DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-28 06:50:45,237.08,47.9911,9728.83,11377.729988000001,5899.373399856505,0.8550765407740312,232.82,23.5187,4731.43,5475.623734,2756.0887923730065,0.8640896872845647,235.19,28.8535,3858.86,6786.054665,5582.090774680062,0.5686455813423661,18319.12,14237.552966909574,23201.251519259808,0.7895746479362522,235.02999999999997,33.454433333333334,0.9403054929157894,43.45213838126089,18.319119999999998,1.4536962499999997,43673.425551397304
2017-08-28 06:55:45,236.97,51.9463,10891.74,12309.714711,5735.771616671103,0.8848084830322758,232.92,21.4533,4435.08,4996.902636,2301.9777034679873,0.8875658228854872,235.27,28.5675,3898.25,6721.075725,5475.080441298033,0.580003880256832,19225.07,13512.829761437124,23498.93369211635,0.8181252073769549,235.0533333333333,33.98903333333333,0.9075954393329142,52.83253127724532,19.22507,1.56434125,43674.9898926473
2017-08-28 07:00:45,237.03,56.5083,12195.3,13394.162349,5538.794358104409,0.9104936674827219,233.4,15.5946,3454.87,3639.77964,1145.368548048414,0.9491975728508663,235.58,29.082,4060.89,6851.13756,5517.903431009169,0.5927322235812763,19711.059999999998,12202.066337161992,23182.241246697908,0.850265502383539,235.33666666666667,33.7283,0.8229345193410861,67.53972183596565,19.711059999999996,1.62233875,43676.6122313973
2017-08-28 07:05:45,237.09,60.4679,13242.69,14336.334411,5491.961936131997,0.9237151994612468,233.63,15.2502,3407.03,3562.9042259999997,1042.3210171289145,0.956250795386943,235.81,28.8839,3834.19,6811.112459,5629.408492288068,0.5629315362329125,20483.91,12163.69144554898,23823.223091568056,0.8598295000331015,235.51,34.86733333333333,0.7982675894866441,73.42278350318352,20.48391,1.6747904166666665,43678.28702181397
2017-08-28 07:10:45,236.98,55.9032,12085.21,13247.940336,5427.303419020888,0.9122331240547338,233.55,14.4254,3229.32,3369.05217,960.2108423579203,0.9585247829510459,235.59,29.1793,3861.37,6874.351287,5687.4007543146245,0.5617068198569061,19175.899999999998,12074.915015693434,22660.951291731304,0.846208958888546,235.37333333333333,33.1693,0.7746558658584901,68.53898032216537,19.1759,1.6524920833333332,43679.939513897305
2017-08-28 07:15:45,237.19,54.9342,11719.78,13029.842897999999,5694.169184188419,0.8994567387914489,233.99,14.3094,3212.04,3348.256506,945.3151159117944,0.9593171832098576,235.85,29.831,3997.96,7035.64135,5789.349276406617,0.5682438602416822,18929.78,12428.83357650683,22645.363210178446,0.8359230021751916,235.67666666666665,33.02486666666667,0.715669773559809,66.34192820359607,18.929779999999997,1.5877366666666664,43681.52725056397
2017-08-28 07:20:45,237.35,54.3294,11476.96,12895.08309,5878.992860720614,0.8900260603128847,234.31,14.5149,3256.24,3400.9862190000003,981.6355353327017,0.9574399278093633,236.15,28.013,3706.84,6615.269950000001,5479.154471793346,0.5603459916250281,18440.04,12339.782867846661,22187.954309201243,0.8310833771797069,235.93666666666664,32.28576666666667,0.6894505587657579,68.27662963968642,18.44004,1.5570758333333332,43683.08432639731
2017-08-28 07:25:45,235.01,49.3124,10215.9,11588.907124,5471.577059559516,0.8815240204008041,231.85,23.6137,5241.06,5474.836345000001,1582.758061401983,0.9572998478368214,233.75,27.2749,3635.75,6375.507874999999,5237.215157093225,0.5702682941160983,19092.71,12291.550278054725,22707.13067258933,0.8408244209845306,233.53666666666666,33.40033333333333,0.7222277729407234,47.640442710152605,19.09271,1.5638645833333333,43684.64819098064
2017-08-28 07:30:45,234.53,47.7324,9780.26,11194.679772,5446.776067549129,0.8736525027238627,231.44,27.8812,6157.41,6452.824928,1930.0910971553146,0.9542192867005983,233.29,27.2663,3714.67,6360.955127,5163.62052428406,0.5839799095944793,19652.34,12540.487688988504,23312.62102281235,0.8429914414500791,233.08666666666667,34.293299999999995,0.7064611160369572,39.188704499129585,19.65234,1.6143770833333335,43686.262568063976
2017-08-28 07:35:45,234.39,44.3612,8955.65,10397.821667999999,5283.088918145356,0.8613005960240326,231.32,25.0091,5493.34,5785.105012,1814.0164399110383,0.9495661683936949,233.13,28.8415,4049,6723.818894999999,5367.992132330208,0.6021875459808916,18497.989999999998,12465.0974903866,22305.924986087044,0.8292859413603254,232.94666666666663,32.73726666666666,0.698300040066383,35.50673137036487,18.497989999999998,1.5895970833333335,43687.852165147306
2017-08-28 07:40:45,234.54,46.2508,9224.95,10847.662632,5707.1956401712,0.8504090063408603,231.54,26.008,5714.63,6021.89232,1898.997387248066,0.9489757864019728,233.27,29.4618,4379.61,6872.554086,5296.320979028301,0.6372608996881745,19319.190000000002,12902.514006447567,23231.57269628287,0.8315919999290938,233.11666666666667,33.906866666666666,0.676342317866597,36.40540854064958,19.319190000000003,1.5757158333333332,43689.42788098064
2017-08-28 07:45:45,233.94,56.1895,11131.88,13144.97163,6990.817321251133,0.8468546234511728,231.39,22.5303,4895.24,5213.286117,1793.035827892164,0.9389931590436053,233.1,30.0809,4212.78,7011.85779,5605.232764014683,0.6008079636195816,20239.899999999998,14389.08591315798,24833.432010623128,0.8150262916274267,232.80999999999997,36.2669,0.6099394355912494,54.93328627481257,20.2399,1.6482954166666666,43691.076176397306
2017-08-28 07:50:45,233.56,58.5227,11363.29,13668.561812,7596.395354664258,0.8313449619859685,231.17,25.4588,5559.84,5885.310796,1930.0420565143513,0.9446977725932149,232.83,28.5475,4022.69,6646.714425,5291.198145165525,0.6052148088188699,20945.82,14817.635556344134,25657.156875870598,0.816373384679212,232.52,37.50966666666667,0.5805952176156987,56.02031476330546,20.94582,1.7160716666666667,43692.792248063975
2017-08-28 07:55:45,233.37,54.4937,10143.98,12717.194769,7669.857401039537,0.7976586176636546,231.11,22.5254,4910.86,5205.845194,1727.5063659196464,0.943335772961519,232.68,29.2231,4100.72,6799.630908,5423.935468516279,0.6030797929304312,19155.56,14821.29923547546,24219.958504116094,0.7908997860894181,232.38666666666668,35.41406666666666,0.5493717367605732,53.875861004384326,19.15556,1.6708908333333334,43694.46313889731
2017-08-28 08:00:45,233.98,61.5884,11713.71,14410.453832,8393.46041154085,0.8128619776004845,231.79,29.3206,6445.56,6796.221874,2154.852210021854,0.9484034099384673,233.44,29.4014,4086.66,6863.462815999999,5514.193673694699,0.5954224725270225,22245.93,16062.506295257403,27438.759265864843,0.8107483937028823,233.07000000000002,40.10346666666666,0.5491912301025569,53.573755884778066,22.24593,1.7250620833333334,43696.18820098064
2017-08-28 08:05:45,235.48,59.1123,11036.57,13919.764404,8482.56822536462,0.7928704595624132,233.4,27.3317,5947.07,6379.21878,2307.984111341473,0.9322567864650034,234.99,32.7869,5157.65,7704.593631000001,5723.583623600321,0.669425312614518,22141.29,16514.135960306412,27621.611274137966,0.8015929910913933,234.62333333333333,39.743633333333335,0.5214031000042604,48.73401106592333,22.14129,1.8494674999999998,43698.03766848064
2017-08-28 08:10:45,235.45,71.7654,13829.76,16897.16343,9708.340245506919,0.8184663690620408,233,53.2497,11576.98,12407.1801,4462.247428531503,0.9330871242853966,234.77,47.9702,9083.31,11261.963854,6657.725534497688,0.8065476073050802,34490.049999999996,20828.31320853611,40291.2171585245,0.8560190640133803,234.40666666666667,57.661766666666665,0.6000966980461305,24.459245959049703,34.49005,2.3596391666666663,43700.397307647305
2017-08-28 08:15:45,235.23,61.8252,11882.47,14543.141796,8385.098687413412,0.8170497246522205,232.74,47.9048,10411.61,11149.363152,3988.3174275721044,0.9338300186349514,234.24,47.5683,9035.88,11142.398592000001,6519.656356634421,0.8109456797289197,31329.96,18893.07247161994,36585.715532424445,0.8563440551609144,234.07000000000002,52.43276666666667,0.5682060921946479,17.91328959054229,31.32996,2.742500416666666,43703.13980806397
2017-08-28 08:20:45,234.48,63.5362,12482.45,14897.968176,8132.520997243644,0.8378625764625207,231.89,54.2902,11709.79,12589.354478,4623.057898040929,0.9301342670478423,233.57,48.454,9214.24,11317.40078,6571.251147045334,0.8141657416854332,33406.48,19326.830042329908,38594.290581321824,0.8655808798871271,233.31333333333336,55.42680000000001,0.6100522901963201,14.630828407918179,33.40648,2.6973516666666666,43705.83715973064
2017-08-28 08:25:45,234.07,67.0939,13129.48,15704.669173,8617.040603535328,0.8360239783065693,231.39,60.8078,12580.63,14070.316841999998,6300.917777385197,0.8941255652784397,233.21,48.6074,9233.82,11335.731754,6575.36178519813,0.8145764385031159,34943.93,21493.320166118654,41024.88337104912,0.8517740241684539,232.89,58.83636666666666,0.6440808965606081,17.38544924879227,34.94393,2.8479337499999997,43708.68509348064
2017-08-28 08:30:45,233.43,86.2864,15965.12,20141.834352,12280.40856197412,0.7926348574311818,230.99,76.6793,16116.47,17712.151507,7347.088249505536,0.9099103512992551,233.08,47.015,8928.91,10958.256200000002,6352.790344151023,0.8148112105646881,41010.5,25980.28715563068,48547.25976756081,0.8447541673073614,232.5,69.99356666666667,0.6494623655913939,32.82954100067292,41.0105,3.164767916666666,43711.849861397306
2017-08-28 08:35:45,232.32,86.4477,15819.77,20083.529663999998,12372.673151419942,0.7876986896559899,230.25,65.0593,13352.47,14979.903824999998,6790.365491293497,0.8913588602428829,232.16,46.9294,8897.18,10895.129504,6288.404802215845,0.8166199398303178,38069.42,25451.443444929286,45793.63179053212,0.8313256344055876,231.57666666666668,66.14546666666666,0.5728844299224225,30.693310299924814,38.06942,3.2949966666666666,43715.14485806397
2017-08-28 08:40:45,231.77,85.5896,16418.46,19837.101592000003,11133.048585168804,0.8276642595116471,229.63,64.1673,13118.7,14734.737099,6709.112287527085,0.8903246737188358,231.53,47.5593,9048.71,11011.404729,6274.701701415261,0.8217580066028285,38585.869999999995,24116.862574111146,45502.66392284591,0.8479914509055119,230.97666666666666,65.77206666666667,0.5830314750407678,30.130622827725233,38.58586999999999,3.1939704166666663,43718.338828480635
2017-08-28 08:45:45,233.08,84.5039,16282.68,19696.169012000002,11082.120995859463,0.8266927436538387,230.98,64.3757,13201.44,14869.499185999997,6842.805562695359,0.887820082900269,232.92,48.4399,9178.02,11282.621508,6562.125949140582,0.813465203409711,38662.14,24487.0525076954,45764.36178834172,0.844808896905649,232.32666666666668,65.77316666666665,0.5796436052684549,28.477773357422887,38.66214,3.218667083333333,43721.55749556397
2017-08-28 08:50:45,232.18,85.9129,16809.75,19947.257122,10738.965109761726,0.8427098471328364,230.1,63.9069,13211.64,14704.97769,6456.697094784434,0.8984467898230453,232.09,47.3959,8905.45,11000.114431,6457.203558243648,0.8095779417442317,38926.84,23652.865762789806,45549.49979064703,0.854605213644807,231.45666666666668,65.73856666666666,0.5861428345118668,30.68873319923313,38.92684,3.232874166666666,43724.79036973063
2017-08-28 08:55:45,231.55,89.4886,17526.53,20721.08533,11053.69275003794,0.8458306947187306,229.64,65.0216,13398.25,14931.560224,6590.780504647303,0.8973107832672798,231.34,59.0469,10354.4,13659.909846,8909.519495508597,0.7580137875530748,41279.18,26553.99275019384,49082.433033110196,0.8410173956159376,230.84333333333333,71.1857,0.5212770565896123,25.71148418853788,41.279180000000004,3.3419174999999997,43728.132287230634
2017-08-28 09:00:45,231.53,89.6586,16934,20758.655658000003,12006.724312959615,0.8157561009242883,229.68,70.6015,14460.87,16215.75252,7337.156713127119,0.8917791500680846,231.02,76.3036,13429.57,17627.657672,11418.448432966736,0.7618465396756429,44824.44,30762.329459053468,54364.98261805065,0.8245094147260349,230.74333333333334,78.85456666666668,0.4608294930875573,13.701214514314733,44.82444,3.587650833333333,43731.719938063965
2017-08-28 09:05:45,231.99,132.0018,24175.05,30623.097582000002,18797.36851301784,0.7894384274897746,230.71,97.3021,20236.04,22448.567491,9718.06912490244,0.901440147934293,232.33,89.0459,16559.25,20688.033947000004,12401.047860149743,0.8004264708005894,60970.34,40916.485498070026,73427.11450975978,0.8303518449154903,231.6766666666667,106.1166,0.4172481763377251,24.393167515732692,60.97033999999999,4.4081158333333335,43736.1280538973
2017-08-28 09:10:45,232.74,123.7337,21697.64,28797.781338,18934.746589845377,0.7534483210819078,231.79,87.0397,17865.87,20174.932063,9372.22347630302,0.8855479633939027,233.14,88.8311,16506.6,20710.082654,12507.58489779349,0.7970320677021474,56070.10999999999,40814.55496394188,69351.89350202872,0.8084870818755626,232.55666666666664,99.86816666666665,0.3296687545687725,23.897037594562182,56.07010999999999,4.876685416666666,43741.00473931397
2017-08-28 09:15:45,231.69,122.0643,21459.71,28281.077667,18420.10316808205,0.7588009994767785,230.72,86.1857,17568.87,19884.764703999997,9313.359987488091,0.8835342163473457,232.03,89.0132,16541.02,20653.732796,12368.158139681349,0.8008731478894455,55569.600000000006,40101.62129525149,68528.24581636224,0.8109006634857105,231.48,99.08773333333333,0.3283221012614441,23.188104010183572,55.56960000000001,4.6516545833333325,43745.656393897305
2017-08-28 09:20:45,231.78,112.2968,20458.24,26028.152304000003,16091.150625813576,0.7860043141385792,230.06,103.5187,20532.07,23815.512122,12067.009536261625,0.8621301064121623,231.63,101.9429,20068.96,23613.033926999997,12442.355715701626,0.8499102682884144,61059.27,40600.51587777682,73325.55040689778,0.8327147857898127,231.15666666666667,105.91946666666666,0.47442571416211116,6.0209265907683385,61.05927,4.85953625,43750.5159301473
2017-08-28 09:25:45,231.14,116.5159,21526.94,26931.485126,16183.19329824492,0.799322425008698,229.5,103.5475,20542.21,23764.15125,11947.907471552353,0.8644201000025196,231.04,107.5267,21313.68,24842.968768,12763.233997127192,0.8579361105768468,63382.829999999994,40894.33476692447,75430.29732699048,0.8402834437366103,230.55999999999997,109.1967,0.4597501734906202,6.702766658699389,63.38282999999999,5.1850875,43755.701017647305
2017-08-28 09:30:45,230.93,124.4499,23200.98,28739.215407,16960.45486564397,0.8072934376054312,229.44,103.0592,20142.36,23645.902848,12386.04275495021,0.8518329847449096,230.86,116.4958,22821.2,26894.220388,14229.965595120562,0.8485540636895594,66164.54,43576.46321571474,79225.34001064394,0.8351436546830948,230.41,114.6683,0.4209886723666503,10.12407090712952,66.16453999999999,5.397807083333333,43761.09882473064
2017-08-28 09:35:45,230.8,134.7079,24324.19,31090.58332,19363.836190738715,0.7823651859356622,229.32,115.316,22741.44,26444.26512,13495.409014299961,0.8599762518187912,230.77,118.0876,22727.39,27251.075452,15036.184924324956,0.8339997458093713,69793.01999999999,47895.43012936364,84646.5466985934,0.8245229453779921,230.29666666666665,122.70383333333332,0.4240906656631271,9.782959782565886,69.79301999999998,5.664898333333333,43766.763723063974
2017-08-28 09:40:45,230.08,143.2756,25964.85,32964.850048,20310.290573121445,0.7876526045831446,228.54,123.7687,24642.24,28286.098697999998,13887.526321681522,0.8711784634245924,230.15,119.4348,23034.77,27487.91922,14999.50246149336,0.8379961326152355,73641.86,49197.31935629633,88563.53525071709,0.8315144578581367,229.59,128.82636666666667,0.4573369920292746,11.216052821485036,73.64186,5.976453333333333,43772.74017639731
2017-08-28 09:45:45,231.65,140.5995,25491.44,32569.874175,20272.720352772885,0.782669280913794,229.96,127.274,25085.18,29267.929040000003,15077.977804005266,0.8570876321900498,231.66,117.3435,22497.07,27183.79521,15259.114110403623,0.8275912110949132,73073.69,50609.81226718177,88888.22907413266,0.822085114768758,231.09,128.4056666666667,0.48898697477173203,9.496335831492363,73.07369,6.113147916666666,43778.853324313975
2017-08-28 09:50:45,232.26,156.735,29127.89,36403.2711,21834.930064646305,0.8001448529168029,230.78,131.7251,25763.24,30399.518578,16136.486435298331,0.8474884210385077,232.7,117.1854,22496.86,27269.042579999998,15410.774586965215,0.8249963281255767,77387.99,53382.19108690985,94013.61242649629,0.8231572854463509,231.91333333333333,135.21516666666668,0.48868830310173017,15.915251124442403,77.38799,6.269236666666666,43785.12256098064
2017-08-28 09:55:45,233.59,171.5169,31734.12,40064.632671,24456.50054459469,0.7920731549092704,231.79,160.0168,31862.72,37090.294072,18985.704847306515,0.8590581659489627,234,125.0746,23983,29267.4564,16774.972880034737,0.8194425805995221,87579.84,60217.17827193595,106284.22711512614,0.8240154007530608,233.12666666666667,152.20276666666666,0.5733649804112242,17.823701408844293,87.57983999999999,6.873659583333334,43791.996220563975
2017-08-28 10:00:45,231.14,167.4589,30297.56,38706.450145999996,24088.31959583696,0.7827522256812025,229.59,152.7275,30169.38,35064.706725,17870.147400787155,0.8603916250207851,231.6,125.518,24018.42,29069.9688,16376.159095971603,0.8262279249505077,84485.36,58334.626092595725,102667.9339214175,0.8228991932833233,230.77666666666667,148.56813333333332,0.5142056533733916,15.514856932083228,84.48536,7.169383333333333,43799.16560389731
2017-08-28 10:05:45,230.96,175.8512,32455.26,40614.593152,24417.233160923155,0.7991034128677906,229.57,145.5183,27391.68,33406.636131,19123.263434012366,0.819947267141382,231.74,128.704,24250.63,29825.864960000003,17363.44335710103,0.8130738214138283,84097.57,60903.939952036555,103834.92274560701,0.8099160453563101,230.75666666666666,150.02450000000002,0.5142502202897717,17.214988218590953,84.09757,7.02428875,43806.18989264731
2017-08-28 10:10:45,231.05,185.9993,34234.46,42975.138265,25978.149614710193,0.79661081690763,229.39,164.2536,30787.8,37678.133304,21719.87800228156,0.8171264683309428,231.79,142.0282,27068.18,32920.716477999995,18737.321177597943,0.8222232957198522,92090.44,66435.34879458969,113553.09202682413,0.8109901576105554,230.74333333333334,164.0937,0.5865102639296272,13.446890404689524,92.09044,7.341167083333334,43813.53105973064
2017-08-28 10:15:45,231.06,184.7847,34021.21,42696.352781999994,25797.980754719905,0.7968177088498932,229.55,158.185,29216.28,36311.36675,21562.10421583677,0.804604249714726,231.85,144.6858,27550.44,33545.40273,19138.111195316316,0.8212880978579326,90787.93,66498.196165873,112536.47554015464,0.8067422545822092,230.82000000000002,162.55183333333332,0.5502122866302791,13.67740136223215,90.78792999999999,7.619932083333333,43821.15099181397
2017-08-28 10:20:45,231.04,195.8445,36058.57,45247.91328,27334.10298051685,0.7969112249854453,229.07,185.1075,35446.52,42402.575025,23270.637907894874,0.8359520613807344,231.56,155.504,29247.78,36008.506239999995,21004.282580172043,0.8122464121410886,100752.87,71609.02346858376,123608.22406037989,0.8150984351234142,230.5566666666667,178.81866666666667,0.6448161695606461,13.03816156404254,100.75287,7.980866666666666,43829.131858480636
2017-08-28 10:25:45,230.58,210.5855,39144.37,48556.80459,28731.195055105956,0.8061562191030496,228.86,190.662,36537.29,43634.905320000005,23854.37908940966,0.8373408795561929,231.35,164.75,31071.46,38114.9125,22075.120120874904,0.8152048099283975,106753.12,74660.69426539051,130270.6716721938,0.8194716326375278,230.26333333333335,188.66583333333332,0.6094471547069309,12.676292739808916,106.75312,8.646082916666666,43837.777941397304
2017-08-28 10:30:45,230.63,215.7981,40531.11,49769.515803,28883.10622895271,0.8143762169684775,228.7,200.0655,38721.76,45754.979849999996,24375.05863739215,0.8462851503146276,231.35,168.0826,31478.03,38885.909510000005,22830.84724093718,0.8094970748184512,110730.9,76089.01210728203,134353.52611030388,0.8241756149301971,230.22666666666666,194.64873333333335,0.6631146116870349,13.648243622443301,110.73089999999999,9.061834166666666,43846.83977556397
2017-08-28 10:35:45,230.31,199.3632,37053.29,45915.338592,27115.89973048847,0.8069915443562891,228.51,183.546,35147.93,41942.09645999999,22885.85747082779,0.8380108045748366,230.94,160.8076,30016.16,37136.907144000004,21867.327479060594,0.8082568611223064,102217.38,71869.08468037685,124954.22404568635,0.8180386119850322,229.92,181.23893333333334,0.6132567849686833,11.273148080029895,102.21738,8.872845,43855.712620563965
2017-08-28 10:40:45,230.27,211.365,40108.69,48671.01855,27571.01799314534,0.8240774735132392,228.23,193.7827,37619.98,44227.025621,23254.39528519695,0.8506106723608647,230.95,160.3795,29967.3,37039.645525,21769.15871887686,0.8090601185633242,107695.97000000002,72594.57199721914,129878.38094810212,0.8292062867878994,229.8166666666667,188.50906666666666,0.6904053956052076,14.922129298113326,107.69597000000002,8.746389583333334,43864.4590101473
2017-08-28 10:45:45,231.15,214.6157,40967.87,49608.419055000006,27975.504799727692,0.8258249462571994,229.12,194.951,37617.83,44667.17312,24084.335586084795,0.8421806748087308,231.82,166.3347,30749.38,38559.710154,23266.432403273408,0.7974484216087969,109335.08000000002,75326.2727890859,132771.2585272211,0.8234845493882538,230.69666666666663,191.96713333333332,0.6834371252293598,13.352511384761346,109.33508000000002,9.042960416666668,43873.501970563964
2017-08-28 10:50:45,230.96,219.7777,41381.62,50759.85759200001,29395.997498566376,0.8152430279182253,228.59,210.862,39795.43,48200.94458,27196.59555016641,0.8256151481419786,231.31,185.7872,33680.41,42974.437232000004,26691.42629458021,0.7837312637318401,114857.46,83284.019343313,141874.8180461527,0.8095690382674973,230.28666666666666,205.47563333333335,0.7367628752569226,9.58188229618143,114.85746,9.341355833333335,43882.8433263973
2017-08-28 10:55:45,229.38,232.9699,44099.06,53438.635662,30182.12531503338,0.825228029377978,226.73,228.6264,43761.03,51836.463672,27784.72996733414,0.8442132603200316,229.86,180.2881,32927.93,41441.022666,25161.672947541178,0.7945732967399836,120788.01999999999,83128.5282299087,146629.11709885974,0.8237655821016964,228.65666666666667,213.96146666666664,0.8426024461711196,15.73805189844152,120.78801999999999,9.818561666666666,43892.661888063965
2017-08-28 11:00:45,228.74,225.6717,42608.61,51620.144658,29140.104467567468,0.8254260092120178,226.75,203.1431,39341.33,46062.697925,23958.96270627965,0.8540821917130466,229.85,155.0196,29407.95,35631.255059999996,20118.618589462727,0.8253414018248731,111357.89,73217.68576330984,133271.93693267493,0.8355689319369218,228.4466666666667,194.61146666666664,0.7426970554761227,20.344056465326464,111.35789,9.67274625,43902.334634313964
2017-08-28 11:05:45,231.11,248.4656,46631.01,57422.884816000005,33510.24629828172,0.8120631721903144,229.19,225.6814,43463.46,51723.920066,28040.89071021742,0.8402970993795597,232.34,178.2339,33285.87,41410.864326,24635.554440066484,0.8037955870218656,123380.34,86186.69144856563,150502.0069014558,0.8197919917492246,230.88,217.4603,0.7319819819819811,18.038418966588377,123.38033999999999,9.780759583333332,43912.1153938973
2017-08-28 11:10:45,230.8,254.5332,47404.38,58746.26256,34697.95558219617,0.8069343977684356,228.95,232.578,44345.88,53248.7331,29476.609434950886,0.8328062926252042,232.08,190.713,35580.73,44260.67304,26325.250817815257,0.803890396511693,127330.98999999999,90499.81583496231,156215.86884994173,0.8150963851330106,230.61,225.94140000000002,0.7198300160444148,15.591830448071942,127.33098999999999,10.446305416666664,43922.56169931397
2017-08-28 11:15:45,230.3,251.9568,47174.61,58025.65104,33786.57055641713,0.812995789870245,228.44,227.1272,43422.69,51884.937567999994,28399.238363011726,0.8369035800243676,231.63,180.4032,33901.24,41786.793216,24430.350258216593,0.8112907785184948,124498.54000000001,86616.15917764544,151664.9118709361,0.8208789921425322,230.12333333333333,219.82906666666665,0.7314918087402424,17.934783267969408,124.49854,10.492897083333332,43933.054596397305
2017-08-28 11:20:45,230.06,252.1741,46380.28,58015.173446,34851.54196145508,0.7994508547521684,227.96,242.9201,46479.35,55376.065996,30102.802340826132,0.839340049965943,231.05,193.0723,36332.31,44609.354915,25883.542956796606,0.8144549516402706,129191.94,90837.88725907782,157930.61489988738,0.818029740984008,229.68999999999997,229.38883333333334,0.7531890809351568,15.831866270735349,129.19194,10.570436666666666,43943.625033063974
2017-08-28 11:25:45,229.69,255.8679,47829.25,58770.297951,34151.29229892794,0.813833716478311,228.17,221.0468,41592.75,50436.248356,28528.20176011121,0.8246598697512371,231.12,189.57,35871.55,43813.4184,25156.461048624442,0.8187343355066766,125293.55,87835.95510766358,153015.1256617397,0.8188311414191697,229.66,222.16156666666666,0.6487851606723022,15.171991194996675,125.29355,10.603562083333333,43954.22859514731
2017-08-28 11:30:45,229.75,274.507,51320.66,63067.983250000005,36657.33716988566,0.8137355494081063,227.86,252.2993,47986.37,57488.918498,31658.86991496674,0.8347064313215323,230.96,213.1685,40489.76,49233.39676,28009.04660408809,0.8224043568916654,139796.79,96325.25368894049,169769.54082680098,0.8234503628811767,229.52333333333334,246.65826666666666,0.7246903001873419,13.577394797768791,139.79679000000002,11.045430833333334,43965.274025980645
2017-08-28 11:35:45,229.79,279.8197,51840.81,64299.768863,38039.33088763687,0.8062363351640405,227.67,267.7312,51189.53,60954.362303999995,33091.78602412381,0.8398009275316592,230.98,211.1314,39581.67,48767.130772000004,28487.268099002576,0.8116464793685606,142612.01,99618.38501076325,173959.7885385952,0.8197987086444389,229.48,252.89409999999998,0.7887397594561628,16.51390839090353,142.61201,11.767033333333334,43977.041059313975
2017-08-28 11:40:45,229.98,259.5497,48261.29,59691.24000599999,35126.799185092204,0.8085154537776216,227.96,246.3077,47485.02,56148.303292000004,29963.39163329176,0.8457071223159409,231.08,195.2367,37100.8,45115.29663600001,25669.44934965052,0.8223552268610201,132847.11,90759.64016803449,160890.23251516293,0.8257002797698111,229.67333333333332,233.69803333333334,0.7459870540767946,16.45770517823499,132.84711,11.477463333333333,43988.51852264731
2017-08-28 11:45:45,230.18,263.3478,48198.95,60617.396604,36760.44055699185,0.7951339499924921,228.14,253.2495,48183.3,57776.34093,31882.207771256883,0.8339624701809583,231.29,202.3053,37872.09,46791.192836999995,27479.45643824164,0.8093850082413961,134254.34,96122.10476649037,165117.19121150213,0.8130851731121731,229.87,239.6342,0.7525992952538471,15.577450964845587,134.25433999999998,11.12922708333333,43999.64774973065
2017-08-28 11:50:45,230.69,252.1755,46803.34,58174.366095,34550.02511431049,0.804535453357053,228.62,240.0487,46116.39,54879.933794,29750.390024363092,0.8403142425992118,231.89,184.3728,34853.84,42754.208592,24761.50620585604,0.8152142478558639,127773.56999999999,89061.92134452962,155750.15577560134,0.8203752308542862,230.4,225.53233333333333,0.7725694444444449,18.249947901040052,127.77356999999999,10.917829583333331,44010.56557931398
2017-08-28 11:55:45,231,252.2726,47331.4,58274.9706,33995.7463879066,0.812208045970254,228.99,238.1069,45933.83,54524.099031,29376.1916638865,0.842450050827691,232.15,190.2451,36419.95,44165.399965000004,24983.390403744696,0.8246262918226013,129685.18000000001,88355.32845553779,156923.2614309248,0.8264241949692426,230.71333333333334,226.87486666666666,0.7469587077758817,16.145361187356432,129.68518,10.727447916666666,44021.29302723065
2017-08-28 12:00:45,230.98,245.1563,45295.59,56626.202174,33982.88244399851,0.7999051368625518,229.36,223.3389,42672.63,51225.010104,28338.107012254757,0.8330428810724202,232.19,190.372,36467.26,44202.47468,24979.946275531514,0.8250049406509835,124435.48000000001,87300.93573178479,152005.40142532968,0.818625383263943,230.84333333333333,219.62239999999997,0.6425714409484008,13.318495745424858,124.43548000000001,10.588360833333335,44031.88138806398
2017-08-28 12:05:45,230.84,261.1857,47899.89,60292.106988,36616.098959888375,0.7944636933908042,229.14,239.4581,45701.49,54869.429034,30364.914857398537,0.8329135331749294,232.23,195.5111,36965.37,45403.542752999994,26363.67036826622,0.8141516665581686,130566.75,93344.68418555312,160502.04444574265,0.8134896377855036,230.73666666666668,232.05163333333334,0.6919865358778516,15.746725333686515,130.56675,10.625092916666667,44042.50648098064
2017-08-28 12:10:45,231.36,259.0568,48617.76,59935.381248000005,35050.867862657986,0.8111696128006584,229.05,253.8904,49196.82,58153.59612,31008.283467094392,0.845980700806229,232.43,195.982,37543.18,45552.09626,25797.34694048801,0.8241811701861732,135357.76,91856.49827024038,163582.82142904942,0.8274570570278895,230.9466666666667,236.30973333333336,0.821257433173608,17.065625171032604,135.35776,11.080187916666667,44053.58666889731
2017-08-28 12:15:45,231.58,264.7811,49648.6,61318.007138,35984.920694866334,0.8096903718391031,229.39,253.5642,47630.58,58165.09183799999,33384.21419453472,0.8188860104039644,232.77,208.9639,40095.75,48640.527003,27536.00731891013,0.8243280340594791,137374.93,96905.14220831118,168114.47879025148,0.8171510924493078,231.24666666666667,242.43639999999996,0.8028944561363118,13.806713843300747,137.37493,11.363862083333332,44064.95053098064
2017-08-28 12:20:45,232.22,261.8245,49142.78,60800.88539,35801.324529680685,0.8082576377758238,230.05,247.2306,46755.94,56875.39953,32383.532024989556,0.8220766866936504,233.14,211.3624,39560.36,49277.029936,29380.326682728355,0.8028154304628381,135459.08000000002,97565.1832373986,166937.49529268002,0.8114359195488643,231.8033333333333,240.13916666666668,0.7563883176830799,11.983370753764312,135.45908000000003,11.36808375,44076.31861473064
2017-08-28 12:25:45,231.25,270.2409,50731.93,62493.208125000005,36492.08599449567,0.8117990982080022,229.28,252.1356,48341.07,57809.650368,31703.25893225337,0.8362110770827071,232.11,226.2755,42412.54,52520.806305,30977.59748069123,0.807537868967604,141485.54,99172.94240744026,172781.45309853446,0.8188699508118681,230.88,249.55066666666667,0.6930006930006906,9.326830089280472,141.48554000000001,11.539359166666666,44087.857973897306
2017-08-28 12:30:45,230.07,264.2156,49792.15,60788.08309199999,34870.22862525274,0.8191103826163074,228.2,243.9425,47616.94,55667.678499999995,28836.0443649222,0.8553785838222085,230.79,221.3008,41475.27,51074.011632,29805.312322013528,0.8120621168127315,138884.36,93511.58531218847,167431.42488854442,0.8294999585200471,229.68666666666664,243.15296666666666,0.6472585841581214,8.987003928528384,138.88436,11.682079166666668,44099.540053063974
2017-08-28 12:35:45,230.25,271.9673,51165.08,62620.470825000004,36103.43411558347,0.8170663574693747,228.89,232.6126,45990.68,53242.698013999994,26826.148529887756,0.8637931907189771,231.17,222.8779,41361.76,51522.684143,30721.194491779504,0.8027873680882271,138517.52000000002,93650.77713725073,167205.17756744678,0.8284284136125222,230.10333333333332,242.48593333333335,0.5272993292868443,12.157969850622266,138.51752000000002,11.558411666666666,44111.09846473064
2017-08-28 12:40:45,231.14,271.6834,50187.13,62796.901075999995,37745.23502525888,0.7991975581607281,230.2,222.0917,44268.61,51125.50934,25575.53272059698,0.8658810556898405,232.37,211.2153,39212.4,49080.099261,29516.839764947956,0.7989470394400554,133668.13999999998,92837.60751080382,162745.17817554428,0.8213339497887889,231.23666666666668,234.9968,0.4901183491660748,15.611531731495917,133.66814,11.341069166666667,44122.439533897304
2017-08-28 12:45:45,231.55,258.6498,48033.42,59890.36119000001,35772.13897116385,0.8020225466267553,230.32,215.9954,43170.56,49748.060527999995,24721.898705074243,0.8677837797455854,232.78,192.9035,36173.14,44904.07673,26606.015288166087,0.8055647200476356,127377.12,87100.05296440418,154309.26714198475,0.8254664308838714,231.54999999999998,222.51623333333336,0.5312027639818693,16.238620493156528,127.37711999999999,10.876885833333333,44133.31641973064
2017-08-28 12:50:45,231.45,247.3714,45357.35,57254.11053,34939.146720533354,0.7922112417803375,230.2,205.6826,40558.43,47348.13452,24430.710150528073,0.8566003795327564,232.93,174.9379,33607.74,40748.285047000005,23042.190572164884,0.8247645259484188,119523.51999999999,82412.04744322631,145181.32592373918,0.8232706185834346,231.52666666666664,209.33063333333334,0.6061216850470923,18.17257515582605,119.52351999999999,10.287526666666665,44143.60394639731
2017-08-28 12:55:45,230.61,248.3208,46300.62,57265.259688,33698.10906786429,0.8085289449879567,229.67,192.1352,37912.6,44127.691384,22580.697688989763,0.8591566612919729,232.26,175.5676,33776.23,40777.330775999995,22846.378098123478,0.8283089980936031,117989.45000000001,79125.18485497753,142064.44027143763,0.8305347191356376,230.84666666666666,205.3412,0.6122390042452394,20.930821481514673,117.98945,9.896373749999999,44153.50032014731
2017-08-28 13:00:45,229.63,256.1432,47859.8,58818.16301599999,34190.87370244798,0.8136908319795869,228.49,204.8,40708.2,46794.75200000001,23077.938978632927,0.8699308845573108,231.13,187.0572,36506.25,43234.530635999996,23162.86576079744,0.8443771555508093,125074.25,80431.67844187835,148703.80933264695,0.8410964760170455,229.75,216.00013333333334,0.6006528835690949,18.584741614357018,125.07425,10.127654166666666,44163.627974313975
2017-08-28 13:05:45,229.7,263.3093,49021.91,60482.14621,35425.165491775995,0.8105186914133483,228.84,202.2078,39640.91,46273.232952,23870.70049667496,0.8566704219936434,231.53,187.9946,36308.86,43526.389738,24004.44311215471,0.8341803723799576,124971.68000000001,83300.30910060566,150189.4213927161,0.8320937576104205,230.0233333333333,217.83723333333333,0.6550060138826593,20.87433170668559,124.97168,10.418580416666666,44174.046554730645
2017-08-28 13:10:45,229.68,254.5885,47384.72,58473.88668,34261.98671979022,0.8103569420537106,228.69,198.8599,38869.96,45477.270531,23607.379027502422,0.8547118053952674,231.12,193.9907,37415.48,44835.130584,24703.659462798863,0.8345125688861539,123670.16,82573.02521009151,148703.10342011024,0.8316582314399442,229.83,215.81303333333335,0.5612844276204115,17.967157065429006,123.67016000000001,10.360076666666668,44184.40663139731
2017-08-28 13:15:45,229.56,255.5609,47994.87,58666.560204,33738.075520880804,0.818095859602275,228.36,204.2833,40425.01,46650.134388,23282.044689381553,0.866557203539347,231.08,184.2583,35498.27,42578.407964,23511.56421329552,0.833715296025482,123918.15,80531.68442355788,147787.2122191836,0.8384903412090666,229.66666666666666,214.70083333333332,0.615384615384625,19.031163518228862,123.91815,10.316179583333334,44194.722810980646
2017-08-28 13:20:45,229.2,257.1802,48475.37,58945.70184,33537.058141305104,0.8223732772167125,228.13,199.2833,39176.93,45462.499229,23065.27675797379,0.8617416698246428,230.78,187.7287,36292.27,43324.029386,23660.994494866267,0.8376937813574586,123944.57,80263.32939414517,147663.3281418171,0.8393727241537087,229.37,214.73073333333332,0.6147272965078243,19.768696361117087,123.94457000000001,10.327613333333332,44205.05042431398
2017-08-28 13:25:45,229.1,248.589,47262.03,56951.7399,31777.36927305896,0.8298610381875269,227.98,190.1265,36649.53,43345.039469999996,23143.12851441995,0.8455299717829511,230.64,187.6429,36365.08,43277.958456,23464.071358416506,0.8402679169113716,120276.64,78384.56914589542,143563.96069305576,0.8377913190703565,229.24,208.78613333333337,0.610713662537069,19.063941666624075,120.27664,10.17588375,44215.22630806398
2017-08-28 13:30:45,228.9,241.0078,45674.46,55166.68542,30938.76021978969,0.8279355493676495,227.29,201.8982,39060.7,45889.441878,24085.31900109152,0.8511914375390608,230.09,184.0686,35559.43,42352.344174,23005.390566301012,0.8396094878221605,120294.59,78029.46978718221,143385.4474433751,0.8389595467664597,228.76,208.99153333333334,0.6425948592411256,15.319408473644705,120.29459,10.023801249999998,44225.25010931398
2017-08-28 13:35:45,229.03,259.9554,49381.5,59537.585262,33259.45755089701,0.8294172459748356,227.25,226.7458,44194.8,51527.98305,26494.389786539476,0.8576854241920497,230.09,209.324,40287.71,48163.35916,26393.36258476846,0.8364804843898683,133864.01,86147.20992220494,159188.30029452711,0.8409161336123786,228.79,232.00840000000002,0.6731063420604013,12.045684552800662,133.86401,10.589941666666666,44235.840050980645
2017-08-28 13:40:45,229.9,266.3522,50634.29,61234.37078,34435.69138290122,0.8268932848500481,228.74,213.9597,41210.34,48941.141778000005,26399.682490869047,0.842038794005514,231.34,215.0327,41546.64,49745.664818000005,27358.871922928465,0.8351811188372487,133391.27000000002,88194.24579669873,159910.77482102768,0.8341606133125906,229.99333333333334,231.78153333333333,0.5855242180932769,14.915194566837789,133.39127000000002,11.135636666666667,44246.97568764731
2017-08-28 13:45:45,227.78,265.6808,50568.92,60516.772624,33242.504401120495,0.8356182560195744,226.52,217.6394,42161.27,49299.676888,25551.62329967123,0.8552037794442917,229.19,209.6164,40394.74,48041.982716,26005.7125189225,0.840821667140454,133124.93,84799.84021971423,157839.3483539322,0.8434204232868875,227.83,230.97886666666668,0.5969363121625709,15.02385643939141,133.12493,11.104841666666667,44258.08052931398
2017-08-28 13:50:45,229.62,261.7397,49298.06,60100.669914000006,34377.198902004595,0.8202580781635577,227.99,231.0583,44932.07,52678.981817,27498.80380654614,0.8529411247181699,230.63,213.1139,40916.63,49150.458757,27232.278374507307,0.83247707213257,135146.76,89108.28108305804,161879.3763765937,0.8348608885519591,229.41333333333333,235.3039666666667,0.6204231082180567,11.23471640016268,135.14676,11.177987083333331,44269.25851639731
2017-08-28 13:55:45,230.5,269.8211,51391.44,62193.76355,35028.333092508256,0.8263117886198414,229.32,224.2001,43525.93,51413.566931999994,27365.09240449122,0.8465845222831505,231.83,215.9474,41685.63,50063.085742,27724.01135322852,0.8326620179752162,136603,90117.436850228,163650.6401865108,0.834723285190422,230.54999999999998,236.6562,0.5551941010626891,14.013957800387223,136.603,11.322906666666668,44280.58142306398
2017-08-28 14:00:45,230.17,280.2471,53771.81,64504.475006999994,35628.9172618617,0.8336136367928692,229.2,224.7179,43374.47,51505.342679999994,27775.090941405197,0.8421353541803094,231.63,228.9709,44579.08,53036.529567,28732.892211973103,0.8405353887962095,141725.36,92136.90041524,169042.26124036987,0.8384019413847843,230.33333333333334,244.6453,0.5629522431258984,14.552415272232903,141.72536,11.597014999999999,44292.17843806398
2017-08-28 14:05:45,230.71,259.9988,49191.9,59984.323148,34326.02508176105,0.8200792710226682,229.08,231.5779,45282.37,53049.865332,27636.844590626395,0.8535812431683102,231.71,209.7308,40613.36,48596.723668,26687.01071259858,0.83572218319613,135087.63,88649.88038498603,161578.0587557891,0.8360518194130119,230.5,233.76916666666668,0.6160520607375217,11.22031348588173,135.08763000000002,11.533874583333333,44303.712312647316
2017-08-28 14:10:45,228.99,262.5196,49762.27,60114.36320400001,33726.14931873383,0.8277933483405646,227.91,211.8078,41286.75,48273.115697999994,25013.95557743704,0.8552741915042901,230.57,196.0401,38314.43,45200.965856999996,23981.90501567337,0.847646267586702,129363.44999999998,82722.00991184423,153550.750957974,0.8424800868307446,229.15666666666667,223.45583333333335,0.6167541856371886,17.481649990490297,129.36344999999997,11.018794999999997,44314.73110764732
2017-08-28 14:15:45,228.62,255.3135,47792.31,58369.77237,33510.07954913738,0.8187852729157388,228,196.0154,37927.34,44691.5112,23639.967298287993,0.8486475167570524,230.4,193.3686,38003.66,44552.125439999996,23251.101217488485,0.8530156445887401,123723.31,80401.14806491385,147552.7093872298,0.8385024613496378,229.00666666666666,214.89916666666667,0.608424791126901,18.806184295735594,123.72331,10.545281666666664,44325.276389313985
2017-08-28 14:20:45,228.23,279.6141,51561.67,63816.326043,37602.09643673581,0.8079698910472736,227.23,228.8065,44281.96,51991.700995,27244.173522275985,0.8517120839008241,230.08,200.6055,38210,46155.313440000005,25890.323650828414,0.8278570147654054,134053.63,90736.59360984022,161874.96760183212,0.8281306985631963,228.51333333333332,236.34203333333335,0.6855909210257716,18.30908622404732,134.05363,10.740705833333333,44336.01709514732
2017-08-28 14:25:45,228.49,273.5807,49523.05,62510.454142999995,38144.78202666264,0.7922362855772926,227.29,235.9495,45615.84,53628.961855,28200.36685469616,0.8505821933181257,230.14,199.7079,37607.37,45960.776106,26421.17828464431,0.818249237420743,132746.26,92766.3271660031,161948.0194378972,0.8196843682358506,228.64,236.4127,0.6560531840447866,15.72165962319282,132.74626,11.116662083333333,44347.13375723065
2017-08-28 14:30:45,228.31,262.5762,48619.51,59948.77222199999,35071.33499433887,0.811017610501748,227.46,209.7865,41072.23,47718.03729,24291.624186886525,0.8607275640946632,230.08,185.8202,35914.05,42753.511616,23195.770478622755,0.8400257345541551,125605.79000000001,82558.72965984815,150308.87639980545,0.8356511804792028,228.61666666666667,219.39430000000002,0.6400816505066728,19.682325384023173,125.60579000000001,10.76466875,44357.89842598065
2017-08-28 14:35:45,228.08,264.6228,49179.13,60355.168224,34987.99085101115,0.8148288116351253,227.17,214.4651,42022.36,48720.036767,24652.854654344428,0.8625272636999199,229.92,187.4157,36211.79,43090.617743999996,23356.10418189273,0.8403636776602532,127413.28,82996.94968724831,152061.29546254047,0.8379073689490408,228.39,222.16786666666667,0.669906738473664,19.109394157810993,127.41328,10.542461249999999,44368.44088723065
2017-08-28 14:40:45,227.6,302.0102,55224.72,68737.52152,40927.706576768534,0.8034144784218284,226.52,259.3046,49936,58737.677992000004,30927.507495624046,0.8501527759882033,229.28,235.0994,44270.02,53903.590432000005,30753.25008288397,0.821281470217594,149430.74,102608.46415527655,181267.87628604323,0.8243641568580866,227.79999999999998,265.47139999999996,0.649692712906066,13.76374253497742,149.43074,11.5351675,44379.97605473065
2017-08-28 14:45:45,227.35,311.1501,57125.1,70739.975235,41723.698856146664,0.8075363302040883,226.32,267.8764,51558.73,60625.786847999996,31893.312648990057,0.8504422405150341,229.06,245.9325,46617.92,56333.29845,31626.09759566255,0.8275375538568344,155301.75,105243.10910079927,187602.62675737042,0.8278228971753915,227.57666666666668,274.98633333333333,0.6517949994873463,13.151114176583324,155.30175,12.697187083333333,44392.67324181399
2017-08-28 14:50:45,227.09,308.0048,56331.12,69944.810032,41461.80615889963,0.8053652583262192,226.32,254.9627,48521.21,57703.158264,31230.540401602582,0.8408761575581131,229.02,240.8647,45345.11,55162.833594,31412.72368336173,0.8220228557100833,150197.44,104105.07024386394,182748.8348335864,0.8218790567763228,227.47666666666666,267.94406666666663,0.6784578638102153,14.951155228665897,150.19744,12.729132916666666,44405.40237473066
2017-08-28 14:55:45,227.31,311.9455,57375.86,70908.331605,41665.35947600886,0.8091554081347787,226.03,276.6686,53353.2,62535.403658,32620.741261182284,0.8531679157583026,228.91,249.5142,47371.88,57116.29552199999,31908.873364975403,0.8293934255899588,158100.94,106194.97410216654,190455.45346207186,0.8301203096370507,227.41666666666666,279.3761,0.6566507878343742,11.657904881627301,158.10094,12.845765833333333,44418.24814056399
2017-08-28 15:00:45,227.16,308.9777,56744.9,70187.374332,41307.18871589173,0.8084773157574684,226.12,264.7042,50574.26,59854.913704000006,32013.355337510115,0.8449475050637356,228.83,249.6658,47294.61,57131.025014,32049.55357096559,0.8278270867433312,154613.77000000002,105370.09762436742,187104.98482665187,0.8263476793162183,227.37,274.4492333333333,0.6421251704270607,12.581003141200261,154.61377000000002,13.029779583333333,44431.277920147324
2017-08-28 15:05:45,227.35,311.0928,57480.69,70726.94808,41210.08932088009,0.8127127150316593,226.56,255.2273,48525.22,57824.29708800001,31447.612908977462,0.8391839147850222,229.3,242.3214,45937.04,55564.297020000005,31259.869791238434,0.8267366359996468,151942.95,103917.572021096,184080.20488217135,0.8254171060775263,227.73666666666668,269.54716666666667,0.6864653620409533,15.413121884048744,151.94295000000002,12.773196666666667,44444.05111681399
2017-08-28 15:10:45,227.42,311.6608,57097.51,70877.89913599999,41994.65368035421,0.8055756546965609,226.05,280.5393,53626.91,63415.90876500001,33848.66331692736,0.8456381221110456,228.85,256.8604,48639.37,58782.50254,33009.00317895417,0.8274463981335627,159363.79,108852.32017623573,192991.30853723397,0.8257563058558869,227.44000000000003,283.0201666666667,0.61994372142102,10.119644006522496,159.36379,12.971114166666666,44457.022230980656
2017-08-28 15:15:45,227.28,304.847,55903.34,69285.62616,40930.60675372009,0.8068533561478316,226.13,264.6042,50265.76,59834.947746,32458.809950288534,0.8400736006886593,228.88,246.1446,46514.08,56337.576047999995,31786.20513238066,0.8256315458153487,152683.18,105175.62183638927,185402.44033880343,0.8235230330355284,227.42999999999998,271.8652666666666,0.6375588093039692,12.131646582780352,152.68318,13.001957083333332,44470.02418806399
2017-08-28 15:20:45,227.2,305.0505,55738.53,69307.4736,41191.53032182461,0.8042210616662847,225.97,267.5081,50815.2,60448.805357000005,32739.479501795275,0.8406319976034988,228.84,240.6712,45335.56,55075.197408,31272.42186042792,0.823157467129019,151889.28999999998,105203.4316840478,184765.03580170195,0.8220672777235533,227.33666666666667,271.07660000000004,0.661280626383776,12.532951940521592,151.88929,12.69051958333333,44482.71470764732
2017-08-28 15:25:45,227.37,299.5406,54277.67,68106.546222,41139.22918165244,0.7969523197238131,226.31,257.3846,48649.2,58248.708825999995,32033.848024490122,0.8351979122030746,228.95,240.766,45268.95,55123.3757,31453.278278437854,0.8212296403320597,148195.82,104626.35548458042,181407.48421015654,0.8169223041995248,227.54333333333332,265.8970666666666,0.618197266454741,12.652841099412926,148.19582,12.50354625,44495.21825389732
2017-08-28 15:30:45,227.25,316.0386,57425.94,71819.77184999999,43131.67100521902,0.7995839936659449,226.14,274.4146,51945.41,62056.117644,33950.495091793106,0.8370715406013227,228.91,254.058,47747.77,58156.41678,33201.193844742476,0.8210232446167568,157119.12,110283.35994175459,191960.50987017356,0.8184970966490064,227.4333333333333,281.5037333333333,0.6492745126777172,12.267995972107897,157.11912,12.721455833333332,44507.93970973066
2017-08-28 15:35:45,227.53,309.7375,56755.22,70474.573375,41779.30702081905,0.8053290326143815,226.11,270.46,51525.44,61153.7106,32937.901465560186,0.8425562323931984,229.14,235.0384,43784.87,53856.69897599999,31359.674482918006,0.8129883715953651,152065.53,106076.88296929725,185408.28059896055,0.8201657957711114,227.59333333333333,271.7453,0.679574679984762,13.980812179640283,152.06553,12.882693750000001,44520.822403480655
2017-08-28 15:40:45,227.66,303.3336,54882.01,69056.92737599999,41914.48671967769,0.7947357649027643,226.69,257.6874,48416.73,58415.156706,32682.57623097721,0.8288384852526977,229.25,245.924,46110.35,56378.077000000005,32439.531271204112,0.8178773107142338,149409.09,107036.594221859,183793.11379168424,0.8129199561271051,227.86666666666667,268.9816666666666,0.6070801638384987,12.771105837448662,149.40909,12.5614425,44533.38384598066
2017-08-28 15:45:45,227.95,330.9198,60783.36,75433.16841,44671.5350472963,0.8057908912114858,227.4,267.9618,50861.8,60934.51332,33557.29748214622,0.8346960897660289,230.12,255.0909,48180.55,58701.517908,33533.60711884042,0.8207717912083807,159825.71000000002,111762.43964828293,195025.89698073483,0.8195101905660663,228.49,284.65749999999997,0.7133791413190929,16.25191677717961,159.82571000000002,12.884783333333335,44546.26862931399
2017-08-28 15:50:45,228.81,317.648,57995.88,72681.03888000001,43806.5213832561,0.7979506194972539,227.64,273.121,51538.76,62173.26443999999,34774.5744587704,0.828953738624055,230.73,240.6773,45060.74,55531.473429,32454.186969451766,0.8114450638089515,154595.38,111035.28281147826,190338.02969025754,0.8122148802925903,229.05999999999997,277.1487666666667,0.7290666200995443,14.61281384017224,154.59538,13.100878750000001,44559.369508063995
2017-08-28 15:55:45,228.49,315.9877,58047.22,72200.029573,42934.421163137566,0.8039777870355249,227.51,263.1034,49276.19,59858.654534,33984.04951892371,0.8232091145986399,230.42,240.7803,45339.37,55480.596725999996,31975.586641626156,0.8172112896318672,152662.78,108894.05732368743,187520.23922164488,0.8141136158617838,228.80666666666664,273.2904666666667,0.7051076600332205,15.623389229091286,152.66278,12.802423333333333,44572.17193139733
