DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-28 16:00:45,226.73,327.3691,59941.81,74224.396043,43774.88300237951,0.8075755842496077,226.33,252.0197,46175.89,57039.61870100001,33485.89679646298,0.8095406500182382,229.23,242.5342,45480.68,55596.114665999994,31975.54866914123,0.8180550074988221,151598.38,109236.32846798372,186854.6073175335,0.811317324075288,227.42999999999998,273.97433333333333,0.7914523149980264,19.488966728026835,151.59838,12.677548333333334,44584.84947973066
2017-08-28 16:05:45,226.84,330.9851,60764.49,75080.660084,44099.68564161258,0.8093227994002301,226.06,268.7056,50084.71,60743.587936,34370.12219289401,0.8245266982380051,229.06,248.862,46888.95,57004.32972,32417.895902170698,0.822550676945316,157738.15,110887.70373667729,192814.4361955702,0.8180826763407248,227.32000000000002,282.85089999999997,0.7654407883160217,17.017517002774262,157.73815,12.889022083333334,44597.738501814
2017-08-28 16:10:45,227.12,315.8053,57270.83,71725.699736,43181.33895249115,0.7984701468343443,226.38,257.8424,47845.14,58370.362512,33435.63664957937,0.8196820773584165,229.16,241.6724,45475.79,55381.647184,31608.21679071686,0.8211346594461378,150591.76,108225.19239278737,185446.94780004723,0.8120476599181949,227.5533333333333,271.7733666666667,0.7060615826326503,16.201710223996677,150.59176000000002,12.847079583333334,44610.58558139733
2017-08-28 16:15:45,227.53,300.8671,54892.41,68456.29126299999,40903.38785328898,0.8018607053822219,227.01,233.8222,43329.73,53079.977622,30659.721500351574,0.8163102537187427,229.75,223.3196,42495.07,51307.678100000005,28751.46705314914,0.8282399744766465,140717.21000000002,100314.5764067897,172813.04183960697,0.8142742498023033,228.09666666666666,252.66963333333334,0.7248388840988482,19.075290540783886,140.71721000000002,12.13787375,44622.72345514733
2017-08-28 16:20:45,227.47,295.0333,54417.62,67111.224751,39276.444863490826,0.810857203126652,226.49,235.5748,44366.19,53355.336452,29638.37230331686,0.831523010634805,229.49,210.8957,39960.23,48398.454193000005,27305.501032191656,0.8256509565501693,138744.04,96220.31819899933,168843.88727412754,0.8217297187356345,227.8166666666667,247.16793333333337,0.7345087424098256,19.365524492254778,138.74404,11.64421875,44634.36767389733
2017-08-28 16:25:45,227.95,304.6828,55923.94,69452.44425999999,41184.401762861686,0.8052119777188099,226.82,254.6138,48171.11,57751.502115999996,31855.61423081106,0.8341100791325433,229.74,231.6632,44326.88,53222.303568,29457.449084229036,0.8328628606494892,148421.93,102497.46507790178,180374.05482031108,0.822856314606101,228.17,263.65326666666664,0.6880834465530182,15.561928684618366,148.42193,11.965248749999997,44646.33292264733
2017-08-28 16:30:45,227.98,294.8045,54232.7,67209.52991,39698.049844207526,0.8069197935564016,227.58,217.8652,40330.44,49581.762216,28841.060206767106,0.8134127993334088,230.21,213.8334,40631.1,49226.587014000004,27791.555944871347,0.8253893366290973,135194.24,96330.66599584598,166003.25219820495,0.8144071770267516,228.59,242.1677,0.7086924187409793,21.735681513265405,135.19423999999998,11.817340416666667,44658.150263063995
2017-08-28 16:35:45,228.79,298.7477,54908.18,68350.486283,40704.800014373875,0.8033326898751948,228.41,222.4323,41543.09,50805.761643,29247.172331308033,0.8176846219118494,231.09,216.2215,41358.64,49966.626435,28037.950257557004,0.8277252828706005,137809.90999999997,97989.92260323891,169096.411038191,0.8149783259969672,229.42999999999998,245.80050000000003,0.7235322320533606,21.540721031893742,137.80990999999997,11.375172916666665,44669.525435980664
2017-08-28 16:40:45,230.74,285.1123,51404.65,65786.81210200001,41054.43465597054,0.7813822916407471,230.22,228.4174,43023.6,52586.25382799999,30237.128413638166,0.8181529747435958,232.64,216.2779,41322.02,50314.890655999996,28706.774197823695,0.8212682063152291,135750.27,99998.33726743239,168605.46628542047,0.8051356399690969,231.20000000000002,243.26920000000004,0.6228373702422012,17.200327867235128,135.75027,11.39834083333333,44680.923776813994
2017-08-28 16:45:45,227.55,297.2905,54171.44,67648.453275,40518.74034106019,0.8007786930439615,227.02,227.9908,42895.4,51758.47141600001,28964.18516307493,0.8287609511346546,229.77,214.778,40971.73,49349.54106,27508.08142418744,0.8302352791930908,138038.57,96991.00692832255,168706.55657861911,0.8182169845643937,228.11333333333334,246.68643333333333,0.7262471870707541,20.51351830860041,138.03857,11.407868333333333,44692.33164514733
2017-08-28 16:50:45,227.69,297.1552,54468.36,67659.267488,40136.94352990937,0.8050391619989157,227.2,222.3894,41537.11,50526.87168,28768.615792475757,0.8220795908970077,229.97,218.6346,41795.47,50279.398962,27949.17972783936,0.8312643122800264,137800.94,96854.73905022448,168433.7838480472,0.8181312374025709,228.28666666666666,246.0597333333333,0.7373769821569388,20.76547266571587,137.80094,11.493312916666667,44703.824958064
2017-08-28 16:55:45,227.93,292.1515,53772.81,66590.091395,39277.54035957895,0.8075196905952527,227.13,224.4662,42121.29,50983.008006,28723.927901242194,0.8261829116681956,230.11,209.7105,39999.24,48256.483155,26995.35082030236,0.8288884184021925,135893.34,94996.81908112351,165805.293919969,0.819595905457597,228.39000000000001,242.10940000000002,0.7530977713560133,20.669209869587867,135.89334,11.403928333333335,44715.22888639733
2017-08-28 17:00:45,228.73,270.4743,49116.47,61865.586639,37615.46470438343,0.7939223188265547,227.31,226.2174,42818.37,51421.477194,28473.768759266168,0.8326942813886368,230.33,196.3507,37044.42,45225.456731,25943.262774584717,0.8191054922969463,128979.26,92032.49623823431,158447.56190610258,0.8140185841195476,228.79,231.01413333333335,0.6731063420604138,17.08127814402121,128.97925999999998,11.036358333333332,44726.26524473066
2017-08-28 17:05:45,228.66,272.958,50181.42,62414.57628000001,37113.39945350655,0.8040016129386113,227.87,204.4179,38440.48,46580.706873,26307.636726964844,0.8252446684591128,230.56,197.3074,37705.98,45491.194144,25450.104457284644,0.8288632714420222,126327.88,88871.14063775603,154456.50812947383,0.8178864168941662,229.02999999999997,224.89443333333335,0.668034755272248,21.37161242912045,126.32788000000001,10.6377975,44736.90304223066
2017-08-28 17:10:45,229.18,257.1451,46758.7,58932.514018,35870.11545551209,0.7934278857629983,228.03,203.1306,38647.52,46319.870718,25532.325024992024,0.8343615688241006,230.66,192.5304,36878.69,44409.062064,24741.200805298507,0.8304316345806263,122284.91,86143.64128580262,149580.50055968238,0.8175190585834985,229.29,217.60203333333334,0.5974966200008743,18.172195388492852,122.28491,10.35886625,44747.26190848066
2017-08-28 17:15:45,229.91,248.4504,44991.23,57121.231464,35194.09477527392,0.7876446086137904,228.49,202.3475,38671.19,46234.380275,25340.816549535437,0.836416315520734,231.56,172.5893,33780.93,39964.778308,21354.9121642466,0.8452675438271569,117443.35,81889.82348905597,143174.312117402,0.820282271750656,229.98666666666668,207.79573333333335,0.6840976288480448,19.564726385142325,117.44335000000001,9.9886775,44757.250585980655
2017-08-28 17:20:45,229.43,257.3279,46920.76,59038.740097,35833.156618745095,0.7947452795047745,228.54,192.0351,36311.29,43887.701754,24649.961131489734,0.8273682272891068,231.33,183.1978,36215.82,42379.147074,22009.236434899845,0.8545669863709631,119447.87,82492.35418513467,145164.67251553526,0.8228439325498902,229.76666666666668,210.8536,0.6804004062091974,22.041027518619554,119.44787,9.8704675,44767.12105348065
2017-08-28 17:25:45,228.93,231.4416,42644.17,52983.925488,31444.73127773612,0.8048510865745161,227.43,176.3683,33471.57,40111.442469,22103.886958609724,0.8344643807279779,230.25,162.5996,31364.19,37438.5579,20443.414667700512,0.8377510181822467,107479.93,73992.03290404635,130486.61343631528,0.8236854890287744,228.87,190.13649999999998,0.6291781360597709,21.72391939475062,107.47993,9.455324999999998,44776.576378480655
2017-08-28 17:30:45,229.98,236.4891,43683.99,54387.763218,32399.657491046626,0.8031951934648138,228.34,187.465,36035.95,42805.7581,23102.88367527344,0.8418481905124815,231.18,171.0367,33108.53,39540.264306,21616.145415578547,0.8373370937476505,112828.47,77118.68658189861,136665.85331624726,0.8255790840372751,229.83333333333334,198.3302666666667,0.6497461928934036,19.240045392298494,112.82847,9.179516666666666,44785.75589514732
2017-08-28 17:35:45,232.03,231.1981,43233.08,53644.895143,31759.65315643521,0.8059122845660253,230.76,166.1669,31644.96,38344.673844,21654.34180022883,0.8252765463266982,233.39,159.9176,30766.61,37323.168664,21128.999697791925,0.8243300636388862,105644.65000000001,74542.99465445596,129295.97876839308,0.8170760684618079,232.05999999999997,185.76086666666666,0.5731276394036079,24.46006747743426,105.64465000000001,9.103046666666666,44794.85894181398
2017-08-28 17:40:45,230.23,222.2415,41889.64,51166.660545,29381.715606779322,0.8186901305227638,228.24,170.3421,32539.5,38878.880904,21277.883355668055,0.8369453863743341,231.5,140.4324,27078.18,32510.1006,17991.075813016865,0.8329159092174572,101507.32,68650.67477546424,122542.44636332736,0.8283441616551371,229.99,177.672,0.7609026479412148,25.08526948534378,101.50732,8.631332083333334,44803.49027389732
2017-08-28 17:45:45,230.97,220.7764,41588.55,50992.725108,29506.78774176466,0.8155781027963807,228.94,163.6194,30453.13,37459.025436,21812.50695857758,0.8129717643623748,232.38,132.8356,25409.39,30868.336728,17527.609996262858,0.823153842848672,97451.07,68846.9046966051,119317.25495689349,0.816739121556281,230.76333333333332,172.41046666666668,0.790131303355526,28.052782565018276,97.45107,8.289932916666666,44811.780206813986
2017-08-28 17:50:45,232.46,205.5583,38833.99,47784.082418000005,27843.12757594084,0.8126972002997267,230.01,163.4823,30688.34,37602.563823000004,21729.67082371909,0.8161236064767784,233.4,128.5609,24909.47,30006.11406,16729.769433582445,0.8301464811535146,94431.8,66302.56783324238,115383.68754950463,0.818415514406962,231.95666666666668,165.8671666666667,0.8392372138474227,23.929469665987728,94.43180000000001,7.995119583333333,44819.77532639732
2017-08-28 17:55:45,230.8,203.8079,38905.47,47038.86332,26438.968711293204,0.827092052274532,228.38,154.4161,28649.55,35265.548918,20563.614110495044,0.8123948408293992,231.87,121.2224,23279.09,28107.837888,15752.286167727787,0.828206356275396,90834.11,62754.868989516035,110403.84559146217,0.8227440766522035,230.35,159.81546666666665,0.855220316909051,27.527018661522963,90.83411,7.719412916666666,44827.49473931399
2017-08-28 18:00:45,230.64,215.4939,40842.29,49701.513095999995,28322.213041846833,0.8217514408688498,228,172.3921,32154.14,39305.3988,22605.87657418844,0.818059121181083,231.63,134.2813,25654.98,31103.577518999995,17585.63435534931,0.8248240892652412,98651.40999999999,68513.72397138458,120109.24638600966,0.8213473397622693,230.09,174.05576666666664,0.9083402146985976,23.807388934542644,98.65140999999998,7.895229999999999,44835.38996931399
2017-08-28 18:05:45,229.97,218.2477,40834.14,50190.423569,29183.070922985997,0.8135842875257405,227.45,170.2159,31116.83,38715.606455,23035.647894720427,0.8037283372060251,231.11,129.402,24065.08,29906.09622,17755.182784570203,0.8046881085036515,96016.05,69973.90160227663,118808.36992000013,0.8081589711621548,229.51,172.6218666666667,0.8975643762799017,26.431085594409026,96.01605,8.111144166666666,44843.501113480655
2017-08-28 18:10:45,229.67,221.3134,41526.27,50829.048577999994,29311.44962692537,0.8169790928955838,227.08,175.5188,32284.08,39856.809104,23373.13437488214,0.8100016214484164,230.82,134.099,25032.76,30952.731179999995,18205.2875364204,0.8087415567442666,98843.11,70889.87153822792,121636.0731081802,0.8126134581152692,229.18999999999997,176.97706666666667,0.9206335354945491,25.05202180621519,98.84311,8.119131666666666,44851.62024514732
2017-08-28 18:15:45,229.51,211.764,39534.41,48601.95564,28269.781003474855,0.8134324942155765,226.98,166.1549,29956.38,37713.839201999996,22911.764765070184,0.79430735862106,230.64,131.2047,24783.63,30261.052008,17363.840377462027,0.8189943295245666,94274.42000000001,68545.38614600706,116559.58230982821,0.8088088352050561,229.04333333333332,169.70786666666666,0.9008484566239282,24.781487245926147,94.27442,8.04656375,44859.666808897324
2017-08-28 18:20:45,231.32,199.859,36892.24,46231.38388,27862.223228635652,0.7979912540744821,228.37,170.4148,30399.23,38917.627876000006,24299.55915036141,0.7811172381024489,232.19,124.5958,23171.98,28929.898802,17320.4615288843,0.8009699639321953,90463.45,69482.24390788136,114067.60278175752,0.7930687398864802,230.62666666666667,164.95653333333334,0.9784933803549722,24.467496083816833,90.46345,7.697411249999999,44867.36422014733
2017-08-28 18:25:45,231.43,198.4076,36566.4,45917.470868000004,27772.513785281106,0.796350480737893,228.25,176.054,32056.82,40184.3255,24230.978258781677,0.7977443841878098,232.08,121.9623,22751.11,28305.010584,16839.258235689955,0.8037838365218822,91374.33,68842.75027975274,114405.38645111644,0.7986890550738427,230.58666666666667,165.47463333333334,1.013357233722681,26.295470463851565,91.37433,7.576574166666667,44874.940794313996
2017-08-28 18:30:45,232.53,201.9419,37171.41,46957.550007,28693.166107486384,0.7915960265060429,229.61,165.8208,29576.3,38074.113888,23976.668381290896,0.7768086234916081,233.46,120.0444,22190.25,28025.565624,17117.976909746973,0.7917859820462334,88937.96,69787.81139852425,113049.98606261566,0.7867135865964585,231.86666666666667,162.60236666666665,0.9732604945370876,26.173030281847065,88.93796,7.513012083333334,44882.45380639733
2017-08-28 18:35:45,233.47,197.1123,35734.83,46019.808681,28997.322564453138,0.7765097470897068,230.6,161.1251,28969.18,37155.44806,23266.154187294425,0.7796751623939372,234.37,113.8936,21174.28,26693.243032000002,16253.586990169793,0.7932449412241203,85878.29000000001,68517.06374191736,109862.04402403074,0.781692082674298,232.81333333333336,157.37699999999998,0.9506901093866473,27.63008571773511,85.87829,7.284010416666666,44889.737816814
2017-08-28 18:40:45,233.33,208.0083,38431.51,48534.576639,29641.59524463662,0.7918377507617597,230.1,176.8998,32802.51,40704.64398,24101.107427635983,0.805866525109944,234.13,119.1511,22598.55,27896.847042999998,16356.638188761091,0.8100754169518426,93832.57,70099.34086103369,117125.86726234427,0.8011259356554364,232.51999999999998,168.01973333333333,1.0407706863925632,29.085055882324934,93.83257,7.4879525000000005,44897.225769314
2017-08-28 18:45:45,233.39,197.0747,36371.41,45995.264233,28154.659764866436,0.790764236416861,230.12,164.8955,29994.75,37945.75246,23242.097628938238,0.7904639664641927,233.96,115.26,22102.42,26966.229600000002,15448.642949577043,0.8196333090629769,88468.58,66845.40034338171,110882.80838021454,0.7978565955566649,232.49,159.07673333333332,1.0193986838143594,27.544401003959923,88.46858,7.5958812500000015,44904.821650564
2017-08-28 18:50:45,233.01,197.7646,36181.51,46081.129446,28537.148160580236,0.785169774156668,229.46,170.2236,31159.48,39059.507256000004,23552.747466296092,0.7977438065405583,233.47,112.712,21408.75,26314.87064,15301.563326583138,0.8135609060322555,88749.74,67391.45895345947,111436.64159486956,0.7964143456750222,231.98000000000002,160.2334,1.086300543150276,29.657611958555453,88.74974,7.384096666666666,44912.20574723067
2017-08-28 18:55:45,232.66,204.6641,37463.35,47617.149505999994,29392.0113951777,0.7867617106160341,229.03,175.7171,33286.96,40244.487412999995,22618.511469447214,0.8271184984517274,232.93,118.3495,22205.38,27567.149035000002,16336.119642482467,0.8055015036849639,92955.69,68346.64250710738,115377.74415098623,0.8056639578457683,231.54,166.24356666666665,1.0840459531830315,28.809575989607204,92.95569,7.571059583333334,44919.776806814
2017-08-28 19:00:45,232.53,166.7287,29792.49,38769.424611,24808.785223543546,0.768453241154036,228.8,146.4873,28402.17,33516.29424,17794.907104937563,0.847413792128112,232.22,94.9638,17998.82,22052.493636000003,12741.858348507123,0.8161807139405537,76193.48000000001,55345.55067698823,94173.1191702254,0.8090788610524223,231.18333333333337,136.05993333333333,1.0309278350515552,30.204434418361707,76.19348000000001,7.047882083333334,44926.82468889733
2017-08-28 19:05:45,234.12,159.7901,28986.63,37410.058211999996,23649.265034421856,0.7748352016918804,229.92,146.3468,28718.13,33648.056255999996,17534.557282978105,0.8534855559414102,233.32,89.7222,17078.06,20933.983704,12106.67338106292,0.8158055457326443,74782.82,53290.49569846288,91827.81222995729,0.8143809395428825,232.4533333333333,131.9530333333333,1.0898244808993791,32.004442994994925,74.78282,6.290679166666667,44933.115368064
2017-08-28 19:10:45,233.6,174.1527,32012.69,40682.07072,25104.15417876057,0.786899226942792,229.57,142.4578,28181.07,32704.037146,16594.617781137586,0.8617000364264447,232.77,90.3045,17610.09,21020.178465,11477.483735224798,0.8377707177568438,77803.84999999999,53176.255695122956,94239.87077970552,0.8255937678636438,231.98,135.63833333333335,1.0388826622984726,33.422582111743246,77.80385,6.357777916666665,44939.473145980664
2017-08-28 19:15:45,233.41,161.2457,29987.62,37636.358837,22742.870382672194,0.7967726136811994,228.79,138.6006,28218.66,31710.431273999995,14465.776141897017,0.8898857210793293,232.03,86.2884,17164.69,20021.497452,10306.977123499524,0.8573129977490956,75370.97,47515.62364806874,89098.35918469996,0.8459299440493261,231.41,128.71156666666664,1.132189620154706,32.95987125736173,75.37097,6.3822841666666665,44945.855430147334
2017-08-28 19:20:45,233.28,166.5252,31870.59,38846.998656,22211.59151504381,0.8204131877013752,228.23,151.106,31338.12,34486.922379999996,14396.876401141491,0.9086957558779997,231.7,90.4674,18485.89,20961.29658,9881.691415067547,0.8819058463033302,81694.6,46490.15933125284,93996.5030403008,0.8691238222444682,231.07000000000002,136.03286666666668,1.22906478556283,33.49592475935963,81.69460000000001,6.54439875,44952.39982889733
2017-08-28 19:25:45,232.8,166.1681,30872.57,38683.93368,23309.46474189698,0.7980721468344736,227.74,154.0173,31704.53,35075.899902000005,15004.716972146593,0.9038835807087084,231.13,98.0335,20043.9,22658.482855000002,10566.405163551557,0.884609094451218,82621,48880.58687759513,95997.61150413132,0.8606568299508613,230.5566666666667,139.40630000000002,1.2216808593693629,29.677855304961113,82.621,6.8464833333333335,44959.246312230665
2017-08-28 19:30:45,232.22,167.2214,31884.42,38832.153507999996,22165.737238641002,0.8210829717036254,227.25,140.1734,29208.3,31854.40515,12711.346843287161,0.9169312646856945,230.83,80.1739,16407.37,18506.541337000002,8560.974356998733,0.886571385826527,77500.09,43438.0584389269,88843.28264394404,0.8723235757800171,230.10000000000002,129.18956666666665,1.2385919165580281,37.94088635124559,77.50009,6.671712083333333,44965.918024314
2017-08-28 19:35:45,232.51,156.5237,30083.37,36393.325486999995,20480.84445148255,0.8266177821739877,227.21,135.0909,28107.59,30694.003389,12332.28399104738,0.915735547552363,230.87,76.9386,15778.96,17762.814582,8157.328189604229,0.8883141760647355,73969.92,40970.45663213416,84558.42584539985,0.8747788202117307,230.1966666666667,122.85106666666667,1.2974413182930589,37.372460746508246,73.96992,6.311250416666667,44972.229274730664
2017-08-28 19:40:45,232.64,153.5411,29288.03,35719.801503999995,20447.873195133532,0.8199382070115997,227.14,139.664,28946.39,31723.280959999996,12979.717286404908,0.9124652029687159,230.76,84.0365,17244.63,19392.26274,8870.320757463747,0.8892531125019195,75479.05,42297.91123900219,86522.83099902018,0.872359920826617,230.17999999999998,125.7472,1.32070553479885,33.17028132634365,75.47905,6.227040416666666,44978.456315147334
2017-08-28 19:45:45,232.21,170.8325,33012.6,39669.014825000006,21995.430853385667,0.8322011561324423,226.97,138.157,28491.65,31357.494290000002,13096.500617526906,0.9086073567136412,230.81,87.0551,17567.61,20093.187631,9752.70567906524,0.8743067711614104,79071.86,44844.63714997782,90903.24815413788,0.869846365290751,229.99666666666667,132.01486666666668,1.3159611008855219,34.05659362607141,79.07186,6.43962125,44984.89593639733
2017-08-28 19:50:45,232.52,169.0838,32344.73,39315.365176,22349.863090169776,0.8226994676306552,226.99,148.4707,30730.44,33701.364193,13835.534173844631,0.9118455806125176,230.81,90.6017,18248.61,20911.778377,10212.282210978341,0.8726474463822212,81323.78,46397.67947499275,93628.5311972401,0.8685790427351828,230.10666666666665,136.05206666666666,1.3544443156796757,33.40659776820737,81.32378,6.683151666666667,44991.579088064
2017-08-28 19:55:45,232.7,165.9657,31825.33,38620.218389999995,21878.520034097222,0.8240587787105987,226.86,155.224,32262.74,35214.11664,14112.038067831476,0.9161876848943158,230.81,88.1723,17901.6,20351.048563,9679.767303689921,0.8796401789609349,81989.67000000001,45670.32540561862,93851.39641669695,0.8736116150682374,230.12333333333333,136.454,1.4180801599142436,35.38313277734621,81.98967000000002,6.804727083333334,44998.38381514733
2017-08-28 20:00:45,232.5,159.9624,30648.19,37191.258,21068.415254747193,0.8240697316557563,227.12,133.7028,27658.94,30366.579936,12534.441155706849,0.9108348736767009,230.88,81.8567,16754.11,18899.074896000002,8744.988852623967,0.8865042385511693,75061.23999999999,42347.84526307801,86183.11753912826,0.8709506240119617,230.16666666666666,125.17396666666667,1.3236784938450339,34.60565149462654,75.06123999999998,6.543787916666667,45004.927603063996
2017-08-28 20:05:45,232.59,154.5465,29646.45,35945.970435,20327.341019213363,0.8247503027803567,227.03,134.4707,27918.53,30528.883020999998,12351.857396723866,0.9144956263481895,230.76,79.4054,16315.22,18323.590104,8340.716435115555,0.8903942899507681,73880.2,41019.91485105279,84503.9488215055,0.8742810369259116,230.12666666666667,122.80753333333332,1.3456357368405794,35.34158870818456,73.8802,6.205893333333333,45011.13349639733
2017-08-28 20:10:45,232.41,157.3533,30244.18,36570.480453,20559.416740045297,0.8270107372220474,227.05,130.164,27068.91,29553.7362,11861.594951400528,0.91592175746632,230.78,79.9348,16494.09,18447.353144,8261.345719151737,0.8941168888158192,73807.18,40682.357410597564,84276.65171348468,0.8757725716361188,230.08,122.48403333333333,1.3169332406119614,34.738595860521684,73.80717999999999,6.153640833333334,45017.28713723066
2017-08-28 20:15:45,232.87,156.5496,30888.4,36455.705352,19362.985259299283,0.8472857595746788,227.29,131.9116,28125.64,29982.187563999996,10386.527124755225,0.938078315331828,231.09,78.9496,16398.93,18244.463064,7995.969443961141,0.8988442105681034,75412.97,37745.48182801565,84331.71077744101,0.8942421457454081,230.41666666666666,122.47026666666666,1.3569620253164552,35.535700093737034,75.41297,6.21750625,45023.504643480665
2017-08-28 20:20:45,232.9,148.4307,29257.15,34569.51003,18413.858845765335,0.8463281653286424,227.46,119.7098,25686.07,27229.191108000003,9036.296605971193,0.9433284263979979,231.17,71.392,14884.91,16503.688639999997,7128.197038379686,0.9019141311187511,69828.13,34578.352490116216,77920.66606637566,0.8961439053988304,230.51,113.1775,1.3231530085462597,36.920324269399835,69.82813,6.051712500000001,45029.55635598066
2017-08-28 20:25:45,233.39,135.5715,26679.75,31641.032384999995,17010.169614854476,0.8432009953204946,227.49,124.2513,26839.56,28265.928237,8865.704602885999,0.9495375412744136,231.37,64.5658,13642.76,14938.589145999998,6085.765790382418,0.9132562564419295,67162.06999999999,31961.640008122893,74379.36594710754,0.9029664228081765,230.75,108.12953333333333,1.4127843986998878,40.28846883028565,67.16206999999999,5.707925,45035.264280980664
2017-08-28 20:30:45,233.28,150.1262,29760.79,35021.439936,18460.67804190181,0.8497877315834647,227.77,118.0314,25447.21,26884.011978000002,8671.193876805411,0.9465555223239827,231.62,70.0383,14584.43,16222.271046000002,7103.27244761103,0.8990374996598364,69792.43,34235.14436631825,77736.9178388721,0.8978028964907135,230.89000000000001,112.73196666666666,1.3512928234224109,37.87183700334628,69.79243,5.7064375,45040.97071848066
2017-08-28 20:35:45,233.45,142.6678,28045.95,33305.79791,17963.87661445214,0.8420741060096104,227.86,119.8786,25795.03,27315.537796000004,8986.380382768404,0.9443354252310323,231.6,72.4031,15134.02,16768.55796,7221.216981747558,0.902523641931581,68975,34171.473978968104,76975.58222511405,0.8960633749840767,230.97,111.64983333333333,1.3464952158288892,35.1516273348669,68.975,5.78197625,45046.75269473066
2017-08-28 20:40:45,233.82,139.5933,27679.7,32639.705405999997,17296.952821247603,0.8480376785175204,228.11,113.5093,24329.21,25892.606423,8860.95977602206,0.9396199672810358,231.96,65.1394,13289.78,15109.735224,7189.286897251098,0.8795508195862215,65298.69,33347.19949452076,73320.90172552071,0.8905876559517485,231.29666666666665,106.08066666666666,1.3777399876060927,38.59446584674556,65.29869000000001,5.594737083333333,45052.34743181399
2017-08-28 20:45:45,234.03,139.3869,26946.9,32620.716207,18384.11559601474,0.8260670866023945,228.16,118.4002,24665.9,27014.189631999998,11016.343252806537,0.9130719942374914,232.16,65.6101,12984.07,15232.040816,7964.232144745027,0.8524182778161483,64596.87,37364.6909935663,74624.90031377994,0.865620854813682,231.45000000000002,107.79906666666666,1.4214733203715793,39.13667156054535,64.59687,5.4123149999999995,45057.759746813994
2017-08-28 20:50:45,234.26,133.1721,25470.26,31196.896146,18014.22173386099,0.8164357082448326,228.31,115.349,23744.6,26335.33019,11390.504249431873,0.9016253006395284,232.35,64.2025,12626.03,14917.450875,7944.413574779342,0.8463932682466434,61840.89,37349.13955807221,72244.40394743702,0.8559955736501567,231.64,104.24119999999999,1.4375755482645418,38.409669113555864,61.84089,5.2682400000000005,45063.02798681399
2017-08-28 20:55:45,234.21,137.0723,26235,32103.703383000004,18503.311755024988,0.8171954396355505,228.17,120.7353,24731.93,27548.173400999996,12133.98105349863,0.8977702310782694,232.18,73.5808,13620.54,17083.990144,10312.30378473642,0.7972692494665022,64587.47,40949.59659326004,76474.90269462024,0.8445577271004951,231.51999999999998,110.4628,1.4469592259847939,33.38861589603016,64.58747,5.267848333333333,45068.29583514733
2017-08-28 21:00:45,233.82,129.8671,24633.4,30365.525321999998,17755.583136608693,0.8112291731753102,227.73,116.2857,23373.46,26481.742461,12448.455783715925,0.8826254554216888,231.65,76.7063,13902.89,17769.014395000002,11065.600852082878,0.7824232504371269,61909.75,41269.63977240749,74404.30304765161,0.8320721714219999,231.06666666666663,107.61970000000001,1.444027697634151,28.724666580561003,61.90975,5.2707175,45073.56655264733
2017-08-28 21:05:45,233.98,124.5867,23854,29150.796066,16755.763046830216,0.8182966923439216,228.05,106.2033,21670.56,24219.662565000002,10815.677697160841,0.894750698604541,231.85,72.3379,13428.94,16771.542115,10047.297914943034,0.800697986381916,58953.5,37618.73865893409,69933.43020715617,0.8429945424579987,231.29333333333332,101.04263333333334,1.4022597567302608,28.40853646266147,58.9535,5.035968749999999,45078.60252139733
2017-08-28 21:10:45,234.56,116.3414,21812.49,27289.038784,16398.381559000147,0.7993132397462461,228.5,105.7914,21751.62,24173.334899999998,10545.954085010895,0.8998187502875328,232.21,69.3545,12888.24,16104.808445,9657.024632491279,0.8002727908261066,56452.35,36601.360276502324,67279.4723122352,0.8390724252118396,231.75666666666666,97.16243333333334,1.4052094869618972,28.620046224998486,56.452349999999996,4.808577083333333,45083.41109848067
2017-08-28 21:15:45,234.72,114.176,21801.51,26799.39072,15585.297709159175,0.8135076736550524,228.53,106.729,21845.16,24390.77837,10848.919488541698,0.8956319338651758,232.24,70.6792,13015.13,16414.537408,10002.171234373633,0.7929026372474425,56661.799999999996,36436.388432074506,67365.94080997468,0.8411045599412196,231.83,97.19473333333333,1.423456843376617,27.28083346079795,56.66179999999999,4.713089583333333,45088.124188064
2017-08-28 21:20:45,234.77,122.1076,23750.67,28667.201252000003,16053.476326757724,0.8284962941174107,228.78,105.1744,21349.99,24061.799232,11097.211779585707,0.8872981523179887,232.49,74.1091,13617.17,17229.624659,10556.166306056422,0.7903346863036269,58717.83,37706.85441239985,69782.45072786437,0.8414412131924993,232.01333333333332,100.4637,1.3935980690764842,26.232957774798265,58.71783,4.807484583333333,45092.93167264733
2017-08-28 21:25:45,234.8,120.9822,23512.78,28406.620560000003,15940.052330886965,0.827721831617974,228.91,101.6023,20542,23257.782493,10906.451416097592,0.8832312369497229,232.56,75.2222,13811.21,17493.674832,10736.81225800518,0.7894973544801509,57865.99,37583.316004989734,68999.84377236674,0.8386394350529578,232.09,99.26889999999999,1.3701581283122957,24.223800203286217,57.86599,4.857659166666666,45097.789331814
2017-08-28 21:30:45,235.49,111.9559,21176.31,26364.494891000002,15705.110176037133,0.8032131883258237,229.41,106.3969,21707.88,24408.512829,11159.903423823052,0.8893569285470211,233.03,75.3099,13920.26,17549.465997,10686.913413715822,0.7932013431280248,56804.450000000004,37551.927013576,68094.73373349395,0.8341974024352405,232.64333333333332,97.88756666666666,1.3898241944034446,23.06489724435551,56.80445,4.777934999999999,45102.567266813996
2017-08-28 21:35:45,235.65,111.1705,21072.35,26197.328325000002,15564.577631447231,0.8043701914401226,229.51,110.6673,22555.03,25399.252022999997,11678.725316872964,0.8880194574066809,233.15,77.1866,14198.98,17996.05579,11056.536119255094,0.7890051112138723,57826.36,38299.83906757529,69359.68269428404,0.8337171935298587,232.76999999999998,99.6748,1.4005241225243765,22.56157022637618,57.82636,4.776283749999999,45107.34355056399
2017-08-28 21:40:45,235.08,116.3688,22208.74,27355.977504,15972.519300716272,0.8118423111275271,229.12,108.9931,22001.99,24972.499072,11812.626547086838,0.8810487863695375,232.79,79.1269,14781.96,18419.951051,10990.371025567609,0.8024972465492791,58992.69,38775.516873370725,70595.1710971307,0.8356476665922795,232.33,101.49626666666666,1.3816554039512796,22.0395955450578,58.99269,4.867460416666667,45112.21101098066
2017-08-28 21:45:45,234.09,109.7946,20342.47,25701.817914,15708.83058612293,0.7914798115863736,228.32,92.934,17165.37,21218.69088,12473.288075888217,0.8089740360080122,232.17,69.6402,12651.85,16168.365233999997,10067.111100882903,0.7825064449555348,50159.689999999995,38249.22976289405,63079.299919631,0.7951846336897872,231.52666666666664,90.7896,1.3850096461170704,23.294958893970236,50.15969,4.548015833333333,45116.75902681399
2017-08-28 21:50:45,234.34,98.5203,17635.09,23087.247102,14900.489234944853,0.7638455083920468,228.5,87.1876,16477.72,19922.3666,11197.563777286361,0.8270965157322223,232.47,53.7243,9935.19,12489.288021,7567.97958079923,0.7954969076935823,44048,33666.03259303044,55440.31073645771,0.7945121413440042,231.77,79.81073333333333,1.4108814773266645,32.685369804061445,44.048,3.9253204166666666,45120.68434723066
2017-08-28 21:55:45,234.13,96.3626,17226.69,22561.375538,14569.03626910733,0.7635478595259043,228.64,79.7369,15288.74,18231.044816,9931.033395140737,0.8386101923561855,232.62,42.0629,8458.9,9784.671798,4918.009046817274,0.8645052358045378,40974.33,29418.078711065344,50441.243779265955,0.8123179947605226,231.79666666666665,72.7208,1.361825738075037,42.158364594448905,40.97433,3.542597083333333,45124.22694431399
2017-08-28 22:00:45,234.68,89.8832,16467.59,21093.789376,13182.049530742574,0.780684290833795,229.34,67.4453,12822.2,15467.905102,8651.431985774241,0.8289551762469819,233.32,36.3153,7576.04,8473.085796,3794.3116404397965,0.8941299760680483,36865.83,25627.79315695661,44898.476629888595,0.8210931142251424,232.44666666666663,64.54793333333335,1.3365072991653828,43.73901978787858,36.86583,3.24334,45127.47028431399
2017-08-28 22:05:45,234.61,91.4971,16727.13,21466.134631,13453.551871506554,0.7792334431669763,229.4,64.1287,12180.73,14711.12378,8249.05931228413,0.8279945286409656,233.31,34.1288,7036.03,7962.590327999999,3727.8849996558556,0.8836358157543529,35943.89,25430.49618344654,44030.36866150895,0.8163431534340503,232.43999999999997,63.25153333333333,1.3078643951127018,46.04273097990773,35.943889999999996,3.033738333333333,45130.50402264732
2017-08-28 22:10:45,234.88,81.6799,14297.83,19184.974912,12792.002175780359,0.7452618554667412,229.51,64.0994,12193.64,14711.453294,8230.552932333494,0.8288535303968317,233.33,33.932,6982.14,7917.353560000001,3732.8552629916812,0.8818780097525415,33473.61,24755.410371105536,41633.07470117886,0.8040148425322086,232.57333333333335,59.90376666666666,1.3171472797110708,43.35581568882979,33.47361,2.8923958333333335,45133.396418480654
2017-08-28 22:15:45,235.23,90.4419,16477.11,21274.648137,13457.915863946302,0.7744950653892922,229.71,72.1963,14129,16584.212073,8683.746258513022,0.851954855485886,233.74,34.4079,7082.63,8042.502546,3810.275513072051,0.8806500165203678,37688.74,25951.937635531376,45759.63493982562,0.8236241405675782,232.89333333333335,65.68203333333332,1.3668632278009978,47.614441493640314,37.688739999999996,2.9650979166666667,45136.36151639732
2017-08-28 22:20:45,235.69,88.6338,16205.99,20890.100322,13181.888316289303,0.7757736798866868,230.41,65.894,12954.69,15182.636540000001,7917.604392090022,0.853256940312687,234.43,29.369,6161.56,6884.9746700000005,3072.1416915470563,0.8949284921624846,35322.24,24171.634399926385,42801.034428869876,0.8252660355370913,233.51,61.29893333333334,1.3275662712517642,52.08888898556147,35.32224,3.042124166666666,45139.40364056399
2017-08-28 22:25:45,235.47,86.3189,15506.65,20325.511383,13140.404056114965,0.762915614166026,230.39,60.8083,11912.31,14009.624237,7373.360273704102,0.8502947544116918,234.22,28.505,6034.39,6676.4411,2856.7469418324763,0.9038333312039554,33453.35,23370.511271651543,40808.178387682194,0.8197707254214948,233.36,58.54406666666667,1.2727116900925726,51.31018116267975,33.45335,2.865649583333333,45142.26929014733
2017-08-28 22:30:45,235.44,82.8083,14700.6,19496.386152,12806.30440946557,0.754016661620747,230.14,68.5977,13569.56,15787.074677999999,8068.380772816116,0.8595360620488983,234.07,28.9368,6062.99,6773.236776,3019.4186002704023,0.895139237045919,34333.15,23894.103782552087,41829.336409915355,0.8207911706641745,233.21666666666667,60.11426666666667,1.319231044093482,51.86367296060613,34.33315,2.8244375,45145.09372764733
2017-08-28 22:35:45,235.67,98.2571,18019.18,23156.250756999998,14543.76503002792,0.7781561958838655,230.72,70.5575,13915.09,16279.0264,8448.489262808884,0.8547863771509087,234.61,33.8421,6847.81,7939.695081000001,4018.240433716679,0.862477706025144,38782.08,27010.494726553487,47261.152699649356,0.820591072893737,233.66666666666666,67.55223333333333,1.2610556348074144,49.902322499083425,38.78208,3.046467916666667,45148.140195563996
2017-08-28 22:40:45,236.12,96.2956,17429.43,22737.317071999998,14601.38888968315,0.766556139618758,230.99,78.723,15792.59,18184.22577,9014.442187192291,0.8684774485177325,234.87,33.6385,6808.67,7900.674495,4007.826132337019,0.8617833837236196,40030.69,27623.657209212462,48636.63824205139,0.823056268831289,233.99333333333334,69.55236666666666,1.2835123507792232,51.63572195722072,40.03069,3.2838654166666665,45151.424060980666
2017-08-28 22:45:45,233.82,87.8546,15372.75,20542.162572,13625.674316230286,0.7483511020866824,228.67,76.541,15142.65,17502.63047,8777.370013100304,0.8651642406525651,232.41,34.8993,7044.4,8110.9463129999995,4020.432654872892,0.8685053171550934,37559.8,26423.476984203484,45923.18272914815,0.8178832077368239,231.63333333333333,66.43163333333332,1.2793207655777832,47.46584082181731,37.5598,3.2329370833333333,45154.656998064
2017-08-28 22:50:45,233.95,97.2387,17569.11,22748.993864999997,14451.404626461313,0.7723027270683209,228.95,77.7179,15471.24,17793.513205,8789.189100190604,0.8694876510195053,232.73,34.7918,7080.04,8097.095614,3928.8663734795105,0.8743925399322819,40120.39,27169.46010013143,48454.36260941561,0.8280036685944113,231.87666666666667,69.91613333333332,1.2621652315167589,50.23780872702722,40.12039,3.236674583333333,45157.89367264733
2017-08-28 22:55:45,234.81,81.3149,14011.53,19093.551669,12970.764911749524,0.7338357076200185,229.88,65.982,12888.01,15167.942159999999,7997.85393771388,0.8496874436920981,233.37,31.0791,6521.2,7252.929567,3174.7342981520223,0.8991125502818494,33420.74,24143.353147615428,41229.20522345867,0.810608398072738,232.68666666666664,59.458666666666666,1.2062000401111554,47.729907610889356,33.420739999999995,3.0642137500000004,45160.95788639734
2017-08-28 23:00:45,235.06,82.6224,14187.82,19421.221344,13262.337732852426,0.7305318109863976,230.13,69.517,13670.31,15997.947209999998,8310.050507538854,0.8545040073300755,233.68,29.7407,6132.46,6949.806776,3269.976845810306,0.8823928776232209,33990.59,24842.365086201586,42101.10819947888,0.8073561826199322,232.95666666666668,60.6267,1.2133873252536302,50.94455083321375,33.99059,2.808805416666666,45163.766691814
2017-08-28 23:05:45,234.82,76.6996,13111.13,18010.600072,12348.278628077132,0.7279674162763231,230.07,61.0434,12127.57,14044.255038,7082.59454349099,0.8635253324000481,233.4,27.5355,5704.17,6426.7857,2960.7463661760175,0.8875618802724353,30942.869999999995,22391.61953774414,38194.840349973776,0.8101321989167901,232.76333333333332,55.09283333333334,1.1571123745148841,50.0198150394637,30.942869999999996,2.705560833333333,45166.472252647334
2017-08-28 23:10:45,234.78,74.9142,12788.11,17588.355875999998,12075.367698282467,0.7270781925358856,230.2,57.105,11410.55,13145.570999999998,6527.280108402042,0.8680147861207399,233.44,25.4622,5360.72,5943.895968,2567.602064184918,0.90188657891396,29559.38,21170.249870869426,36358.44366277862,0.8129990456731498,232.8066666666667,52.49379999999999,1.1196701125397517,51.49484320053034,29.55938,2.520927083333333,45168.99317973067
2017-08-28 23:15:45,234.91,77.3534,13178.39,18171.087194,12510.73326467521,0.7252394894869821,230.47,56.358,11280.41,12988.828259999998,6439.100076848829,0.8684701786949335,233.65,25.0742,5292.92,5858.58683,2511.5806812144124,0.90344653985439,29751.72,21461.41402273845,36684.562622631805,0.8110147122660603,233.01,52.92853333333333,1.0900819707308667,52.62630868290322,29.751720000000002,2.4712958333333335,45171.464475564004
2017-08-28 23:20:45,234.92,75.9121,13059.96,17833.270532,12143.43372633538,0.7323367845827956,230.45,56.3418,11280.57,12983.967809999998,6429.009298967934,0.8688076068173802,233.61,26.6968,5699.5,6236.639448,2532.0685919519915,0.9138735768712343,30040.03,21104.511617255306,36712.447657487566,0.8182518986546865,232.99333333333334,52.98356666666666,1.0915906034507499,49.61305612369118,30.040029999999998,2.4913229166666664,45173.95579848067
2017-08-28 23:25:45,235.44,77.4409,13342.77,18232.685496,12425.832331202153,0.7318049775458049,231.08,57.3395,11546.52,13250.01166,6499.283412787595,0.871434704835573,234.22,26.413,5544.56,6186.45286,2744.0942759683344,0.8962421803695761,30433.850000000002,21669.210019958082,37360.05739705912,0.8146092945348544,233.58,53.73113333333333,1.0702971144789792,50.84228014298352,30.433850000000003,2.519745,45176.475543480665
2017-08-28 23:30:45,235.14,79.5591,13358.23,18707.526773999998,13096.917548302226,0.7140564416331863,230.79,62.2852,12323.84,14374.801308,7399.856775565219,0.8573224586514056,234,29.674,6078.91,6943.715999999999,3355.8970634624648,0.8754548717142234,31760.98,23852.67138732991,39720.395049298626,0.7996139001281365,233.30999999999997,57.17276666666667,1.0801080108010725,48.09766654636852,31.76098,2.59145125,45179.06699473067
2017-08-28 23:35:45,235.2,89.8658,15384.33,21136.436159999997,14493.837448959313,0.7278582767474459,230.85,72.227,14128.12,16673.60295,8854.674505584533,0.8473345588453035,234.03,34.8406,6988.51,8153.745618000001,4200.511347794958,0.8570919829252882,36500.96,27549.023302338806,45730.39214608165,0.7981772796393467,233.35999999999999,65.64446666666667,1.075591360987312,46.9253057124896,36.50096,2.8442475,45181.911242230664
2017-08-28 23:40:45,235.44,86.4221,14547.22,20347.219224,14226.303821482063,0.7149488015955138,231.12,72.072,14062.58,16657.28064,8927.980850299738,0.8442302380516294,234.21,33.9348,6844.91,7947.869508000001,4039.286670700183,0.8612257653589045,35454.71,27193.571342481984,44682.510935966406,0.7934806987639844,233.59,64.14296666666667,1.0574082794640176,47.09505692751972,35.45471,2.9981529166666663,45184.90939514733
2017-08-28 23:45:45,235.22,86.925,14654.14,20446.498499999998,14258.873790412135,0.7167065793685897,230.95,71.9307,14063.83,16612.395164999998,8841.965779690358,0.8465865313407984,233.97,35.8715,7320.25,8392.854855,4105.356568508643,0.8722002377580733,36038.22,27206.196138611136,45154.51703983755,0.7981088573753385,233.38,64.90906666666667,1.0412203273631018,44.735763673487845,36.03822,2.9788720833333326,45187.888267230664
2017-08-28 23:50:45,235.5,89.2865,15354.9,21026.97075,14365.254780593194,0.7302478413349198,231.37,69.2175,13655.61,16014.852975,8366.590185898096,0.8526840690524666,234.34,34.8836,7109.46,8174.622824,4034.8527634923353,0.8696988415327528,36119.97,26766.697729983625,44956.738540170045,0.8034383981775245,233.73666666666668,64.46253333333334,1.0125354743942645,45.88546525216715,36.11997,3.00659125,45190.894858480664
2017-08-28 23:55:45,236.06,80.6344,13548.02,19034.556464,13370.321382106124,0.7117591642139564,231.86,68.8782,13708.1,15970.099452000002,8193.416314137268,0.8583603402847487,234.7,32.7693,6683.04,7690.95471,3806.2791161016007,0.8689480372716952,33939.16,25370.01681234499,42373.39182274966,0.800954526887285,234.20666666666668,60.76063333333334,1.0019640773106362,46.06820534567612,33.93916,2.919130416666667,45193.81398889733
2017-08-29 00:00:45,236.23,75.3599,12735.15,17802.269177,12439.322422377523,0.7153666688993465,231.93,62.2074,12351.75,14427.762282,7456.178404746083,0.8561098913731049,234.78,26.9646,5633,6330.748788,2889.237134048271,0.8897841611844416,30719.9,22784.73796117188,38247.30761725937,0.8031911764198907,234.3133333333333,54.84396666666666,1.0171565140694643,50.83397201393771,30.719900000000003,2.6941275000000005,45196.50811639733
2017-08-29 00:05:45,236.63,76.9849,13184.41,18216.936887,12570.923693064136,0.7237446164403567,232.47,62.3731,12499.02,14499.874557000001,7349.888516728398,0.8620088367568627,235.36,24.7462,5247.47,5824.265632000001,2527.0790947646187,0.9009668053546634,30930.9,22447.891304557153,38218.16843899264,0.809324498356711,234.82000000000002,54.7014,1.000766544587353,54.76130409824977,30.9309,2.568783333333333,45199.076899730666
2017-08-29 00:10:45,237.05,74.4407,12496.02,17646.167935,12459.40315383615,0.7081435496947173,232.9,61.7301,12249.61,14376.94029,7526.1854182663665,0.852031778174687,235.8,24.1379,5134.19,5691.71682,2456.7729652881876,0.902045931371547,29879.82,22442.361537390705,37369.28196537035,0.7995823957144603,235.25,53.43623333333334,0.998937300743887,54.82859008899705,29.87982,2.53378,45201.610679730664
2017-08-29 00:15:45,235.98,76.8219,12932.58,18128.431962,12703.874210037782,0.713386575689982,231.91,63.1155,12419.2,14637.115604999999,7746.523387567772,0.8484731784011896,234.76,28.4397,6030.57,6676.5039719999995,2864.948649318479,0.9032526641624231,31382.35,23315.346246924033,39095.489025416406,0.8027102558967351,234.21666666666667,56.125699999999995,0.9848430940012831,49.328560712828526,31.38235,2.5525904166666664,45204.16327014733
2017-08-29 00:20:45,233.8,77.9123,13196.73,18215.89574,12556.479399801927,0.7244623151318058,229.65,64.3085,12597.17,14768.447025,7708.328970751787,0.8529786495950139,232.64,29.1334,6021.5,6777.594176,3110.8392058332283,0.8884420996055814,31815.4,23375.647576386942,39479.622297780974,0.8058689052298316,232.03,57.118066666666664,1.025729431539023,48.994422080112415,31.8154,2.6332395833333333,45206.79650973066
2017-08-29 00:25:45,234.43,80.237,13635.01,18809.959909999998,12957.665457778538,0.7248824593587346,230.33,64.676,12702.93,14896.823080000002,7781.446349613979,0.8527274528120393,233.29,29.3262,6081.64,6841.509198,3133.6724488559103,0.8889325182487317,32419.58,23872.78425624843,40260.886670834545,0.8052376060432153,232.6833333333333,58.07973333333334,1.0113888689921766,49.5069995730008,32.41958,2.6764575,45209.47296723066
2017-08-29 00:30:45,235.25,76.7061,12752.52,18045.110025,12767.115158247596,0.7067022579708543,231.1,64.7419,12705.7,14961.85309,7900.7743542479775,0.8492063064362037,233.94,28.1647,5858.47,6588.849918,3015.173709925948,0.8891491038512376,31316.690000000002,23683.063222421522,39263.501577843446,0.7976030853466247,233.42999999999998,56.53756666666667,0.9981579060103604,50.184095884329416,31.31669,2.655677916666667,45212.12864514732
2017-08-29 00:35:45,235.58,75.8277,12849.82,17863.489566,12409.125087700217,0.71933425731428,231.47,63.764,12540.19,14759.453080000001,7783.6424625377995,0.8496378512150126,234.31,26.5,5563.85,6209.215,2756.4332195293605,0.8960633510033073,30953.86,22949.200769767376,38533.19691993764,0.8033037088595164,233.78666666666666,55.3639,0.9909319037298947,52.13487489140035,30.95386,2.59460625,45214.72325139732
2017-08-29 00:40:45,235.85,73.6215,12328.51,17363.630774999998,12227.16299353317,0.7100191290493507,231.78,63.7669,12753.85,14779.892082,7468.903542894786,0.8629190206018177,234.49,26.638,5653.01,6246.344620000001,2657.122325317927,0.9050109054021421,30735.370000000003,22353.188861745883,38004.31582499257,0.8087336749208802,234.04,54.675466666666665,0.9656468979661558,51.27979398438299,30.735370000000003,2.5703845833333334,45217.293635980655
2017-08-29 00:45:45,236.51,78.7622,13424.98,18628.047922,12914.103971392233,0.720686357272299,232.5,64.8984,12866.61,15088.877999999999,7881.915148413104,0.852721454835807,235.17,28.4186,5973.63,6683.202162,2996.820942475787,0.8938275178873754,32265.22,23792.840062281124,40089.1962987248,0.8048357906597975,234.72666666666666,57.35973333333333,0.9486210911982701,50.455487938112206,32.26522,2.6250245833333334,45219.91866056399
2017-08-29 00:50:45,235.19,66.3517,11701.38,15605.256322999998,10324.811426952621,0.7498358090250512,230.91,59.4644,11760.94,13730.924604,7086.506953156298,0.8565293553919802,233.67,24.5952,5289.86,5747.160383999999,2246.604918497914,0.920430203188149,28752.18,19657.92329860683,34829.89812167572,0.8255028452726548,233.25666666666666,50.1371,1.0060448433056564,50.94411124696083,28.75218,2.5423916666666666,45222.46105223066
2017-08-29 00:55:45,234.77,69.1717,12396.22,16239.440009000002,10490.621598242404,0.7633403610672496,230.6,59.6445,11801.98,13754.0217,7063.029166276384,0.8580748422114239,233.35,24.9024,5378.89,5810.97504,2198.857267628574,0.9256432806842688,29577.089999999997,19752.50803214736,35566.35807090945,0.8316029980081594,232.90666666666667,51.239533333333334,0.9903824135562194,51.40002576135875,29.577089999999995,2.4303862499999997,45224.89143848066
2017-08-29 01:00:45,234.74,65.6718,11248.19,15415.798332000002,10541.587164027722,0.7296534216233933,230.64,57.2928,11083.04,13214.011391999999,7195.576517993934,0.8387339522584243,233.28,25.1197,5376.09,5859.923616,2331.6005441015222,0.917433460279425,27707.320000000003,20068.764226123178,34211.852904309664,0.8098748722408342,232.88666666666666,49.36143333333334,0.9647038616780709,49.11067547336213,27.707320000000003,2.3868504166666664,45227.27828889733
2017-08-29 01:05:45,234.9,70.666,12348.36,16599.4434,11093.21984367945,0.7439020515591505,230.9,60.4749,11665.1,13963.65441,7675.225499743471,0.8353901963977352,233.54,27.7917,5870.44,6490.473617999999,2768.425905158743,0.9044702044115143,29883.899999999998,21536.871248581665,36835.91050032541,0.811270838540451,233.11333333333334,52.97753333333333,0.9494666399748355,47.540592678909164,29.883899999999997,2.3996341666666665,45229.677923063995
2017-08-29 01:10:45,235.44,68.2049,11855.5,16058.161655999998,10831.051450354607,0.7382850075849305,231.38,60.6204,11663.93,14026.348151999999,7790.454379316639,0.8315728280519584,234.02,28.8027,6128.41,6740.407854000001,2806.3657833869233,0.909204625705725,29647.84,21427.871613058167,36580.70664341114,0.8104775090598235,233.61333333333334,52.54266666666666,0.955995662348046,45.182264572284105,29.64784,2.4804891666666666,45232.15841223066
