DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-29 01:15:45,235.3,69.2163,12165.43,16286.595390000002,10828.457984065382,0.7469596750386269,231.29,60.7318,11703.09,14046.658022,7768.287201109196,0.8331583200552414,233.93,26.8643,5686.04,6284.365699,2676.2289433394444,0.9047913938084143,29554.56,21272.974128514023,36414.44006250854,0.8116164892077714,233.50666666666666,52.27080000000001,0.9492948095700344,48.60553119523712,29.554560000000002,2.4667666666666666,45234.625178897324
2017-08-29 01:20:45,235.74,70.0322,12328.73,16509.390828,10980.091169874251,0.7467707396623272,231.69,59.9016,11696.71,13878.601704,7470.111139345367,0.8427873534715568,234.39,25.3818,5414.81,5949.240101999999,2464.404685749674,0.91016834203408,29440.25,20914.60699496929,36113.0046633691,0.8152257136848668,233.93999999999997,51.771866666666675,0.9617850730956535,50.97375923603297,29.44025,2.4581170833333332,45237.08329598066
2017-08-29 01:25:45,234.14,61.7691,10817.74,14462.617074,9599.15589630444,0.7479794247921744,230.11,53.7304,10395,12363.902344000002,6694.031384148772,0.8407539715844263,232.71,22.9231,4937.62,5334.434601000001,2018.935672067349,0.9256126223900817,26150.359999999997,18312.122952520564,31924.5230999279,0.8191307954122282,232.32000000000002,46.140866666666675,0.951274104683199,50.31931201985803,26.150359999999996,2.3162754166666666,45239.39957139733
2017-08-29 01:30:45,235.78,59.0791,10689.96,13929.670198,8930.871571322105,0.7674237686930195,231.84,49.6147,10001.23,11502.672048,5682.153001366693,0.8694701507845684,234.23,23.6314,5063.99,5535.182822,2234.78279769285,0.9148731239504486,25755.18,16847.807370381648,30776.25562055732,0.8368522902050683,233.95000000000002,44.108399999999996,0.901902115836723,46.424263859038184,25.75518,2.162730833333333,45241.56230223066
2017-08-29 01:35:45,236.28,61.1068,11047,14438.314704,9296.704926571705,0.7651169978265906,232.4,49.6637,9970.8,11541.84388,5813.545175733434,0.8638827646315381,234.74,26.2877,5705.14,6170.774698,2351.5607484981106,0.9245419382835488,26722.94,17461.81085080325,31922.25493966286,0.8371256996258494,234.47333333333336,45.68606666666667,0.8842512297063,42.46013737229878,26.722939999999998,2.186588333333333,45243.74889056399
2017-08-29 01:40:45,235.73,58.9778,10456.43,13902.836794,9162.529267385737,0.7521076565117016,231.89,49.6297,9931.8,11508.631132999999,5814.459503294942,0.862987082062386,234.22,23.4754,5056.42,5498.408188,2159.8864288349623,0.9196152462880771,25444.65,17136.87519951564,30677.397302024732,0.8294266214794119,233.9466666666667,44.027633333333334,0.879117747634803,46.680304566298894,25.444650000000003,2.173649583333333,45245.92254014732
2017-08-29 01:45:45,234.85,61.2678,11031.58,14388.74283,9237.973962480972,0.7666812959503009,230.95,50.8587,10127.69,11745.816765,5949.294642296266,0.8622380378160106,233.37,24.5356,5250.88,5725.872972,2283.392326579056,0.917044444694677,26410.15,17470.66093135629,31665.75463179299,0.8340287577888239,233.05666666666664,45.55403333333333,0.9039289443196884,46.139566126965704,26.41015,2.160616666666667,45248.08315681399
2017-08-29 01:50:45,234.54,64.3666,11602.71,15096.542364,9658.29757275819,0.7685673792211138,230.65,53.5661,10658.29,12355.020965,6248.79166891404,0.8626687101700116,233.02,27.1499,5764.87,6326.469698,2605.857387274333,0.9112301607676174,28025.87,18512.946628946564,33588.36974524253,0.8343920890643879,232.73666666666668,48.36086666666667,0.896578393320064,43.85977367375551,28.025869999999998,2.2681675,45250.35132431399
2017-08-29 01:55:45,234.8,63.6631,11411.68,14948.09588,9655.005438386504,0.76342031062755,230.98,54.0268,10751.13,12479.110263999999,6335.723850056136,0.8615301710263019,233.29,27.4019,5823.1,6392.589251,2637.5563921934904,0.9109141493940168,27985.909999999996,18628.28568063613,33618.8070271313,0.8324480394980881,233.0233333333333,48.363933333333335,0.876879282475284,43.342283988481775,27.985909999999997,2.3338241666666666,45252.685148480654
2017-08-29 02:00:45,234.51,65.6001,11901.68,15383.879450999999,9747.500199563989,0.7736462078963025,230.71,54.9643,11005.46,12680.813653000001,6299.43529933527,0.8678827953122984,232.96,27.9248,5933.9,6505.361408000001,2666.187885107829,0.9121553174129198,28841.04,18713.12338400709,34380.03163271774,0.8388892805018084,232.7266666666667,49.4964,0.8665387149445758,43.58215951059067,28.84104,2.367789583333333,45255.052938063985
2017-08-29 02:05:45,235.16,60.2783,10694.41,14175.045028,9303.843092922813,0.7544533353421669,231.39,52.6363,10431.14,12179.513457,6287.437184548574,0.8564496469277968,233.63,27.0259,5804.72,6314.061017,2484.470214753856,0.9193322624490564,26930.27,18075.75049222524,32434.120893436917,0.8303067651649955,233.39333333333332,46.64683333333334,0.8583507098174743,42.06273380472416,26.93027,2.323804583333333,45257.37674264732
2017-08-29 02:10:45,235.07,59.8441,10848.26,14067.552586999998,8956.075633915245,0.7711547501180136,231.28,50.1942,10026.14,11608.914576000001,5851.787276829643,0.8636586938737414,233.58,23.6233,5090.52,5517.930414,2129.3572230478876,0.9225415360593201,25964.920000000002,16937.220133792776,31000.74993394443,0.8375578028055889,233.31000000000003,44.553866666666664,0.8700870087008826,46.978114881162576,25.964920000000003,2.2039662499999997,45259.58070889732
2017-08-29 02:15:45,235.12,61.2241,11012.91,14395.010392,9269.958873570476,0.7650505070924022,231.38,50.5596,10141.53,11698.480248,5831.278536645812,0.8669100417324568,233.61,23.5525,5075.81,5502.099525,2123.499947470029,0.9225223893055625,26230.250000000004,17224.737357686317,31380.210198527588,0.8358850955444133,233.37,45.11206666666667,0.8527231435060244,47.79113053270301,26.230250000000005,2.17479875,45261.75550764732
2017-08-29 02:20:45,235.19,59.1906,10491.78,13921.037214,9149.744780329824,0.7536636702219796,231.49,49.9427,9998.9,11561.235623,5803.806330377006,0.8648643039597014,233.71,23.3184,5016.29,5449.743264000001,2129.9146178693136,0.9204635442437604,25506.97,17083.465728576142,30699.353737177196,0.8308634187667224,233.46333333333334,44.15056666666667,0.8452433644112548,47.1843698495376,25.506970000000003,2.1557174999999997,45263.91122514732
2017-08-29 02:25:45,235.22,66.5343,11798.38,15650.198046,10282.360052761342,0.7538805557170263,231.73,49.3639,9906.34,11439.096547,5719.908881790627,0.8660072025179316,233.97,23.4894,5026.66,5495.814918,2221.862024814176,0.9146341488932943,26731.38,18224.130959366143,32352.521168040792,0.8262533810319056,233.64,46.46253333333333,0.8174970039376804,49.44442690741501,26.73138,2.1765979166666667,45266.08782306399
2017-08-29 02:30:45,235.12,70.4704,12637.64,16569.000448,10715.494905799927,0.7627279653749697,231.59,50.1615,10070.58,11616.901785,5791.012480208981,0.8668903453245473,233.92,24.9938,5390.33,5846.549696,2264.1744276662284,0.9219677040781626,28098.550000000003,18770.68181367514,33791.522721723195,0.8315266000705138,233.54333333333332,48.5419,0.8363901060474084,48.51087411081972,28.098550000000003,2.2845804166666666,45268.37240348065
2017-08-29 02:35:45,235.86,70.5364,12369.32,16636.715304,11125.65588376469,0.7434953218815987,232.35,53.1282,10577.46,12344.33727,6363.96123369015,0.8568673853156962,234.62,27.4978,5832.87,6451.5338360000005,2756.7945879504487,0.904105930197899,28779.649999999998,20246.411705405288,35187.85928508968,0.8178857874481422,234.27666666666667,50.387466666666676,0.8223894825206706,45.427302027488324,28.779649999999997,2.369925,45270.74232848065
2017-08-29 02:40:45,236.75,74.3315,13374.84,17597.982625,11436.898506334743,0.7600212072603976,233.14,54.8951,11049.13,12798.243613999999,6458.464666342285,0.8633317456086986,235.49,26.9052,5671.5,6335.905548000001,2824.4976302304076,0.8951364500359814,30095.47,20719.86080290744,36538.33529613466,0.8236683405547423,235.12666666666667,52.04393333333334,0.8449346451558077,48.30290818398303,30.095470000000002,2.45313,45273.19545848065
2017-08-29 02:45:45,236.62,69.9926,12321.36,16561.649011999998,11066.720641051732,0.7439693952620521,233,54.1676,10805.35,12621.0508,6521.911887911448,0.8561371134010489,235.27,27.6052,5811.38,6494.6754040000005,2899.770870072767,0.894791446608838,28938.09,20488.403399035946,35456.84315741783,0.8161496462480738,234.96333333333334,50.58846666666667,0.8355913688660663,45.431830970695565,28.93809,2.4597316666666664,45275.65519014732
2017-08-29 02:50:45,236.39,72.985,13015.36,17252.92415,11325.360735802333,0.7543857427785655,232.88,54.0705,10839.69,12591.938040000001,6407.653572650371,0.8608436577091035,235.1,28.0448,5914.7,6593.332479999999,2913.478522629426,0.8970729169113584,29769.750000000004,20646.49283108213,36228.65828714094,0.8217182586241822,234.79,51.7001,0.8134929085565811,45.75484380107582,29.769750000000002,2.44616,45278.10135014732
2017-08-29 02:55:45,236.48,70.5785,12666.86,16690.40368,10868.31324271423,0.7589307150898102,232.99,49.9422,10092.88,11636.033178,5790.599401194731,0.8673815075641407,235.26,23.8645,5144.05,5614.36227,2249.4028754981946,0.9162305089372155,27903.789999999997,18908.315519407155,33706.76329975267,0.8278394977249195,234.91,48.1284,0.8173342982418745,50.414931724304154,27.903789999999997,2.403064166666667,45280.50441431399
2017-08-29 03:00:45,236.68,65.2252,11377.37,15437.500336000001,10434.168318898259,0.7369956114895206,233.13,49.9634,10099.34,11647.967442,5803.316042944069,0.8670474097982116,235.23,25.3259,5562.03,5957.411457,2134.1446874790076,0.9336320044613631,27038.739999999998,18371.629049321335,32689.60407703751,0.8271357443265301,235.01333333333332,46.838166666666666,0.8013729717462806,45.92892548455853,27.038739999999997,2.289272083333333,45282.79368639732
2017-08-29 03:05:45,236.92,69.7165,12505.35,16517.23318,10790.514969175145,0.7571092484873426,233.54,49.7385,10101.23,11615.92929,5735.413303100302,0.8696015400761793,235.67,23.5888,5076.18,5559.172495999999,2266.4499658900168,0.9131179152387289,27682.760000000002,18792.378238165464,33458.76090150194,0.8273695514754505,235.37666666666667,47.681266666666666,0.7803095747242037,50.52815990626647,27.682760000000002,2.2800624999999997,45285.073748897325
2017-08-29 03:10:45,237.23,66.6079,11614.34,15801.392117,10714.060817430043,0.7350200484870355,233.76,49.7841,10037.06,11637.531216,5889.784322008273,0.8624733041489442,235.83,23.7911,5096.72,5610.655113000001,2345.825236165952,0.9084001595804378,26748.120000000003,18949.670375604266,32780.35891930493,0.8159800832518513,235.60666666666668,46.7277,0.7837921960329471,49.08566011166824,26.748120000000004,2.2679533333333333,45287.34170223066
2017-08-29 03:15:45,235.89,68.4839,12075.08,16154.667171000001,10731.528987026275,0.7474669624686877,232.44,51.6802,10423.59,12012.545688,5970.764223965589,0.8677253157432486,234.58,25.3337,5354.97,5942.779346,2576.998768789808,0.9010884786769601,27853.64,19279.29197978167,33875.01085595802,0.8222474117702322,234.3033333333333,48.49926666666667,0.7952653967079636,47.76477719938034,27.85364,2.2750733333333333,45289.61677556399
2017-08-29 03:20:45,234.26,71.1801,12671.35,16674.650225999998,10838.85830412695,0.7599169894575756,230.76,53.6512,10686.11,12380.550912,6251.807254908297,0.8631368729837666,233,27.4313,5764.42,6391.4929,2760.91353619602,0.9018894474560083,29121.879999999997,19851.579095231267,35244.41923636454,0.8262834409242465,232.67333333333332,50.7542,0.8223260078507753,45.952650224020864,29.121879999999997,2.3739799999999995,45291.99075556399
2017-08-29 03:25:45,234.34,67.2066,11675.73,15749.194644,10569.506180597951,0.7413540986648561,230.88,53.2794,10579.28,12301.147872,6276.708823134151,0.8600238051020155,233.03,27.2249,5782.97,6344.218447,2608.9012404372634,0.9115338710845623,28037.980000000003,19455.116244169367,34126.673886485674,0.8215854874477873,232.75,49.23696666666666,0.803437164339422,44.706382535073566,28.037980000000005,2.381660833333333,45294.372416397324
2017-08-29 03:30:45,234.32,70.5859,12462.93,16539.688088,10873.668096067171,0.7535166282272397,230.89,52.4878,10436.51,12118.908141999998,6160.129347191814,0.8611757658126493,233.01,28.3108,6049.52,6596.699508,2630.5421814613496,0.917052534023049,28948.960000000003,19664.339624720335,34996.12175595957,0.8272048029170609,232.74,50.4615,0.7948784050872315,43.89623772579095,28.948960000000003,2.374455833333333,45296.74687223066
2017-08-29 03:35:45,234.42,71.9691,12894.62,16870.996422,10879.305829267638,0.7643069607427128,231,52.0374,10388.36,12020.6394,6047.954042089966,0.8642102682158489,233.18,27.2969,5732.86,6365.091142,2765.628584312592,0.9006720991270292,29015.840000000004,19692.888455670196,35067.489596962434,0.8274284909893684,232.86666666666665,50.43446666666666,0.8016032064128167,45.87649715736724,29.015840000000004,2.4152,45299.16207223066
2017-08-29 03:40:45,235.03,63.7559,11092,14984.549176999999,10074.931763437971,0.7402291432981695,231.53,49.3243,9881.59,11420.055179,5724.669367160407,0.8652839102013239,233.58,24.422,5177.95,5704.490760000001,2393.7519981036853,0.907697149114148,26151.54,18193.353128702063,31857.513123865352,0.8208908177584381,233.38,45.834066666666665,0.7926986031365132,46.71648889981396,26.15154,2.2986408333333332,45301.46071306399
2017-08-29 03:45:45,235.38,65.618,11515.32,15445.164839999998,10293.227007715906,0.7455614827869976,231.84,50.1258,10031.59,11621.165472,5866.74432709531,0.8632172069290366,234,23.8764,5103.98,5587.0776,2272.624973026073,0.9135330427485023,26650.89,18432.596307837288,32404.174799550085,0.8224523588352582,233.74,46.54006666666666,0.812868999743307,48.69710829808294,26.65089,2.20010125,45303.66081431399
2017-08-29 03:50:45,233.67,66.4435,11713.07,15525.852644999999,10190.980891423233,0.7544236228322132,230.13,51.2456,10290.03,11793.149928,5761.394607504891,0.8725429645873319,232.29,24.7255,5296.63,5743.486395,2221.1138225336613,0.9221977098458853,27299.73,18173.489321461784,32795.593792309744,0.832420665193186,232.02999999999997,47.47153333333333,0.8188596302202203,47.91510140112039,27.29973,2.2479424999999997,45305.90875681399
2017-08-29 03:55:45,235.12,66.4702,11833.81,15628.473424000002,10208.335929453653,0.7571955160909898,231.57,52.9021,10756.67,12250.539297,5862.5731192404955,0.8780568544140886,233.76,24.9187,5423.3,5824.995312,2125.649899400647,0.9310393759163252,28013.78,18196.558948094797,33404.889274474306,0.8386131673666759,233.48333333333335,48.097,0.8194731958027076,48.1907395471651,28.01378,2.3047295833333328,45308.21348639732
2017-08-29 04:00:45,235.37,69.807,12541.32,16430.47359,10614.883656888922,0.7632963183503707,231.9,51.0751,10256.22,11844.31569,5924.336711901188,0.8659191690288356,234.06,25.8535,5568.9,6051.270210000001,2367.5354156661424,0.9202861228700608,28366.440000000002,18906.75578445625,34089.88607441612,0.8321072102757343,233.77666666666664,48.91186666666667,0.8027604693938533,47.1426838476825,28.36644,2.3491758333333332,45310.56266223065
2017-08-29 04:05:45,235.24,67.6612,11684.42,15916.620687999999,10808.01292510652,0.7341018064726027,231.7,53.9749,10713.8,12505.98433,6450.901768141067,0.8566938608981929,233.8,28.2623,5953.04,6607.72574,2867.639135850002,0.9009211692856974,28351.260000000002,20126.553829097586,34768.83824091859,0.8154215508597036,233.58,49.96613333333334,0.8048634300882027,43.437088054308795,28.351260000000003,2.3632375000000003,45312.92589973065
2017-08-29 04:10:45,235.47,70.4076,12434.68,16578.877572,10965.305050246649,0.7500314750499685,231.96,53.6746,10678.86,12450.360216,6401.048242948614,0.8577149427593719,234.15,27.0464,5710.24,6332.91456,2738.4239932231094,0.901676462851253,28823.78,20104.77728641837,35142.74268216532,0.8201915331619194,233.86,50.376200000000004,0.8124518942957348,46.31115487075247,28.82378,2.382293333333333,45315.30819306399
2017-08-29 04:15:45,235.57,67.649,11722.55,15936.074929999999,10795.383535200333,0.7355983233946805,231.98,54.3317,10775.23,12603.867766,6538.493795203435,0.8549145548057157,234.21,27.4447,5798.75,6427.823187000001,2773.3390273882587,0.9021327798387058,28296.53,20107.216357792026,34713.02003139397,0.815156099193012,233.92,49.80846666666667,0.8293433652530771,44.89952846035547,28.296529999999997,2.3800129166666664,45317.68820598066
2017-08-29 04:20:45,235.76,70.0671,12306.77,16519.019495999997,11019.138681236751,0.7450060824118542,232.24,53.3289,10621.76,12385.103736,6369.380586358545,0.8576238218437803,234.43,27.5741,5830.21,6464.196263000001,2791.860433919141,0.9019234198335168,28758.739999999998,20180.379701514437,35132.78883443351,0.8185726483464834,234.14333333333335,50.323366666666665,0.8128923878535951,45.20616996345633,28.75874,2.3773029166666664,45320.06550889733
2017-08-29 04:25:45,236.29,69.4801,12362.27,16417.452828999998,10803.103157868114,0.7529956156269948,232.85,50.0437,10077.73,11652.675545,5850.145759221822,0.8648425815240528,235.02,26.0014,5631.38,6110.8490280000005,2372.769508108309,0.921538066837674,28071.38,19026.018425198243,33911.52830853224,0.8277828042606137,234.72,48.508399999999995,0.7966939331970025,46.39814959883236,28.07138,2.3679216666666663,45322.43343056399
2017-08-29 04:30:45,236.47,64.3287,11143.92,15211.807689,10354.329538928125,0.7325835448247495,232.95,50.1012,10162.76,11671.07454,5738.666230112724,0.8707647239480316,235.05,24.652,5294.27,5794.4526000000005,2355.0766655773145,0.913679059174632,26600.95,18448.072434618163,32371.931012150304,0.8217288610313591,234.82333333333335,46.36063333333334,0.7977628571834271,46.825575434330425,26.60095,2.27801375,45324.711444313994
2017-08-29 04:35:45,236.37,65.7315,11617.76,15536.954655,10316.230539006297,0.747750138812515,232.85,48.8863,9851.24,11383.174954999999,5703.48512039255,0.8654211183561661,234.96,24.5444,5258.08,5766.952224,2368.614081588333,0.9117606312252328,26727.08,18388.32974098718,32441.755131152717,0.8238481516166458,234.7266666666667,46.38739999999999,0.7995114885398733,47.08821792124584,26.72708,2.22200125,45326.93344556399
2017-08-29 04:40:45,236.22,68.2026,12186.21,16110.818172000001,10538.251657990782,0.7563992014495686,232.75,48.9655,9887.22,11396.720125,5668.1663948035275,0.8675496012498596,234.92,24.8595,5331.74,5839.99374,2382.871262917741,0.9129701567111611,27405.17,18589.289315712052,33115.02710239184,0.827575043658067,234.63,47.342533333333336,0.8012615607552297,47.490135720099474,27.40517,2.2555104166666666,45329.18895598066
2017-08-29 04:45:45,236.24,65.6021,11347.76,15497.840103999999,10555.159443208364,0.7322155812583935,232.65,51.3014,10341.79,11935.27071,5958.025387398404,0.8664897723128393,234.8,24.9723,5335.34,5863.49604,2432.022387951164,0.9099247212930667,27024.890000000003,18945.207218557935,33004.02333150005,0.8188362288002209,234.56333333333336,47.29193333333333,0.8157000952123896,47.19543431649372,27.024890000000003,2.2679191666666663,45331.45687514733
2017-08-29 04:50:45,236.44,68.9955,12098.51,16313.296020000002,10943.019821605363,0.7416349206909076,232.89,53.6946,10680.87,12504.935394,6503.262662019267,0.85413236162138,235.04,28.0857,5916.15,6601.262927999999,2928.453759595177,0.8962148704766756,28695.53,20374.736243219806,35193.228311163424,0.8153707794660505,234.79,50.2586,0.8092337833808961,44.11762365047972,28.695529999999998,2.3216841666666665,45333.77855931399
2017-08-29 04:55:45,236.45,70.7868,12560.33,16737.53886,11062.699371360957,0.7504287282055039,232.78,53.997,10787.64,12569.42166,6451.138201687914,0.858244738047876,235.02,29.5464,6292.43,6943.994928,2936.7312194325386,0.906168576625435,29640.4,20450.56879248141,36010.818875665886,0.8230970837497211,234.75,51.4434,0.8391906283280081,42.56522702620744,29.640400000000003,2.43066375,45336.20922306399
2017-08-29 05:00:45,236.12,70.9959,12452.91,16763.551908,11222.375198865457,0.742856291336274,232.48,53.5614,10705.46,12451.954271999999,6359.582641996174,0.8597413519316207,234.73,27.826,5883.95,6531.59698,2835.6465764698405,0.9008440076778894,29042.32,20417.60441733147,35501.19605203511,0.8180659591702726,234.44333333333336,50.79443333333333,0.8374447272262096,45.218406478925175,29.04232,2.4451133333333335,45338.654336397325
2017-08-29 05:05:45,235.97,70.7014,12111.71,16683.409358,11473.562161879023,0.7259733151720702,232.37,54.2602,10916.73,12608.442674,6308.55235142297,0.865826992457324,234.62,28.0684,5931.46,6585.408008,2861.0104683888408,0.9006974196275189,28959.899999999998,20643.124981690835,35564.229459102695,0.8142985364916345,234.32000000000002,51.01,0.8321952884943739,44.974710841011564,28.959899999999998,2.4167591666666666,45341.071095563995
2017-08-29 05:10:45,235.84,71.3801,12694.54,16834.282784,11056.29825213117,0.7540885562446069,232.38,50.0533,10112.79,11631.385854,5746.356697989717,0.8694398180008999,234.66,25.9803,5574.83,6096.537198,2467.5972681330513,0.9144256516353007,28382.160000000003,19270.25221825394,34305.824969248606,0.8273277213255033,234.29333333333332,49.1379,0.8166401092647366,47.12777713333293,28.382160000000002,2.3892524999999996,45343.46034806399
2017-08-29 05:15:45,235.68,65.2083,11171.25,15368.292144,10554.031308501604,0.7269025012881093,232.05,49.5795,9951.35,11504.922975000001,5773.550540021528,0.8649645044668367,234.25,25.1753,5379.3,5897.314025,2416.9079873800933,0.9121610240180487,26501.899999999998,18744.489835903227,32460.847228904535,0.8164266266100894,233.99333333333334,46.65436666666667,0.8305079916806725,46.03870591605931,26.5019,2.286835833333333,45345.74718389733
2017-08-29 05:20:45,235.58,68.2511,11956.04,16078.594137999999,10750.548682412815,0.7435998382310807,231.96,49.8144,10026.47,11554.948224,5743.407333492965,0.8677208937357849,234.15,25.93,5554.1,6071.5095,2452.590630046166,0.9147807476872103,27536.61,18946.546645951945,33425.088183867716,0.823830586430293,233.89666666666668,47.9985,0.8280009690889143,45.97747846286863,27.53661,2.251604583333333,45347.99878848066
2017-08-29 05:25:45,235.43,67.2252,11672.82,15826.828836,10688.020595584627,0.7375337233349479,231.77,49.5899,9975.05,11493.451123,5709.447978070209,0.8678898873149189,233.93,24.8403,5378.75,5810.891379,2198.978639286093,0.9256325147357397,27026.62,18596.447212940926,32806.49383229025,0.823819215127423,233.71000000000004,47.218466666666664,0.8300885713063308,47.39282794725792,27.026619999999998,2.2734679166666663,45350.27225639733
2017-08-29 05:30:45,235.35,66.1389,11517.04,15565.790115000002,10471.466542114898,0.7398943397612425,231.57,50.5443,10173.12,11704.543550999999,5788.261328141262,0.8691599083443833,233.75,24.4473,5234.69,5714.556374999999,2292.198762531979,0.9160273617914917,26924.850000000002,18551.926632788138,32697.423894106,0.8234547800217816,233.55666666666664,47.043499999999995,0.8506144119200125,48.032565604174856,26.924850000000003,2.2479779166666667,45352.520234314
2017-08-29 05:35:45,235.51,68.7496,11874.97,16191.218296,11006.390753004598,0.7334204124055126,231.66,53.5411,10656.79,12403.331226,6346.294383163032,0.8591877299592806,233.93,27.3957,5762.02,6408.676101000001,2805.3974561777463,0.8990967727485717,28293.780000000002,20158.082592345378,34740.26886033293,0.8144375656316913,233.69999999999996,49.895466666666664,0.8729139922978022,45.09380945763943,28.29378,2.30077625,45354.821010563996
2017-08-29 05:40:45,235.36,71.0125,12299.12,16713.502,11316.925215340252,0.7358792908870924,231.51,54.6878,10964.7,12660.772578,6330.127659205361,0.8660371973707844,233.81,28.1876,5913.01,6590.542756,2910.5955676740928,0.8971962126513515,29176.83,20557.648442219706,35691.79623278714,0.8174660028232938,233.56000000000003,51.295966666666665,0.8777187874636238,45.049090929176366,29.176830000000002,2.3946087499999997,45357.215619313996
2017-08-29 05:45:45,235.21,71.0474,12321.83,16711.058954,11288.578157374983,0.7373458518647986,231.31,53.7785,10662.66,12439.504835,6406.946407173105,0.8571611283111014,233.68,28.2363,5888.83,6598.258584,2976.356425636837,0.8924824520032784,28873.32,20671.880990184927,35510.49523021002,0.8130925748238075,233.4,51.02073333333333,0.8954584404455883,44.65720471808193,28.87332,2.41875625,45359.634375564
2017-08-29 05:50:45,234.4,69.9428,12031.64,16394.592320000003,11136.529811813152,0.7338785719802514,230.46,53.7352,10625.14,12383.814192,6361.230535232991,0.8579860643309626,232.83,28.5998,6061.89,6658.891434,2755.780244812451,0.9103452218860729,28718.67,20253.540591858597,35142.11025358272,0.8172152950624854,232.56333333333336,50.75926666666666,0.9044131347733319,43.656002385114576,28.71867,2.3996662499999997,45362.034041814
2017-08-29 05:55:45,234.31,71.3813,12596.18,16725.352403,11003.347782022427,0.7531189595587022,230.45,50.0353,9992.42,11530.634885,5753.875510886462,0.8665975550920413,232.88,25.1811,5407.65,5864.174568,2268.4498763424317,0.9221502425096291,27996.25,19025.67316925132,33849.16917157154,0.8270882472209345,232.54666666666665,48.86589999999999,0.9016111461498756,48.46897325128565,27.99625,2.3631216666666663,45364.397163480666
2017-08-29 06:00:45,233.95,67.0303,11445.81,15681.738684999998,10719.625069400772,0.7298814391638997,230.05,48.9377,9763.7,11258.117885,5604.94251732851,0.8672586394755095,232.38,23.5048,5003.79,5462.045424,2189.98307065131,0.9161018650657051,26213.300000000003,18514.55065738059,32092.455233819554,0.8168056887207558,232.12666666666667,46.490933333333324,0.8946264970274795,49.44218514290958,26.213300000000004,2.25873125,45366.65589473067
2017-08-29 06:05:45,234.06,63.4034,11629.69,14840.199804,9218.559579811894,0.7836612817615404,230,47.0781,9495.23,10827.963,5204.362590795246,0.8769174774609038,232.33,24.2365,5121.46,5630.866045,2340.3631951331695,0.9095332687851218,26246.379999999997,16763.28536574031,31142.899662003907,0.8427725190927569,232.13,44.906,0.9175892818679169,46.02837037366944,26.24638,2.1858199999999997,45368.84171473067
2017-08-29 06:10:45,234.08,58.4765,10530.39,13688.17912,8745.12058631006,0.7693053917313144,230.07,41.9754,8759.93,9657.280278,4065.3030345778348,0.9070804354675063,232.18,25.5902,5386.67,5941.532636,2507.109167099252,0.9066128775195034,24676.989999999998,15317.532787987147,29044.459818890784,0.8496281271497381,232.10999999999999,42.01403333333333,0.8788936280211934,39.183257022851905,24.676989999999996,2.121807083333333,45370.963521814
2017-08-29 06:15:45,233.9,62.1407,11373.96,14534.70973,9049.35472029673,0.7825378154283924,229.8,43.7626,9191.22,10056.645480000001,4081.371487870769,0.9139449151587273,231.97,25.3016,5341.31,5869.212152,2432.7060589155585,0.9100557045258432,25906.49,15563.432267083057,30221.956390217067,0.8572075766870607,231.89000000000001,43.73496666666667,0.9012894044590122,42.14789234243539,25.90649,2.1076449999999998,45373.071166814
2017-08-29 06:20:45,233.66,63.5733,11332.75,14854.537278,9603.439757763446,0.7629150466224304,229.52,47.8523,9908.79,10983.059896,4737.455584490849,0.9021884696821834,231.8,28.9201,6118.97,6703.679180000001,2738.1600916428333,0.9127778695399918,27360.510000000002,17079.055433897127,32253.552393096656,0.8482944658789296,231.66,46.7819,0.9237675904342513,38.1810059018552,27.36051,2.2194583333333333,45375.29062514733
2017-08-29 06:25:45,233.44,66.7941,12202.27,15592.414704,9707.110957881105,0.782577312856468,229.32,46.1138,9503.92,10574.816615999998,4637.051983278778,0.8987314243937147,231.66,27.2357,5683.68,6309.422262,2739.4508460312245,0.9008241585337089,27389.870000000003,17083.613787191105,32280.874192729138,0.8484860055670124,231.47333333333333,46.71453333333333,0.9302727456006463,42.98355401174226,27.389870000000002,2.2812658333333333,45377.57189098067
2017-08-29 06:30:45,233.48,61.9596,11033.93,14466.327408,9355.587497883389,0.7627319421720087,229.26,45.7419,9394.09,10486.787994,4660.879262864738,0.8958024139874683,231.45,27.9209,5784.25,6462.292305,2881.609580210721,0.8950771223277249,26212.27,16898.076340958847,31186.98578859094,0.8404874449132936,231.39666666666668,45.20746666666667,0.9233783258185876,38.238299867868434,26.21227,2.2334224999999996,45379.80531348067
2017-08-29 06:35:45,233.27,67.567,12377.24,15761.354089999999,9758.289436820352,0.7852903963278703,229.25,44.7481,9348.21,10258.501925,4224.669400216867,0.9112646337978826,231.42,29.0254,5924.75,6717.058068,3164.8390996042594,0.8820453746299219,27650.199999999997,17147.797936641477,32535.834615326614,0.8498383498351954,231.3133333333333,47.113499999999995,0.8920079545781932,43.41324673395099,27.650199999999998,2.2442695833333333,45382.049583064
2017-08-29 06:40:45,233.54,62.5498,11270.44,14607.880292,9293.403511728198,0.771531514135713,229.53,40.6098,8669.43,9321.167394,3424.1999156107613,0.9300798530429224,231.22,43.0109,7202.7,9944.980298,6857.386224911659,0.7242548284835224,27142.570000000003,19574.989652250617,33464.896923352666,0.811075858448535,231.42999999999998,48.7235,0.9117227671434186,28.3770665079479,27.142570000000003,2.2830320833333335,45384.33261514733
2017-08-29 06:45:45,233.24,70.5266,13706.42,16449.624184,9095.283754696038,0.8332360573521052,229.29,39.8308,8509.94,9132.804132000001,3314.9709666716963,0.931799245555089,231.01,43.3872,7259.01,10022.877072,6911.21108202631,0.7242441414630173,29475.370000000003,19321.465803394043,35243.67287086613,0.836330824769559,231.17999999999998,51.248200000000004,0.8910805432996067,37.617711451329015,29.47537,2.3590808333333335,45386.69169598066
2017-08-29 06:50:45,233.35,69.7648,13528.29,16279.616079999998,9056.007364622363,0.8309956410225126,229.4,38.581,8202.43,8850.4814,3324.3289709121714,0.9267778360621152,231.11,43.735,7486.29,10107.59585,6791.093866442815,0.7406598078414464,29217.010000000002,19171.43020197735,34945.34889408589,0.8360772155559922,231.28666666666666,50.6936,0.8921108004496581,37.62052803509711,29.217010000000002,2.4455158333333333,45389.137211814
2017-08-29 06:55:45,233.31,78.6123,15893.57,18341.035713,9153.579828714091,0.8665579331888409,229.49,38.5954,8274.41,8857.258346,3159.9311004651154,0.934195399611075,231.35,43.0586,7142.75,9961.607109999999,6943.683363424814,0.7170278772417878,31310.73,19257.19429260402,36758.69074322426,0.851791219081205,231.38333333333333,53.4221,0.8326730533746352,47.15314448514754,31.31073,2.5219891666666667,45391.65920098066
2017-08-29 07:00:45,234.12,79.0927,16115.65,18517.182924,9119.862308082136,0.8703078684345992,230.56,38.1074,8201.25,8786.042144,3151.8304195568808,0.9334407763569226,232.51,43.5104,7057.06,10116.603104,7248.6938492574245,0.6975720928707495,31373.960000000003,19520.38657689644,36950.92499780052,0.8490710314252625,232.39666666666668,53.570166666666665,0.7903154089989844,47.643184483901166,31.373960000000004,2.6118620833333335,45394.271063064
2017-08-29 07:05:45,234.47,82.2845,16627.66,19293.246714999997,9785.207802098954,0.8618383544057635,231.18,40.8184,8670.97,9436.397712,3722.8861167297123,0.9188856028157198,233.23,46.9399,7713.73,10947.792877,7768.689616968356,0.7045922485623217,33012.36,21276.78353579702,39274.89567648479,0.8405460901011538,232.96,56.680933333333336,0.7640796703296708,45.171392143625,33.01236,2.682763333333334,45396.95382639733
2017-08-29 07:10:45,235.37,82.0319,16445.68,19307.848303,10115.9584533182,0.8517614050989161,232.16,42.84,9156.3,9945.734400000001,3883.272211079645,0.9206258313111597,234.17,47.8719,7970.77,11210.162822999999,7882.548834309325,0.7110307072120572,33572.75,21881.77949870717,40074.20387970971,0.8377646153813797,233.89999999999998,57.581266666666664,0.7439076528430871,42.462826451658465,33.57275,2.7743795833333333,45399.72820598066
2017-08-29 07:15:45,235.48,85.9366,17343.67,20236.350567999998,10426.264683101706,0.8570552255319083,232.46,41.3217,8799.06,9605.642382,3852.9091200383427,0.9160303548764782,234.61,48.5203,8199.86,11383.347583,7895.751906930203,0.7203381905201375,34342.59,22174.925710070253,40879.58926108767,0.8400913663946695,234.1833333333333,58.59286666666666,0.7358906839370725,46.66734175832555,34.342589999999994,2.8298058333333334,45402.55801181399
2017-08-29 07:20:45,235.01,83.83,16853.76,19700.8883,10201.753460630036,0.8554822373161721,232.14,44.2929,9404.4,10282.153806,4156.915627029288,0.9146332740628913,234.19,48.177,8130.99,11282.57163,7821.983393358802,0.7206681478874865,34389.149999999994,22180.652481018125,40921.81548033023,0.8403622761196831,233.77999999999997,58.76663333333334,0.7015142441611715,42.64897484343438,34.389149999999994,2.8638224999999995,45405.421834313995
2017-08-29 07:25:45,235.34,71.9511,14201.63,16932.971874,9221.672398690764,0.8386968398504292,232.5,39.7674,8490.37,9245.9205,3660.691622551706,0.9182828253822862,234.3,44.2417,7221.8,10365.830310000001,7436.130900926551,0.696692863381438,29913.8,20318.49492216902,36161.812265734254,0.827220709520284,234.0466666666667,51.98673333333334,0.6608368701398764,38.402810460617495,29.9138,2.679289583333333,45408.10112389733
2017-08-29 07:30:45,235.55,68.0785,13143.11,16035.890675000002,9187.407102575351,0.8196058620236258,232.73,39.2973,8420.98,9145.660629,3567.9411682987,0.9207623529456026,234.34,43.5128,7139.1,10196.789552,7280.643402734154,0.7001321311568832,28703.190000000002,20035.991673608205,35004.48654845543,0.8199860312268036,234.20666666666668,50.2962,0.6304972816031515,35.35515605552707,28.703190000000003,2.4423745833333337,45410.54349848066
2017-08-29 07:35:45,235.92,70.335,13779.51,16593.433199999996,9244.843401743596,0.8304194697936292,233.21,39.938,8638.95,9313.940980000001,3481.097452876518,0.9275289610005667,234.86,44.0097,7290.49,10336.118142000001,7326.943005461524,0.7053412025522104,29708.949999999997,20052.883860081638,35843.26800402584,0.8288571788895798,234.66333333333333,51.42756666666667,0.6193269790764012,36.76517198623045,29.708949999999998,2.4338391666666666,45412.97733764733
2017-08-29 07:40:45,235.8,71.8625,13992.76,16945.1775,9557.285602560296,0.8257665049539905,233.33,38.1191,8192.3,8894.329603000002,3463.4260201139246,0.921069981175061,234.9,43.8412,7250.91,10298.29788,7312.950389351244,0.7040881983110785,29435.969999999998,20333.662012025463,35776.16721590209,0.8227815411963988,234.67666666666665,51.27426666666667,0.573839182989348,40.153150248207666,29.435969999999998,2.4643716666666666,45415.441709314
2017-08-29 07:45:45,235.56,70.8837,13611.58,16697.364372,9670.92895615178,0.8151933261290873,233.13,42.6529,9118.3,9943.670577,3966.5084966372556,0.9169953820766038,234.63,45.3465,7736.03,10639.649295,7304.517572002547,0.7270944544793851,30465.909999999996,20941.955024791583,36969.40833159889,0.8240843274183495,234.43999999999997,52.96103333333334,0.5587783654666328,33.84123295680912,30.465909999999997,2.4959116666666663,45417.937620980665
2017-08-29 07:50:45,235.25,81.8787,16251.68,19261.964174999997,10339.543561327228,0.8437187325419788,232.8,49.9809,10623.4,11635.55352,4746.522743734027,0.9130120008248649,234.46,48.0357,7985.16,11262.450222,7942.292161424675,0.7090073512069193,34860.240000000005,23028.35846648593,41779.67958851019,0.8343826554760584,234.17,59.9651,0.5850450527394526,36.54392304857325,34.860240000000005,2.7219229166666663,45420.65954389733
2017-08-29 07:55:45,234.61,89.3496,17314.36,20962.309656,11816.57157996476,0.8259757767219198,232.46,51.5047,10966.45,11972.782562,4804.632834507884,0.9159483138703309,234.05,53.1865,8831.89,12448.300325000002,8772.565189800254,0.7094856140530975,37112.7,25393.7696042729,44968.83405209539,0.8252982489384928,233.7066666666667,64.68026666666667,0.5334322227293607,38.140432321449914,37.1127,2.9988725,45423.65841639733
2017-08-29 08:00:45,234.59,88.2073,16851.43,20692.550507,12008.786509878755,0.814371819186784,232.6,51.5779,10745.7,11997.01954,5334.642382872707,0.8956974658724279,234.09,53.4777,8923.64,12518.594793,8779.741724089994,0.7128308046994072,36520.770000000004,26123.170616841453,44901.96748996094,0.8133445379239834,233.76,64.42096666666667,0.4962354551676919,36.923279118754806,36.520770000000006,3.06806125,45426.72647764733
2017-08-29 08:05:45,234.3,93.2697,17815.91,21853.09071,12655.07504724442,0.8152581360881561,232.52,52.044,10921.14,12101.27088,5212.43302225899,0.9024787651063637,233.99,53.0811,8801.07,12420.446589000001,8764.055016104234,0.7085952938112988,37538.119999999995,26631.563085607642,46025.5429681943,0.8155932027991611,233.60333333333335,66.13159999999999,0.46374909033832684,41.03650902140582,37.53811999999999,3.0857870833333334,45429.812264730666
2017-08-29 08:10:45,234.35,90.3436,17539.66,21172.02266,11858.114124933754,0.8284357277369361,232.51,47.2259,9981.77,10980.494009,4575.53454240976,0.9090456214281971,233.97,50.9515,8518.36,11921.122455,8339.706439528027,0.7145602297229318,36039.79,24773.35510687154,43733.11773124869,0.8240846267003835,233.61,62.84033333333334,0.4708702538418829,43.76690130012039,36.03979,3.06574625,45432.87801098067
2017-08-29 08:15:45,234.39,86.8977,17046.1,20367.951902999997,11148.270696073056,0.8369079071464852,232.53,46.0023,9734.24,10696.914819,4434.924832208748,0.9100044419078589,233.97,51.1596,8650.17,11969.811612,8273.508868543626,0.7226655088980694,35430.509999999995,23856.70439682543,42713.737644200715,0.8294874659560594,233.63,61.353199999999994,0.47082994478448587,41.635155134532525,35.43051,2.9779291666666663,45435.85594014733
2017-08-29 08:20:45,234.06,80.9927,15337.78,18957.151362,11141.189004472479,0.8090762006967406,232.18,50.8657,10955.55,11809.998226,4410.440147606943,0.9276504357029528,233.47,52.8417,9227.68,12336.951699000001,8188.424698381185,0.7479708298402409,35521.01,23740.05385046061,42723.907923349776,0.8314082612416362,233.23666666666668,61.5667,0.45304483285932967,31.552771222105463,35.521010000000004,2.9563133333333327,45438.81225348067
2017-08-29 08:25:45,233.51,90.7347,17331.58,21187.459797,12187.074601933442,0.8180112276816702,231.04,82.7811,16947.14,19125.745344,8865.02006675324,0.8860904343953603,232.62,69.9614,12768.65,16274.420868,10090.508003380894,0.7845839863405947,47047.37,31142.602672067573,56420.88908469248,0.8338643853941748,232.39,81.15906666666667,0.580920005163731,13.79718511630659,47.04737,3.4403491666666666,45442.252602647335
2017-08-29 08:30:45,232.96,103.4466,20136.76,24098.919936000002,13238.913806809773,0.8355876551097562,230.34,97.1766,19732.48,22383.658044,10566.805594896023,0.8815574273521992,232.11,81.0289,14964.35,18807.617979,11392.748707906447,0.795653655699979,54833.59,35198.468109612244,65158.688979686274,0.8415391846986792,231.80333333333337,93.88403333333333,0.6312822651385657,13.692566112590685,54.833589999999994,4.2450399999999995,45446.49764264734
2017-08-29 08:35:45,232.25,115.0459,21635.47,26719.410275000002,15679.072782625752,0.8097285747449005,230.36,88.584,17674.25,20406.21024,10199.720746009709,0.8661211362683676,231.91,85.7758,15794.91,19892.265778,12092.272568648541,0.7940226707340949,55104.630000000005,37971.066097284005,66920.26679565175,0.8234370937023896,231.50666666666666,96.46856666666667,0.4953061106951479,19.25739541411934,55.10463000000001,4.580759166666667,45451.078401814004
2017-08-29 08:40:45,232.95,115.6732,21859.17,26946.071939999998,15756.50595489861,0.8112191657720335,231.07,90.3059,18170.59,20866.984312999997,10259.663414112956,0.8707817923014318,232.56,87.2449,16195.37,20289.673944000002,12222.1462647496,0.798207504206308,56225.13,38238.315633761165,67995.83829929626,0.8268907539975415,232.1933333333333,97.74133333333333,0.4837922420970915,18.346247237606743,56.22513,4.63874,45455.717141814006
2017-08-29 08:45:45,230.96,115.95,21767.42,26779.812,15599.2870766245,0.8128294552627926,229.31,87.7259,17503.66,20116.426129,9914.25674510772,0.8701177777680194,230.81,81.2083,14826.5,18743.687723,11467.37664888273,0.7910129649570881,54097.58,36980.92047061495,65529.66229662982,0.8255433967463347,230.35999999999999,94.96140000000001,0.455808300052085,22.10224364847189,54.09758,4.5967795833333325,45460.31392139734
2017-08-29 08:50:45,231.4,124.6859,23493.22,28852.31726,16748.87534443116,0.8142576482953869,229.41,108.1136,21591.55,24802.340976,12204.961552060236,0.8705448417507474,231.23,85.7713,15539.38,19832.897698999997,12323.615555290558,0.7835153609844676,60624.15,41277.45245178195,73342.45458212876,0.8265901427134972,230.67999999999998,106.19026666666667,0.5505462112016568,19.22866125834509,60.62415,4.780072083333334,45465.093993480674
2017-08-29 08:55:45,232.62,127.4958,22976.02,29658.072996000003,18753.767589358267,0.7746969940730399,231.03,105.5857,21237.09,24393.464271,12001.129424868877,0.8706057394745512,232.4,95.7184,16522.18,22244.95616,14894.8193210902,0.7427382585590134,60735.29,45649.716335317346,75978.10245642517,0.7993788741280133,232.01666666666665,109.59996666666666,0.4252568062639108,16.32832005119224,60.73529,5.056643333333334,45470.150636814
2017-08-29 09:00:45,232.91,126.6802,22282.53,29505.085382,19340.085837405433,0.7552098125292589,230.98,122.4485,25110.14,28283.154529999996,13016.055445036309,0.8878125660758819,232.36,102.8497,17667.85,23898.156292,16092.512250557997,0.7392976171100856,65060.52,48448.65353299974,81118.08239739799,0.802047066167912,232.08333333333334,117.32613333333332,0.4754039497307087,12.338626461169197,65.06052,5.241492083333333,45475.392128897336
2017-08-29 09:05:45,231.4,141.1216,24784.91,32655.53824,21262.464909694794,0.7589802935675023,229.94,122.0898,24883.01,28073.328611999998,12997.984178219245,0.8863576650958201,231.32,109.0699,19354.42,25230.049268,16185.234398343058,0.7671178044248914,69022.34,50445.6834862571,85491.81482148587,0.8073561210991307,230.88666666666668,124.09376666666668,0.4100135708717206,13.721747506522608,69.02234,5.586785833333332,45480.97891473067
2017-08-29 09:10:45,230.44,151.0284,26383.22,34802.984496,22697.432283419552,0.7580734923188066,229.34,122.9912,24956.2,28206.801808,13145.788291152112,0.8847582285249346,230.74,108.5819,19193.25,25054.187606000003,16103.771950513463,0.7660695410217006,70532.67,51946.99252508512,87597.64591431752,0.8051891037002364,230.17333333333332,127.53383333333335,0.3620459943231106,18.422222599754566,70.53267,5.814792083333334,45486.79370681401
2017-08-29 09:15:45,231.7,156.2327,27799.99,36199.11659,23184.835515834762,0.7679742661918922,230.35,132.6784,27174.69,30562.46944,13985.734220084192,0.8891523001225126,231.99,109.0647,19171.26,25301.919753000002,16512.11474038537,0.7576998183201848,74145.94,53682.68447630432,91539.34143889198,0.8099898779531518,231.34666666666666,132.6586,0.4308109042706485,17.785428159199633,74.14594,6.028275416666666,45492.82198223068
2017-08-29 09:20:45,232.23,161.2932,29208.46,37457.119836,23449.982747048332,0.7797839270046539,230.89,136.8049,28047.29,31586.883361,14528.617419332048,0.8879410380395333,232.65,106.4798,18516.18,24772.52547,16456.88598640091,0.7474482172769767,75771.93,54435.48615278129,93298.48620751862,0.8121453313986757,231.92333333333332,134.85930000000002,0.4455495350475005,21.043784151334034,75.77193,6.246577916666666,45499.068560147345
2017-08-29 09:25:45,231.85,162.7932,29581.28,37743.60342,23442.002318228617,0.7837428681842588,230.69,135.4111,27523.17,31237.986659000002,14774.536326361045,0.8810801509216432,232.14,122.5672,21731.77,28452.749807999997,18365.433409090674,0.7637845251037819,78836.22,56581.972053680336,97039.5236250254,0.8124135100315871,231.55999999999997,140.25716666666668,0.3757125583002143,16.067651920341564,78.83622,6.4420062499999995,45505.510566397345
2017-08-29 09:30:45,231.53,160.3149,29231.22,37117.708797,22874.87887728569,0.7875275965946095,230.25,135.0656,27266.49,31098.854399999997,14955.843943833428,0.8767683095104624,231.72,125.4473,22669.15,29068.648355999998,18196.042303816543,0.7798487814904167,79166.86000000002,56026.76512493566,96986.54614236095,0.8162664116711152,231.16666666666666,140.2759333333333,0.39653929343907307,14.285391792082189,79.16686000000001,6.5834616666666665,45512.09402806401
2017-08-29 09:35:45,231.42,169.7181,31453.68,39276.162701999994,23521.967839693505,0.8008338349814997,229.87,155.0047,30715.54,35630.930389,18058.7597274609,0.8620470940462032,231.35,151.903,28668.53,35142.75905,20325.57259428273,0.8157734558977378,90837.75,61906.30016143713,109926.73389462843,0.8263481209864163,230.88,158.87526666666668,0.43745668745668354,6.824745953743997,90.83775,7.083525416666667,45519.17755348068
2017-08-29 09:40:45,231.86,158.1505,29493.59,36668.77493,21788.235444360715,0.8043243892467831,229.77,162.4506,31503.24,37326.274362000004,20019.905775245265,0.8439963682009437,231.16,164.1483,30830.31,37944.521028,22119.644240996153,0.8125101902656701,91827.14,63927.785460602136,111888.27192550778,0.8207038898691371,230.92999999999998,161.58313333333334,0.5023167193521709,2.124376017793942,91.82714,7.611037083333334,45526.788590564014
2017-08-29 09:45:45,230.89,183.2941,34048.17,42320.774749,25135.0371992304,0.8045261506183681,229.01,178.9115,34641.67,40972.522614999994,21879.266647851484,0.8454854080016475,230.27,189.4697,34973.34,43629.187819,26083.932199535753,0.8016041954548949,103663.18,73098.23604661765,126844.02627179347,0.8172492079199457,230.05666666666664,183.89176666666665,0.45496037208223455,3.033269751246794,103.66318,8.14543,45534.93402056401
2017-08-29 09:50:45,230.82,201.2652,38604.27,46456.033464,25843.246370674642,0.8309850652642452,228.91,191.0431,37047.79,43731.676021,23236.194691076384,0.8471614484249268,230.57,192.7673,36367.56,44446.356361,25551.500414171478,0.8182349010707919,112019.62,74630.9414759225,134603.7617993159,0.8322176030043859,230.1,195.0252,0.5171664493698382,3.1995865149734395,112.01961999999999,8.986783333333332,45543.920803897345
2017-08-29 09:55:45,231.32,201.9178,39002.29,46707.625496,25698.709193858147,0.8350304599265086,229.38,194.86,38394.54,44696.9868,22884.05399372616,0.8589961594458085,231.08,193.8569,36573.56,44796.452452000005,25866.90668036473,0.8164387579393492,113970.39,74449.66986794904,136132.30013556188,0.8372031463988133,230.59333333333333,196.87823333333336,0.526178842984766,2.5597378548872816,113.97039,9.416250416666667,45553.33705431401
2017-08-29 10:00:45,230.78,208.3341,40054.61,48079.343598,26594.200468569154,0.8330939443538116,229.02,195.2963,37925.72,44726.758626,23709.12692762147,0.8479425105926074,230.66,201.2006,38178.83,46408.930396,26384.95329410065,0.8226612782114592,116159.16,76688.28069029127,139190.67083371108,0.834532654410248,230.15333333333334,201.61033333333333,0.4924253396286501,3.335030777192312,116.15916,9.588731249999999,45562.92578556401
2017-08-29 10:05:45,230.69,219.4537,41164.05,50625.774053,29470.154157433724,0.8131046047198303,228.94,206.4745,38945.29,47270.27203,26790.72609329766,0.8238854638975515,230.73,211.904,39634.91,48892.609919999995,28627.979566870967,0.8106523678087997,119744.25,84888.85981760235,146781.48360469396,0.8157994255085365,230.12,212.61073333333334,0.5127759429862709,3.218542431692844,119.74425,9.82930875,45572.75509431401
2017-08-29 10:10:45,230.49,227.959,43013.83,52542.26991,30174.50175274468,0.8186519172787676,228.29,228.9817,43942.59,52274.232292999994,28313.320997622726,0.8406166493981073,230.37,216.7916,40431.09,49942.280891999995,29318.226107787083,0.8095563373934019,127387.51,87806.04885815449,154717.41957543342,0.8233559630813998,229.71666666666667,224.57743333333335,0.6210549227309047,3.466881430502897,127.38750999999999,10.297156666666666,45583.052250980676
2017-08-29 10:15:45,230.63,229.6782,43500.59,52970.683266,30225.683703082595,0.8212201036100564,228.55,222.2032,42356.06,50784.54136,28018.45503274495,0.8340345086459986,230.67,213.0018,39329.99,49133.125206,29448.529319957095,0.8004780855095521,125186.63999999998,87692.66805578464,152845.34296219703,0.8190412450509675,229.95000000000002,221.62773333333334,0.6088280060882825,3.8920820980286472,125.18663999999998,10.523922916666665,45593.576173897345
2017-08-29 10:20:45,229.98,273.3222,51517.86,62858.639556,36015.53370216146,0.8195828029988361,227.86,262.6654,49848.39,59850.938043999995,33125.10828894943,0.8328756679361228,230.33,246.7635,45203.69,56837.036955,34453.957395456564,0.7953210163962179,146569.94,103594.59938656745,179484.22864883422,0.8166173769327002,229.39000000000001,260.91703333333334,0.6669863551157421,5.424534056866867,146.56994,11.323190833333332,45604.89936473068
