DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-29 10:25:45,229.84,263.5972,48867.84,60585.180448,35811.98547485355,0.8065972509885162,227.8,256.0644,48313.03,58331.47032,32686.56546522043,0.8282498235508218,230,245.8546,44765.94,56546.558000000005,34547.414339770265,0.7916651620068546,141946.81,103045.96527984424,175406.2935861509,0.8092458206482925,229.21333333333334,255.17206666666664,0.6166017101971933,3.651444606920128,141.94681,12.021531249999999,45616.92089598068
2017-08-29 10:30:45,229.87,274.4429,51356.51,63086.189423,36638.452158006585,0.8140689819708212,227.62,271.1576,51472.79,61720.892912,34059.07384927653,0.8339605532503965,230.01,254.8274,46752.17,58612.850274,35351.10772710583,0.7976436870318647,149581.47,106048.63373438895,183360.10712336388,0.8157797917262464,229.16666666666666,266.8093,0.6749090909090848,4.490810477745715,149.58147,12.147011666666668,45629.067907647346
2017-08-29 10:35:45,230.16,266.163,49756.13,61260.07608,35736.87799389432,0.8122113647887588,228.06,259.7932,49236.45,59248.437192000005,32956.7792888181,0.8310168560302233,230.31,248.814,45773.53,57304.35234,34475.68343696703,0.7987792921629241,144766.11,103169.34071967946,177767.09332456725,0.81435831172469,229.51,258.25673333333333,0.6317807502940999,3.6563357754338006,144.76611,12.264482499999996,45641.33239014735
2017-08-29 10:40:45,230.09,260.8814,48658.36,60026.201325999995,35149.80579946187,0.8106186785956738,228.05,249.1832,46886.62,56826.228760000005,32107.08862633689,0.8250876579901341,230.27,243.8647,44899.29,56154.724469,33725.46274975641,0.7995638910985394,140444.27000000002,100982.35717555517,172979.85268974042,0.8119111435012216,229.47,251.30976666666666,0.6188172745892655,3.8086993037676042,140.44427000000002,11.883765833333332,45653.216155980685
2017-08-29 10:45:45,230.28,278.5083,52808.93,64134.891324000004,36393.69722076051,0.823404061499334,228.42,251.3662,47085.23,57417.067403999994,32858.80011690291,0.8200563374074341,230.85,246.6791,45439.68,56945.870235,34322.9896471601,0.797945133026906,145333.84,103575.48698482351,178465.14100319127,0.8143542160841437,229.85,258.8512,0.6221448770937598,7.593976771210646,145.33384,11.907421249999999,45665.12357723068
2017-08-29 10:50:45,230.96,272.3126,51349.07,62893.318095999995,36315.8707903272,0.816447145015009,228.82,256.1517,47792.76,58612.631994,33930.70469127443,0.8154003390411201,230.88,264.4644,47460.53,61059.540672,38415.69469884311,0.7772827878766523,146602.36,108662.27018044476,182482.16602818362,0.8033791092624243,230.22,264.3095666666666,0.6081139779341523,3.0864817984265,146.60235999999998,12.16400833333333,45677.287585564016
2017-08-29 10:55:45,230.73,264.8966,49707.1,61119.59251799999,35564.150477079595,0.8132760372275231,228.68,246.52,45852.27,56374.193600000006,32796.63153278674,0.8133556698893515,230.52,261.4112,46807.19,60260.50982400001,37952.81292015522,0.7767473281707626,142366.56,106313.59493002156,177681.7882428537,0.8012445248773318,229.97666666666666,257.60926666666666,0.5638253156117226,4.304684691725626,142.36656,12.040371666666665,45689.327957230686
2017-08-29 11:00:45,229.42,283.7003,53909,65086.522826,36470.1956750909,0.8282667080574946,227.97,235.5097,43508.76,53689.146309,31456.513389942134,0.8103827866733384,230.33,240.5904,44097.13,55415.186832,33560.18559824374,0.7957589339847847,141514.89,101486.89466327678,174143.77358983335,0.8126324994731926,229.24,253.26680000000002,0.554004536730069,12.016379564948902,141.51489,11.82839375,45701.15635098069
2017-08-29 11:05:45,230.74,299.2662,57297.12,69052.68298800002,38539.75956783885,0.8297595042028577,229.21,255.5762,47695.12,58580.620802000005,34012.713236866526,0.8141791491286422,231.81,251.3314,46412.74,58261.131834,35216.7154668224,0.7966329959438666,151404.98,107769.18827152779,185843.12177076776,0.8146924059247873,230.58666666666667,268.7246,0.5970278709378969,11.365390440622116,151.40498000000002,12.204994583333333,45713.36134556402
2017-08-29 11:10:45,230.94,292.7135,55473.84,67599.25569,38630.46007357922,0.8206279704379389,229.66,246.2218,45581.58,56547.298588,33465.15415031024,0.8060788249515592,232.13,248.2959,45760.26,57636.927267,35043.03054123384,0.793939964703844,146815.68,107138.64476512329,181751.29461978993,0.8077834070295201,230.91,262.4104,0.5413364514312935,11.547979805678445,146.81568,12.425860833333333,45725.787206397355
2017-08-29 11:15:45,230.58,294.9575,55762.65,68011.30035,38936.6644729028,0.8199027178282733,229.28,253.5019,47334.68,58122.915632000004,33729.82939272285,0.8143892900985088,231.73,250.157,46202.98,57968.88161,35009.654014768494,0.7970307295359257,149300.31,107676.14788039413,184078.0687329607,0.8110706018791827,230.53,266.20546666666667,0.5422287771656618,10.800692297328222,149.30031,12.33816625,45738.12537264736
2017-08-29 11:20:45,230.33,310.7226,59494.27,71568.736458,39780.84809756774,0.8312885338546407,228.88,265.3138,49218.37,60725.022544,35567.96898211097,0.8105121733686877,231.69,255.2674,47621.09,59142.903906,35072.99345146134,0.8051868754312024,156333.72999999998,110421.81053114004,191398.04433872327,0.8167989936372138,230.30000000000004,277.1012666666666,0.6165870603560765,12.133229753069836,156.33372999999997,12.734751666666664,45750.86012431402
2017-08-29 11:25:45,230.55,306.4668,58393.84,70655.92074,39779.62525805847,0.8264535991948634,228.66,274.4825,50511.78,62763.168450000005,37252.857542941274,0.8047997137085261,231.8,251.5166,46714.81,58301.547880000006,34882.61761777395,0.8012619166844664,155620.43,111915.10041877368,191683.875000296,0.8118597873700106,230.33666666666667,277.4886333333333,0.7279200011577299,10.443010338321361,155.62043,12.99809,45763.85821431402
2017-08-29 11:30:45,230.68,293.5161,55728.26,67708.293948,38454.83203345418,0.8230640110766833,228.85,264.4332,48499.77,60515.53782,36192.57696808767,0.8014432614688113,231.64,250.8301,46687.79,58102.28436399999,34585.050429788556,0.8035448263532926,150915.82,109232.45943133041,186298.99334051608,0.8100731909171246,230.39,269.59313333333336,0.6684317895741969,8.87372996888891,150.91582,12.77234375,45776.630558064026
2017-08-29 11:35:45,230.71,304.3141,58373.7,70208.30601100001,39009.19611122767,0.8314358131764951,228.81,274.608,50408.48,62833.05648,37509.70715306199,0.8022605110105572,231.75,258.0554,48552.75,59804.338950000005,34916.89311327667,0.8118599896337454,157334.93,111435.79637756632,192800.97746745817,0.8160484042491729,230.42333333333332,278.9925,0.700160574015934,9.076086274720643,157.33492999999999,12.84378125,45789.47433931402
2017-08-29 11:40:45,230.74,304.0037,58387.96,70145.813738,38875.20176159334,0.8323798226660185,228.73,275.3074,50407.22,62971.061601999994,37742.10872691771,0.8004822964331133,231.83,258.3417,48471.99,59891.356311,35177.27599191075,0.8093319801992419,157267.16999999998,111794.5864804218,192953.3423554446,0.8150528416879862,230.43333333333337,279.21759999999995,0.7391870389122127,8.876983399327276,157.26717,13.10842083333333,45802.58276014736
2017-08-29 11:45:45,230.98,305.318,58629.63,70522.35164,39191.43486654846,0.831362378544755,228.94,278.2889,51196.5,63711.460766000004,37921.87522641197,0.8035681396167471,232.04,258.1056,48477.28,59890.823423999995,35169.07809719138,0.8094275087320597,158303.41,112282.3881901518,194080.6644550457,0.815657811377018,230.6533333333333,280.5708333333333,0.7428175039019496,8.82029196429897,158.30341,13.148774166666664,45815.73153431402
2017-08-29 11:50:45,230.97,297.4764,57007.91,68708.124108,38352.37301487655,0.8297113440383145,228.95,274.2607,50806.76,62791.987264999996,36898.60164003944,0.8091280784852543,231.87,254.8833,47940.24,59099.790771,34561.80923965609,0.8111744453674793,155754.91,109812.78389457209,190573.97381537725,0.817293709532924,230.59666666666666,275.54013333333336,0.7140895358418056,7.9611875051716545,155.75491,13.085763333333333,45828.81729764736
2017-08-29 11:55:45,231.08,302.0955,58692.88,69808.22814,37793.3136064025,0.8407730945740631,229.17,274.1924,51196.73,62836.672308,36432.708162447576,0.8147587725373855,231.97,261.8675,49603.67,60745.403975,35063.94197201801,0.8165830952480714,159493.28,109289.96374086809,193345.29355440402,0.8249142095363254,230.74,279.3851333333334,0.6804195198058514,8.12869546625839,159.49328,13.13534125,45841.95263889736
2017-08-29 12:00:45,231.26,300.6221,58186.21,69521.86684599999,38048.060865027706,0.8369483248902112,229.62,265.4479,49851.91,60952.146798,35070.66108069309,0.817886040424679,232.41,253.5206,48028.77,58920.722646,34130.46746550591,0.8151422427141695,156066.88999999998,107249.18941122672,189365.4212987083,0.8241572771293729,231.09666666666666,273.19686666666666,0.6389822440825598,10.038633922839034,156.06688999999997,13.148340416666665,45855.100979314026
2017-08-29 12:05:45,231.12,289.4711,54975.81,66902.560632,38126.27616175405,0.8217295344253932,229.62,256.3725,47340.89,58868.253450000004,34990.16144948945,0.8041837021750472,231.97,258.2332,48271.45,59902.355404,35470.541267996305,0.8058355915129283,150588.15,108586.97887923982,185655.38748590887,0.811116510214009,230.90333333333334,268.0256,0.5557881364495957,8.001287936674698,150.58814999999998,12.777293333333333,45867.87827264736
2017-08-29 12:10:45,230.88,315.1986,60986.7,72773.052768,39705.66247129132,0.8380395995537687,229.62,259.6754,47941.61,59626.66534800001,35453.367274918826,0.804029702486256,232.01,275.4698,50924.87,63911.748298000006,38618.24939054082,0.7967998272016226,159853.18,113777.27913675096,196209.8580700637,0.8147051405690265,230.83666666666667,283.44793333333337,0.5270682011812111,11.201586934602203,159.85317999999998,12.935055416666664,45880.813328064025
2017-08-29 12:15:45,231.1,314.6659,61369.78,72719.28949000001,39010.833965477155,0.843927112467721,229.9,251.5955,46324.84,57841.80545,34636.449828035926,0.8008885552516929,232.45,264.4355,48626.07,61468.031975,37600.85466096113,0.7910790119289484,156320.69,111248.13845447422,191865.33410614321,0.8147417079185378,231.15,276.89896666666664,0.5624053644819308,13.639246757752458,156.32069,13.17391125,45893.987239314025
2017-08-29 12:20:45,231.79,293.5794,56870.35,68048.769126,37368.412736442944,0.8357292972441296,230.44,242.5431,45474.17,55891.631964,32495.75951428627,0.8136132083115782,232.86,247.7409,45878.85,57688.94597400001,34973.49868498421,0.7952797407787146,148223.37,104837.67093571342,181551.93378585044,0.8164240771725233,231.6966666666667,261.2878,0.5423758074494046,12.358632894455852,148.22337,12.689335833333333,45906.67657514736
2017-08-29 12:25:45,231.78,309.5408,60323.97,71745.366624,38838.335127181665,0.8408064916044438,230.63,248.0226,46618,57201.452238,33147.67283137981,0.8149793086727052,233.11,257.197,47602.36,59955.192670000004,36450.52057964635,0.7939655913043036,154544.33000000002,108436.52853820781,188792.03017226778,0.8185956253501928,231.84,271.5868,0.5477915804002804,13.974905996904125,154.54433,12.615320833333332,45919.29189598069
2017-08-29 12:30:45,230.02,303.8129,59511.72,69883.043258,36633.248799978144,0.8515902746291358,228.63,246.5511,46385.76,56368.977993,32028.470915698086,0.8228951748204529,231.34,249.6639,45912.98,57757.246626,35041.37276614871,0.7949302067202736,151810.46000000002,103703.09248182493,183849.7950929115,0.8257309175856309,229.99666666666667,266.6759666666667,0.5942115103117469,13.9258643354813,151.81046000000003,12.764782916666668,45932.05667889736
2017-08-29 12:35:45,230.56,300.7898,58844.3,69350.096288,36698.55872735156,0.8485107180764236,229.92,222.8559,42186.87,51239.028527999995,29081.025499392163,0.8233346964598799,232.02,249.2837,45964.12,57838.80407400001,35108.78706728786,0.7946934715522935,146995.29,100888.37129403159,178286.5074663433,0.8244891444056673,230.83333333333334,257.6431333333333,0.5140794223826718,16.74667828652916,146.99529,12.450239583333332,45944.50691848069
2017-08-29 12:40:45,230.47,294.0728,56828.59,67774.958216,36931.779266540165,0.8384894877970455,229.73,224.6082,42382.4,51599.241786,29431.512416627324,0.8213764104475518,232.03,237.3807,44105.34,55079.443821,32991.87953292591,0.8007586304490617,143316.33,99355.17121609338,174387.55830634283,0.8218265763446226,230.74333333333334,252.02056666666667,0.5576181327015566,16.686032370109466,143.31633,12.0963175,45956.60323598069
2017-08-29 12:45:45,230.77,290.2767,55664.62,66987.15405900001,37265.65294181494,0.8309745470149769,229.66,234.9319,44317.17,53954.460154,30774.538399473582,0.8213810289919928,232.15,240.0764,45031.75,55733.736260000005,32838.861877914394,0.8079801036471908,145013.54,100879.0532192029,176650.81421192028,0.820905019016972,230.86,255.09500000000003,0.5587802131161709,13.791607048354523,145.01354,12.013744583333331,45968.616980564024
2017-08-29 12:50:45,230.92,287.2361,55464.94,66328.560212,36374.69354638344,0.8362150455659284,229.47,238.1777,45033.34,54654.636819,30969.78550557286,0.82396192932609,232.17,235.03,44187.24,54566.9151,32016.18410605811,0.809780797008992,144685.52,99360.6631580144,175517.63752076542,0.8243360726803441,230.85333333333332,253.48126666666667,0.5992260598359677,13.316500180552469,144.68552,12.070794166666666,45980.68777473069
2017-08-29 12:55:45,231.48,290.3668,56443.74,67214.106864,36494.388285565394,0.8397603216569909,230.06,236.2388,44820.49,54349.098328,30740.009193663434,0.8246777109255007,232.92,231.7917,43875.26,53988.922763999995,31460.5362501906,0.8126715213746806,145139.49,98694.93372941943,175516.8410760477,0.8269262887264143,231.48666666666665,252.79909999999998,0.6191861302306845,14.860693728735598,145.13949,12.076042083333334,45992.763816814026
2017-08-29 13:00:45,229.42,287.0981,55755.17,65866.046102,35067.03647846348,0.8464933497550116,227.72,240.0932,45611.74,54674.023504,30146.608769285212,0.8342488274466028,230.74,231.1342,43695.43,53331.905308,30577.794572149556,0.8193112499478902,145062.34,95791.43981989825,173836.366819618,0.8344763679427591,229.29333333333332,252.77516666666665,0.6861661917776314,13.57844355754884,145.06234,12.091742916666664,46004.85555973069
2017-08-29 13:05:45,227.95,289.6641,56519.4,66028.931595,34137.621932659415,0.8559793204995596,226.33,235.7573,44789.58,53358.949709,29001.224758123426,0.8394014545688366,229.36,225.4703,42617.37,51713.868008000005,29293.069464157325,0.824099446465834,143926.35,92431.91615494016,171051.0255695545,0.8414234847219622,227.88,250.2972333333333,0.6801825522204594,15.728047067240208,143.92635,12.041195416666667,46016.89675514736
2017-08-29 13:10:45,227.92,284.4076,55443.45,64822.180192,33584.801576630125,0.8553160328112895,226.13,236.7757,44872.66,53542.089041,29209.58204765641,0.8380819800594378,228.98,232.0689,43433.09,53139.136722,30615.919790385353,0.8173465486882546,143749.2,93410.30341467189,171433.1277339974,0.8385147135800212,227.67666666666665,251.08406666666667,0.6793259446876357,13.271862996218264,143.7492,11.98648125,46028.88323639736
2017-08-29 13:15:45,229.48,277.0838,54189.42,63585.19042399999,33265.34535097961,0.852233352430858,227.55,234.1182,44230.76,53273.596410000006,29693.702097885427,0.8302566933832428,230.21,239.9679,44611.67,55243.010258999995,32582.036190009352,0.8075532052081109,143031.84999999998,95541.08363887439,172006.42074443874,0.8315494815888984,229.08,250.38996666666665,0.6678889470927192,10.660903744945056,143.03184999999996,11.949210416666666,46040.83244681403
2017-08-29 13:20:45,230.07,276.0278,54363.16,63505.715946000004,32827.16546746671,0.8560356999396075,228.18,228.8577,43156.21,52220.749986,29403.201654517477,0.826418808836906,230.79,236.9236,44045.49,54679.597643999994,32401.43838118348,0.8055196434832055,141564.86,94631.80550316766,170281.49693847817,0.8313578547594437,229.67999999999998,247.26969999999997,0.6530825496342614,11.630256355712019,141.56485999999998,11.858196249999999,46052.69064306403
2017-08-29 13:25:45,229.8,272.451,52520.4,62609.23980000001,34081.14569925584,0.8388602092562062,227.94,234.6737,43916.88,53491.523177999996,30539.330427632347,0.8210063462552911,230.44,243.1795,45117.8,56038.28398,33236.62730457356,0.805124582617528,141555.08000000002,97857.10343146174,172086.76115785958,0.8225797211102598,229.39333333333335,250.1014,0.6335551745183008,8.936215471004964,141.55508,11.796664166666666,46064.487307230695
2017-08-29 13:30:45,230.72,280.3049,54115.43,64671.94652799999,35411.59278591674,0.8367682264916906,228.78,246.362,45768.43,56362.69836,32893.838051456485,0.8120340461286601,231.37,255.4465,47280.84,59102.656705,35463.30777696127,0.7999782520097799,147164.7,103768.73861433449,180070.54184319012,0.8172613826427794,230.29,260.70446666666663,0.6556949932693521,7.518257582596083,147.1647,12.029990833333333,46076.51729806403
2017-08-29 13:35:45,230.15,281.9362,53748.71,64887.616429999995,36352.1517836662,0.8283354044601635,228,260.3856,48606.89,59367.9168,34086.944563859375,0.8187400303053921,230.38,268.7982,49011.96,61925.729316,37850.01622558307,0.7914635893894363,151367.56,108289.11257310864,186114.6692827435,0.8133026836806934,229.51,270.3733333333333,0.6579234020304087,4.276629845152398,151.36756,12.438844166666666,46088.956142230694
2017-08-29 13:40:45,228.88,274.9209,51986.92,62923.895592,35451.047733269,0.8261872458927908,226.79,254.1867,47006.56,57647.001693,33370.048264261546,0.8154207264817372,229.16,264.5928,48493.56,60634.086048000005,36398.722908952026,0.7997739087154847,147487.03999999998,105219.81890648257,181172.94847375693,0.8140676698285539,228.27666666666664,264.5668,0.6512565162156961,3.9234325697706587,147.48703999999998,12.452275,46101.4084172307
2017-08-29 13:45:45,228.21,282.1655,53685.56,64392.988755000006,35557.244666705505,0.8337174751161306,226.14,255.7733,47208.57,57840.574062,33419.79841915279,0.816184326756449,228.72,259.5182,47312.07,59357.00270399999,35844.411033210774,0.7970764668818376,148206.2,104821.45411906907,181528.55136885797,0.8164346538460034,227.69000000000003,265.819,0.6807501427379505,6.149485176003217,148.20620000000002,12.320551666666667,46113.72896889736
2017-08-29 13:50:45,229.71,274.3566,52368.42,63022.45458600001,35062.49233508699,0.8309485935451533,227.94,240.6784,44201.57,54860.234496000005,32494.100056644267,0.8057123781201272,230.42,246.3419,44783.44,56762.100598,34876.633525383026,0.7889672779583132,141353.43,102433.22591711427,174566.19931862946,0.8097411214297713,229.35666666666665,253.79230000000004,0.6176697138372508,8.102806901549013,141.35343,12.064984583333334,46125.793953480694
2017-08-29 13:55:45,228.59,270.5954,51426.02,61855.402486,34372.30402031053,0.8313909203264739,226.8,244.0546,45001.18,55351.58328,32228.738265876553,0.8130061930181521,229.35,240.3014,44469.35,55113.12609,32556.621108305124,0.8068740272032716,140896.55,99157.6633944922,172290.6846343061,0.817783911527536,228.24666666666667,251.65046666666663,0.6338172152933924,7.528272680863969,140.89655,11.760415833333333,46137.55436931403
2017-08-29 14:00:45,227.66,278.71,53481.32,63451.118599999994,34143.70897616229,0.8428743445351964,225.93,244.2093,45120.61,55174.207149,31754.11292649604,0.8177844745127032,228.66,236.6873,44247.73,54120.918018,31164.27693623224,0.8175716824552701,142849.66,97062.09883889057,172705.17187717964,0.8271301805691634,227.41666666666666,253.20220000000003,0.653719311102961,10.07408308458613,142.84966,11.822758749999998,46149.37712806403
2017-08-29 14:05:45,229.1,287.0657,54197.68,65766.75187,37254.22303776778,0.8240893530386239,227.4,259.0487,48600.6,58907.674380000004,33288.072646221335,0.8250300238724175,229.93,251.4868,46777.42,57824.359924,33993.081336705814,0.80895698735759,149575.7,104535.37702069493,182484.34201144174,0.8196632015179781,228.81000000000003,265.86706666666663,0.6162318080503583,7.973395727087684,149.5757,12.18439,46161.56151806403
2017-08-29 14:10:45,229.11,292.0377,55255.42,66908.757447,37730.89428737514,0.8258324038339693,227.81,253.4014,47563.83,57727.372934,32712.866911847013,0.8239389319583271,230.09,257.494,48274.04,59246.794460000005,34348.21270261216,0.8147958119926949,151093.29,104791.97390183431,183876.42610532438,0.8217110436628445,229.00333333333333,267.64436666666666,0.5210986739639866,9.114084348994949,151.09329,12.527874583333332,46174.089392647365
2017-08-29 14:15:45,228.69,303.0135,57725.76,69296.157315,38336.588933388804,0.8330297412827039,227.71,251.2365,47347.54,57209.063415000004,32110.549555712867,0.82762305784551,230,255.7939,47909.95,58832.597,34145.441288141374,0.8143436197453598,152983.25,104592.57977724304,185319.946376588,0.8255088186196822,228.79999999999998,270.01463333333334,0.5244755244755319,12.221140113517311,152.98325,12.669855833333333,46186.759248480696
2017-08-29 14:20:45,229.24,288.0368,54674.76,66029.55603200001,37021.24915133778,0.8280346451746985,228.33,233.3768,43610.02,53286.924744,30621.275353458423,0.8184000148162124,230.53,240.0905,44466.95,55348.062965,32956.00752025501,0.8034057131885393,142751.72999999998,100598.53202505122,174637.11250358025,0.8174192069115516,229.36666666666667,253.83470000000003,0.5071937218427526,13.474162515999586,142.75172999999998,12.322290833333334,46199.08153931403
2017-08-29 14:25:45,229.63,263.6008,48995.32,60530.651703999996,35544.59753336022,0.8094299106441354,228.83,211.3244,39059.76,48357.362452,28509.11524506679,0.8077313984767285,230.77,220.7531,39982.88,50943.192887,31568.62696456226,0.7848522586459844,128037.95999999999,95622.33974298928,159804.10213409812,0.8012182308846999,229.74333333333334,231.8927666666667,0.4468754987449781,13.673575846767092,128.03796,11.282903749999997,46210.36444306403
2017-08-29 14:30:45,229.47,289.134,54312.67,66347.57898,38106.890636451026,0.8186081667934283,228.86,226.3722,41914.73,51807.541692,30449.577750691686,0.8090468806488917,230.97,233.3086,42051.77,53887.287342,33697.00842725321,0.7803653157212211,138279.16999999998,102253.47681439592,171979.36613594406,0.8040451195214595,229.76666666666668,249.60493333333338,0.5237197156535552,15.83665280119996,138.27917,11.096547083333334,46221.46099014736
2017-08-29 14:35:45,229.41,280.6049,51513.15,64373.57010899999,38605.076164357415,0.8002220462959535,228.47,234.9616,43092.31,53681.676752,32012.11079841686,0.8027377795794078,230.5,238.9832,42548.8,55085.6276,34986.08275651736,0.7724120038890144,137154.26,105603.26971929162,173099.2247572272,0.7923447386454778,229.46,251.51656666666668,0.4532380371306511,11.565175892323584,137.15426000000002,11.476392916666665,46232.937383064025
2017-08-29 14:40:45,229.68,282.5498,52381.04,64896.038064,38310.86536379121,0.8071531261791698,228.42,242.232,43688.44,55330.63344,33952.896890221986,0.7895886470805602,230.3,257.7775,44805.57,59366.15825,38946.13770759744,0.7547325163153875,140875.05000000002,111209.89996161062,179480.97827339236,0.7849023966507119,229.4666666666667,260.8531,0.4561301568855503,8.31759331209789,140.87505000000002,11.584554583333336,46244.52193764736
2017-08-29 14:45:45,229.44,282.9659,52527.73,64923.69609599999,38156.570807828946,0.8090686938453013,228.12,245.6648,44543.57,56041.054176000005,34006.91289741643,0.794838188805451,229.95,259.2394,45134.67,59612.100029999994,38941.803168033,0.7571394058804475,142205.97,111105.28687327837,180463.07842557263,0.7880058970547219,229.17,262.62336666666664,0.45817515381593704,7.745896182632138,142.20597,11.795042500000001,46256.31698014736
2017-08-29 14:50:45,229.08,288.8524,53611.94,66170.307792,38784.913596969855,0.8102114345383428,227.61,255.0237,46512.56,58045.944357,34726.26410287091,0.8013059398936432,229.62,263.2594,45936.16,60449.623428000006,39294.09850144684,0.7599081250640607,146060.66,112805.2762012876,184550.1198549716,0.7914416967855753,228.77,269.04516666666666,0.5070594920662659,7.3620476363634095,146.06066,12.011109583333333,46268.3280897307
2017-08-29 14:55:45,229.11,294.2726,54594.45,67420.79538600001,39560.203231004525,0.8097568367064472,227.75,253.9985,45852.16,57848.158375,35270.2261222335,0.7926295544754237,229.88,261.5878,45216.86,60133.803464000004,39642.274036530485,0.7519374693647932,145663.47,114472.70338976852,185261.56188967754,0.7862584581184843,228.91333333333333,269.95296666666667,0.5081981535952443,9.008840922782973,145.66347,12.155172083333333,46280.48326181403
2017-08-29 15:00:45,229.3,272.6538,49747.36,62519.51634,37866.74129652468,0.7957092906710737,227.95,237.1197,42363.26,54051.435614999995,33569.508399958584,0.7837582761306645,229.91,249.2806,42923.61,57312.102746,37976.845916109996,0.7489449512999379,135034.22999999998,109413.09561259326,173797.20585562752,0.7769643322814537,229.0533333333333,253.01803333333336,0.48169276442167386,7.76061943410883,135.03422999999998,11.695737499999996,46292.17899931403
2017-08-29 15:05:45,228.83,271.0359,49160.2,62021.14499700001,37813.98104800524,0.7926361243794822,227.85,226.4073,41093.21,51586.903305,31185.841090073554,0.796582220821483,229.83,231.0262,40601.87,53096.751546,34216.27065068245,0.7646771001579044,130855.28,103216.09278876125,166663.3316433359,0.7851473909092006,228.83666666666667,242.82313333333335,0.4340796201075029,11.618648635069647,130.85528,11.078729583333335,46303.25772889736
2017-08-29 15:10:45,228.74,279.2545,51562.34,63876.67433,37703.50934840525,0.8072170403490071,227.58,233.8337,42517.92,53215.873446,32002.432180918495,0.7989706312561874,229.9,233.9021,41587.94,53774.09279,34089.53361288374,0.773382456909321,135668.2,103795.47514220748,170819.67436813773,0.7942188187738732,228.74,248.99676666666667,0.5071259945789964,12.151857929078865,135.6682,11.105145,46314.362873897364
2017-08-29 15:15:45,228.78,278.547,50988.75,63725.98266000001,38224.96879554151,0.8001249705640866,227.78,228.8749,40864.18,52133.124722,32372.542164729784,0.7838429063653546,230.1,228.8619,40600.17,52661.12319,33538.33763923692,0.7709704529756347,132453.09999999998,104135.8485995082,168487.68104270913,0.786129283638399,228.88666666666666,245.42793333333336,0.5301022340022741,13.49441614768653,132.45309999999998,11.171720833333332,46325.5345947307
2017-08-29 15:20:45,228.62,290.9782,53220.49,66523.436084,39911.7400345053,0.800026173224092,228.01,231.9514,41310.02,52887.238714,33023.3594049912,0.7810961775371467,230.33,235.7251,42205.01,54294.562283,34156.06277665014,0.7773340133034774,136735.52,107091.16221614664,173681.08548277625,0.7872792804116824,228.98666666666668,252.88490000000002,0.5866425992779785,15.063493312570264,136.73551999999998,11.2161925,46336.750787230696
2017-08-29 15:25:45,228.3,290.9805,52924.8,66430.84815,40150.00785664131,0.7966901142146564,227.58,232.4258,41219.35,52895.463564000005,33149.58900541532,0.7792605872548468,230.07,229.2116,40465.19,52734.712812,33815.9479185194,0.7673349837754684,134609.34,107115.54478057602,172027.36511635347,0.7824879484084105,228.65,250.8726333333333,0.6210365186966925,15.987342315403353,134.60934,11.306035833333333,46348.05682306403
2017-08-29 15:30:45,228.93,275.8392,49048.28,63147.86805600001,39773.35124250389,0.7767210756268701,228.13,231.3212,41018.29,52771.305356,33201.0625500464,0.7772839751316916,230.18,231.5734,40777.37,53303.565212,34328.9405632192,0.7650026754837024,130843.94,107303.3543557695,169216.2713533289,0.7732349788442847,229.08,246.2446,0.4801815959490109,12.018375225284133,130.84394,11.060553333333333,46359.117376397364
2017-08-29 15:35:45,228.87,293.2001,53051.26,67104.70688700001,41092.64531278786,0.790574349565894,227.92,246.3725,44485.71,56153.220199999996,34266.68563817615,0.7922201049477836,230.13,248.1205,43940.37,57099.970665,36464.37349258808,0.7695340205653327,141477.34,111823.7044435521,180334.07500789885,0.7845291578632775,228.97333333333333,262.5643666666667,0.5051534385372385,11.667894513738924,141.47734,11.34672,46370.464096397365
2017-08-29 15:40:45,228.83,303.6762,54738.4,69490.224846,42808.864906554525,0.7877136693874269,228.53,236.5838,41941.75,54066.495814,34118.55179433588,0.7757438200598084,230.49,253.9311,44604.75,58528.579239,37894.73400320158,0.7621020462133142,141284.9,114822.15070409198,182059.1916392117,0.7760382693557463,229.28333333333333,264.73036666666667,0.5262775314385452,14.711509610218496,141.2849,11.781759999999998,46382.24585639736
2017-08-29 15:45:45,229.75,309.6794,56389.47,71148.84215,43386.46577453292,0.7925563972090585,229.3,243.277,43914.91,55783.4161,34398.694618802605,0.7872395251175734,231.34,257.4925,45498.09,59568.31495,38448.770491841395,0.7637968278637701,145802.47,116233.93088517692,186463.63438247412,0.7819351504268658,230.13,270.1496333333334,0.525789770999004,14.632545000677993,145.80247,11.96197375,46394.20783014737
2017-08-29 15:50:45,230.3,311.0788,56513.59,71641.44764,44030.79791767079,0.7888393082728052,229.67,253.214,46007.2,58155.65938,35572.71800246056,0.7911044340393479,231.71,266.5696,47563.44,61766.842015999995,39406.369383589525,0.7700481107270991,150084.22999999998,119009.88530372088,191542.7599641858,0.783554700934989,230.56000000000003,276.95413333333335,0.49878556557944875,12.321414472480638,150.08423,12.328612499999998,46406.53644264737
2017-08-29 15:55:45,229.68,314.2372,57438.3,72174.00009599999,43702.722832420935,0.79583090757891,229.11,254.3424,46749.74,58272.387264000005,34786.96490609651,0.8022623097317558,231.07,271.2462,49102.41,62676.859434,38953.0748555399,0.7834216717847172,153290.45,117442.76259405733,193108.16799640201,0.7938061429015064,229.95333333333335,279.94193333333334,0.4856057750847907,12.250850116774204,153.29045000000002,12.640611666666667,46419.17705431404
2017-08-29 16:00:45,229.41,317.1976,58522.91,72768.301416,43246.90389035644,0.8042363070348131,228.98,250.6963,46163.62,57404.438774,34120.2253722556,0.804182063023822,230.89,273.6235,49825.73,63176.92991499999,38842.25924752473,0.788669694254484,154512.26,116209.38851013678,193335.61613993297,0.7991919082729522,229.76,280.50579999999997,0.4918175487465161,13.080585142981022,154.51226,12.825112916666669,46432.002167230705
2017-08-29 16:05:45,229.44,316.0736,58758.91,72519.926784,42503.29724113906,0.8102450265154422,228.81,253.6756,47087.93,58043.514036,33937.83095547547,0.8112522265759947,230.8,271.3356,49562.06,62624.256480000004,38280.5395498708,0.7914195359082369,155408.9,114721.66774648533,193165.69894716033,0.8045367311435114,229.6833333333333,280.3616,0.48617661998405176,12.73783570931254,155.4089,12.913381666666668,46444.91554889737
2017-08-29 16:10:45,228.99,312.9696,58801.43,71666.908704,40969.9601310835,0.8204822987811956,228.27,249.0139,46183.47,56842.402953000004,33138.28408699406,0.8124827171396446,230.3,267.1227,49110.51,61518.35781000001,37049.50951334024,0.7983065827549923,154095.41,111157.75373141782,190003.79364023928,0.8110122805851464,229.18666666666664,276.36873333333335,0.4857757868404383,13.243490399661706,154.09541000000002,12.896012916666665,46457.81156181404
2017-08-29 16:15:45,229.14,311.1955,57902.78,71307.33686999998,41617.356472549516,0.812017143559326,228.41,252.2446,46481.51,57615.189086,34043.78418353978,0.8067579181354212,230.36,271.2803,49444.89,62492.12990800001,38216.08500783733,0.7912178713190291,153829.18,113877.22566392663,191393.41457946057,0.8037328783647094,229.3033333333333,278.24013333333335,0.46081609512873795,11.844217536794345,153.82917999999998,12.830191249999999,46470.64175306404
2017-08-29 16:20:45,229.1,319.3348,59614.76,73159.60268,42407.63910473987,0.8148589907022169,228.52,254.4595,46759.72,58149.08494,34566.52520692432,0.8041350959907299,230.48,273.6415,49835.98,63068.89292,38653.076870981764,0.7901832058985824,156210.46000000002,115627.24118264596,194348.57014375328,0.8037643903654976,229.36666666666667,282.4786,0.4853945647434888,13.047430849628967,156.21046,12.918318333333334,46483.56007139737
2017-08-29 16:25:45,229.4,307.9469,56981.1,70643.01886000001,41756.32115553664,0.8066062424784658,228.84,245.7944,44773.22,56247.590496,34046.29506183175,0.7960024528194504,230.8,262.617,47993.28,60612.00360000001,37019.725218429354,0.7918114754418049,149747.6,112822.34143579775,187491.93164724644,0.7986882351915822,229.67999999999998,272.11943333333335,0.4876349703936055,13.166081609018985,149.7476,12.748252500000001,46496.30832389737
2017-08-29 16:30:45,229.89,304.8498,56552.62,70081.920522,41391.74742853368,0.8069502031161817,229.27,243.6225,44445.14,55855.330575,33829.683475062695,0.7957188605359892,231.19,264.7492,48711.28,61207.367547999995,37061.47653450363,0.7958401406791377,149709.04,112282.9074381,187136.97646503357,0.799997108150206,230.11666666666665,271.0738333333333,0.46643007170276757,12.460061619128384,149.70904000000002,12.47736,46508.78568389737
2017-08-29 16:35:45,229.97,318.3176,59688.29,73203.498472,42379.95074815457,0.8153748283332455,229.31,251.8563,46283.06,57753.168153,34544.27287909088,0.8013943040732704,231.51,262.6093,48050.01,60796.679043000004,37248.25796809102,0.7903393862354785,154021.36000000002,114172.48159533649,191723.5898106622,0.8033511168453749,230.26333333333332,277.5944,0.5414091113073451,14.670036571342946,154.02136000000002,12.655433333333335,46521.4411172307
2017-08-29 16:40:45,230.24,307.9028,57121.12,70891.540672,41985.57119767969,0.8057536831409435,229.64,242.058,43983.76,55586.19912,33989.03336181669,0.791271227324744,231.68,256.899,46750.54,59518.36032,36835.06786867306,0.7854809801319473,147855.42,112809.67242816943,185976.4700620143,0.7950221872191534,230.51999999999998,268.9532666666667,0.5032101336109774,14.481896359193987,147.85542,12.578199166666668,46534.01931639737
2017-08-29 16:45:45,230.83,294.2889,53591.77,67930.706787,41743.300215106,0.7889181864107431,229.67,248.8743,45084.12,57158.960480999995,35136.432475339876,0.788749823660391,231.79,254.635,45616.01,59021.84665,37453.41124191515,0.7728665331415889,144291.9,114333.14393236102,184098.39816540494,0.7837759667542549,230.76333333333332,265.9327333333333,0.4737898857415247,10.662909492651162,144.2919,12.172804999999999,46546.19212139737
2017-08-29 16:50:45,230.87,305.2332,56096.44,70469.188884,42650.861671193335,0.7960420843262561,229.59,258.654,47160.1,59384.37186,36089.17551284263,0.794150018310895,231.9,261.8528,46892.21,60723.66432,38580.87673658987,0.772222996176394,150148.75,117320.91392062583,190548.79682048218,0.7879805724591195,230.78666666666666,275.24666666666667,0.5185163787624899,10.894421973018144,150.14875,12.268360416666667,46558.460481814036
2017-08-29 16:55:45,230.94,291.7994,53309.75,67388.153436,41221.76340783322,0.7910848907683669,229.71,246.5326,44345.14,56631.003546,35221.855729184186,0.7830541085852295,231.75,258.2362,46108.61,59846.239349999996,38151.912772564734,0.7704512514201948,143763.5,114595.53190958215,183847.98031496038,0.7819694279682083,230.79999999999998,265.5227333333333,0.4722703639514624,9.896202233531305,143.7635,12.246343749999998,46570.70682556403
2017-08-29 17:00:45,231.05,292.878,53500.99,67669.4619,41434.28704413112,0.7906223649164262,230.03,240.6105,43263.88,55347.633315,34519.51912928826,0.7816753383793714,231.93,259.9985,46518.46,60301.452105,38370.53563869038,0.7714318374788,143283.33,114324.34181210975,183303.4854733019,0.7816726977669454,231.00333333333333,264.49566666666664,0.42135034126491505,10.73073660942146,143.28332999999998,11.96028458333333,46582.66711014737
2017-08-29 17:05:45,231.21,300.0469,55206.37,69373.843749,42011.74726113837,0.7957807585196082,230.29,240.9528,43724.73,55489.020312,34164.006814374814,0.7879888625560062,232.21,259.856,46538.08,60341.16176,38409.15141551668,0.7712493204075161,145469.18,114584.90549102987,185178.24628249573,0.7855630071044187,231.23666666666668,266.95189999999997,0.420925170460277,12.397364469029826,145.46918,12.031354583333334,46594.6984647307
2017-08-29 17:10:45,231.66,295.8255,54181.9,68530.93533,41962.01627179801,0.7906195901032949,230.33,249.7318,45424.74,57520.725494,35287.77206467563,0.789710832224087,232.44,258.4139,46326.36,60065.726916,38232.96900710023,0.7712611230824848,145933,115482.75734357387,186098.65053963923,0.784170113952095,231.4766666666667,267.99039999999997,0.49537030370232077,10.386603400718837,145.933,12.141757499999999,46606.840222230705
2017-08-29 17:15:45,231.64,298.1444,54554.38,69062.168816,42348.58656891967,0.7899314622647804,230.32,253.2018,46110.93,58317.43857599999,35703.02195333936,0.7906885337549192,232.48,262.5195,47110.53,61030.533359999994,38798.50467898438,0.7719173896467485,147775.84,116850.11320124341,188392.27118660946,0.7844050027594954,231.48,271.28856666666667,0.5011232071885245,9.899360545603537,147.77584,12.237868333333331,46619.078090564035
2017-08-29 17:20:45,231.93,288.5448,52565.59,66922.195464,41417.858390719855,0.7854731847265386,230.65,242.5303,43903.45,55939.61369500001,34665.940899438065,0.7848364888498358,232.76,254.4583,45524.74,59227.713908,37886.93894603121,0.7686391554925588,141993.78,113970.73823618912,182075.7060477601,0.7798612076382874,231.78,261.8444666666667,0.48753127966174625,10.197020266738498,141.99378,12.073734166666664,46631.1518247307
2017-08-29 17:25:45,232.72,274.5442,49349.95,63891.926223999995,40580.29905767771,0.7723972795401881,230.88,245.0543,44666.25,56578.136784,34727.67877193225,0.7894613103030176,233.04,249.2677,44549.2,58089.344807999994,37279.22691771808,0.7669082883831173,138565.4,112587.20474732804,178539.20787876472,0.7761062774182994,232.21333333333334,256.28873333333337,0.574184657785948,7.123007878353849,138.56539999999998,11.689965833333332,46642.84179056404
2017-08-29 17:30:45,231.21,277.262,50005.81,64105.74702,40111.915526887264,0.7800519036834398,229.42,239.8427,43416.43,55024.712234,33804.32757043999,0.7890351123576219,231.92,237.4345,42099.81,55065.80924,35494.356526354575,0.764536299040141,135522.05,109410.59962368183,174174.9274327855,0.7780801289686097,230.85,251.51306666666665,0.6194498592159441,10.237612572017474,135.52204999999998,11.420310416666663,46654.262100980704
2017-08-29 17:35:45,230.37,270.3986,47795.4,62291.725482,39948.20149099141,0.7672832889146906,228.34,240.913,43287.33,55010.074420000004,33945.77071101846,0.7868982264867111,230.9,233.8139,40894.8,53987.62951,35245.98520497083,0.7574846380766757,131977.53000000003,109139.9574069807,171258.86466895216,0.7706318166660513,229.87,248.37516666666667,0.6655935963805635,8.867002941115281,131.97753000000003,11.145815833333334,46665.40791681404
2017-08-29 17:40:45,231.9,271.619,47779.83,62988.44610000001,41044.2710650793,0.758549114295423,229.88,241.0481,43799.07,55412.137228,33943.28238856407,0.7904237625735925,232.33,236.2376,41111.21,54885.081608,36362.626355266475,0.7490416119561288,132690.11,111350.17980890984,173221.03750782885,0.7660161370064705,231.37,249.63490000000002,0.643990145654151,8.806501014080968,132.69010999999998,11.027818333333332,46676.43573514737
2017-08-29 17:45:45,231.37,258.1355,46112.74,59724.810634999994,37956.135407586065,0.7720868347630552,229.04,230.6508,42193.37,52828.259232,31789.06260848993,0.7986893873353667,231.48,226.1439,39390.02,52347.789972,34477.781821808436,0.7524676785986398,127696.13,104222.97983788443,164829.40011801585,0.7747169492127686,230.63,238.31006666666667,0.6894159476217332,8.31917577408255,127.69613000000001,10.849426666666666,46687.28516181404
2017-08-29 17:50:45,231.45,249.3306,45191.62,57707.56737,35887.05635098382,0.7831142787608377,228.88,227.1244,41758.39,51984.232672,30961.222700412403,0.8032895332605747,231.44,221.3748,39374.45,51234.983712,32782.25500429166,0.7685071243767745,126324.46,99630.5340556879,160885.40179429948,0.7851828605401534,230.59,232.60993333333332,0.7415759573268607,7.188285739588659,126.32446,10.58419125,46697.86935306404
2017-08-29 17:55:45,231.59,246.576,44166.4,57104.53584,36197.47400775148,0.7734306802483941,228.95,231.3684,42298.85,52971.79518,31887.589643454885,0.7985164530721875,231.37,227.6465,40458.34,52670.570705,33724.05288269494,0.7681393890072147,126923.59,101809.11653390131,162710.46035182124,0.7800579613969443,230.63666666666666,235.19696666666664,0.7313089852726514,4.838086772377601,126.92358999999999,10.552002083333331,46708.42135514737
2017-08-29 18:00:45,231.39,243.7856,43713.84,56409.549984,35653.015606702815,0.7749368681792177,228.48,234.2182,43259.03,53514.174336,31502.74874233835,0.808365830861728,231,224.2102,39645.12,51792.5562,33327.66625366616,0.765459805592681,126617.98999999999,100483.43060270732,161644.78097770183,0.7833101027707562,230.29,234.0713333333333,0.7859655217334675,4.212875277337106,126.61798999999999,10.5642325,46718.985587647374
2017-08-29 18:05:45,231.04,249.4148,44544.01,57624.795392,36557.464587820694,0.7730007490175663,228.35,232.8412,42536.73,53169.28801999999,31899.8399597994,0.8000244423810888,230.73,231.8933,41125.32,53504.741109,34226.676380255136,0.7686294550275347,128206.06,102683.98092787524,164258.31412723023,0.7805148901059273,230.04,238.04976666666667,0.7346548426360624,4.774225781639782,128.20606,10.61766875,46729.60325639737
2017-08-29 18:10:45,230.84,255.7267,46110.22,59031.951428,36859.447919757986,0.7811061448009159,228.06,238.796,43725.38,54459.81576,32464.79133567231,0.802892543608561,230.66,231.236,41245.54,53336.89576,33817.59718580706,0.7733022218914377,131081.14,103141.83644123736,166794.79514712252,0.7858826762812291,229.85333333333332,241.91956666666667,0.7802076686582701,5.707323935627637,131.08114,10.803633333333332,46740.40688973071
2017-08-29 18:15:45,230.42,247.5185,44733.46,57033.21276999999,35379.4419867879,0.7843405241854132,227.66,227.0208,41882.23,51683.555328,30283.14220105861,0.8103589185032314,230.39,211.9986,38073.29,48842.357454,30594.124766696772,0.7795137660146244,124688.98000000001,96256.70895454328,157520.46137629251,0.7915732274433664,229.49,228.84596666666667,0.797420366900524,8.15943300435416,124.68898000000002,10.657088333333334,46751.06397806404
2017-08-29 18:20:45,230.1,237.4286,42851.32,54632.32085999999,33888.860364544424,0.7843584040628657,227.4,216.2603,40072.78,49177.59222,28506.27789852973,0.8148585197244128,229.83,210.7588,37863,48438.695004,30210.931873918333,0.7816684573536369,120787.1,92606.0701369925,152201.8651417504,0.7935980277738854,229.11,221.48256666666666,0.7463663742307223,7.1996787708046845,120.78710000000001,10.22817,46761.29214806404
2017-08-29 18:25:45,230.03,241.6699,43975.65,55591.327097,34007.90871963677,0.7910523510846921,227.4,213.6669,39581.97,48587.85306,28178.841635156892,0.8146474377273092,229.86,214.8762,38733.71,49391.443332,30646.604772047223,0.7842190344517628,122291.32999999999,92833.35512684089,153535.66757361317,0.79650111229931,229.09666666666666,223.40433333333337,0.7405898529005187,8.176012700439998,122.29132999999999,10.128267916666665,46771.42041598071
2017-08-29 18:30:45,230.19,234.9416,42273.33,54081.206904,33730.43893732125,0.7816639535252928,227.24,216.1554,40026.21,49119.153096,28470.927520967536,0.8148798885390294,229.74,212.19,38061.67,48748.5306,30458.636090117965,0.7807757389101693,120361.21,92660.00254840674,151896.99452238958,0.7923870408262673,229.0566666666667,221.0956666666667,0.7931079645502674,6.262417324627184,120.36121,10.110522499999998,46781.53093848071
2017-08-29 18:35:45,230.2,235.4201,42553.95,54193.707019999994,33557.699861091445,0.7852193979698715,226.81,225.2862,41497.08,51097.163022,29814.634332328216,0.8121210170148456,229.55,210.2822,37853.44,48270.27901,29952.24392044186,0.7841976631657345,121904.47,93324.57811386153,153525.81765328965,0.7940323775073405,228.85333333333332,223.6628333333333,0.8928571428571381,5.982501935577133,121.90447,10.094403333333332,46791.62534181405
2017-08-29 18:40:45,231,239.9582,43378.54,55430.3442,34508.33704481967,0.7825774966051898,227.68,225.0138,41262,51231.141984,30365.725168103058,0.805408554290797,230.49,210.1621,37940.93,48440.262429,30115.525147762062,0.7832519498755997,122581.47,94989.58736068479,155078.16898040185,0.7904495571874552,229.72333333333336,225.0447,0.8894757461874504,6.626905676961066,122.58147,10.186914166666666,46801.812255980716
2017-08-29 18:45:45,231.67,239.2785,43102.43,55433.650095,34857.855512782095,0.7775499164520604,228.51,217.2312,39498.93,49639.501511999995,30065.173194494488,0.7957156860338619,231.22,206.7721,37111.4,47809.844961999996,30141.752857630498,0.7762292479613083,119712.76000000001,95064.78156490708,152867.45108361394,0.7831147778772127,230.46666666666667,221.09393333333333,0.8490020248770658,8.224814852450354,119.71276,10.095592916666666,46811.90784889738
2017-08-29 18:50:45,232.03,233.8567,42081.23,54261.770100999995,34256.52895698682,0.7755226178886576,228.51,222.1107,40865.21,50754.516057,30100.756001073638,0.8051541650817085,231.47,199.6995,35729.46,46224.443265,29327.544105628825,0.7729559833780293,118675.9,93684.82906368928,151197.9379406435,0.7849042230099009,230.67,218.5556333333333,0.9364026531408491,8.627612588038213,118.6759,9.932860833333333,46821.84070973071
2017-08-29 18:55:45,233.7,229.6652,41576.49,53672.75724,33943.48757897268,0.7746292931084008,229.95,220.6692,40450.71,50742.88253999999,30636.25611859478,0.7971701246596151,233.02,192.9955,34123.35,44971.81141,29292.67495934959,0.7587719713778813,116150.54999999999,93872.41865691706,149341.82685973146,0.7777496260916494,232.22333333333333,214.4433,0.9789426844847663,10.001618143350715,116.15054999999998,9.784435416666666,46831.62514514738
2017-08-29 19:00:45,233.45,224.0938,41112.53,52314.697609999996,32351.00404971752,0.7858695907312538,229.91,203.7416,37945.38,46842.231256,27465.301121527566,0.8100677312449669,232.48,196.2957,34952.93,45634.824336,29339.902463925777,0.7659266910429771,114010.84,89156.20763517087,144731.82441118918,0.7877385672697003,231.9466666666667,208.04370000000003,0.8780754196367082,7.714773386552901,114.01084,9.590057916666666,46841.21520306405
2017-08-29 19:05:45,232.65,215.9038,40216.42,50230.01907,30094.756655539917,0.8006451270495207,228.95,191.2103,35846.25,43777.598184999995,25130.150492681394,0.8188263286742488,231.23,195.6075,34532.05,45230.322224999996,29211.634178436998,0.7634712356949167,110594.72,84436.5413266583,139142.81010202027,0.7948288518746413,230.94333333333336,200.9072,0.8631265967120509,7.464441294289105,110.59472,9.358564999999999,46850.57376806405
2017-08-29 19:10:45,233.32,207.9977,38477.69,48530.023364,29574.153241881424,0.7928636199368305,229.26,185.3153,35464.36,42485.385678,23394.169487263433,0.8347425693340084,231.07,190.4095,33226.47,43997.923165,28841.27136886208,0.755182690678259,107168.52,81809.59409800693,134825.44776662547,0.794868637747839,231.21666666666667,194.57416666666666,0.9096806746918438,6.898928857462246,107.16852,9.073468333333333,46859.64723639739
2017-08-29 19:15:45,232.83,222.9011,41544.38,51898.063113000004,31104.23516655782,0.8004996238403644,228.63,192.0436,36904.24,43906.928267999996,23788.5564915927,0.8405106313687706,230.61,198.6196,34732.81,45803.665956,29859.801146570506,0.7582976007502346,113181.43,84752.59280472103,141396.74000473897,0.8004528958461608,230.69000000000003,204.52143333333333,0.9276518271273076,8.98667018273391,113.18142999999999,9.181247916666667,46868.82848431406
2017-08-29 19:20:45,232.58,221.1753,41244.29,51440.951274,30742.15363909858,0.8017793018700698,228.12,194.1621,37393.1,44292.258252,23739.423191220594,0.8442355724391526,230.18,199.686,34941.76,45963.72348,29861.970535252745,0.7602029895424826,113579.15,84343.54736557193,141471.04755719798,0.8028437758904624,230.29333333333338,205.0078,0.9929365446966041,7.886285302315321,113.57915,9.448357499999998,46878.276841814055
2017-08-29 19:25:45,232.47,211.4764,39422.4,49161.918708000005,29372.92340391063,0.8018889627589919,227.82,186.2845,35760.83,42439.33479,22853.012386309256,0.8426340840862176,229.83,192.2406,33543.89,44182.657098,28756.12338107051,0.7592094320085248,108727.12000000001,80982.0591712904,135571.6804171018,0.801989911650343,230.04,196.66716666666665,1.0563380281690171,7.530099499747052,108.72712000000001,9.26276125,46887.539603064055
2017-08-29 19:30:45,232.52,207.9818,39065.3,48359.928136,28505.876328032515,0.8078031028114595,227.72,184.3921,35604.17,41989.769012,22259.46495970232,0.8479248835549655,229.85,187.9354,33209.02,43196.951689999994,27624.945718458774,0.7687815621417522,107878.48999999999,78390.2870061936,133352.18671470485,0.8089742857445332,230.03,193.43643333333333,1.0824675042385816,7.519455573088352,107.87848999999999,9.025233749999998,46896.564836814054
