DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-29 19:35:45,232.26,212.7614,39816.74,49415.962764,29267.124759112143,0.8057465194021651,227.39,187.2762,36209.65,42584.735118,22412.516858838542,0.8502964712511425,229.62,189.0195,33317.8,43402.65759,27815.730963517475,0.7676442377039244,109344.19,79495.37258146817,135187.52216318835,0.8088334503831486,229.75666666666666,196.35236666666665,1.0895585184325434,8.356931781316288,109.34419,9.050944999999999,46905.61578181406
2017-08-29 19:40:45,231.94,211.3938,39457.21,49030.677972,29105.600172644885,0.8047453478520707,227.04,184.9761,35580.14,41996.973744,22311.419525315407,0.847207234904235,229.36,184.5637,32161.65,42331.530232000005,27524.29328902434,0.7597563760094784,107199,78941.31298698463,133129.09710919348,0.8052259222645713,229.4466666666667,193.64453333333336,1.0866722840456653,9.16590123208572,107.199,9.022632916666666,46914.638414730725
2017-08-29 19:45:45,232.22,207.2698,38726.26,48132.192956,28582.945704843223,0.8045812505447566,227.07,185.3353,35792.88,42084.086571,22134.59021127391,0.8505086581744832,229.49,180.3881,31259.82,41397.265069,27139.58748324388,0.7551179998943616,105778.95999999999,77857.12339936101,131342.75786165343,0.805365759956248,229.59333333333333,190.99773333333334,1.144051801736403,8.519507735868414,105.77896,8.874081666666665,46923.512496397394
2017-08-29 19:50:45,231.82,209.4064,39044.15,48544.591647999994,28846.69355486987,0.8042945398142739,226.86,180.4555,34595.97,40938.134730000005,21887.204822241063,0.8450792941146783,229.2,186.2021,32321.31,42677.52132,27869.405194638697,0.7573380318330072,105961.43,78603.30357174962,131932.9525934955,0.8031460519684,229.29333333333332,192.02133333333333,1.1019363842530692,9.053716253749581,105.96143,8.82251625,46932.335012647396
2017-08-29 19:55:45,231.42,223.0089,41596.08,51608.719638,30548.74909562234,0.8059893810923455,226.42,192.9797,36949.85,43694.463674,23321.97977736894,0.8456414587367204,228.94,191.7814,33114.05,43906.433716,28831.139662784775,0.7541958477928684,111659.98,82701.86853577606,138951.6109763006,0.803588956007459,228.92666666666665,202.59,1.094964908704386,10.078927883903454,111.65997999999999,9.067558749999998,46941.4025713974
2017-08-29 20:00:45,231.41,214.7939,39712.14,49705.456399,29892.78060758635,0.7989493081246297,226.44,186.1317,35576.1,42147.662147999996,22600.144542280075,0.8440824042642224,228.85,189.0917,32631.78,43273.635545,28421.373424116704,0.75407992855295,107920.01999999999,80914.29857398313,134884.59671333895,0.8000915051060653,228.9,196.67243333333332,1.0965487112276062,9.214034910501791,107.92002,9.149166666666666,46950.55173806407
2017-08-29 20:05:45,231.67,199.1175,37345.05,46129.551224999996,27079.19379740465,0.8095688990739798,226.22,185.1895,35957.9,41893.56869,21496.52356018871,0.8583155153498097,228.71,177.9218,31136.74,40692.494878,26198.903823794913,0.7651715652567121,104439.69000000002,74774.62118138827,128448.01602249924,0.8130891642709851,228.86666666666667,187.40959999999998,1.2248762015729595,6.247225328905256,104.43969000000001,8.84832125,46959.400059314066
2017-08-29 20:10:45,231.94,194.5284,36630.2,45118.917096,26342.8382653753,0.8118590240555095,226.47,177.1533,34295.22,40119.907851,20819.339353695443,0.8548180152199721,228.97,173.7892,30455.7,39792.513124,25610.43611955314,0.7653625672019017,101381.12,72772.61373862388,124795.772375531,0.8123762373530373,229.12666666666667,181.82363333333333,1.2278506793913115,6.987412160758716,101.38112,8.575867083333332,46967.9759263974
2017-08-29 20:15:45,232.5,185.1083,34805.97,43037.67975,25313.75773413857,0.8087324921367305,226.74,177.4046,34694.07,40224.719004,20355.577264864256,0.8625062115797496,229.28,169.5483,29731.43,38874.034224,25044.61233486802,0.7648146273855068,99231.47,70713.94733387083,121849.69013460132,0.8143760553710387,229.50666666666666,177.35373333333334,1.3042467902166994,4.401053863728454,99.23147,8.358857916666665,46976.334784314065
2017-08-29 20:20:45,232.25,188.7978,35538.52,43848.28905,25684.354164003227,0.8104881802680052,226.55,179.3511,34918.19,40631.991705,20776.880349058392,0.8593767751656417,229.21,170.5347,29921.46,39088.258587,25151.5047429091,0.765484600277161,100378.16999999998,71612.73925597072,123305.15575713996,0.8140630404595844,229.33666666666667,179.5612,1.2703303731050393,5.143984335145889,100.37816999999998,8.317068333333332,46984.651852647396
2017-08-29 20:25:45,232.16,189.0639,35702.46,43893.075024,25533.044961596188,0.8133961901844082,226.62,173.0917,33588.39,39226.041054,20260.85768120376,0.8562778475085211,229.2,171.9935,30356.35,39420.9102,25149.5561725046,0.7700570546440605,99647.20000000001,70943.45881530455,122321.45689337915,0.8146338551776486,229.32666666666668,178.0497,1.235501032006736,6.1860255872377135,99.64720000000001,8.334390416666666,46992.986243064064
2017-08-29 20:30:45,232.41,196.9948,37317.57,45783.561468,26524.205360184387,0.8150866556347472,226.75,179.8926,35025.57,40790.64705,20906.609790512994,0.8586666928099146,229.64,167.4076,29201.21,38443.481264,25003.811434087787,0.7595880768307309,101544.35,72434.62658478518,124731.83292728351,0.8141013213459197,229.6,181.43166666666664,1.2412891986062693,8.577958643750184,101.54435000000001,8.38298125,47001.36922431406
2017-08-29 20:35:45,233.4,193.8852,36385.13,45252.80568,26906.10965552137,0.8040414169519842,227.5,184.6809,36158.25,42014.90475,21397.036666068336,0.8606053069774007,230.43,161.9181,27900.63,37310.787783,24771.954516976693,0.747789892892919,100444.01000000001,73075.1008385664,124213.40309099799,0.8086406740375298,230.4433333333333,180.1614,1.2830341515629466,10.126086942041956,100.44401,8.416181666666667,47009.78540598073
2017-08-29 20:40:45,234.79,183.3027,34896.74,43037.640932999995,25188.411511054775,0.8108423055605309,228.88,172.2328,33501.84,39420.643264,20775.317854655044,0.8498552338590271,231.59,168.1757,29590.62,38947.810363000004,25324.437606545394,0.7597505411526488,97989.19999999998,71288.16697225522,121177.08556861787,0.8086446339272,231.75333333333333,174.57039999999998,1.3103011822915147,5.002165315540327,97.98919999999998,8.268050416666666,47018.05345639739
2017-08-29 20:45:45,234.48,171.9373,32553.43,40315.858104,23783.242207423325,0.8074596828876666,228.35,168.3716,32353.13,38447.65486,20772.50931969419,0.8414851339518085,231.04,168.0374,29499.3,38823.360896,25239.74347672856,0.7598337526476059,94405.86,69795.49500384607,117404.75938040801,0.8041059025052951,231.29,169.44876666666667,1.3792208915214657,1.4686051614814482,94.40586,8.016460833333333,47026.06991723073
2017-08-29 20:50:45,233.21,172.7966,32693.79,40297.895086000004,23559.211442621825,0.8113026730112818,226.7,180.8158,35031.83,40990.94186,21284.459152654086,0.8546236902691166,229.66,169.1728,29725.87,38852.225247999995,25017.355165253346,0.7651008355442962,97451.48999999999,69861.02576052926,119905.61214360832,0.8127350193023866,229.85666666666665,174.26173333333335,1.4588801717012136,3.761047558347085,97.45148999999999,7.994056249999998,47034.06397348073
2017-08-29 20:55:45,232.9,177.0029,33734.69,41223.97541000001,23693.603339470872,0.8183269484441019,226.61,175.9278,33998.95,39866.998758,20819.43776541225,0.8528093676270908,229.52,169.8042,29951.86,38973.459984,24936.252037241866,0.7685193978747669,97685.5,69449.29314212498,119856.83638487547,0.8150181745688623,229.67666666666665,174.24496666666667,1.403422202226329,2.5485767259848124,97.6855,8.130707916666665,47042.19468139739
2017-08-29 21:00:45,232.72,170.8417,32323.62,39758.280424000004,23149.610199072944,0.8130034713595891,226.44,170.6565,32862.36,38643.457859999995,20331.800968138443,0.8503990538076555,229.38,165.5059,29103.3,37963.743342,24377.115039463748,0.7666077535563378,94289.28,67858.52620667513,116169.04881189489,0.8116557806432297,229.51333333333332,169.00136666666666,1.3971592064368132,2.0683067454484045,94.28928,7.998949166666667,47050.193630564056
2017-08-29 21:05:45,233.44,174.9933,33375.66,40850.435952,23554.6903404153,0.8170209012999765,227.28,172.8838,33536.03,39293.030064,20476.252182699547,0.853485464098262,230.23,166.469,29360.98,38326.157869999995,24633.863491457498,0.7660820085224995,96272.67,68664.80601457234,118250.93054157228,0.8141387941649592,230.3166666666667,171.4487,1.356103914899764,2.9044839651744274,96.27267,7.94008125,47058.13371181406
2017-08-29 21:10:45,234.62,178.9118,33986.31,41976.286516,24636.139353746632,0.8096549938271819,228.54,177.0022,34417.62,40452.08278799999,21255.550696766357,0.8508244230680232,231.42,169.9083,29895.58,39320.178786,25540.766555187885,0.760311395395902,98299.51,71432.45660570088,121512.91916074372,0.8089634474994728,231.52666666666664,175.2741,1.3360592012439296,3.0613764383899316,98.29951,8.107174166666667,47066.240885980726
2017-08-29 21:15:45,234.85,180.3192,34311.31,42347.96412,24821.040896640643,0.8102233652312824,228.88,173.3055,33526.14,39666.16284,21199.113451977108,0.8452075421369395,231.74,169.8707,29869.21,39365.836018,25641.749928036625,0.7587597018476204,97706.66,71661.90427665439,121169.38529559344,0.8063642458996059,231.82333333333335,174.49846666666667,1.305591901879294,3.335693112107569,97.70666,8.166923749999999,47074.40780973073
2017-08-29 21:20:45,234.92,173.8134,33074.36,40832.243927999996,23944.912920829185,0.810005936933577,228.89,168.1875,32645.44,38496.436875,20402.22780181762,0.8480119889017651,232.11,148.4413,26465.65,34454.710143000004,22061.197182284723,0.7681286503400435,92185.45000000001,66408.33790493153,113614.367643349,0.8113890163027858,231.97333333333333,163.48073333333335,1.329175767329582,9.19951423429713,92.18545000000002,7.91217125,47082.31998098073
2017-08-29 21:25:45,234.83,171.595,32380.01,40295.65385,23984.884231509644,0.8035608534988444,228.61,171.1957,33328.31,39137.048977,20516.636058866883,0.8515795357893828,232.31,134.0653,24183.6,31144.709843,19625.14820949542,0.7764914209157558,89891.91999999998,64126.66849987195,110420.95314829912,0.8140838983636743,231.91666666666666,158.952,1.4257994969457322,15.656739141376008,89.89191999999998,7.586557083333333,47089.90653806406
2017-08-29 21:30:45,234.75,172.8971,32786.09,40587.594225,23925.407154010016,0.8077859904247625,228.73,166.7468,32306.27,38139.995564,20272.25148593612,0.8470444089535658,232.26,139.1119,25021.49,32310.129893999998,20441.857350716746,0.7744162614662375,90113.85,64639.51599066288,110899.83313481434,0.812569752836814,231.91333333333333,159.58526666666668,1.3726392043004587,12.829108284432285,90.11385,7.500240416666665,47097.40677848073
2017-08-29 21:35:45,235.3,168.3937,31680.98,39623.03761,23797.071577886945,0.7995595974197699,229.3,163.2401,31580.31,37430.95493000001,20093.790266537366,0.8436950128325245,232.56,145.5943,26269.78,33859.410408,21362.545071432356,0.7758487133548316,89531.07,65253.40691585667,110787.27187484704,0.8081349823393115,232.38666666666668,159.07603333333336,1.3282460267370502,8.475024836131832,89.53107000000001,7.4852050000000006,47104.891983480724
2017-08-29 21:40:45,235.86,174.3255,33086.63,41116.412430000004,24409.71704786762,0.8047061512560082,229.8,171.672,33391.62,39450.2256,21007.617991254858,0.8464240569514007,233.15,148.9971,27201.57,34738.673865,21606.71311037229,0.7830342086663878,93679.82,67024.04814949477,115187.37650271489,0.8132820005479683,232.9366666666667,164.9982,1.3465748916014442,9.697742157187173,93.67982,7.633787083333333,47112.525770564054
2017-08-29 21:45:45,235.99,171.874,32470.19,40560.54526,24307.29506038071,0.8005363288846478,230.44,154.8556,30116.7,35684.924464,19141.53115901092,0.8439614333605389,233.52,146.1882,26794.85,34137.868464,21152.543032526035,0.7849010850884389,89381.73999999999,64601.36925191767,110283.41831232024,0.8104730644716946,233.3166666666667,157.63926666666666,1.2329452103721807,9.029941355559046,89.38174,7.627564999999999,47120.15333556406
2017-08-29 21:50:45,235.6,165.6444,31158.41,39025.82064,23498.258720538208,0.7984049915932787,229.8,159.1504,29701.02,36572.76192,21340.48559467666,0.8121076571949534,233.13,147.8622,27424.32,34471.114686,20884.54979722965,0.7955739247137846,88283.75,65723.2941124445,110061.67317941965,0.802129819124975,232.84333333333333,157.55233333333334,1.3070304782901188,6.150421976189923,88.28375,7.402728749999999,47127.556064314056
2017-08-29 21:55:45,234.07,165.4502,31061.23,38726.928314,23129.52588197161,0.8020576728459818,228.25,159.6248,29776.68,36434.3606,20995.522391891856,0.8172691796874844,231.59,147.6682,27191.7,34198.478438000006,20739.994662110003,0.7951143220976069,88029.61,64865.04293597347,109346.63246683814,0.8050509468290848,231.3033333333333,157.58106666666666,1.3200559150322002,6.290645745935623,88.02961,7.3463899999999995,47134.902454314055
2017-08-29 22:00:45,234.73,145.8461,26751.77,34234.455053,21362.132726930075,0.7814282411852126,228.85,144.421,26516.82,33050.74585,19728.40739464015,0.8023062511310921,232,132.6978,23480.83,30785.8896,19910.33954945239,0.7627140324702523,76749.42,61000.879671022616,98038.6698755903,0.7828484423278481,231.85999999999999,140.9883,1.2981971879582468,5.880275171769577,76.74942,6.865792916666667,47141.76824723072
2017-08-29 22:05:45,234.68,148.6717,27170.91,34890.274556,21887.734198974566,0.7787531151808458,228.88,142.793,25919.64,32682.46184,19907.676263026184,0.7930748952417349,231.97,135.184,23912.65,31358.63248,20286.67052508151,0.7625539798411516,77003.20000000001,62082.080987082256,98912.47438986976,0.7784983691388311,231.84333333333333,142.21623333333332,1.2781619771972472,4.944747282717602,77.0032,6.406359166666666,47148.174606397384
2017-08-29 22:10:45,234.13,157.6816,28898.37,36917.993008,22974.38615244892,0.7827719668763636,228.77,136.6829,25015.04,31268.947033,18761.52505397574,0.7999962382359765,231.91,128.5584,22222.36,29813.978544,19875.614019508743,0.7453671427046829,76135.77,61611.5252259334,97942.00076656965,0.777355673807996,231.60333333333332,140.9743,1.2233560253882276,11.851309068390483,76.13577000000001,6.380790416666668,47154.55539681405
2017-08-29 22:15:45,234.4,149.6793,27408.12,35084.82792,21902.970306367395,0.7811957938769334,229.26,129.0498,24293.67,29585.957148,16886.28017931695,0.821121651683398,232.24,119.011,20681.83,27639.11464,18335.2819976722,0.7482812047122795,72383.62,57124.53248335654,92209.54753032062,0.784990512790431,231.96666666666667,132.58003333333332,1.166834315275188,12.897316614543037,72.38362,6.188307916666667,47160.74370473072
2017-08-29 22:20:45,234.74,150.196,27948.1,35257.009040000004,21493.26389445405,0.7926962825545452,229.17,140.4162,25469.4,32179.180554,19667.4686924101,0.791486904312548,232.43,128.0563,23029.69,29764.125809,18855.677226710264,0.7737398419756827,76447.19,60016.40981357441,97191.26661283415,0.7865643968251887,232.11333333333332,139.55616666666666,1.2680587069534974,8.24031423429276,76.44719,6.201283749999999,47166.94498848072
2017-08-29 22:25:45,234.82,139.9512,25652.97,32863.340784,20540.795935513735,0.7805953195266602,229.42,129.2115,23154.57,29643.70233,18509.861586320614,0.7810957532307672,232.49,119.5986,21410.95,27805.478514000002,17740.232678575998,0.7700263093555333,70218.49,56790.890200410344,90309.69797112138,0.7775298952107447,232.24333333333334,129.5871,1.2156789574153626,7.997786816743339,70.21849,6.111069999999999,47173.05605848072
2017-08-29 22:30:45,234.54,145.5242,26808.91,34131.245868,21124.02161317222,0.7854653212391198,228.93,141.2281,25826.19,32331.348933000005,19450.55356310716,0.7987971690732547,232.21,122.6705,22016.29,28485.316805000002,18074.740609953864,0.7728996012477383,74651.39,58649.315786233245,94934.56836750988,0.7863457040328048,231.89333333333335,136.47426666666667,1.2778863845446202,10.114556395002912,74.65139,6.036244999999999,47179.09230348072
2017-08-29 22:35:45,234.23,139.3634,25607.41,32643.089182000003,20244.3035058237,0.7844665024571386,228.93,128.4379,23370.54,29403.288447000003,17842.960281463496,0.7948274235422971,232.03,114.7684,20689.02,26629.711852,16766.216173011406,0.7769149029844336,69666.97,54853.4799602986,88670.12446554804,0.7856870667534527,231.73,127.52323333333334,1.208302766150254,10.001968268788671,69.66697,6.013264999999999,47185.10556848072
2017-08-29 22:40:45,234.02,134.9025,24706.02,31569.88305,19653.755151376983,0.782581929773731,228.8,123.694,22812.33,28301.1872,16749.770055154302,0.8060555848342645,231.81,112.4154,20323.76,26059.013874,16310.027086051225,0.7799128584937641,67842.11,52713.552292582506,85914.32060230081,0.7896484488778367,231.54333333333338,123.67063333333333,1.1848034205260503,9.10097492829744,67.84211,5.729545,47190.83511348072
2017-08-29 22:45:45,233.19,138.2977,25524.11,32249.640663,19711.90329725983,0.7914540898833581,228.07,125.1418,22981.03,28541.090326,16925.309366034966,0.8051910329110669,231.03,116.521,21061.8,26919.84663,16765.40257025528,0.7823893014504889,69566.94,53402.61523355007,87700.61832590574,0.7932320356223844,230.76333333333332,126.65350000000001,1.1671409380461923,9.193745139297361,69.56694,5.725377083333332,47196.56049056406
2017-08-29 22:50:45,233.43,132.9787,24637.28,31041.217941000003,18882.839973432507,0.7936956612600717,228.38,122.8249,22507.02,28050.750662,16741.525122320647,0.8023678321910287,231.24,115.3466,20907.69,26672.747784,16562.124658774213,0.7838596221624288,68051.99,52186.48975452736,85758.39933125787,0.7935314853200146,231.01666666666665,123.71673333333335,1.1413317942428352,7.48643002213119,68.05199,5.734122083333333,47202.29461264739
2017-08-29 22:55:45,233.56,133.3823,24123.27,31152.769987999996,19711.999452930522,0.7743539341539212,228.69,122.7539,22200.81,28072.589391,17181.21970232573,0.7908358466966899,231.51,117.7178,21138.12,27252.847877999997,17201.674346615477,0.7756297651763526,67462.2,54094.89350187173,86471.99507250219,0.780162409152657,231.25333333333333,124.618,1.1084524907749074,7.032932642154417,67.4622,5.646424583333333,47207.941037230725
2017-08-29 23:00:45,233.27,131.5456,23985.14,30685.642112,19139.53215222744,0.7816404790375989,228.39,122.8798,22498.41,28064.517522,16776.134573093557,0.8016674429682719,231.46,102.4101,17976.82,23703.841746000002,15450.115087176937,0.7583926771293759,64460.37,51365.78181249793,82423.19359103992,0.7820659112025402,231.04,118.94516666666668,1.1469875346260414,13.901419561674786,64.46037,5.49677375,47213.43781098072
2017-08-29 23:05:45,233.39,130.7834,23547.99,30523.537726,19421.084477197586,0.7714698804372793,228.37,126.4041,23152.06,28866.904317,17241.817845089106,0.8020278082387078,231.4,106.0308,18635.87,24535.52712,15959.211772495391,0.7595463471746271,65335.92,52622.11409478209,83892.00995357463,0.7788098060370294,231.0533333333333,121.07276666666667,1.1613480293150105,12.423905954077755,65.33592,5.408178749999999,47218.845989730726
2017-08-29 23:10:45,233.55,138.926,25185.86,32446.167299999997,20455.46940356024,0.7762352874263828,228.86,130.2907,23940.17,29818.329601999998,17776.41810446102,0.802867575734164,231.51,120.3141,21421.28,27853.917290999998,17803.63647167254,0.7690580745323575,70547.31,56035.5239796938,90093.8560386608,0.783042408238437,231.3066666666667,129.84359999999998,1.057758819460465,7.339214254687937,70.54731,5.661801249999998,47224.50779098072
2017-08-29 23:15:45,233.83,140.7016,25518.9,32900.255128000004,20765.657472796054,0.775644441075533,229.25,129.1362,23635.51,29604.473850000002,17826.59639345756,0.7983762900079373,231.78,122.9651,22000.14,28500.850878,18118.839387510267,0.7719116911341779,71154.55,56711.09325376387,90989.6592132293,0.7820069952482535,231.62,130.9343,1.0232277005439965,7.459695435038799,71.15455,5.904244166666666,47230.41203514739
2017-08-29 23:20:45,234.68,136.8995,24690.87,32127.57466,20555.826234354434,0.7685257994510564,230.09,127.8597,23319.73,29419.238373,17935.489376498645,0.7926693989944373,232.55,123.0451,22048.12,28614.138005000004,18238.67589039253,0.7705323849401765,70058.72,56729.99150124561,90147.19176862804,0.7771592062436382,232.43999999999997,129.26809999999998,1.0110135949061978,5.903544648679771,70.05872000000001,5.883886250000001,47236.29592139739
2017-08-29 23:25:45,235,128.4601,23635.89,30188.1235,18779.44366479349,0.7829532696856761,230.08,126.0662,23174.41,29005.311296,17442.901264691183,0.7989712561090797,232.67,115.9344,20895.52,26974.456847999998,17058.680083002142,0.7746409915775295,67705.82,53281.02501248682,86156.51854766213,0.785846748932234,232.58333333333334,123.48689999999999,1.0763167323539937,6.116033360623674,67.70582,5.740189166666667,47242.036110564055
2017-08-29 23:30:45,235.43,128.8443,23757.78,30333.813549000002,18860.22624193825,0.7832111172445447,230.62,125.4185,22895.93,28924.01447,17674.133712741605,0.7915889415609189,233.08,118.6783,21568.29,27661.538164,17319.629328433348,0.7797212820243657,68222,53853.9892831132,86916.58901329292,0.7849134529378069,233.04333333333332,124.3137,1.0398638307610821,4.533209131415125,68.222,5.663659166666666,47247.69976973072
2017-08-29 23:35:45,235.09,130.2015,23972.82,30609.070635000004,19032.05470741453,0.7831933313449978,230.39,126.0502,23379.16,29040.705578,17227.23013610953,0.8050479330540459,232.82,117.547,21253.47,27367.29254,17241.192358100976,0.776601118613979,68605.45,53500.477201625035,87000.05075000876,0.7885679308065586,232.76666666666665,124.59956666666669,1.0210511241586704,5.660185549066937,68.60544999999999,5.70114375,47253.40091348072
2017-08-29 23:40:45,234.91,126.5418,23172.19,29725.934237999998,18619.365642411143,0.7795277286988661,230.37,120.7289,22075.35,27812.316693,16917.561355267095,0.7937256807361207,232.69,117.649,21246.65,27375.74581,17263.004443932477,0.7761121887769311,66494.19,52799.931441610715,84907.65609763876,0.7831353856186495,232.65666666666667,121.6399,0.9828502657707331,4.029845470113012,66.49419,5.629151666666667,47259.03006514739
2017-08-29 23:45:45,235.27,128.2183,23562.68,30165.919441000002,18835.67909416865,0.7811026627610359,230.68,123.6752,22863.05,28529.395136000003,17064.79802176166,0.8013857248291293,233.16,108.2437,19287.65,25238.101092,16277.232695010278,0.7642274642490365,65713.38,52177.709810940585,83909.246881015,0.7831482517437309,233.03666666666666,120.04573333333333,1.0112857776315551,9.831280967364654,65.71338,5.50864875,47264.53871389739
2017-08-29 23:50:45,235.48,129.1089,23775.93,30402.563772,18947.850446571163,0.7820370077439665,230.8,126.1704,23370.43,29120.12832,17372.532198512858,0.8025524387524402,233.37,106.252,18917.63,24796.02924,16030.169720063323,0.7629298149674226,66063.99,52350.55236514734,84291.34657636058,0.7837576771911197,233.21666666666667,120.51043333333332,1.0362324019152391,11.83170032580858,66.06399,5.490723749999999,47270.02943764739
2017-08-29 23:55:45,235.41,128.7367,23622.05,30305.906547000002,18985.434560025154,0.7794536673359589,230.98,121.3646,22187.74,28032.795307999997,17133.061795039048,0.791492241719757,233.37,111.4241,19925.73,26003.042217,16706.98921129071,0.7662845690791197,65735.52,52825.48556635491,84330.83964358218,0.7794956184217557,233.25333333333333,120.50846666666666,0.974619869669604,7.538363832804003,65.73552000000001,5.49164625,47275.52108389739
2017-08-30 00:00:45,235.76,131.9279,24066.91,31103.321703999998,19702.80345723464,0.7737729824819614,231.32,128.9728,23749.05,29833.988096,18056.839972978934,0.7960400709278341,233.53,119.0247,21488.9,27795.838191,17630.53593996093,0.7730977512654352,69304.86,55390.179370174505,88719.98416523587,0.7811640258064483,233.53666666666666,126.6418,0.952027518876406,6.014680776805137,69.30486,5.626682499999999,47281.147766397386
2017-08-30 00:05:45,236.59,120.6675,22049.23,28548.723825,18134.527521918586,0.772336799891965,232.23,115.7035,21172.99,26869.823805,16543.63701764653,0.7879839538084386,234.28,109.0086,19581.55,25538.534808,16394.500899293267,0.7667452399761805,62803.770000000004,51072.665438858385,80948.93872832714,0.7758442666033688,234.36666666666667,115.12653333333333,0.9486559522116325,5.314094984185511,62.80377000000001,5.50452625,47286.652292647384
2017-08-30 00:10:45,237.31,92.6443,16430.08,21985.418833,14608.597210411102,0.7473171252638834,232.96,91.0499,16617.35,21210.984704,13182.167920748921,0.7834313320147873,234.92,83.7842,14851.76,19682.584263999997,12916.243579766538,0.7545635167006138,47899.19,40707.00871092656,62860.106274548656,0.7619966436390491,235.0633333333333,89.15946666666666,0.9557707851784761,6.028823261990495,47.899190000000004,4.6126233333333335,47291.26491598072
2017-08-30 00:15:45,235.26,93.0316,16679.69,21886.614215999998,14170.808845789757,0.7620954906678289,231,89.7038,16749.16,20721.5778,12200.386297812573,0.8082955922400852,233.11,78.5625,13974.59,18313.704375,11836.494509219958,0.7630673573106642,47403.44,38207.689652822286,60884.428817555505,0.7785806801612242,233.12333333333333,87.09930000000001,0.9165391709681525,9.801226875531736,47.40344,3.970942916666667,47295.23585889739
2017-08-30 00:20:45,235.33,90.0966,15784.8,21202.432878,14155.679033733964,0.7444806023359033,231.11,88.3725,16391.77,20423.768475,12183.603530462728,0.8025830306519864,233.12,77.2754,13680.01,18014.441248000003,11720.811400135397,0.7593913023263367,45856.58,38060.09396433209,59593.59598035839,0.7694883862204589,233.1866666666667,85.24816666666668,0.91914917948424,9.35242009114566,45.85658,3.8858341666666663,47299.12169306405
2017-08-30 00:25:45,235.41,90.7664,16012.97,21367.318224000002,14147.334726540637,0.7494141207675776,231.18,88.08,16340.34,20362.3344,12149.812792871473,0.8024787177643051,233.19,77.9576,13899.04,18178.932743999998,11717.093615281703,0.7645685363233116,46252.35,38014.24113469381,59869.54492535538,0.7725522226311702,233.26,85.60133333333334,0.9217182543084994,8.929455927477777,46.25235,3.8378720833333326,47302.95956514739
2017-08-30 00:30:45,235.88,91.2083,16060.95,21514.213804,14314.582798730951,0.7465273956240916,231.82,81.8417,14901.52,18972.542894,11743.171869400101,0.7854255532985278,233.81,73.802,12776.11,17255.645620000003,11598.634360601478,0.7404017375734677,43738.58,37656.389028732534,57715.39669013502,0.7578320952176008,233.83666666666667,82.284,0.8738293110575711,10.84572942491856,43.73858,3.7496220833333327,47306.70918723072
2017-08-30 00:35:45,236.94,88.8495,15639.6,21052.00053,14092.183583643819,0.7429032683954621,232.75,84.9866,15889.3,19780.631149999997,11781.490321786554,0.8032756831421934,234.84,66.8386,11270.05,15696.376824,10925.301753201344,0.718003277212861,42798.95,36798.975658631716,56443.90782561985,0.7582563229361236,234.84333333333333,80.22489999999999,0.8927937774118905,16.685966576461915,42.79895,3.605730416666667,47310.31491764739
2017-08-30 00:40:45,236.71,91.2876,16014.11,21608.687796000002,14508.055320162637,0.7410959032396397,232.69,80.8556,15011.15,18814.289564,11342.083912383088,0.7978589863272288,234.74,69.2446,11811.4,16254.477404000001,11166.864632346298,0.7266551674613284,42836.66,37017.00386489202,56614.82151423805,0.7566333135789719,234.71333333333334,80.4626,0.8620444797909537,13.941881072697115,42.83666,3.5681504166666667,47313.88306806405
2017-08-30 00:45:45,235.6,91.297,15902.42,21509.5732,14483.603743190373,0.7393182492342526,231.57,85.3345,15859.23,19760.910165,11788.909803552675,0.802555644835097,233.43,79.2977,13906.53,18510.462111,12216.61290709772,0.7512794611289539,45668.18,38489.12645384077,59724.32937833748,0.7646495234915812,233.5333333333333,85.30973333333334,0.8849557522124001,7.047300581567091,45.66818,3.6877016666666664,47317.57076973072
2017-08-30 00:50:45,235.29,90.6874,15897.96,21337.838345999997,14232.29472426804,0.7450595389377969,231.2,86.7081,16105.94,20046.91272,11936.39000366936,0.8034124867482338,233.13,80.5283,14170.41,18773.562579,12314.46841481715,0.754806656454803,46174.31,38483.15314275455,60108.40190676175,0.7681839565727289,233.20666666666668,85.97460000000001,0.8933420999971331,6.334777946044539,46.17431,3.826770416666666,47321.39754014739
2017-08-30 00:55:45,235.61,88.7467,15365.86,20909.609987000003,14181.048489757388,0.7348707130144139,231.67,81.7948,14948.16,18949.401316,11646.129092931373,0.788846030052594,233.43,81.0935,14279.9,18929.655705,12426.43637974456,0.7543665992946805,44593.92,38253.61396243332,58753.35464595425,0.7590021075174596,233.57000000000002,83.87833333333333,0.87339983730787,5.8040813082440925,44.59392,3.782009583333333,47325.17954973072
2017-08-30 01:00:45,235.58,91.2454,16232.29,21495.591332000004,14091.60062123014,0.755145078322891,231.6,84.094,15698.03,19476.1704,11527.925553582314,0.8060121511362419,233.38,81.0543,14400.18,18916.452534,12266.4987848479,0.761251612802001,46330.5,37886.02495966035,59848.69353205638,0.7741271741409741,233.51999999999998,85.46456666666667,0.8821514217197802,6.764011752238843,46.3305,3.7885174999999998,47328.968067230715
2017-08-30 01:05:45,236.32,86.1498,14838.48,20358.920736,13939.338751330022,0.7288441363083462,232.37,81.361,15114.23,18905.85557,11357.439251028376,0.799447025501634,234.13,78.4862,13817.06,18375.974006,12114.671833177643,0.7519089870005554,43769.77,37411.44983553604,57579.59139009003,0.7601611776552686,234.2733333333333,81.99900000000001,0.8736234028627591,5.062012951377443,43.769769999999994,3.7541779166666664,47332.72224514738
2017-08-30 01:10:45,236.32,86.129,15030.87,20354.00528,13724.3753220818,0.7384723445448571,232.39,81.1201,15057.45,18851.500039,11342.497662239872,0.7987401516510164,234.18,77.4707,13612.44,18142.088526,11993.200295651734,0.7503237557512512,43700.76,37060.0732799734,57299.26226483722,0.7626757880060492,234.29666666666665,81.57326666666667,0.8635775156852454,5.584836208594486,43.70076,3.6446054166666664,47336.366850564045
2017-08-30 01:15:45,236.03,86.9749,15235.75,20528.685647000002,13758.592091156852,0.7421688003794098,232.16,77.4191,14199.53,17973.618256,11019.269530759128,0.7900206735090679,233.96,73.9612,12815.9,17303.962352000002,11626.685695822065,0.7406338351469385,42251.18,36404.54731773805,55771.43782261515,0.7575773845813828,234.04999999999998,79.45173333333334,0.84597308267465,9.468851529146418,42.25118,3.5813308333333334,47339.948181397376
2017-08-30 01:20:45,236.38,88.4243,15397.18,20901.736034,14135.395901162941,0.7366459883979989,232.37,82.5288,15268.13,19177.217256,11603.872973577581,0.7961598284142628,234.4,65.4583,10991.9,15343.425519999999,10705.084823474648,0.7163915245439925,41657.21,36444.35369821517,55349.02042010057,0.7526277734243649,234.38333333333333,78.80380000000001,0.8589916802958066,16.935097038467706,41.65721,3.4961829166666663,47343.44436431404
2017-08-30 01:25:45,236.94,89.3789,15526.24,21177.436566,14402.072453968349,0.7331501124610664,233.02,83.0035,15390.94,19341.475570000002,11713.737368632905,0.795747974051806,234.99,68.8882,11641.6,16188.038118,11248.365550150875,0.7191482942615097,42558.78,37364.17537275213,56633.30606961046,0.7514797025568162,234.98333333333335,80.42353333333334,0.8355202496630987,14.343231210101862,42.55878,3.508999583333333,47346.95336389737
2017-08-30 01:30:45,236.8,88.5642,15285.39,20972.00256,14359.030048180364,0.7288474219984074,232.87,84.4715,15629.86,19670.878205,11943.656296810621,0.7945684903903862,234.59,79.2282,13846.06,18586.143438,12398.844719340203,0.7449668106881852,44761.31,38701.53106433119,59172.48836781745,0.7564547517718494,234.75333333333333,84.08796666666667,0.8718371056144099,5.779384208362757,44.761309999999995,3.638337083333333,47350.59170098071
2017-08-30 01:35:45,236.96,90.4892,15762.03,21442.320832,14537.246401623699,0.73508973788309,233.25,81.5666,14804.41,19025.40945,11949.713356062113,0.7781388379002797,234.86,82.1356,14471.54,19290.367016,12755.108374309515,0.7501951615537888,45037.98,39242.06813199533,59735.74770400521,0.7539535660148816,235.02333333333334,84.73046666666666,0.8240316564312766,6.7965320620603284,45.037980000000005,3.741637083333334,47354.33333806404
2017-08-30 01:40:45,236.8,91.1668,15858.97,21588.29824,14647.4465842442,0.7346095474360095,232.94,87.1548,16123.13,20301.839111999998,12337.315361643023,0.7941709079188767,234.62,83.4021,14804.05,19567.800702,12796.051262428255,0.7565515524944454,46786.149999999994,39780.81320831548,61412.18878477941,0.7618381778243283,234.78666666666666,87.24123333333334,0.8575160429325983,4.499668925664722,46.78614999999999,3.826005416666667,47358.15934348071
2017-08-30 01:45:45,236.19,91.7749,16004.95,21676.313631,14618.623332139603,0.7383612487093193,232.5,81.5506,14881.59,18960.5145,11749.016519547937,0.7848726889768735,234.04,81.6325,14377.5,19105.270299999996,12581.68696900626,0.7525410409922336,45264.04,38949.3268206938,59715.018018140276,0.7580009435189261,234.24333333333334,84.986,0.8310446401889737,7.988256889370011,45.26404,3.8354245833333334,47361.99476806404
2017-08-30 01:50:45,236.05,83.4203,14383.53,19691.361815,13448.561070551008,0.7304487183330952,232.13,82.0673,15147.26,19050.282349,11553.084958963169,0.7951199736834934,233.71,79.6284,13983.74,18609.953364,12279.469851042226,0.7514118776380615,43514.53,37281.115880556405,57300.92427195547,0.7594036318415394,233.96333333333334,81.70533333333333,0.891877644645175,2.541980123696531,43.51453,3.6991070833333333,47365.69387514737
2017-08-30 01:55:45,236.21,88.5314,15527.24,20912.001994000002,14007.735198077526,0.7425037547555237,232.45,82.8902,15427.44,19267.826989999998,11543.104086985111,0.8006839592241949,234.04,79.2374,13933.29,18544.721095999997,12238.05990769482,0.7513345672804613,44887.97,37788.89919275745,58676.492336550626,0.7650077264764937,234.23333333333332,83.553,0.8438878611071673,5.958373726856017,44.88797,3.6834375,47369.377312647375
2017-08-30 02:00:45,236.53,88.4861,15627.47,20929.617232999997,13922.322324920886,0.7466677400750533,232.89,81.6026,15220.9,19004.429514,11379.47908924632,0.8009132812319999,234.4,77.6135,13739.64,18192.6044,11924.476823965879,0.7552321645602319,44588.009999999995,37226.27823813308,58085.16529392854,0.7676316280477321,234.60666666666665,82.5674,0.8198118837202749,7.1683255134592905,44.58801,3.7281658333333327,47373.105478480706
2017-08-30 02:05:45,236.76,79.0123,13812.32,18706.952147999997,12616.254392059544,0.7383522388213681,232.94,75.1612,14023.1,17508.049927999997,10482.579771761373,0.8009515655751792,234.62,63.4059,11065.76,14876.292258000001,9942.485955123637,0.7438520168927969,38901.18,33041.32011894455,51039.500787086174,0.7621779092683177,234.7733333333333,72.52646666666666,0.8462062698773337,12.575501173364751,38.901180000000004,3.47871625,47376.584194730705
2017-08-30 02:10:45,236.8,84.1789,14919.76,19933.56352,13219.217682914325,0.748474299892767,233.07,76.0357,14258.6,17721.640599000002,10523.728975991597,0.80458690719665,234.77,63.4284,10995.92,14891.085468000001,10041.621869443243,0.7384229996953234,40174.28,33784.56852834916,52491.61689417769,0.7653465901229665,234.88,74.54766666666667,0.8174386920980995,14.915646812106797,40.174279999999996,3.294810833333333,47379.87900556404
2017-08-30 02:15:45,235.07,82.2773,14559.95,19340.924911,12731.03422391285,0.7528052596760325,231.38,77.7188,14671.83,17982.575944,10397.61713244085,0.8158914521306581,232.96,73.8672,13252.61,17208.102912,10976.663154979422,0.7701377698501761,42484.39,34105.31451133313,54480.23376958886,0.7798129167300857,233.13666666666666,77.95443333333334,0.8292703850388201,5.545376294613121,42.48439,3.4441112499999997,47383.32311681404
2017-08-30 02:20:45,234.83,83.5114,14932.61,19610.982062,12712.504710873689,0.7614412145598137,231.06,81.1,15093.19,18738.966,11106.055212047886,0.8054441210897122,232.57,81.4246,14757.52,18936.919222,11866.866185735518,0.7792988831496638,44783.32000000001,35685.42610865709,57262.51292755869,0.7820704630384318,232.82000000000002,82.012,0.8633278927927115,1.8282690337999248,44.78332000000001,3.6361545833333335,47386.959271397376
2017-08-30 02:25:45,234.79,89.6459,15652.36,21047.960861,14071.967980228914,0.7436520859843688,231.27,78.5943,14407.84,18176.503761,11081.490671748414,0.7926628899290221,232.8,80.8336,14492.48,18818.062080000003,12003.644608881674,0.7701366877412277,44552.68,37157.103260859,58013.71922158188,0.7679680013245178,232.95333333333335,83.0246,0.788426866611329,7.975106173351019,44.55268,3.7223333333333333,47390.68160473071
2017-08-30 02:30:45,234.36,96.8625,17258.2,22700.6955,14747.071198842174,0.7602498346361238,230.87,80.9075,15030.36,18679.114525,11090.428202214105,0.8046612691347584,232.48,80.6775,14426.93,18755.905199999997,11985.310619524507,0.7691940136272389,46715.490000000005,37822.810020580786,60107.42020577033,0.7772000501780861,232.57000000000002,86.14916666666666,0.7696607473018842,12.43579450371933,46.71549,3.802840416666667,47394.48444514738
2017-08-30 02:35:45,234.61,89.6611,15743.01,21035.390671,13951.533851928034,0.7484058768494264,231.1,76.6644,14156.19,17717.14284,10653.61136408041,0.7990108861141857,232.59,77.5728,13850.68,18042.657552,11562.705352829096,0.767662965396396,43749.880000000005,36167.850568837544,56764.12084040554,0.7707312181052611,232.76666666666668,81.29943333333334,0.7919232421595304,10.285024536866388,43.749880000000005,3.769390416666667,47398.25383556404
2017-08-30 02:40:45,235.07,88.2302,15571.14,20740.273114,13700.311235286274,0.7507683198968698,231.7,74.1155,13719.96,17172.56135,10327.611578574875,0.7989466288906284,233.13,75.3972,13484.74,17577.349236,11274.97198651552,0.7671657323836996,42775.84,35302.89480037667,55462.30133155369,0.7712597381108653,233.29999999999998,79.24763333333333,0.7586798114016332,11.33480747479736,42.775839999999995,3.6052383333333333,47401.85907389737
2017-08-30 02:45:45,235.24,86.4309,15005.25,20332.004915999998,13719.799427897919,0.7380113305103433,231.81,75.1125,13954.75,17411.828625,10413.295756093234,0.8014522943307456,233.1,75.8998,13526.69,17692.24338,11403.68946705643,0.7645548226682828,42486.69,35536.78465104758,55389.36622214621,0.767054994447881,233.38333333333333,79.14773333333333,0.7955438120402842,9.20199020228837,42.48669,3.5526054166666663,47405.41167931404
2017-08-30 02:50:45,235.59,89.8057,15826.44,21157.324863,14041.231864936852,0.7480359687475107,232.22,73.1546,13541.13,16987.961212000002,10258.100431537829,0.7971015374366865,233.66,72.7184,12877.69,16991.381344,11084.7706444983,0.757895414109305,42245.26,35384.10294097298,55106.23134823296,0.7666149356692424,233.82333333333335,78.55956666666667,0.7555561891456447,14.315421800951889,42.24526,3.530497916666667,47408.94217723071
2017-08-30 02:55:45,235.39,84.3585,14565.74,19857.147315000002,13496.129731964338,0.7335263101461258,231.78,76.5511,14303.07,17743.013958,10499.368213796619,0.8061240347247209,233.48,62.623,10921.81,14621.218039999998,9720.806720489889,0.7469835939879056,39790.619999999995,33716.30466625085,52154.41151361837,0.7629387207179975,233.54999999999998,74.51086666666667,0.7878398629843731,15.954540858917232,39.79062,3.4181616666666668,47412.36033889738
2017-08-30 03:00:45,235.97,76.519,13821.57,18056.188430000002,11618.525868403698,0.7654755073909028,232.4,63.7699,12087.36,14820.12476,8575.070036586587,0.815604469985582,234.22,49.0787,8741.44,11495.213114,7465.062040109082,0.7604417519979526,34650.37,27658.657945099367,44335.645934855944,0.7815465246838428,234.1966666666667,63.12253333333334,0.7671615024409745,22.24852614702833,34.65037,3.101707916666666,47415.46204681404
2017-08-30 03:05:45,236.28,71.3975,12681.65,16869.8013,11125.014569832332,0.7517367735682815,232.78,62.1889,11673.18,14476.332142,8561.603878544152,0.8063630956720557,234.15,61.4387,11316.77,14385.871605,8881.667557539253,0.7866586266532997,35671.600000000006,28568.28600591574,45701.31302135423,0.7805377491743448,234.40333333333334,65.00836666666667,0.8006143257348438,9.828170835446286,35.671600000000005,2.9300820833333336,47418.39212889737
2017-08-30 03:10:45,236.51,72.0151,12807.88,17032.291301,11227.517840899667,0.75197633563536,232.97,63.5277,11714.49,14800.048269,9045.007064929796,0.7915170131260333,234.47,63.1476,11452.04,14806.217772,9384.820965276249,0.7734615400333315,35974.41,29657.345871105714,46623.13094341146,0.771600046416096,234.65,66.23013333333334,0.792669933944166,8.734644451870842,35.974410000000006,2.9852504166666667,47421.37737931404
2017-08-30 03:15:45,236.27,74.8137,13448.59,17676.232899,11471.034674849077,0.7608289660383933,232.75,62.2458,11480.2,14487.70995,8837.349577522042,0.7924095691879861,234.21,61.8327,11259.63,14481.836667000001,9107.377532131064,0.7775001375107,36188.42,29415.761784502185,46635.702883723956,0.7759810137359353,234.41,66.2974,0.7934815067616627,12.845601788305427,36.18842,3.0067845833333333,47424.384163897375
2017-08-30 03:20:45,236.05,69.4294,12185.81,16388.80987,10958.97456876826,0.7435445341462125,232.52,60.1642,10967.26,13989.379784,8684.581442613564,0.7839704239457082,233.95,59.4855,10750.25,13916.632725,8837.691516456145,0.7724749378984563,33903.32,28481.24752783797,44278.850117910435,0.7656775166861522,234.17333333333332,63.02636666666667,0.8014006718670046,10.159293121238678,33.90332,2.920489166666666,47427.30465306404
2017-08-30 03:25:45,236.41,67.4915,11947.98,15955.665515,10574.924867163845,0.7488236694838987,232.89,57.8793,10726.78,13479.510177,8162.927504483091,0.7957841092996862,234.37,55.8468,10188.99,13088.814516,8215.932583350008,0.7784501787801177,32863.75,26953.784954996943,42503.32442836348,0.7732042244222487,234.55666666666664,60.40586666666667,0.7901431068540736,11.730041673656423,32.86375,2.78196125,47430.086614314045
2017-08-30 03:30:45,236.72,67.2761,11729.01,15925.598392,10772.883020026395,0.7364878676013771,233.21,57.8931,10751.82,13501.249851,8165.911720483361,0.796357383105805,234.59,57.0719,10517.36,13388.497021,8284.74448077464,0.785551954301025,32998.19,27223.539221284394,42778.518335829605,0.7713729059279273,234.84,60.74703333333333,0.800545051950262,10.747959708320472,32.99819,2.7442475,47432.83086181404
2017-08-30 03:35:45,236.67,66.5908,11724.04,15760.044635999999,10532.136203406806,0.7439090605885262,233.07,57.3072,10615.94,13356.589104,8105.571565873162,0.7948092074510822,234.48,56.4489,10220.3,13236.138072,8410.75614740125,0.7721512078829272,32560.280000000002,27048.46391668122,42329.555087791865,0.7692091242742736,234.74,60.115633333333335,0.8221862486154802,10.771185975472825,32.560280000000006,2.7316029166666667,47435.56246473071
2017-08-30 03:40:45,236.58,69.3048,12321.48,16396.129584000002,10817.310014274346,0.751487107788157,233,57.3937,10679.64,13372.732100000001,8048.307479760601,0.7986131719486101,234.65,46.4291,8109.99,10894.588314999999,7274.621416488594,0.7444053658121179,31111.11,26140.23891052354,40635.123424586134,0.765621151803278,234.74333333333334,57.7092,0.7824148360620847,20.093156723711292,31.11111,2.652974583333333,47438.215439314044
2017-08-30 03:45:45,236.59,65.0765,11264.45,15396.449134999999,10495.847377136455,0.7316264874602206,232.92,57.7539,10820.03,13452.038387999999,7992.76470261233,0.8043412966805162,234.55,43.849,7622.21,10284.782949999999,6904.974659222919,0.74111529986153,29706.690000000002,25393.586738971706,39080.963117939915,0.7601319831947361,234.68666666666664,55.559799999999996,0.8110104252478616,21.077829653814447,29.706690000000002,2.534075,47440.74951431405
2017-08-30 03:50:45,237.22,68.1669,12219.84,16170.552018,10590.66867299907,0.7556847772665815,233.67,57.156,10767.19,13355.64252,7901.949545898906,0.8061903411892161,235.2,50.4315,9057.52,11861.4888,7658.736710589118,0.7636073475026172,32044.55,26151.354929487094,41361.172001655235,0.7747495646089914,235.36333333333332,58.5848,0.7888512795819301,16.355948983354036,32.04455,2.5729683333333333,47443.32248264738
2017-08-30 03:55:45,236.97,70.9368,12359.18,16809.893496,11393.99794077843,0.735232498822252,233.49,61.0939,11446.95,14264.814711,8511.89018001654,0.8024604757868278,234.89,58.5702,10698.97,13757.554278,8648.834641222833,0.7776796503073916,34505.1,28554.722762017802,44788.102415995454,0.7704077230045133,235.11666666666667,63.533633333333334,0.7882611469483198,11.652358409640255,34.5051,2.7729020833333333,47446.09538473072
2017-08-30 04:00:45,234.75,70.1707,12281.27,16472.571825,10977.97930936672,0.745558746410262,231.2,62.1713,11626.89,14374.00456,8451.475375270331,0.8088831439747366,232.64,60.0642,11144.83,13973.335487999999,8428.930473749335,0.7975783598390621,35052.99,27858.385158386387,44775.01235704021,0.7828694656851041,232.86333333333332,64.13539999999999,0.8102034097253115,9.410247694720868,35.05299,2.8982537499999994,47448.993638480715
2017-08-30 04:05:45,234.48,71.7356,12771.06,16820.563488,10946.752145282122,0.7592528044087842,230.95,61.3365,11447.19,14165.664675,8344.333214130584,0.8080940967212328,232.45,58.428,10614.45,13581.5886,8473.07500835145,0.7815322870256872,34832.7,27764.160367764154,44543.973668914245,0.7819845678543174,232.62666666666664,63.83336666666667,0.7966985728205508,12.379471342312618,34.832699999999996,2.9119037499999996,47451.905542230714
2017-08-30 04:10:45,234.89,65.5434,11276.6,15395.489226,10481.382587611333,0.7324612965826385,231.29,58.9411,10993.09,13632.487018999998,8062.05151156351,0.8063891779011861,232.71,55.335,10086.21,12877.00785,8005.354395956599,0.783272800443311,32355.9,26548.78849513144,41853.82223129954,0.7730691792302613,232.96333333333334,59.93983333333333,0.8270257122007675,9.348652398655329,32.3559,2.799525,47454.705067230716
2017-08-30 04:15:45,235.59,68.2489,12067.42,16078.758351000002,10625.622083127759,0.7505193956254389,232.08,57.2688,10734.71,13290.943104,7836.783128916173,0.807671052084281,233.48,54.3456,9950.37,12688.610687999999,7873.434959071407,0.7841969656623137,32752.5,26335.84017111534,42027.404556652466,0.7793129351076153,233.71666666666667,59.954433333333334,0.8015403266062904,13.834617734690744,32.7525,2.71285,47457.41791723072
2017-08-30 04:20:45,235.74,66.5964,11702.91,15699.435336,10464.901690945091,0.745435090468785,232.16,56.6478,10603.67,13151.353248,7779.477796406398,0.8062797645263281,233.62,54.0152,9871.69,12619.031024,7860.641228842242,0.782285896692475,32178.270000000004,26105.02071619373,41435.65091543518,0.776584156133367,233.84,59.08646666666667,0.8125213821416377,12.710073485524608,32.178270000000005,2.7054487500000004,47460.12336598072
2017-08-30 04:25:45,236.16,69.6065,12395.85,16438.27104,10796.279801950424,0.7540847799526246,232.78,57.5599,10849.22,13398.793522,7862.702667454058,0.8097161869228183,234.3,48.5842,8694.85,11383.27806,7347.013193725554,0.7638265492743309,31939.92,26005.995663130037,41188.230115375656,0.7754623082985242,234.41333333333333,58.58353333333333,0.7451225755076516,18.815810586137406,31.939919999999997,2.6715912499999996,47462.79495723072
2017-08-30 04:30:45,236.39,62.3692,10739.73,14743.455187999998,10100.874734777384,0.7284405088938234,232.62,56.6888,10569.81,13186.948656,7885.095523827231,0.8015356907597259,234.34,43.1069,7495.8,10101.670946,6771.760351729861,0.7420356533161618,28805.34,24757.730610334474,37982.796599111716,0.7583785971324095,234.45000000000002,54.054966666666665,0.8274685433994323,20.253581385367603,28.80534,2.5310524999999995,47465.32600973072
2017-08-30 04:35:45,236.17,69.7176,12468.88,16465.205592,10753.14031957307,0.7572866266582358,232.59,57.8753,10833.51,13461.216027,7989.956070308626,0.8047943052299699,234.14,46.0259,8109.96,10776.504226,7096.590176373146,0.752559441347729,31412.35,25839.686566254844,40674.62519021891,0.7722836990653764,234.29999999999998,57.87293333333334,0.7981220657277015,20.470766990671528,31.41235,2.509070416666667,47467.835080147386
2017-08-30 04:40:45,236.58,66.5964,11457.41,15755.376312000002,10814.787969471745,0.7272063689950409,233.01,60.4608,11296.55,14087.971007999999,8417.77198668083,0.8018578398255602,234.39,57.0721,10564.37,13377.129518999998,8206.197698764094,0.7897337007162158,33318.33,27438.75765491667,43162.44357811717,0.7719287240931834,234.66,61.37643333333333,0.818205062643832,8.504838719313012,33.31833,2.697111666666667,47470.532191814054
2017-08-30 04:45:45,236.54,70.9812,12529.34,16789.893047999998,11176.589270778391,0.7462429906003771,232.86,63.5931,11899.24,14808.289266000002,8814.392685144612,0.8035526444854632,234.36,58.8377,10775.34,13789.203372,8604.311565649872,0.7814331045316314,35203.92,28595.293521572872,45354.2367916307,0.77619914897336,234.58666666666667,64.47066666666666,0.832670228486978,10.098442702624464,35.20392,2.85509375,47473.38728556405
