DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-30 04:50:45,236.64,71.7908,12512.13,16988.574912,11491.661342196603,0.7365026239582914,232.99,61.6519,11466.3,14364.276181,8651.958998634005,0.7982511513644365,234.52,57.6527,10415.63,13520.711204000001,8621.153238695573,0.7703463111406901,34394.06,28764.773579526183,44837.077986472395,0.7670896843540269,234.71666666666667,63.69846666666667,0.8194276787616208,12.704125792666913,34.394059999999996,2.899915833333333,47476.28720139738
2017-08-30 04:55:45,236.28,71.0225,12356.41,16781.1963,11354.632586351428,0.7363247398518304,232.62,60.5403,11277.86,14082.884586,8434.305666917484,0.8008203100103146,234.15,56.7239,10207.11,13281.901185,8498.458950657137,0.7684976614287317,33841.380000000005,28287.397203926048,44106.868409320145,0.7672587336272788,234.35,62.762233333333334,0.8235545124813343,13.161205756965296,33.84138000000001,2.843143333333333,47479.130344730715
2017-08-30 05:00:45,236.56,66.1651,11547.82,15652.016055999999,10565.673658829415,0.7377848296784293,232.87,58.4533,11020.32,13612.019971,7989.970887838255,0.8096021033967377,234.31,54.5886,9855.95,12790.654866,8152.36784613093,0.7705586698456695,32424.09,26708.0123927986,42007.61286126579,0.7718622361876095,234.58,59.73566666666667,0.8440617273424801,10.763139832707418,32.42409,2.76106125,47481.891405980714
2017-08-30 05:05:45,236.61,68.0711,11719.75,16106.302971000001,11048.097362493845,0.7276499157566977,232.95,58.2101,10872.41,13560.042795,8103.422819656605,0.8017976170406327,234.52,54.099,9805.97,12687.29748,8050.494997521229,0.7728966720814999,32398.129999999997,27202.01517967168,42303.527717342775,0.7658493687919564,234.69333333333336,60.126733333333334,0.8166685603908606,13.212702946332247,32.398129999999995,2.7009258333333332,47484.59233181405
2017-08-30 05:10:45,236.36,66.5128,11555.49,15720.965408,10659.240320934348,0.7350369204501719,232.72,57.4996,10737.82,13381.306912,7984.898015675528,0.8024492727515732,234.19,54.108,9791.44,12671.55252,8043.379015906084,0.7727103671429206,32084.75,26687.51735251596,41733.13749292449,0.7688075214915174,234.42333333333332,59.373466666666666,0.8261407425313305,12.02445087704721,32.08475,2.6867866666666664,47487.279118480714
2017-08-30 05:15:45,236.05,68.2925,11878.14,16120.444625000002,10898.556099231286,0.7368369965167756,232.39,57.338,10768.71,13324.77782,7847.584907999655,0.8081718243614211,234.2,41.7307,7210.57,9773.32994,6597.397850001196,0.7377802698022902,29857.42,25343.53885723214,39163.25434465879,0.7623835276108011,234.21333333333334,55.78706666666667,0.7841853580781082,25.19646130644379,29.857419999999998,2.5809237499999997,47489.86004223071
2017-08-30 05:20:45,235.66,67.8863,11738.92,15998.085458000001,10869.061392552308,0.7337703021288611,232,56.6855,10653.53,13151.036,7710.515314322123,0.8100905510409979,233.77,43.4862,7595.51,10165.768974,6756.55878925367,0.7471653171960034,29987.96,25336.135496128103,39258.08842569595,0.7638670450487781,233.80999999999997,56.01933333333333,0.7912407510371767,22.372871270632757,29.987959999999998,2.4935574999999996,47492.35359973071
2017-08-30 05:25:45,236.01,67.2947,11676.9,15882.222147,10765.453391133015,0.7352182768836069,232.31,56.6344,10681.98,13156.737464,7680.823131424207,0.8119018889925005,233.92,51.9904,9364.32,12161.594368,7759.760853877478,0.7699911472659964,31723.199999999997,26206.037376434702,41147.512843610515,0.7709627583220028,234.08,58.639833333333335,0.8245044429254863,14.759364368361672,31.7232,2.571298333333333,47494.92489806405
2017-08-30 05:30:45,235.46,73.3648,12774.93,17274.475808000003,11627.926639615394,0.7395263475424121,231.79,57.6431,10814.78,13361.094148999999,7845.9779766477795,0.8094232313159342,233.36,56.8827,10278.86,13274.146872000001,8399.286414918079,0.7743518358744282,33868.57,27873.191031181253,43863.36526197714,0.7721379743144992,233.53666666666666,62.6302,0.823568033570751,17.139654671388563,33.86857,2.7329904166666656,47497.65788848072
2017-08-30 05:35:45,235.87,69.936,11926.9,16495.804320000003,11395.640243256663,0.7230262779935788,232.03,59.5667,11147.97,13821.261401,8170.069252697463,0.8065812284827648,233.63,57.4194,10390.96,13414.894422000001,8484.535498883057,0.7745838076041176,33465.83,28050.24499483718,43666.66946149303,0.7663930043831594,233.84333333333333,62.30736666666667,0.8666771200091248,12.243549585629534,33.465830000000004,2.805599999999999,47500.46348848072
2017-08-30 05:40:45,235.73,73.4174,12733.07,17306.683702,11721.35781964583,0.7357313636308346,231.95,60.0329,11319.21,13924.631155,8109.922180803995,0.8128911907254034,233.54,57.0408,10276.52,13321.308432,8476.461232735881,0.7714347319902968,34328.8,28307.741233185705,44494.88423588719,0.7715224028454092,233.73999999999998,63.49703333333333,0.8513733207837808,15.623354581920113,34.3288,2.8247762499999998,47503.28826473072
2017-08-30 05:45:45,235.65,67.9596,11562.42,16014.67974,11080.632243620688,0.7219888369743946,231.81,56.5361,10562.89,13105.633340999999,7757.769016710333,0.8059808881540111,233.28,54.6599,9868.87,12751.061472,8074.34044277443,0.773964584961888,31994.18,26912.74170310545,41808.17168748798,0.7652614000715791,233.58,59.71853333333333,0.8862060107885918,13.799847730129555,31.99418,2.7634575000000003,47506.05172223072
2017-08-30 05:50:45,235.17,66.2106,11501.16,15570.746802,10496.260030429563,0.738638945597826,231.18,54.9527,10313.1,12703.965186000001,7418.2679809440715,0.8118016579079753,232.7,53.8492,9711.34,12530.70884,7918.872358944431,0.7750032439505633,31525.600000000002,25833.400370318064,40758.165194880276,0.7734793715385403,233.01666666666665,58.3375,0.9241112938988639,13.49577887293765,31.5256,2.6466575,47508.69837973072
2017-08-30 05:55:45,234.87,67.4529,11691.49,15842.662623,10691.072002661906,0.7379750663267027,230.88,55.2346,10347.81,12752.564448,7453.236089397244,0.8114297357362393,232.47,53.8526,9760.37,12519.113922,7839.85910939184,0.7796374456540391,31799.67,25984.16720145099,41065.75163395723,0.7743598676446697,232.74,58.8467,0.9151843258571777,14.624779299433953,31.79967,2.638552916666667,47511.336932647384
2017-08-30 06:00:45,235.77,70.5492,12393.28,16633.384884,11093.966988452761,0.7450846647528343,231.71,55.2962,10463.42,12812.682502,7394.705863025044,0.816645538384855,233.59,43.0215,7446.96,10049.392185,6747.819651290266,0.7410358619614366,30303.66,25236.49250276807,39435.92731555667,0.7684277272730905,233.69000000000003,56.28896666666666,0.8900680388548863,25.333976048592127,30.30366,2.58763875,47513.92457139739
2017-08-30 06:05:45,236.92,67.0474,11455.22,15884.870007999998,11004.86392113314,0.7211403048454836,232.8,54.943,10414.63,12790.7304,7425.514536285292,0.8142326258397252,234.61,43.0998,7532.27,10111.644078000001,6746.1288608543855,0.7449105152334259,29402.12,25176.507318272816,38708.41228003862,0.7595795918284733,234.77666666666667,55.03006666666666,0.9129243394431515,21.837758994779826,29.40212,2.487740833333333,47516.41231223072
2017-08-30 06:10:45,236.67,68.2281,11745.19,16147.544426999999,11081.232011190754,0.7273669413388387,232.7,54.9117,10462.92,12777.95259,7335.078558944528,0.8188260150681933,234.34,52.1943,9346,12231.212262,7890.173470722879,0.7641106866435641,31554.11,26306.484040858162,41081.54038596928,0.7680848795722564,234.57000000000002,58.444700000000005,0.8952551477170847,16.739584598774552,31.55411,2.5398429166666663,47518.95215514739
2017-08-30 06:15:45,236.59,67.935,11879.5,16072.74165,10826.379999688019,0.7391085017533396,232.62,52.4486,10381.74,12200.593332,6408.8963344122585,0.8509209115896462,234.11,56.8488,10305.26,13308.872568,8421.858783170312,0.7743150253597048,32566.5,25657.13511727059,41459.202894844464,0.7855071425902814,234.44000000000003,59.07746666666666,0.9170789967582227,14.993082528928136,32.5665,2.6716920833333333,47521.62384723072
2017-08-30 06:20:45,236.08,75.0894,13046.36,17727.105552,12001.781617832798,0.7359554531748185,232.23,54.0449,10967.91,12550.847127,6101.533728270632,0.8738780648841856,233.74,58.9617,10624.89,13781.707758,8777.65237491309,0.7709414672381562,34639.16,26880.96772101652,43845.8416628525,0.7900215547543549,234.01666666666665,62.69866666666667,0.8817035823659402,19.76235539299081,34.639160000000004,2.8002358333333337,47524.424083064056
2017-08-30 06:25:45,235.49,80.7839,13362.72,19023.800611000002,13540.410033993952,0.7024211551225661,232.09,48.3022,9637.46,11210.457598,5726.580507157475,0.8596848001743808,233.48,57.7394,10365.29,13480.995112,8619.628322942232,0.7688816674055033,33365.47,27886.61886409366,43484.68810963377,0.7672923838358653,233.6866666666667,62.27516666666666,0.7716885858556956,29.720889279033138,33.36547,2.8335262500000002,47527.25760931405
2017-08-30 06:30:45,235.29,90.3255,15782.94,21252.686895,14232.902206272081,0.742632688185566,232.1,47.0068,9420,10910.278279999999,5504.341209176601,0.8634060248736388,233.63,57.8469,10297.58,13514.771246999999,8752.65034160156,0.761950003577445,35500.520000000004,28489.893757050246,45518.79794720431,0.779908995865309,233.67333333333332,65.05973333333334,0.6918490199994327,38.834722142523376,35.50052,2.8694162500000004,47530.127025564056
2017-08-30 06:35:45,235.04,81.3696,14802.76,19125.110784,12109.837277299523,0.7739960394051122,231.58,43.9346,8866.15,10174.374668,4990.920161887999,0.8714196488050935,232.98,54.3913,9732.26,12672.085074,8115.716568183835,0.7680077858669212,33401.17,25216.474007371355,41851.0300797165,0.7980967239367471,233.20000000000002,59.898500000000006,0.7890222984562499,35.84580582151472,33.40117,2.87090375,47532.99792931406
2017-08-30 06:40:45,235.29,65.9544,11122.32,15518.410776,10821.971670184363,0.7167177206831787,231.52,45.0997,9091,10441.482544,5135.978652278133,0.8706618012998518,232.84,53.7999,9615.85,12526.768716,8028.409757956821,0.7676241350028291,29829.17,23986.36008041932,38276.9493663802,0.7792985202263757,233.21666666666667,54.95133333333334,0.8890159365396941,20.023293338347877,29.829169999999998,2.6345975,47535.63252681406
2017-08-30 06:45:45,235.46,71.8062,12372.12,16907.487852000002,11523.618883455303,0.7317538896552566,231.75,44.3316,8949.06,10273.8483,5046.412984270401,0.8710523786885193,233.25,48.2563,8489.12,11255.781975,7391.039811442966,0.7542008204187876,29810.300000000003,23961.07167916867,38246.397766381335,0.7794276517775308,233.48666666666668,54.798033333333336,0.8451588955829009,31.03791437770577,29.8103,2.484977916666667,47538.117504730726
2017-08-30 06:50:45,235.62,71.6417,12041.48,16880.217354,11829.813917720041,0.7133486345273039,231.79,46.8311,9624.62,10854.980668999999,5019.6907454507245,0.886654734216736,233.43,42.9732,7190.99,10031.234076,6993.948806461453,0.7168599541710066,28857.089999999997,23843.45346963222,37433.165997903736,0.7708963223045574,233.61333333333332,53.815333333333335,0.8589692369157107,33.125069682742215,28.857089999999996,2.4444745833333332,47540.56197931406
2017-08-30 06:55:45,236.01,75.7804,13631.31,17884.932204,11578.349952630399,0.7621672726805937,232.28,47.7236,9903.61,11085.237808,4980.060865874295,0.8934052811075247,234,45.9457,7748.22,10751.293800000001,7453.549839205375,0.7206779150617202,31283.14,24011.960657710068,39436.13955354931,0.7932607084301808,234.09666666666666,56.48323333333334,0.8173261757963207,34.16441575287533,31.28314,2.5058429166666665,47543.067822230725
2017-08-30 07:00:45,236.63,79.6316,14697.78,18843.225508,11791.624596167478,0.7800034019525995,233.2,47.4367,9807.39,11062.23844,5117.442788279476,0.8865646906088566,234.84,56.4774,9946.07,13263.152616000001,8774.218419346973,0.7499024016357589,34451.24,25683.285803793926,42971.1427264503,0.8017296681941393,234.89,61.181900000000006,0.7407722763846946,30.155487162052825,34.45124,2.7389324999999998,47545.80675473072
2017-08-30 07:05:45,236.03,89.3409,17237.8,21087.132627000003,12146.004017317304,0.8174558535250397,232.93,48.4231,9859.7,11279.192683,5477.81922759785,0.8741494428817181,234.75,59.8255,10530.78,14044.036124999999,9291.804091343347,0.7498399965843153,37628.28,26915.6273362585,46263.79200479297,0.8133418894002825,234.57000000000002,65.86316666666667,0.6991516391695505,35.64622614055909,37.62828,3.003313333333333,47548.81006806406
2017-08-30 07:10:45,234.68,86.6104,16502.46,20325.728672,11866.088656173228,0.811900043846064,231.71,47.1693,9486.98,10929.598503000001,5427.092584098772,0.8680080972229651,233.48,59.5975,10403.78,13914.824299999998,9240.329918973155,0.7476759875437308,36393.22,26533.511159245154,45038.801897987774,0.8080414768232537,233.29,64.45906666666666,0.6772686356037482,34.36496132946388,36.39322,3.084229166666667,47551.89429723072
2017-08-30 07:15:45,235.49,87.0122,16672.16,20490.502978000004,11912.169962934002,0.8136530380879553,232.52,47.6196,9545.18,11072.509392,5611.5954062573155,0.8620611337567696,234.34,58.657,10267.87,13745.68138,9138.632406633868,0.7469887971461187,36485.21,26662.397775825186,45189.09164721535,0.8073897631055458,234.11666666666667,64.4296,0.6819961557627952,35.050039112457654,36.48521,3.0366012499999995,47554.93089848072
2017-08-30 07:20:45,235.55,80.2693,15322.03,18907.433615,11078.196720799464,0.8103706886927499,232.52,45.6916,9220.98,10624.210832,5277.062027528779,0.8679214057223444,234.28,56.6576,9909.89,13273.742528,8830.986405126885,0.7465784407898377,34452.9,25186.24515345513,42677.26869587535,0.8072892444339999,234.11666666666667,60.87283333333334,0.6819961557627952,31.86391302086042,34.4529,2.955754583333333,47557.88665306405
2017-08-30 07:25:45,235.36,85.2245,16141.48,20058.43832,11907.710579571729,0.8047226679609222,232.66,45.1904,9245.07,10513.998463999998,5007.279141020034,0.8793105716778619,234.26,56.0648,9883.88,13133.740048,8648.9331014894,0.7525563901734992,35270.43,25563.922822081164,43560.50255034051,0.8096883170537318,234.09333333333333,62.15989999999999,0.6122913937460858,37.10527204837848,35.27043,2.90513875,47560.79179181405
2017-08-30 07:30:45,235.62,77.783,14185.47,18327.23046,11604.301668478452,0.77401056482377,232.92,45.5888,9414.68,10618.543296,4910.932928337194,0.8866263231743384,234.33,55.5252,9640.42,13011.220116,8738.086239595204,0.7409312819283642,33240.57,25253.32083641085,41745.24771984953,0.7962719546683723,234.29,59.63233333333333,0.5847454009987642,30.437626120057924,33.24057,2.8546249999999995,47563.64641681405
2017-08-30 07:35:45,235.19,82.8086,15147.67,19475.754634,12241.45057314992,0.7777706324948147,232.68,45.6454,9239.71,10620.771672,5237.227322224776,0.869965976611572,234.32,44.7773,7332.61,10492.216935999999,7504.628359884666,0.6988618368002832,31719.989999999998,24983.306255259362,40377.26287211877,0.7855903977558425,234.06333333333336,57.743766666666666,0.5910081317022546,43.40699400166137,31.71999,2.70669,47566.35310681405
2017-08-30 07:40:45,235.01,82.5474,14240.36,19399.464473999997,13173.889666624204,0.734059438552314,232.67,48.0609,9735.7,11182.329602999998,5500.967265866076,0.8706325377306089,234.27,45.2777,7521.58,10607.206779000002,7479.215865053207,0.7091009119282107,31497.64,26154.072797543486,40940.650330311124,0.7693487950454019,233.98333333333332,58.62866666666667,0.5612935394258847,40.796993507158035,31.49764,2.6340679166666665,47568.98717473072
2017-08-30 07:45:45,234.7,90.8792,16571.95,21329.34824,13428.014355841711,0.7769552924698275,232.73,48.3182,9944.63,11245.094685999999,5249.427460228918,0.8843527135774978,234.13,54.3278,9478.79,12719.767814,8482.04181656577,0.7452014957039687,35995.37,27159.483632636402,45092.17462740453,0.7982620110347042,233.85333333333332,64.5084,0.4803580591823942,40.8796373805582,35.99537,2.8122087500000004,47571.79938348072
2017-08-30 07:50:45,234.51,93.9285,16955.37,22027.172534999998,14061.001317465209,0.7697479090000691,232.6,49.4651,10145.81,11505.58226,5425.952689208291,0.8818163019243843,233.94,57.6899,10066.61,13495.975206000001,8989.144000897237,0.745897191299271,37167.79,28476.098007570734,46822.35332852113,0.793804398066421,233.6833333333333,67.02783333333333,0.46359032879251744,40.13357635012321,37.167790000000004,3.048465,47574.84784848072
2017-08-30 07:55:45,234.84,89.1307,15427.53,20931.453588,14146.273976058079,0.7370501019023639,232.83,51.3055,10218.63,11945.459565000001,6186.566506726492,0.8554405081191196,234.08,60.0147,10433.5,14048.240976000001,9407.186203629939,0.7426908477598426,36079.66,29740.02668641451,46756.93588147375,0.7716429513572051,233.91666666666666,66.81696666666667,0.4645529034556372,33.39531027298953,36.079660000000004,3.051977083333334,47577.899825564054
2017-08-30 08:00:45,234.12,93.9312,16647.89,21991.172544,14368.696127619913,0.7570260279069183,232.47,50.0905,10126.82,11644.538535,5748.2862124897665,0.8696626293572569,233.49,62.2996,10744.26,14546.333604,9805.952190953187,0.7386232361016049,37518.97,29922.934531062867,47990.156499131925,0.7818055354889011,233.36,68.77376666666667,0.38138498457319797,36.57998471316339,37.51897,3.0666095833333333,47580.96643514739
2017-08-30 08:05:45,234.31,91.5114,16012.68,21442.036133999998,14260.259211857321,0.7467891528551792,232.71,51.3432,10363.48,11948.076072000002,5945.990591305962,0.8673764660978799,233.7,64.4603,11115.56,15064.37211,10167.577536215096,0.7378707800653233,37491.72,30373.82733937838,48251.40884783334,0.7770077785341911,233.57333333333335,69.10496666666667,0.3696198196141157,32.42376693619222,37.49172,3.1254454166666665,47584.09188056406
2017-08-30 08:10:45,233.81,102.3189,18575.47,23923.182009,15075.495073623328,0.7764631809017644,232.02,65.0502,12976.02,15092.947404000002,7708.434750292074,0.8597406227335713,233.13,77.2093,13699.19,17999.804109,11675.83578619849,0.7610743937568927,45250.68,34459.76561011389,56877.93496925137,0.7955752968961136,232.98666666666668,81.52613333333333,0.41490214032276607,25.504419032915415,45.25068,3.4475999999999996,47587.53948056406
2017-08-30 08:15:45,232.73,117.42,22111.16,27327.1566,16058.33401369281,0.8091277231528728,231.02,74.7013,14804.18,17257.494326,8868.898744462145,0.8578406413088685,232.06,95.1887,16614.65,22089.489722,14556.749690636421,0.7521518246504655,53529.99,39483.98244879137,66516.49945251603,0.8047625843301228,231.93666666666664,95.77,0.3952228338195609,22.606244126553207,53.52999,4.11586125,47591.65534181406
2017-08-30 08:20:45,232.55,118.4882,22792.9,27554.430910000003,15483.228744805248,0.827195454496868,230.43,88.3894,17657.52,20367.569442,10151.348305732206,0.8669429138455961,231.79,96.7592,17125.18,22427.814968000002,14482.233743675211,0.7635688106235137,57575.6,40116.810794212666,70173.41536264753,0.8204759552097673,231.59,101.21226666666666,0.5008851850252587,17.06901139782794,57.5756,4.629399583333333,47596.284741397394
2017-08-30 08:25:45,232.34,106.0074,19253.17,24629.759316,15360.354452784899,0.7817035381053334,230.15,88.8456,17682.91,20447.814840000003,10267.805299226526,0.8647823808248059,231.4,90.5962,15523.5,20963.96068,14089.307830499909,0.7404850751704425,52459.58,39717.46758251133,65798.82039173832,0.7972723475539207,231.29666666666665,95.14973333333334,0.4957558114398451,11.411137253143458,52.45958,4.5847991666666665,47600.86954056406
2017-08-30 08:30:45,230.97,141.1315,25279.43,32597.142555,20579.70168943398,0.775510612850403,229.26,109.6082,21337.72,25128.775931999997,13272.418206275084,0.8491348746051608,230.38,119.1525,20334.14,27450.35295,18440.299008963324,0.7407606028613923,66951.29000000001,52292.41890467239,84952.7651555018,0.7881001857614525,230.20333333333335,123.2974,0.4097826559128986,14.464295273055225,66.95129000000001,4.975452916666667,47605.84499348073
2017-08-30 08:35:45,230.36,147.72,27228.69,34028.779200000004,20409.709814846778,0.8001665249278175,228.82,107.1356,20546.49,24514.767991999997,13372.19497246011,0.8381270427158446,229.78,132.4546,23090.79,30435.417988,19827.50829731699,0.7586815469103851,70865.97,53609.413084623884,88859.18565527564,0.7975086590926083,229.65333333333334,129.1034,0.3628657686948485,17.015663413976704,70.86597,5.7423858333333335,47611.58737931406
2017-08-30 08:40:45,231.86,157.4555,28654.64,36507.63223,22621.202830781014,0.784894506975261,230.32,124.2743,24092.48,28622.856775999997,15453.813039797295,0.8417217117265989,231.08,154.7483,27812.9,35759.237164000006,22475.89010787335,0.7777822516862904,80560.01999999999,60550.90597845166,100778.61398735196,0.7993761455194307,231.08666666666667,145.4927,0.3346507803710039,14.583824480540958,80.56002,6.309416249999999,47617.89679556406
2017-08-30 08:45:45,230.4,187.8043,35292.84,43270.110720000004,25034.334951331533,0.8156401592863776,229.06,146.4661,28882.62,33549.524866,17069.41360064699,0.8608950533684139,230,175.759,32719.6,40424.57,23739.705885391675,0.8093988383797279,96895.06,65843.45443737021,117149.53326688778,0.8271058133817363,229.82000000000002,170.0098,0.330693586284927,13.848436972456883,96.89506,7.393961666666666,47625.29075723073
2017-08-30 08:50:45,232.66,187.7141,36331.83,43673.562506,24235.88642522879,0.8318952683332995,231.21,147.447,28985.44,34091.220870000005,17945.907845899685,0.8502317975214243,232.18,179.7913,33764.36,41743.944034,24546.38175585404,0.8088445110145627,99081.63,66728.17602698252,119456.34717060816,0.8294379691561397,232.01666666666665,171.6508,0.3476761726887337,14.100604250023885,99.08163,8.165695416666665,47633.4564526474
2017-08-30 08:55:45,232.09,180.0055,34601.58,41777.476495,23411.283685306058,0.8282352813756277,230.47,148.7313,29222.77,34278.102711,17916.97627929907,0.8525200547526885,231.55,173.1206,32377.94,40086.07493,23633.924867655285,0.807710409575887,96202.29000000001,64962.184832260406,116081.72146994059,0.8287462382689735,231.37,167.2858,0.3889873363011651,11.091497305808378,96.20229,8.13683,47641.5932826474
2017-08-30 09:00:45,231.07,181.6582,34878.76,41975.760274,23354.583092890276,0.8309262243810766,229.53,150.3528,29700.91,34510.478184,17573.532646006035,0.8606345539938115,230.62,170.5342,32051.24,39328.597204,22791.589951051603,0.8149601633068205,96630.91,63719.705689947914,115748.5795188938,0.8348345215262603,230.40666666666667,167.51506666666666,0.3804866757327617,10.245207794244173,96.63091,8.034716666666666,47649.62799931407
2017-08-30 09:05:45,230.47,181.5336,35601.81,41838.048792,21975.746891645635,0.8509433644240011,228.62,156.8324,31064.27,35855.023288000004,17905.134022121216,0.8663854364416665,229.88,170.9566,32432.12,39299.503208,22194.786430628308,0.8252552157808946,99098.2,62075.66734439516,116935.20308056085,0.84746250392816,229.65666666666667,169.77419999999998,0.4513984643743538,7.622948598785902,99.09819999999999,8.155379583333332,47657.7833788974
2017-08-30 09:10:45,229.99,181.9116,35575.07,41837.848884,22018.62833456071,0.8503082961706698,228.31,151.8251,30104.95,34663.188580999995,17182.2183695665,0.8684991552249031,229.44,170.9602,32326.4,39225.108287999996,22217.402711508068,0.8241251945731277,98006.42000000001,61418.24941563528,115660.96888102566,0.8473594934243898,229.24666666666667,168.23229999999998,0.408584639544014,9.75270503940087,98.00642000000002,8.2126925,47665.9960713974
2017-08-30 09:15:45,232.1,174.384,33820.34,40474.526399999995,22234.47524878194,0.8355956945798877,230.09,158.0069,31367.11,36355.807621,18380.673492096576,0.8627812735449066,231.19,173.7545,32779.33,40170.302855,23220.007670401854,0.8160090332980886,97966.78,63835.156411280375,116929.11176273011,0.8378305327315917,231.12666666666667,168.71513333333334,0.44852750295652966,6.346931138759736,97.96678,8.16555,47674.1616213974
2017-08-30 09:20:45,232.06,187.0164,37052.13,43399.025784000005,22596.794052772122,0.8537548788401621,230.44,151.0968,30035.19,34818.746592,17613.417496380767,0.8626154856160423,231.62,171.2006,32233.68,39653.482972000005,23095.20698041683,0.8128839532900741,99321,63305.418529569724,117780.46126673129,0.8432722960311124,231.37333333333333,169.77126666666666,0.4033884630899573,10.999780488963774,99.321,8.220324166666666,47682.38194556406
2017-08-30 09:25:45,231.82,183.0918,36461.69,42444.341076,21727.108682926966,0.8590471444641448,229.89,155.898,30936.85,35839.39122,18093.459456326007,0.8632080218688492,231.2,169.2613,31596.18,39133.21256,23088.736099530037,0.8074006178653481,98994.72,62909.30423878301,117292.51957258895,0.843998580307886,230.97,169.41703333333334,0.4675931939212939,8.071659854745029,98.99472,8.263155,47690.64510056406
2017-08-30 09:30:45,230.32,189.6893,37328.1,43689.239576,22701.599175369225,0.8544003137217706,228.55,159.3775,31547.83,36425.727625,18209.010277930756,0.8660864739555083,229.83,174.235,32641.78,40044.43005,23196.348343240217,0.8151390832443624,101517.70999999999,64106.9577965402,120064.76369681275,0.845524589182154,229.5666666666667,174.43393333333333,0.4428633657615855,8.745641616367463,101.51771,8.354684583333333,47698.999785147396
2017-08-30 09:35:45,229.52,219.952,42836.65,50483.38304,26713.168661558284,0.848529702655997,227.8,187.4481,36898.78,42700.677180000006,21490.18069124067,0.8641263426445733,229.28,196.747,36598.61,45110.152160000005,26371.71920763326,0.8113164830433149,116334.04,74575.0685604322,138184.83894231945,0.8418726749651579,228.86666666666667,201.38236666666668,0.46606466647247136,9.22108208414804,116.33403999999999,9.07715625,47708.0769413974
2017-08-30 09:40:45,229.48,222.3603,44298.94,51027.241643999994,25325.546483177164,0.8681429482130133,227.41,187.3039,36686.73,42594.779899,21642.530271466738,0.8612963862471161,229.23,191.4091,35601.35,43876.707992999996,25645.845325909802,0.8113951941353432,116587.02000000002,72613.9220805537,137351.0644749473,0.8488250196361992,228.70666666666668,200.35776666666666,0.5669562175712766,10.981622374509065,116.58702000000002,9.705044166666667,47717.78198556406
2017-08-30 09:45:45,230.88,223.6547,44535.92,51637.397136,26133.744713197553,0.8624741460671133,228.68,194.3928,38020.21,44453.745504,23034.737265493182,0.855275738162016,230.61,191.988,35828.25,44274.35268,26010.66718041895,0.8092326105579551,118384.38,75179.14915910969,140238.24690957906,0.8441661430375004,230.0566666666667,203.34516666666664,0.5984032919425765,9.987713829768932,118.38438000000001,9.790475,47727.572460564064
2017-08-30 09:50:45,231.1,219.7065,43612.27,50774.17215,25999.73967109932,0.8589459592006365,228.98,192.2818,37857.08,44028.686563999996,22480.363307218893,0.8598276022831396,230.76,194.1296,36324.65,44797.346496,26216.82771542322,0.8108661079567172,117794,74696.93069374144,139481.3890490972,0.8445141018672873,230.27999999999997,202.0393,0.5645301372242414,8.744437344615632,117.794,9.840765833333332,47737.413226397395
2017-08-30 09:55:45,230.53,221.8871,44231.44,51151.633163,25691.813691690222,0.8647121756416245,228.94,176.5348,34469.71,40415.877111999995,21101.711192417195,0.8528754653642169,230.64,188.4614,35456.11,43466.737296,25144.01548733569,0.8157067266988735,114157.26,71937.54037144312,134932.90823739258,0.8460297898505145,230.03666666666666,195.62776666666664,0.47673559287649675,13.423111545344717,114.15726,9.664635833333334,47747.077862230726
2017-08-30 10:00:45,230.37,223.1505,44274.38,51407.180685,26124.270355281453,0.8612489424637662,228.82,177.9824,34943.53,40725.932768,20917.727194003564,0.8580166892446607,230.46,190.276,35833.02,43851.006960000006,25276.57985340519,0.8171538690704674,115050.93,72318.5774026902,135892.21144500445,0.846633731077083,229.88333333333333,197.1363,0.4625534691510183,13.196047607670423,115.05093,9.550341249999999,47756.62820348072
2017-08-30 10:05:45,230.39,210.8677,41493.91,48581.809403,25267.521401619884,0.85410384071528,228.56,178.1034,34685.19,40707.313104,21307.81393787242,0.85206286917993,230.4,178.8593,33547.11,41209.18272,23932.992940671804,0.8140688017993287,109726.21,70508.3282801641,130427.24223806732,0.8412829108179566,229.78333333333333,189.27679999999998,0.5323855806194223,11.407050415053527,109.72621000000001,9.365714166666667,47765.99391764739
2017-08-30 10:10:45,229.89,213.5632,41591.12,49096.044047999996,26088.31689298403,0.847137907065127,227.95,183.3548,34870.62,41795.72666,23041.75834985331,0.8343106529446329,229.86,185.553,34030.69,42651.21258,25710.66068128647,0.7978832943182879,110492.43000000001,74840.73592412382,133453.0360874916,0.8279499158607477,229.23333333333335,194.157,0.5598371382870554,9.995107052539947,110.49243000000001,9.175776666666668,47775.169694314056
2017-08-30 10:15:45,229.41,244.3135,48101.08,56047.960035000004,28769.079354726622,0.8582128585940068,227.33,211.3186,40081.66,48039.057338000006,26480.399573421317,0.8343556726766677,229.49,213.3778,39540.25,48968.071322,28886.686188172902,0.8074700296034665,127722.99,84136.16511632084,152944.61891488993,0.8350930611757896,228.74333333333334,223.0033,0.6178686446235199,9.556002086067789,127.72299000000001,9.9256425,47785.095336814054
2017-08-30 10:20:45,229.59,227.2437,44167.96,52172.881083,27770.50287515981,0.8465693111663652,227.02,217.9983,41114.58,49489.974066,27547.211192368508,0.830765842495077,229.19,208.1357,38500.78,47702.621083000005,28164.33911136345,0.8070998852035972,123783.32,83482.05317889177,149303.59511138944,0.8290712618651294,228.6,217.79256666666666,0.6911636045494244,4.433974407146117,123.78332,10.479429583333332,47795.57476639739
2017-08-30 10:25:45,230.81,234.9585,45440.48,54230.771385,29599.65105168868,0.8379095269990692,228.63,216.4742,40607.25,49492.496346,28294.141478340054,0.8204728594839183,230.71,212.0954,38907.31,48932.529734,29675.135968225906,0.7951215727349952,124955.04000000001,87568.92849825464,152584.66259665167,0.8189226746223577,230.04999999999998,221.17603333333332,0.6172571180178168,6.231446716423916,124.95504000000001,10.364098333333335,47805.93886473072
2017-08-30 10:30:45,231.51,241.459,47194.58,55900.17309,29958.32054898204,0.8442653643310929,229.66,210.6608,40248.24,48380.359328,26846.570462701504,0.8319127959991492,231.51,214.7613,39870.19,49719.388563,29704.97514630293,0.8019042701918997,127313.01000000001,86509.86615798649,153923.8755292136,0.8271167131302963,230.89333333333332,222.29370000000003,0.5341571865796559,8.621611858545686,127.31301,10.51116875,47816.45003348072
2017-08-30 10:35:45,232.02,243.8131,47580.43,56569.515462,30597.594033200672,0.8410966509331633,230.35,208.5016,39535.05,48028.34356,27270.893029288447,0.8231608060896448,232.05,218.673,40531.62,50743.069650000005,30529.443127583436,0.7987616886318977,127647.1,88397.93019007255,155267.43444875666,0.822111220251583,231.47333333333336,223.66256666666666,0.48529708245731534,9.009345476824684,127.64710000000001,10.623337916666667,47827.07337139739
2017-08-30 10:40:45,230.55,238.4603,46513.71,54977.022165,29307.810361178494,0.8460572829936214,228.66,206.4186,39057.45,47199.677076,26501.41723712489,0.8274940088490532,230.51,210.7569,38670.87,48581.573018999996,29406.34371089898,0.7959987212615786,124242.03,85215.57130920237,150657.80966174524,0.8246637215750476,229.90666666666667,218.54526666666666,0.5422490285913137,9.112543884882427,124.24203,10.495380416666666,47837.568751814055
2017-08-30 10:45:45,231.58,233.3028,45386.16,54028.262424,29311.254169874926,0.8400447832991743,229.72,206.1033,39643.67,47346.050076,25884.89688467388,0.8373173672642993,231.48,208.1366,38433.49,48179.460168,29053.867702937565,0.7977152476591444,123463.32,84250.01875748637,149469.9202049001,0.8260078003035723,230.92666666666665,215.84756666666667,0.5225324056699021,8.086833501481829,123.46332000000001,10.32105625,47847.88980806406
2017-08-30 10:50:45,232.23,234.1174,45695.56,54369.083802,29460.36438598985,0.8404695610912438,230.38,203.2576,38240.59,46826.485887999996,27025.489025565534,0.8166444539841016,232.3,208.5483,38336.12,48445.770090000005,29619.833607884077,0.7913202727251765,122272.26999999999,86105.68701943946,149548.3110838854,0.8176105040157519,231.63666666666668,215.30776666666668,0.5425162970744509,8.736161089095248,122.27226999999999,10.238982916666666,47858.12879098072
2017-08-30 10:55:45,231.37,235.5587,46025.84,54501.216419,29189.118579447975,0.8444919769525484,229.5,207.986,39446.36,47732.787,26877.56755247336,0.8263996820466403,231.38,210.349,39122.53,48670.55162,28952.551552396628,0.8038234352766926,124594.73,85019.23768431797,150838.05063774675,0.8260165752156741,230.75,217.96456666666666,0.5417118093174431,8.072015374976086,124.59473,10.286124999999998,47868.41491598072
2017-08-30 11:00:45,230.23,257.5797,50811.45,59302.574330999996,30577.636782153066,0.8568169354064394,228.23,225.1184,42776.92,51378.772432,28458.977000813702,0.8325796428206885,230.48,220.9971,41356.61,50935.411607999995,29732.92728582708,0.8119421968802637,134944.97999999998,88769.54106879386,161524.5462732048,0.8354456527725033,229.64666666666665,234.56506666666667,0.6168897146340714,9.811620144630801,134.94498,10.81415458333333,47879.229070564055
2017-08-30 11:05:45,230.1,253.6641,49611.76,58368.10941,30749.137643194645,0.8499805887408133,227.85,230.356,43522.56,52486.6146,29336.52132096329,0.8292125588911576,230.35,216.8325,40222.25,49947.366375,29612.66642394738,0.8052927094897304,133356.57,89698.32538810531,160716.4096774045,0.8297632473726727,229.4333333333333,233.6175333333333,0.6901060584047572,8.580934136507453,133.35657,11.179231249999997,47890.40830181405
2017-08-30 11:10:45,229.73,260.2984,50923.64,59798.351432,31346.861455899805,0.8515893629259675,227.77,229.6015,43346.46,52296.333655,29257.322488968228,0.8288623115715433,230.13,220.072,41032.28,50645.16936,29686.447707745076,0.8101913868296322,135302.38,90290.63165261311,162662.6330719267,0.8317975520546967,229.21,236.6573,0.6282448409755236,9.989592545845838,135.30238,11.194122916666666,47901.60242473072
2017-08-30 11:15:45,229.78,252.5954,49404.28,58041.371012,30463.38567254524,0.8511907823436098,227.71,225.5666,42819.44,51363.770486,28367.80704645469,0.8336506373041892,230.12,216.9127,40440.47,49915.950524,29260.391366034662,0.8101712894469653,132664.19,88091.58408503458,159247.96543430883,0.8330667813443754,229.20333333333335,231.69156666666666,0.6515321184974067,9.022267678567507,132.66419,11.165273749999999,47912.76769848072
2017-08-30 11:20:45,229.35,253.3022,49389.1,58094.85957,30589.696135267848,0.8501457851101231,227.11,232.7612,44079.29,52862.396132,29179.601058143144,0.8338496402987834,229.6,220.4875,41027.94,50623.93,29656.203870375917,0.8104455738620057,134496.33000000002,89425.50106378691,161512.17608582412,0.8327318302524235,228.6866666666667,235.51696666666666,0.6894440719470667,7.551572009886338,134.49633000000003,11.131688333333333,47923.89938681405
2017-08-30 11:25:45,229.32,252.9074,49336.05,57996.724967999995,30488.920568156125,0.8506695856916305,227.38,221.8147,41636.21,50436.226486,28464.696713349822,0.8255219095654848,229.65,224.1072,42158.68,51466.21848,29519.77888278796,0.8191524702049569,133130.94,88473.39616429391,159848.01848671035,0.8328594952903242,228.78333333333333,232.9431,0.6133896699934447,8.570462057043118,133.13094,11.15113625,47935.050523064056
2017-08-30 11:30:45,229.39,249.1614,48405.59,57155.13354599999,30390.92212179475,0.8469158760873488,227.41,221.4892,41936.14,50368.858972,27899.500283009103,0.8325807027574768,229.61,224.389,42158.77,51521.95829,29616.723284718722,0.818268004540943,132500.5,87907.14568952257,159009.58701766678,0.8332862344034546,228.8033333333333,231.6798666666667,0.6089654870995397,7.545555677690863,132.5005,11.067976666666667,47946.11849973072
2017-08-30 11:35:45,229.37,250.6665,48592.35,57495.37510500001,30732.74605273916,0.8451523259263723,227.36,223.9822,42490.99,50924.592992000005,28068.30846739355,0.8343903702220088,229.56,223.4474,42016.6,51294.585144,29423.456451189842,0.8191234977736191,133099.94,88224.51097132254,159684.5589408463,0.8335179110793404,228.76333333333332,232.6987,0.6134432965655806,7.721487056008483,133.09994,11.066685,47957.18518473072
2017-08-30 11:40:45,229.72,245.4285,47358.21,56379.835020000006,30592.249712603993,0.8399848985581511,227.57,229.8367,44435.69,52303.937819,27589.334272463304,0.8495668175840144,229.49,229.2844,43201.4,52618.476956000006,30039.027201444183,0.8210309856768633,134995.3,88220.61118651148,161265.64190865838,0.8370989530210159,228.92666666666665,234.84986666666668,0.5926206354290988,4.504423819132107,134.9953,11.170634999999999,47968.35581973072
2017-08-30 11:45:45,229.95,247.0779,47889.53,56815.563104999994,30571.24674129822,0.8428945764648337,227.86,222.0245,42832.23,50590.50257,26922.09173731261,0.8466456711066431,229.57,233.725,42538.77,53656.24825,32702.38558809935,0.7928017963872456,133260.53,90195.72406671019,160915.000841435,0.8281423689722651,229.12666666666667,234.2758,0.5528237656027167,5.464542219042682,133.26053,11.177326249999997,47979.53314598072
2017-08-30 11:50:45,229.91,254.5277,49534.41,58518.463507,31156.90609113797,0.8464748906825736,227.92,226.8415,43759.48,51701.71468,27534.98158673303,0.8463835342955787,229.64,242.3681,44816,55657.41048399999,33004.143463881504,0.8052117338963046,138109.89,91696.0311417525,165778.4782260995,0.833099033588888,229.15666666666667,241.24576666666667,0.5396599124325479,5.970785255920901,138.10989,11.307100833333333,47990.840246814056
2017-08-30 11:55:45,229.8,258.7415,50392.85,59458.7967,31558.028675591115,0.847525560502976,227.63,235.524,45778.62,53612.32812,27903.399028472188,0.8538823364942131,229.63,237.1528,43529.78,54457.397464,32722.56700969033,0.7993363992242947,139701.25,92183.99471375364,167374.81331714118,0.8346611251197908,229.01999999999998,243.80610000000001,0.60693389223648,6.125933682545251,139.70125,11.575464166666666,48002.41571098072
2017-08-30 12:00:45,229.98,245.7825,47885.66,56525.059349999996,30034.078991795657,0.8471580667168288,227.94,218.3361,42220.91,49767.530633999995,26347.71079577935,0.8483625661578571,229.61,233.6913,42903.76,53657.859393000006,32224.73044885494,0.7995801637513154,133010.33000000002,88606.52023642995,159821.34812069937,0.8322438245205435,229.17666666666665,232.6033,0.5396128168952556,6.133704895846277,133.01033,11.362982500000001,48013.77869348072
2017-08-30 12:05:45,230.2,258.4578,51132.56,59496.98556,30419.60878402694,0.8594142966862605,228.34,220.4405,42970.38,50335.38377,26214.448343018394,0.8536813823918918,230.12,236.2887,43933.85,54374.755644000004,32037.959915110237,0.8079824815699727,138036.79,88672.01704215558,164063.65228114492,0.8413611917126871,229.5533333333333,238.39566666666667,0.5285627159991767,8.41547735067892,138.03679,11.29363,48025.07232348072
2017-08-30 12:10:45,230.44,251.9542,49466.57,58060.32584799999,30398.353409535794,0.8519857454727664,228.42,221.562,42820.22,50609.19204,26976.268794872267,0.8460957046331854,230.31,227.4754,41671.64,52389.859374,31751.720976002165,0.7954142366085596,133958.43,89126.34318041023,160898.62030725172,0.8325641931807322,229.72333333333336,233.66386666666668,0.5673491301130504,7.827625894518555,133.95843,11.333134166666664,48036.405457647386
2017-08-30 12:15:45,230.8,245.1508,47749.79,56580.80464,30353.66548978468,0.843922073993326,229.38,203.6022,40043.96,46702.272636,24032.967708663753,0.8574306503690892,230.61,234.8708,43508.78,54163.555188000006,32259.522214613196,0.8032851582393804,131302.53,86646.15541306163,157314.68663880473,0.8346488990024894,230.26333333333332,227.87460000000002,0.38361875533808787,10.651647880018222,131.30253,11.052539999999997,48047.45799764738
2017-08-30 12:20:45,231.17,263.0432,51953.67,60807.696544,31597.34375732064,0.8543929955052105,229.71,211.9427,42086.43,48685.357617,24474.404102046687,0.8644576533890801,231.31,234.6166,43203.59,54269.165746,32841.92689046609,0.7960982890765074,137243.69,88913.67474983342,163528.199410179,0.8392661968701229,230.73000000000002,236.53416666666666,0.44207515277597637,11.207274495227969,137.24369000000002,11.189425833333331,48058.64742348072
2017-08-30 12:25:45,230.88,273.2117,54386.58,63079.117296000004,31954.263483080416,0.8621962755881618,229.57,207.7529,40726.25,47693.833253000004,24820.843887798594,0.8539101854942277,231.34,234.4938,43193.38,54247.795692,32820.04359559222,0.7962236888893495,138306.21,89595.15096647124,164790.4693884597,0.8392852481897572,230.59666666666666,238.48613333333333,0.4452218158689794,14.560832607458385,138.30621,11.481245833333334,48070.12866931405
2017-08-30 12:30:45,231.51,286.2177,57333.67,66262.259727,33219.532634573676,0.8652537694339777,230.33,214.8878,42825.95,49495.106974,24813.375847820542,0.8652562367931977,231.99,244.3898,45128.69,56695.989702000006,34319.623936943,0.7959767566842217,145288.31,92352.53241933722,172155.98527765693,0.8439341203599505,231.27666666666667,248.49843333333334,0.409322168254468,15.178875037843955,145.28831,11.816438333333334,48081.945107647385
2017-08-30 12:35:45,232.06,317.3695,62581.77,73648.76617,38828.63404796049,0.8497327688497242,230.12,275.5339,54885.46,63405.861068000006,31747.275447869837,0.8656212387233059,231.94,294.7206,53920.45,68357.495964,42015.858033197146,0.7888008365373247,171387.68,112591.76752902748,205062.53429403665,0.8357825118568432,231.37333333333333,295.87466666666666,0.5416930790065105,7.264844123187306,171.38768,13.194832916666666,48095.139940564055
2017-08-30 12:40:45,230.27,331.3788,65472.25,76306.59627600001,39192.87071861359,0.8580156001610619,228.01,293.0227,58134.96,66812.10582699999,32926.948094784704,0.8701261437640033,230.2,301.1987,55027.21,69335.94073999999,42183.86940427218,0.7936318367171837,178634.41999999998,114303.68821767048,212074.4896231011,0.8423192262184347,229.49333333333334,308.5334,0.6463513827562232,7.404514389690077,178.63441999999998,14.584254166666664,48109.72419473072
2017-08-30 12:45:45,230.42,321.7194,63304.59,74130.584148,38572.94895461855,0.8539604904989532,227.89,295.4856,58768.43,67338.21338399999,32874.102528954536,0.8727352129892382,230.06,301.2958,55414.43,69316.111748,41640.896912006145,0.7994451593225567,177487.44999999998,113087.94839557924,210453.50788196354,0.8433570520456559,229.45666666666662,306.1669333333333,0.6827723462672551,5.079734280035479,177.48745,14.83841125,48124.56260598072
2017-08-30 12:50:45,231.27,330.6611,65442.05,76471.992597,39563.91971927357,0.8557649379541249,228.89,292.31,58097.92,66906.83589999999,33183.676436210735,0.868340569666664,231.18,298.0341,54630.47,68899.52323800001,41983.99754671776,0.7929005518846577,178170.44,114731.59370220205,211915.18181395304,0.8407629810893936,230.44666666666663,307.00173333333333,0.6754997541007219,7.706590581681833,178.17044,14.81907875,48139.38168473072
2017-08-30 12:55:45,231.64,330.8758,65616.97,76644.070312,39607.15543951496,0.8561258520442447,229.13,296.025,59088.39,67828.20825,33305.07471262102,0.8711477352049912,231.6,293.1614,53907.68,67896.18024,41277.75827488899,0.7939722059392247,178613.04,114189.98842702497,211995.21578329473,0.842533353123315,230.79,306.6874,0.7192685991594074,7.886988510124642,178.61304,14.865978333333333,48154.24766306405
2017-08-30 13:00:45,232.35,298.338,58943.57,69318.8343,36479.53322571379,0.850325464864316,229.64,272.578,53464.58,62594.81191999999,32552.252836382508,0.8541375612459865,231.76,286.7532,51767.29,66457.921632,41674.96891061772,0.778948374080264,164175.44,110706.75497271403,198014.04166316625,0.8291100904817258,231.25,285.8897333333333,0.6962162162162221,4.656247420334089,164.17544,14.282853333333332,48168.53051639738
2017-08-30 13:05:45,230.59,295.933,58317.4,68239.19047,35435.405645215054,0.8546027524408878,227.73,273.6475,53201.61,62317.74517499999,32451.349079878546,0.853715259603823,229.71,293.2121,52414.7,67353.751491,42299.25606699704,0.7782001572251517,163933.71000000002,110186.01079209064,197522.70312204323,0.8299486965744409,229.34333333333333,287.59753333333333,0.703457698065496,4.850539979132883,163.93371000000002,13.671214583333333,48182.20173098071
2017-08-30 13:10:45,230.4,302.7526,58868.79,69754.19903999999,37418.09518999913,0.8439461825981567,227.31,292.3554,56997.02,66455.30597399999,34170.85605040586,0.8576744800828927,229.49,299.582,53279.35,68751.07318,43451.36277470727,0.7749602665911431,169145.16,115040.31401511226,204558.93771752247,0.8268773874528733,229.0666666666667,298.22999999999996,0.766880093131558,1.969821949502058,169.14516,13.878286249999999,48196.08001723071
2017-08-30 13:15:45,229.71,325.8236,63068.73,74844.93915600001,40300.12671757301,0.842658578004122,227.11,299.2558,58230.19,67963.98473800001,35047.798704497814,0.8567801052936549,229.38,311.0906,56363.4,71357.961828,43762.15096046246,0.7898684121031563,177662.32,119110.07638253328,213895.0916772877,0.8306049409868947,228.73333333333335,312.0566666666667,0.7097056251821632,4.411677366290308,177.66232,14.450311666666666,48210.53032889738
2017-08-30 13:20:45,229.1,331.0689,64087.42,75847.88498999999,40567.28059902298,0.8449466983614569,226.47,299.7498,57471.34,67884.337206,36129.327650847816,0.8466067780200756,229.11,300.5966,53772.87,68869.68702600001,43029.20221224528,0.7807915546312765,175331.63,119725.81046211609,212309.7976290012,0.8258291984545227,228.2266666666667,310.4717666666667,0.769702634807511,6.634140538597527,175.33163000000002,14.70808125,48225.23841014738
2017-08-30 13:25:45,229.17,338.2997,65877.08,77528.142249,40875.703923660796,0.849718284083477,226.31,315.0782,60617.23,71305.347442,37550.019986032436,0.8501077713604335,229.16,307.8938,55640.25,70556.943208,43387.15034194383,0.7885864589679575,182134.56,121812.87425163705,219114.9795879751,0.8312282452915211,228.21333333333334,320.4239,0.8340149567656006,5.5787973369027615,182.13456,14.894424583333333,48240.13283473071
2017-08-30 13:30:45,229.73,342.4896,66828.7,78680.13580799999,41526.96265169562,0.8493719452020192,226.96,316.6694,60952.46,71871.287024,38082.53560931299,0.8480780367776929,229.78,314.779,57106.1,72329.91862,44390.43219395168,0.7895225252501467,184887.26,123999.9304549603,222619.14037912956,0.830509271058766,228.82333333333335,324.646,0.8143108948679522,5.496325228094595,184.88726,15.292575833333332,48255.42541056405
2017-08-30 13:35:45,228.67,347.3006,66870.74,79417.22820199998,42841.57171651083,0.8420180546960462,226.49,304.79,57865.69,69031.8871,37642.573735214326,0.8382458082911077,229.26,307.1647,55326.31,70420.579122,43566.70042201684,0.7856554247324499,180062.74,124050.84587374199,218657.72956449192,0.8234913092651108,228.14,319.7517666666667,0.7232401157184086,8.61569386168623,180.06274,15.206249999999999,48270.63166056405
2017-08-30 13:40:45,227.7,342.9636,65555.74,78092.81172,42437.39147718399,0.839459337628265,225.36,310.8139,59416.08,70045.020504,37094.93678171431,0.8482555872277456,228.01,311.3454,56291.04,70989.86465399999,43253.66688861925,0.7929447432300215,181262.86000000002,122785.99514751755,218935.20735538585,0.827929240753707,227.0233333333333,321.70763333333326,0.7326706505939031,6.607231058345023,181.26286000000002,15.05523333333333,48285.686893897386
2017-08-30 13:45:45,227.63,342.5562,65116.52,77976.06780599999,42896.4564221278,0.8350834022819179,225.36,311.194,59308.02,70130.67984000001,37428.211532214365,0.8456786692401752,228.03,304.3805,54322.46,69407.885415,43203.29729696762,0.7826554529820061,178747,123527.96525130978,217277.81342817494,0.8226656793887887,227.00666666666666,319.3769,0.72538251446359,7.257663281220406,178.747,15.000410833333333,48300.687304730716
2017-08-30 13:50:45,228.94,336.5296,63995.77,77045.086624,42900.89503736215,0.8306275299853441,226.77,309.6343,59025.89,70215.770211,38028.91920672812,0.8406357976651947,229.29,303.789,54792.64,69655.77980999999,43008.07206524843,0.7866201505382301,177814.3,123937.88630933869,216745.29971216575,0.8203836495468853,228.33333333333334,316.65096666666665,0.684671532846715,6.277774403341482,177.81429999999997,14.85672083333333,48315.54402556405
2017-08-30 13:55:45,230.23,329.4984,62538.68,75860.416632,42938.51785330067,0.8243914649635536,228.06,304.4048,58554.22,69422.558688,37294.704382531374,0.8434465843178632,230.43,291.2946,51662.91,67123.014678,42853.73764089783,0.7696750547906015,172755.81,123086.95987672987,212120.1772120036,0.8144242206027348,229.57333333333335,308.3992666666666,0.659193866883501,6.841499190767657,172.75581,14.607087916666666,48330.151113480715
