DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-30 14:00:45,228.97,319.6184,60656.05,73183.025048,40946.29108446447,0.8288267663193251,226.97,288.0154,55075.46,65370.855338,35214.2362320997,0.8425078686095254,229.22,284.9351,50541.88,65312.823621999996,41367.66002016649,0.7738431321314893,166273.39,117528.18733673065,203616.5883241092,0.816600412414986,228.38666666666666,297.52296666666666,0.6202930702317666,7.426463099935483,166.27339,14.126216666666666,48344.27733014738
2017-08-30 14:05:45,228.27,319.6969,60342.33,72977.21136300001,41042.37552202695,0.8268653854125483,226.14,293.0772,55710.05,66276.47800799999,35902.11506502654,0.8405704659392952,228.35,289.2081,51133.61,66040.669635,41793.82698685429,0.7742745535835753,167185.99,118738.31757390779,205060.82832311557,0.8152994960917842,227.58666666666667,300.6607333333334,0.6356552815044906,6.331444234708837,167.18599,13.894140833333333,48358.17147098071
2017-08-30 14:10:45,228.39,299.1351,55601.9,68319.465489,39698.59041694883,0.8138515077954228,226.11,284.0177,53918.7,64219.242147000004,34883.87668028057,0.8396034926195217,228.14,277.9591,48418.39,63413.58907399999,40950.49192688692,0.7635333484042125,157938.99,115532.95902411631,195684.9232390892,0.8071086284303519,227.54666666666665,287.0373,0.6313723192312078,4.214713558133387,157.93899,13.546874166666665,48371.71834514738
2017-08-30 14:15:45,227.82,307.7303,57515.61,70107.116946,40086.93618634404,0.8203961666873478,225.72,282.4376,53680.14,63751.815072,34390.936226786354,0.842017438081955,227.78,284.0086,49694.42,64691.478908,41418.01617856424,0.7681756676280683,160890.16999999998,115895.88859169463,198286.41858455003,0.8114028744303324,227.10666666666665,291.39216666666664,0.6105794633945824,5.606922629469001,160.89016999999998,13.284548333333333,48385.00289348072
2017-08-30 14:20:45,227.84,303.7121,56546.33,69197.76486400001,39885.37608829248,0.8171698914139076,225.56,284.3618,54026.6,64140.64760800001,34570.92952197897,0.8423145386711293,227.68,278.3634,48057.55,63377.778912,41318.45529319619,0.7582712872713302,158630.47999999998,115774.76090346766,196385.90694671933,0.8077487965724413,227.02666666666664,288.81243333333333,0.646032771480578,5.158942256987328,158.63047999999998,13.313360416666665,48398.316253897385
2017-08-30 14:25:45,227.65,306.4895,56548.46,69772.334675,40871.1433364496,0.8104710880523506,225.69,280.1276,52823.39,63221.99804399999,34737.73892445274,0.8355223123957112,227.73,280.2455,49134.21,63820.307714999995,40729.11838615203,0.7698836273152557,158506.06,116338.00064705437,196618.16154993826,0.8061618456326665,227.02333333333334,288.95419999999996,0.5873111427606601,6.068539581705359,158.50606,13.214022499999999,48411.53027639738
2017-08-30 14:30:45,227.14,311.5988,57564.87,70776.551432,41177.73639346437,0.8133325068162811,225.62,272.6986,51579.16,61526.258132,33542.07348122498,0.8383275948513033,227.48,281.5027,49370.42,64036.234196,40782.3603905973,0.7709763170783691,158514.45,115502.17026528665,196131.54308981964,0.8082047767676378,226.74666666666667,288.60003333333333,0.4968834528989762,7.969079698650989,158.51445,13.209187916666666,48424.73946431405
2017-08-30 14:35:45,228.97,312.6216,58251.91,71580.967752,41599.87891406372,0.8137904785224481,227.18,280.23,53512.11,63662.6514,34487.494351225665,0.8405573569937742,229.14,280.6974,49028.64,64319.002236,41630.83602793695,0.7622730187900547,160792.66,117718.20929322633,199278.33878542704,0.8068747510643066,228.42999999999998,291.183,0.547213588407815,7.362586414728884,160.79266,13.304462916666665,48438.04392723072
2017-08-30 14:40:45,229.56,330.9191,61734.96,75965.788596,44267.32147770591,0.8126679277736172,227.83,295.9499,56239.14,67426.265717,37194.898045295,0.8340835637560835,229.92,296.3404,52095.74,68134.584768,43913.04493382551,0.7646005355046533,170069.84,125375.26445682642,211288.20936163183,0.8049187435202111,229.10333333333332,307.7364666666667,0.5557899637717968,7.533274682861768,170.06984,13.7859375,48451.82986473072
2017-08-30 14:45:45,229.77,326.0322,60147.87,74912.418594,44655.393784690525,0.8029091988870515,227.97,296.5074,56320.85,67594.79197800001,37376.70073490428,0.833212860812275,229.96,295.9601,51628.32,68058.98459600001,44345.70958070427,0.7585819904082777,168097.04,126377.80410029908,210304.45602976455,0.7993032728522362,229.23333333333335,306.1665666666667,0.5511124036643956,6.488505113284177,168.09704000000002,14.090286666666666,48465.92015139738
2017-08-30 14:50:45,229.59,330.1875,61498.8,75807.748125,44325.07500663073,0.8112468912622776,227.73,299.6424,57125.98,68237.563752,37322.74796753133,0.8371632405813385,229.83,297.5639,52127.11,68389.111137,44270.02287278421,0.7622135912188819,170751.89,125917.84584694626,212159.16629103592,0.8048291902022551,229.04999999999998,309.13126666666665,0.5762933857236382,6.811421426367101,170.75189,14.118705416666668,48480.03885681405
2017-08-30 14:55:45,229.35,338.9093,62355.73,77728.84795499999,46406.21446076598,0.8022212041030116,227.57,311.1134,58829.01,70800.076438,39392.87252849864,0.830917323253413,229.76,302.1621,52471.57,69424.764096,45459.12682311826,0.755804800826442,173656.31,131258.2138123829,217681.49369212193,0.7977541271634739,228.89333333333332,317.3949333333333,0.5781441137065256,6.778421583709379,173.65631,14.350341666666667,48494.38919848071
2017-08-30 15:00:45,229.09,350.5132,64985.63,80299.068988,47167.87438334151,0.8092949372764401,227.41,311.633,58560.95,70868.46053,39911.82572859412,0.8263330339341859,229.69,308.4223,53620.57,70841.518087,46296.38385172052,0.7569088219446247,177167.15,133376.08396365616,221759.7321711107,0.7989148808283062,228.73000000000002,323.52283333333327,0.5770996371267527,8.342646603511259,177.16715,14.617644166666665,48509.00684264738
2017-08-30 15:05:45,229.21,352.0749,65672.98,80699.08782900001,46897.787520865604,0.8138007723105857,227.4,317.4353,59871.75,72184.78722,40323.90181932021,0.8294233772211153,229.63,315.5413,55919.25,72457.748719,46077.791058852265,0.771749757460195,181463.97999999998,133299.48039903806,225162.002815959,0.8059263007547658,228.74666666666667,328.35049999999995,0.5887153182560025,7.225327812809806,181.46398,14.942963749999999,48523.94980639738
2017-08-30 15:10:45,229.5,350.1081,65404.28,80349.80894999999,46673.032427549624,0.8139942192108971,227.56,315.3668,59402.04,71764.86900800001,40269.02118966638,0.8277314627771165,229.95,305.1944,53209.8,70179.45227999998,45758.853856721485,0.7581962849710633,178016.12,132700.9074739375,222034.3888325881,0.801750219576223,229.00333333333333,323.5564333333333,0.6302673905765541,8.206193396659401,178.01612,14.978337499999999,48538.92814389738
2017-08-30 15:15:45,229.68,344.0834,64610.32,79029.075312,45509.35391946768,0.81755125876045,227.72,309.0221,58082.08,70370.512612,39730.10229220725,0.8253752579613225,230.18,300.2738,52538.12,69117.023284,44910.008400206265,0.760132851557022,175230.52,130149.4646118812,218276.4721133034,0.8027916078332115,229.1933333333333,317.79310000000004,0.6428342883737024,8.272772442195864,175.23051999999998,14.71861,48553.64675389738
2017-08-30 15:20:45,230.05,337.1822,63218.9,77568.76511000001,44947.569494694086,0.8150045950886222,228.35,299.6815,56771.74,68432.270525,38209.22907595996,0.829604798503067,230.41,301.9711,53546.94,69577.161151,44426.4174840671,0.7696051278060861,173537.58000000002,127583.21605472112,215389.80637700116,0.8056907748747109,229.60333333333332,312.9449333333334,0.5458689624134364,7.744898250469616,173.53758000000002,14.532004166666667,48568.178758064045
2017-08-30 15:25:45,230.32,333.1307,62940.12,76726.662824,43880.771215800014,0.8203161415266509,228.31,301.5606,57438.65,68849.30058600001,37960.87034511829,0.8342662817359066,230.52,298.5164,52853.21,68814.000528,44067.049610377646,0.7680589646651097,173231.98,125908.69117129594,214154.89115868724,0.8089097524820779,229.71666666666667,311.06923333333333,0.6123485453094389,7.092140367037262,173.23198000000002,14.448731666666669,48582.62748973071
2017-08-30 15:30:45,230.25,337.4869,64237.03,77706.358725,43725.07476354367,0.8266637512553192,228.26,305.654,58674.19,69768.58204,37749.09889939241,0.8409829795073187,230.55,299.082,53496.39,68953.3551,43505.18861600988,0.7758344742241556,176407.61,124979.36227894596,216193.16793452128,0.8159721774992853,229.68666666666664,314.0743,0.6211360404028597,7.454478128264554,176.40760999999998,14.568316249999997,48597.19580598071
2017-08-30 15:35:45,230.6,326.3786,62533.49,75262.90516,41881.58929103639,0.8308673425117091,228.62,294.1201,56892.37,67241.737262,35842.84399702315,0.8460871523637942,230.73,293.534,53117.35,67727.09981999999,42017.93877626248,0.7842850224086269,172543.21,119742.37206432203,210022.36781994108,0.8215468275642279,229.98333333333335,304.6775666666667,0.5927965794622845,7.122622637023815,172.54321,14.539617499999999,48611.735423480706
2017-08-30 15:40:45,231.09,311.6552,58645.52,72020.400168,41804.796666034075,0.8142903935995803,229.15,286.5863,55300.1,65671.25064500001,35420.503966889206,0.8420747200161683,230.97,289.9921,52043.92,66979.475337,42162.5486356481,0.7770129541646398,165989.53999999998,119387.84926857139,204465.12157917477,0.8118232523864666,230.40333333333334,296.0778666666667,0.5439736114928879,5.261228577707469,165.98953999999998,14.10553125,48625.84095473071
2017-08-30 15:45:45,230.22,333.2324,62592.58,76716.76312799999,44357.98320236459,0.8158918266085582,228.45,297.1303,57539.15,67879.41703499999,36011.962933016395,0.84766712080529,230.48,297.1259,52979.79,68481.57743199999,43392.030364237515,0.7736356548242077,173111.52000000002,123761.9764996185,212801.84487875694,0.8134869324024407,229.71666666666667,309.1628666666666,0.5514039033592164,7.785389491579747,173.11152,14.129210833333333,48639.970165564046
2017-08-30 15:50:45,229.21,338.7518,63378.88,77645.300078,44854.321911586936,0.8162616402580914,227.29,307.101,58906.22,69800.98629,37446.42749807207,0.8439167285583065,229.38,304.7155,54396.58,69895.64139,43890.91898813559,0.7782542504543429,176681.68,126191.6683977946,217119.21430550856,0.8137542343506785,228.62666666666667,316.8561,0.5846503761590978,6.910297766083713,176.68168,14.574716666666667,48654.544882230715
2017-08-30 15:55:45,228.82,330.2452,61485.11,75566.706664,43930.7227840713,0.8136534290608635,226.89,306.095,59033.11,69449.89455,36583.87317841045,0.8500100739173837,228.85,302.2925,53844.86,69179.638625,43434.4730814821,0.7783339298991604,174363.08000000002,123949.06904396386,213929.5570601494,0.8150490394881493,228.18666666666664,312.8775666666667,0.5682482178333468,5.550935951837162,174.36308000000002,14.626864999999999,48669.171747230714
2017-08-30 16:00:45,228.42,323.0021,60016.88,73780.139682,42912.50547988349,0.8134557654496039,226.55,295.4944,57087.32,66944.25632,34965.28777881657,0.8527590436902772,228.45,291.1145,51550.81,66505.107525,42017.17881123996,0.775140615788366,168655.01,119894.97206994,206928.28884846024,0.8150408575770474,227.8066666666667,303.20366666666666,0.5516373533112972,6.529747331551615,168.65501,14.292420416666667,48683.464167647384
2017-08-30 16:05:45,228.4,313.7722,58641.23,71665.57048,41196.60345600043,0.8182622367649366,226.02,299.4703,57669.72,67686.277206,35434.94768063126,0.8520149486798472,228.12,284.9593,50364.19,65004.915516,41098.50857252849,0.7747751012398993,166675.14,117730.05970916018,204061.1899728658,0.8167900031464237,227.51333333333332,299.4006,0.6563717877340425,4.823403827514044,166.67514000000003,13.972089583333332,48697.436257230715
2017-08-30 16:10:45,228.29,321.879,60373.99,73481.75691,41887.34809056587,0.8216187600678314,226,305.0473,59125.53,68940.68980000001,35454.06058999342,0.85762892961364,228.24,285.6024,50962.57,65185.891776,40645.01132522273,0.7818036788562167,170462.09,117986.42000578203,207311.64808796658,0.8222504213929621,227.51,304.17623333333336,0.6637070897982467,6.10627369856971,170.46209,14.047384583333333,48711.48364181405
2017-08-30 16:15:45,228.47,312.6468,57995.28,71430.414396,41699.53954788809,0.8119129713917446,226.53,287.7367,55568.26,65180.99465099999,34069.49580293329,0.8525224307718889,228.51,280.3026,49927.92,64051.94712599999,40122.99509141234,0.7794910574971926,163491.46000000002,115892.03044223372,200400.64923286857,0.8158230056930628,227.83666666666667,293.5620333333333,0.5735102632002481,6.501101811417258,163.49146000000002,13.914731250000003,48725.39837306405
2017-08-30 16:20:45,228.2,317.6492,58919.22,72487.54744,42225.229998874485,0.8128185058098305,226.93,270.2279,51444.71,61322.817347,33375.58599319904,0.8389162831331779,228.89,271.8664,48260.18,62227.500296,39283.79843467635,0.7755442492537689,158624.11,114884.61442674987,195857.30240477397,0.8098963278488082,228.00666666666666,286.58116666666666,0.4722084149586213,10.840919413755387,158.62410999999997,13.421482083333332,48738.81985514738
2017-08-30 16:25:45,227.93,335.2222,61771.95,76407.196046,44969.832118981474,0.8084572291176733,226.69,282.8739,53415.62,64124.684390999995,35478.82027718732,0.8329962245786425,228.64,290.5235,50774.65,66425.29304,42828.19716994136,0.7643872939999603,165962.22,123276.84956611015,206738.09544027862,0.8027655456850344,227.75333333333333,302.8732,0.4668793724204545,10.680707305895664,165.96222,13.524430416666664,48752.34428556405
2017-08-30 16:30:45,228.25,329.8594,60716.75,75290.40805,44521.0266477875,0.8064340674004357,226.93,282.4302,53833.63,64091.885286000004,34780.88613789022,0.8399445539755283,228.79,288.5758,50308.4,66023.257282,42756.69996111916,0.761979976012417,164858.78,122058.61274679688,205126.11313228973,0.8036947489648938,227.99,300.2884666666667,0.4649326724856363,9.84750885093377,164.85878,13.784208333333334,48766.128493897384
2017-08-30 16:35:45,228.41,338.2861,63685.67,77267.928101,43754.63575065396,0.8242186838082926,227.12,281.0906,53501.2,63841.297072,34832.92710059486,0.8380343516464197,229.19,288.1386,50992.94,66038.485734,41961.90734697508,0.7721700374142016,168179.81,120549.47019822389,206921.7805275911,0.8127699731327934,228.24,302.5051,0.49071153172099746,11.828230333967905,168.17981,13.876607916666664,48780.00510181405
2017-08-30 16:40:45,228.74,331.0634,62962.67,75727.442116,42075.49971067761,0.8314379601459824,227.05,283.561,53817.06,64382.52505,35338.839607014226,0.8358954539015863,229.3,288.0806,51690.5,66056.88158,41129.11151270039,0.7825149895609105,168470.22999999998,118543.45083039222,205997.0100050739,0.8178285208889702,228.36333333333334,300.90166666666664,0.5751069202586518,10.023784071208212,168.47023,14.027085,48794.03218681405
2017-08-30 16:45:45,228.91,338.3341,63639.56,77448.05883099999,44138.51175216984,0.8217063275771492,227.2,294.4583,55869.64,66900.92576,36801.048814068214,0.835110117914159,229.39,296.6546,52730.43,68049.598694,43014.52817862294,0.7748823066115935,172239.63,123954.08874486099,212205.3398458808,0.8116649191066216,228.5,309.8156666666667,0.5689277899343594,9.20496811544928,172.23963,14.196244166666666,48808.22843098072
2017-08-30 16:50:45,229.04,338.1492,63544.01,77449.692768,44278.81776851648,0.8204552881874643,227.06,299.6161,57034.08,68030.831666,37085.14225024933,0.8383563540720923,229.39,294.0672,52084.22,67456.075008,42866.72465300472,0.7721205242644645,172662.31,124230.68467177052,212709.98168528193,0.8117264109188114,228.49666666666667,310.61083333333335,0.6287473194357325,8.865874499977194,172.66231,14.370914166666667,48822.59934514739
2017-08-30 16:55:45,229.29,341.4153,64845.67,78283.114137,43855.27381327893,0.8283481145948832,227.39,294.8673,56177.63,67049.875347,36602.7276528859,0.8378483883715907,229.86,290.3174,51844.11,66732.357564,42016.613432753584,0.7768961249462623,172867.40999999997,122474.61489891841,211856.4908959517,0.8159646620640938,228.84666666666666,308.8666666666667,0.636525184257295,10.538085473775089,172.86740999999998,14.397071666666665,48836.99641681406
2017-08-30 17:00:45,229.12,335.8252,64081.96,76944.269824,42590.17564306253,0.8328360272516607,227.19,285.3019,54218.94,64817.738660999996,35519.653579421254,0.8364830541770018,229.61,285.9689,50947.59,65661.31912900001,41421.63568658634,0.7759148106651189,169248.49,119531.46490907014,207202.37081314577,0.8168269954431534,228.64000000000001,302.36533333333335,0.6341847445766344,11.066039316676505,169.24849,14.254829166666664,48851.251245980726
2017-08-30 17:05:45,227.88,328.5025,62267.31,74859.1497,41553.27182269658,0.8317929104129271,225.86,284.1032,54120.92,64167.54875200001,34473.18278305469,0.8434313146224575,228.25,285.4535,50876.95,65154.761375,40702.32043177259,0.7808631161608639,167265.18,116728.77503752385,203968.7411398944,0.8200530094230427,227.33,299.35306666666673,0.6466370474640385,9.737476104025188,167.26518,14.021402916666666,48865.27264889739
2017-08-30 17:10:45,228.4,327.0749,62124.39,74703.90716,41487.75617092107,0.8316083102178667,226.09,287.4268,55046.77,64984.325212,34537.16311201717,0.8470776578877988,228.76,276.3292,48978.08,63213.067792,39962.97810711294,0.7748094137933688,166149.24,115987.89739005118,202629.6185002149,0.8199652214210914,227.75,296.94363333333337,0.7288693743139393,10.14713342341402,166.14924,13.892267499999999,48879.16491639739
2017-08-30 17:15:45,228.74,322.2197,60995.72,73704.534178,41374.87764426102,0.827570795749043,226.68,277.1266,52330.39,62819.057688,34752.903350024906,0.8330336672655375,229.12,282.2772,50324.28,64675.352064,40624.721624694845,0.7781060078374403,163650.39,116752.50261898077,201028.84622597627,0.8140642155207956,228.17999999999998,293.87449999999995,0.657375755982107,9.645341804069437,163.65039000000002,13.741651249999999,48892.90656764739
2017-08-30 17:20:45,229.06,315.9092,60422.1,72362.161352,39817.73759422905,0.8349957888361224,226.96,273.5417,52478.12,62083.024232,33171.506131870156,0.8452893629004423,229.26,278.0649,50132.16,63749.158974000005,39379.20521832208,0.7863971981253326,163032.38,112368.44894442128,198005.61922995874,0.8233724913163111,228.42666666666665,289.17193333333336,0.6420733130982841,9.246148600405887,163.03238000000002,13.611782083333333,48906.51834973072
2017-08-30 17:25:45,229.91,296.7927,56622.61,68235.60965700001,38078.58272113568,0.8298102747909034,227.56,261.1479,49917.36,59426.816124,32245.986498572278,0.8399803868987771,230.07,250.3398,44214.82,57595.677786,36909.508151644804,0.7676760079859233,150754.79,107234.07737135276,185003.11904838085,0.8148770181575996,229.17999999999998,269.4268,0.706867964045718,10.157081626623636,150.75479,13.07446541666667,48919.59281514739
2017-08-30 17:30:45,230.78,303.0242,57886.87,69931.924876,39237.538129520915,0.8277602840568492,228.43,262.386,49841.07,59936.83398000001,33291.01693852538,0.831559938862156,231,257.8709,45840.49,59568.1779,38039.68053080821,0.7695466206294687,153568.43,110568.2355988545,189231.59729841287,0.8115369324808209,230.07000000000002,274.4270333333333,0.712826531055772,10.420681344439954,153.56843,12.680134166666665,48932.27294931406
2017-08-30 17:35:45,231.87,303.101,58374.2,70280.02887,39137.38918640375,0.8305944226058484,229.37,262.4175,50234.29,60190.701975,33157.754936653495,0.8345855481277596,231.97,257.7145,46113.83,59782.032564999994,38044.79071218318,0.7713660446365923,154722.32,110339.93483524043,190036.56891668905,0.8141712980927865,231.07000000000002,274.411,0.7357077941749326,10.455120239349004,154.72232,12.845447916666666,48945.118397230726
2017-08-30 17:40:45,231.45,312.1337,59816.62,72243.34486499999,40510.157356629956,0.8279879636218171,228.99,268.5943,51274.17,61505.408757,33968.73264013175,0.8336530239572537,231.72,258.9956,45809.89,60014.46043200001,38770.98707967073,0.7633142024480143,156900.68,113249.87707643243,193502.86313718837,0.8108442296730338,230.72,279.9078666666667,0.7498266296809942,11.513014520492208,156.90068,12.984291666666666,48958.102688897394
2017-08-30 17:45:45,231.42,318.6505,60945.64,73742.09871,41515.37169706883,0.8264701041351742,229.07,274.3842,53148.54,62853.188694000004,33552.28792306078,0.8455981487073477,231.31,281.0284,49787.91,65004.67920399999,41794.4055615922,0.7659127098182242,163882.09,116862.06518172182,201281.10120253492,0.8141951182744029,230.6,291.3543666666667,0.6634865568083267,9.368705760488,163.88209,13.365948750000001,48971.46863764739
2017-08-30 17:50:45,231.63,317.3807,61239.43,73514.89154099999,40671.507121817995,0.833020748807691,228.9,275.7054,53348.21,63108.96606,33715.13142430461,0.8453348760187246,231.43,272.8727,48176.77,63150.928961000005,40829.38477376765,0.7628829978059773,162764.41,115216.02331989026,199416.61212721872,0.816202864263704,230.65333333333334,288.65293333333335,0.7601595467946111,9.95235570098715,162.76441,13.610270833333333,48985.078908480726
2017-08-30 17:55:45,231.76,304.5401,58685.01,70580.213576,39212.70393295614,0.831465463572289,229.01,260.8143,50847.93,59729.082843,31337.69857505583,0.8513094053972933,231.39,263.6508,45914.23,61006.158612,40170.07433525113,0.752616310297705,155447.17,110720.47684326308,190847.7053920441,0.8145089807638849,230.72,276.33506666666665,0.7411581137309328,10.206823793143885,155.44717,13.258815833333333,48998.33772431406
2017-08-30 18:00:45,231.65,290.5632,55849.58,67308.96528,37567.555428692,0.8297494957420626,228.81,251.1862,48911.68,57473.914422,30181.093395783057,0.8510239904814535,231.01,257.767,44726.15,59546.754669999995,39311.4168900927,0.7511097833604238,149487.41,107060.06571456777,183870.45281750866,0.8130039802989237,230.49,266.5054666666667,0.7288819471560618,9.027106886112648,149.48741,12.705607500000001,49011.04333181406
2017-08-30 18:05:45,231.66,276.4163,53042.34,64034.600057999996,35873.948373609695,0.8283387411174015,228.46,248.642,48138.2,56804.75132,30157.809490860607,0.8474326333869776,230.68,251.9486,43550.48,58119.503048,38486.78118933929,0.7493264346054772,144731.02,104518.5390538096,178525.049100072,0.8107042721991982,230.26666666666665,259.00229999999993,0.7845975680370485,6.723492416862727,144.73102,12.25910125,49023.302433064055
2017-08-30 18:10:45,231.24,276.7122,53240.27,63986.929128,35493.67196499674,0.8320491501240465,227.69,257.9171,50698.33,58725.144499,29636.496615482905,0.8633155428142594,230.02,251.1883,43297.31,57778.332766,38258.05384468125,0.749369321114758,147235.91,103388.2224251609,179909.80442922682,0.8183873606394803,229.65,261.9392,0.8534726758110203,5.639858409890527,147.23591,12.165288749999998,49035.46772181406
2017-08-30 18:15:45,230.79,283.5624,53896.49,65443.366296,37121.45683876549,0.823559255131016,227.07,270.8694,53219.42,61506.314657999996,30833.74900450001,0.8652675793684196,229.46,259.0692,44823.28,59446.01863200001,39047.4416734015,0.7540165183723754,151939.19,107002.647516667,185836.17525506756,0.8175974876337043,229.10666666666668,271.16700000000003,0.888960018623068,4.571131442985317,151.93919,12.465629166666666,49047.933350980726
2017-08-30 18:20:45,230.16,297.9252,57100.2,68570.464032,37966.77096519807,0.8327229632477455,226.57,271.8016,53146.54,61582.088512,31109.466590223023,0.8630194474428026,229.16,263.4667,45619.19,60376.028972,39549.391628338395,0.7555844724593658,155865.93,108625.62918375948,189983.46099156243,0.8204184153004894,228.63,277.7311666666667,0.9010191138520764,7.271072085896009,155.86593,12.825213333333332,49060.758564314056
2017-08-30 18:25:45,230.25,244.2177,46274.22,56231.125425,31947.394728736195,0.8229289321573275,227.46,198.1257,38747.21,45065.671722,23012.35505051516,0.8597943516524691,229.64,203.255,35075.71,46675.4782,30794.39613297483,0.7514804636752496,120097.13999999998,85754.14591222619,147570.64944396963,0.8138280915108331,229.11666666666667,215.19946666666667,0.7230668509492978,13.48434258820964,120.09713999999998,11.498461249999998,49072.25702556405
2017-08-30 18:30:45,230.36,227.2206,42500.47,52342.537416,30552.434811720977,0.811968087489173,228.05,168.3258,33283.29,38386.69869,19124.885439990157,0.8670526806377994,229.69,194.5654,33628.18,44689.726726,29433.266633728555,0.7524812180253384,109411.94,79110.5868854397,135016.50851626368,0.8103597197287957,229.36666666666667,196.7039333333333,0.5740444702804808,15.51400937923967,109.41194,9.562878333333332,49081.81990389738
2017-08-30 18:35:45,230.95,229.8904,43440.16,53093.18788,30526.03967820553,0.8181870732302317,228.55,169.5396,34323.78,38748.27558,17980.739332275094,0.8858143875108674,230.35,185.8326,31631.31,42806.539410000005,28841.984050057712,0.7389363970078514,109395.25,77348.76306053833,133978.17684069969,0.8165154398993738,229.95000000000002,195.08753333333334,0.6088280060882825,17.839615926252588,109.39525,9.116966249999999,49090.93687014739
2017-08-30 18:40:45,231.17,204.0181,38756.36,47162.864176999996,26875.273336815564,0.821755859749086,228.16,160.3072,32658.28,36575.690751999995,16468.694587839625,0.8928957821039706,230.07,168.5404,28277.2,38776.089828,26532.717586201474,0.7292432043929605,99691.84,69876.68551085667,121742.40896486634,0.8188752041925677,229.79999999999998,177.62189999999998,0.7136640557006034,14.860892716494995,99.69184,8.711962083333333,49099.64883223072
2017-08-30 18:45:45,231.51,211.3363,40635.46,48926.466813,27249.927438288538,0.8305414767698485,228.26,166.9262,34033.64,38102.574411999994,17132.35317089852,0.89321103692357,230.25,176.0633,29656.64,40538.574824999996,27638.012822063087,0.7315659252458686,104325.74,72020.29343125015,126770.59080272117,0.8229490715425507,230.00666666666666,184.77526666666665,0.759398278310775,14.374777432333122,104.32574000000001,8.5007325,49108.14956473072
2017-08-30 18:50:45,231.26,201.7336,38716.77,46652.912335999994,26028.944469524708,0.8298896695056693,227.57,166.3105,33706.36,37847.280484999996,17213.306935643177,0.8905886913951145,229.81,165.9365,27755.98,38133.867065,26149.519910902603,0.7278564209784791,100179.11,69391.77131607049,121864.97448723289,0.8220500633715326,229.54666666666665,177.99353333333332,0.8611175650557589,13.337600654405804,100.17911,8.521035416666667,49116.67060014739
2017-08-30 18:55:45,231.59,166.1518,31458.19,38479.095362,22159.040182322653,0.8175397499356627,227.03,159.9257,31564.24,36307.931671,17943.373580472675,0.869348336501666,229.44,152.4493,24829.68,34977.967392,24636.257710403483,0.7098662915924306,87852.11,64738.67147319882,109128.77171290285,0.8050316027667047,229.35333333333332,159.50893333333332,1.0129930529314262,4.4258545184930025,87.85211,7.834634166666666,49124.505234314056
2017-08-30 19:00:45,231.99,156.8614,30660.55,36390.276186,19600.58352679478,0.8425478785400279,227.27,146.1189,28948.04,33208.442403,16273.033736576856,0.871707249882484,229.52,146.927,24023,33722.68504,23666.74792418763,0.7123691358355729,83631.59,59540.36518755926,102661.08285322154,0.814637715438588,229.59333333333333,149.9691,1.0438746769650724,4.5958134042279415,83.63159,7.145154166666666,49131.650388480724
2017-08-30 19:05:45,233.72,150.7856,29405.16,35241.610431999994,19424.409160004092,0.83438752201005,228.54,151.9992,31067.56,34737.897167999996,15541.178053833055,0.8943419876497,230.64,139.2834,23672.11,32124.323375999997,21716.430657769703,0.7368905400101089,84144.83,56682.01787160685,101455.42649718672,0.8293773226839992,230.96666666666667,147.3560666666667,1.1920912108529356,5.478340219902736,84.14483,6.990684166666665,49138.64107264739
2017-08-30 19:10:45,234.73,149.1063,29859.64,34999.721799,18258.762966800237,0.8531393526920302,229.42,140.8738,28964.76,32319.267195999997,14337.981386124116,0.8962072012444895,231.55,135.0099,22629.05,31261.542344999998,21568.73027986877,0.7238622378341902,81453.45,54165.47463279312,97819.03270375483,0.8326953124417205,231.9,141.66333333333333,1.2203536006899456,5.253982446645812,81.45345,6.8999283333333326,49145.541000980724
2017-08-30 19:15:45,235.53,146.3697,29574.39,34474.455441,17715.62965523366,0.8578638769396654,230.1,136.3796,27913.04,31380.94596,14339.664127964792,0.8894900757797296,232.18,134.4675,22562.98,31220.66415,21578.73498346683,0.7226937867687866,80050.41,53634.02876666529,96357.02975347247,0.8307687586967695,232.60333333333332,139.07226666666668,1.2582221521617676,5.247223985227811,80.05041,6.729327499999998,49152.27032848072
2017-08-30 19:20:45,235.38,139.1005,28104.54,32741.475690000003,16796.995616694705,0.8583773152467826,229.59,141.6705,29298.64,32526.130095,14125.82150203183,0.9007723917486224,231.76,135.2027,22659.83,31334.577751999997,21642.270381529594,0.7231573432820134,80063.01000000001,52565.08750025612,95776.68815619845,0.8359342084310577,232.24333333333334,138.6579,1.350594921992733,2.4918883092849518,80.06301,6.6713925000000005,49158.94172098072
2017-08-30 19:25:45,235.46,126.8872,25155.45,29876.860112000002,16119.246429331515,0.84197100718413,229.7,131.0843,27057.24,30110.063710000002,13210.6661528728,0.898611183974808,231.83,126.9506,21081.18,29430.957598,20536.920775590334,0.7162926972322703,73293.87,49866.83335779465,88649.2664871569,0.8267848444140085,232.33,128.30736666666667,1.3472216244135475,2.1642820716191764,73.29387,6.38987,49165.33159098072
2017-08-30 19:30:45,234.49,126.1423,25667.1,29579.107927,14701.142926558952,0.8677442221498135,228.79,119.4564,24820.56,27330.429755999998,11440.812555673223,0.9081657413217591,230.96,118.2587,20196.85,27313.029352,18387.191804642538,0.7394584372063101,70684.51000000001,44529.14728687471,83541.27669623132,0.8461028224050196,231.41333333333333,121.2858,1.3295114081585686,4.004178560062275,70.68451,5.999099166666667,49171.330690147384
2017-08-30 19:35:45,234.31,124.9171,25603.74,29269.325701,14182.451304468463,0.8747635754084091,228.46,124.7696,26455.42,28504.862816,10613.103070383311,0.9281019933605983,230.76,113.9203,19949.39,26288.248428,17119.983762846987,0.7588710238583873,72008.55,41915.538137698764,83319.5271858607,0.8642457828567687,231.17666666666665,121.20233333333333,1.355384770666022,6.008162659134723,72.00855,5.945544166666666,49177.27623431405
2017-08-30 19:40:45,234.53,125.6649,25303.65,29472.188997,15110.765068400337,0.8585602515841522,228.4,142.668,29749.65,32585.3712,13295.290185599166,0.9129756361345364,230.19,155.6931,28485.23,35838.994689,21749.142791504913,0.7948110779107016,83538.53,50155.19804550442,97438.33888949806,0.857347641103966,231.04,141.34199999999998,1.5105609418282588,11.091607590100596,83.53853,6.481128333333334,49183.75736264738
2017-08-30 19:45:45,234.51,142.1521,29765.52,33336.088971,15010.284707893705,0.8928917854129158,227.82,171.8879,36433.63,39159.501378,14354.69098227768,0.9303905493666114,229.93,170.2422,32178.89,39143.789046,22288.007072092594,0.8220688590515556,98378.04,51652.98276226398,111113.76774495741,0.8853811907972547,230.75333333333333,161.4274,1.6280010400716467,11.940537975585318,98.37804,7.579857083333334,49191.33721973072
2017-08-30 19:50:45,234.91,127.3785,26881.03,29922.483435000002,13144.019212438394,0.8983555812936821,227.63,179.0371,38107.27,40754.215073,14447.907092843603,0.9350510108400143,229.64,173.6858,33188.65,39885.207112,22121.104347311302,0.8321042412241794,98176.95,49713.0306525933,110045.89464386294,0.8921455027261678,230.72666666666666,160.0338,1.8131121962495322,20.40525189053813,98.17694999999999,8.189791249999999,49199.52701098072
2017-08-30 19:55:45,235.29,135.2871,28607.68,31831.701759,13959.150471698613,0.898716638418854,228.38,169.4086,36178.56,38689.536068,13711.017375945277,0.9350993492507442,230.25,177.6332,33824.33,40900.044299999994,22994.09323702637,0.8269998377483422,98610.57,50664.26108467026,110864.38502504099,0.8894702295757722,231.30666666666664,160.7763,1.7221005303205048,15.85382920243841,98.61057000000001,8.199480000000001,49207.72649098072
2017-08-30 20:00:45,235.05,141.034,29859.68,33150.0417,14398.776858099409,0.90074336165918,227.86,180.9525,38720.48,41231.83665,14169.99583986823,0.9390918073497947,229.99,176.7211,33844.19,40644.085789000004,22505.832863226635,0.8326965496455984,102424.35,51074.60556119427,114452.4477945058,0.8949074657092376,230.9666666666667,166.23586666666665,1.7679318805022284,15.160306359879014,102.42435,8.376455,49216.10294598072
2017-08-30 20:05:45,234.82,147.3267,30178.35,34595.255694,16914.45854323275,0.8723262596158223,228,175.7484,37280.2,40070.635200000004,14691.57899245277,0.9303620921886457,230.17,174.0936,33120.8,40071.123912,22554.546746296153,0.8265503127073857,100579.34999999999,54160.584281981675,114234.73436826533,0.8804620639792127,230.99666666666667,165.7229,1.655146538911091,11.100578133740129,100.57934999999999,8.4584875,49224.56143348072
2017-08-30 20:10:45,235.07,146.0609,30813.93,34334.535763,15144.704157421691,0.8974616756929064,228.08,173.8732,37258.45,39656.999456000005,13582.54429224087,0.9395176264240256,230.32,169.3892,31927.79,39013.720543999996,22420.673861443756,0.818373371080863,100000.17000000001,51147.92231110632,112321.60948264528,0.8903021463154066,231.15666666666667,163.10776666666666,1.6929355271316684,10.451290588451434,100.00017000000001,8.35748,49232.91891348072
2017-08-30 20:15:45,235.34,141.7257,29877.05,33353.726237999996,14826.764220724268,0.8957634834203619,228.07,177.6465,38033.37,40515.837255,13964.090909069078,0.9387284720447524,230.47,165.2243,31254.73,38079.244421,21752.487404923602,0.8207812543350674,99165.15,50543.34253471695,111302.99389101907,0.8909477322514461,231.29333333333332,161.53216666666665,1.749582060298617,12.26162384581812,99.16515,8.298555,49241.21746848072
2017-08-30 20:20:45,235.43,131.364,27635.24,30927.026520000003,13884.324956985967,0.8935627866496879,228.27,163.4299,34731.34,37306.143273,13619.190420506036,0.9309817888662992,230.98,145.2278,28070.56,33544.717244,18365.50343078868,0.8368101539153937,90437.14,45869.018808280685,101404.35482667403,0.8918467077136895,231.56000000000003,146.6739,1.6712731041630573,11.423982044521894,90.43714,7.900095416666666,49249.11756389739
2017-08-30 20:25:45,235.66,133.7673,28314.79,31523.601918,13856.772536937784,0.8982092234781152,228.62,159.4938,33921.66,36463.472556,13375.567789315148,0.9302915389614546,231.31,145.137,28173.99,33571.63947,18255.99255542031,0.839219961991329,90410.44,45488.33288167324,101208.873570194,0.8933054663166003,231.86333333333332,146.1327,1.6374588478845362,9.143128129433038,90.41044000000001,7.535315833333334,49256.65287973072
2017-08-30 20:30:45,235.78,133.2418,28080.18,31415.751604000005,14087.332608120989,0.8938248670270457,228.49,168.1004,35816.73,38409.260396000005,13872.027114839206,0.9325024650495485,231.32,143.8506,27810.94,33275.520791999996,18270.51997878616,0.8357777530768572,91707.85,46229.87970174635,102701.17588840179,0.8929581302910546,231.86333333333332,148.3976,1.6892134734541981,13.277034129932016,91.70785000000001,7.588262083333333,49264.241141814055
2017-08-30 20:35:45,236.38,137.1392,28869.61,32416.964095999996,14744.666142346281,0.8905710576260375,229.3,161.2699,34000.06,36979.188070000004,14541.5360369127,0.9194377100881543,232.14,143.3915,27500.84,33286.90281,18754.244798892487,0.8261759935123264,90370.51,48040.44697815146,102346.04840207892,0.8829897334674656,232.60666666666665,147.26686666666666,1.6221948353443614,9.508610898219706,90.37051,7.586598333333332,49271.82774014739
2017-08-30 20:40:45,237.41,128.0243,27114.12,30394.249063000003,13734.441114558564,0.8920806019519981,230.11,141.2493,28963.95,32502.876423,14748.782192652696,0.8911195927110085,233.67,106.9662,19070.41,24994.791954,16157.323022569151,0.7629753444276258,75148.48,44640.54632978041,87407.5078178738,0.8597485716739887,233.73,125.41326666666667,1.574466264493222,14.709023340964993,75.14847999999999,6.896624583333333,49278.724364730726
2017-08-30 20:45:45,236.19,112.7205,23431.96,26623.454895,12639.287998320928,0.8801246905186834,229.56,102.3254,19886.41,23489.818824,12502.091252916243,0.8465969937444418,232.98,84.693,13973.48,19731.775139999998,13931.432333580131,0.7081714595294137,57291.84999999999,39072.811584817304,69347.24710877232,0.8261589664855299,232.91,99.91296666666666,1.4383238160662892,15.233224649853588,57.29184999999999,5.518347083333333,49284.24271181406
2017-08-30 20:50:45,235.25,104.6463,21578.39,24618.042074999998,11849.940110159638,0.8765274644612452,228.3,106.5128,20919.88,24316.87224,12396.325920291167,0.8603030765440252,231.8,86.3769,14356.38,20022.16542,13956.412913117892,0.7170243427146752,56854.65,38202.678943568695,68497.41531684161,0.8300262095586113,231.78333333333333,99.17866666666667,1.5028402962536795,12.907782587653257,56.85465,4.756104166666667,49288.998815980725
2017-08-30 20:55:45,235.25,97.0487,19811.09,22830.706674999998,11347.329214039288,0.867738799416729,228.3,101.7392,20022.12,23227.05936,11773.317171407707,0.8620169987803398,231.81,79.4766,12917.29,18423.470646,13136.50979902667,0.7011322811103742,52750.5,36257.156184473664,64009.34794883726,0.8241061921481145,231.78666666666666,92.75483333333334,1.5042567878508903,14.315408541154188,52.7505,4.56688125,49293.565697230726
2017-08-30 21:00:45,235.2,97.7544,20068.86,22991.83488,11218.971853498184,0.8728690034851191,228.35,98.4232,19535.03,22474.937719999998,11113.299618789137,0.8691917300672279,231.8,77.0174,12462.91,17852.63332,12782.503306875155,0.6980992538528203,52066.8,35114.77477916247,62801.266468370726,0.8290724523242372,231.7833333333333,91.065,1.4812684259725213,15.425904573656183,52.0668,4.3673874999999995,49297.93308473073
2017-08-30 21:05:45,234.94,104.8683,21737.08,24637.758402,11598.210730492936,0.8822669516166483,228.28,95.6082,18845,21825.439896,11009.80479635804,0.8634419324328839,231.77,82.2491,13632.05,19062.873907,13325.178212379806,0.7151099076931012,54214.130000000005,35933.19373923078,65041.26616201436,0.8335343574793803,231.66333333333333,94.24186666666667,1.4604526683837145,12.725519019147896,54.214130000000004,4.4283720833333335,49302.36145681406
2017-08-30 21:10:45,235.48,93.403,19050.67,21994.53844,10992.347053279284,0.8661545706889586,228.57,97.7366,19251.85,22339.654661999997,11332.539079787823,0.8617792124041922,231.99,80.264,13148.96,18620.44536,13184.302648344568,0.7061571163193703,51451.479999999996,35509.18878141168,62515.25639477401,0.8230227782333962,232.01333333333332,90.46786666666667,1.4941670018964437,11.27899556232858,51.45148,4.4027337499999994,49306.76419056406
2017-08-30 21:15:45,235.28,97.7892,20104.24,23007.842976,11188.403479973023,0.873799426611664,228.65,92.0255,17998.34,21041.630575,10899.998830237315,0.8553681206333983,231.99,77.7729,12646.37,18042.535071000002,12868.659511051064,0.7009197959286039,50748.950000000004,34957.061821261406,61623.470344325724,0.8235328149556731,231.97333333333336,89.19586666666667,1.4326359351649693,12.80660987280427,50.74895000000001,4.25835125,49311.02254181406
2017-08-30 21:20:45,235.48,101.8846,20574.34,23991.785608000002,12341.0822144833,0.8575576797893499,228.72,101.995,20073.86,23328.2964,11884.845713203556,0.8604940393332794,232.19,83.4568,13777.6,19377.834392,13626.378974759875,0.7109979227445552,54425.799999999996,37852.306902446726,66294.53102237782,0.8209696812189301,232.13,95.7788,1.4690044371688264,12.865059908873363,54.425799999999995,4.38228125,49315.40482306406
2017-08-30 21:25:45,235.7,100.2739,20007.46,23634.55823,12581.48985914072,0.846534121996153,228.94,100.6728,19612.06,23048.030832,12106.974344947734,0.8509212844669801,232.36,84.0549,13639.91,19530.996564,13979.008619171815,0.6983724540273284,53259.43000000001,38667.472823260265,65815.95808360212,0.8092175750499249,232.33333333333334,95.00053333333334,1.460545193687236,11.521654615272334,53.25943000000001,4.4868845833333335,49319.891707647395
2017-08-30 21:30:45,235.72,100.7898,20395.59,23758.171656,12184.852440134911,0.8584663119415253,229.11,96.7975,18695.18,22177.275225,11929.869285662724,0.8429881403521248,232.5,83.4753,13528.48,19408.007250000002,13915.853344500747,0.697056623368687,52619.25,38030.575070298386,64923.87935682911,0.8104760609081684,232.44333333333336,93.68753333333332,1.4340412717078037,10.900311887814299,52.61925,4.4116116666666665,49324.303319314065
2017-08-30 21:35:45,235.95,103.1798,20784.22,24345.27381,12677.087831023018,0.8537270996501477,229.33,101.5857,19877.1,23296.648581,12150.503310423373,0.8532171454142603,232.69,85.2316,13983.26,19832.541004,14064.072043606051,0.7050664862954139,54644.58,38891.66318505244,67071.54082527077,0.8147208089695679,232.65666666666667,96.6657,1.4298608822728716,11.828497595320782,54.644580000000005,4.46932625,49328.772645564066
2017-08-30 21:40:45,234.37,96.9246,19558.59,22716.218502,11553.706774992479,0.8609967366830006,227.74,94.3471,18430.63,21486.608554,11044.73743263849,0.8577728753088356,231.21,78.1149,12763.67,18060.946029000002,12778.360598822956,0.7066999690661663,50752.89,35376.804806453925,61865.77536623979,0.8203710322799236,231.10666666666668,89.79553333333335,1.4567587838227691,13.008033807175275,50.75289,4.39156125,49333.164206814065
2017-08-30 21:45:45,235.93,85.6976,16897.73,20218.634768,11102.248093466405,0.8357502963921188,229.44,84.7183,16270.37,19437.766752,10634.934713869032,0.8370493487028752,232.71,72.7456,11740.8,16928.628576,12195.576280937437,0.6935470258143137,44908.899999999994,33932.75908827288,56287.1338633685,0.797853735260565,232.69333333333336,81.05383333333333,1.3981205592482344,10.250265769868998,44.908899999999996,3.985907916666666,49337.15011473073
2017-08-30 21:50:45,236.05,69.87,14188.06,16492.8135,8409.033867346609,0.8602571053143843,229.45,69.2801,13127.43,15896.318945,8964.571244419107,0.8258157152872853,232.78,58.6235,9050.09,13646.37833,10213.69240369973,0.6631862155033775,36365.58,27587.297515465445,45645.5298243235,0.7966953202199788,232.76,65.92453333333334,1.422065647018389,11.074835063931701,36.36558,3.3864366666666665,49340.536551397396
2017-08-30 21:55:45,236.21,66.8177,13625.68,15783.008917000001,7965.187694693799,0.8633132041966772,229.9,58.9498,10728.54,13552.55902,8280.717689849314,0.7916246654353253,233.5,37.6695,6451.69,8795.82825,5978.485656702546,0.7334943130568744,30805.91,22224.39104124566,37985.88748577951,0.8109830265656575,233.20333333333335,54.479000000000006,1.4165034805105736,30.855008351842006,30.80591,2.7988120833333334,49343.33536348073
2017-08-30 22:00:45,236.79,61.3756,12229.36,14533.128324,7852.042592360984,0.8414815948335392,230.35,60.3877,11214.73,13910.306695,8229.608944297524,0.8062173067708914,233.97,34.489,6007.46,8069.3913299999995,5387.53197531849,0.7444749863184539,29451.55,21469.183511976997,36446.11965728924,0.8080846541947211,233.70333333333335,52.0841,1.434867567143538,33.782094727565614,29.45155,2.5107275,49345.846090980725
2017-08-30 22:05:45,236.63,67.9737,13712.67,16084.616630999999,8406.995517861405,0.8525332194471749,230.28,62.9988,11644.55,14507.363664,8652.632881212952,0.8026647893921576,233.99,37.2709,6481.31,8721.017891,5835.132709634123,0.743182743230999,31838.530000000002,22894.76110870848,39215.58464164127,0.8118846191111505,233.63333333333333,56.081133333333334,1.4352974746754137,33.541107704670736,31.838530000000002,2.5537533333333333,49348.39984431406
2017-08-30 22:10:45,237.06,62.078,12180.24,14716.21068,8258.850423669512,0.8276750221137769,230.63,64.8427,11991.56,14954.671900999998,8935.586182951787,0.801860454002882,234.24,39.7945,7032.95,9321.46368,6117.785500903015,0.7544898785680834,31204.75,23312.222107524314,38951.201806273515,0.8011241900878687,233.9766666666667,55.57173333333333,1.4303420569002716,28.390752612839133,31.20475,2.626803333333333,49351.02664764739
2017-08-30 22:15:45,236.89,67.6935,13649.58,16035.913214999999,8416.619182463442,0.8511881934626697,230.67,64.9615,12037.34,14984.669205,8924.279069352064,0.8033103590957783,234.35,38.6821,6717.1,9065.150135,6087.488362213969,0.7409805574058482,32404.019999999997,23428.386614029474,39986.370321608774,0.8103766293208351,233.97,57.11236666666667,1.4104372355430232,32.27018549981294,32.404019999999996,2.6503654166666664,49353.67701306406
2017-08-30 22:20:45,236.84,67.4043,13327.39,15964.034412,8788.120987755017,0.8348384660197135,230.73,64.4241,11748.71,14864.572592999999,9106.224887870205,0.7903833040939693,234.23,40.7504,7044.55,9544.966192,6440.550823021505,0.7380382348451172,32120.649999999998,24334.896698646728,40297.932375697725,0.7970793563436233,233.9333333333333,57.526266666666665,1.3693359931604385,29.16209870505531,32.12065,2.6885279166666667,49356.365540980725
2017-08-30 22:25:45,236.82,66.3279,13257.47,15707.773277999999,8424.584889010903,0.8440069617358276,230.83,59.9284,10972.54,13833.272572000002,8423.941832636756,0.7931991466870664,234.26,36.6921,6331.29,8595.491346,5813.539233123047,0.736582674002264,30561.300000000003,22662.065954770704,38046.84337797786,0.803254548515039,233.97,54.31613333333334,1.3420523998803207,32.447142776486295,30.561300000000003,2.6117479166666664,49358.97728889739
2017-08-30 22:30:45,237.02,60.7453,12152.53,14397.851006,7721.018597962008,0.8440516570796357,231.03,58.7336,10836.93,13569.223608,8166.074791416287,0.7986403874729338,234.39,35.3344,6103.83,8282.030016,5597.792468198958,0.7369968459674802,29093.29,21484.885857577254,36166.55697377375,0.8044252047851017,234.14666666666668,51.60443333333334,1.331074540174253,31.52836351915501,29.09329,2.485607916666667,49361.46289681405
2017-08-30 22:35:45,237.03,66.7122,13522.94,15812.792765999999,8196.005662324902,0.8551898579912118,231.13,56.305,10358.05,13013.77465,7878.39646365189,0.7959297189766537,234.63,35.5992,6312.66,8352.640296000001,5469.6365179747545,0.7557682093676501,30193.649999999998,21544.038643951546,37091.80639190517,0.8140247924563034,234.26333333333332,52.87213333333333,1.337526145790347,32.66925740339586,30.193649999999998,2.4702891666666664,49363.93318598072
2017-08-30 22:40:45,237.38,64.9553,13196.34,15419.089113999999,7975.269256261713,0.8558443305200293,231.29,60.1063,11296.93,13901.986126999998,8102.134956318637,0.8126126653269679,234.85,34.8233,6100.86,8178.252005,5446.40368662538,0.7459858165620319,30594.13,21523.80789920573,37406.8856888516,0.8178742880249448,234.50666666666666,53.294966666666674,1.3716738685467373,34.659308039721076,30.59413,2.5328241666666664,49366.466010147386
2017-08-30 22:45:45,237.81,60.2295,11935.28,14323.177395,7918.491144797663,0.833284380333544,231.84,56.646,10496.16,13132.808640000001,7893.116496622781,0.7992319303298703,235.22,33.872,5850.82,7967.37184,5408.042100836955,0.7343475511744159,28282.260000000002,21219.6497422574,35357.59841804424,0.7998919967812791,234.95666666666668,50.24916666666667,1.3264857349582224,32.59191694721306,28.28226,2.4531829166666665,49368.91919306405
2017-08-30 22:50:45,237.77,61.5231,12002.64,14628.347487000001,8362.12791284726,0.8205055294637054,231.7,65.5432,12348.25,15186.359439999998,8840.03591499362,0.81311456170828,235.11,36.9838,6377.47,8695.261218000001,5910.62129123114,0.7334420255021256,30728.36,23112.785119072018,38450.39589198006,0.7991688846670442,234.86,54.683366666666664,1.3454824150557885,32.36736826128115,30.728360000000002,2.458775833333333,49371.37796889739
2017-08-30 22:55:45,237.73,57.9769,11181.27,13782.848436999999,8058.915077379418,0.8112452263484178,231.7,66.2816,12386.5,15357.446719999998,9078.86487990865,0.8065468320244318,235.02,37.6748,6517.42,8854.331496,5993.531745528475,0.7360713796342824,30085.190000000002,23131.311702816543,37949.65399616916,0.7927658577081351,234.81666666666663,53.97776666666667,1.3272765987649853,30.203114492201422,30.08519,2.5338979166666666,49373.91186681406
2017-08-30 23:00:45,237.78,60.3937,11677.18,14360.413986000001,8358.526012216773,0.813150652299029,231.79,67.1209,12601.59,15557.953411,9124.135236324948,0.8099773580174272,235.14,37.733,6617.43,8872.53762,5910.291364511165,0.7458328477619913,30896.2,23392.952613052887,38753.13414933736,0.797256807176931,234.90333333333334,55.08253333333334,1.3253678818237333,31.49734095986872,30.8962,2.5408912499999996,49376.45275806406
2017-08-30 23:05:45,238.15,60.8882,11911.23,14500.52483,8269.692874136654,0.8214344059710836,232.28,66.8509,12603.96,15528.127052,9069.89096193853,0.8116857852716132,235.57,38.5153,6916.97,9073.049221000001,5871.605247782647,0.7623644302502346,31432.16,23211.189083857833,39073.52020169415,0.8044363506986291,235.33333333333334,55.41813333333334,1.2974504249291818,30.500546150959014,31.43216,2.597015,49379.049773064056
