DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-30 23:10:45,237.19,54.7547,10388.83,12987.267292999999,7793.67198250783,0.799924246234577,231.48,61.3679,11516.54,14205.441492,8316.482093471683,0.8107132753660424,234.58,34.0036,5907.93,7976.564488,5359.285786961048,0.7406609711346197,27813.300000000003,21469.439862940562,35135.68705630247,0.7915968728726193,234.41666666666666,50.04206666666667,1.2527550657660864,32.04996862639567,27.8133,2.4685608333333335,49381.51833389739
2017-08-30 23:15:45,236.11,55.4728,10794.71,13097.682808000001,7417.784774100608,0.8241694472404418,230.35,62.1984,12084.54,14327.40144,7696.643749798612,0.8434565088866527,233.56,32.6804,5650.01,7632.834224,5132.011817110877,0.7402243824757276,28529.260000000002,20246.440341010097,34983.38209249759,0.8155089157637015,233.34,50.1172,1.2813919602297117,34.79204744079877,28.52926,2.3476066666666666,49383.86594056406
2017-08-30 23:20:45,236.35,52.7279,10207.89,12462.239164999999,7148.873110746888,0.8191056089397398,230.77,54.6138,10188.95,12603.226626,7417.992941747472,0.8084397989781892,233.82,33.3565,5736.46,7799.416829999999,5284.309752132935,0.735498579577776,26133.3,19851.175804627295,32817.96077936928,0.7963109035229413,233.64666666666668,46.89939999999999,1.231203812023853,28.87648882501695,26.1333,2.2776066666666663,49386.14354723073
2017-08-30 23:25:45,236.91,54.0588,10565.06,12807.070307999998,7238.822906416152,0.8249396423942862,231.32,60.9089,11662.13,14089.446748,7906.151625653773,0.8277209324528971,234.39,33.1242,5737.8,7763.981238,5230.397291221386,0.7390280610052139,27964.989999999998,20375.371823291312,34600.52662370146,0.8082244037535515,234.20666666666668,49.36396666666667,1.2325296746463312,32.89801805500503,27.964989999999997,2.254095416666666,49388.3976426474
2017-08-30 23:30:45,237.14,54.2517,10668.88,12865.248137999999,7189.548608773185,0.829278991400671,231.67,56.4192,10614.64,13070.636063999998,7626.987923678481,0.8120981984369939,234.68,33.4715,5903.2,7855.09162,5182.1514951412055,0.751512558423857,27186.719999999998,19998.68802759287,33750.04099528453,0.8055314659854327,234.49666666666667,48.04746666666666,1.205418698204672,30.336597697832136,27.186719999999998,2.297987916666666,49390.69563056406
2017-08-30 23:35:45,237.52,57.0926,10922.96,13560.634352,8036.1526159625955,0.8054903418577184,232.1,62.1622,11752.62,14427.846619999998,8368.911591470263,0.8145789395701243,235.06,35.4133,6190.73,8324.250298,5564.89039342673,0.7436982044482007,28866.31,21969.954600859586,36275.92532493047,0.7957428994970877,234.89333333333335,51.556033333333325,1.1891922574785792,31.311046039875052,28.866310000000002,2.3355429166666664,49393.03117348073
2017-08-30 23:40:45,236.94,57.6388,11083.09,13656.937272000001,7979.790204212316,0.811535542652231,231.47,64.0815,12151.86,14832.944805000001,8505.795090911637,0.8192479753517157,234.44,36.1913,6254.2,8484.688371999999,5733.665418382205,0.7371160525634919,29489.15,22219.25071350616,36922.961284167664,0.7986669805015008,234.2833333333333,52.63720000000001,1.2008252116383173,31.243873154347128,29.489150000000002,2.4314775,49395.462650980735
2017-08-30 23:45:45,237.16,57.2861,10905.26,13585.971475999999,8102.71098331204,0.8026853301778566,231.81,64.0716,12135.38,14852.437596000002,8563.145146421046,0.8170631872082903,234.57,36.7903,6345.57,8629.900671,5848.839796611482,0.7353004677474114,29386.21,22514.695926344568,37019.73623379638,0.7937984704810642,234.51333333333332,52.716,1.1527418483668246,30.210372562409894,29.38621,2.45314,49397.91579098073
2017-08-30 23:50:45,237.62,59.339,11441.41,14100.13318,8240.624545848266,0.8114398533645623,232.41,61.1905,11507.3,14221.284105,8356.253245631424,0.8091604045765598,235.15,36.8883,6379.11,8674.283745,5877.937911944225,0.7354048112245606,29327.82,22474.815703423912,36949.132152937906,0.7937350159838079,235.05999999999997,52.4726,1.1273717348761922,29.699881461943946,29.32782,2.4464179166666664,49400.3622088974
2017-08-30 23:55:45,237.96,48.4621,9730.07,11532.041316,6189.807324063571,0.8437422077650835,232.65,55.734,10717.02,12966.5151,7299.040769726391,0.8265150595474955,235.28,32.9976,5848.56,7763.675327999999,5105.781088628448,0.7533236196659254,26295.65,18594.629182418408,32205.922488793058,0.8164849185472113,235.29666666666665,45.731233333333336,1.131904404368962,27.844500148330432,26.295650000000002,2.3176445833333332,49402.67985348073
2017-08-31 00:00:45,237.82,52.088,10497.01,12387.56816,6577.585117544721,0.8473826229990244,232.81,51.7927,10183.54,12057.858487000001,6456.583025170353,0.8445562709978087,235.36,32.73,6055.26,7703.3328,4761.844449365795,0.7860571725526385,26735.810000000005,17796.012592080868,32116.998622748066,0.8324504513651337,235.33,45.5369,1.0708366974036503,28.12422452999656,26.735810000000004,2.209644166666667,49404.8894976474
2017-08-31 00:05:45,236.35,49.8229,10073.94,11775.642414999998,6097.662434273235,0.8554896323250829,231.2,52.7939,10430.17,12205.94968,6340.091589385133,0.8545152383423557,233.74,30.9278,5577.26,7229.063972000001,4599.297425006174,0.7715051383695238,26081.370000000003,17037.05144866454,31152.83266641001,0.8372070135413971,233.76333333333332,44.51486666666667,1.1065322477149282,30.522537040060026,26.081370000000003,2.2007158333333336,49407.09021348073
2017-08-31 00:10:45,236.15,48.9184,9811.56,11552.08016,6097.85588460941,0.8493327490899266,231.04,51.9224,10192.49,11996.151296,6326.198978567026,0.8496466698780788,233.59,31.2061,5573.98,7289.432899,4697.507738005714,0.7646657946141002,25578.03,17121.56260118215,30779.595913317306,0.8310060363376388,233.59333333333333,44.015633333333334,1.0944947058991432,29.102235645062475,25.57803,2.152475,49409.242688480736
2017-08-31 00:15:45,236.15,49.9598,10081.56,11798.00677,6128.222557264531,0.854513834119456,231.27,49.2576,9603.99,11391.805151999999,6126.712062846901,0.8430612946635484,233.67,30.8653,5467.6,7212.294651,4703.460893091725,0.7580943742005751,25153.15,16958.395513203155,30335.921500833447,0.8291539783721074,233.6966666666667,43.360899999999994,1.0497938923675927,28.81766752996362,25.15315,2.1137991666666665,49411.356487647405
2017-08-31 00:20:45,236.86,48.4372,9619.38,11472.835192,6252.477569603405,0.8384483729625599,231.79,55.6436,10942.56,12897.630044,6827.096117551842,0.848416334060574,234.28,32.3867,5760.07,7587.556076,4938.886595331433,0.7591469430083722,26322.01,18018.46028248668,31898.481490372702,0.8251806597108473,234.30999999999997,45.48916666666667,1.0883018223720884,28.80348800996575,26.32201,2.144798333333333,49413.50128598074
2017-08-31 00:25:45,236.64,55.9897,11170.35,13249.402607999999,7125.303526613948,0.8430832944313531,231.74,57.3677,11308.72,13294.390798,6989.54066098389,0.8506384513460576,234.25,34.7322,6300.53,8136.01785,5147.631316889218,0.7743997267655945,28779.6,19262.475504487058,34631.03144177147,0.8310350226902697,234.21,49.3632,1.0546091114811489,29.63948852586542,28.7796,2.2959004166666666,49415.79718639741
2017-08-31 00:30:45,236.61,50.8489,10034.52,12031.358229000001,6637.920548193241,0.8340305233213915,231.8,50.9751,9803.1,11816.02818,6596.798643323448,0.829644263763088,234.17,33.9201,6095.93,7943.069816999999,5092.346762823246,0.7674526524937885,25933.550000000003,18327.065954339934,31755.792575484968,0.8166557310246555,234.19333333333336,45.24803333333333,1.0319109567593683,25.03519489981517,25.933550000000004,2.279714583333333,49418.07690098074
2017-08-31 00:35:45,235.49,52.5491,10460.78,12374.787559,6611.160936021841,0.8453300672941274,230.51,56.3361,11017.69,12986.034411,6873.688732229307,0.8484260592030554,233.09,34.0607,6081.19,7939.208562999999,5103.935813733606,0.7659692967811508,27559.66,18588.785481984753,33242.71055450875,0.8290437073357741,233.03,47.64863333333333,1.0814058275758531,28.51694242367217,27.55966,2.22888375,49420.30578473074
2017-08-31 00:40:45,236.29,48.4251,9719.23,11442.366879,6038.5700294636135,0.8494073038190686,231.35,51.086,10000.26,11818.746099999998,6299.012566161872,0.8461354457898035,233.76,32.3458,5734.78,7561.154207999999,4927.814049734029,0.7584529877637434,25454.269999999997,17265.396645359513,30757.33705239274,0.8275836739910422,233.79999999999998,43.9523,1.0650128314799012,26.40703671935258,25.454269999999998,2.20891375,49422.51469848074
2017-08-31 00:45:45,236.58,47.1169,9420.46,11146.916202,5958.915522375705,0.8451180424510379,231.61,52.1558,10262.01,12079.804838,6372.82007309701,0.8495178637090495,234.09,30.3427,5410.66,7102.922643,4601.767968600993,0.7617512215668375,25093.13,16933.503564073708,30272.24332868968,0.8289154433500038,234.09333333333336,43.20513333333333,1.0622543714757575,29.77061367707849,25.093130000000002,2.1061416666666664,49424.62084014741
2017-08-31 00:50:45,236.62,52.5633,10607.33,12437.528046,6494.355562035126,0.8528487301310163,231.83,52.5425,10401.85,12180.927775,6338.4949347038555,0.8539456264857461,234.3,30.1069,5367.55,7054.046670000001,4577.005726458958,0.7609178463232367,26376.73,17409.856223197938,31604.350637298718,0.8345917403178915,234.25,45.070899999999995,1.0330843116328656,33.201023276659654,26.37673,2.1445774999999996,49426.76541764741
2017-08-31 00:55:45,236.42,44.634,8871.87,10552.37028,5713.356389140034,0.8407466535565886,231.47,51.9431,10260.33,12023.269357000001,6267.7455533928005,0.8533727138056996,233.86,31.1409,5735.24,7282.610874,4488.144748613067,0.7875252569755795,24867.440000000002,16469.2466911459,29826.593146509716,0.8337338387206978,233.91666666666666,42.57266666666667,1.0701816886355526,26.85236223555021,24.867440000000002,2.13517375,49428.90059139741
2017-08-31 01:00:45,236.75,48.3837,9874.6,11454.840975,5805.657292894484,0.8620460136942234,231.95,48.1108,9383.02,11159.30006,6040.605392567534,0.8408251368410646,234.34,31.6494,5670.36,7416.720396,4780.665110927808,0.7645373827302631,24927.980000000003,16626.927796389828,29964.29399847026,0.8319228212509405,234.34666666666666,42.714633333333325,1.0255461993627686,25.905017718361922,24.92798,2.074809166666667,49430.97540056408
2017-08-31 01:05:45,236.75,49.1993,9783.82,11647.934275,6320.699255803885,0.8399618137440082,231.72,57.345,11246.52,13287.9834,7077.166857456134,0.8463677039211233,234.07,35.7016,6420.76,8356.673512,5348.629096185526,0.7683392190421141,27451.1,18746.495209445544,33241.449635173325,0.8258093525185357,234.17999999999998,47.4153,1.0974464087454188,24.704473028748108,27.4511,2.1824616666666667,49433.15786223074
2017-08-31 01:10:45,236.47,53.1937,10596.39,12578.714238999999,6777.947393888606,0.8424064493925897,231.76,51.8608,9971.17,12019.259007999999,6711.062205976719,0.82959939488476,234.08,36.4745,6553.24,8537.95096,5472.81025596219,0.7675424736803594,27120.799999999996,18961.819855827514,33092.119981724565,0.8195546255416006,234.10333333333335,47.17633333333333,1.010949580669496,22.684750121883148,27.120799999999996,2.2738291666666663,49435.43169139741
2017-08-31 01:15:45,236.46,52.8524,10515.46,12497.478504,6753.670849718848,0.8414065282556296,231.65,58.6036,11571.94,13575.523940000001,7098.243084166189,0.8524120358922957,234.05,36.0385,6521.72,8434.810925,5349.131105338451,0.7731910125774396,28609.120000000003,19201.045039223485,34455.21553803849,0.8303277037525885,234.05333333333337,49.16483333333334,1.0282556682237542,26.698622660506,28.609120000000004,2.3220799999999997,49437.75377139741
2017-08-31 01:20:45,236.64,46.7603,9133.4,11065.357392,6246.850298565594,0.8254048808765309,231.96,51.5824,9906.62,11965.053504,6709.797726398513,0.8279628667509218,234.14,36.0005,6553.1,8429.15707,5301.657222108099,0.777432422433196,25593.120000000003,18258.305247072203,31438.40806767519,0.8140717540438924,234.24666666666667,44.781066666666675,1.0217150012806941,19.607765781967387,25.593120000000003,2.258426666666667,49440.012198064076
2017-08-31 01:25:45,236.82,48.246,9781.67,11425.61772,5904.546747607135,0.8561173881108985,232.11,52.4197,10270.06,12167.136567,6524.191891447441,0.8440819204622642,234.3,33.4318,6069.75,7833.070740000001,4951.275810873816,0.7748876783410741,26121.48,17380.014449928392,31375.095532446107,0.8325545964628807,234.41,44.69916666666666,1.0281131351051562,25.207106769328274,26.12148,2.154775,49442.16697306408
2017-08-31 01:30:45,237.32,44.1837,8830.21,10485.675684,5654.802021815519,0.8421212200444019,232.58,48.7827,9528.63,11345.880366,6159.075547733141,0.8398317003724345,234.82,32.3373,5753.15,7593.444785999999,4955.973042252205,0.7576469128487057,24111.989999999998,16769.850611800866,29370.32433089934,0.8209643764346429,234.90666666666667,41.7679,1.0273583834714468,22.57858307456204,24.11199,2.09306125,49444.26003431408
2017-08-31 01:35:45,236.85,46.9984,9483.52,11131.571039999999,5828.783940769004,0.8519480283530582,232.21,50.4276,9857.49,11709.792996,6320.533435483959,0.8418159059999833,234.42,32.4006,5778.23,7595.348651999999,4929.642909231682,0.76075902038789,25119.24,17078.960285484645,30375.435842317747,0.8269589983958341,234.49333333333334,43.27553333333333,1.005003695911748,25.129518912148974,25.11924,2.05130125,49446.31133556408
2017-08-31 01:40:45,236.55,45.662,9148.52,10801.3461,5742.26953230038,0.846979618586613,231.91,49.9106,9733.44,11574.767246000001,6263.815336156906,0.8409188533241284,234.09,31.2595,5598.63,7317.536355,4711.865918067564,0.7650976679021911,24480.59,16717.95078652485,29644.378307678624,0.8258088513753357,234.18333333333337,42.277366666666666,1.0106042274571114,26.060910447749425,24.48059,2.066659583333333,49448.37799514741
2017-08-31 01:45:45,236.03,45.8583,9290.64,10823.934549,5553.518480336213,0.8583422190832022,231.35,49.8655,9714.77,11536.383425,6221.8475050192865,0.8420983979214439,233.58,30.9838,5579.66,7237.196004,4609.164814227582,0.7709698613822425,24585.07,16384.53079958308,29544.517535870957,0.8321364520557991,233.65333333333334,42.235866666666666,1.0171764437343067,26.64102232226007,24.585069999999998,2.0444025,49450.42239764742
2017-08-31 01:50:45,235.83,47.7146,9462.08,11252.534118,6090.038271665789,0.8408843644263279,231.18,53.4388,10452.4,12353.981784,6585.453679087253,0.8460753935655957,233.39,34.9681,6445.25,8161.2048589999995,5006.397625844875,0.7897424597658909,26359.73,17681.889576597918,31740.897666447654,0.8304658008416717,233.46666666666667,45.37383333333333,1.0122786978869263,22.933335292367477,26.35973,2.1227,49452.54509764742
2017-08-31 01:55:45,235.8,50.7451,10082.39,11965.694580000001,6443.854333373886,0.8426080017830438,231.33,51.8803,10050.9,12001.469799,6558.558265831685,0.8374724236557652,233.45,35.5536,6397.78,8299.98792,5287.552415224451,0.7708179893350977,26531.07,18289.96501443002,32224.53251133326,0.8233190036401339,233.52666666666664,46.059666666666665,0.9734791173028217,22.80968888181271,26.53107,2.2037833333333334,49454.74888098075
2017-08-31 02:00:45,235.9,48.024,9415.54,11328.8616,6300.056480727339,0.8311108681917343,231.36,54.3691,10605.26,12578.834976000002,6764.284861376032,0.8431035163617683,233.5,35.3447,6331.7,8252.98745,5293.522169582131,0.7672009727822862,26352.500000000004,18357.8635116855,32116.435184554248,0.8205300447751346,233.58666666666667,45.9126,0.9903533306695584,23.01742876683088,26.352500000000003,2.2034820833333333,49456.95236306408
2017-08-31 02:05:45,236.23,49.4914,9781.41,11691.353421999998,6404.042727060078,0.8366362427804127,231.78,51.3283,9914.29,11896.873373999999,6575.899168394397,0.8333525699001865,233.88,34.6622,6224.96,8106.795335999999,5193.26521739371,0.7678693912940793,25920.66,18173.207112848184,31656.69078728975,0.8188051042406245,233.96333333333334,45.16063333333333,0.9688127769308515,23.24686913897723,25.92066,2.1780483333333334,49459.13041139742
2017-08-31 02:10:45,236.42,48.4689,9791.92,11459.017338,5952.090478662484,0.8545165533111091,231.86,53.4988,10524.28,12404.231768000001,6565.40145275675,0.8484427086528782,233.97,32.4606,5873.21,7594.806582,4815.235333178486,0.7733192328978786,26189.41,17332.72726459772,31405.550951655492,0.8339102230785563,234.08333333333334,44.80943333333334,0.9982200071199621,27.55855723831962,26.18941,2.1712529166666665,49461.30166431409
2017-08-31 02:15:45,236.89,45.4911,9164.21,10776.386679,5669.899904868573,0.8503972874190143,232.51,48.1283,9366.14,11190.311033,6123.600453628693,0.8369865656441043,234.53,32.9019,6086.42,7716.482607,4743.373842291319,0.7887557466245968,24616.769999999997,16536.874200788585,29655.582502550962,0.8300889047747577,234.64333333333332,42.17376666666667,0.9574815677695239,21.98491479300325,24.616769999999995,2.1169241666666663,49463.41858848075
2017-08-31 02:20:45,237.13,49.9708,10148.06,11849.575803999998,6117.951043539185,0.8564070282224258,232.65,52.524,10395.4,12219.7086,6423.156319825476,0.8507076838149806,234.75,32.8969,6031.67,7722.547275000001,4822.519406462761,0.7810466916176955,26575.129999999997,17363.626769827424,31744.811688191938,0.8371487681524066,234.84333333333333,45.130566666666674,0.9736987779086745,27.10727467045617,26.575129999999998,2.132995833333333,49465.55158431408
2017-08-31 02:25:45,237.19,49.2687,9466.47,11686.042953,6851.973849808605,0.8100663362331558,232.95,47.7626,9378.5,11126.29767,5986.504622185423,0.8429129148043008,234.92,32.2245,5738.97,7570.179539999999,4936.78454127123,0.75810223121868,24583.940000000002,17775.26301326526,30336.942514273847,0.8103631402021809,235.01999999999998,43.08526666666666,0.9233256744106954,25.20761157332978,24.583940000000002,2.1316279166666665,49467.683212230746
2017-08-31 02:30:45,236.92,57.0549,11343.37,13517.446908,7351.8248043393105,0.8391651232073033,232.75,51.1786,10142.26,11911.819150000001,6247.079121854207,0.8514450960246487,234.79,32.2091,5739.69,7562.374589,4923.968737538138,0.7589798590972706,27225.32,18522.872663731658,32928.93652730403,0.8267901387409003,234.81999999999996,46.8142,0.8943020185674232,31.198012568835953,27.22532,2.1587191666666667,49469.841931397415
2017-08-31 02:35:45,237.35,57.0627,11109.03,13543.831844999999,7747.569522420308,0.8202279921321632,233.2,51.8099,10098.85,12082.068679999998,6632.466529560243,0.8358543778779448,235.2,34.4953,6183.06,8113.294559999999,5253.124561032755,0.762089919732928,27390.940000000002,19633.160613013308,33700.51319698229,0.8127751598291008,235.25,47.789300000000004,0.892667375132835,27.81794251014349,27.390940000000004,2.2756775,49472.11760889742
2017-08-31 02:40:45,237.51,57.7478,11184.72,13715.679977999998,7938.634377555754,0.8154695952326338,233.35,55.123,10695.03,12862.95205,7146.458475335821,0.8314599913322386,235.41,34.8952,6292.1,8214.679032,5281.139004872003,0.7659581068827328,28171.85,20366.231857763578,34762.57373248827,0.8104074864189719,235.42333333333332,49.25533333333334,0.8863465813357526,29.154473965594253,28.17185,2.31511625,49474.43272514742
2017-08-31 02:45:45,237.06,58.2273,11324.73,13803.363738,7891.979530550831,0.8204326289557639,233,54.1599,10471.95,12619.2567,7041.583831638653,0.8298388921750043,234.99,36.0636,6684.43,8474.585364,5209.317869627752,0.7887618936963486,28481.11,20142.881231817235,34884.22696794634,0.8164466429532781,235.01666666666665,49.4836,0.8694418835543654,27.120096355156054,28.48111,2.36054,49476.79326514742
2017-08-31 02:50:45,235.81,53.2782,10165.09,12563.532342,7383.311601197664,0.8090949044655231,231.66,54.3641,10494.8,12593.987406,6961.8741544563,0.8333182860735663,233.65,35.0924,6298.82,8199.339259999999,5249.193357857694,0.7682106814055649,26958.71,19594.379113511655,33327.342193882214,0.8089066881831555,233.70666666666668,47.57823333333334,0.8999885896850716,26.24274265472938,26.95871,2.3099925,49479.10325764742
2017-08-31 02:55:45,235.14,53.0115,10396.76,12465.124109999999,6876.532598635977,0.8340679088513304,231.06,50.8387,9907.56,11746.790022000001,6310.889847506356,0.8434270112468687,232.97,32.5627,5852.48,7586.132219,4826.787740697728,0.7714708669777799,26156.8,18014.21018684006,31759.87964233574,0.8235799472342185,233.05666666666664,45.47096666666667,0.8939170731009668,28.387931053441434,26.1568,2.2131462499999994,49481.316403897414
2017-08-31 03:00:45,233.56,51.7598,10062.82,12089.018888,6699.554561463082,0.832393438477354,229.54,48.6582,9600.29,11169.003228,5707.982570311019,0.8595476072504544,231.48,29.5854,5279.02,6848.428392,4362.673409728454,0.7708367084872632,24942.13,16770.210541502554,30055.778322033573,0.8298613908033514,231.52666666666667,43.334466666666664,0.8782285697831774,31.727785580992496,24.942130000000002,2.1291220833333333,49483.445525980744
2017-08-31 03:05:45,234.03,53.7919,10516.89,12588.918357,6919.240574449742,0.8354085475621612,229.94,49.6197,9779.46,11409.553818,5877.080945013298,0.8571290478135679,231.94,29.866,5326.13,6927.12004,4429.145659342171,0.7688808580253794,25622.48,17225.46717880521,30874.393935403743,0.8298941852464556,231.97000000000003,44.42586666666667,0.8880458680001612,32.773399280899426,25.62248,2.10685875,49485.55238473074
2017-08-31 03:10:45,234.22,52.3917,10208.92,12271.183974,6808.8110972000395,0.8319425429225498,230.25,48.7026,9521.32,11213.77365,5923.950112132471,0.849073674676856,232.14,32.0626,6024.67,7443.011964,4370.558143686815,0.8094397844770145,25754.909999999996,17103.319353019328,30916.644740324995,0.8330435018521761,232.20333333333335,44.38563333333334,0.8684916954967562,27.76356313491828,25.754909999999995,2.1407245833333333,49487.693109314074
2017-08-31 03:15:45,234.22,53.8117,10582,12603.776374000001,6846.638217826367,0.8395896345661392,230.13,51.9967,10212.68,11966.000570999999,6235.891025569024,0.8534748046687187,232.17,31.7425,5811.17,7369.656225,4532.343334940685,0.7885266045771355,26605.85,17614.872578336075,31908.541022326863,0.8338159360336628,232.17333333333332,45.850300000000004,0.8815252971917595,30.769264323243256,26.60585,2.181698333333333,49489.87480764741
2017-08-31 03:20:45,234.19,52.7424,10090.49,12351.742656,7123.732041560093,0.8169284513953526,230.12,51.8787,9971.92,11938.326444,6563.874602482111,0.8352862561411795,232.02,35.1735,6374.92,8160.95547,5095.251630383225,0.7811487298802772,26437.33,18782.85827442543,32430.35896326237,0.8152031258719225,232.11,46.5982,0.8961268364137625,24.517470631912825,26.437330000000003,2.2101325,49492.084940147404
2017-08-31 03:25:45,233.71,56.7053,11032.3,13252.595663,7342.99996710925,0.8324633362806912,229.65,56.3902,11041.89,12950.00943,6766.048290175657,0.8526549775647537,231.64,35.2922,6433.98,8175.0852079999995,5043.403564822113,0.7870229895223375,28508.17,19152.45182210702,34344.31783493494,0.8300694786548234,231.66666666666666,49.46256666666667,0.8820143884892162,28.648668319544,28.50817,2.2893958333333333,49494.374335980734
2017-08-31 03:30:45,233.87,54.2376,10375.13,12684.547512000001,7297.562816946863,0.8179345767111348,229.92,49.216,9457.43,11315.74272,6213.135367938879,0.8357763369155145,231.82,33.8258,6111.72,7841.496956,4912.835551141241,0.7794073037704308,25944.28,18423.533736026984,31820.312066994633,0.8153370697740736,231.86999999999998,45.759800000000006,0.8625522922327289,26.079659439070983,25.94428,2.268852083333333,49496.64318806407
2017-08-31 03:35:45,233.62,55.5547,10773.8,12978.689014,7236.822651006746,0.8301146586052254,229.61,55.6831,10970.23,12785.396591,6566.614023700071,0.8580281356092038,231.5,34.7227,6443.29,8038.305050000001,4806.07553548168,0.8015732122532473,28187.32,18609.512210188495,33776.30757622205,0.8345293497932083,231.57666666666668,48.6535,0.8823571747297464,28.632678019053092,28.18732,2.2554833333333333,49498.8986713974
2017-08-31 03:40:45,233.74,50.8245,9854.16,11879.718630000001,6635.001538987697,0.82949439350484,229.91,45.0923,8837.6,10367.170693,5419.875867379077,0.8524601611862358,231.68,31.4266,5680.14,7280.914688000001,4554.96742846029,0.7801409909886311,24371.9,16609.84483482706,29493.668050058324,0.8263434700165009,231.77666666666664,42.4478,0.8470798038341651,25.96412534925249,24.3719,2.1899675,49501.0886388974
2017-08-31 03:45:45,234.01,49.377,9653.42,11554.71177,6350.027274852961,0.8354531200911124,229.93,50.3279,9979.35,11571.894047,5858.438820410606,0.8623782726896929,231.82,30.7748,5528.32,7134.214136,4509.400105989956,0.7749024482042824,25161.09,16717.866201253524,30208.732186424426,0.8329078441533274,231.92,43.493233333333336,0.9011728182131785,29.242326584135313,25.16109,2.0638745833333334,49503.15251348074
2017-08-31 03:50:45,234.34,52.4928,10279.34,12301.162752,6756.757670332141,0.8356397039238198,230.4,47.4491,9239.4,10932.272640000001,5843.635231197494,0.8451490649980715,232.23,30.6223,5496.09,7111.416729,4512.786567676456,0.772854440886191,25014.829999999998,17113.17946920609,30308.458084735303,0.8253415574644025,232.32333333333335,43.5214,0.8680431008508191,29.638522657818918,25.014829999999996,2.090663333333333,49505.243176814074
2017-08-31 03:55:45,233.73,49.8971,9669.71,11662.449183,6519.925571811184,0.8291320157772042,229.68,49.7862,9734.01,11434.894416000001,6000.488282212373,0.8512549085175567,231.52,30.0916,5408.82,6966.807232,4391.0214319048255,0.7763699812384875,24812.54,16911.435285928383,30027.633684353877,0.8263235212213462,231.64333333333332,43.2583,0.9008101535406472,30.437395829239705,24.812540000000002,2.076140416666666,49507.319317230744
2017-08-31 04:00:45,235.54,50.7468,9793.93,11952.901272,6852.064212577052,0.8193768004210452,231.56,47.5273,9254.45,11005.421588,5956.043949394298,0.8408991810082761,233.32,30.911,5635.11,7212.15452,4501.189632558979,0.7813351730572738,24683.49,17309.29779453033,30147.74400713646,0.818750815787643,233.47333333333336,43.0617,0.8851831758087866,28.21695381278491,24.683490000000003,2.062334583333333,49509.381651814074
2017-08-31 04:05:45,237.31,58.6086,11220.29,13908.406866000001,8218.812193139343,0.8067271908351146,233.36,52.9807,10331.02,12363.576152,6791.762733333895,0.8356012753097167,235.22,36.853,6527.04,8668.56266,5704.535689146511,0.7529552771324145,28078.350000000002,20715.11061561975,34892.82944302256,0.8047025835451349,235.29666666666665,49.480766666666675,0.8556573970448723,25.520555798448296,28.078350000000004,2.19841,49511.58006181407
2017-08-31 04:10:45,237.19,55.5216,10516.43,13169.168303999999,7926.644553288497,0.7985644770600846,233.17,54.379,10633.48,12679.55143,6906.527894363061,0.8386321912651448,234.95,38.3409,6881.58,9008.194454999999,5813.039139958782,0.7639244506073444,28031.489999999998,20646.21158761034,34814.228191078364,0.8051733861841999,235.10333333333332,49.413833333333336,0.8875529908834442,22.408569799954815,28.031489999999998,2.33791,49513.91797181407
2017-08-31 04:15:45,237.28,59.9175,11583.38,14217.2244,8243.468773250455,0.8147427144780806,233.35,54.539,10656.11,12726.67565,6958.131413547957,0.8373050663862877,235.13,39.2728,7135.27,9234.213463999999,5861.622670030787,0.772699269712269,29374.76,21063.222856829198,36146.03549732739,0.8126689302391666,235.25333333333333,51.2431,0.8614826569938807,23.359827957324992,29.37476,2.391927083333333,49516.30989889741
2017-08-31 04:20:45,234.6,58.208,11145.07,13655.5968,7890.674157464001,0.8161540036097141,230.59,55.1957,10705.94,12727.576463000001,6882.881034705713,0.8411609257365653,232.5,38.4527,7025.68,8940.25275,5528.828064923213,0.7858480287372189,28876.690000000002,20302.38325709293,35299.433299615266,0.8180496767440948,232.56333333333336,50.6188,0.8757471083145665,24.03474598370566,28.876690000000004,2.42714375,49518.73704264741
2017-08-31 04:25:45,234.34,58.6157,11042.85,13736.003138,8169.041931869724,0.803934731890857,230.35,54.7984,10426.6,12622.81144,7114.870419747281,0.8260124972602776,232.19,39.9129,7068.24,9267.376251,5993.683832168561,0.7627013092553891,28537.690000000002,21277.596183785565,35596.851685174996,0.8016914038463991,232.29333333333332,51.109,0.8810699116060217,21.90631786965114,28.53769,2.392265833333333,49521.12930848074
2017-08-31 04:30:45,234.6,61.2232,11595.07,14362.96272,8476.381880921233,0.8072895701284672,230.67,55.5696,10648.75,12818.239631999999,7135.2218396399885,0.8307497991702392,232.54,39.6797,7098.97,9227.117438,5894.431368142619,0.7693594503050695,29342.79,21506.035088703844,36380.06143783517,0.8065624091960323,232.60333333333332,52.1575,0.8583998509622977,23.923309207688256,29.34279,2.4116866666666668,49523.54099514741
2017-08-31 04:35:45,234.4,63.8253,11991.4,14960.65032,8945.802593245402,0.8015293281716112,230.56,53.4381,10130.88,12320.688336,7011.7495319247155,0.8222657471497297,232.41,40.4518,7024.64,9401.402838,6248.264414439777,0.7471906183624807,29146.92,22205.816539609896,36642.06917843495,0.7954496198908415,232.45666666666668,52.57173333333333,0.8359981071740947,23.05408736760946,29.146919999999998,2.43707125,49525.97806639741
2017-08-31 04:40:45,234.51,91.4033,17184.2,21434.987882999998,12812.571010704944,0.8016892798725919,230.55,84.0134,16075.88,19369.289370000002,10804.418213138322,0.8299674651409267,232.54,67.3712,11943.55,15666.498848,10138.579760098813,0.7623624216156455,45203.630000000005,33755.56898394208,56416.368215320035,0.8012502653037638,232.53333333333333,80.9293,0.8529243119265999,16.75301775747473,45.203630000000004,3.097939583333333,49529.07600598074
2017-08-31 04:45:45,234.3,114.5158,21345.56,26831.05194,16256.457685897558,0.7955543467968852,230.33,103.9551,19255.61,23943.978183000003,14231.499385373283,0.8041942676706623,232.37,92.7579,16483.39,21554.153223,13888.1019318142,0.7647431021512321,57084.56,44376.05900308504,72304.0911915701,0.789506638687348,232.33333333333334,103.74293333333333,0.862266857962696,10.5887051583915,57.084559999999996,4.262007916666667,49533.33801389741
2017-08-31 04:50:45,234.48,118.3179,21980.94,27743.181191999996,16926.971949186376,0.7923006322843181,230.33,112.7799,21135.18,25976.594367,15102.570022193446,0.8136239763149857,232.53,94.4987,16756.58,21973.782711,14214.927130796079,0.7625714798577541,59872.7,46244.4691021759,75652.43636415222,0.7914180015538875,232.4466666666667,108.53216666666667,0.9106031491094763,12.930237272206552,59.872699999999995,4.873219166666666,49538.211233064074
2017-08-31 04:55:45,234.61,120.5361,22504.92,28278.974421000003,17123.92975041572,0.7958181108324712,230.5,108.7317,20173.07,25062.65685,14872.256558974224,0.8049054863072109,232.69,95.1272,16959.51,22135.148168,14224.619677840732,0.7661800983341852,59637.5,46220.80598723068,75451.93378806947,0.7904038638361571,232.6,108.13166666666667,0.9028374892519323,12.026510889502001,59.6375,4.979591666666666,49543.190824730744
2017-08-31 05:00:45,234.79,118.9074,22264.84,27918.268446,16843.592633322594,0.7975007491265098,230.63,112.0747,21008.45,25847.788061000003,15058.325811453089,0.8127755439042091,232.81,95.7458,17078.48,22290.579698,14324.64534159537,0.7661747801710311,60351.770000000004,46226.56378637106,76021.25585405921,0.7938802026088533,232.74333333333334,108.90929999999999,0.9080102545006704,12.086662938794012,60.35177,4.999552916666667,49548.190377647414
2017-08-31 05:05:45,234.54,119.858,22193.16,28111.49532,17254.559349365663,0.7894692099217723,230.63,107.4048,19923.89,24770.769023999997,14718.34247829075,0.8043307004597259,232.72,94.9391,16850.67,22094.227351999998,14290.199537898863,0.7626729702532301,58967.72,46263.101365555274,74949.76017278536,0.786763291357555,232.63,107.40063333333335,0.8597343420882947,11.602849021064134,58.96772,4.971645416666666,49553.162023064084
2017-08-31 05:10:45,234.73,121.0001,22754.86,28402.353473,16997.353593593183,0.8011610735579131,230.74,108.2445,20351.71,24976.33593,14478.441095784761,0.8148396969450914,232.86,93.0382,16551.1,21664.875252,13979.553228723804,0.7639600878141256,59657.67,45455.34791810175,75001.5082793978,0.7954196037999863,232.77666666666667,107.4276,0.8749445104749882,13.394509418436225,59.657669999999996,4.942724583333333,49558.10474764742
2017-08-31 05:15:45,234.63,113.3755,21013.28,26601.293565,16311.679342511317,0.7899345176073582,230.54,105.9849,19854.91,24433.758845999997,14240.474719488222,0.8126015372886602,232.58,91.7315,16285.47,21334.91227,13782.668408102134,0.7633249105457887,57153.66,44334.82247010167,72333.37635456423,0.7901422950291137,232.58333333333334,103.6973,0.8799713364385463,11.53916254328705,57.15366,4.86713875,49562.97188639742
2017-08-31 05:20:45,234.1,116.309,21703.44,27227.936899999997,16441.448841169124,0.7971018913298569,229.99,107.1675,20076.86,24647.453325000002,14297.435012912407,0.8145612341878732,232.08,91.9871,16362.34,21348.366168,13712.277993368098,0.7664446014855332,58142.64,44451.16184744963,73187.92506799029,0.7944294082116211,232.0566666666667,105.15453333333333,0.8905870692503373,12.521983518859232,58.14264,4.8040125,49567.77589889742
2017-08-31 05:25:45,233.97,117.2956,21716.01,27443.651532,16780.01546750616,0.7912944811545423,229.89,105.7525,19756,24311.442225,14168.510403691449,0.812621473344122,232.04,91.847,16427.71,21312.17788,13577.159870335963,0.7708132924048211,57899.719999999994,44525.68574153357,73040.49744376201,0.7927070875247015,231.96666666666667,104.96503333333332,0.89524356947838,12.497526954214273,57.899719999999995,4.835098333333333,49572.61099723075
2017-08-31 05:30:45,234.18,117.5507,21818.1,27528.022926,16785.784420287953,0.7925778054839157,230.1,105.5823,19698.91,24294.48723,14218.827468554959,0.8108386817761208,232.18,91.9966,16281.06,21359.770588,13826.311324731187,0.7622300966634333,57798.06999999999,44830.9232135741,73146.62379020837,0.7901672969318513,232.15333333333334,105.0432,0.884472905838099,12.420223298604762,57.798069999999996,4.820741249999999,49577.43173848075
2017-08-31 05:35:45,234.1,118.1982,21985.92,27670.19862,16800.571818359334,0.794570371609425,229.9,107.2478,19784.59,24656.269220000002,14713.993692435088,0.8024162059340135,231.91,96.2961,17023.95,22332.028551,14453.533325805809,0.7623109544716076,58794.45999999999,45968.09883660023,74631.45876467273,0.7877972770891452,231.97,107.24736666666666,0.9182221839030889,10.21122196939723,58.794459999999994,4.858022083333332,49582.28976056408
2017-08-31 05:40:45,234.13,117.6621,21814.56,27548.227473,16823.489795834626,0.791868007528994,229.76,108.7943,20163.62,24996.578368000002,14773.535751578418,0.8066552030902343,231.87,95.7193,16973.95,22194.434091000003,14299.577826538904,0.7647840864247607,58952.130000000005,45896.60337395195,74711.79179221147,0.7890605831534296,231.92,107.3919,0.9529147982062814,10.869162385617539,58.952130000000004,4.906107916666667,49587.19586848075
2017-08-31 05:45:45,233.71,119.9414,22455.76,28031.504594,16778.083699452785,0.8010900708057797,229.36,107.6757,19902.4,24696.498552000005,14622.295133423422,0.8058794228701801,231.55,95.5854,16982.14,22132.799370000004,14193.93282262082,0.7672838720536415,59340.3,45594.31165549703,74833.89913287021,0.792960151583699,231.54000000000005,107.73416666666667,0.9415219832426512,11.330883888583784,59.340300000000006,4.92885125,49592.124719730746
2017-08-31 05:50:45,233.5,117.3691,21755.07,27405.68485,16666.988072012882,0.793815958954224,229.21,108.2624,20030.59,24814.824704000002,14647.559159878783,0.807202558911133,231.37,97.3671,17472.79,22527.825926999998,14219.864648199478,0.7756092423929178,59258.450000000004,45534.411880091146,74732.50003625121,0.792940821881443,231.36,107.6662,0.9292876901798088,9.565769015717104,59.25845,4.941614583333333,49597.06633431408
2017-08-31 05:55:45,233.33,117.4244,21927.79,27398.635252000004,16427.33208369628,0.8003241693726095,229.02,104.1581,19255.61,23854.288062000003,14080.076081924268,0.807217970620313,231.28,92.9291,16473.81,21492.642248,13803.885499540138,0.7664860285632388,57657.21000000001,44311.29366516069,72717.56741850081,0.792892447407844,231.21,104.83720000000001,0.9471908654469952,12.006425200215185,57.657210000000006,4.871485833333333,49601.93782014741
2017-08-31 06:00:45,232.94,111.5277,20677.37,25979.262437999998,15727.951128661914,0.7959182847991522,228.39,106.5761,19836.56,24340.915479,14106.418883693397,0.8149471624070135,230.63,92.3966,16344.04,21309.427858000003,13673.48061444878,0.7669863362316464,56857.97,43507.850626804095,71594.42589116277,0.7941675527426534,230.65333333333334,103.50013333333334,0.9913867853633136,10.728037709452224,56.85797,4.771465833333333,49606.709285980745
2017-08-31 06:05:45,235,119.5637,22400.52,28097.4695,16961.264576470418,0.7972433247058067,230.65,105.6405,19667.94,24365.981325,14383.086667563704,0.8071885034164532,232.84,92.9422,16525.64,21640.661848,13972.167613147318,0.7636383820454768,58594.1,45316.518857181436,74073.31122707612,0.7910284963551355,232.83,106.04880000000001,0.9363054589185271,12.744038593553139,58.5941,4.810502916666667,49611.519788897414
2017-08-31 06:10:45,235.3,114.2667,21245.52,26886.95451,16478.355583989847,0.7901794899120391,230.84,105.3,19566.82,24307.452,14421.92004623185,0.8049720719390909,232.98,91.8015,16291.61,21387.91347,13857.354949921268,0.7617203998347765,57103.95,44757.63058014296,72554.16322135518,0.7870526991784305,233.04,103.7894,0.9697905938894694,11.55021611070109,57.10395,4.820752083333333,49616.340540980746
2017-08-31 06:15:45,235.47,112.1914,21516.09,26417.708958,15328.183770476311,0.814457076281944,230.71,106.8989,19941.19,24662.645219,14511.892040053346,0.8085584422484166,232.93,92.7645,16517.02,21607.634985,13931.185877899841,0.7644066558633603,57974.3,43771.2616884295,72642.5688579842,0.7980761268690735,233.03666666666666,103.9516,1.0441847491811034,10.761835315666138,57.9743,4.794927083333333,49621.13546806408
2017-08-31 06:20:45,234.82,111.6033,21155.52,26206.686906,15467.204405409264,0.8072565630246249,230,109.0695,20232.68,25085.985,14830.55303883928,0.8065332096786313,232.27,96.7589,17230.99,22474.189703,14428.519897284377,0.7667012794548005,58619.19,44726.27734153292,73733.63764990725,0.7950128580164217,232.36333333333334,105.81056666666666,1.0572522916696476,8.554596154070305,58.61919,4.8580620833333334,49625.99353014741
2017-08-31 06:25:45,234.27,117.8393,22490.3,27606.212811,16009.04093555328,0.8146825554803552,229.87,100.7524,18883.45,23159.954188,13408.90726672978,0.8153491948522157,231.9,98.788,17199.77,22908.9372,15132.326839605463,0.7507886485454245,58573.520000000004,44550.275041888526,73590.65328897629,0.7959369482696818,232.01333333333332,105.79323333333333,0.9726452502729824,11.386424525576142,58.57352,4.883029583333333,49630.87655973074
2017-08-31 06:30:45,233.7,127.2607,24028.11,29740.825589999997,17526.170049463133,0.8079167112320907,229.65,99.2348,18835.3,22789.27182,12828.966598906018,0.8264985449631623,231.44,103.1223,17677.16,23866.625111999998,16035.392373470284,0.7406644180752656,60540.57000000001,46390.52902183944,76270.84501204263,0.7937576932632787,231.59666666666666,109.87259999999999,0.9081880856085973,15.82569266586939,60.54057000000001,4.963087083333333,49635.83964681408
2017-08-31 06:35:45,233.8,125.5673,23376.45,29357.63474,17759.85087000324,0.7962647606671599,229.8,98.3512,18627,22601.105760000002,12800.189552295908,0.824163215631977,231.51,102.5516,17589.81,23741.720916,15945.779887391265,0.7408818451802242,59593.259999999995,46505.82030969042,75591.98343809224,0.788354231355832,231.70333333333335,108.82336666666667,0.9048927507876439,15.386340127319468,59.593259999999994,5.00557625,49640.845223064076
2017-08-31 06:40:45,234.15,118.9516,21970.97,27852.51714,17118.38743261449,0.7888324739040086,230.3,93.228,17681.6,21470.4084,12179.46872005469,0.8235334731685867,231.92,99.9497,17168.68,23180.334424,15574.476911475373,0.7406571314270699,56821.25,44872.33306414455,72402.9055092544,0.7847924002543961,232.12333333333333,104.0431,0.8730990708962207,14.329157820172606,56.82125,4.850604583333332,49645.69582764741
2017-08-31 06:45:45,234.52,117.8051,21597.98,27627.652052,17228.30281327734,0.7817522806262682,230.83,93.612,17793.01,21608.45796,12261.086842078372,0.8234280314188601,232.47,101.6874,17616.26,23639.269878,15763.326551756712,0.7452116791641968,57007.25,45252.716207112426,72784.85334658549,0.7832295783924162,232.60666666666668,104.36816666666668,0.8225616921269066,12.874551467640977,57.00725,4.742854166666667,49650.43868181408
2017-08-31 06:50:45,235.03,120.4388,22231,28306.731164,17522.9469037308,0.7853609048392346,231.53,95.3014,18184.78,22065.133142,12497.354797147547,0.8241409595388337,233.41,102.7785,17530.52,23989.529684999998,16376.153487223308,0.7307571357249808,57946.3,46396.45518810166,74232.10045331821,0.7806097314522342,233.32333333333335,106.17290000000001,0.7686043687586684,13.43647955363373,57.9463,4.78973125,49655.22841306408
2017-08-31 06:55:45,234.99,124.6845,23111.13,29299.610655,18009.521222333744,0.7887862494874508,231.69,94.3563,18017.09,21861.411147000003,12381.670536324085,0.8241503660879846,233.52,102.8741,17566.59,24023.159832,16386.797249179544,0.7312356127523433,58694.81,46777.98900783737,75055.0529714919,0.7820234304850068,233.4,107.30496666666666,0.7326478149100291,16.19639227634385,58.69481,4.86004625,49660.08845931408
2017-08-31 07:00:45,235.24,129.9677,24892.16,30573.601748000005,17751.774400879167,0.8141716571430234,231.89,96.0102,18365.75,22263.805278,12584.762707107378,0.8249151378514855,233.82,102.7274,17577.05,24019.720668,16370.531276236774,0.731775787193763,60834.96000000001,46707.06838422332,76697.08335556257,0.7931847905867969,233.65,109.56843333333335,0.7532634282045878,18.61783183903636,60.83496000000001,4.980407083333333,49665.068866397414
2017-08-31 07:05:45,235.72,130.0392,24930.03,30652.840224,17835.083907769327,0.813302448250154,232.48,98.1673,18737.4,22821.933903999998,13028.833729791188,0.8210259515612697,234.23,107.1553,18421.55,25098.985919,17047.157820577017,0.733955947839902,62088.979999999996,47911.07545813754,78425.20378676582,0.7916967633111519,234.14333333333332,111.78726666666667,0.7103910709963955,16.327381353511335,62.08898,5.121830833333333,49670.19069723075
2017-08-31 07:10:45,236.1,134.9572,25962.66,31863.39492,18472.038911616706,0.8148114808602448,233.05,97.6957,18656.77,22767.982885,13050.13324908037,0.8194300783795586,234.79,108.5399,18824.09,25484.083121,17178.24578325555,0.7386606734337688,63443.520000000004,48700.41794395262,79980.06587835535,0.793241657196102,234.64666666666665,113.73093333333333,0.6804557206579974,18.663582584392177,63.44352000000001,5.230520833333333,49675.42121806408
2017-08-31 07:11:31,226.78,0,0,0,0,0,222.6,0,0,0,0,0,226.38,0,0,0,0,0,0,0,0,0,225.25333333333333,0,1.1779329939623546,0,0,0.40533360000000007,49675.82655166408
2017-08-31 07:16:31,234.89,0,0,0,0,0,231.08,0,0,0,0,0,233.03,0,0,0,0,0,0,0,0,0,233,0,0.8240343347639432,0,0,0,49675.82655166408
2017-08-31 07:21:31,233.4,49.632,8715.71,11584.1088,7630.725777154978,0.7523850259417453,230.03,36.4312,6704.3,8380.268935999999,5028.0482246778965,0.8000101251165863,231.72,43.8736,6828.53,10166.390592000002,7531.711339941683,0.6716769278344877,22248.539999999997,20190.485341774554,30044.187964862904,0.7405272535912761,231.71666666666667,43.312266666666666,0.7279004531396105,15.887108194137465,22.24854,0.9270224999999999,49676.75357416408
2017-08-31 07:26:31,232.95,113.326,21497.85,26399.291699999998,15322.04449932152,0.8143343482204107,229.9,83.1201,15617.69,19109.310989999998,11011.517859788211,0.8172816910129737,231.76,87.5851,14109.25,20298.722776,14593.396135732117,0.6950806785085974,51224.79,40926.95849484185,65566.72206373145,0.7812620242050387,231.53666666666666,94.67706666666668,0.7068714818387251,19.697413523584714,51.22479,3.06138875,49679.81496291408
2017-08-31 07:31:31,232.11,115.1953,22028.62,26737.981083000002,15154.521876010012,0.8238699822405734,229.33,77.6313,14183.98,17803.186029,10759.560592458265,0.7967102055157658,231.16,86.6219,13873.25,20023.518404,14438.636490778023,0.6928477663160642,50085.85,40352.7189592463,64319.00417160091,0.7787099729711713,230.86666666666667,93.14949999999999,0.6656078544614474,23.66711576551674,50.08585,4.221276666666666,49684.036239580746
2017-08-31 07:36:31,232.02,121.5548,23300.95,28203.144696000003,15889.716795494282,0.8261826917231939,229.44,81.1343,15037.27,18615.453792,10973.4056167257,0.8077842295986507,231.33,86.1173,13810.68,19921.515009000002,14357.293553849639,0.6932545036740784,52148.9,41220.41596606962,66472.77986985203,0.7845151068167007,230.93000000000004,96.2688,0.645217165374805,26.26603842574126,52.148900000000005,4.25978125,49688.29602083075
2017-08-31 07:41:31,231.93,125.9087,23911.94,29202.004791,16762.34498064,0.8188458351109377,229.69,78.4991,14324.15,18030.458279,10950.623385372159,0.7944418149750125,231.5,86.9341,14037.03,20125.24415,14421.7627520428,0.6974837122659205,52273.119999999995,42134.73111805496,67140.26095365721,0.7785659343218954,231.04,97.11396666666667,0.5843144044321305,29.650455358463706,52.27312,4.3509174999999995,49692.64693833075
2017-08-31 07:46:31,231.64,126.6515,23827.53,29337.55346,17115.51509939032,0.81218531165141,229.48,81.2014,14861.14,18634.097272,11241.712460419802,0.7975240111218412,231.27,86.4235,13908.7,19987.162845000003,14353.910369740664,0.6958816570346504,52597.369999999995,42711.13792955078,67754.88642270763,0.7762889553361028,230.79666666666665,98.09213333333334,0.5704877309031021,29.114838974515113,52.59737,4.36960375,49697.016542080746
2017-08-31 07:51:31,231.77,125.7546,23611.64,29146.143642,17087.66062720398,0.810111975361821,229.75,79.7523,14699.77,18323.090925,10938.574998276392,0.8022538369846571,231.4,87.7341,14170.98,20301.67074,14537.577538055377,0.6980203837154734,52482.39,42563.81316353575,67572.7715217637,0.7766795532886582,230.97333333333333,97.747,0.5296426715926785,28.653155595568148,52.48239,4.3783233333333325,49701.39486541408
2017-08-31 07:56:31,231.92,123.6313,22920.52,28672.571095999996,17226.90036497496,0.7993883744592949,230.08,76.9743,14358.4,17710.246944000002,10367.699660843839,0.8107396833822487,231.59,87.4624,14014.48,20255.417216,14624.509459254668,0.6918879947301105,51293.399999999994,42219.109485073466,66433.92272982695,0.772096511726391,231.1966666666667,96.02266666666667,0.48299427615738727,28.75220434064179,51.29339999999999,4.32399125,49705.718856664076
2017-08-31 08:01:31,232.01,120.829,22150.88,28033.536289999996,17181.899550059847,0.7901564672702948,230.13,80.0405,14737.12,18419.720265,11050.04021469839,0.8000729537680632,231.66,86.7197,13928.13,20089.485702,14477.38341254947,0.6933044581929436,50816.13,42709.323177307706,66380.45913098683,0.7655284501682318,231.26666666666665,95.86306666666667,0.4914961083885801,26.043328469914716,50.816129999999994,4.254563749999999,49709.97342041408
2017-08-31 08:06:31,232.01,127.6252,23794.03,29610.322652,17624.282791496633,0.8035721285324412,229.98,88.0687,16059.29,20254.039626,12342.014659992843,0.7928931855838169,231.78,88.2992,14484.82,20465.988576,14458.446595694937,0.7077508103852858,54338.14,44424.74404718441,70186.83168741447,0.7741928036016994,231.25666666666666,101.33103333333334,0.5520561569396216,25.948779758487937,54.33814,4.381427916666666,49714.354848330746
2017-08-31 08:11:31,232.07,123.8581,22970.02,28743.749267,17279.505291638503,0.799130961887819,229.8,94.3294,17499.52,21676.89612,12792.756746177545,0.8072890096038343,231.67,90.0566,15207.23,20863.412522,14283.631813731632,0.7288946611185643,55676.770000000004,44355.893851547684,71185.30773272435,0.7821385026394292,231.17999999999998,102.74803333333334,0.5969374513366066,20.54547029448413,55.676770000000005,4.583954583333333,49718.93880291408
2017-08-31 08:16:31,231.25,130.8304,24253.55,30254.53,18085.958584448876,0.801650199160258,229.11,97.016,17679.89,22227.33576,13471.300775191492,0.7954120183767809,230.97,95.3762,16269.08,22029.040913999997,14852.463753340246,0.7385287477341149,58202.520000000004,46409.72311298062,74440.55167564201,0.7818657800066342,230.44333333333336,107.74086666666666,0.5785948823282699,21.43061778477124,58.20252000000001,4.744970416666667,49723.68377333075
2017-08-31 08:21:31,232.79,141.6637,25948.92,32977.892723,20351.78024850151,0.7868580390493619,230.62,112.4472,21020.4,25932.573264,15186.873935498625,0.8105790268480934,232.57,102.2152,17295.5,23772.189064,16308.97460432633,0.7275518444446443,64264.82,51847.62878832646,82572.05157076151,0.7782877956584036,231.99333333333334,118.77536666666667,0.5919710336503928,19.270269564873303,64.26482,5.102805833333333,49728.78657916408
