DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-31 08:26:31,231.49,158.2658,28397.73,36636.950042000004,23148.11092134959,0.7751117373974991,229.88,113.1107,21048.32,26001.887715999997,15266.512043458766,0.8094919965002437,231.57,112.6379,18659.42,26083.558503,18225.752918412552,0.7153709490157903,68105.47,56640.375883220906,88580.39977395367,0.768854850212878,230.98000000000002,128.00480000000002,0.47623170837302914,23.6405197305101,68.10547,5.51542875,49734.30200791408
2017-08-31 08:31:31,231.14,169.9541,30867.97,39283.190674,24296.86188809041,0.7857806219500978,229.57,121.5612,22928.09,27906.804684,15908.8791755681,0.8215949572021594,231.38,115.3719,19242.89,26694.750222,18501.915410650567,0.720849224659211,73038.95,58707.65647430908,93708.46891187575,0.7794274183338376,230.69666666666663,135.62906666666666,0.4883757892759483,25.30802148605315,73.03895,5.8810175,49740.18302541408
2017-08-31 08:36:31,232.03,163.2441,30307.26,37877.528523,22719.53252826912,0.800138266191175,230.17,124.9236,23210.01,28753.665011999998,16972.58635041262,0.8072017946343042,231.89,125.0071,20520.49,28987.896418999997,20474.56053151258,0.7078985554312224,74037.76,60166.679410194316,95402.40676768433,0.7760575703324795,231.36333333333332,137.72493333333333,0.5157832557737446,18.529082606199612,74.03775999999999,6.128196249999999,49746.31122166408
2017-08-31 08:41:31,233.92,163.8552,30738.73,38329.008384,22896.361319822026,0.801970395165024,230.98,161.8626,30274.97,37387.023347999995,21936.629329115192,0.809772142547945,232.73,158.9683,26608.08,36996.692459,25705.356088166278,0.7192015888849326,87621.78,70538.34673710351,112486.59782735114,0.7789530636750642,232.54333333333332,161.56203333333335,0.6722761349139226,1.6054101819713915,87.62178,6.735814166666666,49753.04703583075
2017-08-31 08:46:31,232.19,182.4675,34444.41,42367.128825,24668.932377102286,0.812998448449852,229.35,178.232,33286.61,40877.5092,23727.038439383556,0.8143013273421268,231.29,176.9053,30427.14,40916.426837,27355.86110010017,0.7436411816020375,98158.16,75751.83191658602,123989.37217884563,0.7916659168046598,230.9433333333333,179.2016,0.6899239351644583,1.8224725672092144,98.15816000000001,7.740830833333334,49760.78786666408
2017-08-31 08:51:31,231.25,196.6333,36304.3,45471.450625,27379.748418344032,0.7983976649304446,228.66,189.2622,35459.51,43276.694652,24809.180771689036,0.8193673358175766,230.75,182.3751,31246.21,42083.054325,28189.67580439337,0.7424891206491582,103010.01999999999,80378.60499442644,130659.03857464448,0.7883880145126828,230.22,189.42353333333332,0.6776127182694823,3.806162064340475,103.01001999999998,8.3820075,49769.16987416408
2017-08-31 08:56:31,231.01,196.094,35629.73,45299.67494,27974.68301512572,0.7865339000156633,228.16,201.9039,38422.03,46066.393824,25413.780722807955,0.8340576895772253,230.68,171.1046,29841.33,39470.409128,25834.245113082085,0.7560430879554981,103893.09000000001,79222.70885101576,130652.25504154498,0.7951878822678105,229.94999999999996,189.70083333333332,0.778430093498571,9.80292653783808,103.89309000000002,8.620962916666667,49777.79083708075
2017-08-31 09:01:31,230.41,217.361,39886.82,50082.14801,30286.352365102448,0.7964279006570509,227.79,213.5054,41134.01,48634.395066,25947.978818313855,0.8457802331904922,230.83,161.4732,29625.89,37272.858756,22617.97164983249,0.7948381473484636,110646.72,78852.30283324879,135868.9895040983,0.8143633098608015,229.67666666666665,197.44653333333335,0.8214446395657617,18.219278265373458,110.64672,8.939158749999999,49786.72999583075
2017-08-31 09:06:31,232.76,223.173,41677.92,51945.74748,31005.02645910057,0.8023355524154641,230.36,211.2523,40826.56,48664.079828,26483.66787422688,0.8389465113549623,233.4,160.2041,29423.28,37391.636940000004,23073.905328192122,0.7868946750636694,111927.76,80562.59966151958,137906.33024933943,0.8116216260532111,232.17333333333332,198.2098,0.7810256704760685,19.174480777438852,111.92775999999999,9.273936666666666,49796.00393249741
2017-08-31 09:11:31,232.86,211.5842,39393.27,49269.496812000005,29591.444621964278,0.7995468301678581,230.17,214.7744,41745.04,49434.623648,26478.92842653948,0.8444494348181186,233.1,159.2197,29340.86,37114.112069999996,22728.20382707176,0.7905580482340772,110479.17,78798.57687557553,135701.37332210343,0.8141345020714306,232.04333333333332,195.19276666666667,0.8073204717509667,18.42950806066414,110.47917,9.266955416666665,49805.27088791408
2017-08-31 09:16:31,233.14,193.9951,36101.19,45228.017614,27244.773037707502,0.7982041200237162,230.16,207.3833,40283.96,47731.340328,25602.41035968604,0.8439729478195431,233.03,154.3857,28544.89,35976.499671000005,21897.43782878178,0.7934315528480808,104930.04,74744.62122617532,128829.62274510477,0.8144868995511134,232.10999999999999,185.25469999999999,0.840118909137904,16.663005041167633,104.93003999999999,8.975383749999999,49814.24627166408
2017-08-31 09:21:31,232.99,200.2017,37393.87,46644.994083,27882.86139237156,0.8016695196372291,230.18,204.7762,38978.98,47135.385716,26502.522611172248,0.8269579087536496,233.15,157.5216,28546.96,36726.16104,23105.88625208767,0.7772922405069321,104919.81,77491.27025563148,130434.1347050971,0.8043892056110673,232.10666666666668,187.49983333333333,0.8300781250000042,15.988405323026948,104.91981,8.743743749999998,49822.99001541408
2017-08-31 09:26:31,231.97,237.8402,44027.2,55171.791194000005,33249.54441363576,0.7980020051404096,229.8,225.1317,43158.17,51735.26466,28529.107446454494,0.8342118337198432,232.66,184.211,34258.92,42858.53126,25752.283436580874,0.7993489042396082,121444.29,87530.93529667113,149700.96929383633,0.811245849461579,231.47666666666666,215.72763333333333,0.7243350661693684,14.609455843162722,121.44429,9.431837499999999,49832.42185291408
2017-08-31 09:31:31,230.82,288.6397,54366.04,66623.815554,38510.60235431033,0.8160151073295282,228.69,271.6005,53001.95,62112.318345,32384.153322082137,0.8533242907727758,231.94,224.0109,42790.44,51957.088145999995,29470.616777013896,0.8235727121535062,150158.43,100365.37245340637,180612.186985751,0.8313859242059143,230.48333333333335,261.41703333333334,0.7780750596572495,14.308988536962207,150.15842999999998,11.316779999999998,49843.73863291408
2017-08-31 09:36:31,230.16,332.3681,63921.6,76497.841896,42023.194407201045,0.8356000432914488,227.47,325.3757,63496.18,74013.210479,38028.81079939728,0.8579033335949664,230.79,280.916,53262.89,64832.603639999994,36963.91542557743,0.8215448248192552,180680.66999999998,117015.92063217575,215263.1649703324,0.8393478281567653,229.47333333333333,312.8866,0.8730135672990312,10.217951168250732,180.68067,13.784962499999999,49857.52359541408
2017-08-31 09:41:31,230.03,336.0184,64740.31,77294.312552,42226.804449190386,0.837581807282984,226.93,340.0381,65231.28,77164.846033,41222.48867861079,0.8453497071983201,230.47,296.1694,56119.24,68258.161618,38856.24183180108,0.8221616092455835,186090.83,122305.53495960226,222684.62203718376,0.8356698738223901,229.14333333333335,324.07529999999997,0.9659165296830243,8.610930854650132,186.09082999999998,15.282145833333333,49872.805741247415
2017-08-31 09:46:31,229.57,360.2687,70346.58,82706.885459,43494.68455606667,0.850552884558477,226.18,364.2438,69946.11,82384.66268400001,43529.00574817168,0.8490185881841851,229.95,319.0637,60049.4,73368.69781499999,42154.897446308474,0.8184607576301169,200342.09,129178.58775054682,238377.97834278614,0.8404387493877863,228.5666666666667,347.8587333333333,1.0441884205921035,8.277795143277508,200.34208999999998,16.101371666666665,49888.90711291408
2017-08-31 09:51:31,228.74,357.5897,69341.6,81795.067978,43384.048392993966,0.8477479353480145,225.47,360.5227,69157.76,81287.05316899999,42717.55195095141,0.8507844398814339,228.92,323.5286,60397.87,74062.167112,42863.75971364286,0.8155023320970847,198897.22999999998,128965.36005758823,237048.881449494,0.8390557626080903,227.71,347.2136666666667,0.9837073470642523,6.821467280953819,198.89722999999998,16.634971666666665,49905.542084580746
2017-08-31 09:56:31,229.22,382.2568,73823.6,87620.903696,47196.38595850008,0.842534108711437,226.53,363.9918,69466.7,82455.062454,44420.88377557386,0.8424795025624298,229.96,333.5405,61928.85,76700.97338000001,45253.25242584195,0.8074063114321326,205219.15,136870.52215991588,246674.76434173505,0.8319422156848447,228.57000000000002,359.92969999999997,0.8925055781598724,7.331765064122234,205.21914999999998,16.8381825,49922.38026708075
2017-08-31 10:01:31,230.17,387.6838,74626.37,89233.180246,48923.05547937726,0.8363074115958702,227.43,375.7271,71754.41,85451.614353,46403.480915613814,0.8397080680486978,230.76,345.0204,63909.31,79616.907504,47481.07049998338,0.8027102785521927,210290.09,142807.60689497445,254196.64541310858,0.827273269709151,229.45333333333335,369.47710000000006,0.8818060317275875,6.619273562556398,210.29009,17.312884999999998,49939.69315208075
2017-08-31 10:06:31,229.72,398.1637,76487.1,91466.165164,50157.58071715708,0.8362338123923492,227.17,377.6341,71588.8,85787.13849699999,47270.253289605476,0.8344933897346802,230.44,352.4784,64801.41,81225.12249600001,48972.41863030767,0.7978000895374605,212877.31000000003,146400.25263707023,258359.79386319788,0.823956803869874,229.10999999999999,376.09206666666665,0.8467548339225689,6.278693107237385,212.87731000000002,17.631975,49957.325127080745
2017-08-31 10:11:31,229.47,450.9832,87355.73,103487.114904,55484.76716469846,0.8441218028064237,226.7,430.6036,82123.96,97617.83611999999,52772.12448508752,0.8412802748367253,230.5,395.8414,73421.77,91241.4427,54168.667659861116,0.8046976004249438,242901.46000000002,162425.5593096471,292204.006795224,0.8312735429744634,228.89,425.80940000000004,0.956791471886058,7.037890661878299,242.90146000000001,18.990782083333333,49976.31590916408
2017-08-31 10:16:31,228.9,446.9354,84662.32,102303.51306000001,57430.831063420905,0.8275602417518779,226.25,426.306,79845.43,96451.7325,54107.70749502013,0.8278278464308559,229.98,393.1463,71007.3,90415.78607399999,55973.00883541397,0.7853418422075622,235515.05,167511.547393855,289011.1715605233,0.8148994681704876,228.37666666666667,422.12923333333333,0.9312101353027886,6.865891069535815,235.51505,19.93402125,49996.24993041408
2017-08-31 10:21:31,228.62,455.4864,86612.63,104133.300768,57810.004785693,0.8317476672804741,226.01,431.3123,80493.15,97480.89292299999,54985.24609513802,0.82573258806299,229.84,397.6715,71937.13,91400.81756,56384.02945869959,0.787051275036757,239042.91,169179.2803395306,292853.44750825386,0.816254382640528,228.15666666666667,428.1567333333333,0.9408739608748412,7.120110688437925,239.04291,19.77324833333333,50016.02317874741
2017-08-31 10:26:31,228.71,447.7773,86058.45,102411.14628300001,55515.638036462544,0.8403230812609847,226.28,414.3878,77678.14,93767.671384,52521.260104058936,0.8284106755929802,230.08,385.106,69935.5,88605.18848,54405.01139900923,0.7892935075216941,233672.09,162441.90953953072,284587.45513429993,0.8210906200687151,228.35666666666668,415.7570333333333,0.9093961201045216,7.701677686591163,233.67209,19.696458333333332,50035.71963708074
2017-08-31 10:31:31,228.73,442.2224,85038.27,101149.52955199999,54769.69932360428,0.8407183936162813,226.3,404.5162,75725.34,91542.01606000001,51435.528443029536,0.8272194917617591,230.12,372.6191,67237.13,85747.107292,53214.04662595074,0.784132924403306,228000.74,159419.27439258457,278206.4745623397,0.819537864309877,228.38333333333333,406.45256666666666,0.9122090053272923,8.800493899370137,228.00073999999998,19.236367916666666,50054.95600499741
2017-08-31 10:36:31,228.19,433.8467,83442.3,98999.478473,53275.503832774666,0.8428559552741192,225.79,398.5145,74613.91,89980.588955,50291.85643024692,0.8292222896797776,229.41,371.9138,67487.37,85320.74485799999,52202.34088244542,0.7909843041375199,225543.58000000002,155769.701145467,274106.0128383989,0.8228333908638873,227.79666666666665,401.425,0.8809025592999578,8.076651927508248,225.54358000000002,18.89768,50073.85368499741
2017-08-31 10:41:31,228.02,431.7,83279.24,98436.234,52481.04752313118,0.8460222076354527,225.34,401.523,75756.16,90479.19282000001,49472.09875690682,0.8372771422785554,228.94,371.324,67614.8,85010.91656,51527.61158186242,0.7953660863340773,226650.2,153480.7578619004,273727.33914226276,0.828014478605677,227.4333333333333,401.5156666666667,0.9204162391909595,7.519424314700879,226.6502,18.8414075,50092.69509249741
2017-08-31 10:46:31,228.84,428.9313,82808.76,98156.63869200001,52701.37556624336,0.8436389133071353,226.06,404.2248,76493.74,91379.058288,49988.39899830861,0.8371036146916087,229.63,371.6542,67852.87,85342.953946,51762.99663844991,0.7950611838785578,227155.37,154452.7712030019,274691.13682848186,0.8269483050042369,228.17666666666665,401.6034333333334,0.9276437847866329,7.457414665196682,227.15537,18.908565416666665,50111.60365791408
2017-08-31 10:51:31,228.89,438.7501,84325.82,100425.51038899999,54538.41965274335,0.8396852520177638,225.61,429.97,81397.28,97005.5317,52768.892247244556,0.8390993644746961,229.53,381.7711,69483.09,87627.920583,53392.44019290049,0.792933228789636,235206.19,160699.7520928884,284862.0054290005,0.8256846666714324,228.01,416.8304,1.0525854129204761,8.410926842188097,235.20619,19.265065,50130.86872291408
2017-08-31 10:56:31,228.15,429.5548,81865.19,98002.92762,53876.381544744254,0.8353341271337013,225.18,416.7854,78173.92,93851.736372,51932.52017640764,0.8329512380052526,228.84,378.3095,68527.44,86572.34598,52903.31800111617,0.791562700817086,228566.55,158712.21972226806,278266.48462952196,0.8213944640307962,227.39000000000001,408.21656666666667,0.9718985003738104,7.326274607342814,228.56654999999998,19.323864166666667,50150.192587080746
2017-08-31 11:01:31,227.72,426.3002,81459.81,97077.081544,52803.968751073306,0.8391250406830422,224.82,407.1866,76049.17,91543.691412,50958.52411173799,0.8307417892701572,228.48,372.134,67442.93,85025.17632,51775.78392706564,0.7932112924549828,224951.90999999997,155538.27678987692,273487.6914221414,0.8225302894994857,227.00666666666666,401.87360000000007,0.9632609908666415,7.400237288540488,224.95190999999997,18.896602499999997,50169.08918958074
2017-08-31 11:06:31,227.72,418.5939,79662.74,95322.202908,52346.635258881004,0.8357207195147001,224.68,413.5681,77734.36,92920.480708,50907.61249947006,0.8365686381270243,228.39,374.0592,68016.3,85431.38068799999,51694.329868642046,0.7961512438666911,225413.40000000002,154948.57762699312,273532.92783171154,0.8240814068962236,226.92999999999998,402.07373333333334,0.9914951747234706,6.96751143156828,225.41340000000002,18.76522125,50187.85441083075
2017-08-31 11:11:31,227.68,416.8384,79561.91,94905.76691199999,51739.80160675891,0.8383253472233425,224.71,404.8327,75921.01,90969.956017,50115.198675799096,0.83457235030225,228.51,362.4929,65212.87,82833.252579,51074.74247785798,0.7872788761711966,220695.78999999998,152929.74276041597,268503.5157022922,0.821947487066427,226.96666666666667,394.72133333333335,0.9942722866793923,8.164857232613048,220.69579,18.587882916666665,50206.442293747416
2017-08-31 11:16:31,227.45,414.8065,79493.07,94347.738425,50816.803991271634,0.8425540593449578,224.23,409.8375,76854.16,91897.862625,50385.06967086352,0.8362997550183775,228.32,360.7788,65377.89,82373.01561599999,50110.33028050882,0.7936809100782892,221725.12,151312.20394264397,268435.11674331035,0.8259914823738336,226.66666666666666,395.14093333333335,1.0750000000000004,8.696171526311126,221.72512,18.434204583333333,50224.87649833075
2017-08-31 11:21:31,227.04,421.7525,80557.04,95754.68759999999,51764.114054159116,0.8412856019802837,224.2,405.5957,75762.25,90934.55594,50290.90314303861,0.8331513715202951,228.1,368.737,66744.21,84108.9097,51181.23799204796,0.7935450624441991,223063.5,153236.25518924568,270626.44907080615,0.8242487043150691,226.4466666666667,398.69506666666666,0.9921394294462409,7.514029936997792,223.0635,18.532859166666665,50243.40935749742
2017-08-31 11:26:31,227.13,414.312,79152.41,94102.68456,50894.11785845944,0.8411280758896131,224.17,404.8106,75961.56,90746.392202,49646.239535795736,0.8370752616909639,227.94,367.8589,66821.62,83849.757666,50652.27498565615,0.7969208481934027,221935.59,151192.63237991132,268541.65076318255,0.8264475524346768,226.41333333333333,395.6605,0.9908132618809286,7.0266301538819285,221.93559,18.541628749999997,50261.950986247415
2017-08-31 11:31:31,227.05,411.5665,78179.65,93446.173825,51187.202779695006,0.8366276199431111,224.03,407.6043,76256.85,91315.591329,50233.75406877769,0.83509123568236,227.69,370.7795,67510.67,84422.784355,50690.39311745306,0.7996735776460047,221947.16999999998,152111.34996592576,269069.5245832668,0.8248692242042288,226.25666666666666,396.6501,0.9841330642190991,6.522272400788509,221.94716999999997,18.495115,50280.44610124741
2017-08-31 11:36:31,226.75,415.7568,78869.25,94272.8544,51643.12617533043,0.8366061524493312,223.82,404.4625,75331,90526.79675,50203.001591695785,0.8321403463334187,227.61,365.5828,65947.86,83210.30110800001,50742.82187565477,0.7925444220470395,220148.11,152588.949642681,267859.25014758913,0.8218798114259614,226.06000000000003,395.26736666666665,0.9908873750331936,7.509996819874065,220.14810999999997,18.420636666666663,50298.86673791408
2017-08-31 11:41:31,227.23,414.9297,79333.27,94284.475731,50948.94145099216,0.8414245228063123,224.44,398.8765,75015.36,89523.84166,48859.123913913485,0.8379372311221702,228.2,365.2214,66792.61,83343.52348,49848.67255453461,0.8014133217685266,221141.24,149656.73791944026,267021.6980573407,0.8281770418241882,226.6233333333333,393.00919999999996,0.9634194772529935,7.070521504331184,221.14123999999998,18.387056249999997,50317.253794164084
2017-08-31 11:46:31,227.75,408.9084,77141.66,93128.8881,52174.26656108086,0.8283322347536973,224.76,404.3289,76228.14,90876.96356399999,49476.18799738903,0.8388059746991483,228.48,363.8946,65802.88,83142.638208,50820.06761006898,0.7914456579472413,219172.68,152470.52216853888,266990.49381715694,0.8209006877604264,226.99666666666667,392.37730000000005,0.9853301810599328,7.259008102660378,219.17267999999999,18.34641333333333,50335.60020749742
2017-08-31 11:51:31,227.36,418.7294,79073.59,95202.316384,53017.43495673039,0.8305847273826349,224.76,401.0791,74996.08,90146.53851599999,50019.85996632006,0.8319352160891796,228.28,376.1391,68457.87,85865.033748,51829.7603275211,0.7972729644631921,222527.53999999998,154867.05525057155,271113.09606958344,0.8207922937919843,226.79999999999998,398.6492,0.899470899470896,5.646593546406219,222.52754,18.40417583333333,50354.00438333075
2017-08-31 11:56:31,227.42,415.5385,78608.26,94501.76567,52453.07593001568,0.8318178971861744,224.42,406.0909,76842.33,91134.919778,48998.26449083268,0.8431710938812915,228.22,359.2769,64570.97,81994.174118,50533.49802410279,0.7875068039233397,220021.56,151984.83844495114,267411.439512171,0.8227829011405695,226.68666666666664,393.63543333333337,0.999911772490656,8.728516394569159,220.02156,18.43954583333333,50372.44392916408
2017-08-31 12:01:31,227.94,398.6677,75127.94,90872.31553800001,51123.090307553175,0.8267417810937568,224.97,394.3957,74483.18,88727.200629,48215.88979316277,0.8394627518052854,228.45,359.6116,65325.97,82153.27002,49816.43723248513,0.7951718779312932,214937.09,149155.41733320107,261620.50985637476,0.8215605501189369,227.11999999999998,384.22499999999997,0.9466361394857246,6.405986075866994,214.93708999999998,18.123277083333335,50390.56720624741
2017-08-31 12:06:31,228.09,410.6671,77890.8,93669.058839,52028.0295527713,0.831553140016919,225.28,392.2256,73626.25,88360.583168,48854.55934430833,0.8332476694955079,229.04,352.5854,63511.71,80756.160016,49878.052020961055,0.7864627291269991,215028.75999999998,150760.6409180407,262614.0485144616,0.8188014358575292,227.47,385.1593666666667,0.9627643205697445,8.457269765649396,215.02875999999998,17.91524375,50408.48244999741
2017-08-31 12:11:31,228.95,412.6008,78533.62,94464.95315999999,52498.551458269714,0.8313519180704372,226.05,401.2684,75990.48,90706.72182,49529.34819579665,0.8377601844193733,229.67,365.1553,66763.19,83865.217751,50754.8146430124,0.7960772271315533,221287.28999999998,152782.71429707878,268906.34522734286,0.8229158364147783,228.22333333333333,393.0081666666667,0.9522835818715517,7.087096154490428,221.28728999999998,18.179835416666663,50426.66228541408
2017-08-31 12:16:31,229.6,405.1109,77058.13,93013.46264,52091.73478763952,0.8284621151912854,227.03,383.6931,72816.36,87109.844493,47811.11506694904,0.8359142462463173,230.45,352.3358,63491.55,81195.78511,50612.04005201526,0.7819562297967169,213366.03999999998,150514.88990660384,261112.61767459393,0.8171418214109549,229.02666666666664,380.3799333333334,0.8718053210688602,7.372663717451632,213.36603999999997,18.110555416666664,50444.772840830745
2017-08-31 12:21:31,230.26,402.4954,76227.73,92678.590804,52712.94312085387,0.8224955660062756,227.51,389.7786,74262.11,88678.52928599999,48466.69552048971,0.8374305550388061,230.84,358.0564,64260.44,82653.739376,51983.0403481956,0.7774656111766818,214750.28,153162.67898953918,263773.55628518,0.8141463572937606,229.53666666666666,383.44346666666667,0.8829380926794577,6.620810855733275,214.75028,17.838179999999998,50462.611020830744
2017-08-31 12:26:31,228.84,409.7584,77540.22,93769.112256,52727.229167005615,0.8269270992809089,226.37,385.0034,72641.3,87153.219658,48155.22018499757,0.833489574855105,229.61,364.5366,66023.66,83701.248726,51446.82068404341,0.7888013739930162,216205.18000000002,152329.2700360466,264478.51778272504,0.8174772825126665,228.27333333333334,386.43280000000004,0.8337957419467902,6.036133578723118,216.20518,17.9564775,50480.56749833075
2017-08-31 12:31:31,228.8,409.3347,77462.52,93655.77936,52639.93733638558,0.827098130295245,225.99,394.8638,75396.76,89235.27016200002,47731.14310790734,0.8449210705937548,229.43,358.2418,64637.26,82191.416174,50768.62724537732,0.7864234856735199,217496.54,151139.70768967023,264854.5943579053,0.8211922490047159,228.07333333333335,387.4801,0.9134488907076712,7.545755252979439,217.49654,18.070905,50498.63840333075
2017-08-31 12:36:31,228.36,397.6903,75235.29,90816.556908,50865.49073035572,0.8284314288221221,225.65,380.6885,72338.82,85902.360025,46328.291344191806,0.8421051526284886,228.81,359.8504,65223.38,82337.37002399999,50252.89249232021,0.7921479636887656,212797.49,147446.67456686773,258888.5736975039,0.8219655543725981,227.60666666666665,379.40973333333335,0.8596701912656262,5.155200727586334,212.79748999999998,17.928917916666666,50516.567321247414
2017-08-31 12:41:31,229.67,398.2332,74858.49,91462.219044,52550.394740406424,0.8184635227796913,226.9,380.8668,71566.72,86418.67692,48439.57379090923,0.8281395012128127,230.18,358.0412,64138.47,82413.923416,51752.40515065376,0.7782479870088072,210563.68000000002,152742.37368196942,260129.3832944383,0.809457498931079,228.91666666666666,379.0470666666667,0.8809610484164476,5.541756819645623,210.56368000000003,17.64004875,50534.20736999741
2017-08-31 12:46:31,229.43,411.2071,77557.23,94343.24495300002,53717.07310519499,0.8220750731929722,226.83,385.1967,73079.14,87374.167461,47892.42566798295,0.8363929765925303,230.17,362.0655,65051.23,83336.61613499999,52089.62530407989,0.7805840099701333,215687.6,153699.12407725782,264848.1858270437,0.8143820178585346,228.80999999999997,386.1564333333333,0.8653467942834497,6.487180972339974,215.6876,17.760469999999998,50551.967839997415
2017-08-31 12:51:31,229.53,421.6171,80129.65,96773.772963,54262.34720661989,0.8280099819052872,226.79,398.859,76049.91,90457.23260999999,48978.79255812199,0.8407277981616335,230.23,375.3853,68143.82,86424.957619,53157.24875549471,0.7884738607614776,224323.38,156398.3885202366,273461.9438721799,0.8203093155252784,228.85,398.6204666666667,0.9001529386060749,5.828894552495811,224.32338000000001,18.33379083333333,50570.30163083075
2017-08-31 12:56:31,229.16,425.777,81361.37,97571.05731999999,53855.72112845417,0.8338678726536937,226.19,402.8623,76845.37,91123.423637,48972.108846682015,0.8433108297831502,229.99,365.9086,65810.95,84155.318914,52450.32470456735,0.7820177125970317,224017.69,155278.15467970353,272571.5149344664,0.8218675750247048,228.4466666666667,398.18263333333334,0.9878308576764914,8.105334244026555,224.01769000000002,18.680877916666667,50588.98250874742
2017-08-31 13:01:31,228.56,421.2106,79855.87,96271.894736,53770.97490842588,0.8294826877458206,226.06,390.7481,73970.37,88332.515486,48280.61364717242,0.8374081683626875,229.31,377.6356,68990.95,86595.61943600001,52335.9352988178,0.7967025404903877,222817.19,154387.5238544161,271077.49386733305,0.8219686069144791,227.9766666666667,396.5314333333333,0.840729314403529,6.223760487083708,222.81719,18.618119999999998,50607.600628747416
2017-08-31 13:06:31,228.49,424.1788,80948.5,96920.614012,53300.52315140153,0.8352041598702371,225.76,390.2727,74681.15,88107.964752,46751.890736281195,0.8476095232730338,229.46,358.4399,64404.86,82247.61945400001,51153.542538424466,0.783060475519547,220034.51,151205.95642610718,266980.1993588175,0.8241604078820723,227.90333333333334,390.9638,0.9404572113907994,8.495671466258521,220.03451,18.452154166666666,50626.052782914085
2017-08-31 13:11:31,228.26,428.728,81900.13,97861.45328,53565.21953709069,0.8368987712216817,225.43,400.04,76492.25,90181.0172,47765.58963484274,0.8482078864819014,229.04,373.4871,68055.05,85543.485384,51828.54484876188,0.7955608740338861,226447.43,153159.35402069532,273379.2718507414,0.8283269922660227,227.57666666666668,400.7517,0.9432718644266438,6.980956038364898,226.44743,18.603414166666667,50644.65619708075
2017-08-31 13:16:31,227.37,438.29,84011.34,99653.9973,53600.503069213904,0.8430303076262049,224.95,391.4585,73719.28,88058.589575,48164.12517860051,0.8371617164866452,228.61,377.6951,69165.44,86344.87681100001,51687.32592341344,0.8010369874219172,226896.06,153451.95417122784,273914.81209035084,0.8283453467465582,226.9766666666667,402.4812,0.8928964798143858,8.897011835583877,226.89606,18.88931208333333,50663.54550916408
2017-08-31 13:21:31,227.29,451.2444,85495.56,102563.33967599999,56654.63675447009,0.8335879103594178,224.76,417.3865,79406.59,93811.78974,49952.43095980283,0.8464457422683854,228.52,385.5413,70587.26,88103.897876,52723.19742425567,0.8011820328238662,235489.40999999997,159330.26513852857,284326.21337341005,0.8282367186831558,226.85666666666665,418.0574,0.924225281749121,7.938383580819288,235.48940999999996,19.26606125,50682.81157041408
2017-08-31 13:26:31,226.84,462.3568,88009.14,104881.016512,57047.514416062135,0.839133171348796,224.04,431.9777,81863.15,96780.283908,51622.16602769187,0.8458659831771073,228.25,386.1825,70955.61,88146.155625,52297.66879120539,0.8049767967404762,240827.89999999997,160967.3492349594,289669.75150702114,0.831387808865375,226.37666666666667,426.839,1.0322029655588796,9.52501997240177,240.82789999999997,19.84655458333333,50702.65812499741
2017-08-31 13:31:31,228.21,470.0344,89497.84,107266.550424,59129.09161486362,0.8343499408365014,225.38,440.7066,82764.09,99326.45350799999,54916.753117320986,0.8332532480215251,229.69,395.9545,72608.56,90946.789105,54766.00645688662,0.7983630946681567,244870.49,168811.85118907123,297420.5742290221,0.8233138902201262,227.76,435.5651666666667,1.0449596066034401,9.094085041235704,244.87049,20.237432916666663,50722.895557914075
2017-08-31 13:36:31,227.76,462.2794,87973.59,105288.756144,57847.814417336456,0.8355459141304831,225.36,421.8073,78542.77,95058.493128,53545.77851234515,0.8262572592460421,229.22,403.323,74314.45,92449.69806,54993.71957399015,0.8038365896205503,240830.81,166387.31250367174,292718.66494545684,0.8227381402032383,227.4466666666667,429.13656666666674,0.9174311926605533,7.72314361154804,240.83080999999999,20.237554166666666,50743.133112080744
2017-08-31 13:41:31,226.19,455.0899,85847.36,102936.784481,56799.75686847825,0.833981364706857,223.7,423.2306,79169.13,94676.68521999998,51922.284033833326,0.8362051313481761,227.6,391.6864,71831.16,89147.82463999999,52797.90801820266,0.8057533685210068,236847.65,161519.94892051423,286680.14094074955,0.8261738996736128,225.83,423.33563333333336,0.9431873533188787,7.500967120729809,236.84765,19.903269166666664,50763.03638124741
2017-08-31 13:46:31,225.37,468.4183,89042.01,105567.432271,56709.81582981973,0.8434609811425751,222.82,432.7044,81053.74,96415.194408,52212.84271848098,0.8406739259063779,226.89,397.644,73037.5,90221.44716,52966.339512889426,0.8095358952785834,243133.25,161888.99806119013,292098.9985412797,0.8323659143447566,225.02666666666664,432.9222333333334,0.9806245185755685,8.199178497570022,243.13325,19.999204166666665,50783.03558541408
2017-08-31 13:51:31,225.26,465.7953,88836.41,104925.04927799999,55833.30748131106,0.8466654112749286,223.13,414.2807,76655.23,92438.45259100001,51660.84814504749,0.8292569580233681,227.14,393.9192,72621.98,89474.80708799999,52266.52010909482,0.8116472375131812,238113.62,159760.67573545338,286743.03747598315,0.8304076782333164,225.17666666666665,424.6650666666667,0.9089159622814617,9.685334764212605,238.11362,20.051952916666664,50803.08753833074
2017-08-31 13:56:31,227.55,474.7085,90580.58,108019.919175,58851.18066306855,0.8385544137767126,225.16,439.8831,83090.53,99044.078796,53904.48375476161,0.8389247596632268,229.18,401.743,74018.02,92071.46074,54758.43860152479,0.8039192536438519,247689.13,167514.10301935495,299016.5209993186,0.8283459695545198,227.2966666666667,438.77819999999997,0.940034316385361,8.44052872271229,247.68913,20.24178125,50823.32931958074
2017-08-31 14:01:31,225.74,478.4887,90895.73,108014.03913800001,58352.36857808343,0.8415177390401126,223.69,435.3669,81541.92,97387.221861,53246.46715526991,0.8372958838109595,227.55,412.805,76531.38,93933.77775000001,54465.6082099704,0.8147375931550884,248969.03,166064.44394332374,299270.7427085819,0.8319190434276306,225.66,442.2202,0.8729947708942652,8.201457102140521,248.96903,20.69409,50844.02340958074
2017-08-31 14:06:31,226.61,442.7877,83659.73,100340.120697,55400.265322610416,0.8337615045593749,224.98,387.8809,71785.61,87265.444882,49619.39204969444,0.822612090009605,228.66,370.8378,67682.27,84795.77134800001,51082.6111915728,0.7981797785910035,223127.61,156102.26856387765,272312.042692021,0.8193820875279925,226.75,400.50213333333335,0.8423373759647172,10.558137684493389,223.12760999999998,19.670693333333332,50863.69410291407
2017-08-31 14:11:31,227.23,426.7771,80740.9,96976.560433,53715.55026810488,0.8325816015694117,225.43,382.6236,71837.91,86254.83814800001,47741.09121888164,0.8328565856994273,228.85,366.6833,67455.19,83915.47320499999,49915.969241145365,0.8038468642750951,220034,151372.61072813187,267074.20024152566,0.8238684223373678,227.17,392.028,0.7659462076858655,8.863933188445722,220.034,18.46506708333333,50882.15916999741
2017-08-31 14:16:31,227.4,436.851,83182.01,99339.9174,54306.28325892617,0.8373472837214176,225.28,398.2659,75123.87,89721.341952,49054.28990303312,0.8373021219431882,229.02,371.6352,68880.62,85111.893504,49994.945787067714,0.8092948842309895,227186.5,153355.518949027,274101.47933634976,0.8288408386195523,227.23333333333335,402.2507,0.8596156667155701,8.601675522255151,227.1865,18.6341875,50900.79335749741
2017-08-31 14:21:31,227.42,435.5162,82976.88,99045.094204,54081.124908278594,0.8377687018914354,225.33,392.279,74042.4,88392.22707000001,48279.48641643201,0.8376573648423178,228.96,368.9252,67801.79,84469.113792,50378.05531778441,0.8026814412538733,224821.07,152738.66664249502,271797.00845239655,0.8271653587363745,227.23666666666668,398.90680000000003,0.8390664652124801,9.177431921441297,224.82107000000002,18.83364875,50919.62700624741
2017-08-31 14:26:31,227.31,428.6821,81278.66,97443.728151,53749.972879717716,0.8341086855179596,225.59,377.1563,70320.69,85082.689717,47896.39493117616,0.8264982011487765,229.02,364.4966,66782.54,83477.01133200001,50084.9655293009,0.8000111519852607,218381.89,151731.33334019477,265919.24976798013,0.8212338527223682,227.30666666666664,390.1116666666667,0.7552205537306313,9.88702380087752,218.38189000000003,18.46679,50938.093796247405
2017-08-31 14:31:31,226.39,467.8948,88653.05,105926.703772,57975.02305043558,0.8369282422949708,224.63,411.5217,76858.46,92440.119471,51361.004801708776,0.8314405091623858,228.49,390.8041,71273.01,89294.828809,53793.349938152365,0.7981762320464454,236784.52000000002,163129.3777902967,287538.00237512914,0.8234894798047776,226.50333333333333,423.4068666666667,0.8771026180630214,10.507135532205966,236.78452000000001,18.965267083333334,50957.05906333074
2017-08-31 14:36:31,226.66,470.6766,89476.84,106683.558156,58097.13146480672,0.8387125583978071,225.05,415.6546,78336.47,93543.06773000001,51124.387412256285,0.8374374702581715,228.59,407.6086,75841.31,93175.249874,54126.914622637014,0.8139641171079174,243654.62,163348.4334997,293343.28793096717,0.830612562225523,226.76666666666668,431.3132666666667,0.8040570336616155,9.126390578603413,243.65462,20.0182975,50977.077360830735
2017-08-31 14:41:31,226.31,495.5958,94076.27,112158.285498,61066.655621034086,0.8387812775693471,224.44,435.0881,80797.65,97651.17316399999,54840.59969386743,0.8274109504481283,228.57,413.6978,75536.26,94558.906146,56882.86347170329,0.7988275571141991,250410.18,172790.1187866048,304239.5164963312,0.8230692149519626,226.43999999999997,448.1272333333333,0.9406465288818336,10.592653857159766,250.41018,20.586033333333333,50997.66339416407
2017-08-31 14:46:31,226.02,517.1058,97913.48,116876.25291600001,63820.12950452546,0.8377534148906303,223.86,472.4791,88897.72,105769.17132600001,57308.92584746588,0.8404880069070495,227.93,447.176,82283.9,101924.82568,60150.06143544981,0.8072998845083725,269095.1,181279.11678744113,324459.9991173715,0.8293629437589205,225.93666666666664,478.9203,0.9191366312093177,7.973247323197627,269.0951,21.64605333333333,51019.3094474974
2017-08-31 14:51:31,226.11,514.625,97704.94,116361.85875000001,63196.73149262828,0.8396646551505864,223.98,468.1248,88040.52,104850.592704,56943.07357800153,0.8396759401116987,228.03,445.1062,81885.92,101497.566786,59970.427455806326,0.8067771730198253,267631.38,180110.23252643613,322593.0120468069,0.8296254723619612,226.04,475.952,0.9113431251106009,8.12539919991932,267.63138,22.363603333333334,51041.67305083073
2017-08-31 14:56:31,225.92,512.1342,96824.59,115701.35846399999,63338.79633958103,0.8368492063135679,223.71,468.3369,87612.04,104771.647899,57456.319500211925,0.8362189748552786,227.92,439.1772,80529.83,100097.267424,59450.89928607364,0.8045157682365625,264966.46,180246.0151258666,320461.93361097627,0.8268266280938541,225.85,473.21610000000004,0.9475315474872643,8.224170732990682,264.96646000000004,22.19157666666667,51063.864627497394
2017-08-31 15:01:31,225.82,503.7373,94382.41,113753.957086,63497.42857246605,0.829706609051369,223.89,458.8006,85479.41,102720.86633399999,56963.55717877345,0.8321523469443991,227.72,444.8581,81639.94,101303.086532,59976.95838992071,0.8058978536079576,261501.76,180437.9441411602,317712.16874552675,0.8230775705964578,225.80999999999997,469.132,0.8502723528630209,7.376452682827008,261.50176,21.93617583333333,51085.80080333073
2017-08-31 15:06:31,225.78,491.0391,92711.58,110866.807998,60794.83571463119,0.8362428906735773,224.05,433.28,80869.09,97076.384,53703.02238317093,0.8330459651237112,227.93,419.8763,77141.63,95702.40505900001,56640.261784529306,0.8060573812376253,250722.3,171138.11988233143,303562.0658022824,0.8259342264566802,225.92,448.06513333333334,0.8896954674221049,9.591008866716852,250.7223,21.342669166666667,51107.143472497395
2017-08-31 15:11:31,226.34,455.2439,85575.75,103039.904326,57393.49175166758,0.8305107672582215,224.46,410.1256,76835.98,92056.792176,50701.92464961125,0.8346584557617444,227.96,398.7311,73273.94,90894.74155600001,53784.60522685311,0.8061405835546177,235685.66999999998,161880.02162813194,285924.5992314641,0.8242930850773205,226.25333333333333,421.3668666666667,0.7926218398255593,8.03979525047294,235.68567,20.26699875,51127.41047124739
2017-08-31 15:16:31,225.73,467.9809,88672.22,105637.328557,57415.00313446973,0.839402332596418,223.47,421.4091,79557.89,94172.29157700001,50388.12002457927,0.8448120850382987,227.62,384.9389,70258.02,87619.792418,52354.92955828524,0.8018510208838008,238488.13,160158.05271733424,287275.4601442757,0.8301723018047776,225.60666666666665,424.7763,0.9470760320321456,10.171141845719742,238.48813,19.757241666666665,51147.16771291406
2017-08-31 15:21:31,227.64,460.6685,86573.78,104866.57733999999,59177.526642449324,0.8255612245196979,225.62,420.9015,80290.14,94963.79643,50711.10382528546,0.8454815731717688,229.08,403.4341,73817.44,92418.683628,55607.541173646176,0.7987285373715884,240681.36,165496.17164138096,292089.8832198798,0.8239975905595455,227.4466666666667,428.33469999999994,0.8031186798370381,7.548722996292399,240.68135999999998,19.965395416666667,51167.13310833072
2017-08-31 15:26:31,227.91,472.3541,88782.03,107654.222931,60886.639453631746,0.824696213328334,225.61,434.574,82538.12,98044.24014000001,52916.271330240095,0.8418456798904412,229.45,400.7423,71856.79,91950.320735,57371.27516593362,0.7814740549637735,243176.94,171174.18594980545,297381.28065388073,0.8177277986876093,227.65666666666667,435.8901333333333,0.8990145980057627,8.3654030862823,243.17694,20.160762499999997,51187.29387083073
2017-08-31 15:31:31,228.36,448.6575,83574.92,102455.42670000001,59265.058907189785,0.8157197982759462,226.4,405.5678,75595.86,91820.54991999999,52117.93682094112,0.82330001362292,229.81,392.0957,70283.19,90107.51281700001,56388.270672984116,0.7799925644683883,229453.97,167771.26640111502,284246.93873214326,0.8072346215000867,228.18999999999997,415.4403333333334,0.784434024277998,7.995652805336656,229.45397,19.692954583333332,51206.98682541406
2017-08-31 15:36:31,228.66,443.5031,83349.24,101411.418846,57768.33097624722,0.8218920605634301,226.91,394.716,74758.45,89565.00756,49326.10599692984,0.8346836787784445,230.05,389.6414,71292.76,89637.00407,54333.55197506966,0.7953496520736628,229400.45,161427.98894824673,280505.9038167963,0.8178097033915755,228.54,409.28683333333333,0.7132230681718716,8.359972488731419,229.40045,19.11893416666667,51226.10575958073
2017-08-31 15:41:31,229.21,458.5736,87016.23,105109.65485600001,58959.43741704586,0.8278614378404346,227.33,410.197,78836.92,93250.08401,49802.79322272656,0.8454353777477095,230.6,397.6322,73202.26,91693.98532,55219.70730415707,0.7983321887966118,239055.40999999997,163981.93794392952,289892.33350006834,0.8246351571761853,229.04666666666665,422.1342666666667,0.7494833658351894,8.632166637660617,239.05540999999997,19.518994166666666,51245.6247537474
2017-08-31 15:46:31,228.46,431.9539,81893.86,98684.18799399999,55063.27863772308,0.8298579708127015,226.45,386.9056,74034.98,87614.77312,46852.64352487141,0.8450056692904896,229.58,380.1339,69561.31,87271.140762,52701.76620365505,0.797071166855753,225490.15,154617.68836624955,273408.91957422526,0.8247358950510895,228.16333333333333,399.66446666666667,0.7509240456398216,8.079135381395753,225.49015,19.356064999999997,51264.9808187474
2017-08-31 15:51:31,227.19,412.4865,77304.8,93712.80793499999,52972.24054183659,0.8249117885104806,225.17,372.2711,70582.34,83824.283587,45217.73765900056,0.8420273574631105,228,375.931,68691.71,85712.268,51264.4307778768,0.8014221488107165,216578.85000000003,149454.40897871397,263140.6822034541,0.8230534639738695,226.78666666666666,386.89619999999996,0.7128578987594837,6.614254676060405,216.57885000000005,18.419541666666667,51283.40036041407
2017-08-31 15:56:31,226.08,442.991,84076.22,100151.40528,54419.60317817848,0.8394911660494675,224,395.347,75506.17,88557.728,46274.06920136897,0.8526209028307501,227.14,391.43,72155.78,88909.4102,51946.38230621517,0.8115651632114864,231738.17,152640.05468576262,277491.55974447494,0.8351179048955347,225.74,409.92266666666666,0.7707982634889736,8.06696872906109,231.73817000000003,18.679875833333334,51302.0802362474
2017-08-31 16:01:31,227.3,446.8595,85017.56,101571.16435,55576.21720719316,0.8370245683808585,225.15,403.0914,77121.12,90756.02871000001,47843.38613806455,0.8497630526169371,228.32,400.0744,73783.75,91344.987008,53850.393568006424,0.807748212756744,235922.43,157269.99691326413,283537.0256354591,0.8320692137869967,226.92333333333332,416.6751,0.7814680435389246,7.244109379226174,235.92243,19.485858333333333,51321.56609458073
2017-08-31 16:06:31,227.76,440.0429,84534.36,100224.17090399998,53840.75048496814,0.8434528241792241,225.89,381.758,72384.47,86235.31461999999,46872.358490153696,0.8393831496871741,229.01,393.1283,73311.93,90030.311983,52257.22912125571,0.8143027429899736,230230.76,152970.33809637756,276416.5826926772,0.8329122578581797,227.5533333333333,404.9764,0.7309641695719656,8.658899629706807,230.23076,19.42304958333333,51340.989144164065
2017-08-31 16:11:31,227.47,451.9273,86702.05,102799.902931,55232.006739032426,0.843405952028914,225.47,397.3234,76048.7,89584.506998,47349.541944824676,0.8489045991144184,228.65,397.7136,73540.5,90937.21464,53491.79251279051,0.8086953211743984,236291.25,156073.3411966476,283182.70190611517,0.834412725104723,227.1966666666667,415.6547666666667,0.7599876758755356,8.726601074305002,236.29125,19.438417083333334,51360.4275612474
2017-08-31 16:16:31,227.9,446.4608,85341.9,101748.41632,55403.07146736581,0.8387540866640979,225.98,395.782,75716.4,89438.81636,47605.97276516681,0.8465720263474202,229,400.0255,74217.92,91605.8395,53696.64962894203,0.8101876518472384,235276.21999999997,156705.69386147463,282686.3530241504,0.8322871531753777,227.62666666666667,414.0894333333333,0.7234067478912878,7.817481940092979,235.27621999999997,19.64864458333333,51380.07620583074
2017-08-31 16:21:31,228.02,433.6586,82902.95,98882.833972,53897.270205749905,0.838395772753389,226.2,374.9018,70830.94,84802.78715999999,46631.434127856926,0.8352430665558329,229.35,374.4668,68793.02,85883.96058,51415.708535296806,0.8009996224605878,222526.91000000003,151944.41286890363,269453.76277985796,0.8258445074370816,227.85666666666668,394.3424,0.7270652603244853,9.97006662230589,222.52691000000004,19.075130416666667,51399.15133624741
2017-08-31 16:26:31,228.19,428.6115,81655.87,97804.85818499999,53834.08937774521,0.8348856234272756,226.64,369.8405,70142.72,83820.65092,45890.089906799025,0.8368190801446475,229.4,383.433,71236.03,87959.5302,51597.5482251222,0.8098727885201916,223034.62,151321.7275096664,269523.1102058859,0.8275157548813761,228.07666666666668,393.96166666666664,0.6299051488534685,8.795229654323391,223.03462,18.56506375,51417.71639999741
2017-08-31 16:31:31,228.34,450.9327,86810.67,102965.972718,55370.5617807425,0.8431005671917883,226.56,389.2059,74631.27,88178.488704,46964.022488587536,0.8463659459000746,229.65,390.9621,72858.38,89784.446265,52468.11655556423,0.8114810864340302,234300.32,154802.70082489427,280821.14616742113,0.8343400174725939,228.1833333333333,410.3669,0.7114162588561712,9.885251466431631,234.30032,19.0556225,51436.772022497404
2017-08-31 16:36:31,229.26,404.3795,77616.77,92708.04417,50699.29455716094,0.8372172090878445,227.1,362.8593,70483.81,82405.34703,42692.78331309205,0.8553305403148181,230.09,349.8226,65575.92,80490.68203400001,46674.92485748738,0.814702004541347,213676.5,140067.00272774036,255492.48894122665,0.8363318267612714,228.8166666666667,372.35380000000004,0.7502367251802885,8.600879056424285,213.6765,18.665700833333332,51455.43772333074
2017-08-31 16:41:31,229.51,363.23,68780.53,83364.9173,47105.71227945651,0.8250536583930612,228.67,290.405,54624.03,66406.91135,37763.6494741419,0.8225654361803111,230.91,322.1979,61385.55,74398.717089,42035.50113519,0.8250888241334471,184790.11,126904.86288878841,224170.0893933762,0.8243299117204179,229.69666666666663,325.2776333333333,0.5282328868507888,11.667684088126167,184.79011,16.602775416666667,51472.0404987474
2017-08-31 16:46:31,230.33,361.0956,68209.01,83171.149548,47591.71221920557,0.8201042112642075,228.93,305.4495,58738.92,69926.55403500001,37940.2456033613,0.8400087893734859,231.42,311.1374,58399.3,72003.417108,42119.043611395384,0.8110628959790229,185347.22999999998,127651.00143396226,225051.9358631832,0.8235753640114384,230.22666666666666,325.8941666666667,0.5632130653848321,10.801492304505791,185.34722999999997,15.422389166666665,51487.46288791407
2017-08-31 16:51:31,230.43,371.3143,70039.66,85561.954149,49145.64095502242,0.8185841557338787,228.98,321.8752,62192.75,73702.98329599999,39549.86212577679,0.8438294790622854,231.43,326.678,61861.9,75603.08954,43461.85081635683,0.81824566133994,194094.31,132157.35389715605,234815.17702966783,0.826583325895826,230.27999999999997,339.9558333333333,0.5645301372242414,9.224276683000495,194.09431,15.810064166666665,51503.27295208074
2017-08-31 16:56:31,230.67,375.6264,71256.05,86645.741688,49295.63764737322,0.8223837503357492,229.18,318.2865,60863.32,72944.90007,40207.1476829666,0.8343738896289367,231.82,322.533,60474.93,74769.60006,43969.03381503228,0.8088170854394162,192594.3,133471.8191453721,234323.04815887174,0.8219178672915712,230.5566666666667,338.81530000000004,0.5971055561178135,10.864651035534685,192.59429999999998,16.112025416666665,51519.38497749741
2017-08-31 17:01:31,230.78,370.936,70439.35,85604.61008,48646.14310021234,0.822845287586409,229.6,305.4529,58827.87,70131.98584,38180.8479361716,0.8388165441972605,231.96,323.4991,61360.99,75038.851236,43193.26453323989,0.8177229393746631,190628.21,130020.25556962384,230747.44051927075,0.8261335838482671,230.78,333.296,0.5113094722246325,11.29326484566271,190.62821,15.967604583333333,51535.35258208074
2017-08-31 17:06:31,231.29,357.8077,68095.95,82757.34293299999,47028.92092029823,0.822838766768167,229.78,300.1511,58261.69,68968.71975799999,36908.8036029541,0.8447552775291579,232.33,304.6875,57006.33,70788.046875,41966.96224780032,0.805310112605081,183363.97,125904.68677105266,222428.2707865117,0.824373490616191,231.13333333333333,320.8821,0.5855206230170138,11.50752877770372,183.36397,15.5830075,51550.93558958074
2017-08-31 17:11:31,231.16,379.01,73190.11,87611.9516,48156.638808669384,0.8353895634485559,229.92,308.8991,60216.68,71022.08107199999,37657.50190301182,0.8478585686464777,232.34,326.5248,61961.03,75864.77203200001,43775.499960667854,0.8167299306437595,195367.82,129589.64067234905,234439.88581540674,0.8333386587375695,231.14,338.14463333333333,0.5278186380548581,12.085173809747483,195.36782,15.78049125,51566.71608083074
2017-08-31 17:16:31,230.2,366.1536,70527.84,84288.55871999999,46156.09294588621,0.8367427450537858,228.79,298.9163,57892.29,68389.060277,36408.05301203347,0.8465138980637495,231.29,317.175,59532.29,73359.40575,42866.1738361267,0.811515434065522,187952.42,125430.31979404637,225962.11476150854,0.8317873117729234,230.09333333333333,327.41496666666666,0.5664368082517276,11.831662348157774,187.95242000000002,15.971676666666667,51582.687757497406
2017-08-31 17:21:31,229.97,357.3148,68753.14,82171.684556,45002.12753760835,0.8367011139116266,228.73,282.2868,54637.78,64567.45976400001,34404.503441371744,0.846212321186339,231.05,306.8199,57201.32,70890.73789500001,41874.88160646178,0.8068941260665656,180592.24,121281.51258544187,217537.95632769537,0.8301642759204697,229.91666666666666,315.4738333333333,0.5161290322580648,13.262896077487687,180.59224,15.3560275,51598.043784997404
2017-08-31 17:26:31,230.23,352.3562,67376.2,81122.967926,45181.673261210955,0.8305440705949055,228.65,289.246,55897.24,66136.0979,35348.012756317476,0.8451850316980979,231.4,293.7089,54730.3,67964.23946000001,40295.559399097845,0.8052808423201915,178003.74,120825.24541662628,215137.33145127457,0.8273958722050766,230.09333333333333,311.7703666666667,0.6272816827953851,13.017861115943127,178.00374,14.941499166666667,51612.98528416407
2017-08-31 17:31:31,230.37,346.1118,66677.53,79733.775366,43721.641405771225,0.836252011069735,228.93,269.9221,51701.53,61793.266353,33843.16123283849,0.8366855007251116,231.91,271.7341,51229.07,63017.855131000004,36699.215962290036,0.8129294450518229,169608.13,114264.01860089976,204507.17275666315,0.8293505196603131,230.40333333333334,295.92266666666666,0.6539257244542154,16.96021933658344,169.60813000000002,14.483827916666666,51627.46911208073
