DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-08-31 17:36:31,231.43,353.0727,67932.33,81711.614961,45409.10217462815,0.8313668752284887,229.64,289.743,56642.52,66536.58252,34910.4818283903,0.8512989073788697,232.69,280.698,52858.38,65315.61762,38368.23645748726,0.8092762791821856,177433.23,118687.82046050571,213469.78670036222,0.8311866177533354,231.25333333333333,307.8379,0.6976476014760193,14.69435699762765,177.43323,14.460056666666667,51641.929168747396
2017-08-31 17:41:31,232.13,325.2502,62938.87,75500.328926,41701.298673510064,0.8336237854233478,230.47,254.2934,49098.29,58606.999897999995,32002.161741358526,0.8377547065273941,233.31,257.0107,48143.52,59963.166417,35746.088020403535,0.8028848854511285,160180.68,109449.54843527213,194002.71621280815,0.8256620480730402,231.97000000000003,278.8514333333333,0.6466353407768368,16.639242664821648,160.18068,14.06724625,51655.9964149974
2017-08-31 17:46:31,231.93,300.7967,57890.39,69763.778631,38931.83214958001,0.8298058266912168,229.88,243.2415,46488.12,55916.35602,31072.392399379067,0.8313867946504288,232.57,253.3262,47341.84,58916.074334,35069.27430591932,0.8035470885520184,151720.35,105073.49885487842,184552.1735600224,0.8221000439783798,231.46,265.7881333333333,0.6826233474466484,13.171606357143622,151.72035,12.995876250000002,51668.9922912474
2017-08-31 17:51:31,230.99,295.7918,57759.79,68324.94788200001,36498.015867084025,0.8453689580525335,228.72,232.7253,44590.27,53228.930616,29069.34598249576,0.837707417450853,231.66,236.066,44082.83,54687.04956,32363.21196619699,0.8060926737624498,146432.89,97930.57381577678,176161.82492708066,0.8312407643404781,230.45666666666668,254.86103333333335,0.7535762326974031,16.060033239029217,146.43289000000001,12.423051666666666,51681.415342914064
2017-08-31 17:56:31,230.65,298.0823,58428.59,68752.682495,36235.77266832018,0.8498372409578228,228.24,238.7293,45827.31,54487.575432,29474.625266859453,0.8410598129328046,231.34,236.4809,44510.63,54707.491406,31807.443043109644,0.8136112414600376,148766.53,97517.84097828928,177879.76207907355,0.8363319596406266,230.07666666666668,257.76416666666665,0.7982846297610969,15.641481069582333,148.76653,12.299975833333335,51693.715318747396
2017-08-31 18:01:31,230.87,284.0352,55684.83,65575.206624,34631.01834557271,0.8491750597034307,228.22,237.6774,45831.69,54242.736228,29012.59425222577,0.8449369111350575,231.48,224.1389,42550.79,51883.672571999996,29687.467893614717,0.8201190835315567,144067.31,93331.08049141319,171656.868188636,0.8392749531098431,230.19000000000003,248.61716666666666,0.855814761718592,14.246012778683149,144.06731,12.201409999999997,51705.9167287474
2017-08-31 18:06:31,230.91,281.7771,54942.98,65065.150161000005,34853.15931437319,0.8444302343734968,228.34,234.4034,44718.61,53523.672356,29411.3825268439,0.8354921856363813,231.57,229.8287,43733.34,53221.432059,30330.11379561826,0.8217242247731754,143394.93,94594.65563683535,171785.49072828112,0.8347324875464167,230.2733333333333,248.66973333333337,0.8395819460930383,13.313790232077558,143.39493,11.977593333333333,51717.894322080734
2017-08-31 18:11:31,230.63,286.9024,55440.42,66168.300512,36119.299866829366,0.8378697891741312,228.35,233.0004,44524.21,53205.64134,29127.907481942766,0.8368325026941588,231.41,240.3444,45834.23,55618.097604,31505.49382877803,0.82408841680165,145798.86000000002,96752.70117755016,174981.12116011805,0.8332262305405247,230.13,253.41573333333335,0.7734758614696047,13.214122985260577,145.79886000000002,12.04974125,51729.94406333073
2017-08-31 18:16:31,230.63,279.6433,53486.83,64494.134279,36036.819684161674,0.8293285986073916,228.27,233.2524,45269.44,53244.525348,28029.57869145048,0.8502177398356775,231.09,236.087,44534.63,54557.34483,31514.609400445188,0.8162902747332984,143290.9,95581.00777605735,172244.04509386307,0.8319062637080703,229.99666666666667,249.6609,0.7507355179060535,12.009249345812666,143.2909,12.045406666666667,51741.989469997396
2017-08-31 18:21:31,230.75,278.7259,53326.95,64316.001425,35955.31174942171,0.8291396980296649,228.07,238.5191,45960.56,54399.051137,29101.266108063777,0.8448779719383654,230.91,242.9525,45478.43,56100.16177499999,32847.23056691798,0.8106648637199942,144765.94,97903.80842440345,174763.6492182682,0.8283526960414803,229.91,253.39916666666667,0.8003131660214882,9.994797404621831,144.76594,12.002368333333331,51753.99183833073
2017-08-31 18:26:31,230.66,278.1868,52825.74,64166.567288,36425.122525227445,0.82325956074448,228.18,233.0122,45362.98,53168.723796000006,27732.890862925506,0.8531891826866221,230.93,237.7814,44504.93,54910.858702,32163.855631533184,0.8104941545628936,142693.65,96321.86901968613,172160.91368765463,0.828838828416559,229.92333333333332,249.66013333333333,0.7582237557446588,11.426200204971988,142.69365,11.977482916666666,51765.969321247394
2017-08-31 18:31:31,230.18,294.0129,54861.05,67675.889322,39626.89980835106,0.8106439464573957,227.95,242.7568,46979.07,55336.41256,29241.845648755232,0.8489720931775561,230.71,244.9977,45368.08,56523.419367,33714.00679319132,0.8026421704148916,147208.2,102582.75225029762,179425.40290183533,0.8204423544225701,229.61333333333334,260.58913333333334,0.7244062481853646,12.826231945716845,147.2082,12.079243749999998,51778.04856499739
2017-08-31 18:36:31,229.96,306.8986,58322.5,70574.402056,39739.554845417406,0.8263973664802962,227.75,246.2842,47571.39,56091.22655,29718.488342298384,0.8481075014038894,230.71,248.2206,46096.02,57266.974626,33980.33729930485,0.8049319926719468,151989.91,103438.38048702062,183848.9360849982,0.8267108487901779,229.47333333333336,267.1344666666667,0.7509950321025061,14.885437221753723,151.98991,12.466587916666665,51790.51515291406
2017-08-31 18:41:31,229.98,292.8511,55157.64,67349.89597799999,38647.68088615174,0.818971420802452,227.72,235.1683,45132.63,53552.525276,28825.659970236917,0.8427731422074797,230.51,243.5256,45055,56135.086056,33484.24796101184,0.8026174566661112,145345.27,100957.58881740051,176968.02607023736,0.82130808162099,229.40333333333334,257.1816666666666,0.7337876520248197,13.86935305134504,145.34527,12.388965833333332,51802.90411874739
2017-08-31 18:46:31,229.41,303.2654,57296.63,69572.115414,39463.59631130995,0.8235573930596654,227.31,236.6037,45739.93,53782.387047000004,28291.411418810723,0.8504629956276993,230.21,247.4299,46229.7,56960.837279,33276.896210955674,0.8116049940340976,149266.26,101031.90394107635,180243.8958421241,0.828134896344798,228.9766666666667,262.433,0.7278762028154333,15.559171293244372,149.26626000000002,12.275480416666667,51815.17959916406
2017-08-31 18:51:31,230.45,288.5195,53669.5,66489.31877499999,39248.111813354364,0.8071898011411083,228.01,236.1018,45744.61,53833.571418,28381.051206127067,0.8497413193118497,231.14,230.1065,43346.09,53186.81641,30821.32251450196,0.8149780890410695,142760.2,98450.48553398339,173415.60715782497,0.8232257888419144,229.86666666666665,251.57593333333332,0.8077146171693685,14.684857242571429,142.7602,12.167769166666668,51827.34736833073
2017-08-31 18:56:31,230.89,283.3258,52499.98,65417.093962,39027.53236412387,0.8025422228400517,228.5,226.2696,43508.51,51702.6036,27931.501509919457,0.8415148748911361,231.8,216.7817,41051.55,50249.998060000005,28979.86452051673,0.8169463001965338,137060.04,95938.89839456005,167301.3054042416,0.819240708665296,230.39666666666668,242.12570000000002,0.8232179285001266,17.015996236665494,137.06004000000001,11.659176666666667,51839.0065449974
2017-08-31 19:01:31,230.5,269.2018,50051.8,62051.014899999995,36676.22890756383,0.8066233901357189,227.86,210.8022,39861.2,48033.389292,26800.955606784253,0.8298644044807996,231.25,203.8305,38160.14,47135.803125,27669.254623483437,0.8095786529573427,128073.14,91146.43913783153,157195.42791368338,0.8147383273152541,229.87,227.94483333333335,0.8744072736764218,18.099540166516885,128.07314,11.047215833333333,51850.053760830735
2017-08-31 19:06:31,233.85,235.8851,44636.58,55161.730635,32409.755515151563,0.8091946986826078,229.98,211.6792,40901.53,48681.982416,26400.762405863075,0.8401779872168302,233.85,170.5868,32268.23,39891.72318,23454.443309037404,0.8088953654470836,117806.34,82264.96123005204,143686.6646226349,0.8198836009548656,232.55999999999997,206.0503666666667,1.1093911248709942,17.21111553469694,117.80633999999999,10.244978333333332,51860.29873916407
2017-08-31 19:11:31,233.36,230.9734,43575.07,53899.952624000005,31724.094429385135,0.8084435677332553,229.2,201.7212,39093.19,46234.49904,24685.04399638901,0.8455415503946163,233.06,155.5952,28657.29,36263.017312,22220.849543307562,0.790262149270101,111325.55000000002,78629.9879690817,136293.9950651548,0.8168045110628775,231.87333333333333,196.0966,1.1529283229349412,20.653800218871716,111.32555000000002,9.547162083333333,51869.845901247405
2017-08-31 19:16:31,232.73,219.7039,41513.29,51131.688646999995,29851.2367795649,0.8118896734781645,228.22,188.2784,37052.74,42968.896448,21758.228798579796,0.8623153737457604,231.87,148.0295,26832.59,34323.600165,21403.776353220666,0.7817533671004991,105398.62,73013.24193136537,128217.79359836329,0.822028027795866,230.93999999999997,185.33726666666666,1.1777950982939165,20.129662715791273,105.39862,9.03017375,51878.8760749974
2017-08-31 19:21:31,232.13,222.1462,42083.92,51566.797406,29800.642143166115,0.816104976786931,226.92,202.8165,39872.43,46023.12018,22985.145572691574,0.8663565148137682,230.89,148.5664,26793.63,34302.496095999995,21418.744824083296,0.7810985511087748,108749.98000000001,74204.53253994099,131654.36111071886,0.8260264155514249,229.98,191.17636666666667,1.3305504826506662,22.288302372102834,108.74998000000001,8.922858333333334,51887.798933330734
2017-08-31 19:26:31,231.73,212.5909,40291.65,49263.689257,28345.970074911125,0.8178772359050406,226.41,193.9852,38304.73,43920.189132,21487.91923425232,0.8721440129703676,230.18,145.6383,26613.74,33523.023894,20383.865536499565,0.7938943719442735,105210.12000000001,70217.754845663,126489.93021572915,0.8317667645208094,229.43999999999997,184.07146666666665,1.3206066945606578,20.87948086830043,105.21012,8.915004166666668,51896.7139374974
2017-08-31 19:31:31,232.45,225.5,42757.45,52417.475,30321.480090409914,0.8157098372250857,227.37,191.4701,37504.7,43534.556637,22105.54454181487,0.8614926370497309,231.21,146.5216,26237.75,33877.259136,21430.09942826201,0.7744944741446984,106499.9,73857.12406048679,129603.63989678737,0.8217354087031311,230.34333333333333,187.83056666666667,1.290826736899988,21.99267531358492,106.4999,8.821250833333334,51905.53518833073
2017-08-31 19:36:31,232.42,210.2849,39680.47,48874.41645799999,28533.644784519212,0.8118863175399594,226.94,187.3392,36966.22,42514.758048,21000.076923468183,0.8694914824227485,230.77,140.0584,25105.49,32321.276968000002,20356.30901470272,0.7767480853202656,101752.18000000001,69890.03072269012,123442.79051111478,0.8242861294587978,230.04333333333332,179.2275,1.3490211989045506,21.854402923658473,101.75218000000001,8.67717,51914.21235833073
2017-08-31 19:41:31,232.24,207.8738,39485.79,48276.611312,27775.953410204056,0.817907241765851,226.47,189.3628,37501.14,42884.993316,20803.53696883693,0.8744583384605231,230.52,137.4629,25112.97,31687.947708,19325.236550273905,0.7925085660773143,102099.9,67904.7269293149,122619.09116999205,0.8326590829029598,229.74333333333334,178.23316666666665,1.4247783758687262,22.87468007731445,102.09989999999999,8.493836666666667,51922.7061949974
2017-08-31 19:46:31,232.29,212.4214,40583.33,49343.367006,28067.083810041782,0.8224677897449761,226.61,185.5858,36588.99,42055.598138,20734.491687158603,0.8700147333522155,230.75,137.1812,25054.18,31654.561899999997,19346.81766101421,0.7914871821366134,102226.5,68148.3931582146,122859.51649056979,0.832060087163427,229.88333333333333,178.39613333333332,1.423910679330086,23.10304184470366,102.2265,8.5136,51931.2197949974
2017-08-31 19:51:31,232.07,215.2231,41348.06,49946.82481699999,28018.266247869204,0.8278416125848844,226.08,191.484,37807.46,43290.70272,21087.458603155945,0.87333902257339,230.42,136.6174,25003.23,31479.381308,19125.635599936537,0.7942732341326484,104158.74999999999,68231.36045096169,124517.32309422475,0.8365000741397322,229.5233333333333,181.10816666666665,1.5002105813497393,24.56585337123578,104.15874999999998,8.599385416666667,51939.819180414066
2017-08-31 19:56:31,232.47,201.1518,38916.82,46761.758946,25925.72507783362,0.8322360167191475,226.01,189.836,37347.4,42904.83436,21118.629801647563,0.8704706720606484,230.35,139.5824,25434.22,32152.80584,19669.859592186673,0.7910420050606694,101698.44,66714.21447166786,121627.95365788779,0.8361436408447268,229.61,176.85673333333332,1.5678759635904458,21.0760046455681,101.69844,8.577382916666666,51948.39656333073
2017-08-31 20:01:31,232.09,205.7586,39998.35,47754.513474,26088.801321945542,0.8375826092705801,225.87,182.9088,35969.34,41313.610656000004,20322.918230410647,0.8706414043425214,230.23,134.3304,24462.47,30926.887991999996,18922.47241691248,0.7909774176544314,100430.16,65334.191969268664,119811.40879692072,0.8382353651331171,229.39666666666668,174.33260000000004,1.5373661343524334,22.94590914149163,100.43016,8.422025,51956.81858833073
2017-08-31 20:06:31,233.03,188.8458,36325.82,44006.736774,24840.04192475777,0.8254604331730857,226.69,173.2628,33733.4,39276.944132,20118.05320572169,0.8588600958015081,230.93,133.1467,24173.89,30747.567431000003,19000.945902554224,0.7862049592784255,94233.11,63959.04103303368,113888.70861563664,0.8274139828736456,230.2166666666667,165.0851,1.5318902483168169,19.346627890706067,94.23311,8.110969583333333,51964.92955791407
2017-08-31 20:11:31,234.95,190.8596,37421.59,44842.463019999996,24707.713199969912,0.8345123679604698,228.34,178.7492,35127.17,40815.592328,20784.477498282038,0.8606311460020716,232.75,130.4871,23274.35,30370.872525,19511.394876002585,0.7663378778743203,95823.10999999999,65003.58557425454,115790.90874322358,0.8275529662911281,232.01333333333332,166.69863333333333,1.5832423423941084,21.72275357586415,95.82310999999999,7.919009166666665,51972.848567080735
2017-08-31 20:16:31,235.27,187.8553,36600.94,44196.716431,24773.39166118812,0.8281370869969823,228.59,178.2757,35065.36,40752.042263,20764.139199006982,0.8604565085033024,232.98,129.2878,23059.56,30121.471644,19379.3639371032,0.7655522370399627,94725.86,64916.8947972983,114835.49879224235,0.8248830805479043,232.28,165.1396,1.5885999655588074,21.709995664274345,94.72586,7.939540416666665,51980.7881074974
2017-08-31 20:21:31,235.49,185.6787,36329.58,43725.477063,24332.672714080116,0.8308561150209081,228.79,175.6849,34447.7,40194.948271,20712.069699051473,0.8570156569862649,233.14,127.9911,22658.14,29839.845053999998,19417.132759167303,0.7593249884172137,93435.42,64461.875172298896,113514.36499978953,0.8231153827991131,232.47333333333333,163.11823333333334,1.584411115253364,21.534768134443176,93.43542,7.8400533333333335,51988.62816083073
2017-08-31 20:26:31,235.78,188.5088,36928.89,44446.604864,24733.737430975703,0.8308596373783084,229.02,179.533,35311.32,41116.64766,21063.935877565324,0.858808341866653,233.46,128.4346,22793.43,29984.341716,19481.280681129712,0.7601777693134132,95033.63999999998,65278.953989670736,115294.12199082461,0.8242713362920877,232.75333333333333,165.49213333333333,1.603987053533062,22.39232317991349,95.03363999999999,7.852877499999999,51996.481038330734
2017-08-31 20:31:31,235.71,187.7534,36798.34,44255.353914,24584.924716130317,0.8315002987324206,228.93,180.3581,35411.9,41289.379833000006,21232.29204263514,0.8576515351702496,233.34,130.1964,23192.22,30380.027976000005,19623.124911546143,0.7634035103036009,95402.45999999999,65440.341670311594,115689.53147099662,0.824642115729524,232.66,166.10263333333333,1.6031977993638744,21.61689589910173,95.40245999999999,7.934837499999999,52004.41587583073
2017-08-31 20:36:31,236.46,174.9035,34376.32,41357.68161000001,22994.05252259229,0.8311955279352032,229.51,170.8176,33593.94,39204.347376,20209.602877208592,0.8568932337479859,234.06,119.0831,21392.21,27872.590386,17867.69840079129,0.7674998880170463,89362.47,61071.35380059217,108237.52260440002,0.8256145174960544,233.34333333333333,154.93473333333333,1.642786737711245,23.139829631487835,89.36247,7.698538749999999,52012.114414580734
2017-08-31 20:41:31,235.56,164.0291,31855.14,38638.694796,21867.75688356805,0.8244362333713648,228.68,156.9986,31126.42,35902.439848,17892.20961823493,0.8669722763071196,233.1,111.9724,20082.19,26100.76644,16672.00208611222,0.7694099729279827,83063.75,56431.968587915195,100419.88668968885,0.827164347005074,232.4466666666667,144.33336666666665,1.6204433992026899,22.420987893536278,83.06375,7.184425833333333,52019.29884041407
2017-08-31 20:46:31,235.63,164.5117,32043.32,38763.891871,21814.329152283826,0.8266280410293945,228.85,151.1302,29887.41,34586.14627,17405.293370171465,0.8641439773798771,233.3,110.8745,19767.86,25867.02085,16683.359334220873,0.7642109276762732,81698.59,55902.98185667617,98993.95430255306,0.8252886812694277,232.59333333333333,142.17213333333333,1.6093897790134455,22.01390145841989,81.69859,6.865097499999999,52026.16393791407
2017-08-31 20:51:31,235.65,163.957,32494.89,38636.46705,20901.16527836751,0.8410419606416887,228.46,159.8298,31804.08,36514.716108,17939.481257869043,0.8709934894723734,233.08,111.5401,19951.78,25997.766508,16667.643451792657,0.767442079836376,84250.75,55508.28998802921,100892.8101152785,0.8350520706454351,232.39666666666668,145.10896666666665,1.6939428276366562,23.133557793005664,84.25075,6.914555833333333,52033.0784937474
2017-08-31 20:56:31,235.55,162.899,32108.69,38370.85945,21008.44785831535,0.8367988223417288,228.42,157.0868,31246.36,35881.766856,17639.90304561621,0.8708144201872019,233.05,112.4907,20059.56,26215.957635000002,16878.699219030917,0.7651660213708611,83414.61,55527.05012296248,100206.04002159793,0.8324309590721399,232.34,144.15883333333335,1.6871825772574744,21.967528871510943,83.41461,6.986056666666666,52040.06455041407
2017-08-31 21:01:31,235.15,161.2477,31674.19,37917.396655000004,20844.05567389671,0.8353471702763449,228.05,157.6385,31278.43,35949.459925,17720.707819787593,0.870066756642659,232.52,117.3315,20883.33,27281.920380000003,17555.33274340761,0.7654640769096768,83835.95,56120.096237091915,100885.7359296296,0.8309990429021376,231.90666666666667,145.4059,1.6630253550278795,19.307607187878894,83.83595,6.968773333333333,52047.033323747404
2017-08-31 21:06:31,235.07,161.9691,31761.5,38074.076337,20996.247442476557,0.8342027714309775,227.99,157.7621,31397.77,35968.181179,17546.797324653573,0.8729318239291891,232.51,114.3703,20259.3,26592.238452999998,17225.211448664766,0.7618501178758214,83418.57,55768.2562157949,100343.19220652414,0.8313326311994316,231.85666666666665,144.7005,1.6676969967077273,20.96067394376661,83.41857,6.968938333333334,52054.002262080736
2017-08-31 21:11:31,235.15,159.1461,31156.37,37423.205415,20731.06152507356,0.8325414580203726,228.07,155.9254,30978.76,35561.905977999995,17463.263888818485,0.8711220376985611,232.53,113.6823,20180.97,26434.545219,17073.770257165103,0.763431707744864,82316.1,55268.09567105715,99148.89166458255,0.830227132326125,231.91666666666666,142.91793333333334,1.6586417535034124,20.456238521967624,82.3161,6.905611250000001,52060.90787333073
2017-08-31 21:16:31,235.26,161.2994,31934.09,37947.296844,20499.05445718295,0.8415379396134571,228.2,154.1476,30650.01,35176.48232,17261.569899901133,0.8713210639192758,232.7,113.445,20067.89,26398.651499999996,17151.343736464267,0.7601861784493046,82651.98999999999,54911.96809354835,99230.41716564014,0.8329299861960002,232.0533333333333,142.964,1.660537807400594,20.647855404157696,82.65198999999998,6.873670416666666,52067.7815437474
2017-08-31 21:21:31,235.18,161.7812,31866.94,38047.702616,20787.635974106663,0.8375522780342369,228.09,155.5537,31058.64,35480.243432999996,17152.508720748094,0.8753784358512184,232.52,113.3837,20104.08,26363.977924000003,17055.359841725985,0.7625586722138237,83029.66,54995.50453658074,99591.31467627423,0.8337038251768382,231.92999999999998,143.57286666666667,1.655671969990935,21.027069645935885,83.02966,6.903402083333333,52074.68494583073
2017-08-31 21:26:31,235.02,158.2273,30890.34,37186.580046,20703.34828480566,0.8306851547463757,228.08,149.6872,29685.06,34140.656576,16863.61895432805,0.8694929441066412,232.38,114.614,20285.55,26634.00132,17258.80898298784,0.7616410976433788,80860.95,54825.77622212155,97695.2351614993,0.8276857091989117,231.82666666666668,140.84283333333335,1.6161499971242894,18.6227674582898,80.86095,6.828775416666666,52081.5137212474
2017-08-31 21:31:31,234.98,157.548,30702.52,37020.62904,20685.314601593356,0.8293354488068418,227.86,151.3808,30004.45,34493.629088,17015.975665768325,0.8698548338724457,232.23,114.0507,20172.54,26485.994061,17163.23137837765,0.7616304660319919,80879.51000000001,54864.521645739325,97732.34302550973,0.8275613527334461,231.69000000000003,140.99316666666667,1.6530709137209256,19.10905847682925,80.87951000000001,6.739185833333334,52088.252907080736
2017-08-31 21:36:31,234.92,160.0863,30974.84,37607.473595999996,21327.94779739103,0.8236352256136276,227.87,155.0685,30860.89,35335.459095,17210.465939721627,0.8733688705453058,232.31,114.9653,20421.92,26707.588843,17211.638077775693,0.7646485843424439,82257.65,55750.05181488835,99369.96156226103,0.8277919071998515,231.69999999999996,143.37336666666667,1.6529995684074046,19.814047285862717,82.25765,6.797381666666666,52095.0502887474
2017-08-31 21:41:31,234.92,163.0954,31764.87,38314.371368,21423.913909650546,0.8290588848478376,227.87,154.8092,30907.52,35276.372404,17004.342311165485,0.8761535808170395,232.3,115.2263,20578.38,26767.06949,17117.426373672206,0.76879465672131,83250.77,55545.68259448824,100080.03577377724,0.8318419288756209,231.69666666666663,144.37696666666668,1.6515846868750634,20.190662915067946,83.25077,6.896184166666665,52101.94647291407
2017-08-31 21:46:31,234.9,164.1328,31837.25,38554.79472,21745.38360983406,0.8257662952484786,228.03,152.7696,30381.83,34836.051888,17043.91143471851,0.8721375802768755,232.42,114.0115,20179.02,26498.552829999997,17174.995019617934,0.7615140392555544,82398.1,55964.290064170506,99606.46889633531,0.8272364326633767,231.78333333333333,143.63796666666667,1.6193283957719122,20.62579090625761,82.3981,6.902036249999999,52108.84850916407
2017-08-31 21:51:31,234.98,150.9598,28873.66,35472.533804,20606.12561061207,0.8139723020503292,228.18,140.0723,27251.75,31961.697414000006,16700.066572370142,0.8526377572194607,232.42,105.8273,17987.96,24596.381065999998,16775.436107066882,0.731325472301495,74113.37,54081.62829004909,91747.5565410869,0.8077966628660038,231.85999999999999,132.28646666666666,1.5871646683343306,20.00141611865562,74.11336999999999,6.52131125,52115.36982041407
2017-08-31 21:56:31,235.18,135.2681,25824.62,31812.351758,18577.263690606476,0.8117796570480131,228.57,122.7933,23558.55,28066.864580999998,15255.93685440826,0.8393723471323574,233.04,83.4631,14842.1,19450.240824,12570.757165007852,0.7630805260614597,64225.27,46403.957710022594,79235.17273109502,0.8105651541641109,232.26333333333332,113.8415,1.5901491123580973,26.68482056192162,64.22527,5.76411,52121.133930414064
2017-08-31 22:01:31,235.34,139.2514,26958.29,32771.424476,18633.755994486775,0.8226157523223557,229.03,112.0719,21411.48,25667.827257,14155.771978411924,0.8341757868952764,233.78,70.9877,13144.59,16595.504506,10130.67241305168,0.7920572704040215,61514.36,42920.20038595038,75007.73351714965,0.8201069025227306,232.71666666666667,107.437,1.5841867793454132,33.926207917197985,61.51436,5.23915125,52126.37308166407
2017-08-31 22:06:31,235.67,135.6202,26055.47,31961.612534,18511.001022436518,0.8152113718381016,229.13,120.651,23441.58,27644.763629999998,14653.507541273882,0.8479573315852584,233.91,71.5667,13398.36,16740.166796999998,10035.792629472828,0.8003719534264807,62895.41,43200.30119318323,76302.67768728598,0.8242883723919433,232.9033333333333,109.27929999999999,1.620128522563,34.51028694363891,62.895410000000005,5.183740416666667,52131.55682208073
2017-08-31 22:11:31,235.79,135.2605,25976.11,31893.073295000002,18504.319319233073,0.8144749726603605,229.13,125.2129,24561.37,28690.031777,14827.576575029712,0.8560942068976781,233.82,71.7877,13503.29,16785.400014,9970.497119296066,0.8044663808272351,64040.77,43302.39301355885,77306.64565801319,0.8283992851442763,232.91333333333333,110.75370000000002,1.6243524057589367,35.182571778640366,64.04077,5.289007499999999,52136.845829580736
2017-08-31 22:16:31,235.87,133.6255,25471.25,31518.246685,18563.816890230668,0.8081429863331245,229.25,122.5506,23792.11,28094.72505,14941.521923251243,0.8468532778896158,233.96,70.4719,13113.66,16487.605724,9993.651180348332,0.7953647254501753,62377.020000000004,43498.98999383024,76046.39869555786,0.820249493335227,233.02666666666667,108.88266666666668,1.6207014933913162,35.27720971810634,62.37702,5.2674079166666665,52142.113237497404
2017-08-31 22:21:31,235.96,135.5964,26212.72,31995.326544,18346.50459512086,0.8192671502805964,229.28,123.9907,24132.55,28428.587696000002,15026.79702686713,0.8488831825928352,234.08,71.964,13438.46,16845.33312,10157.41309350806,0.7977556694349301,63783.73,43530.714715496055,77222.32408024771,0.8259752702303725,233.10666666666668,110.51703333333332,1.6415946919865076,34.88424559592774,63.783730000000006,5.256697916666666,52147.36993541407
2017-08-31 22:26:31,235.63,140.5495,27183.31,33117.678685,18916.878678228157,0.8208096424436941,229.23,122.3806,23768.29,28053.304937999997,14901.553892809805,0.847254541043552,234.1,71.6293,13352.09,16768.41913,10144.041243570035,0.7962640900424584,64303.69,43962.473814608,77895.20942597301,0.8255153362301493,232.98666666666668,111.51979999999999,1.612395559116411,35.76988122288597,64.30369,5.336975833333334,52152.706911247406
2017-08-31 22:31:31,235.47,135.584,25901.35,31925.964480000002,18665.13531040485,0.8112942058876838,229.11,120.4456,23245.74,27595.291416,14870.631465622542,0.8423806673961018,233.91,70.0839,13050.78,16393.325049,9920.597136955557,0.7961032896615506,62197.869999999995,43456.363912982946,75875.0986627003,0.8197402190736928,232.83,108.70450000000001,1.597732250998582,35.52806001591471,62.197869999999995,5.270898333333333,52157.97780958074
2017-08-31 22:36:31,235.72,135.1512,26040.2,31857.840863999998,18352.92915247994,0.8173874717738938,229.47,118.7587,22901.81,27251.558889,14770.056215347824,0.8403853186264599,234.1,70.7284,13288.93,16557.51844,9877.031757873416,0.8025918888845278,62230.94,43000.01712570118,75641.86252396351,0.8227050197274703,233.09666666666666,108.21276666666665,1.5558638047162117,34.63950495058654,62.230940000000004,5.18453375,52163.16234333074
2017-08-31 22:41:31,236.13,135.338,26057.26,31957.36194,18501.14005829264,0.8153758138397827,230.02,116.007,22269.43,26683.930140000004,14700.49710695188,0.8345633451729609,234.71,70.7465,13334.83,16604.911015,9894.71468447516,0.8030654297366615,61661.520000000004,43096.351849719686,75229.24026909508,0.8196483146637753,233.62,107.36383333333333,1.5409639585651889,34.105836385002405,61.66152,5.162185833333333,52168.32452916407
2017-08-31 22:46:31,236.27,137.0055,26448.76,32370.289485000005,18662.76334858003,0.817068998170561,230.04,119.7714,23093.5,27552.212856,15027.131829205851,0.8381722412169507,234.86,69.2105,12900.66,16254.77803,9888.922103493924,0.7936534092431405,62442.92,43578.81728127981,76146.11988644971,0.8200407334361338,233.72333333333336,108.66246666666666,1.5759373618380843,36.30689407013891,62.44292,5.171018333333333,52173.495547497405
2017-08-31 22:51:31,236.14,132.1229,25190.03,31199.501605999994,18408.45699839876,0.8073856537232533,229.83,121.3114,23495.72,27880.999062000003,15010.03832029902,0.8427144216658702,234.47,69.8335,13007.96,16373.860745,9944.661499269443,0.7944345076937442,61693.71,43363.156817967225,75408.7343931969,0.8181241933900668,233.48000000000002,107.75593333333335,1.5633030666438261,35.19289579723066,61.693709999999996,5.172359583333334,52178.66790708074
2017-08-31 22:56:31,235.76,132.4444,25234.77,31225.091743999998,18390.56109715842,0.8081567928410953,229.61,120.2771,23195.92,27616.824931000003,14987.938971823423,0.8399198697878727,234.19,68.9034,12816.72,16136.487246,9803.974147350691,0.7942695212786833,61247.41,43182.47421633253,74939.78456836077,0.8172883115794061,233.18666666666664,107.20830000000001,1.5338212590771167,35.72941647241865,61.24741,5.122546666666667,52183.7904537474
2017-08-31 23:01:31,235.74,133.5627,25658.85,31486.070898,18248.1801084761,0.8149270222735175,229.7,119.9866,23178.3,27560.922019999998,14912.10353043865,0.8409842015873169,234.27,68.2468,12704.55,15988.177835999999,9706.505025654786,0.7946215091124159,61541.7,42866.78866456953,74999.61606103639,0.82056020060044,233.23666666666668,107.26536666666668,1.5163424847436895,36.375736063923725,61.5417,5.116212916666666,52188.90666666407
2017-08-31 23:06:31,235.97,133.4655,25647.57,31493.854034999997,18277.444982080666,0.8143674626642119,229.96,119.0691,23064.2,27381.130236,14756.997369410668,0.8423392241740185,234.47,68.1011,12774.1,15967.664917,9580.6415281855,0.7999980001083336,61485.87,42615.08387967684,74810.14358847865,0.8218921532650194,233.46666666666667,106.87856666666669,1.5019988577955428,36.28179893879565,61.485870000000006,5.1261487500000005,52194.03281541407
2017-08-31 23:11:31,236.49,135.8141,26058.91,32118.676509,18776.11755133868,0.8113319984619544,230.64,117.1359,22690.9,27016.223976,14662.858354065802,0.839899018462298,235.12,67.5626,12711.87,15885.318512000002,9526.36894786203,0.8002275806051524,61461.68,42965.34485326651,74990.39249652262,0.819594056703331,234.08333333333334,106.83753333333334,1.4709861160555455,36.761362891817676,61.46168,5.122814583333334,52199.1556299974
2017-08-31 23:16:31,236.97,127.9131,24499.42,30311.567307,17848.516248427804,0.8082531580061921,231.01,116.5547,22552,26925.301247,14709.831516428041,0.837576515602132,235.39,67.1465,12528.94,15805.614635,9635.513295436118,0.7926891987013196,59580.36,42193.861060291965,73007.81608091577,0.8160819375005836,234.45666666666668,103.87143333333334,1.4700655416068442,35.3561437969952,59.58036,5.043418333333333,52204.19904833074
2017-08-31 23:21:31,237.03,131.0058,25178.21,31052.304774,18174.250272660032,0.8108322452471108,231.18,116.7265,22707.29,26984.832270000003,14579.44283900909,0.8414834590335587,235.52,67.4585,12602.4,15887.825920000001,9674.839880030258,0.7932111078920985,60487.9,42428.53299169938,73884.81886177785,0.818678328401393,234.57666666666668,105.06360000000001,1.4479985221604912,35.792700802180775,60.4879,5.002844166666667,52209.2018924974
2017-08-31 23:26:31,235.04,126.3168,24131.52,29689.500672,17295.55412937927,0.812796424789936,229.15,116.5767,22474.52,26713.550805000003,14439.866598445995,0.8413153370757969,233.42,71.2204,13054.92,16624.265767999997,10292.486391474926,0.785293027805738,59660.96,42027.90711930019,72977.90847201722,0.8175208258109575,232.53666666666666,104.70463333333333,1.4564011410386848,31.97970545079349,59.660959999999996,5.0062025,52214.208094997404
2017-08-31 23:31:31,234.82,133.5418,25760.39,31358.285475999997,17881.397457755153,0.8214859201953393,229.08,117.9077,22774.91,27010.295916000003,14521.004096197565,0.8431936499632683,233.36,73.6328,13461.19,17182.950208000002,10679.426091064413,0.7834038879850078,61996.490000000005,43081.82764501713,75495.75250009145,0.821191761747456,232.42,108.36076666666668,1.4370536098442368,32.04846895693799,61.99649000000001,5.069060416666667,52219.27715541407
2017-08-31 23:36:31,234.99,130.2598,25007.26,30609.750402000005,17652.01877874425,0.8169703990257318,229.39,114.8211,22102.42,26338.812128999998,14325.364027149799,0.83915781363824,233.45,74.8049,13761.83,17463.203905,10750.605828450189,0.7880472606781946,60871.509999999995,42727.988634344234,74370.83932844075,0.818486258184821,232.60999999999999,106.6286,1.384291303039422,29.845369816353212,60.871509999999994,5.1194999999999995,52224.39665541407
2017-08-31 23:41:31,234.94,130.0092,24905.19,30544.361448,17683.029359529115,0.8153776611895992,229.47,110.7948,21148.33,25424.082756,14111.418149677107,0.8318227329168469,233.37,74.5616,13698.38,17400.440592,10729.851731096815,0.7872432843049932,59751.9,42524.29924030304,73338.97721872618,0.814735932596877,232.59333333333333,105.12186666666666,1.3428301183754199,29.071274736369467,59.7519,5.025975416666666,52229.42263083074
2017-08-31 23:46:31,235.1,131.3662,25205.47,30884.19362,17847.064118132945,0.8161284801581296,229.58,115.2494,22201.27,26458.957252,14393.749659149395,0.8390833315368781,233.58,73.8384,13437.27,17247.173472,10812.25081656731,0.7790998346375304,60844.01000000001,43053.064593849645,74535.62855307716,0.8163077333771018,232.75333333333333,106.81799999999998,1.363388995503101,30.874571701398633,60.84401000000001,5.024829583333333,52234.44746041407
2017-08-31 23:51:31,235.02,130.7394,25033.02,30726.373787999997,17817.349854551696,0.8147079174626359,229.58,116.8374,22617.82,26823.530292000003,14419.985983815719,0.843208174083844,233.48,73.9437,13492.46,17264.375076,10770.89457348878,0.7815203238231592,61143.299999999996,43008.230411856195,74754.33778751112,0.8179231039916314,232.69333333333336,107.17349999999999,1.3379555351822185,31.00561239485506,61.143299999999996,5.082804583333333,52239.530264997404
2017-08-31 23:56:31,235.54,129.0146,24606.46,30388.098884,17831.395908682025,0.8097400266443071,230.12,116.2771,22457.05,26757.686252000003,14548.356568972662,0.8392747335663765,233.95,72.8154,13261.42,17035.162829999997,10692.591464570854,0.7784733337943681,60324.92999999999,43072.34394222554,74123.7073558944,0.8138412412422716,233.2033333333333,106.0357,1.3221652063292204,31.32935417034075,60.324929999999995,5.061176249999999,52244.5914412474

