DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-01 00:03:32,237.29,3.9388,661.3,934.637852,660.4772701548283,0.7075467771660504,234.4,0,0,0,0,0,232.03,0,0,0,0,0,661.3,660.4772701548283,934.6378520000001,0.7075467771660503,234.57333333333335,1.3129333333333333,1.1581310748593077,200.00000000000006,0.6613,0,0
2017-07-01 00:08:32,235.26,3.9642,661.48,932.6176919999999,657.4343838219954,0.70927241213005,232.42,0,0,0,0,0,230,0,0,0,0,0,661.48,657.4343838219954,932.617692,0.70927241213005,232.55999999999997,1.3214,1.1609907120743108,200.00000000000006,0.6614800000000001,0.055115833333333336,0.055115833333333336
2017-07-01 00:13:32,235.16,3.9609,660.69,931.445244,656.5660412100366,0.7093170578258919,232.41,0,0,0,0,0,230.08,0,0,0,0,0,660.69,656.5660412100366,931.445244,0.7093170578258919,232.54999999999998,1.3203,1.1223392818748714,200,0.66069,0.05509041666666667,0.11020625
2017-07-01 00:18:32,235.47,3.9646,661.54,933.544362,658.6880173663303,0.7086326337858596,232.67,0,0,0,0,0,230.44,0,0,0,0,0,661.54,658.6880173663303,933.544362,0.7086326337858596,232.85999999999999,1.3215333333333332,1.1208451430043862,200.00000000000006,0.66154,0.055092916666666665,0.16529916666666666
2017-07-01 00:23:32,233.67,4.0023,664.16,935.2174409999999,658.4247537498786,0.710166396479768,230.95,0,0,0,0,0,228.67,0,0,0,0,0,664.16,658.4247537498786,935.2174409999999,0.710166396479768,231.09666666666666,1.3341,1.113531134157419,199.99999999999997,0.66416,0.055237499999999995,0.22053666666666666
2017-07-01 00:28:32,233.79,3.9986,663.52,934.8326940000001,658.523633115242,0.7097740635930304,231.06,0,0,0,0,0,228.86,0,0,0,0,0,663.52,658.523633115242,934.8326940000002,0.7097740635930303,231.23666666666668,1.3328666666666666,1.1042078101800377,200.00000000000006,0.66352,0.05531999999999999,0.27585666666666664
2017-07-01 00:33:32,233.81,3.9968,662.87,934.491808,658.6943922025669,0.7093374113344822,231.13,0,0,0,0,0,228.95,0,0,0,0,0,662.87,658.6943922025669,934.4918080000001,0.7093374113344821,231.29666666666665,1.3322666666666667,1.086627563446663,199.99999999999994,0.66287,0.055266249999999996,0.33112291666666666
2017-07-01 00:38:32,233.94,3.9885,663.62,933.06969,655.9173286296804,0.7112223310994058,231.14,0,0,0,0,0,229.03,0,0,0,0,0,663.62,655.9173286296804,933.06969,0.7112223310994058,231.37,1.3295000000000001,1.1107749492155392,199.99999999999994,0.66362,0.05527041666666666,0.3863933333333333
2017-07-01 00:43:32,234.02,3.9938,665.54,934.6290759999999,656.1920588551905,0.7120899799612055,231.22,0,0,0,0,0,229.15,0,0,0,0,0,665.54,656.1920588551905,934.6290759999999,0.7120899799612055,231.46333333333334,1.3312666666666666,1.104566598021287,200,0.6655399999999999,0.05538166666666666,0.441775
2017-07-01 00:48:32,234.13,3.9899,662.94,934.1552869999999,658.1463793336952,0.7096678777347648,231.38,0,0,0,0,0,229.33,0,0,0,0,0,662.94,658.1463793336952,934.155287,0.7096678777347647,231.61333333333334,1.3299666666666667,1.0865810834148801,199.99999999999994,0.6629400000000001,0.05535333333333334,0.4971283333333333
2017-07-01 00:53:32,234.45,3.9811,662.4,933.368895,657.5741282574315,0.7096872453629387,231.58,0,0,0,0,0,229.62,0,0,0,0,0,662.4,657.5741282574315,933.368895,0.7096872453629387,231.88333333333333,1.3270333333333333,1.1068784589951828,200.00000000000006,0.6624,0.05522250000000001,0.5523508333333333
2017-07-01 00:58:32,234.54,3.9833,663.67,934.2431819999999,657.5351353452415,0.7103824922534998,231.8,0,0,0,0,0,229.79,0,0,0,0,0,663.67,657.5351353452415,934.2431819999999,0.7103824922534998,232.04333333333332,1.3277666666666665,1.0759484579029792,200.00000000000006,0.66367,0.05525291666666666,0.60760375
2017-07-01 01:03:32,234.53,3.9749,662.33,932.233297,656.0319284421225,0.7104766608652898,231.71,0,0,0,0,0,229.78,0,0,0,0,0,662.33,656.0319284421225,932.233297,0.7104766608652898,232.00666666666666,1.3249666666666666,1.0876124249303212,200,0.6623300000000001,0.05525,0.66285375
2017-07-01 01:08:32,234.81,3.9748,663.11,933.3227880000001,656.7926267095977,0.7104830274432343,232.02,0,0,0,0,0,230.11,0,0,0,0,0,663.11,656.7926267095977,933.3227880000001,0.7104830274432343,232.31333333333336,1.3249333333333333,1.0746979653915578,200.00000000000006,0.66311,0.05522666666666666,0.7180804166666667
2017-07-01 01:13:32,235.22,3.9662,662.2,932.929564,657.1519849967967,0.7098070696363954,232.39,0,0,0,0,0,230.47,0,0,0,0,0,662.2,657.1519849967967,932.929564,0.7098070696363954,232.69333333333336,1.3220666666666667,1.0858354343341632,200,0.6622,0.05522125,0.7733016666666667
2017-07-01 01:18:32,235.09,3.9604,661.18,931.050436,655.5119541059416,0.7101441280029646,232.41,0,0,0,0,0,230.43,0,0,0,0,0,661.18,655.5119541059416,931.050436,0.7101441280029646,232.64333333333335,1.3201333333333334,1.0516814007135349,199.99999999999994,0.66118,0.05514083333333333,0.8284425
2017-07-01 01:23:32,235.26,3.9567,660.62,930.853242,655.7964423065366,0.7096929679061053,232.59,0,0,0,0,0,230.63,0,0,0,0,0,660.62,655.7964423065366,930.853242,0.7096929679061053,232.82666666666668,1.3189,1.045126560531429,200.00000000000006,0.66062,0.05507499999999999,0.8835175
2017-07-01 01:28:32,235.84,3.9581,661.44,933.478304,658.6948234491572,0.70857565426609,233.08,0,0,0,0,0,231.15,0,0,0,0,0,661.44,658.6948234491572,933.478304,0.70857565426609,233.35666666666668,1.3193666666666666,1.0641792963560728,200.00000000000006,0.66144,0.055085833333333334,0.9386033333333332
2017-07-01 01:33:32,235.72,3.9537,660.4,931.966164,657.5962065286532,0.7086094168543225,233.05,0,0,0,0,0,231.07,0,0,0,0,0,660.4,657.5962065286532,931.966164,0.7086094168543225,233.27999999999997,1.3179,1.0459533607681868,199.99999999999994,0.6604,0.05507666666666667,0.9936799999999999
2017-07-01 01:38:32,235.37,3.9585,660.69,931.712145,656.9446285955163,0.7091138647763361,232.75,0,0,0,0,0,230.79,0,0,0,0,0,660.69,656.9446285955163,931.712145,0.7091138647763361,232.97,1.3195,1.0301755590848631,200.00000000000006,0.66069,0.055045416666666666,1.0487254166666666
2017-07-01 01:43:32,235.36,3.9644,663.06,933.061184,656.4713318093045,0.7106286397613127,232.62,0,0,0,0,0,230.82,0,0,0,0,0,663.06,656.4713318093045,933.061184,0.7106286397613127,232.9333333333333,1.3214666666666666,1.0417859187178184,200.00000000000006,0.66306,0.05515625,1.1038816666666666
2017-07-01 01:48:32,234.9,3.966,661.54,931.6134000000001,655.9484396349764,0.7101014218988262,232.2,0,0,0,0,0,230.4,0,0,0,0,0,661.54,655.9484396349764,931.6134000000001,0.7101014218988262,232.5,1.322,1.0322580645161314,200,0.66154,0.05519166666666667,1.1590733333333334
2017-07-01 01:53:32,235.15,3.9626,661.25,931.8053900000001,656.5133070494857,0.7096438881942934,232.46,0,0,0,0,0,230.65,0,0,0,0,0,661.25,656.5133070494857,931.8053900000001,0.7096438881942934,232.75333333333333,1.3208666666666666,1.0297024031163216,200.00000000000006,0.66125,0.05511624999999999,1.2141895833333334
2017-07-01 01:58:32,234.98,3.959,661.28,930.28582,654.3244367231537,0.7108353000586423,232.27,0,0,0,0,0,230.58,0,0,0,0,0,661.28,654.3244367231537,930.28582,0.7108353000586423,232.61,1.3196666666666668,1.0188727913675149,199.99999999999994,0.66128,0.055105416666666664,1.269295
2017-07-01 02:03:32,235.4,3.9577,660.47,931.6425800000001,657.0671776683541,0.7089306716745385,232.71,0,0,0,0,0,231.01,0,0,0,0,0,660.47,657.0671776683541,931.6425800000001,0.7089306716745385,233.04,1.3192333333333333,1.0127016821146644,200.00000000000006,0.66047,0.055072916666666666,1.3243679166666666
2017-07-01 02:08:32,235.19,3.9719,662.01,934.151161,659.0759830987987,0.7086754560057759,232.53,0,0,0,0,0,230.86,0,0,0,0,0,662.01,659.0759830987987,934.151161,0.7086754560057759,232.86,1.3239666666666667,1.0006012196169303,200,0.66201,0.05510333333333334,1.37947125
2017-07-01 02:13:32,235.55,3.9683,661.29,934.7330650000001,660.6220089463372,0.7074640073848247,232.79,0,0,0,0,0,231.17,0,0,0,0,0,661.29,660.6220089463372,934.7330650000001,0.7074640073848247,233.17,1.3227666666666666,1.0207145001501154,200.00000000000006,0.6612899999999999,0.05513749999999999,1.43460875
2017-07-01 02:18:32,235.74,3.9587,660.81,933.223938,658.9666625529912,0.7080937094436169,233.06,0,0,0,0,0,231.43,0,0,0,0,0,660.81,658.9666625529912,933.223938,0.7080937094436169,233.41,1.3195666666666666,0.9982434343001639,200.00000000000006,0.6608099999999999,0.05508749999999999,1.48969625
2017-07-01 02:23:32,235.86,3.9592,660.66,933.8169120000001,659.9563542668682,0.7074834386807506,233.14,0,0,0,0,0,231.52,0,0,0,0,0,660.66,659.9563542668682,933.8169120000001,0.7074834386807506,233.50666666666666,1.3197333333333334,1.0078227602352623,199.99999999999994,0.6606599999999999,0.055061249999999985,1.5447575
2017-07-01 02:28:32,234.17,3.9434,660.73,923.425978,645.0979801125225,0.715520264473218,231.55,0,0,0,0,0,229.91,0,0,0,0,0,660.73,645.0979801125225,923.425978,0.715520264473218,231.87666666666667,1.3144666666666667,0.9890315253798668,200,0.66073,0.05505791666666666,1.5998154166666667
2017-07-01 02:33:32,234.04,3.9248,660.21,918.5601919999999,638.6513776913636,0.718744406463458,231.48,0,0,0,0,0,229.74,0,0,0,0,0,660.21,638.6513776913636,918.5601919999999,0.718744406463458,231.75333333333333,1.3082666666666667,0.9866812415499215,199.99999999999994,0.6602100000000001,0.05503916666666667,1.6548545833333335
2017-07-01 02:38:32,234.62,3.9405,660.79,924.52011,646.6018942861305,0.7147383738359135,231.99,0,0,0,0,0,230.32,0,0,0,0,0,660.79,646.6018942861305,924.52011,0.7147383738359135,232.31000000000003,1.3135000000000001,0.9943609831690299,199.99999999999994,0.66079,0.05504166666666666,1.7098962500000001
2017-07-01 02:43:32,234.53,3.9658,665.03,930.0990740000001,650.2456355529483,0.7150098506602748,231.89,0,0,0,0,0,230.24,0,0,0,0,0,665.03,650.2456355529483,930.0990740000001,0.7150098506602748,232.22,1.3219333333333334,0.9947463612091991,200,0.66503,0.0552425,1.7651387500000002
2017-07-01 02:48:32,234.47,3.9594,663.03,928.360518,649.8034091024979,0.7141945258813774,231.88,0,0,0,0,0,230.18,0,0,0,0,0,663.03,649.8034091024979,928.360518,0.7141945258813774,232.17666666666665,1.3198,0.987753578453197,199.99999999999994,0.66303,0.055335833333333334,1.8204745833333336
2017-07-01 02:53:32,234.52,3.9475,660.99,925.7677,648.1805722661626,0.713991209673874,231.89,0,0,0,0,0,230.24,0,0,0,0,0,660.99,648.1805722661626,925.7677000000001,0.7139912096738739,232.21666666666667,1.3158333333333332,0.9918897581281885,200.00000000000006,0.66099,0.055167499999999994,1.8756420833333336
2017-07-01 02:58:32,234.68,3.9376,660.4,924.0759680000001,646.3654033401983,0.714659857921984,232.13,0,0,0,0,0,230.48,0,0,0,0,0,660.4,646.3654033401983,924.0759680000001,0.714659857921984,232.42999999999998,1.3125333333333333,0.9680333863959164,200.00000000000006,0.6604,0.05505791666666666,1.9307000000000003
2017-07-01 03:03:32,234.76,3.9235,659.4,921.08086,643.1030948909666,0.7158980591562829,232.12,0,0,0,0,0,230.48,0,0,0,0,0,659.4,643.1030948909666,921.08086,0.7158980591562829,232.45333333333335,1.3078333333333334,0.992313869450489,200,0.6594,0.05499166666666666,1.9856916666666669
2017-07-01 03:08:32,234.68,3.9341,660.89,923.254588,644.6886397037331,0.71582639132252,232.01,0,0,0,0,0,230.41,0,0,0,0,0,660.89,644.6886397037331,923.254588,0.71582639132252,232.36666666666667,1.3113666666666666,0.995553005307703,200.00000000000006,0.66089,0.05501208333333333,2.04070375
2017-07-01 03:13:32,235.24,3.932,660.25,924.9636800000001,647.7868066108961,0.7138118115081016,232.6,0,0,0,0,0,230.92,0,0,0,0,0,660.25,647.7868066108961,924.9636800000001,0.7138118115081016,232.92,1.3106666666666666,0.9960501459728756,200,0.66025,0.0550475,2.09575125
2017-07-01 03:18:32,234.91,3.9374,659.89,924.934634,648.1120775550429,0.7134450108611675,232.23,0,0,0,0,0,230.65,0,0,0,0,0,659.89,648.1120775550429,924.934634,0.7134450108611675,232.59666666666666,1.3124666666666667,0.9945685664741539,199.99999999999994,0.65989,0.05500583333333332,2.1507570833333336
2017-07-01 03:23:32,235.35,3.9347,659.83,926.0316449999999,649.737622922827,0.7125350451711616,232.65,0,0,0,0,0,231.03,0,0,0,0,0,659.83,649.737622922827,926.0316449999999,0.7125350451711616,233.01,1.3115666666666665,1.0042487446890707,200.00000000000006,0.65983,0.054988333333333334,2.205745416666667
2017-07-01 03:28:32,235.05,3.9348,660.45,924.8747400000001,647.4558534680706,0.7140967002731634,232.4,0,0,0,0,0,230.78,0,0,0,0,0,660.45,647.4558534680706,924.8747400000001,0.7140967002731634,232.74333333333334,1.3116,0.9910774386663443,199.99999999999994,0.6604500000000001,0.05501166666666667,2.2607570833333335
2017-07-01 03:33:32,235.07,3.9283,659.57,923.425481,646.2832459998335,0.71426445725294,232.42,0,0,0,0,0,230.78,0,0,0,0,0,659.57,646.2832459998335,923.425481,0.71426445725294,232.75666666666666,1.3094333333333334,0.9938848869348529,199.99999999999994,0.6595700000000001,0.05500083333333333,2.3157579166666666
2017-07-01 03:38:32,235.68,3.9267,660.6,925.444656,648.1168500501728,0.7138190227984849,233.02,0,0,0,0,0,231.43,0,0,0,0,0,660.6,648.1168500501728,925.444656,0.7138190227984849,233.3766666666667,1.3089,0.9869595646522702,200,0.6606000000000001,0.05500708333333333,2.370765
2017-07-01 03:43:32,235.63,3.9339,661.68,926.944857,649.1581822011877,0.7138288701892005,233,0,0,0,0,0,231.32,0,0,0,0,0,661.68,649.1581822011877,926.944857,0.7138288701892005,233.3166666666667,1.3113,0.9914993928137599,200.00000000000006,0.6616799999999999,0.05509499999999999,2.42586
2017-07-01 03:48:32,235.8,3.9338,660.78,927.59004,650.9939123426591,0.7123621120382017,233.07,0,0,0,0,0,231.48,0,0,0,0,0,660.78,650.9939123426591,927.59004,0.7123621120382017,233.45000000000002,1.3112666666666668,1.0066395373741674,199.99999999999994,0.6607799999999999,0.0551025,2.4809625
2017-07-01 03:53:32,235.9,3.9496,664.67,931.7106400000001,652.9153909881508,0.7133867227275625,233.26,0,0,0,0,0,231.61,0,0,0,0,0,664.67,652.9153909881508,931.71064,0.7133867227275626,233.59,1.3165333333333333,0.9889121965837587,200.00000000000006,0.66467,0.05522708333333332,2.5361895833333334
2017-07-01 03:58:32,235.82,3.9378,661.2,928.611996,652.0236185255131,0.7120304312760569,233.17,0,0,0,0,0,231.49,0,0,0,0,0,661.2,652.0236185255131,928.611996,0.7120304312760569,233.49333333333334,1.3126,0.9964595705801681,200.00000000000006,0.6612,0.055244583333333326,2.5914341666666667
2017-07-01 04:03:32,235.42,3.9408,660.77,927.7431359999999,651.2221844310238,0.7122337793291957,232.72,0,0,0,0,0,231.1,0,0,0,0,0,660.77,651.2221844310238,927.7431359999999,0.7122337793291957,233.08,1.3135999999999999,1.003947142611968,200.00000000000006,0.66077,0.05508208333333334,2.64651625
2017-07-01 04:08:32,235.52,3.9421,661.12,928.443392,651.8646161193793,0.7120735692629067,232.79,0,0,0,0,0,231.23,0,0,0,0,0,661.12,651.8646161193793,928.4433920000001,0.7120735692629065,233.17999999999998,1.3140333333333334,1.0035165966206503,199.99999999999994,0.66112,0.05507874999999999,2.7015949999999997
2017-07-01 04:13:32,235.93,3.9256,660.32,926.1668080000001,649.4324089856533,0.7129601215421661,233.26,0,0,0,0,0,231.66,0,0,0,0,0,660.32,649.4324089856533,926.1668080000001,0.7129601215421661,233.61666666666667,1.3085333333333333,0.9902261539559103,200.00000000000006,0.66032,0.05506,2.756655
2017-07-01 04:18:32,236.03,3.9279,660,927.1022370000001,651.0902839471684,0.7118955964723878,233.3,0,0,0,0,0,231.69,0,0,0,0,0,660,651.0902839471684,927.1022370000001,0.7118955964723878,233.67333333333332,1.3093000000000001,1.0085304270919588,199.99999999999994,0.66,0.05501333333333334,2.811668333333333
2017-07-01 04:23:32,236.56,3.9228,660.03,927.977568,652.3057303222122,0.7112564169223539,233.82,0,0,0,0,0,232.18,0,0,0,0,0,660.03,652.3057303222122,927.977568,0.7112564169223539,234.18666666666664,1.3076,1.0134365748121286,199.99999999999994,0.66003,0.05500125,2.866669583333333
2017-07-01 04:28:32,236.65,3.9203,659.98,927.738995,652.0169034953083,0.7113854258114913,233.87,0,0,0,0,0,232.26,0,0,0,0,0,659.98,652.0169034953083,927.738995,0.7113854258114913,234.26,1.3067666666666666,1.0202339281140675,200.00000000000006,0.65998,0.05500041666666666,2.9216699999999998
2017-07-01 04:33:32,236.49,3.9179,660.75,926.544171,649.5333234823886,0.7131338371994356,233.82,0,0,0,0,0,232.16,0,0,0,0,0,660.75,649.5333234823886,926.544171,0.7131338371994356,234.15666666666667,1.3059666666666667,0.9964838356086421,199.99999999999994,0.66075,0.055030416666666665,2.9767004166666666
2017-07-01 04:38:32,236.37,3.9235,661.12,927.3976950000001,650.3743770255046,0.7128764752860421,233.73,0,0,0,0,0,232.08,0,0,0,0,0,661.12,650.3743770255046,927.3976950000001,0.7128764752860421,234.06000000000003,1.3078333333333334,0.9869264291207269,200,0.66112,0.05507791666666666,3.0317783333333335
2017-07-01 04:43:32,236.52,3.9231,661.35,927.891612,650.8448518041444,0.7127448846902605,233.85,0,0,0,0,0,232.22,0,0,0,0,0,661.35,650.8448518041444,927.891612,0.7127448846902605,234.1966666666667,1.3076999999999999,0.9920437239357193,200.00000000000006,0.66135,0.05510291666666667,3.0868812500000002
2017-07-01 04:48:32,236.19,3.9243,659.57,926.880417,651.2101984137639,0.711602044775966,233.5,0,0,0,0,0,231.84,0,0,0,0,0,659.57,651.2101984137639,926.880417,0.711602044775966,233.84333333333333,1.3081,1.0035208758000358,200,0.6595700000000001,0.055038333333333335,3.1419195833333338
2017-07-01 04:53:32,236.56,3.9239,660.2,928.237784,652.5039031647478,0.7112401707621072,233.83,0,0,0,0,0,232.18,0,0,0,0,0,660.2,652.5039031647478,928.237784,0.7112401707621072,234.18999999999997,1.3079666666666667,1.0119988043896124,200,0.6602,0.05499041666666666,3.1969100000000004
2017-07-01 04:58:32,236.63,3.9293,659.97,929.790259,654.9423828332436,0.7098052422164599,234.01,0,0,0,0,0,232.23,0,0,0,0,0,659.97,654.9423828332436,929.790259,0.7098052422164599,234.29,1.3097666666666667,0.9987622177643106,199.99999999999994,0.6599700000000001,0.05500708333333333,3.2519170833333337
2017-07-01 05:03:32,236.55,3.9233,658.62,928.056615,653.841552859145,0.7096765319645936,233.88,0,0,0,0,0,232.2,0,0,0,0,0,658.62,653.841552859145,928.056615,0.7096765319645936,234.21,1.3077666666666665,0.9991033687716167,200.00000000000006,0.65862,0.054941250000000004,3.306858333333334
2017-07-01 05:08:32,236.33,3.9298,660.12,928.7296340000001,653.28425564204,0.7107773627906008,233.63,0,0,0,0,0,231.81,0,0,0,0,0,660.12,653.28425564204,928.7296340000001,0.7107773627906008,233.92333333333332,1.3099333333333334,1.028827108596846,200,0.66012,0.054947499999999996,3.361805833333334
2017-07-01 05:13:32,236.25,3.9317,659.46,928.8641250000001,654.1414763734338,0.70996390349342,233.56,0,0,0,0,0,231.75,0,0,0,0,0,659.46,654.1414763734338,928.864125,0.7099639034934201,233.85333333333332,1.3105666666666667,1.0248588859114012,200.00000000000006,0.65946,0.0549825,3.4167883333333338
2017-07-01 05:18:32,235.98,3.9356,659.12,928.722888,654.283599286319,0.7097057782428637,233.31,0,0,0,0,0,231.51,0,0,0,0,0,659.12,654.283599286319,928.722888,0.7097057782428637,233.6,1.3118666666666667,1.0188356164383543,199.99999999999994,0.65912,0.05494083333333333,3.471729166666667
2017-07-01 05:23:32,236.18,3.9382,660.15,930.1240760000001,655.2349000586385,0.7097440191409473,233.35,0,0,0,0,0,231.67,0,0,0,0,0,660.15,655.2349000586385,930.1240760000001,0.7097440191409473,233.73333333333332,1.3127333333333333,1.0467769537935057,200.00000000000006,0.66015,0.05496958333333333,3.5266987500000004
2017-07-01 05:28:32,236.32,3.9368,660.33,930.344576,655.3665548321944,0.7097692801510997,233.4,0,0,0,0,0,231.74,0,0,0,0,0,660.33,655.3665548321944,930.344576,0.7097692801510997,233.82000000000002,1.3122666666666667,1.069198528782812,199.99999999999994,0.6603300000000001,0.05502,3.5817187500000003
2017-07-01 05:33:32,236.52,3.9305,659.63,929.6418600000001,655.0742331707604,0.709552816393186,233.66,0,0,0,0,0,231.98,0,0,0,0,0,659.63,655.0742331707604,929.6418600000002,0.7095528163931859,234.0533333333333,1.3101666666666667,1.053890851088084,199.99999999999994,0.65963,0.05499833333333333,3.6367170833333335
2017-07-01 05:38:32,236.59,3.9287,660.12,929.491133,654.3663743848882,0.7101950481974098,233.69,0,0,0,0,0,231.97,0,0,0,0,0,660.12,654.3663743848882,929.491133,0.7101950481974098,234.08333333333334,1.3095666666666668,1.070843716625131,199.99999999999994,0.66012,0.05498958333333333,3.6917066666666667
2017-07-01 05:43:32,236.46,3.9356,663.99,930.611976,652.039822230686,0.7134982324792261,233.54,0,0,0,0,0,231.89,0,0,0,0,0,663.99,652.039822230686,930.611976,0.7134982324792261,233.96333333333334,1.3118666666666667,1.0671187792959023,199.99999999999994,0.66399,0.055171250000000005,3.7468779166666666
2017-07-01 05:48:32,236.41,3.9196,660.16,926.6326359999999,650.2590379997101,0.7124290407574205,233.49,0,0,0,0,0,231.76,0,0,0,0,0,660.16,650.2590379997101,926.6326359999999,0.7124290407574205,233.88666666666666,1.3065333333333333,1.078870108029533,200,0.66016,0.05517291666666667,3.8020508333333334
2017-07-01 05:53:32,235.88,3.9329,660.11,927.692452,651.8190495818393,0.7115612491800246,232.95,0,0,0,0,0,231.26,0,0,0,0,0,660.11,651.8190495818393,927.692452,0.7115612491800246,233.36333333333332,1.3109666666666666,1.0784327729292005,200.00000000000006,0.66011,0.05501125,3.8570620833333336
2017-07-01 05:58:32,235.93,3.9319,660.08,927.653167,651.7935193334848,0.7115590432733359,233.01,0,0,0,0,0,231.25,0,0,0,0,0,660.08,651.7935193334848,927.653167,0.7115590432733359,233.39666666666668,1.3106333333333333,1.0854196718033666,200.00000000000006,0.66008,0.05500791666666666,3.9120700000000004
2017-07-01 06:03:32,235.88,3.9369,659.24,928.635972,654.0392884929657,0.7099014251840763,232.91,0,0,0,0,0,231.14,0,0,0,0,0,659.24,654.0392884929657,928.635972,0.7099014251840763,233.30999999999997,1.3123,1.1015387253011109,200,0.65924,0.054971666666666676,3.9670416666666672
2017-07-01 06:08:32,235.74,3.9424,660.82,929.381376,653.5033815181474,0.7110321091693579,232.7,0,0,0,0,0,230.99,0,0,0,0,0,660.82,653.5033815181474,929.381376,0.7110321091693579,233.14333333333335,1.3141333333333334,1.1137640650243756,200,0.6608200000000001,0.055002499999999996,4.022044166666667
2017-07-01 06:13:32,235.66,3.9127,660.23,922.066882,643.6642618486767,0.7160326575963066,232.64,0,0,0,0,0,230.81,0,0,0,0,0,660.23,643.6642618486767,922.066882,0.7160326575963066,233.03666666666663,1.3042333333333334,1.125716983021283,200,0.66023,0.05504375000000001,4.077087916666668
2017-07-01 06:18:32,235.57,3.9079,659.25,920.584003,642.5452078099285,0.7161215031454332,232.57,0,0,0,0,0,230.73,0,0,0,0,0,659.25,642.5452078099285,920.584003,0.7161215031454332,232.95666666666668,1.3026333333333333,1.121810923347682,200.00000000000006,0.65925,0.05497833333333333,4.132066250000001
2017-07-01 06:23:32,235.93,3.9024,659.27,920.6932320000001,642.6811764402362,0.7160582668429998,232.91,0,0,0,0,0,231.03,0,0,0,0,0,659.27,642.6811764402362,920.6932320000001,0.7160582668429998,233.29,1.3008,1.1316387329075464,200.00000000000006,0.65927,0.054938333333333325,4.1870045833333345
2017-07-01 06:28:32,235.95,3.9069,659.62,921.833055,643.9546854326264,0.7155525573988015,232.97,0,0,0,0,0,231.02,0,0,0,0,0,659.62,643.9546854326264,921.8330549999998,0.7155525573988016,233.3133333333333,1.3023,1.1300968654456174,199.99999999999994,0.65962,0.054953749999999996,4.241958333333335
2017-07-01 06:33:32,236.26,3.9084,659.84,923.3985839999999,645.9691318733464,0.7145776606475716,233.5,0,0,0,0,0,231.57,0,0,0,0,0,659.84,645.9691318733464,923.3985839999999,0.7145776606475716,233.77666666666664,1.3028,1.0622674062139146,200,0.65984,0.0549775,4.296935833333334
2017-07-01 06:38:32,236.71,3.9018,659.78,923.5950780000001,646.311240584462,0.7143606713763798,234.2,0,0,0,0,0,232.19,0,0,0,0,0,659.78,646.311240584462,923.5950780000001,0.7143606713763798,234.36666666666665,1.3006,0.9998577727208201,200.00000000000006,0.6597799999999999,0.05498416666666665,4.351920000000001
2017-07-01 06:43:32,235.49,3.9351,664.94,926.676699,645.4335758771281,0.7175533826603749,233.33,0,0,0,0,0,231.26,0,0,0,0,0,664.94,645.4335758771281,926.6766989999999,0.717553382660375,233.36,1.3116999999999999,0.9127528282481981,200.00000000000006,0.6649400000000001,0.05519666666666667,4.407116666666667
2017-07-01 06:48:32,234.93,3.929,661.43,923.03997,643.826949822389,0.7165778530695696,232.9,0,0,0,0,0,230.83,0,0,0,0,0,661.43,643.826949822389,923.03997,0.7165778530695696,232.88666666666668,1.3096666666666665,0.8831191137320035,200.00000000000006,0.66143,0.05526541666666666,4.462382083333334
2017-07-01 06:53:32,235.26,3.9273,661.49,923.9365979999999,645.0502437979645,0.7159473944769531,233.19,0,0,0,0,0,231.08,0,0,0,0,0,661.49,645.0502437979645,923.936598,0.7159473944769531,233.17666666666665,1.3091,0.8991751604648703,200,0.66149,0.055121666666666666,4.51750375
2017-07-01 06:58:32,234.81,3.9391,663.88,924.940071,644.0322045841225,0.7177546100713805,232.86,0,0,0,0,0,230.71,0,0,0,0,0,663.88,644.0322045841225,924.940071,0.7177546100713805,232.79333333333332,1.3130333333333333,0.8949282625504658,200,0.66388,0.055223749999999995,4.5727275
2017-07-01 07:03:32,234.9,3.9205,660.33,920.9254500000001,641.9252102524894,0.7170287236605308,233.06,0,0,0,0,0,230.96,0,0,0,0,0,660.33,641.9252102524894,920.9254500000001,0.7170287236605308,232.97333333333336,1.3068333333333333,0.8641904652893104,200.00000000000006,0.6603300000000001,0.05517541666666667,4.627902916666667
2017-07-01 07:08:32,234.92,3.9133,660.51,919.3124359999999,639.4230953635113,0.7184826117156975,232.99,0,0,0,0,0,230.88,0,0,0,0,0,660.51,639.4230953635113,919.3124359999999,0.7184826117156975,232.92999999999998,1.3044333333333333,0.8800927317219693,200,0.66051,0.05503500000000001,4.682937916666667
2017-07-01 07:13:32,235.17,3.9123,660.06,920.0555909999999,640.9548244068058,0.7174131720482094,233.27,0,0,0,0,0,231.27,0,0,0,0,0,660.06,640.9548244068058,920.0555909999999,0.7174131720482094,233.23666666666668,1.3041,0.8432064712523767,200,0.66006,0.055023749999999996,4.737961666666667
2017-07-01 07:18:32,235.55,3.9051,659.56,919.846305,641.1691128104605,0.717032830827102,233.66,0,0,0,0,0,231.79,0,0,0,0,0,659.56,641.1691128104605,919.846305,0.717032830827102,233.66666666666666,1.3017,0.8059914407988678,199.99999999999994,0.6595599999999999,0.05498416666666665,4.7929458333333335
2017-07-01 07:23:32,235.76,3.9029,659.07,920.147704,642.1047673678116,0.7162654399233278,233.95,0,0,0,0,0,231.99,0,0,0,0,0,659.07,642.1047673678116,920.147704,0.7162654399233278,233.9,1.3009666666666666,0.8165882855921319,200,0.65907,0.054942916666666675,4.84788875
2017-07-01 07:28:32,235.5,3.8892,658.93,915.9066,636.1573351173121,0.7194292518472952,233.78,0,0,0,0,0,231.83,0,0,0,0,0,658.93,636.1573351173121,915.9066,0.7194292518472952,233.70333333333335,1.2964,0.8015860563962866,200.00000000000006,0.6589299999999999,0.05491666666666667,4.902805416666666
2017-07-01 07:33:32,235.57,3.8886,658.37,916.0375019999999,636.9251511523154,0.7187151165346067,233.8,0,0,0,0,0,231.94,0,0,0,0,0,658.37,636.9251511523154,916.0375019999999,0.7187151165346067,233.76999999999998,1.2962,0.7828207212217069,199.99999999999994,0.65837,0.05488749999999999,4.957692916666667
2017-07-01 07:38:32,235.25,3.9128,659.63,920.4861999999999,642.0148810506186,0.7166104174076701,233.5,0,0,0,0,0,231.63,0,0,0,0,0,659.63,642.0148810506186,920.4861999999999,0.7166104174076701,233.46,1.3042666666666667,0.7838601901824777,199.99999999999994,0.65963,0.05491666666666667,5.012609583333333
2017-07-01 07:43:32,233.19,3.9511,664.27,921.357009,638.470128614821,0.720969172113825,231.38,0,0,0,0,0,229.57,0,0,0,0,0,664.27,638.470128614821,921.357009,0.720969172113825,231.38,1.3170333333333333,0.7822629440746834,200,0.66427,0.0551625,5.067772083333333
2017-07-01 07:48:32,233.38,3.927,660.76,916.48326,635.088803444233,0.7209733432556095,231.67,0,0,0,0,0,229.79,0,0,0,0,0,660.76,635.088803444233,916.4832600000001,0.7209733432556095,231.61333333333332,1.309,0.7872315928846886,200.00000000000006,0.66076,0.055209583333333326,5.122981666666666
2017-07-01 07:53:32,233.31,3.9122,659.57,912.7553819999999,630.9435810514009,0.7226141998251182,231.57,0,0,0,0,0,229.73,0,0,0,0,0,659.57,630.9435810514009,912.7553819999998,0.7226141998251183,231.53666666666666,1.3040666666666667,0.7802939779156672,199.99999999999994,0.6595700000000001,0.05501375,5.177995416666666
2017-07-01 07:58:32,233.48,3.9247,661.7,916.3389559999999,633.9007747930032,0.7221127025838243,231.82,0,0,0,0,0,229.9,0,0,0,0,0,661.7,633.9007747930032,916.3389559999999,0.7221127025838243,231.73333333333332,1.3082333333333334,0.791139240506321,200,0.6617000000000001,0.05505291666666666,5.233048333333333
2017-07-01 08:03:32,232.88,3.9236,659.74,913.727968,632.1723909705398,0.7220310892355217,231.24,0,0,0,0,0,229.4,0,0,0,0,0,659.74,632.1723909705398,913.727968,0.7220310892355217,231.17333333333332,1.3078666666666667,0.7671011650709333,199.99999999999994,0.65974,0.05506,5.288108333333333
2017-07-01 08:08:32,232.96,3.9191,659.38,912.993536,631.4865100521017,0.7222175995778354,231.29,0,0,0,0,0,229.49,0,0,0,0,0,659.38,631.4865100521017,912.993536,0.7222175995778354,231.24666666666667,1.3063666666666667,0.7596505895580451,199.99999999999994,0.65938,0.05496333333333332,5.343071666666666
2017-07-01 08:13:32,234.28,3.9021,659.48,914.183988,633.1022772945807,0.7213865137178491,232.56,0,0,0,0,0,230.75,0,0,0,0,0,659.48,633.1022772945807,914.1839880000001,0.721386513717849,232.53,1.3007,0.7654926246075779,200,0.6594800000000001,0.0549525,5.398024166666666
2017-07-01 08:18:32,233.85,3.9119,658.39,914.797815,635.1201856568363,0.7197109450900907,232.12,0,0,0,0,0,230.33,0,0,0,0,0,658.39,635.1201856568363,914.797815,0.7197109450900907,232.10000000000002,1.3039666666666667,0.7626023265833736,200,0.65839,0.054911249999999995,5.452935416666666
2017-07-01 08:23:32,233.01,3.9223,659.8,913.935123,632.4091785015656,0.7219330818955735,231.42,0,0,0,0,0,229.61,0,0,0,0,0,659.8,632.4091785015656,913.935123,0.7219330818955735,231.34666666666666,1.3074333333333332,0.7506771943980104,200.00000000000006,0.6597999999999999,0.05492458333333333,5.507859999999999
2017-07-01 08:28:32,232.61,3.9194,658.76,911.691634,630.2514560916063,0.7225688768358272,231,0,0,0,0,0,229.21,0,0,0,0,0,658.76,630.2514560916063,911.6916339999999,0.7225688768358272,230.94000000000003,1.3064666666666667,0.7491123235472495,200,0.65876,0.054939999999999996,5.562799999999999
2017-07-01 08:33:32,232.15,3.9382,658.43,914.25313,634.2938757506627,0.7201834791640253,230.49,0,0,0,0,0,228.66,0,0,0,0,0,658.43,634.2938757506627,914.25313,0.7201834791640253,230.4333333333333,1.3127333333333333,0.7695645884565221,200.00000000000006,0.65843,0.05488291666666667,5.617682916666666
2017-07-01 08:38:32,232.17,3.9635,659.1,920.2057949999999,642.1572199637576,0.7162528247281904,230.48,0,0,0,0,0,228.72,0,0,0,0,0,659.1,642.1572199637576,920.2057949999999,0.7162528247281904,230.45666666666668,1.3211666666666666,0.7535762326974031,200,0.6591,0.054897083333333326,5.67258
2017-07-01 08:43:32,233.05,17.1851,3663.51,4004.9875549999997,1618.2150028982167,0.9147369248192334,230.81,16.8627,-2615.72,3892.079787,2882.0641821399413,-0.6720622759936241,229.6,44.3034,4158.55,10172.06064,9283.171848098968,0.4088208030973752,5206.34,13783.451033137126,14733.957329193297,0.3533565276237334,231.15333333333334,26.11706666666667,0.8205231736509713,69.63390477746351,5.20634,0.24439333333333335,5.916973333333333
2017-07-01 08:48:32,233.03,93.0501,18360.31,21683.464803,11535.669142569917,0.8467424448448744,230.69,84.5789,-16346.92,19511.506441,10652.562607691378,-0.8378092203916054,229.63,132.3463,9209.33,30390.680869000003,28961.72861955071,0.30303138122166823,11222.720000000001,51149.960369812005,52366.66773847405,0.21431037117060275,231.11666666666667,103.32510000000002,0.827864714790507,28.087270179269108,11.22272,0.6845441666666666,6.6015175
2017-07-01 08:53:32,233.1,97.0162,19253.9,22614.47622,11861.781885321676,0.8513971233599502,230.66,88.0826,-16983.78,20317.132515999998,11150.65426709592,-0.8359339088143988,229.63,136.0476,9160.58,31240.610387999997,29867.365325358267,0.2932266651076293,11430.700000000003,52879.801477775865,54101.14884934503,0.21128386814540606,231.13,107.04879999999999,0.8523341842253273,27.089327484287544,11.430700000000003,0.9438925000000001,7.54541
2017-07-01 08:58:32,231.62,97.07,19273.29,22483.3534,11577.628111370286,0.8572248835442848,229.16,88.6295,-16862.68,20310.336219999997,11320.767667744258,-0.8302511498256232,228.24,135.3711,8709.26,30897.099864000003,29644.21647233047,0.28187953038749963,11119.87,52542.61225144501,53706.40195565701,0.20704924543597583,229.67333333333332,107.02353333333333,0.8475806217526429,26.487227419763766,11.11987,0.9396070833333334,8.485017083333334
2017-07-01 09:03:32,233.26,97.1402,19328.19,22658.923052,11825.72895006295,0.8530056770855219,230.79,88.6489,-17124.53,20459.279630999998,11195.204120450482,-0.8370055206661738,229.85,136.5945,9075.69,31396.245825,30055.883000300124,0.28906927441539104,11279.35,53076.816070813555,54262.069078108994,0.20786804100233694,231.29999999999998,107.4612,0.8473843493298782,27.110529195653875,11.27935,0.9333008333333332,9.418317916666668
2017-07-01 09:08:32,232.33,97.6911,19509.72,22696.573263000002,11597.640423996878,0.8595887922783826,229.93,89.2627,-17074.54,20524.172610999998,11388.66740029414,-0.8319234262748718,228.91,136.6944,8731.51,31290.715104,30047.78835188363,0.2790447572380288,11166.69,53034.09617617465,54196.95861189854,0.20603905248565807,230.39,107.88273333333332,0.8420504362168612,26.706467083703867,11.166690000000001,0.9352516666666666,10.353569583333334
2017-07-01 09:13:32,231.53,96.5592,19217.21,22356.351576,11423.891438805682,0.8595861419816848,229.13,88.3062,-16835.92,20233.599606,11222.760389918489,-0.8320773529099357,228.15,135.3384,8617.45,30877.455960000003,29650.57911844623,0.27908549237875746,10998.740000000002,52297.2309471704,53441.30094158709,0.2058097352836142,229.60333333333332,106.7346,0.8391283517951292,26.798994890129357,10.998740000000002,0.9235595833333333,11.277129166666667
2017-07-01 09:18:32,230.95,101.2574,20168.44,23385.396529999998,11836.840745390467,0.8624373751425116,228.11,94.8838,-17903.01,21643.943618,12163.162758060218,-0.8271602585912815,227.56,170.4018,11494.77,38776.633608000004,37033.73565569879,0.2964354800935715,13760.2,61033.739159149474,62565.64888009311,0.21993218717145227,228.87333333333333,122.181,0.9073432175002129,39.46669285731825,13.760200000000001,1.0316225,12.308751666666666
2017-07-01 09:23:32,233.08,144.8583,28380.51,33763.572564,18290.03784644509,0.8405659663592701,229.89,140.6747,-27572,32339.706782999998,16900.930471734864,-0.8525742111704538,229.62,233.5854,16146.22,53635.879548,51147.89491855128,0.30103393728353744,16954.729999999996,86338.86323673124,87987.85242511537,0.19269398596163959,230.86333333333334,173.0394666666667,0.9601640220043611,34.98966709714005,16.954729999999994,1.2797887499999998,13.588540416666666
2017-07-01 09:28:32,232.77,144.8625,28404.74,33719.644125000006,18170.99737078423,0.8423795902086791,229.63,140.7691,-27498.74,32324.808433000002,16991.54315071318,-0.8507007878174113,229.34,234.2343,15807.02,53719.294362,51341.02361144356,0.29425218979014706,16713.02,86503.56413294097,88103.30098936266,0.18969800010124346,230.58,173.28863333333334,0.9497788186312766,35.170031348468896,16.71302,1.4028229166666666,14.991363333333332
2017-07-01 09:33:32,232.48,144.7056,28350.87,33641.157888,18109.546495935367,0.8427435849380476,229.33,140.5512,-27381.08,32232.606696,17006.39269370856,-0.8494838862473365,229.03,233.7202,15716.62,53528.937406000005,51169.66870706773,0.29360978867924137,16686.409999999996,86285.60789671165,87884.25575035137,0.18986802422723234,230.28,172.99233333333333,0.9553586937641084,35.10436878705608,16.686409999999995,1.3916429166666664,16.383006249999998
2017-07-01 09:38:32,232.14,131.8317,26089.44,30603.410838,15997.183358510834,0.852501054150636,229,130.8934,-24982.2,29974.588600000003,16563.986383091786,-0.8334459676287266,228.72,221.1143,14535.7,50573.262696,48439.32622599767,0.2874186719448037,15642.939999999999,81000.49596760029,82497.16309571397,0.18961791427725722,229.95333333333335,161.2798,0.9509175774794765,37.099810391629944,15.64294,1.3470562499999998,17.7300625
2017-07-01 09:43:32,231.64,127.4078,25441.61,29512.742791999997,14957.488683420348,0.8620550851307675,228.45,127.4275,-23895.61,29110.812374999998,16626.461435325105,-0.8208499883885498,228.18,216.2245,13558.03,49338.10641,47438.68217650637,0.27479834526547653,15104.03,79022.63229525182,80453.14249369926,0.1877369799592711,229.42333333333332,157.01993333333334,0.9661905938076636,37.70512788397566,15.10403,1.28112375,19.011186249999998
2017-07-01 09:48:32,231.51,112.5465,22621.91,26055.640215,12928.479220907046,0.8682154732462405,228.51,111.2827,-20623.73,25429.209777,14876.372903694384,-0.8110252021536893,228.04,189.7492,11837.43,43270.407568,41619.74798212901,0.2735687197167562,13835.61,69424.60010673045,70789.82415609984,0.1954463111744827,229.35333333333332,137.85946666666666,0.9403249716594483,37.63958659349715,13.83561,1.2058183333333332,20.21700458333333
2017-07-01 09:53:32,231.48,82.9666,17212.89,19205.108568,8517.78216184043,0.896266216827356,229.1,79.1082,-14066.13,18123.688619999997,11428.564040062838,-0.7761184985531936,228.17,122.9223,6032.35,28047.181191,27390.785425728194,0.21507865474679888,9179.11,47337.13162763146,48218.876916865316,0.19036341339566665,229.58333333333334,94.99903333333333,0.8261343012704089,29.39321136951921,9.179110000000001,0.9589466666666666,21.175951249999997
2017-07-01 09:58:32,231.4,81.7237,16929.24,18910.86418,8427.432411880089,0.8952123942545285,229.05,77.8055,-13870.7,17821.349775,11189.467785059864,-0.778319272957539,228.03,121.9409,6066.72,27806.183427,27136.299401679098,0.2181788096135902,9125.260000000002,46753.19959861905,47635.40744840872,0.1915646467364233,229.49333333333334,93.82336666666667,0.8308157099697884,29.968582808618027,9.125260000000003,0.7626820833333334,21.938633333333332
2017-07-01 10:03:32,231.14,81.7018,16903.63,18884.554052,8419.838155571018,0.8951034773420977,228.73,77.7183,-13815.17,17776.506759,11186.834691898897,-0.7771588753232167,227.74,121.6332,6055.6,27700.744968000003,27030.74139608785,0.21860783913918022,9144.060000000001,46637.41424355777,47525.385223150006,0.1924037008235728,229.20333333333335,93.68443333333333,0.8449557161763087,29.832882232658363,9.144060000000001,0.7612216666666668,22.699855
2017-07-01 10:08:32,230.84,82.7824,17153.1,19109.489215999998,8422.810604924005,0.8976221083731556,228.45,78.9052,-13966.53,18025.892939999998,11396.001756907628,-0.7748037806775081,227.5,122.4807,5891.45,27864.35925,27234.414502804364,0.2114331769534589,9078.019999999997,47053.226864635995,47920.94120001508,0.18943743116625475,228.92999999999998,94.72276666666666,0.8343161665137926,29.304394614036834,9.078019999999997,0.7592533333333332,23.459108333333333
2017-07-01 10:13:32,230.54,82.3908,17055.47,18994.375032,8360.456084171781,0.8979221464916056,228.23,78.4976,-13898.91,17915.507248,11304.233753998571,-0.7758033198614348,227.24,122.1454,5879.88,27756.320696,27126.377380048336,0.21183931632723055,9036.440000000002,46791.06721821868,47655.65254294037,0.18961947886156152,228.67,94.3446,0.81777233568024,29.467293305605192,9.036440000000002,0.7547691666666665,24.2138775
2017-07-01 10:18:32,230.19,82.4676,17055.11,18983.216844000002,8335.810976397283,0.8984309740627856,227.9,76.0145,-13609.13,17323.70455,10719.249972772848,-0.7855785095342093,226.85,122.1723,5833.1,27714.786255000003,27093.99050620519,0.2104688791871038,9279.080000000002,46149.051455375324,47072.67015877981,0.19712244851844896,228.31333333333336,93.55146666666667,0.8219698075743729,30.5936767782725,9.279080000000002,0.7631466666666668,24.977024166666666
2017-07-01 10:23:32,232.23,81.8384,16944.37,19005.331631999998,8607.610338845487,0.8915587650925344,229.86,74.2231,-13656.55,17060.921766000003,10226.127986832196,-0.8004579229251004,228.99,122.4594,6244.62,28041.978006,27337.835531449593,0.22268828535076485,9532.439999999999,46171.573857127274,47145.32473955141,0.20219268936338436,230.36,92.8403,0.8117728772356207,31.90327907169624,9.53244,0.7838133333333334,25.7608375
2017-07-01 10:28:32,233.29,82.6315,17178.99,19277.102635,8745.798338643755,0.8911603743193953,230.98,73.6869,-13787.05,17020.200161999997,9980.203697923444,-0.8100404148466794,230.02,123.7861,6430.28,28473.278722000003,27737.683758783794,0.2258356005566586,9822.220000000001,46463.68579535099,47490.52645967932,0.20682482870219007,231.42999999999998,93.36816666666668,0.8036987426003603,32.57848410146926,9.822220000000002,0.8064441666666666,26.567281666666666
2017-07-01 10:33:32,232.7,82.6619,17162.78,19235.42413,8685.650472623585,0.8922485869824176,230.41,73.1948,-13685.27,16864.813868,9855.725839804247,-0.811468783890168,229.48,123.5274,6340.85,28347.067752,27628.787005838283,0.22368627526043247,9818.359999999999,46170.16331826612,47202.58651731879,0.20800470322526943,230.86333333333334,93.12803333333333,0.795564475375032,32.64255195624948,9.818359999999998,0.8183575000000001,27.385639166666667
2017-07-01 10:38:32,233.45,82.1116,17052.56,19168.953019999997,8755.51011245872,0.8895926648788878,231.14,72.5103,-13650.61,16760.030742,9724.169738372784,-0.8144740430452846,230.17,123.3226,6554.9,28385.162841999998,27617.94263801809,0.23092698239874343,9956.85,46097.62248884959,47160.6791834786,0.211126094288483,231.58666666666667,92.64816666666665,0.8045943923081275,33.10851626853564,9.956850000000001,0.8239670833333332,28.20960625
2017-07-01 10:43:32,233.86,64.2646,13541.25,15028.919356,6519.429840611176,0.9010128858395878,231.55,55.1276,-9997.48,12764.79578,7936.649479138273,-0.783207203021935,230.5,104.1057,6486.24,23996.363849999998,23103.12032354043,0.2703009522836519,10030.01,37559.199643289874,38875.372389786906,0.2580042166396076,231.97000000000003,74.4993,0.8147605293787931,39.74050762893073,10.03001,0.8327858333333333,29.042392083333333
2017-07-01 10:48:32,233.84,57.5141,12264.16,13449.097144,5519.836363801823,0.9118946698568066,231.55,48.7531,-8542.14,11288.780305000002,7380.271336133648,-0.7566929082866936,230.59,96.2997,6268.47,22205.747823,21302.61768510549,0.2822904254324333,9990.490000000002,34202.72538504096,35631.95636229683,0.28038005823814993,231.99333333333334,67.5223,0.7959998850541671,42.61910509564988,9.990490000000001,0.8341874999999999,29.87657958333333
2017-07-01 10:53:32,233.46,58.8233,12465.82,13732.887618,5761.556565392527,0.9077348003387702,231.16,50.027,-8851.55,11564.24132,7441.890882342695,-0.7654241860805444,230.23,97.8187,6299.16,22520.799301,21621.909824303726,0.2797041044506931,9913.43,34825.35727203895,36208.860842203474,0.2737846419196192,231.61666666666667,68.88966666666667,0.7958552205511983,41.99328394679415,9.91343,0.8293300000000001,30.70590958333333
2017-07-01 10:58:32,233.15,81.4656,16872.14,18993.70464,8723.056102763385,0.8883016936289475,230.81,72.018,-13555.41,16622.474580000002,9620.681935010962,-0.8154868840232571,229.94,122.6502,6528.33,28202.186987999998,27436.18519979074,0.2314831116742045,9845.06,45779.92323756509,46826.558468896175,0.21024521813917693,231.30000000000004,92.0446,0.7998270644184893,33.25083709419129,9.84506,0.8232704166666666,31.529179999999997
2017-07-01 11:03:32,232.81,81.1333,16774.36,18888.643573,8683.415377501771,0.8880658865297124,230.42,71.6802,-13456.08,16516.551684,9577.59837139996,-0.8147027453094368,229.57,122.0663,6505.55,28022.760490999997,27257.16281518402,0.23215236065302602,9823.830000000002,45518.17656408575,46566.21128659905,0.2109647688436085,230.9333333333333,91.6266,0.8126443418013974,33.22146625543238,9.823830000000001,0.8195370833333333,32.34871708333333
2017-07-01 11:08:32,232.44,81.0619,16747.74,18842.028036,8633.378562405913,0.888850179396899,230.08,71.656,-13423,16486.612480000003,9572.432400685413,-0.8141757450952105,229.24,121.8687,6444.49,27937.180788,27183.71974217834,0.23067789298081695,9769.230000000001,45389.53070526966,46428.94950822727,0.21041247117316064,230.58666666666667,91.52886666666666,0.8037469642650593,33.147830229151765,9.769230000000002,0.8163775000000002,33.16509458333333
2017-07-01 11:13:32,232.59,79.9738,16492.19,18601.106142,8602.837828870785,0.8866241541819808,230.28,70.5423,-13291.22,16244.480844,9339.51973083643,-0.8181991242218858,229.39,121.1413,6573.45,27788.602807,26999.92964921776,0.23655201543073393,9774.419999999998,44942.28720892497,45992.91756244543,0.2125201121831223,230.75333333333333,90.55246666666666,0.7959437205674196,33.78023201282204,9.774419999999997,0.8143187500000001,33.979413333333326
2017-07-01 11:18:32,233.16,58.1558,12368.38,13559.606328,5557.526423323389,0.9121489002567744,230.86,49.423,-8637.59,11409.793780000002,7454.893231564536,-0.7570329636579987,229.94,96.7452,6180.32,22245.591288,21369.838007115108,0.277822239921034,9911.109999999999,34382.25766200303,35782.254587553114,0.2769839439756148,231.32000000000002,68.108,0.7954348953830083,42.0467492805544,9.911109999999999,0.8202304166666666,34.799643749999994
2017-07-01 11:23:32,233.76,58.2847,12451.64,13624.631472,5530.573574071036,0.913906554139786,231.41,49.4584,-8632.58,11445.168344,7514.6816942635505,-0.7542553976085055,230.43,96.8963,6182.38,22327.814409,21454.824022078297,0.27689140937627904,10001.439999999999,34500.07929041288,35920.527183191174,0.27843243917311217,231.86666666666665,68.21313333333333,0.8165612420931622,42.04933165363073,10.001439999999999,0.8296895833333331,35.62933333333333
2017-07-01 11:28:32,233.67,69.9642,14588.25,16348.534614,7379.535619715928,0.892327682231985,231.23,60.5165,-11190.29,13993.230295,8401.660776584935,-0.7996931204654344,230.25,110.2773,6621.9,25391.348325,24512.670400253828,0.26079355516068287,10019.859999999999,40293.86679655469,41520.99825194588,0.24132030591365705,231.71666666666667,80.25266666666667,0.8429835287347993,37.41263010990288,10.01986,0.8342208333333332,36.46355416666666
2017-07-01 11:33:32,233.53,81.8806,16981.51,19121.576518,8789.93780715365,0.8880810629821521,231.13,72.1133,-13604.43,16667.547028999998,9629.465631021623,-0.8162226856975141,230.18,123.1389,6633.83,28344.112002,27556.868194935007,0.2340461397955211,10010.909999999998,45976.27163311028,47053.54261168484,0.2127557128400781,231.61333333333332,92.37759999999999,0.8275286396868426,33.29952282804492,10.010909999999997,0.8346154166666665,37.298169583333326
2017-07-01 11:38:32,233.83,68.8296,14443.42,16094.425368,7100.573683141521,0.8974175635196869,231.44,59.494,-10906.44,13769.29136,8404.936114151647,-0.7920843357039691,230.45,108.9253,6520.49,25101.835385,24240.159856229042,0.25976148357248896,10057.47,39745.669653522215,40998.426299161976,0.24531356219898562,231.90666666666667,79.08296666666666,0.8293566377278272,37.735475275122454,10.057469999999999,0.8361824999999998,38.134352083333326
2017-07-01 11:43:32,233.79,58.0338,12382.83,13567.722102,5545.142399271574,0.9126683098981415,231.49,49.14,-8601.8,11375.4186,7443.734619478719,-0.7561743705853602,230.51,96.7715,6249.13,22306.798465,21413.585220631,0.2801446388555069,10030.16,34402.46223938129,35834.80874453854,0.2798999171867678,231.92999999999998,67.98176666666667,0.8019661104643703,42.34919853509739,10.03016,0.8369845833333331,38.97133666666666
2017-07-01 11:48:32,233.84,62.8934,13272.56,14706.992656,6335.201972316113,0.9024659432725836,231.55,53.7885,-9714.26,12454.727175,7794.4455643800275,-0.779965700051555,230.52,102.5861,6432.82,23648.147772,22756.399537140063,0.27202214998066865,9991.119999999999,36886.047073836206,38215.21879549639,0.26144348547279384,231.97,73.08933333333333,0.80613872483511,40.35714285714287,9.991119999999999,0.8342199999999999,39.80555666666666
2017-07-01 11:53:32,233.97,79.8407,16552.47,18680.328579,8658.545646845325,0.8860909448138888,231.69,70.405,-13360.94,16312.13445,9357.93848191346,-0.819079810858229,230.76,121.5841,6730.96,28056.746916,27237.386530041305,0.23990521852558452,9922.490000000002,45253.87065880009,46328.91772320511,0.21417487149780862,232.14,90.60993333333333,0.7883173946756323,34.184074005131166,9.922490000000002,0.82973375,40.63529041666666
