DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-01 11:58:32,234.29,58.0189,12391.29,13593.248081,5588.588867282167,0.9115768303618295,231.98,49.1808,-8653.24,11408.961984,7435.445585488284,-0.7584598854948731,231.02,97.0444,6320.47,22419.197288,21509.813249244322,0.2819222257963298,10058.52,34533.84770201477,35968.88185218371,0.27964505656128247,232.42999999999998,68.08136666666667,0.8002409327539534,42.54179190488244,10.05852,0.8325420833333333,41.4678325
2017-07-01 12:03:32,234.65,57.7882,12336.58,13560.00113,5628.714289178419,0.9097772103209256,232.3,48.9643,-8638.53,11374.40689,7399.52238582866,-0.7594708087675947,231.42,96.8486,6377.36,22412.703011999998,21486.240614274844,0.28454220789815016,10075.41,34514.477289281924,35955.01396495985,0.28022266963431147,232.79,67.86703333333334,0.7990033936165701,42.70345297741515,10.07541,0.8389137499999999,42.30674625
2017-07-01 12:08:32,234.96,72.5328,15083.66,17042.306688,7932.4282695937145,0.885071503297195,232.58,63.0428,-11907.61,14662.494424,8555.557656969597,-0.8121135228197786,231.65,113.8913,6948.59,26382.919645,25451.435048075913,0.26337456557113353,10124.64,41939.42097463923,43144.21591381177,0.23466969524317616,233.06333333333336,83.15563333333334,0.8137988243538866,36.961616951988404,10.12464,0.84166875,43.148415
2017-07-01 12:13:32,232.7,65.9638,13850.35,15349.77626,6616.905327232633,0.9023160836612741,230.42,57.9896,-10348.23,13361.963631999999,8453.17738900531,-0.774454285687282,229.43,105.1327,6297.52,24120.595361,23283.993695641962,0.2610847661821112,9799.640000000001,38354.076411879905,39586.211255157046,0.24755185427661672,230.85,76.36203333333334,0.8013861815031381,37.67666392679432,9.799640000000002,0.8301783333333332,43.978593333333336
2017-07-01 12:18:32,232.98,56.9691,12116.75,13272.660918,5417.369959833332,0.912910385856962,230.73,53.7444,-8895.35,12400.445412,8639.664044017674,-0.7173411683577032,229.7,95.3826,6151.4,21909.38322,21028.10859589653,0.28076554863418923,9372.8,35085.14259974754,36315.51474348972,0.2580935466894424,231.13666666666666,68.69869999999999,0.7975079678689379,38.84192859544651,9.3728,0.7988516666666667,44.777445
2017-07-01 12:23:32,233.26,63.9146,13488.69,14908.719595999999,6350.209608828226,0.9047517402915679,230.95,61.2446,-10383.01,14144.440369999998,9605.118256449823,-0.7340700464913481,229.89,103.273,6211.82,23741.429969999997,22914.379531377544,0.261644728554655,9317.5,38869.70739665559,39970.863880477016,0.23310729605098554,231.36666666666665,76.14406666666666,0.8183258896412672,35.62842716569731,9.3175,0.7787625,45.5562075
2017-07-01 12:28:32,233.83,76.0111,15799.49,17773.675513000002,8141.2319080908055,0.888926434402606,231.44,72.4526,-13031.25,16768.429744,10553.045035294977,-0.7771300115124243,230.53,117.6652,6426.85,27125.358556,26353.001268718184,0.23693143029729324,9195.09,45047.27821210396,45976.156368565615,0.19999692723958937,231.9333333333333,88.70963333333334,0.8177637252084093,32.64083682756738,9.19509,0.7713579166666666,46.327565416666665
2017-07-01 12:33:32,234.87,68.996,14272.56,16205.09052,7674.567727748182,0.8807454659006743,232.49,66.3677,-11616.62,15429.826573,10155.475756874068,-0.7528678268054828,231.61,108.8608,7231.48,25213.249888000002,24153.95758306146,0.2868126890473469,9887.419999999998,41984.00106768371,43132.55638039168,0.22923334088528263,232.99,81.40816666666666,0.8069015837589576,33.72221050713586,9.887419999999999,0.7951045833333332,47.12267
2017-07-01 12:38:32,234.23,79.812,16145.31,18694.36476,9423.812327494106,0.8636458209345435,231.81,75.4351,-13804.67,17486.610531000002,10733.71483010333,-0.7894422978957121,230.87,120.1342,7910.66,27735.382754000002,26583.320237985336,0.28521906728902535,10251.3,46740.84739558277,47851.81257744744,0.2142301293897368,232.3033333333333,91.79376666666667,0.8293753856308604,30.87402812028268,10.251299999999999,0.8391133333333333,47.96178333333333
2017-07-01 12:43:32,234.59,97.2341,19441.1,22810.147519,11930.903596481781,0.852300494058896,232.13,91.8655,-17528.27,21324.738514999997,12145.13168064572,-0.821968812779133,231.1,139.8879,8462.01,32328.093689999998,31200.961978588377,0.2617540669469645,10374.839999999998,55276.997255715876,56242.188174305775,0.18446721823564718,232.60666666666668,109.66250000000001,0.8526554125705712,27.56220221133021,10.374839999999999,0.8594225,48.82120583333333
2017-07-01 12:48:32,233.81,85.5774,17274.89,20008.851894,10096.154198699987,0.8633623803862617,231.42,80.986,-14946.22,18741.78012,11307.733184773471,-0.7974813440506845,230.29,126.6848,7989.56,29174.242592,28058.926597845235,0.2738566382590804,10318.23,49462.81398131869,50527.57501882943,0.20420987938081026,231.84,97.7494,0.8497239475500341,29.601613922949916,10.31823,0.8622112499999999,49.68341708333333
2017-07-01 12:53:32,233.26,75.4433,15448.76,17597.904157999998,8427.457814581667,0.877874993595587,230.98,71.4319,-12657.46,16499.340261999998,10583.805337857184,-0.7671494616758514,229.7,114.8884,7519.78,26389.86548,25295.8081271205,0.2849495388939739,10311.080000000002,44307.07127955935,45491.042372519376,0.22666176597063004,231.31333333333336,87.25453333333333,0.841571317404947,31.670407955880815,10.311080000000002,0.8595545833333333,50.542971666666666
2017-07-01 12:58:32,233.15,90.2447,18218.88,21040.551805,10525.076332478005,0.8658936404733707,230.88,85.4091,-15792.29,19719.253008,11809.001471310647,-0.8008564012842246,229.64,131.8812,7766.43,30285.198768,29272.44146757097,0.2564430915410131,10193.02,51606.51927135962,52603.52163140422,0.19377067701708364,231.22333333333333,102.51166666666666,0.8332492395519525,28.649942282992203,10.19302,0.8543375,51.397309166666666
2017-07-01 13:03:32,233.2,98.7404,19887.94,23026.26128,11605.10883581999,0.8637068674832652,230.97,93.5418,-17556.83,21605.349545999998,12591.61821832056,-0.8126149480997619,229.74,141.8271,7734.81,32583.357954000003,31651.981451757412,0.23738529377235223,10065.919999999998,55848.708505897965,56748.576962098,0.17737748748700713,231.3033333333333,111.36976666666665,0.819991065123723,27.347936738067474,10.065919999999998,0.8441224999999999,52.241431666666664
2017-07-01 13:08:32,233.36,81.7769,16656.36,19083.457384,9313.64683018119,0.8728166843585202,231.1,77.2782,-13980,17858.992019999998,11113.199178023562,-0.7827989387275621,229.84,122.8881,7451.31,28244.600904,27243.99859620716,0.26381360548609295,10127.670000000002,47670.84460441191,48734.78352190444,0.20781194186382293,231.43333333333337,93.98106666666666,0.8324931585769758,30.758358421128797,10.127670000000002,0.8413995833333333,53.08283125
2017-07-01 13:13:32,233.13,74.9807,15332.51,17480.250591,8394.837569843496,0.8771333065381912,230.87,70.8452,-12571.19,16356.031324000001,10463.505275746233,-0.7685965960186003,229.62,115.2449,7260.63,26462.533938,25446.98320868118,0.2743739513763567,10021.95,44305.32605427091,45424.67829911134,0.22062786959123193,231.20666666666668,87.02359999999999,0.8318675932066483,32.42947889997658,10.02195,0.8395675,53.92239875
2017-07-01 13:18:32,233.13,90.0971,18235.01,21004.336923,10424.326351127016,0.8681545181287035,230.81,85.3503,-15745.18,19699.702743,11839.239626351085,-0.7992597759169141,229.46,132.5199,7459.76,30408.016254000002,29478.79633305825,0.2453221524774314,9949.589999999998,51742.36231053635,52690.28751717827,0.18883157539719628,231.13333333333333,102.65576666666668,0.8638592443034337,29.091530172196844,9.949589999999999,0.8321475,54.75454625
2017-07-01 13:23:32,233.29,77.8471,16172.04,18160.949958999998,8263.487499337189,0.8904842553120766,230.91,76.221,-13365.89,17600.19111,11450.751574303891,-0.7594173220315674,229.65,120.4528,6151.18,27661.98552,26969.397982088693,0.22236943170809673,8957.330000000002,46683.63705572978,47535.20515870323,0.18843570717943986,231.28333333333333,91.50696666666666,0.8676226850183731,31.6323820882126,8.957330000000002,0.7877883333333333,55.54233458333333
2017-07-01 13:28:32,233.1,58.0035,12388.05,13520.61585,5416.942879592811,0.9162341521595704,230.74,57.9622,-9135.34,13374.198028,9768.046681735254,-0.6830570312234351,229.47,97.819,5579.89,22446.52593,21741.92617764264,0.2485859066744232,8832.599999999999,36926.9157389707,37968.56500781985,0.23262928156965826,231.10333333333335,71.26156666666667,0.8639713836523235,37.26754066123535,8.8326,0.7412470833333333,56.28358166666666
2017-07-01 13:33:32,232.66,64.2441,13584.67,14947.032306000001,6234.622342027438,0.9088539933473533,230.32,64.0047,-10434.98,14741.562504,10412.725745881275,-0.7078611915913632,229.01,104.6028,5612.2,23955.087228,23288.39657986545,0.23428009034507533,8761.89,39935.74466777417,40885.626062734475,0.2143024540349669,230.66333333333333,77.61720000000001,0.865619445367709,34.76755152208529,8.76189,0.7331037499999998,57.01668541666666
2017-07-01 13:38:32,231.62,78.7447,16193.08,18238.847414,8392.837130838087,0.8878346110604728,229.23,77.3876,-13585.19,17739.559548,11407.654694148923,-0.7658132640351618,227.99,121.2134,6050.49,27635.443066,26964.964012845026,0.21893949684649502,8658.38,46765.455837832036,47560.22922510591,0.18205084670679944,229.61333333333334,92.44856666666665,0.8739329887927503,31.11441785468462,8.65838,0.7258445833333331,57.742529999999995
2017-07-01 13:43:32,231.93,70.155,14609.32,16271.04915,7163.435598881011,0.8978720342689149,229.54,69.9806,-11821.34,16063.346923999998,10875.98432350747,-0.7359201078038051,228.52,111.2332,5729.66,25419.010864,24764.836151053976,0.22540845631860146,8517.64,42804.256073442455,43643.49354910117,0.19516402806794597,229.99666666666667,83.78960000000001,0.8405918926361268,32.75299082463693,8.51764,0.7156674999999999,58.4581975
2017-07-01 13:48:32,231.99,59.3917,12666.32,13778.280483,5422.670073480292,0.9192961353652246,229.63,60.0787,-9376.68,13795.871881,10119.483837358823,-0.6796728819230182,228.6,98.4132,5273.89,22497.25752,21870.360769523133,0.23442368454517298,8563.529999999999,37412.51468036225,38380.07687289358,0.22312435768069297,230.07333333333335,72.62786666666666,0.8330677175393311,35.50336050992366,8.563529999999998,0.7117154166666665,59.16991291666666
2017-07-01 13:53:32,233.77,67.7675,14244.7,15842.008475,6932.370044362305,0.8991726031758736,231.41,67.7553,-11429.82,15679.253973,10733.043366978272,-0.72897728550621,230.43,109.0661,5879.44,25132.101423000004,24434.70292887472,0.23394144011448822,8694.32,42100.1163402153,42988.49841669355,0.202247585289552,231.87,81.52963333333334,0.8194246776210832,33.77479517672307,8.69432,0.7190770833333332,59.88898999999999
2017-07-01 13:58:32,233.2,79.7306,16459.94,18593.175919999998,8647.344447196943,0.8852678031349472,230.82,78.9077,-14032.39,18213.475314,11611.318353295952,-0.7704400043419413,229.87,122.7622,6202.6,28219.346914,27529.244332031372,0.21979955875317606,8630.15,47787.90713252427,48560.92623837877,0.1777179858068564,231.29666666666665,93.80016666666667,0.8228970009655721,30.87631329724006,8.63015,0.7218529166666667,60.61084291666666
2017-07-01 14:03:32,233.05,60.8863,12928.15,14189.552215,5848.617754624712,0.9111034516179762,230.68,61.4047,-9885.01,14164.836196,10145.401015209392,-0.6978555814709261,229.71,101.008,5596.48,23202.54768,22517.496096419633,0.2412010989993147,8639.619999999999,38511.51486625374,39468.719399520465,0.21889790526380667,231.14666666666668,74.43299999999999,0.8234310106137529,35.70324990259697,8.639619999999999,0.7195737499999999,61.330416666666665
2017-07-01 14:08:32,232.67,58.3857,12441.67,13584.600819,5454.010178086896,0.9158657045408763,230.2,58.9797,-9266.58,13577.12694,9923.14824279441,-0.682514057720079,229.27,97.5731,5454.35,22370.584637,21695.463191153132,0.24381794613354613,8629.44,37072.62161203444,38063.71642263381,0.22671039013070934,230.71333333333334,71.64616666666666,0.8480943161788003,36.187467577935095,8.62944,0.7195441666666664,62.04996083333333
2017-07-01 14:13:32,232.03,77.5013,15990.18,17982.626639000002,8227.332763737742,0.8892015788906575,229.6,76.7762,-13402.55,17627.81552,11450.394469390689,-0.7603069129464091,228.65,119.5172,5948.64,27327.607780000002,26672.30453350285,0.21767876822184104,8536.27,46350.031766631284,47129.537980767745,0.18112356636051502,230.09333333333333,91.26490000000001,0.8416874311873447,30.95636986398932,8.53627,0.7152379166666667,62.765198749999996
2017-07-01 14:18:32,231.94,76.5241,15847.39,17748.999754,7992.948295553529,0.8928610186288698,229.48,75.7356,-13085.18,17379.805488,11438.343550021347,-0.7528956528906349,228.51,118.0331,5880.48,26971.743681,26322.89710809134,0.21802372399610376,8642.689999999999,45754.18895366622,46563.310634488735,0.18561158736849973,229.97666666666666,90.0976,0.8537097966460387,31.005820354815228,8.642689999999998,0.7157899999999999,63.480988749999995
2017-07-01 14:23:32,232.42,58.2021,12383.2,13527.332081999999,5444.728736742209,0.915420714516026,229.93,58.4043,-9193.35,13428.900699,9788.651069534691,-0.6845943838637957,228.99,97.1943,5505.07,22256.522757,21564.94863262973,0.24734636493333512,8694.92,36798.32843890663,37811.62003543414,0.22995364895372877,230.4466666666667,71.2669,0.856308039459586,36.38070408562739,8.69492,0.7224004166666667,64.20338916666667
2017-07-01 14:28:32,232.34,65.9043,13816.59,15312.205062,6600.413974338159,0.9023252982869437,229.83,65.5363,-10849.24,15062.207829,10448.162331548498,-0.7202954655234162,228.91,105.9238,5712.45,24247.017058,23564.50192998874,0.235593928372119,8679.8,40613.07823587539,41530.24261707768,0.20899950140023435,230.36,79.12146666666668,0.8595242229553697,33.87491974365152,8.679799999999998,0.7239466666666666,64.92733583333333
2017-07-01 14:33:32,232.13,80.8298,16681.21,18763.021474,8590.006272971237,0.8890471091297968,229.57,79.413,-13926.47,18230.842409999997,11765.077488795156,-0.7638961319944843,228.62,122.5856,5978.47,28025.519872,27380.424769440062,0.21332235859692386,8733.21,47735.508531206455,48527.80369681884,0.1799630177899951,230.10666666666665,94.27613333333333,0.8793023525321622,30.028243274013498,8.73321,0.7255420833333333,65.65287791666667
2017-07-01 14:38:32,232.48,77.4855,16001.6,18013.82904,8273.260187033124,0.8882953182506721,230,76.5466,-13376.76,17605.718,11446.553987900637,-0.7597963343500106,228.97,119.1307,6244.09,27277.356379,26553.069711407607,0.22891111269151923,8868.93,46272.88388634137,47115.153639818804,0.18823943709916147,230.48333333333335,91.05426666666666,0.8662954660495948,30.834835490044775,8.86893,0.7334224999999999,66.38630041666667
2017-07-01 14:43:32,232.61,58.067,12337.51,13506.964870000002,5497.631035210905,0.9134183822009155,230.16,58.4186,-9221.59,13445.624976,9785.045164286927,-0.6858431658223576,229.07,96.7713,5888.73,22167.401691,21370.927839409538,0.2656481838550719,9004.65,36653.60403890737,37743.48169768532,0.23857496963647168,230.61333333333332,71.08563333333333,0.8658071230342413,36.133414674976514,9.00465,0.7447325,67.13103291666667
2017-07-01 14:48:32,232.32,58.8821,12448.72,13679.489472,5670.785005284438,0.9100281136573691,229.86,59.1616,-9428.3,13598.885376,9799.838905797722,-0.6933141753396598,228.8,97.6557,5918.21,22343.62416,21545.58727441041,0.2648724288244562,8938.630000000001,37016.21118549257,38080.16539887773,0.23473191112408964,230.32666666666668,71.8998,0.8654374945729156,35.82193552694166,8.938630000000002,0.7476366666666665,67.87866958333333
2017-07-01 14:53:32,232.16,79.7853,16429.44,18522.955248000002,8554.143581084598,0.8869772549806247,229.78,78.3384,-13825.77,18000.597552,11526.907483630132,-0.7680728353633935,228.6,121.0442,6530.31,27670.70412,26889.085477205892,0.23600086111578142,9133.98,46970.13654192063,47850.0085413479,0.19088774022071892,230.17999999999998,93.05596666666666,0.8601963680597872,30.0767745861899,9.13398,0.7530254166666667,68.63169500000001
2017-07-01 14:58:32,232.17,76.7179,15904.99,17811.594843,8017.7430709074315,0.8929570956556258,229.84,75.6552,-13128.82,17388.591168,11401.630945415116,-0.755024939810006,228.62,117.5825,6357.05,26881.71115,26119.232562415273,0.23648234163843398,9133.220000000001,45538.60657873782,46445.45614698453,0.19664399400226315,230.21,89.9852,0.8513965509751876,30.66870996563878,9.133220000000001,0.7611333333333332,69.39282833333334
2017-07-01 15:03:32,232.24,57.7761,12255.44,13417.921464000001,5463.040071285576,0.9133635215320858,229.92,57.0808,-9108.14,13124.017536,9448.89528070004,-0.6940054731728149,228.65,96.1149,6154.47,21976.671885000003,21097.312771062803,0.2800455879855349,9301.77,36009.24812304842,37191.24729718225,0.2501064276138095,230.26999999999998,70.32393333333333,0.8555174360533405,36.67452237692432,9.301770000000001,0.7681245833333334,70.16095291666667
2017-07-01 15:08:32,232.05,57.3255,12133.07,13302.382275,5453.621417492619,0.9120975287864368,229.61,56.2517,-8974.89,12915.952837,9288.336082179001,-0.694868594927806,228.41,95.3286,6144.97,21774.005525999997,20888.91237823019,0.2822158739999578,9303.150000000001,35630.86987790181,36825.36473924557,0.25262886235816256,230.02333333333334,69.63526666666667,0.8810700363731234,36.89701291203977,9.303150000000002,0.7752050000000001,70.93615791666667
2017-07-01 15:13:32,231.92,79.1453,16298.55,18355.377976,8442.580680060208,0.887944123041795,229.45,72.9019,-13141.41,16727.340955,10349.264642317361,-0.7856245673088811,228.35,119.4719,6549.72,27281.408365,26483.512046167365,0.24007998092953295,9706.86,45275.35736854494,46304.22352128428,0.20963228107125323,229.90666666666667,90.50636666666666,0.8757176825378361,32.003862711684015,9.70686,0.79208375,71.72824166666668
2017-07-01 15:18:32,231.68,69.8669,14523.35,16186.763392,7147.280174030635,0.8972361952963301,229.3,63.434,-11169.97,14545.4162,9316.700200732148,-0.7679374619751341,228.16,109.2635,6352.82,24929.560159999997,24106.52707916798,0.2548308096583763,9706.2,40570.50745393076,41715.42153100519,0.2326765412830797,229.71333333333334,80.8548,0.8561395362335673,35.135452688028415,9.7062,0.8088775,72.53711916666667
2017-07-01 15:23:32,231.61,57.2791,12103.62,13266.412351,5431.397569904578,0.9123506551556608,229.27,49.9304,-8446.56,11447.542808,7726.697904499214,-0.7378491735446673,228.15,95.1632,6082.48,21711.484080000002,20842.072305931903,0.2801503562625185,9739.54,34000.167780335694,35367.641262919664,0.27537997028405686,229.67666666666665,67.45756666666666,0.8417630582122835,41.07120179747565,9.739540000000002,0.8102391666666666,73.34735833333333
2017-07-01 15:28:32,231.87,60.9389,12808.17,14129.902742999999,5966.986909466024,0.9064584684664734,229.47,53.291,-9191.6,12228.68577,8065.683176358993,-0.7516425045894364,228.33,99.2503,6188.24,22661.820999,21800.54624758557,0.273068964770001,9804.81,35833.216333410586,37150.419808302344,0.2639219166457126,229.89000000000001,71.16006666666665,0.8612814824481227,39.47471475106359,9.80481,0.8143479166666665,74.16170625
2017-07-01 15:33:32,231.66,80.0437,16434.36,18542.923542,8587.888266323558,0.8862874272644186,229.26,71.3876,-13180.11,16366.321176000001,9702.63723035578,-0.805319036469091,228.13,120.6666,6612.64,27527.671458,26721.633335744802,0.24021792072348555,9866.89,45012.15883242414,46080.906686256494,0.21412100389384858,229.6833333333333,90.69930000000001,0.8606051810463776,33.040277047342144,9.86689,0.8196541666666666,74.98136041666666
2017-07-01 15:38:32,232.01,59.4477,12544.14,13792.460877,5733.805778361837,0.9094925199982498,229.63,51.9506,-8898.74,11929.416278,7945.023545982188,-0.7459493233051884,228.5,97.7266,6175.26,22330.5281,21459.69825410622,0.27653891445585654,9820.66,35138.527578450245,36485.085764146264,0.2691691630789784,230.04666666666665,69.70830000000001,0.8534500246326854,40.19363547812813,9.82066,0.8203145833333332,75.80167499999999
2017-07-01 15:43:32,233.21,57.114,12107.49,13319.55594,5551.509374817744,0.9090010248494815,230.79,49.531,-8488.78,11431.259489999999,7655.998147812929,-0.7425935879966628,229.63,95.6751,6354.83,21969.873213,21030.726679465806,0.28925201062333505,9973.539999999999,34238.23420209648,35661.298089234064,0.27967405939748874,231.21,67.44003333333333,0.8650144889926906,41.866922762493694,9.97354,0.8247583333333331,76.62643333333332
2017-07-01 15:48:32,233.23,71.1895,14823.16,16603.527084999998,7480.042732279579,0.8927717541046792,230.86,62.9471,-11437.64,14531.967506,8964.288640256955,-0.7870675457592093,229.71,111.4885,6628.44,25610.023335,24737.361993261216,0.2588220991950923,10013.96,41181.69336579775,42381.73266109103,0.23628009926062826,231.26666666666668,81.87503333333332,0.8489478235802723,36.16910486754003,10.013959999999999,0.8328125,77.45924583333333
2017-07-01 15:53:32,232.64,75.2758,15606.82,17512.162111999998,7943.739127424077,0.8911989222224944,230.27,66.8213,-12209.63,15386.940751,9363.91376177101,-0.7935060125065142,229.1,115.6822,6615.96,26502.792019999997,25663.73040175133,0.24963256682568952,10013.150000000001,42971.38329094642,44122.590074245745,0.22693930667149692,230.67,85.92643333333335,0.8540339012442012,34.629351542191294,10.013150000000001,0.8344629166666666,78.29370875
2017-07-01 15:58:32,232.52,56.9823,12060.17,13249.524396,5486.5468458128735,0.9102341819636134,230.19,49.4932,-8450.4,11392.839708,7641.173761417909,-0.7417290347784116,229.01,95.446,6270.39,21858.08846,20939.394460515927,0.2868681774929554,9880.16,34067.11506774671,35470.91612384286,0.27854256612669637,230.57333333333335,67.30716666666667,0.8442722488868291,41.806593156251296,9.88016,0.8288879166666666,79.12259666666667
2017-07-01 16:03:32,232.57,57.2371,12122.76,13311.632346999999,5498.931325639254,0.9106892140641241,230.25,49.6787,-8485.26,11438.520675,7670.731253590002,-0.7418144567020246,229.04,95.6358,6240.01,21904.423631999998,20996.810468497828,0.2848744210226111,9877.51,34166.473047727086,35565.616602572234,0.2777263813636686,230.62,67.5172,0.8455467869222048,41.64657302139307,9.877510000000001,0.8232362499999999,79.94583291666666
2017-07-01 16:08:32,232.62,78.6528,16273.01,18296.214336,8363.04995613155,0.8894195105695115,230.29,70.1486,-12937.17,16154.521094,9674.61545321523,-0.8008389679100444,229.15,119.4997,6602.59,27383.356255000002,26575.439884979285,0.24111690102977845,9938.43,44613.105294326066,45706.69048254888,0.21743928285060496,230.68666666666664,89.4337,0.8380776233274712,33.618199850839225,9.93843,0.8256641666666666,80.77149708333333
2017-07-01 16:13:32,232.65,72.1529,14943.87,16786.372185,7646.112774242977,0.890238214386404,230.32,63.2018,-11490.08,14556.638576,8937.21367238645,-0.7893360778321491,229.16,111.5895,6845.8,25571.84982,24638.47652710358,0.2677084390917168,10299.59,41221.80297373301,42489.040876129024,0.24240580129890538,230.71,82.31473333333334,0.8408824931732468,35.56443115489248,10.29959,0.8432508333333333,81.61474791666666
2017-07-01 16:18:32,232.48,74.1202,14966.4,17231.464096,8539.919550659544,0.8685506882421096,230.15,62.8038,-11809.41,14454.294570000002,8334.534598178325,-0.8170173883484096,229,112.3353,8040.82,25724.7837,24435.828411154504,0.3125709469036274,11197.81,41310.28255999237,42801.05599144149,0.26162461978132306,230.54333333333332,83.08643333333333,0.8400445324812403,35.20293926846461,11.197809999999999,0.8957250000000001,82.51047291666666
2017-07-01 16:23:32,232.73,81.2917,16295.9,18919.017341,9611.080081814876,0.8613502332747822,230.35,69.8081,-13363.86,16080.295834999999,8943.330478156238,-0.8310705311100393,229.27,120.4181,8251.89,27608.257787,26346.19914639199,0.2988920946647201,11183.929999999998,44900.6097063631,46272.50849314362,0.24169707595725365,230.78333333333333,90.50596666666667,0.843504008088391,33.04990205065669,11.183929999999998,0.9325724999999998,83.44304541666666
2017-07-01 16:28:32,233.33,96.5206,19350.76,22521.151598,11521.734102230359,0.859226044272019,230.9,84.7242,-16473.39,19562.81778,10551.363011544254,-0.8420765446602242,229.89,136.9659,8408.08,31487.090751,30343.715571355293,0.26703260922043004,11285.449999999999,52416.8126851299,53617.94134215239,0.21047898739685117,231.37333333333333,106.07023333333332,0.8456750994064474,29.127556050126557,11.285449999999999,0.9362241666666665,84.37926958333333
2017-07-01 16:33:32,233.65,74.4748,15068.42,17401.03702,8702.804609722689,0.8659495398280579,231.17,63.3214,-11980.54,14638.008037999998,8410.585034880305,-0.8184542574986119,230.17,113.1455,8197.91,26042.699735,24718.74756372719,0.3147872564449394,11285.789999999999,41832.13720833018,43327.782765111144,0.2604746719023818,231.66333333333333,83.64723333333333,0.8575662959179321,35.26508348353422,11.285789999999999,0.9404683333333332,85.31973791666665
2017-07-01 16:38:32,234.04,73.958,14934.48,17309.13032,8750.274256521523,0.8628093800151133,231.52,62.8663,-11955.93,14554.805776000001,8300.488480335538,-0.821442084765886,230.57,112.8215,8291.08,26013.253255,24656.588112355857,0.31872522512755586,11269.63,41707.35084921292,43203.09798146704,0.2608523584312024,232.04333333333332,83.21526666666666,0.8604714636633976,35.57788674994733,11.26963,0.9398091666666666,86.25954708333332
2017-07-01 16:43:32,234.39,97.8483,19624.91,22934.663037,11868.516171477966,0.8556877407939046,231.9,85.9731,-16880.82,19937.16189,10607.937610849169,-0.8467012553309813,230.9,138.8882,8658.95,32069.285380000005,30878.17432558768,0.2700075757035781,11403.04,53354.62810791482,54559.56068165775,0.20900168288623266,232.39666666666665,107.56986666666667,0.8577288830878266,29.114411222969512,11.40304,0.9446945833333331,87.20424166666665
2017-07-01 16:48:32,235.04,79.427,16097.93,18668.522080000002,9453.590131084993,0.8623033966489542,232.5,68.1483,-13104.15,15844.479750000002,8906.671169727786,-0.827048297373096,231.51,119.1366,8473.15,27581.314265999998,26247.564186365085,0.3072061729286414,11466.93,44607.82548717786,46058.10002941301,0.2489666311175915,233.01666666666665,88.90396666666668,0.8683212931836095,34.00594424170799,11.46693,0.9529154166666667,88.15715708333332
2017-07-01 16:53:32,233.14,74.1499,15007.18,17287.307686,8581.116213991898,0.8681039449626651,230.66,62.9921,-11861.01,14529.757786,8392.276395575136,-0.8163253768365331,229.6,112.5985,8077.71,25852.6156,24558.26407784686,0.3124523307421165,11223.880000000001,41531.656687413895,43021.55261558573,0.26088970103635556,231.13333333333333,83.24683333333333,0.8681857513700579,35.25859842516533,11.223880000000001,0.9454504166666667,89.10260749999999
2017-07-01 16:58:32,232.81,91.5656,19037.26,21317.387336,9592.378981538062,0.8930390811940914,229.77,84.2771,-14448.42,19364.349267,12892.679397160371,-0.746135065050828,229.16,161.0505,9389.74,36906.33258,35691.87816910129,0.2544208363062445,13978.579999999998,58176.93654779973,59832.73890524414,0.23362761350667205,230.58,112.29773333333333,0.9671263769624381,43.41384747451122,13.978579999999997,1.0501025,90.15270999999998
2017-07-01 17:03:32,230.55,149.7229,31118.89,34518.61459500001,14938.187263722715,0.9015103985229913,227.15,150.2713,-25163.29,34134.125795,23063.98448154144,-0.7371886466676684,226.71,241.5483,11145.5,54761.415093,53615.20691686127,0.20352834164478517,17101.1,91617.37866212543,93199.74084797272,0.18348870763380434,228.13666666666668,180.51416666666668,1.0578454435206937,33.811270583564536,17.1011,1.2949866666666665,91.44769666666664
2017-07-01 17:08:32,230.72,117.4709,25071.97,27102.886048,10293.82108111332,0.925066428556605,227.33,126.4043,-19056.53,28735.489519000002,21507.603824128317,-0.6631705364684933,226.78,207.9748,9701.34,47164.525144,46156.00106447057,0.20569145921389922,15716.780000000002,77957.4259697122,79525.9544890318,0.19763082506815627,228.27666666666667,150.61666666666667,1.0703386241841018,38.08219541883367,15.716780000000002,1.3674116666666667,92.81510833333331
2017-07-01 17:13:32,231.25,116.2552,24796.34,26884.015,10387.097049928097,0.922345118465378,227.79,125.2785,-18939.1,28537.189515,21346.701773459663,-0.663663812795757,227.26,207.6031,9908.82,47179.880506,46127.61006997912,0.21002215125873128,15766.060000000001,77861.40889336688,79441.59894402725,0.1984610104727173,228.76666666666665,149.71226666666666,1.0855311088445352,38.66806282629258,15.766060000000001,1.311785,94.12689333333331
2017-07-01 17:18:32,231.55,139.6075,29361.93,32326.116625,13522.384506003416,0.9083036586365716,228.06,146.1252,-23675.63,33325.313112,23452.953718368593,-0.7104398365419925,227.56,234.1942,10387.08,53293.232152,52271.18864422892,0.19490429798617856,16073.38,89246.52686860092,90682.39135980207,0.17724918541489906,229.0566666666667,173.3089666666667,1.088522490795572,35.13103476661813,16.07338,1.3266433333333334,95.45353666666665
2017-07-01 17:23:32,232.4,119.0676,25393.25,27671.31024,10994.73805216972,0.9176742908000443,228.85,127.1072,-19530.29,29088.48272,21557.077711685288,-0.6714097186847015,228.33,211.6722,10318.61,48331.113426,47216.76410624491,0.21349828854654618,16181.57,79768.57987009991,81393.3015803967,0.19880714611406397,229.86,152.61566666666667,1.1050204472287444,38.69624568906207,16.18157,1.3439562499999997,96.79749291666666
2017-07-01 17:28:32,233.53,114.93,24518.28,26839.6029,10918.710073597917,0.913511280004817,229.96,123.5733,-19124.05,28416.916068000002,21018.84464981976,-0.672981190296557,229.58,208.6671,10727.78,47905.792818,46689.182063865075,0.22393492245825378,16122.01,78626.73678728275,80262.58745054723,0.20086581447344157,231.02333333333334,149.0568,1.0850274864010823,39.99166760590593,16.12201,1.3459825,98.14347541666666
2017-07-01 17:33:32,234.26,131.0648,27701.41,30703.240047999996,13240.877367342802,0.9022308380709307,230.65,138.1235,-22605.97,31858.185275000003,22448.030857412126,-0.7095812208029165,230.26,227.2618,11349.9,52329.302068,51083.61405493927,0.21689377751018393,16445.339999999997,86772.52227969421,88317.15479166903,0.18620776494434,231.72333333333333,165.48336666666668,1.0946962613461433,37.33211051825751,16.445339999999998,1.3569729166666664,99.50044833333332
2017-07-01 17:38:32,234.47,126.9269,26896.94,29760.550243,12737.54173310249,0.9037783166098028,230.88,133.6998,-21726.07,30868.609824000003,21928.268395417126,-0.7038240505119288,230.38,222.9838,11486.34,51371.007844,50070.394848779746,0.2235957689380154,16657.21,84736.20497729936,86357.90107997642,0.19288576715839453,231.91,161.2035,1.1038765038161364,38.324416033150655,16.65721,1.3792729166666664,100.87972124999999
2017-07-01 17:43:32,234.79,114.8614,24533.56,26968.308106,11197.949626004987,0.9097181737753023,231.19,122.4573,-19222.93,28310.903187,20784.27774734515,-0.6789938799560066,230.71,209.6802,11370.3,48375.318942000005,47020.07827141746,0.23504341157176692,16680.93,79002.30564476759,80744.14977479284,0.20658995167483388,232.23000000000002,148.99963333333335,1.1023554235025508,40.725312746854634,16.68093,1.3890891666666667,102.26881041666665
2017-07-01 17:48:32,234.53,121.0238,25780.57,28383.711814,11874.22868296308,0.9082874773018227,230.93,127.8007,-20264.64,29513.015651,21456.058782697513,-0.6866340003893626,230.37,215.8746,11374.21,49731.031601999995,48412.83766807129,0.22871453966666902,16890.14,81743.12513373188,83469.8468660902,0.20235019751619618,231.94333333333336,154.8997,1.115214923185251,39.36411755477899,16.89014,1.3987945833333333,103.66760499999998
2017-07-01 17:53:32,232.42,136.1891,28577.29,31653.070621999996,13610.855081780099,0.9028283650982594,228.91,141.8097,-23135.77,32461.658427,22770.494380630385,-0.7127106599321744,228.3,231.3019,11085.88,52806.22377,51629.454127202545,0.20993510250392214,16527.4,88010.80358961303,89549.18480505249,0.18456226079533783,229.87666666666667,169.7669,1.1063903832489836,36.24675952732835,16.5274,1.3923975,105.06000249999998
2017-07-01 17:58:32,233.14,114.5533,24385.18,26706.956361999997,10891.488166883906,0.9130647337521569,229.58,121.9569,-18794.78,27998.865102000003,20753.13691352692,-0.671269350794417,228.98,207.6517,10926.06,47548.086266,46275.71415370461,0.2297896899335957,16516.46,77920.33923411544,79651.57071452659,0.20735887380294662,230.5666666666667,148.05396666666667,1.1160907908052458,40.25406051261939,16.51646,1.3768275,106.43682999999999
2017-07-01 18:03:32,232.98,115.6173,24635.96,26936.518554,10892.451821715173,0.914593322467117,229.39,122.978,-18875.66,28209.923419999996,20964.475641586276,-0.6691141879037402,228.79,208.1941,10777.57,47632.728139,46397.422071263645,0.22626396641715144,16537.87,78254.34953456509,79982.77542830573,0.20676789360509343,230.38666666666666,148.9298,1.1256438451299267,39.79344630826066,16.537869999999998,1.37726375,107.81409374999998
2017-07-01 18:08:32,233.48,129.87,27365.47,30322.047599999998,13059.771144080803,0.9024941310361904,229.8,135.6192,-21911.53,31165.292160000005,22162.136369882253,-0.703074750190309,229.22,224.4601,11421.11,51450.744122000004,50167.09396681671,0.22198143476639065,16875.050000000003,85389.00148077977,87040.50141392287,0.19387583625869018,230.83333333333334,163.31643333333332,1.1465703971119048,37.43877172597248,16.87505,1.392205,109.20629874999999
2017-07-01 18:13:32,233.24,122.2157,25845.73,28505.589868,12023.597402180603,0.9066898850254657,229.77,128.4041,-20332.48,29503.410057,21378.52806067548,-0.6891569469670812,229.03,205.3801,9991.43,47038.204303,45964.81252660417,0.21241095717939146,15504.68,79366.93798946025,80867.21182114063,0.19173011719870753,230.67999999999998,151.99996666666667,1.1097624414773846,35.11851647335887,15.50468,1.3491554166666666,110.55545416666665
2017-07-01 18:18:32,233.44,114.0734,24262.09,26629.294496000002,10975.896965013659,0.9111052492826808,229.83,121.0583,-18623.11,27822.829089000003,20670.98431240285,-0.6693463824411303,229.13,199.9445,10274.01,45813.283285,44646.406841665994,0.22425832124029135,15912.99,76293.2881190825,77935.15934904755,0.2041824271986232,230.79999999999998,145.02540000000002,1.1438474870017394,37.86860784386734,15.91299,1.3090695833333332,111.86452374999999
2017-07-01 18:23:32,233.14,119.1765,25158.6,27784.80921,11791.542260285585,0.9054803943352324,229.38,125.7337,-19696.36,28840.796105999998,21067.627364709693,-0.6829339914060971,228.75,212.3274,11309.69,48569.89275,47234.79007945735,0.23285392163028815,16771.93,80093.95970445263,81831.16776059952,0.204957725265109,230.42333333333332,152.41253333333336,1.1789893963284976,39.31098404855592,16.77193,1.3618716666666666,113.22639541666666
2017-07-01 18:28:32,232.91,135.0644,28218.77,31457.849404,13903.140250024206,0.8970343025550839,229.12,139.8162,-22847.54,32034.687744000003,22454.646174099114,-0.7132125083466523,228.49,229.5838,11665.34,52457.602462,51144.10913043289,0.22237653747996408,17036.57,87501.8955545562,89144.97430032364,0.1911108296762182,230.17333333333332,168.1548,1.1889590453571275,36.53122004248466,17.03657,1.4086875,114.63508291666666
2017-07-01 18:33:32,232.94,112.0976,23739,26112.014944,10876.451785195353,0.9091217223531319,229.15,118.8819,-18170.77,27241.787385,20296.258215164813,-0.667018273918593,228.46,204.3866,11233.29,46694.162636,45322.82008054131,0.24057161250685805,16801.52,76495.53008090147,78318.94532403065,0.2145268929565728,230.18333333333337,145.12203333333332,1.1975961190355362,40.837745520379286,16.80152,1.4099204166666663,116.04500333333333
2017-07-01 18:38:32,232.93,111.8818,23692.24,26060.627674,10855.140650643569,0.9091200832295042,229.15,118.642,-18112.93,27186.8143,20274.235832646922,-0.6662395159700635,228.37,204.1608,11284.32,46624.201896,45238.04068012418,0.24202709196332878,16863.63,76367.41716341468,78207.18906205428,0.21562761943303427,230.15,144.89486666666667,1.2079078861611996,40.902714289855204,16.86363,1.4027145833333334,117.44771791666666
2017-07-01 18:43:32,232.94,127.0792,26606.53,29601.828848,12975.393346846375,0.8988137231864857,229.11,131.3197,-21068.05,30086.656467000004,21478.92377566374,-0.7002456395614481,228.28,220.7771,11786.43,50398.996388,49001.41737514066,0.23386239498226097,17324.91,83455.73449765079,85235.04048834892,0.20326041849382592,230.11,159.72533333333334,1.2298465951066813,38.22297026562264,17.32491,1.4245225000000001,118.87224041666666
2017-07-01 18:48:32,233.04,123.3402,25940.47,28743.200208,12379.96665489334,0.9024906695246856,229.1,126.9691,-20088.62,29088.62081,21037.94683716938,-0.690600634908548,228.29,215.7253,11752.03,49247.928737,47825.184534549684,0.2386299343219016,17603.880000000005,81243.0980266124,83128.44018755645,0.2117672358615378,230.14333333333332,155.34486666666666,1.258635922541029,38.86863765050922,17.603880000000004,1.4553662500000002,120.32760666666665
2017-07-01 18:53:32,232.96,112.6021,23845.78,26231.785216,10930.934626552129,0.909041447375657,228.94,117.382,-17828.82,26873.43508,20107.57793486263,-0.6634365851230062,228.12,203.3483,11410.74,46387.814196,44962.47678381407,0.24598572271128788,17427.699999999997,76000.98934522882,77973.553906075,0.22350783216823705,230.00666666666666,144.44413333333333,1.2840207530216576,40.77989552592883,17.427699999999998,1.4596491666666669,121.78725583333332
2017-07-01 18:58:32,233.18,114.5514,24279.94,26711.095452,11134.052893814329,0.9089833115841766,229.1,118.9347,-18109.5,27247.93977,20359.180520334008,-0.664619055710721,228.26,205.0564,11437.87,46806.173864,45387.146216193156,0.24436669472779107,17608.309999999998,76880.37963034149,78871.06790935143,0.2232543626800855,230.17999999999998,146.18083333333334,1.3033278303936175,40.27584555658801,17.608309999999996,1.4598337499999998,123.24708958333332
2017-07-01 19:03:32,232.76,134.8696,28164.26,31392.248095999996,13865.341653677904,0.8971724456901413,228.71,135.5373,-21991.65,30998.735882999998,21846.94387372045,-0.7094369939149819,227.8,227.1607,11962.98,51747.20746,50345.41279429417,0.23118117067954339,18135.589999999997,86057.69832169253,87947.86560841338,0.2062084153440227,229.75666666666666,165.85586666666666,1.3071800600635441,36.962716221876185,18.135589999999997,1.4893291666666664,124.73641874999998
2017-07-01 19:08:32,232.99,113.7094,24071.95,26493.153106,11064.736087926254,0.9086102323754109,228.76,116.8817,-17700.13,26737.857691999998,20040.41995420114,-0.6619875909241564,227.84,202.9562,11570.29,46241.540608,44770.62057998765,0.2502141980537363,17942.11,75875.77662211505,77968.28066118427,0.23012063172161626,229.86333333333334,144.51576666666665,1.3602285415971802,40.438794106202494,17.94211,1.5032375,126.23965624999998
2017-07-01 19:13:32,234.2,113.844,24120.41,26662.264799999997,11361.434139104926,0.9046647080033502,229.75,115.5176,-17764.02,26540.1686,19718.52283402654,-0.6693258158126395,228.9,202.7644,12204.37,46412.77116,44779.44483413821,0.26295284024148324,18560.760000000002,75859.40180726966,78097.05919133183,0.23766272625615206,230.95000000000002,144.042,1.4072310023814554,40.76755390788797,18.560760000000002,1.5209529166666667,127.76060916666665
2017-07-01 19:18:32,233.23,128.5974,26765.07,29992.771601999997,13535.042529110779,0.8923840168947652,228.39,127.3144,-20310.44,29077.335816,20808.111042639994,-0.6984972807867784,227.7,214.635,12921.91,48872.3895,47133.15921293214,0.2644010274963126,19376.54,81476.31278468292,83748.67071995283,0.2313653438726593,229.7733333333333,156.84893333333332,1.50438112922881,36.84186142589855,19.376540000000002,1.5807208333333334,129.34133
2017-07-01 19:23:32,232.91,118.9249,24893.13,27698.798458999998,12147.243097732122,0.8987079362610991,227.66,117.7816,-17969.74,26814.159056,19901.948904890363,-0.6701586263612116,226.94,202.0464,12655.91,45852.410016,44071.20881422788,0.27601406328661404,19579.3,76120.40081685036,78598.11962768546,0.2491064683575887,229.17,146.25096666666667,1.6319762621634635,38.150471484063125,19.5793,1.6231599999999997,130.96449
2017-07-01 19:28:32,234.56,114.2959,24128.41,26809.246304,11685.69716621296,0.9000032946245112,229.2,111.7674,-17068.64,25617.088079999998,19102.270290436107,-0.6662989933397614,228.27,197.9153,13238.15,45178.125531000005,43195.07392136625,0.29302123194368346,20297.92,73983.04137801532,76716.98617560211,0.2645818222517093,230.67666666666665,141.3262,1.6834530294929502,40.0414785085851,20.297919999999998,1.6615508333333333,132.62604083333335
2017-07-01 19:33:32,233.92,91.4134,19345.58,21383.422528,9110.394803441714,0.9046998895835503,228.69,91.401,-13588.31,20902.49469,15883.076389962313,-0.6500807775112513,227.73,169.0227,11586.49,38491.539471,36706.291835698285,0.3010139412254323,17343.760000000002,61699.76302910231,64091.08181943085,0.2706111288441662,230.11333333333334,117.27903333333332,1.6542573224787682,44.1201340051973,17.343760000000003,1.5684033333333334,134.19444416666667
2017-07-01 19:38:32,235.12,53.8106,11368.14,12651.948272,5553.1241673281365,0.8985288080223033,230.48,55.0951,-8466.69,12698.318648,9463.744339850087,-0.6667567758140573,229.03,103.6715,6981.57,23743.883644999998,22694.2655946915,0.29403656555865,9883.019999999999,37711.13410186973,38984.66005455995,0.25351048299942797,231.54333333333332,70.85906666666666,1.5447072542216789,46.30661237423392,9.883019999999998,1.1344491666666665,135.32889333333333
2017-07-01 19:43:32,234.16,48.8708,10091.12,11443.586528,5396.755485421132,0.8818144534765562,229.52,48.8303,-7943.47,11207.530456,7906.328052975514,-0.7087618482220969,228.06,101.5765,7246.27,23165.53659,22003.037440083783,0.31280389175738066,9393.920000000002,35306.12097848043,36534.47565674778,0.257124806942863,230.58,66.42586666666666,1.5526064706392506,52.91708651649759,9.393920000000001,0.8032058333333334,136.13209916666665
2017-07-01 19:48:32,234.04,32.2233,6554.29,7541.541132,3730.4323129562135,0.8690915935191375,229.58,31.321,-4980.19,7190.675180000001,5186.860043240809,-0.6925900385337665,227.86,75.4905,5856.62,17201.265330000002,16173.54417339193,0.3404761154277247,7430.72,25090.836529588953,26168.027771938705,0.28396178973672354,230.49333333333334,46.34493333333334,1.538728524324631,62.88835600871147,7.43072,0.7010266666666667,136.83312583333333
2017-07-01 19:53:32,234.58,3.9277,673.05,921.3598660000001,629.2119676035559,0.7304963292160589,230.91,0,0,0,0,0,228.55,0,0,0,0,0,673.05,629.2119676035559,921.3598660000001,0.7304963292160589,231.34666666666666,1.3092333333333335,1.3976139703763537,199.99999999999994,0.6730499999999999,0.33765708333333333,137.17078291666667
2017-07-01 19:58:32,233.98,3.9394,671.92,921.740812,630.975148564838,0.7289684814346703,230.32,0,0,0,0,0,227.93,0,0,0,0,0,671.92,630.975148564838,921.740812,0.7289684814346703,230.74333333333334,1.3131333333333333,1.4027129711223079,200.00000000000006,0.67192,0.056040416666666655,137.22682333333333
2017-07-01 20:03:32,233.72,3.9371,669.92,920.1790120000001,630.8221680674327,0.7280322537936781,230.1,0,0,0,0,0,227.67,0,0,0,0,0,669.92,630.8221680674327,920.1790120000001,0.7280322537936781,230.49666666666667,1.3123666666666667,1.3984294783727873,200,0.66992,0.055909999999999994,137.28273333333334
2017-07-01 20:08:32,233.56,3.94,671.7,920.2264,628.9958165655476,0.7299290696289522,229.94,0,0,0,0,0,227.45,0,0,0,0,0,671.7,628.9958165655476,920.2264,0.7299290696289522,230.3166666666667,1.3133333333333332,1.4082060930602693,200.00000000000006,0.6717000000000001,0.05590083333333332,137.33863416666668
2017-07-01 20:13:32,233.09,3.941,669.91,918.6076899999999,628.5385270825775,0.7292667014359525,229.48,0,0,0,0,0,227.07,0,0,0,0,0,669.91,628.5385270825775,918.6076899999999,0.7292667014359525,229.88,1.3136666666666665,1.3963807203758516,200.00000000000006,0.66991,0.055900416666666675,137.39453458333335
2017-07-01 20:18:32,232.89,3.9468,671.13,919.170252,628.0592927914876,0.7301476506008595,229.33,0,0,0,0,0,226.84,0,0,0,0,0,671.13,628.0592927914876,919.170252,0.7301476506008595,229.6866666666667,1.3156,1.3946535860447378,199.99999999999994,0.67113,0.055876666666666665,137.45041125000003
2017-07-01 20:23:32,233.05,3.947,670.47,919.8483500000001,629.7546872375962,0.7288918874507955,229.5,0,0,0,0,0,227.06,0,0,0,0,0,670.47,629.7546872375962,919.8483500000001,0.7288918874507955,229.87,1.3156666666666668,1.3833906120850945,199.99999999999994,0.67047,0.05589999999999999,137.50631125000004
2017-07-01 20:28:32,233.31,3.951,670.39,921.80781,632.6981005795705,0.7272557172194061,229.59,0,0,0,0,0,227.02,0,0,0,0,0,670.39,632.6981005795705,921.8078100000001,0.727255717219406,229.97333333333333,1.317,1.4508928571428599,200.00000000000006,0.67039,0.05586916666666667,137.5621804166667
2017-07-01 20:33:32,233.2,3.9594,669.81,923.3320799999999,635.5286727262006,0.7254269774748864,229.49,0,0,0,0,0,226.89,0,0,0,0,0,669.81,635.5286727262006,923.3320799999999,0.7254269774748864,229.85999999999999,1.3198,1.4530583833637882,199.99999999999994,0.6698099999999999,0.05584166666666666,137.6180220833334
2017-07-01 20:38:32,233.1,3.9629,671.81,923.75199,634.026074328935,0.7272623033808024,229.44,0,0,0,0,0,226.66,0,0,0,0,0,671.81,634.026074328935,923.7519900000001,0.7272623033808023,229.73333333333332,1.3209666666666666,1.4654672083575193,200,0.6718099999999999,0.05590083333333332,137.67392291666673
2017-07-01 20:43:32,233.4,3.9618,672.81,924.6841200000001,634.3243852164086,0.7276106352945694,229.73,0,0,0,0,0,226.95,0,0,0,0,0,672.81,634.3243852164086,924.6841200000001,0.7276106352945694,230.02666666666664,1.3206,1.4664966380709614,200.00000000000006,0.6728099999999999,0.05602583333333333,137.72994875000006
2017-07-01 20:48:32,233.47,3.957,670.52,923.84079,635.519263962804,0.7257960541014865,229.81,0,0,0,0,0,226.95,0,0,0,0,0,670.52,635.519263962804,923.84079,0.7257960541014865,230.07666666666668,1.319,1.4748706952754806,200,0.67052,0.055972083333333325,137.7859208333334
2017-07-01 20:53:32,233.08,3.9585,670.22,922.64718,634.1001264484596,0.7264098504045717,229.52,0,0,0,0,0,226.59,0,0,0,0,0,670.22,634.1001264484596,922.64718,0.7264098504045717,229.73000000000002,1.3195,1.4582335785487284,200.00000000000006,0.67022,0.055864166666666666,137.84178500000007
2017-07-01 20:58:32,233.5,3.9706,671.75,927.1351000000001,639.0081620386472,0.7245438124389854,229.91,0,0,0,0,0,227,0,0,0,0,0,671.75,639.0081620386472,927.1351000000001,0.7245438124389854,230.13666666666666,1.3235333333333335,1.4614504424906987,199.99999999999994,0.67175,0.05591541666666667,137.89770041666674
2017-07-01 21:03:32,233.22,3.9621,669.94,924.040962,636.4213194526764,0.7250111494516193,229.64,0,0,0,0,0,226.7,0,0,0,0,0,669.94,636.4213194526764,924.0409620000001,0.7250111494516192,229.85333333333332,1.3207,1.4647021288937907,200,0.6699400000000001,0.05590375,137.95360416666674
2017-07-01 21:08:32,233.34,3.963,671.45,924.7264200000001,635.8253292737058,0.7261066467636991,229.77,0,0,0,0,0,226.83,0,0,0,0,0,671.45,635.8253292737058,924.7264200000001,0.7261066467636991,229.98000000000002,1.321,1.460996608400724,200.00000000000006,0.67145,0.05589125,138.00949541666674
2017-07-01 21:13:32,235.46,3.9244,669.16,924.039224,637.2388734929173,0.724168393094101,231.87,0,0,0,0,0,228.98,0,0,0,0,0,669.16,637.2388734929173,924.039224,0.724168393094101,232.10333333333335,1.3081333333333334,1.446194941908053,199.99999999999994,0.66916,0.05585875,138.06535416666674
2017-07-01 21:18:32,235.6,3.9276,670.29,925.3425599999999,637.9421362845956,0.7243695783321584,232,0,0,0,0,0,229.15,0,0,0,0,0,670.29,637.9421362845956,925.3425599999999,0.7243695783321584,232.25,1.3092,1.4424111948331515,200.00000000000006,0.6702899999999999,0.055810416666666654,138.1211645833334
2017-07-01 21:23:32,235.7,3.9239,671.23,924.86323,636.256458753884,0.7257613647371406,232,0,0,0,0,0,229.17,0,0,0,0,0,671.23,636.256458753884,924.86323,0.7257613647371406,232.29,1.3079666666666667,1.467992595462567,200,0.67123,0.055896666666666664,138.17706125000007
2017-07-01 21:28:32,235.92,3.919,670.17,924.57048,636.9479912735657,0.724844686799864,232.22,0,0,0,0,0,229.36,0,0,0,0,0,670.17,636.9479912735657,924.5704799999999,0.7248446867998641,232.5,1.3063333333333333,1.4709677419354785,200,0.6701699999999999,0.05589166666666667,138.23295291666673
2017-07-01 21:33:32,235.73,3.9201,669.47,924.0851729999999,636.9798474507963,0.7244678516230236,232.1,0,0,0,0,0,229.19,0,0,0,0,0,669.47,636.9798474507963,924.0851729999999,0.7244678516230236,232.34,1.3067,1.4590686063527532,200.00000000000006,0.66947,0.05581833333333333,138.28877125000005
2017-07-01 21:38:32,236.13,3.9153,669.14,924.519789,637.9565037309396,0.7237703378137209,232.53,0,0,0,0,0,229.56,0,0,0,0,0,669.14,637.9565037309396,924.519789,0.7237703378137209,232.74,1.3051,1.4565609693219843,200,0.66914,0.05577541666666667,138.34454666666673
