DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-01 21:43:32,236.54,3.9156,670.24,926.196024,639.2318963204265,0.7236481075630271,232.98,0,0,0,0,0,229.93,0,0,0,0,0,670.24,639.2318963204265,926.196024,0.7236481075630271,233.15,1.3052,1.453999571091566,200.00000000000006,0.6702400000000001,0.055807499999999996,138.40035416666672
2017-07-01 21:48:32,236.82,3.9091,670.9,925.753062,637.8964820426398,0.724707297808538,233.17,0,0,0,0,0,230.22,0,0,0,0,0,670.9,637.8964820426398,925.7530620000001,0.7247072978085379,233.40333333333334,1.3030333333333333,1.463846560317615,200.00000000000006,0.6708999999999999,0.055880833333333324,138.45623500000005
2017-07-01 21:53:32,236.88,3.9126,669.5,926.816688,640.9047691781435,0.7223650681611378,233.33,0,0,0,0,0,230.18,0,0,0,0,0,669.5,640.9047691781435,926.816688,0.7223650681611378,233.46333333333337,1.3042,1.4634703522323111,199.99999999999994,0.6695,0.05585,138.51208500000004
2017-07-01 21:58:32,236.99,3.9178,671.42,928.4794220000001,641.3027527443293,0.7231393438464379,233.36,0,0,0,0,0,230.31,0,0,0,0,0,671.42,641.3027527443293,928.4794220000001,0.7231393438464379,233.55333333333337,1.3059333333333334,1.471469757086164,200,0.6714199999999999,0.05587166666666667,138.5679566666667
2017-07-01 22:03:32,237.17,3.9189,670.52,929.4455129999999,643.6395662448301,0.7214193738326219,233.66,0,0,0,0,0,230.47,0,0,0,0,0,670.52,643.6395662448301,929.4455129999999,0.7214193738326219,233.76666666666665,1.3063,1.4558676743191228,199.99999999999994,0.67052,0.05591416666666667,138.62387083333337
2017-07-01 22:08:32,237.13,3.9207,671.81,929.715591,642.6837511937573,0.7225973260031088,233.75,0,0,0,0,0,230.52,0,0,0,0,0,671.81,642.6837511937573,929.7155909999999,0.7225973260031089,233.79999999999998,1.3069,1.4242942686056514,200.00000000000006,0.6718099999999999,0.05593041666666666,138.67980125000003
2017-07-01 22:13:32,237.31,3.9105,671.03,928.000755,641.0180499647183,0.7230920841222807,233.95,0,0,0,0,0,230.75,0,0,0,0,0,671.03,641.0180499647183,928.000755,0.7230920841222807,234.00333333333333,1.3034999999999999,1.4130852836854197,200.00000000000006,0.67103,0.055951666666666657,138.73575291666668
2017-07-01 22:18:32,237.55,3.9063,670.46,927.941565,641.5285936376094,0.7225239447055053,234.24,0,0,0,0,0,231.08,0,0,0,0,0,670.46,641.5285936376094,927.9415649999999,0.7225239447055054,234.29,1.3021,1.3914379615007126,199.99999999999994,0.6704600000000001,0.05589541666666667,138.79164833333334
2017-07-01 22:23:32,237.12,3.9014,668.82,925.0999680000001,639.132035180213,0.72297051468496,233.82,0,0,0,0,0,230.69,0,0,0,0,0,668.82,639.132035180213,925.099968,0.72297051468496,233.87666666666667,1.3004666666666667,1.386770805125211,200.00000000000006,0.6688200000000001,0.055803333333333344,138.84745166666667
2017-07-01 22:28:32,236.95,3.8985,669.27,923.7495749999999,636.7031839190696,0.724514541725229,233.7,0,0,0,0,0,230.61,0,0,0,0,0,669.27,636.7031839190696,923.749575,0.7245145417252289,233.75333333333333,1.2994999999999999,1.3675384308245122,200.00000000000006,0.66927,0.055753750000000005,138.90320541666668
2017-07-01 22:33:32,237.53,3.8941,668.73,924.965573,639.0316880524925,0.7229782594297702,234.29,0,0,0,0,0,231.25,0,0,0,0,0,668.73,639.0316880524925,924.9655729999998,0.7229782594297703,234.35666666666665,1.2980333333333334,1.3540614732530245,199.99999999999994,0.66873,0.05575,138.95895541666667
2017-07-01 22:38:32,237.62,3.9034,671.46,927.525908,639.8795030403961,0.723925870111652,234.33,0,0,0,0,0,231.27,0,0,0,0,0,671.46,639.8795030403961,927.525908,0.723925870111652,234.40666666666667,1.3011333333333333,1.3708370069110682,200.00000000000006,0.6714600000000001,0.055841249999999995,139.01479666666665
2017-07-01 22:43:32,237.4,3.9015,671.01,926.2161,638.4526950363746,0.7244637617506325,234.26,0,0,0,0,0,231.14,0,0,0,0,0,671.01,638.4526950363746,926.2161,0.7244637617506325,234.26666666666665,1.3005,1.3375071143995536,200,0.67101,0.05593625,139.07073291666666
2017-07-01 22:48:32,235.38,3.9339,671.11,925.961382,637.9779375929468,0.7247710466612095,232.32,0,0,0,0,0,229.2,0,0,0,0,0,671.11,637.9779375929468,925.9613820000001,0.7247710466612094,232.29999999999998,1.3113,1.3344812742143755,200.00000000000006,0.67111,0.05592166666666666,139.12665458333333
2017-07-01 22:53:32,235.89,3.923,669.9,925.3964699999999,638.4298056078371,0.7239059383920062,232.91,0,0,0,0,0,229.68,0,0,0,0,0,669.9,638.4298056078371,925.3964699999998,0.7239059383920063,232.82666666666668,1.3076666666666668,1.351506127591345,199.99999999999994,0.6698999999999999,0.055875416666666664,139.18253
2017-07-01 22:58:32,235.92,3.9172,670.44,924.145824,636.0469404192105,0.7254699232401661,232.92,0,0,0,0,0,229.83,0,0,0,0,0,670.44,636.0469404192105,924.1458239999998,0.7254699232401662,232.89,1.3057333333333332,1.3139250289836293,200.00000000000006,0.67044,0.0558475,139.2383775
2017-07-01 23:03:32,236.18,3.9128,669.31,924.125104,637.2058786161745,0.7242634109850997,233.21,0,0,0,0,0,230.16,0,0,0,0,0,669.31,637.2058786161745,924.125104,0.7242634109850997,233.1833333333333,1.3042666666666667,1.2965477807161656,199.99999999999994,0.66931,0.055822916666666667,139.29420041666668
2017-07-01 23:08:32,236.45,3.9069,669.43,923.7865049999999,636.5885499442438,0.7246587781664986,233.45,0,0,0,0,0,230.37,0,0,0,0,0,669.43,636.5885499442438,923.786505,0.7246587781664985,233.42333333333332,1.3023,1.3080668884858613,199.99999999999994,0.66943,0.05578083333333332,139.34998125
2017-07-01 23:13:32,236.09,3.897,668.65,920.04273,631.9697797567958,0.726759723431541,233.16,0,0,0,0,0,230.2,0,0,0,0,0,668.65,631.9697797567958,920.04273,0.726759723431541,233.15,1.299,1.2652798627493103,200,0.66865,0.05575333333333333,139.40573458333336
2017-07-01 23:18:32,236.53,3.8952,668.86,921.331656,633.6231693583358,0.725970930928265,233.55,0,0,0,0,0,230.65,0,0,0,0,0,668.86,633.6231693583358,921.331656,0.725970930928265,233.57666666666668,1.2984,1.2643957016254415,200,0.66886,0.05572958333333333,139.4614641666667
2017-07-01 23:23:32,236.93,3.8921,669.32,922.155253,634.3351229716782,0.7258213818362319,233.88,0,0,0,0,0,231.03,0,0,0,0,0,669.32,634.3351229716782,922.155253,0.7258213818362319,233.9466666666667,1.2973666666666668,1.2752194232303602,199.99999999999994,0.66932,0.0557575,139.5172216666667
2017-07-01 23:28:32,237.05,3.8939,669.11,923.048995,635.8547436879825,0.7248910985488912,234.08,0,0,0,0,0,231.28,0,0,0,0,0,669.11,635.8547436879825,923.048995,0.7248910985488912,234.13666666666666,1.2979666666666667,1.2442875243803573,199.99999999999994,0.66911,0.05576791666666667,139.57298958333337
2017-07-01 23:33:32,237.24,3.8838,668.95,921.392712,633.6169404511804,0.7260205027538791,234.36,0,0,0,0,0,231.55,0,0,0,0,0,668.95,633.6169404511804,921.392712,0.7260205027538791,234.38333333333335,1.2946,1.2188011092938866,200,0.66895,0.055752499999999997,139.62874208333338
2017-07-01 23:38:32,236.79,3.8945,669.25,922.1786549999999,634.4429913220011,0.7257270555671234,233.93,0,0,0,0,0,231.2,0,0,0,0,0,669.25,634.4429913220011,922.1786549999998,0.7257270555671234,233.97333333333336,1.2981666666666667,1.2038408935491085,199.99999999999994,0.66925,0.05575833333333333,139.6845004166667
2017-07-01 23:43:32,234.48,3.9346,672.05,922.585008,632.0695329521589,0.7284423594275444,231.68,0,0,0,0,0,229.02,0,0,0,0,0,672.05,632.0695329521589,922.585008,0.7284423594275444,231.72666666666666,1.3115333333333334,1.1881814781783122,199.99999999999994,0.6720499999999999,0.05588749999999999,139.74038791666672
2017-07-01 23:48:32,236.01,3.9109,670.2,923.0115089999999,634.6512473370369,0.7261014553611597,233.2,0,0,0,0,0,230.58,0,0,0,0,0,670.2,634.6512473370369,923.0115089999998,0.7261014553611598,233.26333333333332,1.3036333333333332,1.177496105974651,200.00000000000006,0.6702,0.05592708333333333,139.79631500000005
2017-07-01 23:53:32,236.88,3.9054,671.42,925.1111520000001,636.4163944735925,0.7257722475277218,234.09,0,0,0,0,0,231.52,0,0,0,0,0,671.42,636.4163944735925,925.1111520000001,0.7257722475277218,234.16333333333333,1.3018,1.160158863471367,200,0.6714199999999999,0.05590083333333332,139.8522158333334
2017-07-01 23:58:32,236.35,3.9092,670.41,923.9394199999999,635.7786436566868,0.7255995203668223,233.61,0,0,0,0,0,231.09,0,0,0,0,0,670.41,635.7786436566868,923.9394199999999,0.7255995203668223,233.68333333333337,1.3030666666666666,1.1411454247200465,200,0.67041,0.055909583333333325,139.90812541666673
2017-07-02 00:03:32,235.3,3.913,668.12,920.7289,633.5277206998995,0.7256424773893815,232.54,0,0,0,0,0,230,0,0,0,0,0,668.12,633.5277206998995,920.7289,0.7256424773893815,232.61333333333334,1.3043333333333333,1.1549925484351715,199.99999999999994,0.66812,0.05577208333333333,139.96389750000006
2017-07-02 00:08:32,235.15,3.9277,669.16,923.5986550000001,636.5998507051422,0.7245138311726969,232.44,0,0,0,0,0,229.89,0,0,0,0,0,669.16,636.5998507051422,923.5986550000002,0.7245138311726967,232.49333333333334,1.3092333333333335,1.1426850949131155,199.99999999999994,0.66916,0.05572,140.01961750000007
2017-07-02 00:13:32,233.12,3.9552,667.85,922.0362240000001,635.7099777950463,0.7243207833014595,230.57,0,0,0,0,0,227.87,0,0,0,0,0,667.85,635.7099777950463,922.0362240000001,0.7243207833014595,230.51999999999998,1.3184,1.149574874197457,200,0.66785,0.05570875,140.07532625000007
2017-07-02 00:18:32,233.29,3.9604,669.08,923.921716,637.1524863769931,0.7241739082578291,230.63,0,0,0,0,0,228.1,0,0,0,0,0,669.08,637.1524863769931,923.9217159999998,0.7241739082578292,230.67333333333332,1.3201333333333334,1.134360278604668,199.99999999999994,0.66908,0.055705416666666674,140.13103166666673
2017-07-02 00:23:32,233.79,3.9562,669,924.919998,638.6830220855412,0.7233058009845301,231.15,0,0,0,0,0,228.62,0,0,0,0,0,669,638.6830220855412,924.919998,0.7233058009845301,231.18666666666664,1.3187333333333333,1.1260741680604505,200,0.669,0.05575333333333333,140.18678500000007
2017-07-02 00:28:32,234.28,3.953,668.11,926.10884,641.3319042634208,0.7214162862326203,231.66,0,0,0,0,0,229.17,0,0,0,0,0,668.11,641.3319042634208,926.10884,0.7214162862326203,231.70333333333335,1.3176666666666665,1.1120542072477682,200.00000000000006,0.66811,0.05571291666666667,140.24249791666674
2017-07-02 00:33:32,234.01,3.9497,667.43,924.2692969999999,639.3832406912729,0.7221163811957718,231.39,0,0,0,0,0,228.94,0,0,0,0,0,667.43,639.3832406912729,924.2692969999999,0.7221163811957718,231.44666666666663,1.3165666666666667,1.1075265719964402,200,0.66743,0.055647499999999996,140.29814541666673
2017-07-02 00:38:32,234.72,3.9392,667.4,924.609024,639.9055299512833,0.7218186094623277,232.04,0,0,0,0,0,229.65,0,0,0,0,0,667.4,639.9055299512833,924.609024,0.7218186094623277,232.13666666666666,1.3130666666666666,1.1128501888255524,200.00000000000006,0.6674,0.05561791666666666,140.3537633333334
2017-07-02 00:43:32,235.02,3.946,670.35,927.3889200000001,640.8440422121178,0.7228358949986161,232.37,0,0,0,0,0,229.97,0,0,0,0,0,670.35,640.8440422121178,927.3889200000001,0.7228358949986161,232.45333333333335,1.3153333333333335,1.104164276700698,199.99999999999994,0.67035,0.05573958333333333,140.40950291666672
2017-07-02 00:48:32,234.87,3.9596,670.49,929.991252,644.4586012278272,0.720963770958138,232.18,0,0,0,0,0,229.83,0,0,0,0,0,670.49,644.4586012278272,929.9912520000001,0.7209637709581379,232.29333333333332,1.3198666666666667,1.1092297095626287,199.99999999999994,0.67049,0.05586833333333334,140.46537125000006
2017-07-02 00:53:32,235.1,3.9545,669.42,929.70295,645.1545852264421,0.7200364374448849,232.4,0,0,0,0,0,230.1,0,0,0,0,0,669.42,645.1545852264421,929.7029500000001,0.7200364374448849,232.53333333333333,1.3181666666666667,1.103784403669723,199.99999999999994,0.6694199999999999,0.05582958333333333,140.52120083333338
2017-07-02 00:58:32,235.27,3.9466,668.5,928.5165820000001,644.3995600937068,0.7199656020790375,232.62,0,0,0,0,0,230.2,0,0,0,0,0,668.5,644.3995600937068,928.5165820000001,0.7199656020790375,232.69666666666663,1.3155333333333334,1.1058746006962057,199.99999999999994,0.6685,0.05574666666666667,140.57694750000005
2017-07-02 01:03:32,234.15,3.9605,669.03,927.351075,642.1673266397596,0.7214419846334895,231.5,0,0,0,0,0,229.04,0,0,0,0,0,669.03,642.1673266397596,927.351075,0.7214419846334895,231.5633333333333,1.3201666666666667,1.1170450128834597,200,0.66903,0.05573041666666666,140.63267791666672
2017-07-02 01:08:32,236.66,3.923,668.86,928.41718,643.8825673359642,0.7204304427024929,233.99,0,0,0,0,0,231.67,0,0,0,0,0,668.86,643.8825673359642,928.41718,0.7204304427024929,234.10666666666665,1.3076666666666668,1.0906709192390969,199.99999999999994,0.66886,0.05574541666666666,140.6884233333334
2017-07-02 01:13:32,236.83,3.9195,668.15,928.2551850000001,644.3859604145518,0.7197912931668676,234.13,0,0,0,0,0,231.83,0,0,0,0,0,668.15,644.3859604145518,928.2551850000001,0.7197912931668676,234.26333333333335,1.3065,1.0956331194240083,200.00000000000006,0.66815,0.05570875,140.7441320833334
2017-07-02 01:18:32,236.99,3.9203,668.74,929.071897,644.9506974918149,0.7197935941872537,234.29,0,0,0,0,0,231.97,0,0,0,0,0,668.74,644.9506974918149,929.0718969999999,0.7197935941872537,234.41666666666666,1.3067666666666666,1.0977603981514477,200.00000000000006,0.66874,0.055703749999999996,140.7998358333334
2017-07-02 01:23:32,237,3.9168,669.1,928.2815999999999,643.4375796443348,0.7207942072750338,234.34,0,0,0,0,0,232.06,0,0,0,0,0,669.1,643.4375796443348,928.2815999999999,0.7207942072750338,234.4666666666667,1.3055999999999999,1.080466306511218,200.00000000000006,0.6691,0.05574333333333334,140.85557916666673
2017-07-02 01:28:32,237.05,3.9144,668.1,927.9085200000001,643.9383600070665,0.7200063213127949,234.38,0,0,0,0,0,232.15,0,0,0,0,0,668.1,643.9383600070665,927.9085200000001,0.7200063213127949,234.52666666666667,1.3048,1.0759259785667616,200.00000000000006,0.6681,0.055716666666666664,140.91129583333338
2017-07-02 01:33:32,237.11,3.9142,667.94,928.0959620000001,644.3743252805045,0.7196885099689724,234.41,0,0,0,0,0,232.24,0,0,0,0,0,667.94,644.3743252805045,928.0959620000001,0.7196885099689724,234.58666666666667,1.3047333333333333,1.0756507900420629,200.00000000000006,0.6679400000000001,0.05566833333333333,140.9669641666667
2017-07-02 01:38:32,237.24,3.9316,673.91,932.732784,644.853284281309,0.7225113253872718,234.6,0,0,0,0,0,232.42,0,0,0,0,0,673.91,644.853284281309,932.732784,0.7225113253872718,234.75333333333333,1.3105333333333333,1.0592678840201115,200,0.67391,0.055910416666666664,141.0228745833334
2017-07-02 01:43:32,237.31,3.9505,679.93,937.493155,645.4367596998594,0.7252639620606083,234.62,0,0,0,0,0,232.55,0,0,0,0,0,679.93,645.4367596998594,937.493155,0.7252639620606083,234.82666666666668,1.3168333333333333,1.057517601635243,200,0.6799299999999999,0.056409999999999995,141.0792845833334
2017-07-02 01:48:32,235.61,3.9323,667.85,926.4892030000001,642.1515559239698,0.7208394850554993,232.99,0,0,0,0,0,230.78,0,0,0,0,0,667.85,642.1515559239698,926.4892030000001,0.7208394850554993,233.12666666666667,1.3107666666666666,1.0652292030083852,200.00000000000006,0.66785,0.0561575,141.1354420833334
2017-07-02 01:53:32,234.38,3.9534,668.18,926.5978919999999,641.9650621792774,0.7211110728492787,231.82,0,0,0,0,0,229.63,0,0,0,0,0,668.18,641.9650621792774,926.5978919999999,0.7211110728492787,231.9433333333333,1.3177999999999999,1.0505439547015922,200.00000000000006,0.66818,0.055667916666666664,141.19111000000007
2017-07-02 01:58:32,234.94,3.9428,667.07,926.321432,642.7200093995289,0.7201279998021249,232.33,0,0,0,0,0,230.19,0,0,0,0,0,667.07,642.7200093995289,926.321432,0.7201279998021249,232.48666666666668,1.3142666666666667,1.0552576491841763,200,0.66707,0.055635416666666666,141.24674541666673
2017-07-02 02:03:32,235.21,3.9388,666.29,926.445148,643.7066475909209,0.7191899071827186,232.62,0,0,0,0,0,230.42,0,0,0,0,0,666.29,643.7066475909209,926.445148,0.7191899071827186,232.75,1.3129333333333333,1.056928034371647,200.00000000000006,0.6662899999999999,0.05555666666666667,141.3023020833334
2017-07-02 02:08:32,235.57,3.9306,667.14,925.931442,642.0850844585937,0.7205069076809685,232.94,0,0,0,0,0,230.84,0,0,0,0,0,667.14,642.0850844585937,925.931442,0.7205069076809685,233.11666666666667,1.3102,1.0524058053907137,200,0.66714,0.05555958333333333,141.3578616666667
2017-07-02 02:13:32,235,3.9329,666.4,924.2315,640.4021436505737,0.7210314731752813,232.38,0,0,0,0,0,230.31,0,0,0,0,0,666.4,640.4021436505737,924.2315000000001,0.7210314731752812,232.56333333333336,1.3109666666666666,1.0477432670670235,200.00000000000006,0.6664,0.055564166666666664,141.41342583333338
2017-07-02 02:18:32,235.43,3.9333,667.37,926.016819,641.9691831940836,0.7206888539245851,232.79,0,0,0,0,0,230.73,0,0,0,0,0,667.37,641.9691831940836,926.016819,0.7206888539245851,232.98333333333335,1.3111,1.0501466485442412,200.00000000000006,0.66737,0.05557374999999999,141.46899958333339
2017-07-02 02:23:32,235.82,3.9266,666.23,925.970812,643.0859443153297,0.7194935211413553,233.23,0,0,0,0,0,231.22,0,0,0,0,0,666.23,643.0859443153297,925.970812,0.7194935211413553,233.42333333333332,1.3088666666666666,1.0267468262241743,200.00000000000006,0.66623,0.05556666666666666,141.52456625000005
2017-07-02 02:28:32,235.61,3.9255,666.13,924.887055,641.6283095426612,0.7202284823848032,233.1,0,0,0,0,0,231.02,0,0,0,0,0,666.13,641.6283095426612,924.887055,0.7202284823848032,233.24333333333334,1.3085,1.0146770897346151,200,0.66613,0.05551500000000001,141.58008125000006
2017-07-02 02:33:32,235.66,3.9218,666.04,924.211388,640.7475385117658,0.7206576424483528,233.16,0,0,0,0,0,231.09,0,0,0,0,0,666.04,640.7475385117658,924.211388,0.7206576424483528,233.3033333333333,1.3072666666666668,1.0101298738409297,199.99999999999994,0.66604,0.05550708333333333,141.6355883333334
2017-07-02 02:38:32,236.07,3.9042,666.31,921.664494,636.7860106819842,0.7229420297056598,233.47,0,0,0,0,0,231.45,0,0,0,0,0,666.31,636.7860106819842,921.664494,0.7229420297056598,233.66333333333333,1.3014,1.029971896888686,200.00000000000006,0.66631,0.055514583333333326,141.69110291666672
2017-07-02 02:43:32,236.29,3.9322,668.1,929.1395379999999,645.7109810703649,0.7190523841425421,233.65,0,0,0,0,0,231.66,0,0,0,0,0,668.1,645.7109810703649,929.1395379999998,0.7190523841425421,233.86666666666667,1.3107333333333333,1.0362029646522168,200,0.6681,0.05560041666666666,141.7467033333334
2017-07-02 02:48:32,236.66,3.9313,668.64,930.381458,646.9391067095926,0.7186729639231482,234.04,0,0,0,0,0,232.06,0,0,0,0,0,668.64,646.9391067095926,930.381458,0.7186729639231482,234.25333333333333,1.3104333333333333,1.0273777676589446,199.99999999999994,0.66864,0.0556975,141.8024008333334
2017-07-02 02:53:32,235.43,3.9423,668.28,928.135689,644.0789538523244,0.7200240308828378,232.83,0,0,0,0,0,230.8,0,0,0,0,0,668.28,644.0789538523244,928.135689,0.7200240308828378,233.01999999999998,1.3141,1.0342459874688976,199.99999999999994,0.66828,0.055705000000000005,141.85810583333338
2017-07-02 02:58:32,234.53,3.9506,668.54,926.534218,641.4981882475363,0.7215491743446867,231.99,0,0,0,0,0,229.97,0,0,0,0,0,668.54,641.4981882475363,926.5342179999999,0.7215491743446868,232.16333333333333,1.3168666666666666,1.0193972634208708,200.00000000000006,0.6685399999999999,0.055700833333333324,141.91380666666672
2017-07-02 03:03:32,234.85,3.9403,667.04,925.379455,641.3928391680851,0.7208286248369324,232.2,0,0,0,0,0,230.2,0,0,0,0,0,667.04,641.3928391680851,925.379455,0.7208286248369324,232.41666666666666,1.3134333333333335,1.0469702402294745,199.99999999999994,0.66704,0.055649166666666666,141.96945583333337
2017-07-02 03:08:32,235.03,3.95,667.58,928.3685,645.1395317233706,0.719089456395817,232.42,0,0,0,0,0,230.44,0,0,0,0,0,667.58,645.1395317233706,928.3685,0.719089456395817,232.63,1.3166666666666667,1.031681210505956,200.00000000000006,0.6675800000000001,0.05560916666666666,142.02506500000004
2017-07-02 03:13:32,235.42,3.952,667.84,930.37984,647.7625962329297,0.7178143498896108,232.84,0,0,0,0,0,230.86,0,0,0,0,0,667.84,647.7625962329297,930.3798400000001,0.7178143498896107,233.04,1.3173333333333332,1.021283899759696,200.00000000000006,0.66784,0.0556425,142.08070750000005
2017-07-02 03:18:32,234.61,3.956,668.25,928.11716,644.08337984027,0.7200060819907693,232,0,0,0,0,0,229.96,0,0,0,0,0,668.25,644.08337984027,928.11716,0.7200060819907693,232.19000000000003,1.3186666666666667,1.042249881562508,200,0.66825,0.055670416666666674,142.1363779166667
2017-07-02 03:23:32,234.63,3.9519,668.4,927.2342970000001,642.6545584784134,0.7208534047570934,231.95,0,0,0,0,0,229.91,0,0,0,0,0,668.4,642.6545584784134,927.2342970000002,0.7208534047570933,232.16333333333333,1.3173000000000001,1.062470387227384,199.99999999999994,0.6684,0.05569375,142.1920716666667
2017-07-02 03:28:32,234.88,3.9415,667.03,925.7795199999999,641.9802946753352,0.7205063253073475,232.2,0,0,0,0,0,230.17,0,0,0,0,0,667.03,641.9802946753352,925.7795199999998,0.7205063253073476,232.41666666666666,1.3138333333333334,1.0598780925062767,199.99999999999994,0.66703,0.05564291666666666,142.24771458333336
2017-07-02 03:33:32,235.29,3.9416,668.3,927.419064,643.0250619304322,0.720601965111211,232.59,0,0,0,0,0,230.63,0,0,0,0,0,668.3,643.0250619304322,927.419064,0.720601965111211,232.83666666666667,1.3138666666666667,1.0536713862364113,200,0.6683,0.055638749999999994,142.30335333333338
2017-07-02 03:38:32,235.25,3.9521,671.56,929.731525,642.9680201836059,0.7223160470975747,232.61,0,0,0,0,0,230.59,0,0,0,0,0,671.56,642.9680201836059,929.731525,0.7223160470975747,232.8166666666667,1.3173666666666668,1.0451714510702161,199.99999999999994,0.6715599999999999,0.05582749999999999,142.35918083333337
2017-07-02 03:43:32,235.35,3.9498,669.42,929.58543,644.9852209688877,0.7201274658532459,232.65,0,0,0,0,0,230.68,0,0,0,0,0,669.42,644.9852209688877,929.58543,0.7201274658532459,232.89333333333335,1.3166,1.0548462815595046,200.00000000000006,0.6694199999999999,0.05587416666666667,142.41505500000002
2017-07-02 03:48:32,235.41,3.9403,667.29,927.5860230000001,644.3134997537742,0.7193834139952321,232.63,0,0,0,0,0,230.78,0,0,0,0,0,667.29,644.3134997537742,927.5860230000002,0.7193834139952321,232.93999999999997,1.3134333333333335,1.06035889070148,199.99999999999994,0.6672899999999999,0.05569625,142.47075125000003
2017-07-02 03:53:32,234.75,3.9715,671.69,932.309625,646.555319185946,0.7204580774332348,232.11,0,0,0,0,0,230.11,0,0,0,0,0,671.69,646.555319185946,932.309625,0.7204580774332348,232.32333333333335,1.3238333333333332,1.0445212849907377,200.00000000000006,0.67169,0.05579083333333333,142.52654208333337
2017-07-02 03:58:32,233.29,3.9773,668.68,927.864317,643.2722972131448,0.7206657134547398,230.63,0,0,0,0,0,228.6,0,0,0,0,0,668.68,643.2722972131448,927.864317,0.7206657134547398,230.84,1.3257666666666668,1.0613411887021262,199.99999999999994,0.6686799999999999,0.05584874999999999,142.58239083333336
2017-07-02 04:03:32,233.66,3.9859,668.9,931.3453939999999,648.0563501154936,0.7182083084420129,231.01,0,0,0,0,0,228.94,0,0,0,0,0,668.9,648.0563501154936,931.345394,0.7182083084420128,231.2033333333333,1.3286333333333333,1.0625567682127015,200,0.6688999999999999,0.0557325,142.63812333333337
2017-07-02 04:08:32,233.9,3.9851,668.68,932.1148900000001,649.3883474160222,0.7173793779863338,231.29,0,0,0,0,0,229.27,0,0,0,0,0,668.68,649.3883474160222,932.1148900000001,0.7173793779863338,231.48666666666668,1.3283666666666667,1.0425366471791004,200,0.6686799999999999,0.0557325,142.69385583333337
2017-07-02 04:13:32,234.15,3.9866,670.08,933.46239,649.880625303226,0.7178435973194378,231.44,0,0,0,0,0,229.43,0,0,0,0,0,670.08,649.880625303226,933.46239,0.7178435973194378,231.67333333333332,1.3288666666666666,1.069033984633545,200.00000000000006,0.67008,0.05578166666666666,142.74963750000003
2017-07-02 04:18:32,234.58,3.9697,668.27,931.2122260000001,648.5147777436342,0.7176344783084924,231.86,0,0,0,0,0,229.84,0,0,0,0,0,668.27,648.5147777436342,931.2122260000001,0.7176344783084924,232.09333333333336,1.3232333333333333,1.0714080542310493,200.00000000000006,0.66827,0.055764583333333326,142.80540208333338
2017-07-02 04:23:32,234.67,3.9725,668.74,932.226575,649.4868740292068,0.7173577946970671,231.94,0,0,0,0,0,229.92,0,0,0,0,0,668.74,649.4868740292068,932.226575,0.7173577946970671,232.17666666666665,1.3241666666666667,1.0738948788996912,200,0.66874,0.05570875,142.86111083333338
2017-07-02 04:28:32,234.6,3.971,667.45,931.5966,649.9097803784459,0.7164581751371786,231.84,0,0,0,0,0,229.85,0,0,0,0,0,667.45,649.9097803784459,931.5966,0.7164581751371786,232.09666666666666,1.3236666666666668,1.0785735828462266,199.99999999999994,0.6674500000000001,0.05567458333333333,142.91678541666673
2017-07-02 04:33:32,234.74,3.9646,668.51,930.650204,647.4597918830494,0.718325743793637,231.99,0,0,0,0,0,230,0,0,0,0,0,668.51,647.4597918830494,930.650204,0.718325743793637,232.24333333333334,1.3215333333333332,1.0750218879623397,200.00000000000006,0.6685099999999999,0.055665,142.97245041666673
2017-07-02 04:38:32,235.03,3.9553,667.26,929.614159,647.2608261074336,0.7177816662321298,232.23,0,0,0,0,0,230.19,0,0,0,0,0,667.26,647.2608261074336,929.614159,0.7177816662321298,232.48333333333335,1.3184333333333333,1.095419026453503,199.99999999999994,0.66726,0.05565708333333333,143.02810750000006
2017-07-02 04:43:32,234.87,3.9709,671.57,932.645283,647.1637806630945,0.720070119091569,232.03,0,0,0,0,0,230.09,0,0,0,0,0,671.57,647.1637806630945,932.645283,0.720070119091569,232.33,1.3236333333333332,1.0932725003228132,200.00000000000006,0.67157,0.05578458333333333,143.08389208333338
2017-07-02 04:48:32,235.03,3.9538,667.56,929.261614,646.4447336423162,0.718376816541999,232.28,0,0,0,0,0,230.28,0,0,0,0,0,667.56,646.4447336423162,929.2616140000001,0.7183768165419989,232.53,1.3179333333333334,1.0751300907409798,200,0.6675599999999999,0.05579708333333334,143.13968916666673
2017-07-02 04:53:32,234.93,3.9477,667.61,927.433161,643.7617230174934,0.7198470230244441,232.13,0,0,0,0,0,230.17,0,0,0,0,0,667.61,643.7617230174934,927.4331609999999,0.7198470230244443,232.41,1.3159,1.0842906931715546,200,0.66761,0.05563208333333333,143.19532125000006
2017-07-02 04:58:32,235.12,3.9503,667.16,928.794536,646.1863697908332,0.7183074126094988,232.29,0,0,0,0,0,230.33,0,0,0,0,0,667.16,646.1863697908332,928.794536,0.7183074126094988,232.58,1.3167666666666666,1.0920973428497687,200,0.66716,0.05561541666666667,143.25093666666672
2017-07-02 05:03:32,235.23,3.9481,666.79,928.711563,646.448964072109,0.7179731862561078,232.47,0,0,0,0,0,230.43,0,0,0,0,0,666.79,646.448964072109,928.711563,0.7179731862561078,232.71,1.3160333333333334,1.0828928709552583,200,0.66679,0.055581249999999985,143.3065179166667
2017-07-02 05:08:32,235.67,3.9452,666.8,929.765284,647.9515748353426,0.7171702487441981,232.94,0,0,0,0,0,230.86,0,0,0,0,0,666.8,647.9515748353426,929.765284,0.7171702487441981,233.15666666666667,1.3150666666666666,1.0779590261197711,200,0.6668,0.05556624999999999,143.3620841666667
2017-07-02 05:13:32,235.42,3.949,667.19,929.6735799999999,647.4183108701948,0.717660493266895,232.6,0,0,0,0,0,230.49,0,0,0,0,0,667.19,647.4183108701948,929.6735799999999,0.717660493266895,232.83666666666667,1.3163333333333334,1.1095045167570892,199.99999999999994,0.6671900000000001,0.05558291666666666,143.41766708333338
2017-07-02 05:18:32,235.28,3.9513,668.06,929.6618639999999,646.5036873645458,0.7186053616586773,232.48,0,0,0,0,0,230.38,0,0,0,0,0,668.06,646.5036873645458,929.6618639999999,0.7186053616586773,232.71333333333334,1.3171,1.1029306442833797,200,0.66806,0.055635416666666666,143.47330250000005
2017-07-02 05:23:32,235.11,3.9453,666.97,927.5794830000001,644.6353359710802,0.7190435021728483,232.26,0,0,0,0,0,230.27,0,0,0,0,0,666.97,644.6353359710802,927.5794830000001,0.7190435021728483,232.54666666666665,1.3151,1.102287712860513,200.00000000000006,0.6669700000000001,0.055626249999999995,143.52892875000003
2017-07-02 05:28:32,235.54,3.9414,666.32,928.3573559999999,646.4248123635961,0.717740852370647,232.68,0,0,0,0,0,230.63,0,0,0,0,0,666.32,646.4248123635961,928.3573559999999,0.717740852370647,232.95000000000002,1.3137999999999999,1.1118265722257887,200.00000000000006,0.66632,0.05555374999999999,143.58448250000004
2017-07-02 05:33:32,235.64,3.9466,667.02,929.976824,648.028712926462,0.7172436804726222,232.75,0,0,0,0,0,230.72,0,0,0,0,0,667.02,648.028712926462,929.976824,0.7172436804726222,233.03666666666666,1.3155333333333334,1.1171346426170379,199.99999999999994,0.66702,0.05555583333333334,143.64003833333337
2017-07-02 05:38:32,235.67,3.9483,667.11,930.495861,648.680811522995,0.716940319630288,232.8,0,0,0,0,0,230.77,0,0,0,0,0,667.11,648.680811522995,930.495861,0.716940319630288,233.08,1.3161,1.1112064527200853,200,0.66711,0.05558875,143.69562708333336
2017-07-02 05:43:32,235.69,3.9635,671.41,934.1573149999999,649.5063518303798,0.7187333324045105,232.8,0,0,0,0,0,230.65,0,0,0,0,0,671.41,649.5063518303798,934.1573149999999,0.7187333324045105,233.04666666666665,1.3211666666666666,1.134250650799559,200,0.67141,0.055771666666666664,143.75139875000002
2017-07-02 05:48:32,235.49,3.9492,666.76,929.997108,648.325322109482,0.7169484660375954,232.54,0,0,0,0,0,230.48,0,0,0,0,0,666.76,648.325322109482,929.9971079999999,0.7169484660375955,232.83666666666667,1.3164,1.1395685101143873,199.99999999999994,0.66676,0.05575708333333333,143.80715583333335
2017-07-02 05:53:32,235.47,3.9466,667.03,929.3059020000001,647.0552052120698,0.7177722626795497,232.56,0,0,0,0,0,230.45,0,0,0,0,0,667.03,647.0552052120698,929.3059020000001,0.7177722626795497,232.82666666666668,1.3155333333333334,1.1353224143855156,199.99999999999994,0.66703,0.05557458333333333,143.8627304166667
2017-07-02 05:58:32,235.31,3.9456,666.31,928.4391360000001,646.5525602427282,0.7176668606093742,232.38,0,0,0,0,0,230.26,0,0,0,0,0,666.31,646.5525602427282,928.4391360000001,0.7176668606093742,232.65,1.3152000000000001,1.143348377390929,199.99999999999994,0.66631,0.05555583333333333,143.91828625000002
2017-07-02 06:03:32,235.35,3.9455,665.98,928.5734249999999,647.0851916218069,0.7172076887727,232.45,0,0,0,0,0,230.21,0,0,0,0,0,665.98,647.0851916218069,928.5734249999999,0.7172076887727,232.67,1.3151666666666666,1.1518459620922366,200.00000000000006,0.66598,0.05551208333333333,143.97379833333335
2017-07-02 06:08:32,235.44,3.9521,668.83,930.482424,646.8879133767424,0.7187991763721913,232.46,0,0,0,0,0,230.29,0,0,0,0,0,668.83,646.8879133767424,930.482424,0.7187991763721913,232.73,1.3173666666666668,1.1644394792248562,199.99999999999994,0.66883,0.05561708333333333,144.0294154166667
2017-07-02 06:13:32,235.47,3.938,665.99,927.2808600000001,645.2186553582744,0.7182182106077332,232.59,0,0,0,0,0,230.44,0,0,0,0,0,665.99,645.2186553582744,927.2808600000001,0.7182182106077332,232.83333333333334,1.3126666666666666,1.132426628489616,200.00000000000006,0.66599,0.0556175,144.0850329166667
2017-07-02 06:18:32,235.54,3.9392,667.31,927.839168,644.6571845368143,0.7192086980315967,232.62,0,0,0,0,0,230.46,0,0,0,0,0,667.31,644.6571845368143,927.839168,0.7192086980315967,232.87333333333333,1.3130666666666666,1.1451146546047883,200.00000000000006,0.66731,0.05555416666666666,144.14058708333337
2017-07-02 06:23:32,236.45,3.9134,666.52,925.32343,641.8524282940472,0.7203103027446306,233.71,0,0,0,0,0,231.6,0,0,0,0,0,666.52,641.8524282940472,925.32343,0.7203103027446306,233.92,1.3044666666666667,1.0815663474692208,200.00000000000006,0.66652,0.055576249999999994,144.19616333333337
2017-07-02 06:28:32,236.84,3.9088,666.39,925.760192,642.616760590538,0.719830044279977,234.27,0,0,0,0,0,232.2,0,0,0,0,0,666.39,642.616760590538,925.760192,0.719830044279977,234.43666666666664,1.3029333333333333,1.0251524932106886,200,0.66639,0.05553791666666666,144.25170125000005
2017-07-02 06:33:32,236.52,3.9112,667.21,925.077024,640.7794599023105,0.7212480503677497,233.59,0,0,0,0,0,231.63,0,0,0,0,0,667.21,640.7794599023105,925.0770240000002,0.7212480503677496,233.91333333333333,1.3037333333333334,1.1143728446433223,199.99999999999994,0.6672100000000001,0.05556666666666666,144.30726791666672
2017-07-02 06:38:32,236.17,3.9054,666.92,922.338318,637.1229759246398,0.7230752392963035,233.28,0,0,0,0,0,231.2,0,0,0,0,0,666.92,637.1229759246398,922.3383180000001,0.7230752392963034,233.54999999999998,1.3018,1.1218154570755747,200,0.66692,0.05558875,144.36285666666672
2017-07-02 06:43:32,236.53,3.9,668.06,922.467,636.1141426575895,0.7242101885487502,233.89,0,0,0,0,0,231.74,0,0,0,0,0,668.06,636.1141426575895,922.467,0.7242101885487502,234.0533333333333,1.3,1.0581633815654643,199.99999999999994,0.66806,0.05562416666666667,144.41848083333338
2017-07-02 06:48:32,237.09,3.8965,667.22,923.821185,638.9546568065721,0.7222393368257732,234.95,0,0,0,0,0,232.64,0,0,0,0,0,667.22,638.9546568065721,923.821185,0.7222393368257732,234.89333333333332,1.2988333333333333,0.9593006754839064,200.00000000000006,0.66722,0.05563666666666667,144.47411750000003
2017-07-02 06:53:32,236.15,3.9185,667.88,925.353775,640.4810024557721,0.7217563898736999,234.17,0,0,0,0,0,231.77,0,0,0,0,0,667.88,640.4810024557721,925.353775,0.7217563898736999,234.03,1.3061666666666667,0.9656881596376494,199.99999999999994,0.66788,0.05562916666666666,144.5297466666667
2017-07-02 06:58:32,235.63,3.9091,667.36,921.101233,634.8685783956552,0.7245240545671923,233.88,0,0,0,0,0,231.56,0,0,0,0,0,667.36,634.8685783956552,921.1012329999999,0.7245240545671923,233.68999999999997,1.3030333333333333,0.9114639051735065,200.00000000000006,0.6673600000000001,0.055635,144.5853816666667
2017-07-02 07:03:32,235.36,3.8981,665.78,917.456816,631.2400500798867,0.7256799321658753,233.56,0,0,0,0,0,231.18,0,0,0,0,0,665.78,631.2400500798867,917.456816,0.7256799321658753,233.36666666666667,1.2993666666666666,0.9370089987144695,200.00000000000006,0.6657799999999999,0.055547499999999986,144.6409291666667
2017-07-02 07:08:32,235.19,3.8895,666.24,914.7715049999999,626.8422199883834,0.728313022824208,233.42,0,0,0,0,0,231,0,0,0,0,0,666.24,626.8422199883834,914.7715049999998,0.7283130228242081,233.20333333333335,1.2965,0.9448121096039281,200,0.66624,0.05550083333333333,144.69643000000002
2017-07-02 07:13:32,235.29,3.8936,665.8,916.125144,629.2818442232548,0.726756605645571,233.34,0,0,0,0,0,230.97,0,0,0,0,0,665.8,629.2818442232548,916.125144,0.726756605645571,233.20000000000002,1.2978666666666667,0.9562607204116715,200,0.6658,0.05550166666666666,144.75193166666668
2017-07-02 07:18:32,235.2,3.9156,666.56,920.94912,635.4880392491856,0.7237750550214977,233.36,0,0,0,0,0,230.92,0,0,0,0,0,666.56,635.4880392491856,920.94912,0.7237750550214977,233.16,1.3052,0.9607136730142432,200.00000000000006,0.6665599999999999,0.055514999999999995,144.8074466666667
2017-07-02 07:23:32,235.06,3.9163,666.59,920.565478,634.9004419476871,0.7241092740607855,233.23,0,0,0,0,0,230.89,0,0,0,0,0,666.59,634.9004419476871,920.565478,0.7241092740607855,233.05999999999997,1.3054333333333334,0.9310907062558944,199.99999999999994,0.66659,0.05554791666666667,144.86299458333335
2017-07-02 07:28:32,235.23,3.9127,666.6,920.384421,634.6273886458929,0.7242625850573801,233.4,0,0,0,0,0,231.07,0,0,0,0,0,666.6,634.6273886458929,920.384421,0.7242625850573801,233.23333333333335,1.3042333333333334,0.9275403744462005,200,0.6666,0.05554958333333333,144.9185441666667
2017-07-02 07:33:32,235.17,3.9499,674.86,928.897983,638.2910333237247,0.72651681061945,233.26,0,0,0,0,0,231.01,0,0,0,0,0,674.86,638.2910333237247,928.897983,0.72651681061945,233.14666666666665,1.3166333333333333,0.9164474436692166,200,0.67486,0.05589416666666667,144.97443833333335
2017-07-02 07:38:32,235.13,3.9443,674.22,927.423259,636.8212409571316,0.7269819830990458,233.35,0,0,0,0,0,231.04,0,0,0,0,0,674.22,636.8212409571316,927.423259,0.7269819830990458,233.17333333333332,1.3147666666666666,0.9149130832570873,200.00000000000006,0.67422,0.05621166666666666,145.03065
2017-07-02 07:43:32,235.41,3.9357,674.85,926.503137,634.8114211093251,0.7283839342251466,233.58,0,0,0,0,0,231.23,0,0,0,0,0,674.85,634.8114211093251,926.5031370000002,0.7283839342251465,233.40666666666667,1.3119,0.9325640512981676,200,0.6748500000000001,0.056211250000000004,145.08686125
2017-07-02 07:48:32,235.32,3.9256,674.64,923.772192,631.0435271140058,0.7303099247222198,233.58,0,0,0,0,0,231.17,0,0,0,0,0,674.64,631.0435271140058,923.772192,0.7303099247222198,233.35666666666665,1.3085333333333333,0.9370491522276347,200.00000000000006,0.67464,0.05622875,145.14309
2017-07-02 07:53:32,235.37,3.9184,673.1,922.273808,630.4961276033508,0.7298266460148677,233.61,0,0,0,0,0,231.21,0,0,0,0,0,673.1,630.4961276033508,922.273808,0.7298266460148677,233.39666666666668,1.3061333333333334,0.9368885588197493,200,0.6731,0.05615583333333333,145.19924583333332
2017-07-02 07:58:32,235.09,3.8938,667.34,915.393442,626.5799853622899,0.7290198611669757,233.34,0,0,0,0,0,230.96,0,0,0,0,0,667.34,626.5799853622899,915.393442,0.7290198611669757,233.13,1.2979333333333334,0.9308111354180018,200,0.66734,0.05585166666666667,145.25509749999998
2017-07-02 08:03:32,235.06,3.8886,666.44,914.054316,625.5821440851935,0.7291032801162334,233.39,0,0,0,0,0,231.04,0,0,0,0,0,666.44,625.5821440851935,914.054316,0.7291032801162334,233.16333333333333,1.2962,0.9106634833950457,199.99999999999994,0.66644,0.055574166666666674,145.31067166666665
2017-07-02 08:08:32,235.12,3.8886,666.06,914.287632,626.3273508543017,0.7285015969679003,233.43,0,0,0,0,0,231.12,0,0,0,0,0,666.06,626.3273508543017,914.287632,0.7285015969679003,233.22333333333336,1.2962,0.9018537310446436,199.99999999999994,0.66606,0.05552083333333333,145.36619249999998
2017-07-02 08:13:32,234.68,3.8909,666.53,913.116412,624.1148459728817,0.7299507392930311,232.97,0,0,0,0,0,230.71,0,0,0,0,0,666.53,624.1148459728817,913.116412,0.7299507392930311,232.78666666666666,1.2969666666666666,0.8920900395211583,200,0.66653,0.05552458333333333,145.4217170833333
2017-07-02 08:18:32,234.73,3.8995,667.87,915.329635,625.9217233881832,0.7296497070151126,233,0,0,0,0,0,230.74,0,0,0,0,0,667.87,625.9217233881832,915.329635,0.7296497070151126,232.82333333333335,1.2998333333333334,0.8948129483012912,200,0.66787,0.0556,145.4773170833333
2017-07-02 08:23:32,234.61,3.8877,666.4,912.0932970000001,622.7561500558068,0.7306270117233412,232.9,0,0,0,0,0,230.68,0,0,0,0,0,666.4,622.7561500558068,912.0932970000001,0.7306270117233412,232.73000000000002,1.2959,0.8808490525501702,200,0.6664,0.055594583333333336,145.53291166666665
2017-07-02 08:28:32,234.44,3.8896,666.66,911.877824,622.1620450517494,0.7310847818139286,232.83,0,0,0,0,0,230.55,0,0,0,0,0,666.66,622.1620450517494,911.877824,0.7310847818139286,232.60666666666665,1.2965333333333333,0.8841821673210758,200.00000000000006,0.6666599999999999,0.05554416666666666,145.5884558333333
2017-07-02 08:33:32,234.37,3.8941,666.58,912.660217,623.3937562203258,0.7303703915035447,232.66,0,0,0,0,0,230.39,0,0,0,0,0,666.58,623.3937562203258,912.660217,0.7303703915035447,232.47333333333333,1.2980333333333334,0.8961601330618607,199.99999999999994,0.6665800000000001,0.055551666666666666,145.6440075
2017-07-02 08:38:32,234.19,3.9083,670.72,915.284777,622.8008546942912,0.7327992520518016,232.37,0,0,0,0,0,230.2,3.8618,501.16,888.98636,734.2584031974367,0.5637431827412965,1171.88,1357.0592578917278,1793.0177254644325,0.6535797071924966,232.25333333333333,2.5900333333333334,0.8840920833572572,100,1.17188,0.07660249999999999,145.72061
2017-07-02 08:43:32,233.81,3.9162,672.19,915.646722,621.7471539213872,0.7341150072942653,232.02,0,0,0,0,0,229.84,6.4283,789.03,1477.480472,1249.151793915112,0.5340375151841601,1461.22,1870.8989478364992,2373.905381731909,0.6155342210538951,231.89000000000001,3.448166666666667,0.8840398464789389,100,1.46122,0.1097125,145.8303225
2017-07-02 08:48:32,233.42,3.9131,667.86,913.395802,623.1010443830304,0.7311835663549503,231.73,0,0,0,0,0,229.49,0,0,0,0,0,667.86,623.1010443830304,913.395802,0.7311835663549503,231.54666666666665,1.3043666666666667,0.8882298744673401,200,0.66786,0.08871166666666666,145.91903416666665
2017-07-02 08:53:32,232.92,3.9157,668.11,912.044844,620.8500828436639,0.7325407345869498,231.28,0,0,0,0,0,229,0,0,0,0,0,668.11,620.8500828436639,912.044844,0.7325407345869498,231.0666666666667,1.3052333333333335,0.8944027697634267,199.99999999999994,0.66811,0.05566541666666667,145.97469958333332
2017-07-02 08:58:32,232.72,3.9179,670.2,911.773688,618.1935118788625,0.7350508232696445,231.05,0,0,0,0,0,228.73,0,0,0,0,0,670.2,618.1935118788625,911.773688,0.7350508232696445,230.83333333333334,1.3059666666666667,0.9111913357400808,199.99999999999994,0.6702,0.05576291666666666,146.0304625
2017-07-02 09:03:32,232.34,3.9124,667.52,909.007016,617.0176697123222,0.7343397666360806,230.68,0,0,0,0,0,228.43,0,0,0,0,0,667.52,617.0176697123222,909.007016,0.7343397666360806,230.48333333333335,1.3041333333333334,0.890881480945842,199.99999999999994,0.66752,0.055738333333333334,146.08620083333332
2017-07-02 09:08:32,232.24,3.9175,667.08,909.8002,618.6603894868654,0.7332159302668873,230.66,0,0,0,0,0,228.43,0,0,0,0,0,667.08,618.6603894868654,909.8002,0.7332159302668873,230.4433333333333,1.3058333333333334,0.8736782723156639,199.99999999999994,0.66708,0.05560833333333333,146.14180916666666
2017-07-02 09:13:32,231.78,3.9178,666.11,908.0676840000001,617.158315689843,0.7335466416620107,230.16,0,0,0,0,0,227.88,0,0,0,0,0,666.11,617.158315689843,908.067684,0.7335466416620108,229.93999999999997,1.3059333333333334,0.8958858832738862,200,0.66611,0.05554958333333333,146.19735875
2017-07-02 09:18:32,231.62,3.9112,666.55,905.912144,613.5046129791339,0.7357777510928255,229.96,0,0,0,0,0,227.77,0,0,0,0,0,666.55,613.5046129791339,905.912144,0.7357777510928255,229.78333333333333,1.3037333333333334,0.8761877130630251,199.99999999999994,0.66655,0.055527499999999994,146.25288625000002
2017-07-02 09:23:32,232.27,3.9051,665.63,907.037577,616.1605871767773,0.7338505227110342,230.63,0,0,0,0,0,228.39,0,0,0,0,0,665.63,616.1605871767773,907.037577,0.7338505227110342,230.42999999999998,1.3017,0.8853013930477769,199.99999999999994,0.6656299999999999,0.055507499999999994,146.30839375000002
2017-07-02 09:28:32,233.75,3.8804,666.8,907.0435,614.9029768119927,0.7351356357219913,232.12,0,0,0,0,0,229.97,0,0,0,0,0,666.8,614.9029768119927,907.0435,0.7351356357219913,231.9466666666667,1.2934666666666665,0.8522074040009289,200.00000000000006,0.6668,0.05551791666666665,146.3639116666667
2017-07-02 09:33:32,233.82,3.8768,666.58,906.4733759999999,614.3004842882979,0.7353552985101683,232.17,0,0,0,0,0,230.01,0,0,0,0,0,666.58,614.3004842882979,906.473376,0.7353552985101683,232,1.2922666666666667,0.8577586206896591,199.99999999999994,0.6665800000000001,0.055557499999999996,146.4194691666667
2017-07-02 09:38:32,233.7,3.8965,669.08,910.61205,617.6943088658034,0.7347585615630718,232.1,0,0,0,0,0,229.89,0,0,0,0,0,669.08,617.6943088658034,910.61205,0.7347585615630718,231.89666666666665,1.2988333333333333,0.8653279477928362,200.00000000000006,0.66908,0.0556525,146.4751216666667
2017-07-02 09:43:32,234.65,4.0557,715.42,951.670005,627.5747142904181,0.7517521790549656,232.98,0,0,0,0,0,230.71,0,0,0,0,0,715.42,627.5747142904181,951.670005,0.7517521790549656,232.78,1.3518999999999999,0.8892516539221552,200.00000000000006,0.71542,0.0576875,146.53280916666668
2017-07-02 09:48:32,235.75,4.152,747.13,978.8340000000001,632.3865610969291,0.7632857052370473,234.05,0,0,0,0,0,231.81,0,0,0,0,0,747.13,632.3865610969291,978.8340000000001,0.7632857052370473,233.87,1.3840000000000001,0.8808312310257846,199.99999999999997,0.74713,0.06093958333333333,146.59374875
2017-07-02 09:53:32,235.41,4.1662,748.67,980.765142,633.5562286508438,0.7633529862952654,233.66,0,0,0,0,0,231.45,0,0,0,0,0,748.67,633.5562286508438,980.765142,0.7633529862952654,233.50666666666666,1.3887333333333334,0.8807742819619734,199.99999999999997,0.74867,0.062325,146.65607375
2017-07-02 09:58:32,235.41,4.1758,750.4,983.0250779999999,635.0103495037746,0.7633579415153029,233.68,0,0,0,0,0,231.51,0,0,0,0,0,750.4,635.0103495037746,983.0250779999999,0.7633579415153029,233.53333333333333,1.3919333333333332,0.866400228375681,200,0.7504,0.062461249999999996,146.718535
2017-07-02 10:03:32,233.37,4.2108,750.76,982.674396,634.041316440786,0.7639967043569943,231.69,0,0,0,0,0,229.43,0,0,0,0,0,750.76,634.041316440786,982.674396,0.7639967043569943,231.49666666666667,1.4036,0.8927414361617863,200,0.75076,0.06254833333333332,146.78108333333333
2017-07-02 10:08:32,232.57,4.226,750.95,982.84082,634.0742661220942,0.7640606542980175,230.91,0,0,0,0,0,228.6,0,0,0,0,0,750.95,634.0742661220942,982.84082,0.7640606542980175,230.69333333333336,1.4086666666666667,0.907409548029142,199.99999999999997,0.75095,0.06257125,146.84365458333332
2017-07-02 10:13:32,232.66,3.9989,689.63,930.3840739999999,624.5198061333502,0.7412315185438139,231.04,0,0,0,0,0,228.71,0,0,0,0,0,689.63,624.5198061333502,930.3840739999999,0.7412315185438139,230.8033333333333,1.3329666666666666,0.9069770800537132,200,0.68963,0.06002416666666666,146.90367874999998
2017-07-02 10:18:32,232.35,3.9098,668.21,908.44203,615.4366886776584,0.7355560156105944,230.67,0,0,0,0,0,228.43,0,0,0,0,0,668.21,615.4366886776584,908.44203,0.7355560156105944,230.48333333333335,1.3032666666666668,0.890881480945842,199.99999999999994,0.6682100000000001,0.05657666666666667,146.96025541666666
2017-07-02 10:23:32,232.32,3.9072,666.68,907.720704,616.0313742580452,0.7344549893620141,230.66,0,0,0,0,0,228.38,0,0,0,0,0,666.68,616.0313742580452,907.7207040000001,0.734454989362014,230.45333333333335,1.3024,0.8996760009257196,200,0.6666799999999999,0.05562041666666666,147.01587583333333
2017-07-02 10:28:32,232.12,3.9242,669.81,910.885304,617.3059216816023,0.7353395614778739,230.46,0,0,0,0,0,228.16,0,0,0,0,0,669.81,617.3059216816023,910.885304,0.7353395614778739,230.24666666666667,1.3080666666666667,0.9062744303211077,199.99999999999994,0.6698099999999999,0.05568708333333332,147.07156291666666
2017-07-02 10:33:32,231.92,3.9189,668.28,908.8712879999999,615.9942043159001,0.7352856326560511,230.29,0,0,0,0,0,227.99,0,0,0,0,0,668.28,615.9942043159001,908.8712879999999,0.7352856326560511,230.0666666666667,1.3063,0.9026369168357063,199.99999999999994,0.66828,0.05575375,147.12731666666667
2017-07-02 10:38:32,231.93,3.9234,667.9,909.954162,618.0017531861234,0.7339930162328331,230.27,0,0,0,0,0,227.95,0,0,0,0,0,667.9,618.0017531861234,909.954162,0.7339930162328331,230.05000000000004,1.3078,0.9128450336883507,199.99999999999994,0.6678999999999999,0.055674166666666663,147.18299083333335
2017-07-02 10:43:32,231.95,3.9294,669.91,911.4243299999999,617.9926384803858,0.7350143922534963,230.22,0,0,0,0,0,227.93,0,0,0,0,0,669.91,617.9926384803858,911.4243299999999,0.7350143922534963,230.0333333333333,1.3097999999999999,0.9143602376467018,200.00000000000006,0.66991,0.05574208333333333,147.2387329166667
2017-07-02 10:48:32,232.03,3.9405,670.74,914.314215,621.352022730325,0.7335990067703366,230.29,0,0,0,0,0,228.07,0,0,0,0,0,670.74,621.352022730325,914.314215,0.7335990067703366,230.13,1.3135000000000001,0.8951462217007788,199.99999999999994,0.67074,0.05586041666666667,147.29459333333335
2017-07-02 10:53:32,232.01,3.9327,667.55,912.4257269999999,622.0110166158462,0.7316211941928288,230.32,0,0,0,0,0,228.02,0,0,0,0,0,667.55,622.0110166158462,912.4257269999999,0.7316211941928288,230.11666666666667,1.3109,0.9111320344752649,200.00000000000006,0.66755,0.05576208333333333,147.35035541666667
2017-07-02 10:58:32,232.03,3.9419,666.54,914.639057,626.3298116726118,0.728746487369826,230.31,0,0,0,0,0,227.97,0,0,0,0,0,666.54,626.3298116726118,914.639057,0.728746487369826,230.10333333333335,1.3139666666666667,0.9271196998450061,199.99999999999994,0.6665399999999999,0.05558708333333333,147.4059425
2017-07-02 11:03:32,231.73,3.9343,665.57,911.695339,623.0609651184424,0.7300355409626593,230.14,0,0,0,0,0,227.84,0,0,0,0,0,665.57,623.0609651184424,911.695339,0.7300355409626593,229.90333333333334,1.3114333333333332,0.897478650447289,200.00000000000006,0.66557,0.055504583333333336,147.46144708333335
2017-07-02 11:08:32,231.62,3.938,668.22,912.1195600000001,620.8414639298778,0.7326013269576194,230.02,0,0,0,0,0,227.77,0,0,0,0,0,668.22,620.8414639298778,912.1195600000001,0.7326013269576194,229.8033333333333,1.3126666666666666,0.8848145515730712,200.00000000000006,0.66822,0.05557458333333333,147.5170216666667
