DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-02 11:13:32,231.64,3.9353,667.54,911.5728919999999,620.770074849975,0.7322947027696388,229.99,0,0,0,0,0,227.82,0,0,0,0,0,667.54,620.770074849975,911.5728919999999,0.7322947027696388,229.8166666666667,1.3117666666666665,0.8688084705199933,200.00000000000006,0.6675399999999999,0.05565666666666667,147.57267833333336
2017-07-02 11:18:32,234.03,5.8649,1004.58,1372.562547,935.2790861700731,0.7319010723377986,232.16,2.5574,77.77,593.7259839999999,588.6105428691948,0.1309863507674948,230.12,6.9118,281.77,1590.5434160000002,1565.3862224003858,0.17715329060844695,1364.1200000000001,3089.2758514396537,3377.047328760466,0.40393866807330053,232.10333333333332,5.111366666666666,0.8545044592207438,49.96641472274212,1.3641200000000002,0.08465249999999999,147.65733083333336
2017-07-02 11:23:32,234.06,43.0401,9042.8,10073.965806,4439.882343087173,0.8976405294739194,231.57,44.6367,-5475.17,10336.520618999999,8767.335511893687,-0.5296917794500267,229.98,70.5875,2655.24,16233.71325,16015.091208782596,0.16356331783795675,6222.869999999999,29222.309063763456,29877.541030931774,0.2082791884900285,231.87,52.75476666666666,0.9444947599948237,33.80307498279779,6.222869999999999,0.31612458333333326,147.9734554166667
2017-07-02 11:28:32,233.79,59.3379,12883.56,13872.607640999999,5144.232157235088,0.9287049942883915,231.26,65.414,-9866.61,15127.64164,11467.150853466692,-0.6522239377955017,229.68,89.7531,2668.42,20614.492008,20441.057102104478,0.12944388825901937,5685.369999999999,37052.44011280626,37486.0874238696,0.15166613511069682,231.57666666666668,71.50166666666667,0.9557669886142716,25.525885177501696,5.685369999999999,0.49617666666666654,148.46963208333335
2017-07-02 11:33:32,233.84,58.1347,12575.56,13594.218248000001,5163.144435385888,0.9250668019729735,231.31,64.4457,-9696.64,14906.934867,11322.185294340503,-0.6504784576114161,229.64,88.5046,2860.45,20324.196343999996,20121.898092052917,0.14074111229713873,5739.37,36607.22782177931,37054.41264940726,0.15489032451555562,231.59666666666666,70.36166666666666,0.9686380057283521,25.785252386479378,5.73937,0.47603083333333324,148.9456629166667
2017-07-02 11:38:32,233.95,57.8156,12490.59,13525.95962,5190.062147390004,0.9234531486794428,231.39,64.4577,-9681.35,14914.867203,11345.691951601058,-0.6491073549788414,229.75,88.1171,2917,20244.903725,20033.652633369657,0.1440856444477856,5726.24,36569.406732360716,37015.01497087944,0.15470046424417128,231.69666666666663,70.13013333333333,0.9725359305989263,25.647985839658073,5.72624,0.47773374999999996,149.4233966666667
2017-07-02 11:43:32,234.01,58.2062,12582.44,13620.832862,5216.252630091747,0.9237643635656853,231.42,64.731,-9714.29,14980.048019999998,11403.263062711736,-0.6484818998597577,229.82,88.4667,2898.94,20331.416994,20123.684152269732,0.14258425769613134,5767.09,36743.19984507322,37193.03781520257,0.15505832109370518,231.75,70.46796666666667,0.9751887810140198,25.54172368627069,5.7670900000000005,0.47888875,149.9022854166667
2017-07-02 11:48:32,234.54,57.1328,12327.32,13399.926912,5253.115538853287,0.9199542714640143,231.98,64.0211,-9661.31,14851.614778000001,11279.607732452758,-0.6505225286553684,230.33,87.7149,3092.71,20203.372917,19965.255372252795,0.15307889493034396,5758.72,36497.97864355884,36949.496628561494,0.1558538146781838,232.28333333333333,69.62293333333334,0.9715146731721293,25.98564266180492,5.75872,0.4802420833333334,150.38252750000004
2017-07-02 11:53:32,234.25,56.7724,12222.81,13298.9347,5240.665974736807,0.9190818870627284,231.7,64.1541,-9643.66,14864.50497,11311.645760346046,-0.648771016556766,230.1,87.4208,3073.6,20115.52608,19879.32022266255,0.15279739579149998,5652.75,36431.631957745405,36867.565551133375,0.15332582760746524,232.01666666666665,69.4491,0.9625745276919827,25.87751317151698,5.65275,0.4754779166666667,150.8580054166667
2017-07-02 11:58:32,234.25,57.3946,12383.83,13444.68505,5234.530602145096,0.9210948381420061,231.76,64.2404,-9685.5,14888.355103999998,11307.263482063325,-0.6505419794425668,230.11,87.7463,3072.32,20191.301093000002,19956.189256613674,0.15216057577711642,5770.65,36497.983340822095,36951.36248326206,0.15616880169476682,232.04,69.79376666666667,0.952421996207554,25.722258864569092,5.77065,0.4759749999999999,151.33398041666672
2017-07-02 12:03:32,234.54,56.9238,12273.27,13350.908051999999,5254.863396897998,0.9192835387823254,231.91,63.6997,-9653.65,14772.597427,11181.979986465145,-0.6534835899850586,230.39,91.1208,3635.59,20993.321111999998,20676.12189612561,0.17317841139112855,6255.210000000001,37112.96527948875,37636.416460399596,0.16620099861477586,232.27999999999997,70.58143333333334,0.9729636645428017,29.100240242594488,6.255210000000001,0.5010775,151.83505791666673
2017-07-02 12:08:32,234.74,56.5849,12188.87,13282.739426,5278.504976043388,0.9176473021928874,232.08,63.759,-9671.15,14797.18872,11199.359432253044,-0.6535802295288966,230.55,95.8523,4124.75,22098.747765,21710.39129584247,0.18665084754407577,6642.470000000001,38188.2557041389,38761.64704221942,0.17136707304426416,232.4566666666667,72.0654,0.9822619269541144,33.007379408148715,6.642470000000001,0.5374033333333335,152.37246125000007
2017-07-02 12:13:32,233.66,45.0733,9089.7,10531.827278,5319.467992536931,0.863069604169025,138.99,42.8292,1943.32,5952.830508,5626.695160978204,0.32645310451698145,142.88,49.8426,4496.39,7121.510687999999,5522.534875145491,0.6313814858940784,15529.41,16468.698028660627,22635.825359533734,0.6860545066654412,171.84333333333333,45.915033333333334,35.97268830135976,8.553988490334676,15.52941,0.9238283333333334,153.29628958333342
2017-07-02 12:18:32,233.63,35.9176,6999.5,8391.428888,4628.507160236541,0.8341249259717256,123.73,31.9794,2992.64,3956.811162,2588.5247540110163,0.756326212567432,126.7,35.5814,4127.23,4508.16338,1813.7005232047068,0.9155014253276685,14119.369999999999,9030.732437452263,16760.39192721198,0.8424248109064773,161.35333333333332,34.492799999999995,44.79403379746313,7.28673810186473,14.119369999999998,1.2353658333333333,154.53165541666675
2017-07-02 12:23:32,233.87,29.968,5522.58,7008.6161600000005,4315.299598152272,0.7879701033591772,144.75,16.519,1960.7,2391.1252499999996,1368.6253947620437,0.8199905044706464,91.93,20.6212,1784.82,1895.7069160000003,638.8444873130176,0.9415062976960725,9268.1,6322.769480227333,11219.40691436469,0.8260775342887022,156.85,22.3694,49.104239719477214,33.968725133441225,9.2681,0.9744779166666666,155.50613333333342
2017-07-02 12:28:32,233.9,28.196,5293.3,6595.044400000001,3933.9021019811066,0.8026177958710937,130.41,14.3645,1499.25,1873.2744449999998,1123.1235834893937,0.8003365465224185,112.45,16.4078,1673.97,1845.0571100000002,775.9253690024273,0.9072727293519928,8466.52,5832.951054472927,10281.307257069835,0.8234867209301702,158.92,19.656100000000002,47.18097155801663,43.44656366217102,8.466520000000001,0.7389425000000001,156.24507583333343
2017-07-02 12:33:32,234.04,25.1526,4633.76,5886.714504,3630.6577797974787,0.7871555511739831,115.93,9.6727,704.36,1121.356111,872.5345368964167,0.6281323061341038,121.53,15.7905,1676.38,1919.019465,934.0159541725645,0.8735607066914248,7014.5,5437.20827086646,8875.046142459129,0.7903620879717925,157.16666666666666,16.871933333333335,48.91198303287381,49.07953642933628,7.0145,0.6450425,156.89011833333342
2017-07-02 12:38:32,233.15,22.4341,4135.45,5230.510415000001,3202.544691167241,0.790639855747233,83.97,10.009,393.02,840.45573,742.900473609913,0.46762724789799454,156.95,18.3284,2337.47,2876.64238,1676.6947788766038,0.812568853275394,6865.939999999999,5622.139943653758,8874.096552868188,0.7737058030747778,158.02333333333334,16.923833333333334,47.54150230978547,40.8585525343943,6.865939999999998,0.5783516666666666,157.46847000000008
2017-07-02 12:43:32,235.1,23.8451,4388.34,5605.98301,3488.4835606332813,0.7827958080094146,147.39,9.001,1048.6,1326.6573899999999,812.6855913830466,0.7904075369451642,89.62,13.7154,1204.83,1229.174148,243.4209465340363,0.9801947120026803,6641.77,4544.590098550364,8047.757942230993,0.8252944543904578,157.37,15.5205,49.39314990150599,53.63615862891014,6.64177,0.5628212499999999,158.0312912500001
2017-07-02 12:48:32,235.52,23.2705,4290.24,5480.66816,3410.507912677786,0.7827950670890462,155.29,6.4223,754.24,997.3189669999999,652.5083480982806,0.7562675783343445,82.17,10.9861,874.95,902.727837,222.2162127179259,0.9692290014094248,5919.429999999999,4285.232473493993,7307.726655861414,0.8100234558242702,157.66,13.559633333333332,49.384751997970326,71.61599748272445,5.919429999999999,0.5233833333333333,158.55467458333342
2017-07-02 12:53:32,235.59,30.7013,6219.1,7232.919267,3692.9549567981217,0.8598326305637721,224.18,26.2269,-1994.49,5879.546442000001,5530.919996124954,-0.33922514596577447,214.85,49.6416,1893.3,10665.497759999998,10496.106781972303,0.1775163281268178,6117.910000000001,19719.98173489538,20647.191150195405,0.29630713231141376,224.87333333333333,35.523266666666665,4.765645845068335,39.743904933667885,6.117910000000001,0.5015558333333333,159.05623041666675
2017-07-02 12:58:32,235.36,59.4281,13179.85,13986.997616,4682.697543883192,0.9422930039627169,232.62,65.017,-9579.74,15124.25454,11703.489091852507,-0.6334024579303331,230.89,108.2762,5778.54,24999.891818,24322.891817793858,0.23114260021875108,9378.650000000001,40709.07845352955,41775.44906231559,0.22450147659717698,232.95666666666668,77.57376666666666,1.0316654027215373,39.578371210542414,9.378650000000002,0.64569,159.70192041666675
2017-07-02 13:03:32,235.39,62.7879,13873.36,14779.643780999999,5095.8564151329765,0.9386802689950435,232.62,67.8187,-10124.61,15775.985994000002,12098.512571005753,-0.6417735160167257,230.79,111.1485,6184.26,25651.962314999997,24895.34291514339,0.2410833106667926,9933.01,42089.71190128212,43245.907732328036,0.2296867038028359,232.9333333333333,80.58503333333334,1.054665140240417,37.92697651466296,9.93301,0.8046525000000001,160.50657291666676
2017-07-02 13:08:32,235.42,63.0551,13913.77,14844.431642,5173.40846648617,0.9373056736394786,232.59,67.5764,-10071.23,15717.594876000001,12067.02593737005,-0.640761521050417,230.83,110.7611,6223.33,25566.984713,24798.00135143709,0.24341274772365448,10065.87,42038.43575529331,43226.74889011228,0.23286206477356608,232.9466666666667,80.4642,1.0617594871501204,37.65264552434498,10.06587,0.8332866666666666,161.33985958333344
2017-07-02 13:13:32,235.52,63.4352,14009.14,14940.258304,5191.850792409292,0.9376772285288595,232.73,68.5557,-10189.05,15954.968061,12277.79564600381,-0.6386129988505528,230.95,111.5228,6150.8,25756.19066,25010.97792318947,0.23880860648979216,9970.89,42480.624361602575,43635.10162178704,0.22850617116522368,233.0666666666667,81.17123333333335,1.0526315789473621,37.39202352886098,9.970889999999999,0.834865,162.17472458333344
2017-07-02 13:18:32,235.34,61.9506,13626.24,14579.454204,5185.177754805835,0.9346193492114075,232.48,68.4395,-10094.88,15910.814959999998,12298.269409838107,-0.6344665578336913,230.74,110.268,6264.32,25443.23832,24660.02171827747,0.2462076533345933,9795.68,42143.468882921414,43266.930976765216,0.22640108227829658,232.85333333333332,80.21936666666666,1.0679111314704586,37.45807849392978,9.79568,0.8236070833333332,162.9983316666668
2017-07-02 13:23:32,235.32,61.0079,13392.44,14356.379028,5171.8632659804725,0.932856396022982,232.51,68.1818,-10051.31,15852.950318,12259.168041464978,-0.6340340314185801,230.73,109.8106,6380.05,25336.599737999997,24520.160037836653,0.25181161110704053,9721.18,41951.1913452821,43062.78899329295,0.2257443195682026,232.85333333333332,79.66676666666666,1.0593220338983058,37.83740020410016,9.72118,0.8132025,163.81153416666677
2017-07-02 13:28:32,234.99,61.2277,13432.92,14387.897223,5154.439520763739,0.9336263521904086,232.23,68.4245,-10097.5,15890.221634999998,12269.459538195722,-0.6354536917067992,230.45,110.0929,6291.53,25370.908805,24578.4390035398,0.2479820509527861,9626.95,42002.33806249926,43091.46747349147,0.22340733710037144,232.5566666666667,79.91503333333333,1.0463399601530703,37.76244019168693,9.62695,0.8061720833333333,164.6177062500001
2017-07-02 13:33:32,235.27,59.9004,13104.44,14092.767108,5184.56719955742,0.9298699041553764,232.45,65.5793,-9819.07,15243.908285,11660.300345042215,-0.6441307449784358,230.64,108.69,6592.83,25068.261599999998,24185.78781510196,0.26299510134360493,9878.2,41030.655359701595,42203.00361925214,0.23406390903167304,232.78666666666666,78.05656666666667,1.066785039234785,39.24517134368792,9.878200000000001,0.8127145833333334,165.43042083333344
2017-07-02 13:38:32,235.39,60.2338,13192.55,14178.434181999999,5194.6723044679175,0.93046593373113,232.6,63.74,-9715.58,14825.924,11198.907434092669,-0.6553102525009571,230.76,107.7944,6842.35,24874.635744,23915.052788446494,0.27507337475888227,10319.32,40308.63252700708,41608.58350700842,0.24800940407552796,232.91666666666666,77.25606666666667,1.0618962432915904,39.528718780229546,10.31932,0.8415633333333333,166.27198416666678
2017-07-02 13:43:32,235.07,60.5825,13263.67,14241.128275000001,5185.054741861894,0.9313637054505078,232.3,63.7969,-9740.97,14820.01987,11168.996929281288,-0.6572845438431926,230.55,107.9574,6703.95,24889.57857,23969.734579041615,0.2693476701964102,10226.650000000001,40323.7862501848,41600.385908944314,0.24583065220558964,232.64000000000001,77.4456,1.044532324621724,39.397719173200294,10.226650000000001,0.8560820833333334,167.1280662500001
2017-07-02 13:48:32,234.85,59.4995,12987.92,13973.457574999999,5154.750301801711,0.9294707433925853,232.12,58.6685,-9294.37,13618.132220000001,9953.301535897632,-0.6824996152078776,230.35,106.7049,6886.4,24579.473714999996,23595.08472428899,0.28016873265262265,10579.949999999999,38703.13656198833,40123.16191102613,0.2636868456045722,232.44000000000003,74.95763333333333,1.0368267079676337,42.35361397482755,10.579949999999998,0.8669416666666666,167.99500791666676
2017-07-02 13:53:32,234.67,56.6785,12287.48,13300.743595,5091.916675431123,0.9238190265256369,232.06,51.175,-8724.5,11875.6705,8056.962800867972,-0.7346532559993139,230.3,105.3894,7199.18,24271.17882,23178.911291085624,0.29661435290764343,10762.16,36327.79076738472,37888.42131713174,0.28404878392580984,232.34333333333333,71.08096666666667,1.001391618725157,48.266694928647084,10.76216,0.8892545833333334,168.8842625000001
2017-07-02 13:58:32,234.34,59.5447,12648.39,13953.704998,5892.716994656215,0.9064538774334779,231.47,55.8402,-9910.69,12925.331094000001,8297.13249342345,-0.766764884235777,229.94,128.0868,10300.38,29452.278792,27592.370284143642,0.3497311726791697,13038.079999999998,41782.21977222331,43769.229136241,0.29788233097311834,231.91666666666666,81.15723333333334,1.0449155587495564,57.825488547539614,13.038079999999997,0.9916766666666665,169.87593916666677
2017-07-02 14:03:32,233.62,137.5524,28373.17,32134.991688000002,15087.110887738889,0.8829369017884402,230.36,121.2157,-22805.19,27923.248652000002,16113.07308818898,-0.8167097705648435,229.28,230.1967,14987.58,52779.499376,50606.797963562014,0.28396593710047924,20555.559999999998,81806.98193948988,84349.94570811307,0.2436938142335152,231.08666666666667,162.98826666666665,1.0962697977670708,41.235135944346105,20.555559999999996,1.399735,171.27567416666676
2017-07-02 14:08:32,233.42,153.6805,31614.42,35872.102309999995,16950.99325121413,0.8813093731388837,230.26,135.0103,-25319.46,31087.471677999998,18037.622920963062,-0.8144586430912003,229.2,244.4012,15444.63,56016.75504,53845.52209213377,0.2757144713036559,21739.589999999997,88834.13826431095,91455.52960062512,0.23770667662123957,230.95999999999995,177.69733333333332,1.065119501212347,37.537910904684374,21.739589999999996,1.7622979166666664,173.03797208333341
2017-07-02 14:13:32,234.25,154.9708,32081.51,36301.9099,16988.38952071732,0.8837416567991647,231.2,139.4577,-26054.81,32242.620239999997,18992.98385732893,-0.8080859994026343,230.05,247.8018,15424.06,57006.80409,54880.543780761145,0.2705652464861761,21450.759999999995,90861.9171588074,93359.64382082644,0.22976480117220424,231.83333333333334,180.74343333333331,1.0424155283968328,37.101412444122,21.450759999999995,1.799597916666666,174.83757000000008
2017-07-02 14:18:32,234.02,154.4061,31978.2,36134.11552200001,16824.655399658022,0.8849863775005173,231.62,140.9291,-26210.85,32641.998142,19454.85504905733,-0.8029793361906625,230.02,214.0221,11112.96,49229.363442,47958.65245128272,0.22573844598037163,16880.31,84238.16289999807,85912.82182807589,0.19648184800378188,231.88666666666666,169.78576666666666,0.9199896501164453,26.05420595719351,16.88031,1.597127916666666,176.43469791666675
2017-07-02 14:23:32,231.5,154.688,32014.08,35810.272,16046.004563989867,0.8939915340492248,229.19,140.94,-25419.28,32302.0386,19931.931717660736,-0.7869249465883555,227.28,199.9264,8221.97,45439.272192000004,44689.22316015087,0.18094413936162365,14816.770000000002,80667.15944180147,82016.62810456133,0.1806556833952062,229.32333333333335,165.1848,0.9491692951727464,21.031959357035277,14.816770000000002,1.3207116666666667,177.7554095833334
2017-07-02 14:28:32,230.56,158.1717,32837,36468.067151999996,15863.522711011608,0.9004315985032714,228.07,142.7135,-25223.43,32548.667945,20571.68840977742,-0.7749450774029211,226.14,201.5155,7551.23,45570.715169999996,44940.727704303674,0.1657035658060312,15164.8,81375.9388250927,82776.8964065773,0.1832008767943495,228.25666666666666,167.4669,1.0090979452955042,20.331540143156644,15.1648,1.2492320833333332,179.00464166666674
2017-07-02 14:33:32,230.45,157.3661,32661.63,36265.017745,15759.741044454522,0.9006373643510264,228,141.7262,-25106.79,32313.5736,20342.471204318244,-0.7769734883176153,226.01,200.9816,7588.96,45423.851416,44785.42132861145,0.16706993712397716,15143.8,80887.63357738421,82293.03703345243,0.18402285959921477,228.15333333333334,166.69129999999998,1.0066329661338804,20.571139585569256,15.143799999999999,1.2628583333333332,180.26750000000007
2017-07-02 14:38:32,230.8,157.9205,32836.81,36448.051400000004,15817.84940758201,0.9009208651412293,228.42,142.1258,-25291.31,32464.375235999996,20353.99955654195,-0.7790481047654437,226.38,201.9282,7673.96,45712.505916,45063.7718687499,0.16787441086912738,15219.459999999995,81235.62083287386,82649.0051651806,0.1841457131829076,228.53333333333333,167.32483333333332,0.9918319719953383,20.68035328487803,15.219459999999996,1.265135833333333,181.53263583333342
2017-07-02 14:43:32,232.91,158.8221,33129.25,36991.255311,16456.177074918884,0.8955968031219648,230.38,148.4882,-26409.46,34208.711516,21743.421214089358,-0.7720097843395195,228.45,203.977,8176.24,46598.54565,45875.63139791685,0.1754612700021036,14896.03,84075.22968692509,85384.63536649969,0.17445796818199447,230.58,170.42909999999998,1.0104952727903478,19.6843731498905,14.896030000000001,1.2548120833333332,182.78744791666674
2017-07-02 14:48:32,233.09,149.5076,31266.41,34848.726484,15389.780481493002,0.8972038049756356,230.52,140.6052,-24815.84,32412.310704,20850.227103488178,-0.7656300788495614,228.53,195.506,7887.48,44678.98618,43977.260775567076,0.1765366825519137,14338.05,80217.26836054826,81488.5870599725,0.17595163344098408,230.71333333333334,161.87293333333332,1.0301384113040708,20.77744930797573,14.338049999999999,1.2180866666666668,184.0055345833334
2017-07-02 14:53:32,233.32,139.0386,29441.9,32440.486152,13622.028709707805,0.9075665470008645,230.67,132.774,-22773.33,30626.97858,20478.946692905833,-0.7435708991180547,228.78,184.8003,6798.16,42278.612634,41728.480763984495,0.16079430181048548,13466.73,75829.45616659813,77015.96743153283,0.17485633757664498,230.92333333333332,152.2043,1.0378624940456467,21.415952111734036,13.46673,1.1585324999999997,185.1640670833334
2017-07-02 14:58:32,233.25,139.6221,29579.32,32566.854825,13625.852690023683,0.9082645579054625,230.54,133.0162,-22756.52,30665.554748,20555.219422136688,-0.7420873415467619,228.61,184.9531,6769.72,42282.128191,41736.66560090488,0.16010830792195022,13592.52,75917.73771306526,77124.96028796496,0.1762402204065842,230.79999999999998,152.53046666666665,1.0615251299826765,21.256496516324404,13.59252,1.1274687499999998,186.2915358333334
2017-07-02 15:03:32,233.29,140.3452,29751.18,32741.131708,13669.271894589083,0.9086790360618648,230.56,133.8639,-22890.83,30863.660784,20702.06412174688,-0.7416757901858102,228.68,185.6104,6681.66,42445.386272,41916.181069172875,0.15741781585358544,13542.009999999998,76287.51708550884,77480.1348599233,0.17478041338573638,230.84333333333333,153.2731666666667,1.0598818823733231,21.09777858485773,13.542009999999998,1.1306054166666666,187.42214125000007
2017-07-02 15:08:32,233.1,138.6756,29316.1,32325.28236,13619.477245611426,0.9069093248285549,230.37,132.2479,-22649.84,30465.948722999998,20375.44550597275,-0.743447716200635,228.55,183.9112,6832.3,42032.904760000005,41473.90455784494,0.162546463039163,13498.559999999998,75468.82730942912,76666.51823015073,0.1760685148043074,230.67333333333332,151.61156666666668,1.0519927169735024,21.304201284554587,13.498559999999998,1.1266904166666665,188.54883166666673
2017-07-02 15:13:32,233.05,138.7825,29345.33,32343.261625000003,13599.19776068786,0.907308926979624,230.32,132.2476,-22658.35,30459.267232000002,20355.985252202587,-0.7438901870953584,228.46,184.1612,6782.2,42073.467752000004,41523.227859098144,0.16119897793966842,13469.180000000004,75478.4108719886,76670.78529422486,0.1756755190169489,230.61,151.73043333333334,1.0580633970773157,21.37393662840217,13.469180000000003,1.1236558333333333,189.67248750000007
2017-07-02 15:18:32,232.92,138.3076,29198.16,32214.606192,13610.595311008432,0.9063640209033786,230.16,131.875,-22575.49,30352.35,20288.233086752523,-0.7437806298359106,228.38,183.5132,6789.68,41910.744616,41357.1125656177,0.1620033254529185,13412.349999999999,75255.94096337866,76441.79343007354,0.17545833762088772,230.48666666666668,151.23193333333333,1.055737135915299,21.34553592958102,13.412349999999998,1.12006375,190.7925512500001
2017-07-02 15:23:32,233.22,138.9095,29396.16,32396.47359,13616.066918239187,0.9073876487925486,230.51,131.9479,-22627.5,30415.310429,20324.550480697875,-0.7439509799783408,228.58,183.9111,6959.03,42038.399238000005,41458.399775589256,0.16553984276616995,13727.689999999999,75399.01717452632,76638.51031707633,0.17912261007167882,230.77,151.58950000000002,1.061663127789569,21.321793395980585,13.727689999999999,1.1308349999999998,191.92338625000008
2017-07-02 15:28:32,233.17,139.6778,29552.95,32568.672625999996,13687.278141290964,0.907404189890364,230.41,132.6135,-22668.5,30555.476534999998,20488.441962016914,-0.7418801004145427,228.51,184.1136,6980.45,42071.798736,41488.667930893986,0.1659175554580453,13864.900000000001,75664.38803420187,76924.2163990006,0.18024103005591532,230.69666666666663,152.13496666666666,1.0721148983513813,21.01991017186713,13.864900000000002,1.14969125,193.07307750000007
2017-07-02 15:33:32,233.22,138.7743,29349.62,32364.942246000002,13641.454923963054,0.906833689889477,230.46,130.7865,-22468.34,30141.05679,20091.217037860224,-0.7454396890109838,228.52,183.5279,7049.39,41939.795708,41343.10782532773,0.1680835559877401,13930.669999999998,75075.779787151,76357.29354356197,0.18244059412677488,230.73333333333335,151.02956666666665,1.0777232013868754,21.517861734357975,13.930669999999997,1.15814875,194.23122625000008
2017-07-02 15:38:32,233.25,136.5932,29006.43,31860.3639,13179.901611754285,0.9104236879102313,230.47,129.3133,-21942.69,29802.836251,20167.483833334783,-0.7362618045879353,228.49,181.6798,6661.68,41512.017502,40974.01147878927,0.16047593927900633,13725.420000000002,74321.39692387833,75578.1528941603,0.18160565552880195,230.73666666666668,149.19543333333334,1.0892648184799358,21.773030139662445,13.725420000000002,1.1523370833333333,195.3835633333334
2017-07-02 15:43:32,233.56,127.5357,27236.09,29787.238092000003,12061.299874449516,0.914354325697448,230.7,121.2897,-20146.66,27981.533789999998,19418.50468201173,-0.719998415783769,228.75,173.7641,6129.79,39748.537875,39273.04339819121,0.15421422592390135,13219.220000000001,70752.84795465245,71977.17187485604,0.18365850804729802,231.00333333333333,140.86316666666667,1.106766136130794,23.356661724912716,13.219220000000002,1.1226933333333333,196.50625666666673
2017-07-02 15:48:32,233.6,139.6984,29629.62,32633.546239999996,13676.035933479334,0.9079497453967174,230.82,133.1244,-22776.25,30727.774008,20626.161335164146,-0.7412268130477068,228.8,185.2195,6912.21,42378.221600000004,41810.70459696424,0.16310759958836968,13765.579999999998,76112.90186560772,77347.68919069291,0.17797015197263816,231.07333333333335,152.6807666666667,1.093447967456208,21.31161248644501,13.765579999999998,1.1243666666666665,197.6306233333334
2017-07-02 15:53:32,233.54,140.5234,29824.12,32817.834836,13694.237822842684,0.9087778078303934,230.77,133.8092,-22886.64,30879.149084,20729.774665015007,-0.7411680917029766,228.79,185.8446,6841.37,42519.386034,41965.388658171796,0.16090001851224753,13778.849999999999,76389.40114602949,77622.14448706961,0.17751184395962283,231.03333333333333,153.3924,1.084980522291153,21.156328475204774,13.778849999999998,1.1476845833333331,198.77830791666673
2017-07-02 15:58:32,233.41,122.9415,26279.95,28695.775515,11524.398483425219,0.9158125030028483,230.64,117.1557,-19343.73,27020.790648,18866.45798580497,-0.7158831972014027,228.71,170.1637,5853.87,38918.139827,38475.36632206409,0.15041494855668297,12790.09,68866.22279129428,70043.8651399841,0.1826011453599647,230.92,136.75363333333334,1.0782955135977867,24.430843884952232,12.79009,1.1070391666666666,199.8853470833334
2017-07-02 16:03:32,233,142.4659,30271.29,33194.5547,13620.846650160634,0.9119354145154416,230.25,135.8148,-23080.81,31271.357699999997,21099.147426975553,-0.7380814808689935,228.25,187.277,6524.01,42745.975249999996,42245.185448681754,0.15262278990815634,13714.49,76965.17952581795,78177.52935084024,0.17542751880086882,230.5,155.1859,1.0845986984815619,20.67913386461011,13.71449,1.1043574999999999,200.98970458333338
2017-07-02 16:08:32,232.96,142.2605,30217.53,33141.00608000001,13609.818687025094,0.9117867431983523,230.22,135.8705,-23075.4,31280.106509999998,21118.024957768757,-0.7377020916672065,228.21,187.2995,6500.11,42743.618895,42246.485371316994,0.15207205585394082,13642.239999999998,76974.32901611085,78173.89615273173,0.17451145038679616,230.46333333333334,155.1435,1.083324896223551,20.726617615304548,13.642239999999997,1.1398637499999997,202.12956833333337
2017-07-02 16:13:32,233.31,141.9588,30161.05,33120.407628,13684.752987992906,0.9106485143166487,230.47,135.2888,-23014.8,31180.009736000004,21035.968912723158,-0.7381267740089071,228.55,186.6289,6619.6,42654.035095,42137.24724902531,0.1551928202163449,13765.85,76857.96914974137,78081.02232966149,0.17630212296503983,230.77666666666664,154.62550000000002,1.097742406078038,20.697362336742625,13.76585,1.1420037499999998,203.27157208333335
2017-07-02 16:18:32,233.41,122.1097,26062.25,28501.625077,11536.973475195966,0.914412772239836,230.56,115.8817,-19177.45,26717.684751999997,18602.69039694939,-0.7177811317862952,228.73,168.8281,5994.64,38616.051312999996,38147.91881975541,0.15523700109601626,12879.439999999999,68287.58269190077,69491.53851093516,0.18533824802243073,230.9,135.6065,1.087050671286267,24.498530675151997,12.879439999999999,1.1102204166666665,204.38179250000002
2017-07-02 16:23:32,233.37,140.2945,29732.61,32740.527465,13708.174250217247,0.9081286192406186,230.55,133.5715,-22834.37,30794.909324999997,20661.993781774105,-0.7414982054018436,228.69,184.961,6841.05,42298.73109,41741.85772964151,0.16173180196455864,13739.29,76112.02576163286,77342.15251234971,0.17764297415702468,230.87,152.94233333333332,1.0828604842552085,20.93512369585924,13.73929,1.10911375,205.49090625000002
2017-07-02 16:28:32,233.44,140.771,29875.62,32861.582239999996,13686.888504400236,0.9091351652457743,230.68,134.2745,-22952.41,30974.441659999997,20799.108426580293,-0.7410112586352268,228.8,185.9821,6695.44,42552.70448,42022.65748103768,0.15734464076535706,13618.649999999998,76508.65441201821,77711.27220526076,0.17524677712171166,230.97333333333336,153.67586666666665,1.0679443514402702,21.022320572564436,13.618649999999997,1.1399141666666666,206.6308204166667
2017-07-02 16:33:32,233.53,141.0848,29934.34,32947.533344,13765.000625441036,0.9085457077305386,230.69,135.0147,-23050.16,31146.541143000002,20947.48550893381,-0.7400552085116644,228.9,186.0041,6709.76,42576.33849,42044.30662952424,0.15759363623003741,13593.94,76756.79276389908,77951.26965049222,0.1743902320122654,231.04,154.03453333333334,1.0777354570637159,20.754804766723296,13.59394,1.1338579166666665,207.76467833333336
2017-07-02 16:38:32,233.97,132.1683,28103.81,30923.417150999998,12900.914377619161,0.908819677423366,231.11,125.801,-21305.99,29073.869110000003,19782.432993575698,-0.7328226566402121,229.28,177.9084,6701.46,40790.837952,40236.58651892235,0.1642883631830717,13499.279999999999,72919.93389011722,74158.93283386342,0.182031745659584,231.45333333333335,145.29256666666666,1.0873322195978965,22.448384030658147,13.499279999999999,1.1288841666666667,208.89356250000003
2017-07-02 16:43:32,234.33,129.648,27633.56,30380.41584,12623.62976079871,0.9095846530058557,231.47,123.2739,-20819.89,28534.209633,19512.38836657086,-0.7296466335595173,229.62,176.0319,6608.65,40420.444878,39876.53582387688,0.16349770567708297,13422.320000000002,72012.55395124646,73252.75831505311,0.1832329636280983,231.8066666666667,142.9846,1.0885508038307692,23.11248903728094,13.422320000000001,1.1217333333333332,210.01529583333337
2017-07-02 16:48:32,234.44,139.8639,29679.95,32789.692716,13937.880628244855,0.9051609680232663,231.6,133.5098,-23018.24,30920.869680000003,20646.08459417774,-0.7444240811534638,229.76,185.6451,7095.19,42653.818176,42059.55876914507,0.16634360775683726,13756.899999999998,76643.52399156766,77868.36371374455,0.17666866675884402,231.9333333333333,153.00626666666668,1.0807703363035452,21.331697089530973,13.756899999999998,1.1324675,211.14776333333336
2017-07-02 16:53:32,234.51,139.4791,29584.1,32709.243740999995,13952.621735650524,0.9044568634559188,231.66,132.8729,-22962.7,30781.336013999997,20498.903763781447,-0.745994260598568,229.81,185.4495,7178.37,42618.149595,42009.25706371036,0.16843457701040526,13799.769999999997,76460.78256314233,77696.10622303431,0.1776121181721308,231.99333333333334,152.60049999999998,1.0848012873933093,21.526141788526264,13.799769999999997,1.148194583333333,212.29595791666668
2017-07-02 16:58:32,234.53,126.2579,26952.65,29611.265287000002,12263.021237631094,0.9102160863025602,231.7,120.0377,-20231.22,27812.73509,19085.22911830291,-0.727408503138337,229.84,173.5911,6472.77,39898.178424000005,39369.631571560836,0.1622322185041517,13194.2,70717.88192749483,71938.20777550063,0.1834101850462479,232.02333333333334,139.96223333333333,1.0803511141120836,24.027100644054705,13.1942,1.1247487499999997,213.4207066666667
2017-07-02 17:03:32,234.68,134.6652,28620.26,31603.229136,13403.16415459124,0.9056118878497125,231.83,127.9708,-21962.6,29667.470564,19944.99964667351,-0.7402922993593705,229.95,180.806,7069.19,41576.339700000004,40970.94794599823,0.17002915723242465,13726.849999999999,74319.11174726298,75576.16543477621,0.18162935260120538,232.15333333333334,147.814,1.0883611406254505,22.31994263060334,13.726849999999999,1.1217104166666667,214.54241708333336
2017-07-02 17:08:32,234.75,127.4834,27223.72,29926.72815,12428.923007469402,0.9096791290898267,231.93,121.7813,-20532.24,28244.736909000003,19395.67693175536,-0.7269403877314055,229.99,172.0986,7065.62,39580.957014,38945.20730667274,0.17851059026947863,13757.099999999999,70769.80724589751,72094.54499496815,0.19082026248948764,232.22333333333336,140.45443333333333,1.088033071612087,22.5298453852056,13.757099999999998,1.145164583333333,215.6875816666667
2017-07-02 17:13:32,234.9,97.5472,21260.51,22913.83728,8546.031443554246,0.9278459011558451,232.01,93.9286,-14333.32,21792.374486,16415.344148560027,-0.657721810407035,230.07,142.4179,5784.93,32766.086253,32251.371958943633,0.1765523643969027,12712.119999999999,57212.74755105791,58607.989875404215,0.21690080187061397,232.32666666666668,111.29789999999998,1.107635800166428,27.960994771689336,12.712119999999999,1.1028841666666664,216.79046583333334
2017-07-02 17:18:32,235.09,115.5532,24908.87,27165.401788000003,10840.076089519565,0.9169336126293998,232.13,110.5127,-17992.38,25653.313050999997,18285.6974826832,-0.7013667187637831,230.16,158.3553,6856.35,36447.055847999996,35796.34540933936,0.18811807539665065,13772.839999999998,64922.118981542124,66366.95453852853,0.20752556894869031,232.46,128.1404,1.1313774412802182,23.57952683150669,13.772839999999999,1.1035399999999997,217.89400583333335
2017-07-02 17:23:32,234.93,138.3391,29432.88,32500.004763,13782.448421837926,0.905626944199965,231.94,130.9848,-22469.63,30380.614512,20447.431765134832,-0.7396041969830712,230.02,183.3839,7234.02,42181.964678000004,41557.03428705711,0.17149556819416953,14197.27,75786.91447402988,77105.24548269605,0.18412845859087695,232.29666666666665,150.9026,1.1336078864670267,21.524678832571475,14.19727,1.16542125,219.05942708333336
2017-07-02 17:28:32,234.99,123.7321,26525.32,29075.806179000003,11908.396359559705,0.9122814974312874,232.05,116.8999,-19501.34,27126.621795000003,18856.069267304072,-0.718900427313603,230.16,171.2506,6264.62,39415.038096,38914.004733061476,0.15893984384188023,13288.599999999999,69678.47035992525,70934.30849496584,0.18733671028798543,232.4,137.29420000000002,1.1144578313253026,24.732581565717975,13.288599999999999,1.1452445833333331,220.20467166666668
2017-07-02 17:33:32,235.02,139.9099,29695.73,32881.624698,14119.66226746318,0.9031101800090255,232.03,132.1363,-22853.47,30659.585689000003,20438.42223803574,-0.7453939603691165,230.11,185.2636,7412.46,42631.006996000004,41981.64115707485,0.17387485124842345,14254.719999999998,76539.72566257376,77855.80676340367,0.18309128878875694,232.38666666666668,152.4366,1.1331688565035252,21.534854490325813,14.254719999999997,1.147638333333333,221.35231000000002
2017-07-02 17:38:32,235.23,136.0997,28961.79,32014.732431,13643.966161802922,0.904639451927956,232.21,128.2313,-22042.04,29776.590173,20019.835038511184,-0.740247283921269,230.29,181.7998,7259.6,41866.675942,41232.47218240063,0.17339805075657516,14179.35,74896.27338271473,76226.6733698962,0.18601559497675488,232.57666666666668,148.71026666666668,1.14084244621844,22.25100800034428,14.179350000000001,1.1847529166666666,222.53706291666668
2017-07-02 17:43:32,235.68,93.9215,20027.29,22135.41912,9427.85420304968,0.9047621773696057,232.27,88.1958,-14874.77,20485.238466000003,14084.964055899687,-0.7261213983272944,230.67,166.144,9813.95,38324.43648,37046.57631829228,0.2560755199915728,14966.470000000001,60559.39457724165,62381.37138459642,0.23991889995056456,232.87333333333333,116.0871,1.2052331739715463,43.12012273542882,14.966470000000001,1.2144091666666665,223.75147208333334
2017-07-02 17:48:32,235.52,84.0104,17807.88,19786.129408,8623.823215704415,0.9000183731134324,232.39,79.4313,-13587.03,18459.039806999997,12495.149714009453,-0.7360637466553139,230.49,126.895,6055.78,29248.02855,28614.239508559633,0.20704916878919005,10276.630000000001,49733.212438273506,50783.870899994836,0.20236011587689048,232.79999999999998,96.77890000000001,1.1683848797250977,31.11845660572706,10.27663,1.0517958333333333,224.80326791666667
2017-07-02 17:53:32,235.34,85.5663,18088.53,20137.173042,8849.340120175713,0.8982656086965556,232.15,80.7882,-13786.14,18754.980630000002,12715.802858336365,-0.7350655418938706,230.35,127.2712,5993.52,29316.920919999997,28697.72761455397,0.20443893191768384,10295.91,50262.87059306605,51306.54853898675,0.20067438354728456,232.61333333333334,97.87523333333333,1.1721884672704312,30.03412167259201,10.29591,0.8571891666666667,225.66045708333334
2017-07-02 17:58:32,235.58,101.4575,20711.98,23901.35785,11928.486557537663,0.8665608092219748,232.41,91.4777,-16754.73,21260.332257,13087.427184329801,-0.7880747016304732,230.56,142.4459,8141.31,32842.326704,31817.251528316698,0.24789078049724284,12098.560000000001,56833.16527018417,58106.65907365237,0.2082129689243469,232.85,111.7937,1.1724286021043668,27.418539685152197,12.09856,0.9331029166666667,226.59356
2017-07-02 18:03:32,235.35,103.6215,21282.52,24387.320024999997,11907.800823467187,0.8726879369353748,232.18,93.5856,-16998.32,21728.704608,13534.90750316826,-0.7822979007106395,230.27,144.0473,7873.09,33169.771771,32221.8592448066,0.237357376298964,12157.29,57664.56757144205,58932.18181389101,0.20629288829646528,232.6,113.75146666666667,1.182287188306105,26.633356229253014,12.157290000000001,1.0106604166666666,227.60422041666666
2017-07-02 18:08:32,235.38,105.0622,21694.66,24729.540636,11869.78970125315,0.8772771123948021,232.21,94.9757,-17210.03,22054.307297000003,13791.567632057193,-0.7803477918502133,230.23,145.5332,7675.82,33506.108636,32615.04412468322,0.2290871817849018,12160.45,58276.40145799356,59531.634540769446,0.20426870677760542,232.60666666666668,115.19036666666666,1.192284543291957,26.34146779056466,12.16045,1.0132391666666667,228.61745958333333
2017-07-02 18:13:32,235.33,105.799,21881.05,24897.67867,11879.143658196626,0.8788389588449933,232.08,95.6582,-17242.34,22200.355056,13984.18663837353,-0.7766695603068737,230.06,145.9525,7654.14,33577.832149999995,32693.80603040847,0.22795217886036165,12292.849999999999,58557.13632697862,59833.53888864388,0.20545082621434452,232.49,115.80323333333332,1.221557916469527,26.03490921525795,12.292849999999998,1.0188875,229.63634708333333
2017-07-02 18:18:32,235.55,83.5879,17550.36,19689.129845000003,8924.499869666077,0.8913730641304528,232.25,75.9725,-12920.1,17644.613125,12016.796092175411,-0.7322404809031482,230.2,122.3987,7111.14,28176.18074,27264.05782332386,0.25238126010118717,11741.400000000001,48205.35378516535,49614.681370668455,0.23665172637672852,232.66666666666666,93.98636666666668,1.2392550143266565,30.23027098611109,11.741400000000002,1.0014270833333332,230.63777416666667
2017-07-02 18:23:32,235.55,80.1956,16838.13,18890.07358,8562.2577607144,0.8913745056995167,232.34,73.0003,-12370.84,16960.889702,11603.19340430942,-0.7293744737070751,230.29,119.1594,7079.69,27441.218226,26512.23203034506,0.2579947414029941,11546.98,46677.68319536888,48084.70500697308,0.24013831421707788,232.72666666666666,90.7851,1.2131542009224063,31.254357818628836,11.54698,0.9703491666666666,231.60812333333334
2017-07-02 18:28:32,235.02,84.7419,17634.75,19916.041338000003,9255.500797602737,0.8854545790860919,231.92,77.0261,-13347.33,17863.893111999998,11872.971784185329,-0.7471680398173669,229.87,124.3092,7281.26,28574.955804,27631.70917646886,0.2548126425791619,11568.68,48760.18175825693,50113.767390215755,0.23084833973704952,232.26999999999998,95.35906666666666,1.1839669350325175,30.35907789925238,11.56868,0.9631524999999999,232.57127583333335
2017-07-02 18:33:32,235.41,92.6852,19150.05,21819.022932,10456.83253689385,0.8776767896381988,232.19,84.6723,-15047.95,19660.061337000003,12652.162367441477,-0.7654070728497645,230.16,133.6102,7591.73,30751.723631999997,29799.90171034138,0.24687169053835104,11693.829999999998,52908.896614676705,54185.763822718676,0.215810005710339,232.58666666666667,103.65590000000002,1.2138844301765606,28.897824436428575,11.693829999999998,0.9692712499999999,233.54054708333334
2017-07-02 18:38:32,235.57,77.547,16241.35,18267.746789999997,8362.363479367254,0.8890724284010071,232.33,72.7794,-12351.61,16908.838002,11547.576931364403,-0.7304824848720554,230.31,118.7535,6972.02,27350.118585,26446.54842759566,0.25491735907221114,10861.76,46356.48883832732,47611.993107992916,0.2281307563697973,232.73666666666668,89.69329999999998,1.2173987768722794,32.39952148042276,10.86176,0.9398162499999998,234.48036333333334
2017-07-02 18:43:32,235.86,65.633,14159.35,15480.19938,6256.94657337366,0.9146749116354081,232.66,64.602,-10081.23,15030.30132,11148.038368120813,-0.6707270722899918,230.55,107.1792,5666.63,24710.16456,24051.64312527067,0.22932384712536288,9744.75,41456.628066765144,42586.525606447394,0.22882237659051227,233.0233333333333,79.13806666666666,1.2173315976940944,35.43317964974294,9.74475,0.8586045833333334,235.3389679166667
2017-07-02 18:48:32,235.76,62.1902,13685.95,14661.961551999999,5260.027485653109,0.9334324027151154,232.61,62.0057,-9210.96,14423.145877,11098.889713283132,-0.6386235068653323,230.43,102.9673,4995.67,23726.754939,23194.8740282516,0.21055007365497536,9470.660000000002,39553.791227187845,40671.80597514158,0.2328556544990509,232.9333333333333,75.72106666666666,1.2135088723526113,35.98236862308685,9.470660000000002,0.8006420833333334,236.13961000000003
2017-07-02 18:53:32,236.09,62.1559,13690.11,14674.386431,5283.796486828094,0.9329255478157034,232.9,62.0359,-9213.72,14448.16111,11129.093548987556,-0.6377088357370898,230.71,103.2937,4988.48,23830.889527,23302.926059567675,0.20932831711330518,9464.87,39715.81609538333,40828.05178108808,0.23182271960339323,233.23333333333335,75.8285,1.2248106331284787,36.22015469117812,9.464870000000001,0.7889804166666667,236.9285904166667
2017-07-02 18:58:32,235.81,61.5428,13533.48,14512.407668,5239.74192225392,0.9325454679612849,232.63,61.6842,-9121,14349.595446,11077.826883638501,-0.6356276756598397,230.36,102.9285,4992.46,23710.60926,23179.049476387027,0.2105580647572107,9404.939999999999,39496.61828227945,40600.932897406325,0.23164344582340388,232.9333333333333,75.38516666666668,1.2349742415569664,36.53680763899174,9.404939999999998,0.7862420833333332,237.71483250000003
2017-07-02 19:03:32,235.62,62.8956,13854.8,14819.461272,5259.367771159181,0.9349057800216638,232.44,63.126,-9280.03,14673.00744,11365.658385390409,-0.6324558914010884,230.12,104.2089,4812.22,23980.552068,23492.75241766403,0.2006717771281628,9386.989999999998,40117.77857421362,41201.35603338479,0.2278320643717132,232.7266666666667,76.7435,1.2432324042510454,35.78856841296006,9.386989999999997,0.7829970833333332,238.49782958333336
2017-07-02 19:08:32,235.11,62.6146,13769.52,14721.318606,5207.450476861187,0.9353455603078875,231.91,62.755,-9169.01,14553.512050000001,11301.945346239967,-0.6300204355140517,229.53,103.8746,4731.47,23842.336938,23368.145461380096,0.1984482482696135,9331.98,39877.54128448125,40954.90385309074,0.2278598927609433,232.1833333333333,76.41473333333333,1.2604981695499413,35.93530392481032,9.33198,0.7799570833333332,239.27778666666669
2017-07-02 19:13:32,234.77,61.2608,13422.39,14382.198016000002,5165.952618765914,0.9332641634517735,231.4,61.3349,-8899.27,14192.89586,11056.2781423002,-0.6270228491622287,229.03,102.0745,4857.02,23378.122735,22868.012142123855,0.20775919670951287,9380.14,39090.24290318997,40199.926823938295,0.23333724066418707,231.73333333333335,74.89006666666667,1.3104142692750267,36.29911755097026,9.380139999999999,0.7796716666666665,240.05745833333336
2017-07-02 19:18:32,235.06,63.1342,13864.62,14840.325052,5292.216917759397,0.9342531212368219,231.46,62.7408,-9073.44,14521.985568,11338.46336165533,-0.6248071214169106,229.1,103.4406,4827.82,23698.24146,23201.267257287112,0.203720601300684,9619,39831.94753670184,40976.93504358968,0.23474181243100978,231.87333333333333,76.43853333333334,1.3743135620022429,35.325202472051615,9.619,0.7916308333333333,240.8490891666667
2017-07-02 19:23:32,234.9,62.5111,13687.38,14683.85739,5317.075943171925,0.9321379005847182,230.89,61.6829,-8787.21,14241.964780999999,11207.965972429804,-0.616994223418028,228.39,101.8209,5036.95,23254.875351,22702.827187115865,0.21659759185866384,9937.119999999999,39227.869102717596,40466.92560887651,0.24556152587535016,231.39333333333332,75.33829999999999,1.515457086058381,35.15157628988179,9.937119999999998,0.8148383333333333,241.66392750000003
2017-07-02 19:28:32,233.73,63.9002,13960.57,14935.393746,5307.397820321737,0.9347306296319722,229.29,63.0969,-8781.56,14467.488200999998,11497.496197541192,-0.6069858069345455,227.04,101.5333,4754.98,23052.120432,22556.38316776499,0.2062708293593388,9933.99,39361.277185627914,40595.4960433289,0.2447067031622702,230.01999999999998,76.1768,1.612903225806455,33.286381155417395,9.93399,0.8279629166666667,242.4918904166667
2017-07-02 19:33:32,234.61,63.8613,13973.92,14982.499593,5404.151541902314,0.9326828219323816,229.99,62.6992,-8730.86,14420.189008,11476.669146004166,-0.6054608573546654,227.6,101.6244,4965.9,23129.71344,22590.34043582603,0.2146978609519686,10208.96,39471.16112373251,40770.0309631628,0.2504035380602032,230.73333333333335,76.06163333333332,1.6801502455937583,33.60796441832919,10.20896,0.8392895833333331,243.33118000000005
2017-07-02 19:38:32,235.9,62.6849,13727.72,14787.36791,5496.9039747204815,0.9283410058876393,231.06,61.1345,-8548.29,14125.737570000001,11245.585799433016,-0.6051570728706381,228.58,100.8893,5307.14,23061.276194000002,22442.29767016629,0.2301321035034823,10486.57,39184.78744431979,40563.724156214026,0.2585208882600476,231.8466666666667,74.9029,1.7482819104580525,34.69344978632336,10.48657,0.8623137499999999,244.19349375000004
2017-07-02 19:43:32,236.77,62.8692,13801.53,14885.540484000001,5576.47605212315,0.9271769483167125,231.86,61.02,-8581.41,14148.097200000002,11248.469086615649,-0.6065416344467861,229.2,101.426,5489.17,23246.8392,22589.478646081156,0.23612543420526608,10709.29,39414.423784819955,40843.42902589694,0.26220349895719414,232.60999999999999,75.10506666666667,1.7884011865354135,35.04548295010722,10.709290000000001,0.8831608333333333,245.07665458333338
2017-07-02 19:48:32,236.48,64.5924,14218.17,15274.810752,5582.426476050964,0.9308246256431263,231.63,62.6303,-8768.73,14507.056389,11556.991791150745,-0.6044458479287986,228.89,102.7773,5366.2,23524.696196999997,22904.480538120617,0.22810921573917406,10815.64,40043.89880532233,41478.81266551027,0.260750954643242,232.33333333333334,76.66666666666667,1.784791965566706,34.05734782608694,10.81564,0.8968720833333333,245.97352666666671
2017-07-02 19:53:32,236.32,64.9294,14287.48,15344.115808,5595.516524764763,0.9311373935636552,231.36,62.7402,-8721.06,14515.572672000002,11603.66159763862,-0.6008071604934058,228.56,102.8878,5343.05,23516.035568,22900.998788981695,0.22720879055271892,10909.470000000001,40100.176911385075,41557.67948292205,0.2625139357091197,232.08,76.85246666666667,1.8269562219924078,33.877030188577756,10.90947,0.9052129166666667,246.87873958333338
2017-07-02 19:58:32,235.87,64.5062,14157.53,15215.077394000002,5573.412276560013,0.9304934594406309,230.85,62.2013,-8589.59,14359.170105000001,11506.724544205694,-0.5981954344986151,228,102.2948,5339.78,23323.214399999997,22703.723912608857,0.22894700140474636,10907.720000000001,39783.86073337456,41252.07789252491,0.2644162562772756,231.57333333333335,76.33409999999999,1.8554237678489114,34.00930907680841,10.907720000000001,0.9090495833333334,247.78778916666673
2017-07-02 20:03:32,235.58,64.4347,14131.13,15179.526626000003,5543.391877951896,0.9309335098629311,230.61,62.0882,-8554.07,14318.159802,11482.054979432414,-0.5974280297392087,227.69,102.3384,5278.68,23301.430296,22695.642561887216,0.22653888336228684,10855.74,39721.08941927153,41177.80999034995,0.26363082452767767,231.29333333333338,76.2871,1.8533463999538677,34.14902388477213,10.855739999999999,0.9068108333333332,248.69460000000007
2017-07-02 20:08:32,235.61,64.4336,14146.07,15181.200496000001,5509.768784155163,0.9318149775920065,230.62,62.1907,-8538.72,14342.419234,11523.682147881951,-0.5953472605066649,227.65,102.2798,5253.55,23283.99647,22683.57784857742,0.22562922163164204,10860.900000000001,39717.028780614535,41175.25378149069,0.26377250903265226,231.29333333333332,76.30136666666667,1.8663169424108024,34.04714026529013,10.8609,0.9048599999999999,249.59946000000008
2017-07-02 20:13:32,236.92,62.7179,13763.3,14859.124867999999,5600.461137515018,0.9262523952295519,231.99,60.2982,-8423.38,13988.579418000001,11168.125335493565,-0.6021612165393361,229.12,101.4521,5637.18,23244.705152000002,22550.798638873424,0.24251458399397982,10977.1,39319.385111882,40822.91966514017,0.26889551482457175,232.67666666666665,74.82273333333333,1.8237038522699625,35.58994102505389,10.9771,0.9099166666666667,250.50937666666675
