DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-02 20:18:32,236.95,62.42,13681.76,14790.419,5618.357188534828,0.92504208298629,231.97,60.3286,-8422.49,13994.425342,11176.1175214254,-0.6018460775750801,229.16,101.2057,5657.52,23192.298211999998,22491.66876432112,0.243939602202628,10916.79,39286.14347428134,40774.71487314066,0.2677343062720266,232.6933333333333,74.65143333333333,1.8293032317213025,35.57100712064917,10.91679,0.9122454166666666,251.42162208333343
2017-07-02 20:23:32,237.03,61.6395,13490.45,14610.410684999999,5609.978536666795,0.9233450236857597,232.01,59.8028,-8339.13,13874.847628,11089.197786283607,-0.6010249786939137,229.22,100.5788,5712.21,23054.672536000002,22335.813901850383,0.24776799544996148,10863.530000000002,39034.990224800786,40518.47413108239,0.26811300852186853,232.75333333333333,74.00703333333333,1.837424455074043,35.904380259353744,10.863530000000003,0.9075133333333334,252.32913541666676
2017-07-02 20:28:32,236.71,61.1909,13368.72,14484.497939,5574.765116710774,0.922967441212047,231.71,59.3633,-8259.19,13755.070243000002,10999.4426192314,-0.6004469518578525,228.88,99.9892,5732.55,22885.528096,22155.930734913967,0.2504879929339255,10842.079999999998,38730.13847085614,40219.0791130042,0.2695755407411699,232.4333333333333,73.51446666666668,1.8399541087050193,36.012957086904414,10.842079999999997,0.9044004166666666,253.23353583333343
2017-07-02 20:33:32,236.8,62.2465,13625.2,14739.9712,5623.226470348622,0.9243708698698136,231.76,60.2457,-8388.65,13962.543431999999,11161.683128811097,-0.6007966987429029,228.97,100.8818,5655.75,23098.905746,22395.80180748374,0.24484926092134893,10892.300000000001,39180.71140664346,40666.5752875833,0.2678440444756542,232.51,74.458,1.8450819319599248,35.488194686937604,10.8923,0.9055991666666665,254.1391350000001
2017-07-02 20:38:32,236.75,61.7132,13500.82,14610.6001,5585.471744599555,0.9240428119033933,231.83,59.6282,-8318.58,13823.605606000001,11040.529821246562,-0.601766300131523,228.91,100.2764,5820.46,22954.270723999998,22204.07147032011,0.25356762887327877,11002.7,38830.07303616623,40358.81538504325,0.27262197601759985,232.49666666666667,73.87259999999999,1.829416909202998,35.742345605813256,11.0027,0.9122916666666666,255.05142666666677
2017-07-02 20:43:32,236.64,62.0715,13584.18,14688.59976,5587.934917039746,0.9248110930895159,231.77,60.1358,-8394.92,13937.674366000001,11125.8296286728,-0.602318563309158,228.91,100.5854,5756.5,23025.003914,22293.79987776232,0.25001081526417673,10945.76,39007.56442347487,40514.19188666044,0.2701710065110286,232.43999999999997,74.26423333333334,1.8069179143004723,35.44258855878133,10.94576,0.9145191666666667,255.96594583333345
2017-07-02 20:48:32,235.64,63.6253,13935.85,14992.665692,5529.205126378824,0.9295111547398865,230.83,61.7233,-8521.99,14247.589339000002,11417.945892877866,-0.5981355720769346,227.9,101.5086,5458.85,23133.80994,22480.527552029173,0.23596848137674292,10872.710000000001,39427.67857128586,40899.360144930564,0.2658405892285741,231.45666666666668,75.61906666666667,1.807393752610269,34.23677978922423,10.872710000000001,0.9091029166666666,256.87504875000013
2017-07-02 20:53:32,235.82,62.039,13547.07,14630.03698,5524.027195015204,0.9259764700881842,230.93,60.2785,-8339.26,13920.114005000001,11145.686006908556,-0.5990798636422517,228.07,100.083,5625.5,22825.929809999998,22121.862974013886,0.24645217289398125,10833.31,38791.57617593765,40275.88593401358,0.2689775717844883,231.60666666666665,74.1335,1.8191761895167116,35.003743246980115,10.833309999999999,0.9044174999999999,257.77946625000016
2017-07-02 20:58:32,235.58,61.7248,13463.24,14541.128384000001,5494.140822946796,0.9258731265184322,230.75,59.8693,-8292.26,13814.840975000001,11049.355422690456,-0.6002428848081619,227.86,99.9297,5581.96,22769.981442,22075.18465217051,0.24514556650906558,10752.939999999999,38618.68089780776,40087.756646266724,0.26823501486709894,231.39666666666668,73.84126666666667,1.8078624007836486,35.330424992709574,10.752939999999999,0.8994270833333333,258.67889333333346
2017-07-02 21:03:32,235.49,62.738,13711.47,14774.171620000001,5501.9757811456675,0.928070307606187,230.72,60.8331,-8425.25,14035.412832,11225.32742516539,-0.6002851573265359,227.83,100.6581,5525.69,22932.934923,22257.274186352046,0.24094997079759511,10811.91,38984.57739266311,40456.08325496475,0.2672505376227484,231.3466666666667,74.74306666666666,1.7909630568843222,34.672156882332914,10.81191,0.8985354166666666,259.57742875000014
2017-07-02 21:08:32,235.49,62.269,13594.66,14663.72681,5496.371843563059,0.9270944676034918,230.71,60.2071,-8356.15,13890.380041,11095.828714472444,-0.6015782127872162,227.86,100.2878,5567.74,22851.578108,22162.917076017427,0.2436479429860827,10806.25,38755.117634052935,40233.49577021341,0.26858839365383536,231.35333333333335,74.25463333333333,1.788029853326797,35.05931616388474,10.80625,0.9007566666666666,260.4781854166668
2017-07-02 21:13:32,235.53,62.0235,13545.92,14608.394955,5469.301099305966,0.9272695625855634,230.85,59.9259,-8337.48,13833.894015,11039.15988052772,-0.6026849700423992,227.93,99.8782,5674.98,22765.238126000004,22046.556849836757,0.2492826988494642,10883.42,38555.01782967044,40061.680328496026,0.27166658789043807,231.43666666666664,73.94253333333334,1.7686624130431778,35.07543696095525,10.88342,0.9037362499999999,261.3819216666668
2017-07-02 21:18:32,235.73,62.5522,13686.96,14745.430106,5485.875952783765,0.928217074823114,231.06,60.4146,-8402.95,13959.397476,11146.982066481276,-0.6019564966501567,228.08,100.0655,5743.32,22822.93924,22088.477333902665,0.25164681637210545,11027.329999999998,38721.335353167706,40260.946566882594,0.2738964415970969,231.62333333333333,74.34410000000001,1.772993509577326,34.5977690226931,11.027329999999997,0.9129479166666666,262.2948695833335
2017-07-02 21:23:32,235.51,72.8853,15536.65,17165.217002999998,7297.7518139205185,0.9051240073041098,230.89,66.8345,-10066.45,15431.417705,11695.949588797288,-0.6523347493042281,227.88,109.5337,6906.13,24960.539556,23986.118972225177,0.2766819196558557,12376.329999999998,42979.82037494298,44726.26190205553,0.27671281868139325,231.42666666666665,83.0845,1.7644178141383922,31.83409661248487,12.376329999999998,0.9751524999999998,263.27002208333346
2017-07-02 21:28:32,235.69,80.1761,16723.91,18896.705009,8797.516382995018,0.8850172552323192,231.05,70.7387,-11331.15,16344.176635,11778.673505687299,-0.6932836234610359,228.04,116.3352,8199.07,26529.079008,25230.285058790087,0.3090597301748591,13591.83,45806.47494747241,47780.445685053186,0.28446427832823323,231.59333333333333,89.08333333333333,1.7689052649759625,30.591431244153423,13.59183,1.0820066666666666,264.3520287500001
2017-07-02 21:33:32,235.87,79.1355,16466.79,18665.690384999998,8789.358602570575,0.8821956038247016,231.34,68.2437,-11171.82,15787.497558000001,11155.066877049909,-0.7076371640886748,228.28,115.3253,8572.63,26326.459484,24891.614729578985,0.32562791077964914,13867.6,44836.04020919947,46931.66128959161,0.2954849587452282,231.83,87.56816666666667,1.742656256739849,31.697744043212044,13.8676,1.1441429166666666,265.4961716666668
2017-07-02 21:38:32,236,80.09,16698.07,18901.24,8856.146555511603,0.883437806196842,231.45,66.7402,-11157.44,15447.01929,10682.78697681612,-0.7223037526225553,228.39,115.8991,8684.15,26470.195449,25005.135190311616,0.32807275702711414,14224.779999999999,44544.068722639335,46760.22267286177,0.304206849045987,231.94666666666663,87.57643333333333,1.7475281673948195,32.34051169778173,14.224779999999999,1.1705158333333332,266.66668750000014
2017-07-02 21:43:32,235.93,78.8321,16365.69,18598.857353,8836.384196103183,0.8799298628611834,231.42,65.1151,-11030.01,15068.936441999998,10267.021227840894,-0.7319700393225669,228.34,113.516,9422.69,25920.243440000002,24146.882472749214,0.36352629256015967,14758.37,43250.28789669329,45698.98126002104,0.32294746169563093,231.89666666666668,85.82106666666668,1.7392804266268012,32.270553616982916,14.758370000000001,1.20763125,267.87431875000016
2017-07-02 21:48:32,235.88,78.8948,16339.7,18609.705424,8907.03878278606,0.8780203462504845,231.35,64.266,-11058.89,14867.939100000001,9937.633775160406,-0.743807862382218,228.35,112.9502,9712.44,25792.17817,23893.617641525623,0.3765653267430108,14993.250000000002,42738.29019947209,45291.93079055906,0.3310357880155838,231.86,85.37033333333333,1.7338048822565262,32.30614850592125,14.993250000000002,1.2396508333333334,269.11396958333347
2017-07-02 21:53:32,236.05,74.2315,15118.5,17522.345575,8857.965466162195,0.8628125689730897,231.73,59.7929,-10593.31,13855.808717,8931.13757849431,-0.7645392785339792,228.62,110.4422,9998.03,25249.295764000002,23185.47676234087,0.3959726280467202,14523.220000000001,40974.579806997375,43472.291284545805,0.3340799293264521,232.13333333333333,81.48886666666668,1.687248707639296,35.530416015930165,14.523220000000002,1.2298529166666667,270.34382250000016
2017-07-02 21:58:32,236.61,4.1896,690.83,991.3012560000002,710.9374735144983,0.6968920858504389,232.75,0.2335,44.35,54.347125000000005,31.411582191376887,0.8160505270517989,229.19,14.0812,1658.57,3227.2702280000003,2768.468652456656,0.5139234965854863,2393.75,3510.817708162531,4249.221110091543,0.5633385361649091,232.85,6.1681,1.614773459308576,128.29072161605683,2.39375,0.7048737500000001,271.04869625000015
2017-07-02 22:03:32,236.93,3.913,671.18,927.10709,639.5662310724888,0.7239508868387577,233.37,0,0,0,0,0,229.55,0,0,0,0,0,671.18,639.5662310724888,927.10709,0.7239508868387577,233.28333333333333,1.3043333333333333,1.600342930627986,199.99999999999994,0.67118,0.12770541666666665,271.17640166666683
2017-07-02 22:08:32,236.87,3.9113,670.07,926.469631,639.8063552867197,0.7232509059975869,233.36,0,0,0,0,0,229.62,0,0,0,0,0,670.07,639.8063552867197,926.469631,0.7232509059975869,233.28333333333333,1.3037666666666667,1.570336500678714,200,0.67007,0.05588541666666667,271.2322870833335
2017-07-02 22:13:32,237.2,3.9111,669.61,927.7129199999999,642.0854381115696,0.7217857869221009,233.72,0,0,0,0,0,229.97,0,0,0,0,0,669.61,642.0854381115696,927.7129199999999,0.7217857869221009,233.63,1.3036999999999999,1.5665796344647505,200.00000000000006,0.66961,0.055819999999999995,271.2881070833335
2017-07-02 22:18:32,237.1,3.9092,669.2,926.87132,641.2969700837065,0.7219988207208743,233.6,0,0,0,0,0,229.77,0,0,0,0,0,669.2,641.2969700837065,926.87132,0.7219988207208743,233.49,1.3030666666666666,1.593215983553899,200,0.6692,0.05578375,271.3438908333335
2017-07-02 22:23:32,237.27,3.9081,668.61,927.274887,642.4946567566635,0.7210483205936321,233.76,0,0,0,0,0,229.97,0,0,0,0,0,668.61,642.4946567566635,927.274887,0.7210483205936321,233.66666666666666,1.3027,1.5820256776034203,200.00000000000006,0.66861,0.05574208333333333,271.3996329166668
2017-07-02 22:28:32,237.56,3.9078,667.92,928.336968,644.742118800558,0.7194801273927077,234.19,0,0,0,0,0,230.48,0,0,0,0,0,667.92,644.742118800558,928.336968,0.7194801273927077,234.07666666666668,1.3026,1.53653361434289,200,0.66792,0.055688749999999995,271.4553216666668
2017-07-02 22:33:32,237.87,3.9031,668.55,928.430397,644.2234857357947,0.7200862898934146,234.52,0,0,0,0,0,230.83,0,0,0,0,0,668.55,644.2234857357947,928.430397,0.7200862898934146,234.40666666666667,1.3010333333333333,1.525838286738142,200,0.66855,0.05568624999999999,271.5110079166668
2017-07-02 22:38:32,237.85,3.8982,668.01,927.18687,642.9915487783621,0.720469650309004,234.51,0,0,0,0,0,230.82,0,0,0,0,0,668.01,642.9915487783621,927.1868699999999,0.7204696503090041,234.39333333333335,1.2994,1.5245029722119594,199.99999999999994,0.66801,0.055689999999999996,271.56669791666684
2017-07-02 22:43:32,235.56,3.9265,668.31,924.92634,639.4141680677678,0.7225548360964614,232.38,0,0,0,0,0,228.66,0,0,0,0,0,668.31,639.4141680677678,924.92634,0.7225548360964614,232.20000000000002,1.3088333333333333,1.52454780361758,200,0.66831,0.05567999999999999,271.62237791666684
2017-07-02 22:48:32,235.82,3.9241,669.69,925.381262,638.6280482101554,0.7236909017939462,232.7,0,0,0,0,0,228.98,0,0,0,0,0,669.69,638.6280482101554,925.381262,0.7236909017939462,232.5,1.3080333333333334,1.5139784946236603,200,0.66969,0.05575,271.6781279166668
2017-07-02 22:53:32,235.73,3.9234,669.38,924.863082,638.2022689136561,0.7237611847934049,232.61,0,0,0,0,0,228.92,0,0,0,0,0,669.38,638.2022689136561,924.863082,0.7237611847934049,232.42,1.3078,1.5058945013337923,199.99999999999994,0.66938,0.05579458333333334,271.7339225000002
2017-07-02 22:58:32,235.63,3.9094,666.24,921.171922,636.1461878225587,0.7232526134247501,232.52,0,0,0,0,0,228.98,0,0,0,0,0,666.24,636.1461878225587,921.171922,0.7232526134247501,232.37666666666667,1.3031333333333335,1.4617072855851887,199.99999999999994,0.66624,0.05565083333333332,271.7895733333335
2017-07-02 23:03:32,235.63,3.9131,666.12,922.043753,637.5333936715198,0.7224386021082885,232.65,0,0,0,0,0,229.13,0,0,0,0,0,666.12,637.5333936715198,922.0437529999999,0.7224386021082885,232.47,1.3043666666666667,1.436744526175422,200,0.66612,0.05551500000000001,271.84508833333354
2017-07-02 23:08:32,236.05,3.9154,666.59,924.23017,640.2024516027949,0.721238087261315,233.03,0,0,0,0,0,229.5,0,0,0,0,0,666.59,640.2024516027949,924.23017,0.721238087261315,232.86,1.3051333333333333,1.4429270806493228,200.00000000000006,0.66659,0.055529583333333334,271.9006179166669
2017-07-02 23:13:32,236.63,3.9011,665.46,923.117293,639.7722446587128,0.720883472822126,233.55,0,0,0,0,0,230.07,0,0,0,0,0,665.46,639.7722446587128,923.117293,0.720883472822126,233.41666666666666,1.3003666666666667,1.4337736522670463,200,0.66546,0.05550208333333334,271.9561200000002
2017-07-02 23:18:32,236.21,3.916,666.82,924.99836,641.071800660963,0.7208877646010097,233.19,0,0,0,0,0,229.68,0,0,0,0,0,666.82,641.071800660963,924.99836,0.7208877646010097,233.02666666666664,1.3053333333333332,1.4361732562796687,200.00000000000006,0.6668200000000001,0.05551166666666667,272.0116316666669
2017-07-02 23:23:32,235.03,3.93,665.79,923.6679,640.2234495786687,0.7208110187655108,231.97,0,0,0,0,0,228.56,0,0,0,0,0,665.79,640.2234495786687,923.6679,0.7208110187655108,231.85333333333332,1.31,1.4204382080625637,200,0.66579,0.05552541666666667,272.0671570833336
2017-07-02 23:28:32,235.68,3.9188,664.72,923.5827840000001,641.2117282935417,0.7197189158519438,232.63,0,0,0,0,0,229.28,0,0,0,0,0,664.72,641.2117282935417,923.5827840000001,0.7197189158519438,232.53,1.3062666666666667,1.3976691179632734,200,0.66472,0.05543791666666667,272.1225950000003
2017-07-02 23:33:32,237.46,3.9032,666.95,926.853872,643.6115268866712,0.7195848451933748,234.44,0,0,0,0,0,231.18,0,0,0,0,0,666.95,643.6115268866712,926.8538719999999,0.7195848451933748,234.35999999999999,1.3010666666666666,1.3568868407577994,200.00000000000006,0.66695,0.05548625,272.1780812500003
2017-07-02 23:38:32,237.72,3.8978,666.56,926.585016,643.628431842255,0.719372738054292,234.72,0,0,0,0,0,231.44,0,0,0,0,0,666.56,643.628431842255,926.585016,0.719372738054292,234.62666666666667,1.2992666666666668,1.3581860544410982,199.99999999999994,0.6665599999999999,0.05556291666666666,272.2336441666669
2017-07-02 23:43:32,237.79,3.8941,667.2,925.978039,642.0899381786678,0.7205354467375226,234.74,0,0,0,0,0,231.58,0,0,0,0,0,667.2,642.0899381786678,925.978039,0.7205354467375226,234.70333333333335,1.2980333333333334,1.3307579781568226,199.99999999999994,0.6672,0.055573333333333336,272.28921750000023
2017-07-02 23:48:32,238.16,3.8948,666.62,927.585568,645.0060166865752,0.7186614615375301,235.09,0,0,0,0,0,231.96,0,0,0,0,0,666.62,645.0060166865752,927.585568,0.7186614615375301,235.07000000000002,1.2982666666666667,1.3230101671842487,200,0.66662,0.05557583333333334,272.34479333333354
2017-07-02 23:53:32,237.94,3.9065,667.52,929.51261,646.8467683686857,0.718139800169037,234.86,0,0,0,0,0,231.78,0,0,0,0,0,667.52,646.8467683686857,929.51261,0.718139800169037,234.86,1.3021666666666667,1.3114195691050041,199.99999999999994,0.66752,0.05558916666666666,272.4003825000002
2017-07-02 23:58:32,236.54,3.9201,665.48,927.260454,645.715354589223,0.7176840089850312,233.52,0,0,0,0,0,230.5,0,0,0,0,0,665.48,645.715354589223,927.2604539999999,0.7176840089850312,233.51999999999998,1.3067,1.2932511133950026,200.00000000000006,0.6654800000000001,0.05554166666666666,272.4559241666669
2017-07-03 00:03:32,234.27,3.9556,667.09,926.6784120000001,643.2136590331722,0.7198721707137383,231.27,0,0,0,0,0,228.13,0,0,0,0,0,667.09,643.2136590331722,926.6784120000002,0.7198721707137382,231.22333333333336,1.3185333333333333,1.337811927861964,200,0.6670900000000001,0.05552375000000001,272.5114479166669
2017-07-03 00:08:32,234.66,3.9471,665.97,926.2264859999999,643.7231256277097,0.7190142044804364,231.76,0,0,0,0,0,228.66,0,0,0,0,0,665.97,643.7231256277097,926.2264859999999,0.7190142044804364,231.6933333333333,1.3156999999999999,1.3092018184956997,200.00000000000006,0.6659700000000001,0.05554416666666666,272.56699208333356
2017-07-03 00:13:32,234.35,3.9419,666.43,923.784265,639.7252717859365,0.7214130238514075,231.43,0,0,0,0,0,228.39,0,0,0,0,0,666.43,639.7252717859365,923.784265,0.7214130238514075,231.39,1.3139666666666667,1.2965123816932453,199.99999999999994,0.66643,0.055516666666666666,272.62250875000024
2017-07-03 00:18:32,235.51,3.9506,671.15,930.405806,644.3699568869654,0.7213519043753689,232.5,0,0,0,0,0,229.54,0,0,0,0,0,671.15,644.3699568869654,930.405806,0.7213519043753689,232.51666666666665,1.3168666666666666,1.2873629130528303,200.00000000000006,0.67115,0.0557325,272.6782412500002
2017-07-03 00:23:32,235.63,3.9382,669.77,927.958066,642.2727764388433,0.7217675286633048,232.74,0,0,0,0,0,229.74,0,0,0,0,0,669.77,642.2727764388433,927.958066,0.7217675286633048,232.70333333333335,1.3127333333333333,1.273438283365088,200.00000000000006,0.66977,0.05587166666666667,272.7341129166669
2017-07-03 00:28:32,235.6,3.9305,665.48,926.0258,643.9411090042629,0.7186408845196322,232.51,0,0,0,0,0,229.6,0,0,0,0,0,665.48,643.9411090042629,926.0258,0.7186408845196322,232.57000000000002,1.3101666666666667,1.302833555488658,199.99999999999994,0.6654800000000001,0.055635416666666666,272.7897483333336
2017-07-03 00:33:32,236.12,3.931,665.75,928.18772,646.7684137763674,0.7172579270925928,233.17,0,0,0,0,0,230.23,0,0,0,0,0,665.75,646.7684137763674,928.18772,0.7172579270925928,233.17333333333332,1.3103333333333333,1.2637236962488652,200,0.66575,0.05546791666666666,272.84521625000025
2017-07-03 00:38:32,236.11,3.9243,665.25,926.5664730000001,644.9557088573291,0.7179733126389518,233.25,0,0,0,0,0,230.38,0,0,0,0,0,665.25,644.9557088573291,926.5664730000001,0.7179733126389518,233.24666666666667,1.3081,1.2290279246577334,200,0.66525,0.05545833333333333,272.90067458333357
2017-07-03 00:43:32,236.34,3.9326,669.45,929.4306839999999,644.7310244285655,0.7202796416392039,233.49,0,0,0,0,0,230.54,0,0,0,0,0,669.45,644.7310244285655,929.4306839999999,0.7202796416392039,233.45666666666668,1.3108666666666666,1.2493396347644898,200,0.6694500000000001,0.055612499999999995,272.95628708333356
2017-07-03 00:48:32,235.59,3.9309,666.82,926.080731,642.6325605892487,0.720045216014758,232.68,0,0,0,0,0,229.81,0,0,0,0,0,666.82,642.6325605892487,926.0807310000001,0.7200452160147579,232.6933333333333,1.3103,1.2448429979372153,199.99999999999994,0.6668200000000001,0.05567791666666667,273.0119650000002
2017-07-03 00:53:32,234.4,3.9512,667.55,926.16128,641.9904314483499,0.7207707927500488,231.55,0,0,0,0,0,228.73,0,0,0,0,0,667.55,641.9904314483499,926.16128,0.7207707927500488,231.56000000000003,1.3170666666666666,1.226463983416814,200.00000000000006,0.66755,0.05559874999999999,273.0675637500002
2017-07-03 00:58:32,234.72,3.9442,666.45,925.7826239999999,642.5868535850428,0.7198774126052295,231.8,0,0,0,0,0,229.07,0,0,0,0,0,666.45,642.5868535850428,925.782624,0.7198774126052294,231.86333333333332,1.3147333333333333,1.2320476142555314,200,0.6664500000000001,0.05558333333333333,273.12314708333355
2017-07-03 01:03:32,234.77,3.9375,665.45,924.406875,641.6419313349663,0.719866995796629,231.87,0,0,0,0,0,229.14,0,0,0,0,0,665.45,641.6419313349663,924.406875,0.719866995796629,231.92666666666665,1.3125,1.225962229440353,200,0.6654500000000001,0.055495833333333335,273.1786429166669
2017-07-03 01:08:32,234.72,3.9387,665.87,924.491664,641.3282933923069,0.7202552774991814,231.86,0,0,0,0,0,229.08,0,0,0,0,0,665.87,641.3282933923069,924.491664,0.7202552774991814,231.88666666666668,1.3129,1.2218612540608835,200,0.66587,0.05547166666666667,273.23411458333356
2017-07-03 01:13:32,234.87,3.942,666.55,925.8575400000001,642.5910689348646,0.7199271715171212,232.04,0,0,0,0,0,229.26,0,0,0,0,0,666.55,642.5910689348646,925.8575400000002,0.7199271715171212,232.05666666666664,1.314,1.2123475587859407,200,0.66655,0.055517500000000004,273.2896320833336
2017-07-03 01:18:32,235.46,3.9399,666.51,927.6888540000001,645.268184351153,0.7184628737600419,232.67,0,0,0,0,0,229.9,0,0,0,0,0,666.51,645.268184351153,927.6888540000001,0.7184628737600419,232.67666666666665,1.3133000000000001,1.1962236580089796,199.99999999999994,0.6665099999999999,0.05554416666666666,273.34517625000024
2017-07-03 01:23:32,236.03,3.932,664.85,928.06996,647.5247703018022,0.7163791833107065,233.21,0,0,0,0,0,230.45,0,0,0,0,0,664.85,647.5247703018022,928.06996,0.7163791833107065,233.23000000000002,1.3106666666666666,1.2005316640226311,200,0.66485,0.05547333333333333,273.4006495833336
2017-07-03 01:28:32,236.06,3.9301,664.16,927.739406,647.7591372147774,0.7158906862257395,233.23,0,0,0,0,0,230.49,0,0,0,0,0,664.16,647.7591372147774,927.7394059999999,0.7158906862257396,233.26,1.3100333333333334,1.200377261425024,199.99999999999994,0.66416,0.05537541666666666,273.45602500000024
2017-07-03 01:33:32,235.75,3.9304,663.89,926.5918,646.3918561733587,0.716485943432696,232.96,0,0,0,0,0,230.27,0,0,0,0,0,663.89,646.3918561733587,926.5918,0.716485943432696,232.99333333333334,1.3101333333333334,1.1831525937795047,200,0.66389,0.055335416666666665,273.5113604166669
2017-07-03 01:38:32,235.98,3.9281,664.34,926.953038,646.4474449306992,0.7166921869455053,233.17,0,0,0,0,0,230.48,0,0,0,0,0,664.34,646.4474449306992,926.953038,0.7166921869455053,233.21,1.3093666666666668,1.1877706787873512,199.99999999999994,0.66434,0.055342916666666665,273.5667033333336
2017-07-03 01:43:32,236.02,3.9412,668.45,930.202024,646.8774249838191,0.7186073377109745,233.13,0,0,0,0,0,230.49,0,0,0,0,0,668.45,646.8774249838191,930.2020239999999,0.7186073377109746,233.21333333333334,1.3137333333333332,1.203476073409184,200.00000000000006,0.6684500000000001,0.05553291666666666,273.62223625000024
2017-07-03 01:48:32,235.83,3.9378,666.95,928.6513740000001,646.1973939378648,0.7181920133572106,233.01,0,0,0,0,0,230.38,0,0,0,0,0,666.95,646.1973939378648,928.6513740000001,0.7181920133572106,233.07333333333335,1.3126,1.1827464889448216,200.00000000000006,0.66695,0.05564166666666667,273.6778779166669
2017-07-03 01:53:32,235.93,3.9299,665.36,927.1813070000001,645.7253645709052,0.717615848137456,233.03,0,0,0,0,0,230.43,0,0,0,0,0,665.36,645.7253645709052,927.1813070000002,0.7176158481374559,233.13000000000002,1.3099666666666667,1.2010466263458082,199.99999999999994,0.6653600000000001,0.05551291666666666,273.73339083333354
2017-07-03 01:58:32,235.97,3.9267,664.55,926.583399,645.7012411343137,0.71720473377486,233.1,0,0,0,0,0,230.49,0,0,0,0,0,664.55,645.7012411343137,926.583399,0.71720473377486,233.18666666666664,1.3089,1.1936074103722456,200,0.66455,0.05541291666666666,273.7888037500002
2017-07-03 02:03:32,236.14,3.9203,663.8,925.739642,645.2623069498854,0.7170482605302538,233.24,0,0,0,0,0,230.7,0,0,0,0,0,663.8,645.2623069498854,925.739642,0.7170482605302538,233.35999999999999,1.3067666666666666,1.1912924237230036,200.00000000000006,0.6638,0.05534791666666666,273.8441516666669
2017-07-03 02:08:32,236.25,3.9247,665.62,927.210375,645.4991054274519,0.7178737619280846,233.48,0,0,0,0,0,230.86,0,0,0,0,0,665.62,645.4991054274519,927.210375,0.7178737619280846,233.53,1.3082333333333334,1.164732582537575,200,0.66562,0.0553925,273.8995441666669
2017-07-03 02:13:32,236.58,3.9175,664.51,926.8021500000001,646.0562554024399,0.7169922944179618,233.79,0,0,0,0,0,231.15,0,0,0,0,0,664.51,646.0562554024399,926.8021500000001,0.7169922944179618,233.84,1.3058333333333334,1.1717413616147832,199.99999999999994,0.66451,0.05542208333333333,273.9549662500002
2017-07-03 02:18:32,236.78,3.9185,665.53,927.8224299999999,646.4706340670896,0.7173032020793031,233.96,0,0,0,0,0,231.34,0,0,0,0,0,665.53,646.4706340670896,927.82243,0.717303202079303,234.02666666666667,1.3061666666666667,1.1765041020966258,199.99999999999994,0.66553,0.055418333333333326,274.0103845833335
2017-07-03 02:23:32,236.92,3.9129,664.4,927.044268,646.5166005847459,0.7166863794254106,234.17,0,0,0,0,0,231.44,0,0,0,0,0,664.4,646.5166005847459,927.044268,0.7166863794254106,234.17666666666665,1.3043,1.171480221485206,200,0.6644,0.05541374999999999,274.06579833333353
2017-07-03 02:28:32,237.26,3.9125,664.43,928.27975,648.2561757207274,0.715764832745732,234.43,0,0,0,0,0,231.92,0,0,0,0,0,664.43,648.2561757207274,928.27975,0.715764832745732,234.53666666666666,1.3041666666666667,1.1611546169042493,200,0.66443,0.05536791666666666,274.1211662500002
2017-07-03 02:33:32,236.82,3.9169,664.07,927.6002579999999,647.6521240154057,0.7159010514203631,234.04,0,0,0,0,0,231.5,0,0,0,0,0,664.07,647.6521240154057,927.6002579999999,0.7159010514203631,234.12,1.3056333333333334,1.1532547411583753,199.99999999999994,0.66407,0.05535416666666666,274.1765204166669
2017-07-03 02:38:32,235.35,3.9387,665.56,926.973045,645.2200497168171,0.7179928300935654,232.61,0,0,0,0,0,230.08,0,0,0,0,0,665.56,645.2200497168171,926.973045,0.7179928300935654,232.68000000000004,1.3129,1.1474987106755883,200,0.6655599999999999,0.05540125,274.2319216666669
2017-07-03 02:43:32,235,3.9416,665.58,926.2760000000001,644.1975564809293,0.7185547288281247,232.19,0,0,0,0,0,229.69,0,0,0,0,0,665.58,644.1975564809293,926.2760000000001,0.7185547288281247,232.29333333333332,1.3138666666666667,1.165193433589719,200,0.6655800000000001,0.055464166666666655,274.28738583333353
2017-07-03 02:48:32,235.42,3.949,669.55,929.6735799999999,644.9773351444346,0.7201990186706178,232.72,0,0,0,0,0,230.16,0,0,0,0,0,669.55,644.9773351444346,929.6735799999999,0.7201990186706178,232.76666666666665,1.3163333333333334,1.1399112129457265,199.99999999999994,0.66955,0.05563041666666667,274.3430162500002
2017-07-03 02:53:32,236.28,3.9241,665.28,927.1863480000001,645.8150242271987,0.7175256639995307,233.52,0,0,0,0,0,230.99,0,0,0,0,0,665.28,645.8150242271987,927.1863480000001,0.7175256639995307,233.59666666666666,1.3080333333333334,1.1487036059304516,200,0.66528,0.05561791666666666,274.39863416666685
2017-07-03 02:58:32,236.1,3.9275,665.36,927.2827500000001,645.8710156428779,0.7175373423047069,233.31,0,0,0,0,0,230.88,0,0,0,0,0,665.36,645.8710156428779,927.2827500000001,0.7175373423047069,233.42999999999998,1.3091666666666668,1.1438118493766938,199.99999999999994,0.6653600000000001,0.055443333333333324,274.4540775000002
2017-07-03 03:03:32,236.03,3.923,664.77,925.94569,644.5589716461761,0.717936275506612,233.33,0,0,0,0,0,230.74,0,0,0,0,0,664.77,644.5589716461761,925.94569,0.717936275506612,233.36666666666667,1.3076666666666668,1.1412655334952122,199.99999999999994,0.66477,0.05542208333333333,274.50949958333354
2017-07-03 03:08:32,236.39,3.9252,665.87,927.8780279999999,646.2002614864595,0.7176266490922879,233.59,0,0,0,0,0,231.06,0,0,0,0,0,665.87,646.2002614864595,927.8780279999999,0.7176266490922879,233.67999999999998,1.3084,1.1597055802807292,199.99999999999994,0.66587,0.055443333333333324,274.5649429166669
2017-07-03 03:13:32,236.48,3.9209,665.14,927.214432,645.9995226848721,0.717352941288127,233.69,0,0,0,0,0,231.21,0,0,0,0,0,665.14,645.9995226848721,927.214432,0.717352941288127,233.79333333333332,1.3069666666666666,1.1491630785023814,200.00000000000006,0.66514,0.05545875,274.6204016666669
2017-07-03 03:18:32,236.82,3.9191,666.07,928.1212619999999,646.3434319898921,0.7176540687848181,234,0,0,0,0,0,231.53,0,0,0,0,0,666.07,646.3434319898921,928.1212619999998,0.7176540687848181,234.11666666666667,1.3063666666666667,1.1546949526589245,199.99999999999994,0.66607,0.055467083333333334,274.67586875000023
2017-07-03 03:23:32,236.7,3.9113,664.99,925.80471,644.1293821571751,0.7182832327565065,233.92,0,0,0,0,0,231.45,0,0,0,0,0,664.99,644.1293821571751,925.80471,0.7182832327565065,234.0233333333333,1.3037666666666667,1.143760593673,200,0.66499,0.05546083333333333,274.73132958333355
2017-07-03 03:28:32,237.01,3.9091,664.52,926.4957909999999,645.6063973821167,0.717240171466683,234.19,0,0,0,0,0,231.75,0,0,0,0,0,664.52,645.6063973821167,926.4957909999999,0.717240171466683,234.3166666666667,1.3030333333333333,1.1494416388078665,200.00000000000006,0.66452,0.055396249999999994,274.78672583333355
2017-07-03 03:33:32,233.74,3.9528,664.04,923.927472,642.4117464028119,0.7187144230732431,231.01,0,0,0,0,0,228.55,0,0,0,0,0,664.04,642.4117464028119,923.927472,0.7187144230732431,231.1,1.3175999999999999,1.142362613587198,200.00000000000006,0.66404,0.055356666666666665,274.84208250000023
2017-07-03 03:38:32,235.69,3.9254,664.81,925.177526,643.413644955934,0.718575604483501,232.8,0,0,0,0,0,230.38,0,0,0,0,0,664.81,643.413644955934,925.1775260000001,0.7185756044835009,232.95666666666668,1.3084666666666667,1.173322649419772,199.99999999999994,0.6648099999999999,0.055368749999999994,274.89745125000024
2017-07-03 03:43:32,236.39,3.9163,664.5,925.774157,644.5909864162394,0.7177776512506387,233.52,0,0,0,0,0,231.13,0,0,0,0,0,664.5,644.5909864162394,925.774157,0.7177776512506387,233.67999999999998,1.3054333333333334,1.1597055802807292,199.99999999999994,0.6645,0.05538791666666666,274.95283916666693
2017-07-03 03:48:32,236.68,3.9165,665.69,926.95722,645.063184199911,0.7181453314533761,233.8,0,0,0,0,0,231.43,0,0,0,0,0,665.69,645.063184199911,926.95722,0.7181453314533761,233.97000000000003,1.3055,1.1582681540368334,199.99999999999994,0.66569,0.05542458333333333,275.00826375000025
2017-07-03 03:53:32,236.88,3.9115,665.03,926.5561200000001,645.1676856519199,0.7177438966136233,233.99,0,0,0,0,0,231.61,0,0,0,0,0,665.03,645.1676856519199,926.55612,0.7177438966136234,234.16,1.3038333333333334,1.1615989067304402,200,0.66503,0.05544666666666667,275.06371041666694
2017-07-03 03:58:32,236.81,3.9085,663.98,925.5718850000001,644.8363155890441,0.717372697637634,233.91,0,0,0,0,0,231.58,0,0,0,0,0,663.98,644.8363155890441,925.5718850000001,0.717372697637634,234.10000000000002,1.3028333333333333,1.1576249466040065,200.00000000000006,0.66398,0.05537541666666666,275.1190858333336
2017-07-03 04:03:32,236.52,3.9116,663.38,925.171632,644.8794649060734,0.7170345231683455,233.62,0,0,0,0,0,231.27,0,0,0,0,0,663.38,644.8794649060734,925.171632,0.7170345231683455,233.8033333333333,1.3038666666666667,1.1619452246189947,199.99999999999994,0.66338,0.05530666666666667,275.1743925000003
2017-07-03 04:05:13,236.01,3.3651,577.06,794.1972509999999,545.6656759371593,0.7265953127808044,232.96,0,0,0,0,0,230.17,0,0,0,0,0,577.06,545.6656759371593,794.1972509999999,0.7265953127808044,233.04666666666665,1.1217,1.27156220499471,200.00000000000006,0.5770599999999999,0.017400616666666667,275.191793116667
2017-07-03 04:10:13,236.29,4.0194,687.22,949.744026,655.5473945663185,0.7235844408459591,233.77,0,0,0,0,0,231.69,0,0,0,0,0,687.22,655.5473945663185,949.744026,0.7235844408459591,233.91666666666666,1.3398,1.0146063412896338,199.99999999999997,0.68722,0.052678333333333334,275.24447145000033
2017-07-03 04:15:13,234.3,3.9444,663.84,924.17292,642.9712594364745,0.7183071323924964,231.7,0,0,0,0,0,229.28,0,0,0,0,0,663.84,642.9712594364745,924.17292,0.7183071323924964,231.76,1.3148,1.0959613393165433,200,0.66384,0.05629416666666666,275.300765616667
2017-07-03 04:20:13,234.51,3.9516,668.88,926.689716,641.3683616613472,0.7217949961581316,231.67,0,0,0,0,0,229.38,0,0,0,0,0,668.88,641.3683616613472,926.689716,0.7217949961581316,231.85333333333332,1.3172,1.1458393237103914,200.00000000000006,0.66888,0.05553,275.35629561666696
2017-07-03 04:25:13,234.47,3.9371,663.61,923.131837,641.7118951546672,0.7188680678120736,231.65,0,0,0,0,0,229.35,0,0,0,0,0,663.61,641.7118951546672,923.131837,0.7188680678120736,231.82333333333335,1.3123666666666667,1.141673975872423,200,0.66361,0.05552041666666666,275.4118160333336
2017-07-03 04:30:13,234.59,3.9381,664.42,923.838879,641.8912197187127,0.7191946724727526,231.81,0,0,0,0,0,229.54,0,0,0,0,0,664.42,641.8912197187127,923.838879,0.7191946724727526,231.98,1.3127,1.1250969911199302,200,0.66442,0.05533458333333333,275.4671506166669
2017-07-03 04:35:13,234.68,3.9352,663.77,923.512736,642.0943549465342,0.7187448251931849,231.93,0,0,0,0,0,229.65,0,0,0,0,0,663.77,642.0943549465342,923.512736,0.7187448251931849,232.08666666666667,1.3117333333333334,1.1173986729095455,199.99999999999994,0.66377,0.055341249999999995,275.52249186666694
2017-07-03 04:40:13,234.27,3.9355,664.99,921.969585,638.6048978555302,0.7212710818437682,231.54,0,0,0,0,0,229.26,0,0,0,0,0,664.99,638.6048978555302,921.9695849999999,0.7212710818437682,231.68999999999997,1.3118333333333334,1.1135569079373477,200,0.66499,0.055365,275.57785686666693
2017-07-03 04:45:13,234.21,3.9479,666.03,924.6376590000001,641.3726214463793,0.7203145940652196,231.38,0,0,0,0,0,229.11,0,0,0,0,0,666.03,641.3726214463793,924.6376590000001,0.7203145940652196,231.5666666666667,1.3159666666666667,1.1414999280264788,200,0.66603,0.05545916666666667,275.6333160333336
2017-07-03 04:50:13,233.79,3.9382,662.02,920.711778,639.8747516099703,0.7190306628183484,231.01,0,0,0,0,0,228.71,0,0,0,0,0,662.02,639.8747516099703,920.711778,0.7190306628183484,231.17,1.3127333333333333,1.1333650560193818,200.00000000000006,0.6620199999999999,0.055335416666666665,275.68865145000024
2017-07-03 04:55:13,233.99,3.9398,662.49,921.8738020000001,641.0602988127835,0.7186341542223368,231.26,0,0,0,0,0,229,0,0,0,0,0,662.49,641.0602988127835,921.8738020000001,0.7186341542223368,231.41666666666666,1.3132666666666666,1.1119913575801306,200.00000000000006,0.66249,0.05518791666666667,275.7438393666669
2017-07-03 05:00:13,233.64,3.9334,660.64,918.9995759999999,638.8387989846731,0.7188686668120944,230.87,0,0,0,0,0,228.62,0,0,0,0,0,660.64,638.8387989846731,918.9995759999999,0.7188686668120944,231.04333333333332,1.3111333333333333,1.1238872938698357,200,0.66064,0.05513041666666667,275.7989697833336
2017-07-03 05:05:13,233.54,3.9339,660.54,918.7230059999999,638.5443368738588,0.7189762264427283,230.73,0,0,0,0,0,228.45,0,0,0,0,0,660.54,638.5443368738588,918.7230059999999,0.7189762264427283,230.90666666666667,1.3113,1.1404319205450941,200.00000000000006,0.66054,0.055049166666666656,275.85401895000024
2017-07-03 05:10:13,233.34,3.9438,661.71,920.246292,639.5256944327955,0.7190575020540262,230.48,0,0,0,0,0,228.32,0,0,0,0,0,661.71,639.5256944327955,920.246292,0.7190575020540262,230.71333333333334,1.3146,1.1384979917357754,200,0.66171,0.05509375,275.90911270000026
2017-07-03 05:15:13,234.22,3.9271,661.71,919.805362,638.8910547690825,0.7194021989186883,231.31,0,0,0,0,0,229.13,0,0,0,0,0,661.71,638.8910547690825,919.805362,0.7194021989186883,231.5533333333333,1.3090333333333333,1.151642530158647,200,0.66171,0.0551425,275.96425520000025
2017-07-03 05:20:13,235.3,3.9217,662.85,922.77601,641.9855466687083,0.7183216650809984,232.26,0,0,0,0,0,230.11,0,0,0,0,0,662.85,641.9855466687083,922.7760100000002,0.7183216650809983,232.5566666666667,1.3072333333333332,1.1796408043917512,200.00000000000006,0.66285,0.055189999999999996,276.01944520000023
2017-07-03 05:25:13,235.39,3.9206,663.81,922.8700339999999,641.1282114797017,0.7192887140596007,232.39,0,0,0,0,0,230.02,0,0,0,0,0,663.81,641.1282114797017,922.8700339999999,0.7192887140596007,232.6,1.3068666666666666,1.1994840928632813,200,0.6638099999999999,0.05527749999999999,276.0747227000002
2017-07-03 05:30:13,235.24,3.9176,661.92,921.576224,641.2212178664226,0.718247696459669,232.14,0,0,0,0,0,229.94,0,0,0,0,0,661.92,641.2212178664226,921.576224,0.718247696459669,232.43999999999997,1.3058666666666667,1.2046119428669937,200,0.66192,0.05523875,276.1299614500002
2017-07-03 05:35:13,235.3,3.9127,661.4,920.65831,640.4387275704494,0.7183989899575228,232.17,0,0,0,0,0,229.96,0,0,0,0,0,661.4,640.4387275704494,920.65831,0.7183989899575228,232.4766666666667,1.3042333333333334,1.2144587987324849,200,0.6614,0.055138333333333324,276.18509978333356
2017-07-03 05:40:13,234.91,3.9253,662.58,922.092223,641.2813823253266,0.7185615315616863,231.72,0,0,0,0,0,229.56,0,0,0,0,0,662.58,641.2813823253266,922.0922230000001,0.7185615315616862,232.06333333333336,1.3084333333333333,1.2266766256337933,200,0.6625800000000001,0.05516583333333333,276.2402656166669
2017-07-03 05:45:13,234.49,3.9402,665.17,923.937498,641.2560887122243,0.7199296504794527,231.3,0,0,0,0,0,229.1,0,0,0,0,0,665.17,641.2560887122243,923.937498,0.7199296504794527,231.63,1.3134,1.2347277986443956,200.00000000000006,0.6651699999999999,0.055322916666666666,276.29558853333356
2017-07-03 05:50:13,234.58,3.9322,662.34,922.415476,641.9937965154387,0.718049531077035,231.37,0,0,0,0,0,229.07,0,0,0,0,0,662.34,641.9937965154387,922.415476,0.718049531077035,231.67333333333332,1.3107333333333333,1.254640154240178,200,0.66234,0.05531291666666666,276.3509014500002
2017-07-03 05:55:13,233.78,3.9384,661.22,920.719152,640.712001182746,0.718156018112242,230.68,0,0,0,0,0,228.36,0,0,0,0,0,661.22,640.712001182746,920.719152,0.718156018112242,230.94000000000003,1.3128,1.229756646748062,200.00000000000006,0.66122,0.05514833333333333,276.4060497833335
2017-07-03 06:00:13,233.64,3.9343,659.43,919.209852,640.3895901042285,0.7173878723832476,230.55,0,0,0,0,0,228.27,0,0,0,0,0,659.43,640.3895901042285,919.209852,0.7173878723832476,230.82000000000002,1.3114333333333332,1.2217312191317755,200.00000000000006,0.65943,0.05502708333333334,276.4610768666669
2017-07-03 06:05:13,233.59,3.9372,659.98,919.6905479999999,640.5131565241577,0.7176109414576696,230.49,0,0,0,0,0,228.15,0,0,0,0,0,659.98,640.5131565241577,919.6905479999999,0.7176109414576696,230.74333333333334,1.3124,1.2336940034381623,199.99999999999994,0.65998,0.05497541666666665,276.5160522833335
2017-07-03 06:10:13,233.69,3.9379,660.87,920.247851,640.3959325059133,0.718143486324751,230.56,0,0,0,0,0,228.21,0,0,0,0,0,660.87,640.3959325059133,920.247851,0.718143486324751,230.82000000000002,1.3126333333333333,1.2433931201802166,200,0.66087,0.055035416666666656,276.5710877000002
2017-07-03 06:15:13,233.62,3.9228,658.66,916.4445360000001,637.2107908410336,0.7187123433294166,230.42,0,0,0,0,0,228.04,0,0,0,0,0,658.66,637.2107908410336,916.4445360000001,0.7187123433294166,230.6933333333333,1.3076,1.268639463645838,199.99999999999994,0.65866,0.05498041666666666,276.6260681166669
2017-07-03 06:20:13,234.63,3.9134,661.39,918.201042,636.911627645379,0.7203106615511768,231.41,0,0,0,0,0,229.01,0,0,0,0,0,661.39,636.911627645379,918.2010420000001,0.7203106615511768,231.6833333333333,1.3044666666666667,1.2718509459751184,200.00000000000006,0.66139,0.055002083333333326,276.6810702000002
2017-07-03 06:25:13,235.44,3.8864,659.75,915.014016,634.019390063465,0.7210272066477286,232.16,0,0,0,0,0,229.85,0,0,0,0,0,659.75,634.019390063465,915.0140160000001,0.7210272066477285,232.48333333333335,1.2954666666666668,1.2717757545343675,199.99999999999994,0.65975,0.0550475,276.7361177000002
2017-07-03 06:30:13,235.33,3.8938,660.09,916.3279540000001,635.5612568288176,0.7203643598545069,232.14,0,0,0,0,0,229.75,0,0,0,0,0,660.09,635.5612568288176,916.3279540000001,0.7203643598545069,232.40666666666667,1.2979333333333334,1.2578526146696938,200,0.6600900000000001,0.05499333333333334,276.79111103333355
2017-07-03 06:35:13,235.51,3.8853,658.83,915.0270029999999,634.994052979366,0.7200115382824391,232.27,0,0,0,0,0,229.87,0,0,0,0,0,658.83,634.994052979366,915.0270029999999,0.7200115382824391,232.54999999999998,1.2951,1.2728445495592382,200.00000000000006,0.65883,0.054955000000000004,276.84606603333356
2017-07-03 06:40:13,235.85,3.8815,658.93,915.451775,635.5023268648595,0.7197866867427287,232.8,0,0,0,0,0,230.43,0,0,0,0,0,658.93,635.5023268648595,915.451775,0.7197866867427287,233.02666666666664,1.2938333333333334,1.21159237855468,199.99999999999994,0.6589299999999999,0.054906666666666666,276.90097270000024
2017-07-03 06:45:13,236.32,3.8792,658.57,916.732544,637.7178940007186,0.7183883721706296,233.74,0,0,0,0,0,231.28,0,0,0,0,0,658.57,637.7178940007186,916.732544,0.7183883721706296,233.78,1.2930666666666666,1.086491573274015,200.00000000000006,0.6585700000000001,0.054895833333333324,276.95586853333356
2017-07-03 06:50:13,234.71,3.9174,659.61,919.4529540000001,640.5531847702626,0.7173939646726067,232.48,0,0,0,0,0,230.17,0,0,0,0,0,659.61,640.5531847702626,919.4529540000001,0.7173939646726067,232.45333333333335,1.3058,0.9822760123895948,200,0.65961,0.05492416666666667,277.01079270000025
2017-07-03 06:55:13,234.23,3.9312,659.35,920.804976,642.7591938870735,0.7160582503194466,231.75,0,0,0,0,0,227.67,0,0,0,0,0,659.35,642.7591938870735,920.804976,0.7160582503194466,231.21666666666667,1.3104,1.533914798529524,200,0.65935,0.05495666666666667,277.0657493666669
2017-07-03 07:00:13,229.63,3.9306,656.05,902.583678,619.88361269839,0.7268578149493193,227.72,0,0,0,0,0,222.54,0,0,0,0,0,656.05,619.88361269839,902.583678,0.7268578149493193,226.63,1.3102,1.8047037020694539,200,0.6560499999999999,0.054808333333333334,277.12055770000023
2017-07-03 07:05:13,232.77,3.8998,656.24,907.756446,627.1928153722353,0.7229251886799601,230.3,0,0,0,0,0,227.3,0,0,0,0,0,656.24,627.1928153722353,907.756446,0.7229251886799601,230.12333333333336,1.2999333333333334,1.226878340599976,199.99999999999994,0.65624,0.05467875,277.1752364500002
2017-07-03 07:10:13,233.45,3.9008,657.25,910.6417599999999,630.3101241102647,0.721743751351794,231.35,0,0,0,0,0,229.24,0,0,0,0,0,657.25,630.3101241102647,910.6417599999999,0.721743751351794,231.34666666666666,1.3002666666666667,0.9106103394616973,199.99999999999994,0.65725,0.05472875,277.2299652000002
2017-07-03 07:15:13,233.88,3.8954,657.15,911.056152,631.0128283934068,0.7213057049857888,231.48,0,0,0,0,0,229.59,0,0,0,0,0,657.15,631.0128283934068,911.056152,0.7213057049857888,231.65,1.2984666666666667,0.9626591841139607,200,0.65715,0.054766666666666665,277.2847318666669
2017-07-03 07:20:13,232.74,3.9088,658.17,909.734112,628.0353538109368,0.7234751245647475,230.18,0,0,0,0,0,227.52,0,0,0,0,0,658.17,628.0353538109368,909.7341120000001,0.7234751245647474,230.14666666666668,1.3029333333333333,1.1413011992352695,200,0.6581699999999999,0.054805,277.3395368666669
2017-07-03 07:25:13,229.61,3.9365,655.76,903.859765,622.0460571258814,0.7255107765528206,227.15,0,0,0,0,0,224.62,0,0,0,0,0,655.76,622.0460571258814,903.859765,0.7255107765528206,227.12666666666667,1.3121666666666667,1.1036426076491799,200,0.65576,0.05474708333333332,277.3942839500002
2017-07-03 07:30:13,229.39,3.9347,656.24,902.5808329999999,619.6783217920195,0.7270706135192216,227.08,0,0,0,0,0,224.58,0,0,0,0,0,656.24,619.6783217920195,902.5808329999999,0.7270706135192216,227.01666666666668,1.3115666666666665,1.0733426326995084,200.00000000000006,0.65624,0.05466666666666667,277.4489506166669
2017-07-03 07:35:13,229.1,3.9328,655.39,901.00448,618.2823148692435,0.7273992688693401,226.86,0,0,0,0,0,224.35,0,0,0,0,0,655.39,618.2823148692435,901.00448,0.7273992688693401,226.77,1.3109333333333333,1.067160559156862,200,0.65539,0.05465125,277.5036018666669
2017-07-03 07:40:13,228.81,3.9337,655.43,900.069897,616.8770822340466,0.7281990011937928,226.51,0,0,0,0,0,224.11,0,0,0,0,0,655.43,616.8770822340466,900.069897,0.7281990011937928,226.4766666666667,1.3112333333333333,1.0449935975744407,200.00000000000006,0.65543,0.05461749999999999,277.5582193666669
2017-07-03 07:45:13,228.27,3.9351,655.03,898.265277,614.6675580863908,0.7292166543358438,226.15,0,0,0,0,0,223.76,0,0,0,0,0,655.03,614.6675580863908,898.265277,0.7292166543358438,226.06000000000003,1.3116999999999999,1.0174290011501546,200.00000000000006,0.65503,0.0546025,277.6128218666669
2017-07-03 07:50:13,228.69,3.9364,655.8,900.2153159999999,616.6960151979091,0.7284923821491613,226.52,0,0,0,0,0,224.28,0,0,0,0,0,655.8,616.6960151979091,900.2153159999999,0.7284923821491613,226.49666666666667,1.3121333333333334,0.9786751828577323,199.99999999999994,0.6557999999999999,0.05461791666666666,277.6674397833335
2017-07-03 07:55:13,227.66,3.943,655.7,897.66338,613.0718178101358,0.7304519874699579,225.54,0,0,0,0,0,223.41,0,0,0,0,0,655.7,613.0718178101358,897.6633800000001,0.7304519874699579,225.53666666666666,1.3143333333333334,0.9429361079499262,200,0.6557000000000001,0.05464583333333334,277.72208561666685
2017-07-03 08:00:13,227.61,3.9445,654.55,897.8076450000001,614.5102642921811,0.7290537161777008,225.52,0,0,0,0,0,223.45,0,0,0,0,0,654.55,614.5102642921811,897.8076450000001,0.7290537161777008,225.52666666666664,1.3148333333333333,0.9237636347512658,200.00000000000006,0.65455,0.054593749999999996,277.7766793666668
2017-07-03 08:05:13,227.47,3.9403,654.29,896.3000410000001,612.5833489384133,0.7299899253268024,225.49,0,0,0,0,0,223.47,0,0,0,0,0,654.29,612.5833489384133,896.3000410000001,0.7299899253268024,225.4766666666667,1.3134333333333335,0.8899664414647586,199.99999999999994,0.6542899999999999,0.054535,277.8312143666668
2017-07-03 08:10:13,227.46,3.9328,655.73,894.5546879999999,608.4786413036838,0.7330239378277117,225.31,0,0,0,0,0,223.41,0,0,0,0,0,655.73,608.4786413036838,894.5546879999999,0.7330239378277117,225.39333333333332,1.3109333333333333,0.9169156141855829,200,0.65573,0.05458416666666666,277.88579853333346
2017-07-03 08:15:13,226.83,3.9373,655.18,893.0977590000001,606.9289700869635,0.733603901026024,224.89,0,0,0,0,0,222.95,0,0,0,0,0,655.18,606.9289700869635,893.0977590000001,0.733603901026024,224.89000000000001,1.3124333333333333,0.8626439592689876,200,0.65518,0.05462124999999999,277.9404197833335
2017-07-03 08:20:13,226.09,3.9412,654.6,891.0659079999999,604.5637207109473,0.7346257938082849,224.12,0,0,0,0,0,222.38,0,0,0,0,0,654.6,604.5637207109473,891.0659079999999,0.7346257938082849,224.1966666666667,1.3137333333333332,0.8444966472888312,200.00000000000006,0.6546000000000001,0.05457416666666666,277.99499395000015
2017-07-03 08:25:13,225.94,3.936,654.02,889.29984,602.5877903044715,0.7354324948489814,223.94,0,0,0,0,0,222.21,0,0,0,0,0,654.02,602.5877903044715,889.29984,0.7354324948489814,224.03,1.312,0.8525643886979408,199.99999999999994,0.6540199999999999,0.05452583333333333,278.0495197833335
2017-07-03 08:30:13,225.97,3.932,655.15,888.51404,600.1963651815311,0.737354696162145,224.06,0,0,0,0,0,222.24,0,0,0,0,0,655.15,600.1963651815311,888.5140400000001,0.7373546961621449,224.09,1.3106666666666666,0.8389486367084633,200,0.65515,0.05454875000000001,278.1040685333335
2017-07-03 08:35:13,226.85,3.9175,655.83,888.6848749999999,599.7064433151986,0.7379781275111722,225.15,0,0,0,0,0,223.35,0,0,0,0,0,655.83,599.7064433151986,888.6848749999999,0.7379781275111722,225.11666666666667,1.3058333333333334,0.784778263122831,199.99999999999994,0.65583,0.05462416666666667,278.15869270000013
2017-07-03 08:40:13,225.97,3.9301,656.96,888.084697,597.5767628059025,0.7397492629016668,224.12,0,0,0,0,0,222.51,0,0,0,0,0,656.96,597.5767628059025,888.084697,0.7397492629016668,224.20000000000002,1.3100333333333334,0.7894736842105182,199.99999999999994,0.65696,0.05469958333333333,278.21339228333346
2017-07-03 08:45:13,226.56,3.9249,656.59,889.2253440000001,599.6759827706279,0.7383842626959584,224.71,0,0,0,0,0,223.04,0,0,0,0,0,656.59,599.6759827706279,889.2253440000001,0.7383842626959584,224.76999999999998,1.3083,0.7963696222805625,200,0.65659,0.05473125000000001,278.26812353333344
2017-07-03 08:50:13,225.16,3.9542,657.47,890.327672,600.347035162946,0.7384584582472687,223.39,0,0,0,0,0,221.78,0,0,0,0,0,657.47,600.347035162946,890.327672,0.7384584582472687,223.4433333333333,1.3180666666666667,0.7682783106828117,200,0.65747,0.054752499999999996,278.32287603333344
2017-07-03 08:55:13,228.09,3.9305,657.62,896.507745,609.3127870355135,0.7335352133516705,226.34,0,0,0,0,0,224.76,0,0,0,0,0,657.62,609.3127870355135,896.507745,0.7335352133516705,226.39666666666668,1.3101666666666667,0.7479497636890979,199.99999999999994,0.65762,0.054795416666666666,278.3776714500001
