DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-03 09:00:13,228.25,3.9383,657.18,898.916975,613.3238749169566,0.7310797529438132,226.53,0,0,0,0,0,225,0,0,0,0,0,657.18,613.3238749169566,898.916975,0.7310797529438132,226.59333333333333,1.3127666666666666,0.7311188914060429,200,0.65718,0.05478333333333333,278.4324547833334
2017-07-03 09:05:13,227.58,3.9469,657.35,898.235502,612.1421359073332,0.7318236682210318,225.88,0,0,0,0,0,224.27,0,0,0,0,0,657.35,612.1421359073332,898.235502,0.7318236682210318,225.91,1.3156333333333332,0.7392324376964349,200.00000000000006,0.65735,0.05477208333333333,278.48722686666673
2017-07-03 09:10:13,226.25,3.9618,657.55,896.35725,609.1669041630238,0.7335802772834157,224.61,0,0,0,0,0,222.97,0,0,0,0,0,657.55,609.1669041630238,896.35725,0.7335802772834157,224.61,1.3206,0.7301544900049038,200.00000000000006,0.65755,0.0547875,278.5420143666667
2017-07-03 09:15:13,227.02,3.954,657.71,897.6370800000001,610.8763240549813,0.7327126014001115,225.32,0,0,0,0,0,223.82,0,0,0,0,0,657.71,610.8763240549813,897.6370800000001,0.7327126014001115,225.38666666666668,1.318,0.7246805489824859,200,0.65771,0.054802500000000004,278.5968168666667
2017-07-03 09:20:13,226.92,3.9506,657.64,896.470152,609.2358852094179,0.7335882834836424,225.29,0,0,0,0,0,223.77,0,0,0,0,0,657.64,609.2358852094179,896.470152,0.7335882834836424,225.32666666666668,1.3168666666666666,0.7071215124707706,200.00000000000006,0.65764,0.05480625,278.6516231166667
2017-07-03 09:25:13,224.68,3.9772,657.34,893.597296,605.3265662586697,0.7356109994316724,223.27,0,0,0,0,0,221.73,0,0,0,0,0,657.34,605.3265662586697,893.597296,0.7356109994316724,223.2266666666667,1.3257333333333332,0.6704694779596365,200.00000000000006,0.65734,0.05479083333333333,278.70641395000007
2017-07-03 09:30:13,225.59,3.9706,657.66,895.727654,608.1211676469944,0.7342187070624928,224.09,0,0,0,0,0,222.54,0,0,0,0,0,657.66,608.1211676469944,895.727654,0.7342187070624928,224.07333333333335,1.3235333333333335,0.6842997828092111,199.99999999999994,0.65766,0.05479166666666666,278.76120561666676
2017-07-03 09:35:13,225.45,3.9645,657.57,893.796525,605.3708972209315,0.7357043595576745,223.91,0,0,0,0,0,222.35,0,0,0,0,0,657.57,605.3708972209315,893.796525,0.7357043595576745,223.90333333333334,1.3215000000000001,0.6937517678760217,199.99999999999994,0.6575700000000001,0.05480125,278.8160068666668
2017-07-03 09:40:13,225.31,4.0226,674.08,906.332006,605.8496997605791,0.7437451127594848,223.13,0,0,0,0,0,222.09,43.2131,4792.2,9597.197379,8315.107737815815,0.49933327520032034,5466.28,8920.957437576395,10462.490078439721,0.5224645336834757,223.51,15.745233333333331,0.8053330947161251,174.45195053741134,5.466279999999999,0.2551604166666666,279.07116728333347
2017-07-03 09:45:13,224.81,4.2862,740.31,963.5806220000001,616.7890392945607,0.76829066826128,222.55,0.0133,-1.9,2.959915,2.269602786221633,-0.6419103251275796,221.54,51.468,5640.8,11402.220720000001,9909.188297110786,0.4947106479096468,6379.21,10528.24693919157,12310.089513756457,0.5182098792109731,222.96666666666667,18.589166666666667,0.8267304529825088,176.8709373739185,6.37921,0.4935620833333333,279.5647293666668
2017-07-03 09:50:13,223.95,26.3846,4890.38,5908.8311699999995,3316.394013256501,0.8276391488098653,221.69,20.8432,-4107.07,4620.729008,2117.336199207077,-0.8888359375521291,220.66,71.1244,6432.19,15694.310103999998,14315.666294113467,0.40984216301171666,7215.5,19749.396506577046,21026.22416469485,0.34316670189959986,222.1,39.45073333333333,0.8329581269698307,80.28663598986753,7.2155,0.5664462499999999,280.13117561666684
2017-07-03 09:55:13,223.35,48.902,8980.63,10922.2617,6216.436716189339,0.8222317178135368,221.21,37.3391,-7562.94,8259.782311,3320.5334483345478,-0.915634300667709,220.13,89.5663,7376.01,19716.229618999998,18284.534089471155,0.3741085462350235,8793.7,27821.50425399504,29178.164072557138,0.3013794828945635,221.56333333333336,58.602466666666665,0.806390949164257,52.8370819430809,8.793700000000001,0.6670499999999999,280.79822561666685
2017-07-03 10:00:13,226.06,49.0079,8996.42,11078.725874,6465.4925701633165,0.8120446432484769,223.31,37.673,-7758.21,8412.75763,3253.408756523412,-0.9221958293834741,222.68,120.7093,11199.66,26879.546924000002,24435.172574056396,0.41666104088979766,12437.869999999999,34154.073900743126,36348.33385664772,0.34218542310778427,224.01666666666665,69.13006666666666,0.9121345138010643,74.61186690595795,12.437869999999998,0.88464875,281.68287436666685
2017-07-03 10:05:13,225.41,49.063,9041.21,11059.29083,6369.021541683001,0.8175216782864909,222.44,37.8871,-7739.57,8427.606523999999,3335.2073306568745,-0.9183592017448109,222.01,137.7788,12871.37,30588.271387999997,27748.336541656678,0.42079429192751094,14173.01,37452.56541399655,40044.58600797105,0.3539307410289821,223.28666666666666,74.90963333333333,0.9509449735765689,83.92667787721115,14.17301,1.1087866666666666,282.7916610333335
2017-07-03 10:10:13,225.15,48.8541,9005.75,10999.500615,6315.495286743978,0.81874171521195,222.31,38.0312,-7773.29,8454.716072,3325.3851557428793,-0.9194028437860001,221.89,138.1773,12846.58,30660.161097,27839.016879149884,0.4189991030822404,14079.04,37479.897321636745,40037.00876142014,0.35165064612835495,223.11666666666667,75.02086666666666,0.9113318891461858,84.18515559670955,14.07904,1.17716875,283.96882978333355
2017-07-03 10:15:13,224.92,19.4618,3555.07,4377.348056,2553.9485700512796,0.8121515480422196,221.91,13.1821,-2689.56,2925.239811,1150.345582101012,-0.9194323111172782,221.46,112.8381,11537.23,24989.125626,22166.387244634836,0.4616900235995476,12402.74,25870.681396787128,28690.069979727614,0.4323007928793401,222.76333333333332,48.494,0.9681425728351463,132.68466202004373,12.40274,1.1034074999999999,285.07223728333355
2017-07-03 10:20:13,224.84,4.0591,687.54,912.648044,600.1793070550051,0.7533462702517992,221.82,0,0,0,0,0,221.36,99.6542,10932.88,22059.453712000002,19159.63551264665,0.4956097346169856,11620.419999999998,19759.814819701656,22923.447443290486,0.5069228801098677,222.67333333333332,34.5711,0.973024759737741,188.25869006193034,11.620419999999998,1.0009649999999999,286.07320228333356
2017-07-03 10:25:13,224.57,4.0906,696.78,918.626042,598.6413255369075,0.7585023373417493,221.55,0,0,0,0,0,221.06,99.5225,10897.23,22000.44385,19112.035682367874,0.4953186433100076,11594.01,19710.677007904782,22867.70333877117,0.5070036911115107,222.39333333333335,34.537699999999994,0.9787463652987115,188.15613083673787,11.59401,0.9672679166666667,287.04047020000024
2017-07-03 10:30:13,224.2,4.0689,687.82,912.24738,599.2486378097695,0.7539840783099865,221.12,0,0,0,0,0,220.74,99.1958,10828.26,21896.480892000003,19031.67519757841,0.49452056033150804,11516.08,19630.92383538818,22759.465485753655,0.5059907934660645,222.01999999999998,34.42156666666667,0.9818935231060297,188.17921322581677,11.51608,0.9629204166666666,288.00339061666693
2017-07-03 10:35:13,224.35,4.0683,690.95,912.7231049999999,596.365294011012,0.7570203890039576,221.27,0,0,0,0,0,220.91,99.342,10855.8,21945.641219999998,19072.566028643418,0.4946677060457293,11546.75,19668.93132265443,22807.768302440214,0.5062639117902915,222.17666666666665,34.470099999999995,0.9782005311088832,188.1975973379828,11.54675,0.96095125,288.9643418666669
2017-07-03 10:40:13,224.02,4.195,725.42,939.7639000000001,597.4295032413534,0.7719172868845035,221.03,0,0,0,0,0,220.64,99.144,10800.63,21875.13216,19022.823098072648,0.493740102734081,11526.05,19620.252601314,22755.310165802373,0.5065213313295912,221.89666666666668,34.446333333333335,0.9569018612266977,187.8216355877258,11.52605,0.9613666666666667,289.9257085333336
2017-07-03 10:45:13,224.38,4.0383,684.22,906.1137539999999,594.0413510758086,0.7551149035974132,221.42,0,0,0,0,0,220.96,99.4453,10864.61,21973.433488000002,19099.52954393013,0.49444298297456857,11548.83,19693.570895005938,22830.07246956358,0.5058604178938363,222.25333333333333,34.49453333333333,0.9568660387545737,188.29292757499744,11.54883,0.9614533333333332,290.88716186666693
2017-07-03 10:50:13,223.96,4.0387,683.41,904.5072520000001,592.5235360899951,0.7555605535377177,221.01,0,0,0,0,0,220.5,99.1157,10795.2,21855.011850000003,19002.768217384553,0.49394619751716123,11478.61,19595.29175347455,22709.776450592544,0.505447952117578,221.82333333333335,34.384800000000006,0.9632289960479011,188.25440310835015,11.47861,0.9594766666666668,291.8466385333336
2017-07-03 10:55:13,224.22,4.046,685.68,907.19412,594.0068256868557,0.7558250046858769,221.3,0,0,0,0,0,220.7,99.4279,10847.02,21943.73753,19075.37087202056,0.4943105059095191,11532.7,19669.377697707416,22801.04357929851,0.5057970245919249,222.07333333333335,34.4913,0.9666476539281229,188.2695056434521,11.5327,0.9588045833333334,292.80544311666694
2017-07-03 11:00:13,226.06,4.0163,684.01,907.9247780000001,597.0408046409805,0.7533773904780467,223.1,0,0,0,0,0,222.47,100.9384,11185.11,22455.765848,19471.896007017476,0.49809523646222875,11869.12,20068.936811658456,23316.05100193298,0.5090536128530517,223.87666666666667,34.9849,0.9752393430906916,188.51990430157005,11.86912,0.9750758333333334,293.78051895000027
2017-07-03 11:05:13,226.21,4.0082,681.78,906.6949220000001,597.7221036406353,0.7519398018642481,223.2,0,0,0,0,0,222.63,101.0219,11210.14,22490.505597,19497.579418714733,0.4984387723811472,11891.92,20095.301522355367,23350.35127274915,0.5092822742190767,224.01333333333332,35.01003333333333,0.98059639307185,188.55128196583647,11.89192,0.9900433333333334,294.7705622833336
2017-07-03 11:10:13,225.41,4.0211,682.95,906.3961509999999,595.9306000262233,0.7534784864725227,222.38,0,0,0,0,0,221.83,100.3344,11062.99,22257.179952000002,19313.00887162875,0.4970526375694731,11745.94,19908.939471654972,23115.643563821046,0.5081381345741075,223.20666666666668,34.78516666666667,0.987127027269191,188.44018762786817,11.745940000000001,0.9849108333333333,295.75547311666696
2017-07-03 11:15:13,225.23,4.0234,682.9,906.1903819999999,595.6749100216541,0.7535944030798597,222.21,0,0,0,0,0,221.69,100.1895,11025.91,22211.010254999997,19281.034339983296,0.4964164112038947,11708.81,19876.70925000495,23069.022567619384,0.5075555310451237,223.04333333333332,34.73763333333333,0.9803775051185872,188.41774866643192,11.70881,0.97728125,296.73275436666694
2017-07-03 11:20:13,224.94,4.0321,684,906.9805739999999,595.6154477625386,0.7541506616656599,221.94,0,0,0,0,0,221.42,99.9273,10965.84,22125.902766,19217.334006174904,0.49561096403491267,11649.84,19812.949453937443,22984.162766780955,0.506863796528518,222.76666666666665,34.65313333333334,0.9756097560975668,188.36439994844142,11.64984,0.9732770833333333,297.7060314500003
2017-07-03 11:25:13,224.86,4.0308,682.91,906.3656880000001,595.9301068780748,0.7534596786280814,221.79,0,0,0,0,0,221.32,99.7727,10943.43,22081.693964,19179.221781783897,0.4955883374636557,11626.34,19775.15188866197,22939.66900404736,0.5068224828330656,222.65666666666667,34.601166666666664,0.9895653996437029,188.35068181708715,11.62634,0.9698408333333333,298.6758722833336
2017-07-03 11:30:13,224.95,8.8838,1166.14,1998.41081,1622.8873238536482,0.5835336729388488,221.84,5.6434,785.02,1251.931856,975.2317527990998,0.6270469085339738,221.4,97.2355,10047.8,21527.939700000003,19039.27264595043,0.4667330055741469,11998.96,21637.391722603177,24741.700863905386,0.48496908381528336,222.73,37.25423333333333,0.9967224891123777,161.005236988727,11.998959999999999,0.9843875,299.66025978333363
2017-07-03 11:35:13,225,17.9502,2071.12,4038.7949999999996,3467.3227420626704,0.5128064187461855,221.92,15.0154,2426.9,3332.2175679999996,2283.381332692337,0.7283137881829931,221.44,91.7928,8403.23,20326.597632,18508.27644218467,0.41341055459133313,12901.25,24258.98051693968,27476.17854221651,0.4695430982215205,222.78666666666663,41.58613333333333,0.9934765695134511,120.72934567932903,12.90125,1.0375087499999998,300.6977685333336
2017-07-03 11:40:13,225.9,17.9202,2053.17,4048.1731800000002,3488.867874593607,0.5071843295004489,222.85,15.0482,2450.95,3353.4913699999997,2288.8312445797474,0.73086515800397,222.33,92.4907,8551.91,20563.457331,18700.81850496811,0.4158789965298175,13056.029999999999,24478.517624141463,27742.70614839699,0.4706112637376723,223.69333333333336,41.819700000000005,0.9864695714370786,121.16538377845846,13.056029999999998,1.0815533333333331,301.7793218666669
2017-07-03 11:45:13,225.35,17.9211,2057.27,4038.5198849999997,3475.2385542060865,0.5094118782579673,222.29,15.015,2435.33,3337.68435,2282.390109366697,0.7296465886595896,221.76,92.064,8455.82,20416.11264,18582.700650249084,0.41417385126652595,12948.42,24340.329313821865,27570.150735926272,0.46965358020792747,223.13333333333333,41.6667,0.9934269495070222,120.95342323726139,12.94842,1.0835187499999999,302.8628406166669
2017-07-03 11:50:13,225.34,17.9254,2054.97,4039.309636,3477.516446342483,0.5087428756848091,222.38,15.0124,2437.56,3338.457512,2281.1400232842416,0.7301455810769654,221.89,92.1315,8470.64,20443.058535,18605.561003523555,0.4143528711957484,12963.169999999998,24364.217473150282,27598.16786541928,0.4697112526894567,223.20333333333335,41.689766666666664,0.9572736368931121,120.9930814356521,12.963169999999998,1.079649583333333,303.94249020000024
2017-07-03 11:55:13,225.79,17.4943,1940.08,3950.0379969999995,3440.768776210306,0.4911547690106942,222.75,15.0301,2447.13,3347.9547749999997,2284.809825465852,0.7309328125556894,222.23,92.4227,8529.34,20539.096621,18684.347705263186,0.41527337630221084,12916.55,24409.926306939342,27616.69361478143,0.46770805296860757,223.59,41.649033333333335,0.9839438257524882,121.90839163133838,12.916549999999999,1.0783216666666666,305.0208118666669
2017-07-03 12:00:13,226.1,17.2338,1870.07,3896.5621799999994,3418.4843158491085,0.47992818120510533,223.02,15.053,2458.23,3357.12006,2286.3421363292077,0.7322436958063394,222.63,92.5911,8584.02,20613.556592999998,18741.219705569158,0.4164259554760668,12912.32,24446.046157747474,27646.648631056894,0.46704829118039753,223.91666666666666,41.62596666666666,0.9750651283959824,122.43591540216485,12.91232,1.0762029166666665,306.0970147833336
2017-07-03 12:05:13,226.4,17.1672,1840.56,3886.6540800000002,3423.2176127118546,0.4735589949903645,223.26,15.0317,2472.29,3355.977342,2269.4417983101894,0.7366825660767526,222.86,92.8086,8633.41,20683.324596000002,18795.322506288598,0.41740920130749365,12946.26,24487.98191731064,27699.583144338707,0.46738104080984993,224.17333333333332,41.66916666666666,0.9932790102896664,122.72727636341823,12.94626,1.0774408333333334,307.17445561666693
2017-07-03 12:10:13,226.25,17.1263,1830.95,3874.825375,3414.951505401488,0.4725245198952998,223.13,15.019,2468.98,3351.18947,2265.9674806666753,0.7367473615271297,222.6,92.6688,8596.64,20628.07488,18751.406719638053,0.41674465746364403,12896.57,24432.325705706215,27627.16158338769,0.4668076364296053,223.99333333333334,41.6047,1.0074704604303673,122.73637353472084,12.89657,1.0767845833333334,308.25124020000027
2017-07-03 12:15:13,226.03,17.1518,1837.48,3876.821354,3413.7092817682046,0.47396561053919534,223.01,15.0086,2462.69,3347.067886,2266.720405650531,0.7357753364671373,222.46,92.5877,8567.9,20597.059742,18730.455403046588,0.4159768485076038,12868.07,24410.885090465323,27594.90055109462,0.4663205789118003,223.83333333333334,41.582699999999996,0.9813849590469061,122.65918278514864,12.86807,1.0735266666666665,309.32476686666695
2017-07-03 12:20:13,227.18,17.1723,1834.6,3901.203114,3442.909899588326,0.4702651839419197,224.19,15.0671,2492.25,3377.893149,2280.099134590673,0.7378119703809495,223.63,93.4988,8773.99,20909.136644000002,18979.175289705392,0.41962469084144355,13100.84,24702.18432388439,27961.221702149563,0.4685360367852901,225,41.912733333333335,0.9688888888888919,123.07970052060551,13.10084,1.0820379166666667,310.4068047833336
2017-07-03 12:25:13,226.98,17.1556,1831.38,3893.978088,3436.4389483044993,0.4703108129046052,224.06,15.055,2485.54,3373.2233,2280.510105231479,0.7368441929118656,223.37,93.4296,8740.5,20869.369752,18950.837807223525,0.4188195476848246,13057.42,24667.7868607595,27910.49848469674,0.4678318449654115,224.8033333333333,41.880066666666664,0.9682537328924588,123.08847009157897,13.05742,1.0899275,311.4967322833336
2017-07-03 12:30:13,226.66,17.1553,1831.44,3888.420298,3430.107861321333,0.47099846715181404,223.7,15.0429,2477.69,3365.0967299999998,2277.0437558722256,0.7362908703073151,223.09,93.1489,8691.28,20780.588101,18875.76472053577,0.4182403287990564,13000.41,24582.91633772933,27808.819389465272,0.46749233823730413,224.48333333333335,41.78236666666667,0.9696339743113733,122.93830491491227,13.00041,1.0857429166666668,312.58247520000026
2017-07-03 12:35:13,227.5,17.1845,1835.46,3909.47375,3451.8214887706845,0.4694902990460033,224.53,15.0838,2498.29,3386.765614,2286.6412923921403,0.7376625030302436,223.91,93.7854,8823.49,20999.488913999998,19055.827425465126,0.4201764164897142,13157.24,24794.29020662795,28069.0183524128,0.46874599727029675,225.3133333333333,42.0179,0.9705003402669006,123.20344424638073,13.15724,1.0899020833333333,313.6723772833336
2017-07-03 12:40:13,227.16,17.1728,1836.73,3900.973248,3441.5135026194025,0.470838912043726,224.21,15.0729,2494.59,3379.4949090000005,2279.913720265949,0.7381546849964495,223.6,93.4343,8763.08,20891.90948,18965.23953537402,0.41944849552354085,13094.4,24686.666758259373,27944.495468577497,0.46858602313017766,224.99,41.89333333333333,0.9644873105471299,123.02904201145766,13.0944,1.0938183333333331,314.76619561666695
2017-07-03 12:45:13,226.11,17.1492,1832.03,3877.6056120000003,3417.5270827476843,0.4724642429674717,223.2,15.0221,2467.95,3352.93272,2269.665310645294,0.7360571195714299,222.43,92.642,8589.28,20606.36006,18730.892771140494,0.41682664842264244,12889.26,24418.085164533473,27611.15547111366,0.46681349549041995,223.91333333333333,41.60443333333333,0.9810343287581594,122.67338496778788,12.88926,1.0826525,315.84884811666694
2017-07-03 12:50:13,225.27,17.1286,1832.28,3858.559722,3395.766942804043,0.47486112228691324,222.38,14.9635,2449.04,3327.58313,2252.7788540956694,0.7359816131776098,221.5,91.9984,8453.13,20377.6456,18541.656705976933,0.41482368306572176,12734.449999999999,24190.202502876644,27337.37576894826,0.4658256193875308,223.04999999999998,41.3635,0.9952925353059975,122.41444752015667,12.734449999999999,1.0676545833333333,316.91650270000025
2017-07-03 12:55:13,225.47,17.1249,1829.82,3861.151203,3400.036379221309,0.4739052950265931,222.6,14.9711,2453.78,3332.56686,2254.9868265624655,0.7363033070550309,221.62,92.1545,8475.21,20423.28029,18581.743547358587,0.4149779016718376,12758.81,24236.76675314236,27389.926894066855,0.46582125061326046,223.23000000000002,41.41683333333334,1.003449357165247,122.50493961794919,12.758809999999999,1.0622191666666665,317.97872186666694
2017-07-03 13:00:13,225.36,17.1309,1831.59,3860.6196240000004,3398.4793589359792,0.47442902393535563,222.51,14.974,2452.29,3331.86474,2255.5700834944737,0.7360112703734786,221.58,92.0905,8471.34,20405.41299,18563.870229476954,0.4151516072794761,12755.220000000001,24217.919671907406,27371.577785786478,0.4660023656591523,223.15,41.39846666666667,0.9903652251848567,122.44906011011678,12.755220000000001,1.063084583333333,319.04180645000025
2017-07-03 13:05:13,225.34,17.1156,1830.45,3856.8293040000003,3394.7879282354484,0.4745996920583447,222.48,14.9702,2450.8,3330.570096,2255.2774827877497,0.7358499984562403,221.58,92.076,8466.37,20402.20008,18562.60615127768,0.4149733835959912,12747.62,24212.67156230088,27363.393061684685,0.4658640093084701,223.13333333333333,41.38726666666667,0.9889453241709043,122.47422315075971,12.747620000000001,1.0626183333333334,320.10442478333357
2017-07-03 13:10:13,225.28,17.1166,1830.24,3856.0276479999998,3393.990389576908,0.47464389964871956,222.37,14.9577,2446.76,3326.1437490000003,2253.130653426866,0.7356146290236598,221.42,91.988,8446.18,20367.982959999998,18534.20549326165,0.4146792550144593,12723.18,24181.32653626542,27324.272403229592,0.4656365524483713,223.0233333333333,41.354099999999995,1.0118522725574406,122.43985481487931,12.723180000000001,1.0612833333333334,321.1657081166669
2017-07-03 13:15:13,225.58,17.1184,1830.82,3861.5686720000003,3399.9721669701717,0.4741130238794313,222.68,14.9712,2453.65,3333.786816,2256.9307060774854,0.7359948717248752,221.75,92.2547,8505.48,20457.479725,18605.51764043092,0.41576382400642947,12789.95,24262.420513478577,27427.137476874363,0.46632463963051396,223.33666666666667,41.448100000000004,1.0044626199608988,122.5788395608001,12.789950000000001,1.0630470833333332,322.22875520000025
2017-07-03 13:20:13,225.93,17.1734,1840.06,3879.9862620000004,3415.914605154633,0.47424394720704804,222.99,14.9932,2462.53,3343.333668,2261.377017368474,0.7365492782158051,222.13,92.5514,8568.89,20558.442482,18687.527430176586,0.41680638051751806,12871.48,24364.81905269969,27555.750849163916,0.46710685077886527,223.6833333333333,41.57266666666667,1.0043960956709777,122.62560336118283,12.87148,1.0692262499999998,323.29798145000024
2017-07-03 13:25:13,225.94,17.1185,1830.13,3867.75389,3407.3661876455444,0.4731764357426579,222.97,14.978,2460.9,3339.64466,2257.697421061227,0.7368748027222753,222.08,92.6384,8571.06,20573.135872000003,18702.696331924264,0.4166141736158558,12862.09,24367.759940631036,27553.96675058462,0.46679630981724624,223.66333333333333,41.578300000000006,1.0178989254683397,122.80468417419661,12.86209,1.0722320833333332,324.3702135333336
2017-07-03 13:30:13,225.12,17.1015,1828.96,3849.88968,3387.7065791727746,0.4750681583166819,222.13,14.9339,2440.34,3317.267207,2246.9985329406827,0.7356477026784174,221.26,91.9672,8439.21,20348.662672,18516.14989987784,0.4147304486801706,12708.509999999998,24150.855011991298,27290.474972604,0.465675662030714,222.83666666666667,41.3342,1.024666796308207,122.49662507076464,12.708509999999999,1.0654416666666666,325.43565520000027
2017-07-03 13:35:13,225.59,17.1107,1829.66,3860.0028130000005,3398.8183241779657,0.4740048359130561,222.6,14.9576,2451.76,3329.5617599999996,2252.743752861007,0.7363611720480597,221.76,92.3514,8518.17,20479.846464,18624.30914262629,0.4159293877018785,12799.59,24275.871219665263,27443.531617520955,0.466397334657478,223.3166666666667,41.47323333333333,1.0179864168967738,122.67711624445326,12.79959,1.0628374999999999,326.49849270000027
2017-07-03 13:40:13,225.3,17.0977,1830.21,3852.1118100000003,3389.5570142190377,0.4751186077332475,222.26,14.9355,2441.52,3319.5642299999995,2249.10799356,0.7354941283964854,221.36,92.1335,8466.1,20394.671560000003,18554.45442017288,0.41511332874830564,12737.83,24193.11942795192,27341.531426824735,0.46587843969496656,222.97333333333336,41.3889,1.0434730610536327,122.60436977063898,12.73783,1.0640591666666666,327.5625518666669
2017-07-03 13:45:13,225.34,17.0996,1829.8,3853.2238639999996,3391.0420383857067,0.4748750824200751,222.3,14.9367,2440.3,3320.42841,2251.7061833052567,0.7349352850525696,221.48,92.1868,8479.17,20417.532464,18573.618603535335,0.41528867481662596,12749.27,24216.366825226298,27367.431515339922,0.4658555550912336,223.04,41.4077,1.0312051649928315,122.63202254653123,12.749270000000001,1.0619625,328.6245143666669
2017-07-03 13:50:13,226.11,17.1549,1832.5,3878.8944390000006,3418.7374597803105,0.47242842743419133,223.06,15.0023,2459.92,3346.413038,2268.760413639217,0.7350915658248162,222.29,92.6832,8585.89,20602.548528,18728.254023172984,0.41673921982667833,12878.31,24415.751896592512,27603.981762275907,0.4665381288434166,223.82000000000002,41.61346666666667,1.0231435975337289,122.72405407223943,12.878309999999999,1.0678158333333334,329.69233020000024
2017-07-03 13:55:13,225.38,17.1358,1830.22,3862.0666039999996,3400.860656559173,0.47389653977080926,222.34,14.9733,2444.37,3329.1635220000003,2260.173679015718,0.7342294795214928,221.74,92.1281,8480.82,20428.484894,18584.90482063296,0.4151467935094335,12755.41,24245.939156207853,27396.460534795973,0.46558605568042194,223.15333333333334,41.4124,0.9978191378125622,122.46501047995288,12.75541,1.0680716666666665,330.7604018666669
2017-07-03 14:00:13,224.83,17.13,1829.14,3851.3379,3389.2551512650107,0.47493625526859123,221.88,14.9551,2429.78,3318.237588,2259.838454849385,0.7322501585742389,221.24,91.74,8381.66,20296.5576,18485.075765452457,0.41295968337014943,12640.58,24134.16937156685,27244.12586213541,0.4639745119357345,222.65,41.27503333333333,0.9791152032337781,122.2651142619711,12.64058,1.0581662499999998,331.8185681166669
2017-07-03 14:05:13,224.75,17.1173,1827.54,3847.113175,3385.3179067346955,0.4750419124334703,221.82,14.943,2429.97,3314.6562599999997,2254.3717353305306,0.7330986411242534,221.21,91.7285,8383.58,20291.261485,18478.38951413906,0.41316208980882885,12641.09,24118.079156204287,27230.11014617891,0.4642320553291582,222.59333333333333,41.26293333333333,0.9688819671149179,122.30242154379071,12.64109,1.0534029166666665,332.8719710333335
2017-07-03 14:10:13,224.31,17.0921,1828.07,3833.928951,3370.040248486056,0.4768137394729723,221.39,14.906,2417.28,3300.03934,2246.5567090878503,0.7325003586169371,220.69,91.4175,8304.47,20174.928075,18386.503225206343,0.41162327662969866,12549.82,24003.10018278025,27085.915166687377,0.46333379997567387,222.13,41.138533333333335,0.9814072840228725,122.21866603573616,12.54982,1.04962125,333.9215922833335
2017-07-03 14:15:13,223.96,17.0848,1828.48,3826.3118080000004,3361.14905079204,0.47787009834824207,221.08,14.891,2410.17,3292.10228,2242.5472108923814,0.7321066586060018,220.44,91.1976,8265.61,20103.598943999998,18325.784617011566,0.4111507607679821,12504.26,23929.480878695987,26999.566168208647,0.46312818221218205,221.82666666666668,41.05779999999999,0.9617118470878129,122.12003565704936,12.50426,1.04392,334.9655122833335
2017-07-03 14:20:13,224.22,17.0918,1828.62,3832.323396,3367.9150088933316,0.4771570170483598,221.19,14.9028,2414.3,3296.350332,2244.3442296752314,0.7324160834977659,220.58,91.2672,8289.55,20131.718976,18345.8297639038,0.411765632625926,12532.47,23958.089002472363,27037.988700184174,0.4635133973524677,221.99666666666667,41.087266666666665,1.0015165392873748,122.13013277430642,12.53247,1.0431970833333333,336.00870936666684
2017-07-03 14:25:13,224.17,17.0927,1829.34,3831.670559,3366.7810200705617,0.47742622227873005,221.3,14.9039,2414.39,3298.23307,2247.011862884045,0.7320252840712678,220.51,91.2982,8285.94,20132.166081999996,18347.951097319587,0.4115771728809843,12529.67,23961.743980274194,27039.92982396786,0.4633765724086257,221.99333333333334,41.09826666666667,0.9805099252229712,122.1461083516904,12.52967,1.0442558333333332,337.0529652000002
2017-07-03 14:30:13,224.1,17.0905,1829.41,3829.9810499999994,3364.8200390599045,0.4776551048470593,221.19,14.9003,2411.48,3295.797357,2246.5628030411667,0.7316833344981652,220.48,91.2558,8282.5,20120.078783999998,18336.24181844161,0.4116534576686875,12523.39,23947.62466054268,27024.50783963201,0.4634086242871067,221.92333333333332,41.0822,0.9808192018264611,122.12977883365544,12.52339,1.0438774999999998,338.0968427000002
2017-07-03 14:35:13,224.1,17.0972,1829.47,3831.48252,3366.4963716251873,0.47748358251677475,221.1,14.9001,2408.61,3294.4121099999998,2247.6096232252276,0.7311198233787455,220.32,91.1506,8260.82,20082.300192,18304.579588977267,0.41134829780558635,12498.9,23918.685583827682,26987.516026266778,0.463136362303033,221.84,41.049299999999995,1.0187522538766638,122.05153315647283,12.498899999999999,1.0425954166666667,339.13943811666684
2017-07-03 14:40:13,224.23,17.0975,1830.54,3833.7724249999997,3368.5210872266152,0.4774774809435905,221.09,14.9057,2412.29,3295.501213,2245.258381742394,0.7319948754635764,220.51,91.1666,8286.53,20103.146966,18315.838460078616,0.41220063774168403,12529.36,23929.617929047625,27011.321260534398,0.4638558728449301,221.9433333333333,41.0566,1.030293017737271,122.05102224733659,12.52936,1.0428441666666668,340.1822822833335
2017-07-03 14:45:13,224.17,17.1038,1830.29,3834.158846,3369.0966997490664,0.4773641556111992,221.06,14.9031,2410.69,3294.4792860000002,2245.4771185169247,0.7317362747564714,220.41,91.12,8265.83,20083.7592,18303.918651881206,0.41156787022222413,12506.81,23918.492470147197,26991.00921456232,0.46336948354092167,221.88,41.042300000000004,1.0320894177032593,122.0148480957451,12.50681,1.0431737499999998,341.2254560333335
2017-07-03 14:50:13,223.76,17.0943,1829.17,3825.020568,3359.3034183775426,0.47821180761818066,220.72,14.8873,2403.21,3285.924856,2240.9560136643963,0.7313648684362976,220.1,90.8678,8213.64,20000.00278,18235.575920447583,0.41068194291520993,12446.02,23835.83535248952,26889.59763163795,0.46285631233678914,221.52666666666667,40.9498,1.0081555267988744,121.90047326238466,12.44602,1.03970125,342.2651572833335
2017-07-03 14:55:13,223.63,17.0879,1828.46,3821.3670770000003,3355.529818907817,0.4784832137705676,220.67,14.8863,2400.47,3284.959821,2242.4773810864517,0.7307456196737451,220.09,90.8349,8198.59,19991.853141,18233.41202362332,0.41009654993843675,12427.52,23831.419223617588,26877.124019548854,0.46238280520493735,221.46333333333334,40.936366666666665,0.9783410346332684,121.89292161574348,12.427520000000001,1.0363975,343.30155478333353
2017-07-03 15:00:13,223.82,17.0852,1828.89,3824.0094639999998,3358.304594384131,0.4782650297332005,220.82,14.891,2403.69,3288.23062,2243.821515674895,0.7309979979445603,220.21,90.9414,8215.25,20026.205694,18263.58622877495,0.41022498847404476,12447.83,23865.71233883398,26916.92213364805,0.46245369133194225,221.61666666666667,40.97253333333333,0.9942092201248337,121.9569858181416,12.44783,1.0364729166666664,344.33802770000017
2017-07-03 15:05:13,224.07,17.0915,1827.95,3829.692405,3365.2849380720622,0.47730987418557447,221.08,14.9032,2410.34,3294.799456,2246.3224478373304,0.7315589407454364,220.5,91.156,8258.13,20099.898,18325.097230669857,0.41085432373835923,12496.419999999998,23936.70461657925,27002.339541561327,0.4627902697381396,221.88333333333333,41.05023333333333,0.9855028919101634,122.05963912507198,12.496419999999999,1.03934375,345.37737145000017
2017-07-03 15:10:13,224.08,17.0894,1828.04,3829.3927520000007,3364.895036620034,0.477370726480134,221.15,14.9125,2411.27,3297.899375,2249.870501767911,0.7311532966344675,220.61,91.161,8259.22,20111.02821,18336.813808702314,0.41068114040500364,12498.529999999999,23951.579347090257,27016.50246388049,0.4626257605591181,221.9466666666667,41.054300000000005,0.961191877928628,122.0498218213439,12.498529999999999,1.0414562499999998,346.4188277000002
2017-07-03 15:15:13,224.22,17.0965,1827.97,3833.3772299999996,3369.466822300298,0.47685627850405954,221.27,14.9195,2414.28,3301.237765,2251.537888347028,0.7313256941370293,220.73,91.3093,8292.68,20154.701789,18369.634253874512,0.41145138671939896,12534.93,23990.638964521837,27067.97421365207,0.46309080617040976,222.07333333333335,41.10843333333333,0.9666476539281229,122.11817039974765,12.534930000000001,1.043060833333333,347.46188853333354
2017-07-03 15:20:13,224.57,17.1067,1828.06,3841.6516189999998,3378.8287612966296,0.47585262311626597,221.59,14.9402,2422.65,3310.598918,2256.2872541772626,0.7317860181817409,221.02,91.5146,8344.34,20226.556892,18425.13483450563,0.4125437683019768,12595.05,24060.250849979522,27157.52115835391,0.4637776005607803,222.39333333333332,41.18716666666666,0.9787463652987246,122.19202583328952,12.595049999999999,1.0470825,348.5089710333335
2017-07-03 15:25:13,224.48,17.0948,1827.76,3837.4407039999996,3374.202800531707,0.47629661041923427,221.46,14.9358,2420.04,3307.682268,2254.810055069301,0.7316422207213041,220.98,91.4208,8333.01,20202.168384,18403.492922686964,0.41248096944878926,12580.810000000001,24032.505778287974,27126.33617427066,0.4637858175603127,222.30666666666664,41.15046666666667,0.9776285011695615,122.16224360355574,12.580810000000001,1.0489941666666667,349.5579652000002
2017-07-03 15:30:13,224.65,17.1032,1827.77,3842.23388,3379.6476170926244,0.4757050343848407,221.65,14.9442,2423.08,3312.38193,2258.4413571732443,0.7315219232584088,221.14,91.5635,8354.24,20248.35239,18444.57775423495,0.41258863136567525,12605.09,24082.66672850082,27182.03691161022,0.4637286764413159,222.48000000000002,41.203633333333336,0.9753685724559454,122.22190761494333,12.60509,1.0494124999999999,350.6073777000002
2017-07-03 15:35:13,225.01,17.1161,1829.02,3851.2936609999997,3389.2696415096248,0.4749105523999667,221.97,14.9545,2431.16,3319.4503649999997,2260.1353455265976,0.7323983589674793,221.42,91.8166,8418.37,20330.031571999996,18505.16766369915,0.41408543662049174,12678.550000000001,24154.572650735372,27279.827896124145,0.46475916374096116,222.79999999999998,41.29573333333333,0.9919210053860001,122.3391924266591,12.678550000000001,1.0534849999999998,351.6608627000002
2017-07-03 15:40:13,225.27,17.1215,1829.72,3856.9603050000005,3395.3302513814024,0.4743943041436097,222.23,14.9703,2439.7,3326.849769,2261.811949631391,0.7333363900989542,221.68,92.0099,8460.67,20396.754632,18559.22042191195,0.41480471538968505,12730.09,24216.362622924742,27358.49795023635,0.46530661234236453,223.06000000000003,41.36723333333333,0.9907648166412532,122.42217471638182,12.73009,1.0586933333333333,352.71955603333356
2017-07-03 15:45:13,225.98,17.1537,1837.29,3876.393126,3413.3252296258047,0.4739689552323285,222.8,15.2482,2423.21,3397.2989600000005,2381.1118242361244,0.7132754663428266,222.36,92.6317,8487.06,20597.584812,18767.799888211008,0.4120415125105105,12747.56,24562.236942072937,27673.159731988188,0.4606470718724879,223.71333333333334,41.67786666666667,1.013201418481979,122.25633749648092,12.74756,1.06156875,353.78112478333355
2017-07-03 15:50:13,225.59,16.4655,1808.45,3714.4521449999997,3244.4819825351315,0.4868685688774704,222.57,14.1773,2174.12,3155.441661,2286.9224520246503,0.6890065586923237,221.96,81.6882,7263.89,18131.512872,16612.87636429651,0.4006223888364786,11246.46,22144.280798856293,24836.506087414862,0.4528197307792338,223.37333333333333,37.443666666666665,0.9923595773891252,118.16292920030979,11.246459999999999,0.9997508333333331,354.7808756166669
2017-07-03 15:55:13,224.89,12.3745,1571.34,2782.901305,2296.830485205798,0.5646409368441473,222.47,7.3091,970.54,1626.0554769999999,1304.6488120109937,0.596867704532814,221.45,47.5095,4099.03,10520.978775,9689.630923987792,0.38960538631064767,6640.91,13291.110221204584,14857.83619980746,0.4469634683471647,222.93666666666664,22.3977,0.8761830714253738,112.11776209164334,6.64091,0.7453070833333333,355.5261827000002
2017-07-03 16:00:13,224.84,12.3865,1574.52,2784.98066,2297.173055338678,0.5653611971581878,222.49,7.551,945.05,1680.0219900000002,1389.0120173647026,0.5625223988883621,221.51,48.0205,3887.47,10637.020955,9901.201532955944,0.3654660469736754,6407.039999999999,13587.386605659325,15022.22474646317,0.42650407034473853,222.9466666666667,22.652666666666665,0.8492315052927382,111.98607963742313,6.407039999999999,0.5436645833333332,356.06984728333356
2017-07-03 16:05:13,224.81,12.6017,1633.41,2832.9881769999997,2314.6908611997806,0.5765678844906807,222.44,7.7956,920.92,1734.0532640000001,1469.301560602538,0.5310794190229672,221.43,48.1975,3795.05,10672.372425,9974.824744094523,0.3555957240688216,6349.38,13758.817165896842,15153.206795559072,0.419012297902567,222.89333333333335,22.86493333333333,0.8599030926601621,110.7922174858736,6.34938,0.5315174999999999,356.60136478333357
2017-07-03 16:10:13,225.09,13.8457,1933.9,3116.5286130000004,2443.927450978794,0.6205301603627535,222.85,7.818,922.34,1742.2413,1478.0709292269062,0.5293985396856337,221.75,48.764,3674.9,10813.417000000001,10169.813036919068,0.33984632239744383,6531.14,14091.811417124767,15531.739719535863,0.4205027973643619,223.23000000000002,23.4759,0.8332213412175715,107.71940585877434,6.531140000000001,0.5366883333333333,357.1380531166669
2017-07-03 16:15:13,225.41,13.8509,1932.5,3122.1313689999997,2452.172105561478,0.6189681892274022,223.06,8.2017,893.2,1829.4712020000002,1596.6084801689253,0.4882285105245401,222.04,48.8893,3655.67,10855.380172,10221.3186786124,0.3367611214049704,6481.37,14270.099264342804,15673.030660695365,0.4135364844435544,223.50333333333333,23.6473,0.8530819823716275,106.74368744000371,6.48137,0.5421879166666667,357.6802410333336
2017-07-03 16:20:13,225.33,19.7378,3424.72,4447.518474,2837.5541401304213,0.7700294040419987,222.91,14.6188,-640.69,3258.676708,3195.072802169258,-0.19661048253946647,222.01,56.1563,3780.89,12467.260162999999,11880.128230782138,0.30326550906676547,6564.92,17912.755173081816,19077.866036251784,0.34411186175253206,223.41666666666666,30.17096666666667,0.8563968668407409,86.12694986018566,6.56492,0.5435954166666667,358.22383645000025
2017-07-03 16:25:13,224.86,79.2667,16131.02,17823.910162,7581.686304684917,0.9050213928025072,222.52,76.3557,-13042.31,16990.670364,10889.49169070843,-0.7676159751550576,221.43,115.8946,5478.71,25662.541278,25070.89471041977,0.213490547980016,8567.420000000002,43542.072705813116,44376.93974323507,0.1930601805706091,222.93666666666664,90.50566666666667,0.8627263348335289,28.052313483133645,8.567420000000002,0.6305141666666667,358.8543506166669
2017-07-03 16:30:13,225.22,103.3583,20860.34,23278.356326,10330.92872517395,0.8961259853514968,222.84,94.3786,-16502.89,21031.327224,13037.305950650372,-0.7846813386635746,221.79,137.6511,5864.88,30529.637469,29961.007102134747,0.19210447572314734,10222.330000000002,53329.24177795907,54300.12945878596,0.18825608892440662,223.28333333333333,111.796,0.8673583638127943,23.127034956527968,10.222330000000001,0.7829062500000001,359.6372568666669
2017-07-03 16:35:13,224.95,104.9185,21278.67,23601.416575,10210.047373924608,0.9015844422889264,222.48,95.2917,-16558.67,21200.497416000002,13239.015768436973,-0.7810510138079676,221.56,137.9486,5643.07,30563.891816,30038.429451541764,0.1846319190622802,10363.07,53487.49259390334,54482.15381028695,0.19021035835120223,222.99666666666667,112.7196,0.8759473235773265,22.38208794211477,10.36307,0.857725,360.49498186666693
2017-07-03 16:40:13,225.33,104.0602,21115,23447.884866,10196.081585059615,0.9005076628731344,222.92,94.359,-16490.31,21034.50828,13058.33889456421,-0.7839646061837963,221.86,137.8262,5810.85,30578.120732000003,30020.9175372484,0.19003293403570568,10435.539999999999,53275.33801687222,54287.77151351482,0.1922263469113315,223.37,112.0818,0.8774678784080262,22.96929563943477,10.43554,0.8666087499999999,361.36159061666694
2017-07-03 16:45:13,224.91,112.4522,22664.92,25291.624302,11223.531584448678,0.8961433132710148,222.54,100.7,-17710.22,22409.778,13731.214715416982,-0.7902898457985618,221.4,143.9952,6047.77,31880.537280000004,31301.64748521346,0.189701006193331,11002.469999999998,56256.39378507912,57322.21373780665,0.19194077273996416,222.95000000000002,119.04913333333333,0.8791208791208699,20.954429459657288,11.002469999999997,0.8932504166666664,362.2548410333336
2017-07-03 16:50:13,225.46,126.7314,25107.18,28572.861444,13639.571970762925,0.8787072323577955,222.98,111.8358,-20061.17,24937.146684,14812.519804895866,-0.8044693426321908,221.94,154.7788,7021.35,34351.606872,33626.381590440826,0.20439655199137438,12067.360000000002,62078.47336609961,63240.477803659414,0.1908170276237496,223.46,131.11533333333333,0.8950147677436678,18.04782557849832,12.067360000000003,0.9612429166666667,363.21608395000027
2017-07-03 16:55:13,225.32,128.4955,25552.62,28952.60606,13613.118996069514,0.8825671840056805,222.75,113.4654,-20194.83,25274.41785,15197.533975204615,-0.7990225579023574,221.71,155.842,6832.43,34551.72982000001,33869.45428921726,0.19774494752054642,12190.219999999998,62680.10726049139,63854.50109299348,0.19090619754818797,223.26,132.60096666666666,0.922691032876468,17.527046685682794,12.190219999999998,1.0107325,364.2268164500003
2017-07-03 17:00:13,225.8,128.9738,25702.76,29122.284040000002,13692.171343101098,0.8825804996852848,223.08,113.672,-20233.95,25357.94976,15284.400002230508,-0.797933200101111,222,156.2701,6903.32,34691.9622,33998.18251412609,0.19898903268146648,12372.129999999997,62974.7538594577,64178.57293829602,0.19277664543733442,223.62666666666667,132.97196666666667,0.9718578583353266,17.521086524753716,12.372129999999997,1.0234312499999998,365.2502477000003
2017-07-03 17:05:13,225.67,127.549,25322.58,28783.98283,13685.196735938242,0.8797455219993959,222.72,112.0571,-19893.28,24957.357312,15070.736373529991,-0.7970908037781271,221.69,154.1299,7071.87,34169.057531,33429.22594467134,0.2069670781403327,12501.170000000002,62185.15905413958,63429.27760866852,0.19708832374107849,223.35999999999999,131.24533333333332,1.034204871060173,17.436480281203654,12.501170000000002,1.0363875,366.28663520000026
2017-07-03 17:10:13,225.62,127.1536,25204.2,28688.395232,13703.004172349954,0.8785503614327785,222.51,111.0005,-19628.27,24698.721255,14991.926108385433,-0.7947079444862539,221.44,152.95,7246.59,33869.248,33084.93453911318,0.21395780620815674,12822.52,61779.86481984857,63096.50320191415,0.2032207705546986,223.18999999999997,130.36803333333333,1.088758456920129,17.32170539761664,12.82252,1.0551537500000001,367.34178895000025
2017-07-03 17:15:13,225.98,120.2859,23906.57,27182.207681999997,12936.31807364366,0.8794933170873712,222.71,104.973,-18427.86,23378.53683,14386.450574483843,-0.7882383801005394,221.6,146.3461,7074.7,32430.29576,31649.21330761752,0.2181509552782444,12553.41,58971.981955745025,60293.306082987496,0.20820570002781952,223.42999999999998,123.86833333333334,1.1412970505303726,18.146499643438595,12.55341,1.0573304166666666,368.3991193666669
2017-07-03 17:20:13,223.92,91.2235,18630.86,20426.76612,8375.191328058116,0.9120807420298598,220.46,81.8425,-12961.83,18042.99755,12551.522761816832,-0.7183856210189421,219.25,117.3109,4627.84,25720.414825,25300.648918643958,0.17992866878265834,10296.87,46227.36300851891,47360.26417280928,0.21741580584154963,221.21,96.7923,1.2250802404954475,21.198587077691105,10.29687,0.9520949999999999,369.3512143666669
2017-07-03 17:25:13,225.07,86.0607,17464.37,19369.681749,8377.371399230413,0.9016343286539353,221.68,76.3745,-12412.82,16930.69916,11513.925207939501,-0.7331546017500673,220.48,113.5261,5296.65,25030.234527999997,24463.404082510333,0.2116100827611071,10348.199999999999,44354.70068968025,45545.85290134681,0.22720400082120318,222.41,91.9871,1.195989388966322,23.41523974557302,10.348199999999999,0.86021125,370.21142561666693
2017-07-03 17:30:13,225.01,85.623,17355.29,19266.03123,8365.038456052387,0.9008233087972629,221.61,75.8403,-12324.98,16806.968883,11426.682415895279,-0.7333255678521862,220.34,113.1534,5330.88,24932.220156000003,24355.642474236905,0.21381489360533784,10361.190000000002,44147.363346184575,45346.92876740542,0.22848713863611078,222.32000000000002,91.53890000000001,1.2099676142497162,23.612365890348244,10.361190000000002,0.8628912499999999,371.07431686666695
2017-07-03 17:35:13,225.39,85.4178,17313.1,19252.317941999998,8420.707483926459,0.8992735343431303,221.94,75.3801,-12262.63,16729.859394,11380.514084438806,-0.7329786647458538,220.59,112.87,5500.4,24897.993300000002,24282.82665191277,0.22091740220686779,10550.869999999999,44084.04822027803,45329.065347133495,0.23276169316972717,222.64,91.22263333333335,1.2351778656126484,23.73025846290338,10.55087,0.8713358333333333,371.94565270000027
2017-07-03 17:40:13,226.48,84.1246,17018.72,19052.539408,8565.186948046903,0.8932520560935822,222.86,73.8381,-12149.53,16455.558966,11098.393652353614,-0.7383237497494316,221.63,111.8189,5830.72,24782.422807,24086.742919425902,0.23527643142110646,10699.91,43750.323519826416,45039.74780233096,0.2375659394666114,223.65666666666667,89.92719999999998,1.262351520932377,24.343802542501063,10.69991,0.8854491666666666,372.8311018666669
2017-07-03 17:45:13,226.4,84.0662,17013.03,19032.58768,8532.069152086608,0.8938894850266623,222.98,74.0411,-12224.92,16509.684478,11095.990832580663,-0.7404696326141382,221.68,112.3155,5802.89,24898.10004,24212.431791328767,0.23306557491043,10591,43840.49177599604,45101.64077016684,0.2348251597756855,223.68666666666664,90.14093333333334,1.2130062885584152,24.59988580844514,10.591,0.88712125,373.71822311666693
2017-07-03 17:50:13,226.43,85.2058,17294.86,19293.149294,8550.638997231295,0.8964249297225182,223.1,75.0678,-12359.86,16747.62618,11301.187700654358,-0.738006680299572,221.66,113.6029,5731.22,25181.218814,24520.336422450397,0.22759899122967053,10666.220000000001,44372.16312033605,45636.13819185527,0.2337231067878485,223.73,91.29216666666666,1.2068117820587392,24.43882552902496,10.666220000000001,0.8857174999999999,374.60394061666693
2017-07-03 17:55:13,226.07,84.9286,17196.12,19199.808602,8539.6784072372,0.8956401783197316,222.57,74.6159,-12206.7,16607.260863,11260.443529529884,-0.7350218739079248,221.16,112.546,5761.76,24890.67336,24214.6183537262,0.23148268898419228,10751.179999999998,44014.74029049328,45308.77656957836,0.23728691909149133,223.26666666666665,90.69683333333334,1.2555986861749813,24.090330239387253,10.751179999999998,0.8923916666666667,375.4963322833336
2017-07-03 18:00:13,226.01,80.7305,16389.28,18245.900305,8019.00112368112,0.8982445221137582,222.22,73.3206,-11920.12,16293.303732,11107.766908285623,-0.7315962554966013,220.76,111.0722,5923.27,24520.298872,23794.115433848438,0.24156597890264087,10392.429999999998,42920.883465815175,44161.12361332065,0.2353298365095324,222.99666666666667,88.37443333333334,1.3512907517302146,25.683634746549984,10.39243,0.8809837499999997,376.37731603333356
2017-07-03 18:05:13,225.33,84.2576,17011.29,18985.765008,8430.615960586581,0.8960023466440242,221.52,74.1307,-11952.12,16421.432664000004,11261.006981788361,-0.7278366172156292,220.1,111.3221,5733.84,24501.99421,23821.645600614447,0.23401523773358202,10793.01,43513.26854298939,44831.83694824929,0.24074431775924526,222.3166666666667,89.90346666666669,1.3554239448234444,23.82403496491049,10.79301,0.8827266666666667,377.2600427000002
2017-07-03 18:10:13,224.84,86.2254,17409.76,19386.918936,8529.530032389555,0.8980158248700071,220.87,75.1673,-11966.58,16602.201551,11507.999802034528,-0.720782720486803,219.46,111.7739,5579.08,24529.900094,23887.02294081917,0.22743998053887873,11022.259999999998,43924.55277524325,45286.383737418575,0.24339015594421787,221.72333333333336,91.05553333333334,1.4056556970398448,22.753550397449747,11.02226,0.9089695833333332,378.16901228333353
2017-07-03 18:15:13,224.72,84.575,17094.53,19005.694,8306.229499642783,0.8994425565306902,220.72,74.8707,-11880.1,16525.460904,11487.12679827434,-0.7188967417619446,219.32,111.3077,5616.26,24412.004763999998,23757.17997174662,0.23006140029442446,10830.689999999999,43550.536269663746,44877.08831075605,0.24134119230289103,221.58666666666667,90.25113333333333,1.4140441663156593,23.33108282296732,10.830689999999999,0.9105395833333332,379.07955186666686
2017-07-03 18:20:13,224.36,83.7418,16960.21,18788.310248,8084.050886220467,0.9027001244992428,220.36,75.0127,-11840.49,16529.798572,11534.16825743379,-0.7163118139900828,218.84,111.5328,5564.35,24407.837951999998,23765.11229867411,0.22797389965234724,10684.07,43383.33144232837,44679.55683307319,0.2391265884734855,221.1866666666667,90.09576666666668,1.4346856350593695,23.79360776477472,10.68407,0.8964483333333333,379.9760002000002
2017-07-03 18:25:13,223.89,85.3799,17321.31,19115.705811,8085.940176417279,0.9061297642503252,219.89,74.8965,-11747.58,16468.991385,11542.18529494325,-0.7133150856281172,218.35,112.3877,5395.11,24539.854294999997,23939.449386060027,0.2198509386055831,10968.84,43567.57485742056,44927.15247934754,0.24414723379235398,220.71,90.88803333333334,1.4408046758189381,23.655112645925872,10.96884,0.9022045833333332,380.87820478333356
2017-07-03 18:30:13,224.07,82.5707,16799.92,18501.616749,7750.645800220613,0.9080244298600565,219.88,72.8608,-11401.95,16020.632704,11254.16404865214,-0.7117041012464623,218.26,111.7548,5557.6,24391.602648,23750.01814689666,0.22784890686367829,10955.569999999998,42754.82799576941,44136.15106658857,0.24822214296555312,220.73666666666668,89.0621,1.5100949849745462,25.479637241879544,10.955569999999998,0.913517083333333,381.7917218666669
