DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-03 18:35:13,226.46,81.7014,16608.49,18502.099044000002,8153.878154221201,0.897654366702027,222.14,72.2771,-11598.97,16055.634994,11101.68050340386,-0.7224236228797267,220.51,111.7878,6443.86,24650.327778,23793.178179117607,0.2614107227308773,11453.380000000001,43048.73683674267,44546.30912503891,0.2571117613324827,223.03666666666666,88.58876666666667,1.534874684282112,26.187330748857168,11.453380000000001,0.9337062499999998,382.7254281166669
2017-07-03 18:40:13,226.25,80.8154,16333.73,18284.484249999998,8217.762990960375,0.8933109502391352,221.91,67.4969,-11152.58,14978.237078999999,9998.377135232018,-0.7445856238740071,220.22,111.031,6635.2,24451.24682,23533.75431189338,0.2713644849624891,11816.349999999999,41749.89443808577,43389.85841085224,0.2723297662811596,222.79333333333332,86.44776666666667,1.5515126125856598,28.43709476975114,11.816349999999998,0.9695720833333332,383.6950002000002
2017-07-03 18:45:13,226.16,79.6602,16001.36,18015.950832000002,8278.342982230295,0.8881773795462586,221.69,65.2788,-10887.14,14471.657172000001,9534.09900957081,-0.7523077606526374,219.99,110.4089,6694.23,24288.853911000002,23348.14144674047,0.27560913431853196,11808.45,41160.58343854157,42820.942544549885,0.27576343018873933,222.61333333333334,85.11596666666668,1.593195975083846,29.715850414277917,11.80845,0.9843666666666666,384.6793668666669
2017-07-03 18:50:13,225.87,79.3597,15917.74,17924.975439,8241.983849847882,0.8880201846953281,221.39,63.3828,-10650.5,14032.318092,9136.345045206563,-0.7589979025683564,219.56,109.8579,6739.14,24120.400524,23159.829738117238,0.27939585801216277,12006.380000000001,40538.15863317168,42278.78269383583,0.2839812131523482,222.2733333333333,84.20013333333334,1.6181278305989741,30.472358713604557,12.006380000000002,0.9922845833333334,385.67165145000024
2017-07-03 18:55:13,225.56,79.7447,15974.11,17987.214531999998,8268.47605838536,0.8880813631027416,220.91,63.3118,-10607.28,13986.209738,9115.902250294592,-0.758409905092473,219.19,109.5577,6661.87,24013.952263,23071.397690489903,0.27741664208537703,12028.7,40455.775999169855,42206.1539989728,0.2849987231789173,221.88666666666668,84.20473333333332,1.6554998047050975,30.108719145637906,12.0287,1.0014616666666667,386.6731131166669
2017-07-03 19:00:13,225.54,79.8682,16002.74,18013.473828,8270.281243370198,0.8883761207194512,220.9,63.1125,-10562.76,13941.55125,9099.173173359026,-0.7576459613846773,219.07,109.6525,6718.37,24021.573175,23062.94608988582,0.2796806833197759,12158.349999999999,40432.40050661504,42220.90104971499,0.28796993189898,221.83666666666667,84.21106666666667,1.66939640275878,30.211508226155555,12.158349999999999,1.0077937499999998,387.68090686666693
2017-07-03 19:05:13,224.78,18.0235,3496.78,4051.3223299999995,2045.908661978003,0.8631206591750009,220.57,11.6983,-1911.25,2580.294031,1733.5053284931744,-0.7407101582370014,218.25,24.761,1698.88,5404.08825,5130.104926742538,0.31436940357145354,3284.4100000000003,8909.518917213714,9495.624065025375,0.34588669238678665,221.20000000000002,18.160933333333332,1.6184448462929404,36.34211163890255,3.2844100000000003,0.6434483333333332,388.32435520000024
2017-07-03 19:10:13,224.73,3.9404,656.6,885.526092,594.165717298459,0.741480127950877,220.63,0,0,0,0,0,218.08,0,0,0,0,0,656.6,594.165717298459,885.526092,0.741480127950877,221.14666666666668,1.3134666666666666,1.6203424574942635,200.00000000000006,0.6566000000000001,0.16420875000000001,388.48856395000024
2017-07-03 19:15:13,224.7,3.9408,656.36,885.49776,594.3886214969274,0.7412328180254234,220.57,0,0,0,0,0,218.01,0,0,0,0,0,656.36,594.3886214969274,885.49776,0.7412328180254234,221.09333333333333,1.3135999999999999,1.6312869376432222,200.00000000000006,0.65636,0.05470666666666667,388.5432706166669
2017-07-03 19:20:13,224.35,3.945,655.68,885.06075,594.4882410868718,0.7408305023129768,220.29,0,0,0,0,0,217.62,0,0,0,0,0,655.68,594.4882410868718,885.06075,0.7408305023129768,220.75333333333333,1.315,1.6292694712046616,200,0.6556799999999999,0.054668333333333326,388.59793895000024
2017-07-03 19:25:13,224.03,3.9452,655.59,883.8431559999999,592.7735455534771,0.741749252171615,219.85,0,0,0,0,0,217.23,0,0,0,0,0,655.59,592.7735455534771,883.843156,0.7417492521716149,220.37,1.3150666666666666,1.6608431274674393,200,0.65559,0.05463625,388.65257520000023
2017-07-03 19:30:13,224.47,3.9337,654.29,882.9976389999999,592.9497671637744,0.7409872587439614,220.21,0,0,0,0,0,217.59,0,0,0,0,0,654.29,592.9497671637744,882.9976389999999,0.7409872587439614,220.75666666666666,1.3112333333333333,1.6820934060126556,200.00000000000006,0.6542899999999999,0.05457833333333334,388.70715353333355
2017-07-03 19:35:13,226.26,3.9145,653.89,885.69477,597.3969312821692,0.7382791703737847,221.94,0,0,0,0,0,219.4,0,0,0,0,0,653.89,597.3969312821692,885.69477,0.7382791703737847,222.53333333333333,1.3048333333333333,1.6746554823247422,200,0.65389,0.05450749999999999,388.76166103333355
2017-07-03 19:40:13,226.43,3.9084,653.59,884.979012,596.6640290653494,0.7385372886108625,222.04,0,0,0,0,0,219.41,0,0,0,0,0,653.59,596.6640290653494,884.979012,0.7385372886108625,222.62666666666667,1.3028,1.7083907288734541,200,0.65359,0.05447833333333333,388.8161393666669
2017-07-03 19:45:13,226.62,3.9031,653.67,884.5205219999999,595.8960353443815,0.7390105528834752,222.26,0,0,0,0,0,219.57,0,0,0,0,0,653.67,595.8960353443815,884.5205219999999,0.7390105528834752,222.8166666666667,1.3010333333333333,1.7069339516792486,200,0.65367,0.054469166666666666,388.87060853333355
2017-07-03 19:50:13,226.5,3.9027,653.1,883.96155,595.691540882026,0.7388330408715176,222.23,0,0,0,0,0,219.42,0,0,0,0,0,653.1,595.691540882026,883.96155,0.7388330408715176,222.71666666666667,1.3009,1.6987203472274182,200,0.6531,0.05444875,388.92505728333356
2017-07-03 19:55:13,226.3,3.9096,653.76,884.7424800000001,596.1267636304804,0.73892687960456,222.15,0,0,0,0,0,219.2,0,0,0,0,0,653.76,596.1267636304804,884.7424800000001,0.73892687960456,222.55000000000004,1.3032000000000001,1.6850146034598834,199.99999999999994,0.65376,0.0544525,388.9795097833336
2017-07-03 20:00:13,226.09,3.9048,652.19,882.836232,595.0193412251049,0.7387440346920425,221.96,0,0,0,0,0,218.98,0,0,0,0,0,652.19,595.0193412251049,882.836232,0.7387440346920425,222.34333333333333,1.3015999999999999,1.6850816305113727,200.00000000000006,0.65219,0.05441458333333333,389.0339243666669
2017-07-03 20:05:13,226.17,3.9247,656.96,887.649399,596.9296557761737,0.7401120315522233,221.99,0,0,0,0,0,218.95,0,0,0,0,0,656.96,596.9296557761737,887.649399,0.7401120315522233,222.36999999999998,1.3082333333333334,1.7088636057022135,200,0.65696,0.05454791666666667,389.08847228333354
2017-07-03 20:10:13,226.25,3.9142,652.6,885.58775,598.6475615502518,0.7369117289619239,222.12,0,0,0,0,0,219.08,0,0,0,0,0,652.6,598.6475615502518,885.58775,0.7369117289619239,222.48333333333335,1.3047333333333333,1.693010712412908,200.00000000000006,0.6526000000000001,0.05456499999999999,389.14303728333357
2017-07-03 20:15:13,225.74,3.9166,652.24,884.133284,596.8874653371644,0.7377168259621815,221.64,0,0,0,0,0,218.53,0,0,0,0,0,652.24,596.8874653371644,884.1332839999999,0.7377168259621816,221.97,1.3055333333333332,1.6984277154570484,200.00000000000006,0.65224,0.05436833333333334,389.1974056166669
2017-07-03 20:20:13,225.86,3.9176,651.95,884.8291360000001,598.2338985835779,0.7368089199088037,221.71,0,0,0,0,0,218.55,0,0,0,0,0,651.95,598.2338985835779,884.8291360000001,0.7368089199088037,222.04000000000005,1.3058666666666667,1.7204107368041632,200,0.65195,0.054341249999999994,389.2517468666669
2017-07-03 20:25:13,226.18,3.9154,651.61,885.5851720000001,599.721189192336,0.7357959692667483,222.06,0,0,0,0,0,218.95,0,0,0,0,0,651.61,599.721189192336,885.5851720000002,0.7357959692667482,222.39666666666668,1.3051333333333333,1.701164585800146,200.00000000000006,0.65161,0.054315,389.3060618666669
2017-07-03 20:30:13,226.49,3.9152,650.86,886.753648,602.2568327892244,0.7339806286311438,222.34,0,0,0,0,0,219.27,0,0,0,0,0,650.86,602.2568327892244,886.753648,0.7339806286311438,222.70000000000002,1.3050666666666666,1.7018410417602117,200.00000000000006,0.65086,0.05426958333333333,389.3603314500002
2017-07-03 20:35:13,226.95,3.9092,650.62,887.1929399999999,603.1624394687085,0.7333466833043104,222.64,0,0,0,0,0,219.61,0,0,0,0,0,650.62,603.1624394687085,887.1929399999999,0.7333466833043104,223.0666666666667,1.3030666666666666,1.7408846383741616,200,0.65062,0.05422833333333333,389.4145597833336
2017-07-03 20:40:13,226.86,3.9129,650.92,887.6804940000001,603.5559734010461,0.7332818558024999,222.68,0,0,0,0,0,219.58,0,0,0,0,0,650.92,603.5559734010461,887.6804940000002,0.7332818558024998,223.04,1.3043,1.7126972740315736,200,0.6509199999999999,0.054230833333333325,389.4687906166669
2017-07-03 20:45:13,227.23,3.9175,650.91,890.1735249999999,607.227368051643,0.7312169837897617,223.1,0,0,0,0,0,219.95,0,0,0,0,0,650.91,607.227368051643,890.1735249999999,0.7312169837897617,223.42666666666665,1.3058333333333334,1.7022736766724393,199.99999999999994,0.65091,0.054242916666666655,389.5230335333336
2017-07-03 20:50:13,226.94,3.9171,651.19,888.946674,605.1262456014135,0.7325411287831648,222.88,0,0,0,0,0,219.68,0,0,0,0,0,651.19,605.1262456014135,888.946674,0.7325411287831648,223.16666666666666,1.3057,1.6908140403286067,199.99999999999994,0.65119,0.05425416666666666,389.5772877000003
2017-07-03 20:55:13,226.93,3.9114,651.63,887.614002,602.691429876397,0.7341366838870574,222.78,0,0,0,0,0,219.58,0,0,0,0,0,651.63,602.691429876397,887.614002,0.7341366838870574,223.0966666666667,1.3038,1.7182387305950995,199.99999999999994,0.65163,0.05428416666666667,389.63157186666695
2017-07-03 21:00:13,226.56,3.9183,651.16,887.730048,603.3699466513744,0.733511275716106,222.63,0,0,0,0,0,219.25,0,0,0,0,0,651.16,603.3699466513744,887.7300480000001,0.7335112757161059,222.81333333333336,1.3061,1.681527137813405,199.99999999999994,0.65116,0.05428291666666666,389.68585478333364
2017-07-03 21:05:13,226.83,3.9323,656.13,891.9636090000001,604.2288497583554,0.7356017592865719,222.97,0,0,0,0,0,219.6,0,0,0,0,0,656.13,604.2288497583554,891.9636090000002,0.7356017592865718,223.13333333333333,1.3107666666666666,1.6567074992530715,200.00000000000006,0.65613,0.05447041666666667,389.7403252000003
2017-07-03 21:10:13,227.21,3.9118,651.99,888.800078,604.0485233429564,0.7335620418341142,223.26,0,0,0,0,0,219.93,0,0,0,0,0,651.99,604.0485233429564,888.800078,0.7335620418341142,223.4666666666667,1.3039333333333334,1.6751193317422333,199.99999999999994,0.65199,0.054505,389.7948302000003
2017-07-03 21:15:13,227.32,3.9162,651.49,890.2305839999999,606.6887773718753,0.7318216333039397,223.47,0,0,0,0,0,219.89,0,0,0,0,0,651.49,606.6887773718753,890.2305839999999,0.7318216333039397,223.55999999999997,1.3054,1.6818751118268114,200.00000000000006,0.65149,0.05431166666666666,389.84914186666697
2017-07-03 21:20:13,227.58,3.9119,651.87,890.270202,606.338631186502,0.7322159031444253,223.64,0,0,0,0,0,220.18,0,0,0,0,0,651.87,606.338631186502,890.270202,0.7322159031444253,223.80000000000004,1.3039666666666667,1.6890080428954297,200,0.65187,0.05430666666666667,389.90344853333363
2017-07-03 21:25:13,227.57,3.9092,652.08,889.616644,605.1524162405886,0.7329898832243522,223.82,0,0,0,0,0,220.38,0,0,0,0,0,652.08,605.1524162405886,889.616644,0.7329898832243522,223.92333333333332,1.3030666666666666,1.628533575479707,200,0.65208,0.05433125,389.95777978333365
2017-07-03 21:30:13,227.63,3.9127,651.53,890.647901,607.2580527713947,0.7315236461776604,223.9,0,0,0,0,0,220.47,0,0,0,0,0,651.53,607.2580527713947,890.647901,0.7315236461776604,224,1.3042333333333334,1.6205357142857122,200,0.6515299999999999,0.054317083333333335,390.012096866667
2017-07-03 21:35:13,227.71,3.9125,651.89,890.915375,607.2640556721522,0.7317081041507449,224.04,0,0,0,0,0,220.49,0,0,0,0,0,651.89,607.2640556721522,890.915375,0.7317081041507449,224.08,1.3041666666666667,1.6199571581577987,200,0.65189,0.054309166666666665,390.06640603333364
2017-07-03 21:40:13,228.29,3.9092,652,892.4312679999999,609.3681712266302,0.7305884759743762,224.65,0,0,0,0,0,220.99,0,0,0,0,0,652,609.3681712266302,892.4312679999999,0.7305884759743762,224.64333333333335,1.3030666666666666,1.626281661300136,200,0.652,0.05432874999999999,390.12073478333366
2017-07-03 21:45:13,227.31,3.9232,651.42,891.782592,609.0387302908072,0.730469517844098,223.74,0,0,0,0,0,220.22,0,0,0,0,0,651.42,609.0387302908072,891.782592,0.730469517844098,223.75666666666666,1.3077333333333334,1.5880346209423963,199.99999999999994,0.65142,0.054309166666666665,390.1750439500003
2017-07-03 21:50:13,226.75,3.9301,651.89,891.150175,607.6084778066635,0.7315153139031814,223.22,0,0,0,0,0,219.64,0,0,0,0,0,651.89,607.6084778066635,891.1501750000001,0.7315153139031813,223.20333333333335,1.3100333333333334,1.5964516658950854,199.99999999999994,0.65189,0.05430458333333333,390.2293485333336
2017-07-03 21:55:13,227.02,3.9253,651.45,891.121606,608.0383328212287,0.7310450062188257,223.65,0,0,0,0,0,219.96,0,0,0,0,0,651.45,608.0383328212287,891.121606,0.7310450062188257,223.54333333333332,1.3084333333333333,1.6029703413208392,200,0.6514500000000001,0.05430583333333334,390.28365436666695
2017-07-03 22:00:13,227.35,3.92,650.92,891.212,608.7380245590052,0.7303761619008721,223.95,0,0,0,0,0,220.29,0,0,0,0,0,650.92,608.7380245590052,891.212,0.7303761619008721,223.86333333333332,1.3066666666666666,1.5962119745678123,200,0.6509199999999999,0.054265416666666656,390.33791978333363
2017-07-03 22:05:13,227.83,3.9365,655.24,896.8527950000001,612.3769086921161,0.7305992729832547,224.45,0,0,0,0,0,220.85,0,0,0,0,0,655.24,612.3769086921161,896.8527950000002,0.7305992729832546,224.37666666666667,1.3121666666666667,1.57176176964331,200,0.65524,0.054423333333333324,390.39234311666695
2017-07-03 22:10:13,228.45,3.9126,651.49,893.8334699999999,611.9632766696386,0.7288717886118093,225.05,0,0,0,0,0,221.5,0,0,0,0,0,651.49,611.9632766696386,893.8334699999998,0.7288717886118095,225,1.3042,1.5555555555555556,199.99999999999994,0.65149,0.054447083333333327,390.4467902000003
2017-07-03 22:15:13,227.4,3.9235,650.13,892.2039000000001,611.0309176099113,0.7286787246726897,224.05,0,0,0,0,0,220.4,0,0,0,0,0,650.13,611.0309176099113,892.2039000000001,0.7286787246726897,223.95000000000002,1.3078333333333334,1.5851752623353477,200,0.65013,0.05423416666666667,390.50102436666697
2017-07-03 22:20:13,225.1,3.9429,650.58,887.54679,603.7259047277199,0.7330092422507664,221.87,0,0,0,0,0,218.21,0,0,0,0,0,650.58,603.7259047277199,887.5467899999999,0.7330092422507665,221.7266666666667,1.3143,1.586036862202718,199.99999999999994,0.65058,0.05419625,390.555220616667
2017-07-03 22:25:13,224.87,3.9393,650.18,885.830391,601.6323206238283,0.7339779788611926,221.6,0,0,0,0,0,217.9,0,0,0,0,0,650.18,601.6323206238283,885.830391,0.7339779788611926,221.45666666666668,1.3131,1.606032782937221,200,0.65018,0.05419833333333333,390.6094189500003
2017-07-03 22:30:13,225.25,3.9381,650.26,887.057025,603.3507255335411,0.7330532104178985,222.01,0,0,0,0,0,218.35,0,0,0,0,0,650.26,603.3507255335411,887.057025,0.7330532104178985,221.87,1.3127,1.5865146256817102,200,0.65026,0.054185,390.6636039500003
2017-07-03 22:35:13,225.39,3.9405,650.29,888.1492949999999,604.923206786611,0.7321854598781166,222.18,0,0,0,0,0,218.54,0,0,0,0,0,650.29,604.923206786611,888.1492949999999,0.7321854598781166,222.03666666666666,1.3135000000000001,1.5748149705003693,199.99999999999994,0.6502899999999999,0.054189583333333326,390.71779353333363
2017-07-03 22:40:13,225.92,3.9338,650.33,888.724096,605.7238726606515,0.7317569118774068,222.7,0,0,0,0,0,219.11,0,0,0,0,0,650.33,605.7238726606515,888.724096,0.7317569118774068,222.57666666666668,1.3112666666666668,1.557515762359038,199.99999999999994,0.6503300000000001,0.05419249999999999,390.77198603333363
2017-07-03 22:45:13,226.36,3.9339,650.47,890.477604,608.1440144616905,0.7304731720125327,223.08,0,0,0,0,0,219.67,0,0,0,0,0,650.47,608.1440144616905,890.477604,0.7304731720125327,223.03666666666666,1.3113,1.5094678005111302,200.00000000000006,0.65047,0.054200000000000005,390.8261860333336
2017-07-03 22:50:13,226.45,3.9363,650.88,891.375135,609.0195866277769,0.7301976176394016,223.27,0,0,0,0,0,219.84,0,0,0,0,0,650.88,609.0195866277769,891.375135,0.7301976176394016,223.1866666666667,1.3121,1.499492203835366,200,0.65088,0.05422291666666666,390.8804089500003
2017-07-03 22:55:13,226.25,3.9365,651.33,890.6331250000001,607.4508987953394,0.7313112231256838,223.13,0,0,0,0,0,219.78,0,0,0,0,0,651.33,607.4508987953394,890.633125,0.7313112231256839,223.0533333333333,1.3121666666666667,1.4675115069639455,200,0.6513300000000001,0.05425875,390.93466770000026
2017-07-03 23:00:13,226.81,3.9362,652.4,892.7695219999999,609.4355252297887,0.7307597133675449,223.58,0,0,0,0,0,220.31,0,0,0,0,0,652.4,609.4355252297887,892.7695219999999,0.7307597133675449,223.5666666666667,1.3120666666666667,1.4566870433875154,199.99999999999994,0.6524,0.05432208333333333,390.9889897833336
2017-07-03 23:05:13,227.41,3.9508,656.15,898.451428,613.7443653307452,0.7303121566188885,224.2,0,0,0,0,0,221.04,0,0,0,0,0,656.15,613.7443653307452,898.451428,0.7303121566188885,224.21666666666667,1.3169333333333333,1.424217646621569,200.00000000000006,0.65615,0.05452291666666666,391.04351270000024
2017-07-03 23:10:13,227.74,3.9319,650.72,895.450906,615.1388515255892,0.7266953393422554,224.64,0,0,0,0,0,221.42,0,0,0,0,0,650.72,615.1388515255892,895.450906,0.7266953393422554,224.6,1.3106333333333333,1.4158504007123807,200.00000000000006,0.6507200000000001,0.05445291666666666,391.0979656166669
2017-07-03 23:15:13,227.92,3.9223,650.8,893.970616,612.8970731463966,0.7279881333370357,224.81,0,0,0,0,0,221.58,0,0,0,0,0,650.8,612.8970731463966,893.970616,0.7279881333370357,224.77,1.3074333333333332,1.4192285447346167,200.00000000000006,0.6507999999999999,0.05423,391.1521956166669
2017-07-03 23:20:13,228.29,3.9187,649.94,894.600023,614.7253025145462,0.7265146247374957,225.27,0,0,0,0,0,222.13,0,0,0,0,0,649.94,614.7253025145462,894.600023,0.7265146247374957,225.23000000000002,1.3062333333333334,1.376370820938606,199.99999999999994,0.6499400000000001,0.054197499999999996,391.2063931166669
2017-07-03 23:25:13,228.03,3.926,650.62,895.2457800000001,614.9460319473641,0.7267501445245572,225.04,0,0,0,0,0,221.88,0,0,0,0,0,650.62,614.9460319473641,895.2457800000001,0.7267501445245572,224.98333333333335,1.3086666666666666,1.3793614341803184,200.00000000000006,0.65062,0.054189999999999995,391.2605831166669
2017-07-03 23:30:13,226.93,3.9386,650.69,893.786498,612.7453205917643,0.7280150253511661,223.94,0,0,0,0,0,220.82,0,0,0,0,0,650.69,612.7453205917643,893.786498,0.7280150253511661,223.89666666666668,1.3128666666666666,1.3741458113117726,200.00000000000006,0.6506900000000001,0.05422125,391.3148043666669
2017-07-03 23:35:13,227.37,3.9341,649.58,894.496317,614.9548639750436,0.726196394165813,224.41,0,0,0,0,0,221.32,0,0,0,0,0,649.58,614.9548639750436,894.496317,0.726196394165813,224.36666666666665,1.3113666666666666,1.3578963006982556,200.00000000000006,0.64958,0.054177916666666666,391.3689822833336
2017-07-03 23:40:13,226.87,3.9438,649.69,894.729906,615.1784363831106,0.7261297466902822,223.79,0,0,0,0,0,220.84,0,0,0,0,0,649.69,615.1784363831106,894.7299060000001,0.7261297466902822,223.83333333333334,1.3146,1.356664184661204,200,0.6496900000000001,0.05413625,391.4231185333336
2017-07-03 23:45:13,227.98,3.9342,649.68,896.918916,618.3683687565326,0.7243464134945282,224.91,0,0,0,0,0,222.05,0,0,0,0,0,649.68,618.3683687565326,896.918916,0.7243464134945282,224.98000000000002,1.3114000000000001,1.3334518623877551,199.99999999999994,0.6496799999999999,0.05414041666666666,391.47725895000025
2017-07-03 23:50:13,228.42,3.9282,650.71,897.2794439999999,617.8081389274091,0.7252032846079556,225.41,0,0,0,0,0,222.62,0,0,0,0,0,650.71,617.8081389274091,897.2794439999998,0.7252032846079557,225.48333333333335,1.3094,1.3023874639662822,200.00000000000006,0.65071,0.054182916666666664,391.5314418666669
2017-07-03 23:55:13,228.92,3.9248,651.67,898.4652159999999,618.5191633748518,0.7253146681640705,225.76,0,0,0,0,0,223.08,0,0,0,0,0,651.67,618.5191633748518,898.4652159999999,0.7253146681640705,225.92,1.3082666666666667,1.3279036827195467,199.99999999999994,0.65167,0.05426583333333333,391.5857077000002
2017-07-04 00:00:13,229.12,3.9208,651.01,898.333696,619.022947287918,0.7246861638372741,226.09,0,0,0,0,0,223.28,0,0,0,0,0,651.01,619.022947287918,898.333696,0.7246861638372741,226.16333333333333,1.3069333333333333,1.3073147725095482,200,0.65101,0.054278333333333324,391.63998603333357
2017-07-04 00:05:13,229.27,3.9303,654.7,901.099881,619.1517629291013,0.7265565269783895,226.25,0,0,0,0,0,223.46,0,0,0,0,0,654.7,619.1517629291013,901.099881,0.7265565269783895,226.32666666666668,1.3101,1.3004801319626473,199.99999999999994,0.6547000000000001,0.054404583333333326,391.6943906166669
2017-07-04 00:10:13,229.24,3.9185,651.49,898.27694,618.4353166142466,0.7252663081833093,226.19,0,0,0,0,0,223.48,0,0,0,0,0,651.49,618.4353166142466,898.27694,0.7252663081833093,226.3033333333333,1.3061666666666667,1.2976683212797113,199.99999999999994,0.65149,0.05442458333333333,391.74881520000025
2017-07-04 00:15:13,227.57,3.9314,650.39,894.668698,614.3491898594928,0.7269618367714481,224.61,0,0,0,0,0,221.85,0,0,0,0,0,650.39,614.3491898594928,894.668698,0.7269618367714481,224.67666666666665,1.3104666666666667,1.2877765084640203,200,0.65039,0.054245,391.80306020000023
2017-07-04 00:20:13,227.37,3.9341,651.05,894.496317,613.3983686207232,0.7278397771200661,224.45,0,0,0,0,0,221.74,0,0,0,0,0,651.05,613.3983686207232,894.496317,0.7278397771200661,224.51999999999998,1.3113666666666666,1.2693746659540457,200.00000000000006,0.6510499999999999,0.05422666666666667,391.8572868666669
2017-07-04 00:25:13,227.35,3.9356,650.73,894.75866,614.1201240351886,0.7272687363540019,224.32,0,0,0,0,0,221.74,0,0,0,0,0,650.73,614.1201240351886,894.75866,0.7272687363540019,224.47,1.3118666666666667,1.2830222301421106,199.99999999999994,0.65073,0.05424083333333333,391.91152770000025
2017-07-04 00:30:13,227.3,3.9327,651.31,893.9027100000001,612.255942270342,0.7286139673969664,224.32,0,0,0,0,0,221.71,0,0,0,0,0,651.31,612.255942270342,893.9027100000001,0.7286139673969664,224.44333333333336,1.3109,1.2727785781117673,200.00000000000006,0.65131,0.054251666666666656,391.96577936666694
2017-07-04 00:35:13,227.83,3.9223,649.58,893.617609,613.6760177120145,0.7269104742988565,224.84,0,0,0,0,0,222.27,0,0,0,0,0,649.58,613.6760177120145,893.617609,0.7269104742988565,224.98000000000002,1.3074333333333332,1.2667792692683768,200.00000000000006,0.64958,0.054203749999999995,392.01998311666694
2017-07-04 00:40:13,228.51,3.9307,652.16,898.204257,617.6230417438472,0.7260709297662569,225.49,0,0,0,0,0,222.91,0,0,0,0,0,652.16,617.6230417438472,898.204257,0.7260709297662569,225.63666666666666,1.3102333333333334,1.273433691332674,199.99999999999994,0.65216,0.05423916666666667,392.0742222833336
2017-07-04 00:45:13,227.93,3.9443,653.35,899.024299,617.5584730958207,0.7267323038172965,225.02,0,0,0,0,0,222.52,0,0,0,0,0,653.35,617.5584730958207,899.024299,0.7267323038172965,225.15666666666667,1.3147666666666666,1.2317349401157744,200.00000000000006,0.65335,0.05439624999999999,392.1286185333336
2017-07-04 00:50:13,226.65,3.9507,650.35,895.426155,615.494010172385,0.7263022152842967,223.55,0,0,0,0,0,221.09,0,0,0,0,0,650.35,615.494010172385,895.426155,0.7263022152842967,223.76333333333335,1.3169,1.2900534791222822,200,0.65035,0.05432083333333333,392.182939366667
2017-07-04 00:55:13,227.59,3.9415,650.38,897.045985,617.8166028884463,0.7250241468947659,224.65,0,0,0,0,0,222.04,0,0,0,0,0,650.38,617.8166028884463,897.0459849999999,0.725024146894766,224.76,1.3138333333333334,1.2591208400071243,199.99999999999994,0.65038,0.054197083333333326,392.2371364500003
2017-07-04 01:00:13,228.49,3.9393,652.32,900.090657,620.1949761314514,0.7247269982494664,225.57,0,0,0,0,0,223.01,0,0,0,0,0,652.32,620.1949761314514,900.090657,0.7247269982494664,225.68999999999997,1.3131,1.240639815676388,200,0.65232,0.05427916666666666,392.291415616667
2017-07-04 01:05:13,228.53,3.9375,653.09,899.836875,619.0152288189407,0.7257871044682405,225.59,0,0,0,0,0,223.12,0,0,0,0,0,653.09,619.0152288189407,899.836875,0.7257871044682405,225.74666666666667,1.3125,1.2329454846140209,200,0.6530900000000001,0.05439208333333334,392.3458077000003
2017-07-04 01:10:13,228.59,3.9221,650.51,896.552839,616.9633157805737,0.7255679439101079,225.54,0,0,0,0,0,223.12,0,0,0,0,0,650.51,616.9633157805737,896.5528390000001,0.7255679439101078,225.75,1.3073666666666666,1.2580287929125153,200.00000000000006,0.65051,0.05431666666666666,392.400124366667
2017-07-04 01:15:13,228.71,3.9209,649.49,896.749039,618.3215820650478,0.724271754697693,225.74,0,0,0,0,0,223.17,0,0,0,0,0,649.49,618.3215820650478,896.749039,0.724271754697693,225.87333333333333,1.3069666666666666,1.2558661196540861,200.00000000000006,0.64949,0.05416666666666667,392.4542910333337
2017-07-04 01:20:13,228.94,3.9206,650.44,897.5821639999999,618.5317676004385,0.724657893268922,226.03,0,0,0,0,0,223.56,0,0,0,0,0,650.44,618.5317676004385,897.582164,0.7246578932689219,226.17666666666665,1.3068666666666666,1.221758802116347,200,0.65044,0.05416375,392.50845478333366
2017-07-04 01:25:13,229.17,3.9115,649.65,896.398455,617.6447746289019,0.7247335115052156,226.06,0,0,0,0,0,223.69,0,0,0,0,0,649.65,617.6447746289019,896.398455,0.7247335115052156,226.3066666666667,1.3038333333333334,1.2652448005655836,200,0.64965,0.05417041666666667,392.56262520000035
2017-07-04 01:30:13,227.4,3.9366,650.15,895.1828399999999,615.3513585996748,0.7262762096735456,224.51,0,0,0,0,0,221.98,0,0,0,0,0,650.15,615.3513585996748,895.1828399999999,0.7262762096735456,224.63,1.3122,1.2331389395895518,199.99999999999994,0.65015,0.05415833333333332,392.61678353333366
2017-07-04 01:35:13,226.87,3.9364,648.76,893.051068,613.7187242181393,0.7264534171073854,223.97,0,0,0,0,0,221.56,0,0,0,0,0,648.76,613.7187242181393,893.051068,0.7264534171073854,224.13333333333335,1.3121333333333334,1.220999405115995,199.99999999999994,0.64876,0.05412124999999999,392.67090478333364
2017-07-04 01:40:13,226.66,3.9388,649.88,892.768408,612.1204259970864,0.7279379446858742,223.77,0,0,0,0,0,221.29,0,0,0,0,0,649.88,612.1204259970864,892.768408,0.7279379446858742,223.90666666666667,1.3129333333333333,1.2296790329303864,200.00000000000006,0.64988,0.05410999999999999,392.7250147833336
2017-07-04 01:45:13,226.34,3.9372,649.2,891.145848,610.4754560239412,0.7285002802369562,223.34,0,0,0,0,0,221.01,0,0,0,0,0,649.2,610.4754560239412,891.1458479999999,0.7285002802369563,223.56333333333336,1.3124,1.2420045028254374,199.99999999999994,0.6492,0.054128333333333334,392.77914311666694
2017-07-04 01:50:13,226.55,3.9335,650.01,891.1344250000001,609.596229745625,0.7294185722877892,223.64,0,0,0,0,0,221.29,0,0,0,0,0,650.01,609.596229745625,891.1344250000001,0.7294185722877892,223.82666666666668,1.3111666666666666,1.2167153154226464,200.00000000000006,0.65001,0.054133749999999994,392.83327686666695
2017-07-04 01:55:13,226.6,3.9312,650.31,890.80992,608.8014598129726,0.7300210576909605,223.66,0,0,0,0,0,221.27,0,0,0,0,0,650.31,608.8014598129726,890.8099199999999,0.7300210576909606,223.84333333333333,1.3104,1.2315160901225533,200,0.6503099999999999,0.05417999999999999,392.8874568666669
2017-07-04 02:00:13,227.23,3.9282,650.29,892.604886,611.4461533210205,0.7285306300687222,224.27,0,0,0,0,0,222.04,0,0,0,0,0,650.29,611.4461533210205,892.604886,0.7285306300687222,224.51333333333332,1.3094,1.2100246459007642,200.00000000000006,0.6502899999999999,0.054191666666666666,392.9416485333336
2017-07-04 02:05:13,227.29,3.9398,652.96,895.477142,612.798947652889,0.7291755080890719,224.48,0,0,0,0,0,222.14,0,0,0,0,0,652.96,612.798947652889,895.477142,0.7291755080890719,224.63666666666666,1.3132666666666666,1.1811666246234673,200.00000000000006,0.65296,0.054302083333333334,392.9959506166669
2017-07-04 02:10:13,227.12,3.9327,650.09,893.194824,612.5193756285519,0.7278255342867952,224.05,0,0,0,0,0,221.8,0,0,0,0,0,650.09,612.5193756285519,893.194824,0.7278255342867952,224.32333333333335,1.3109,1.2467123348737623,200.00000000000006,0.6500900000000001,0.05429375000000001,393.0502443666669
2017-07-04 02:15:13,226.84,3.9347,649.85,892.5473479999999,611.8298341220645,0.7280846236966244,224,0,0,0,0,0,221.65,0,0,0,0,0,649.85,611.8298341220645,892.5473479999999,0.7280846236966244,224.16333333333333,1.3115666666666665,1.1940698002944328,200.00000000000006,0.64985,0.054164166666666666,393.1044085333336
2017-07-04 02:20:13,227.69,3.9279,650.36,894.343551,613.9073689208248,0.7271925864202938,224.68,0,0,0,0,0,222.55,0,0,0,0,0,650.36,613.9073689208248,894.343551,0.7271925864202938,224.97333333333336,1.3093000000000001,1.2075505245065963,199.99999999999994,0.65036,0.05417541666666667,393.15858395000026
2017-07-04 02:25:13,227.47,3.9263,649.89,893.115461,612.615878489321,0.7276662742713397,224.52,0,0,0,0,0,222.24,0,0,0,0,0,649.89,612.615878489321,893.115461,0.7276662742713397,224.74333333333334,1.3087666666666666,1.2132358394019813,200,0.64989,0.05417708333333333,393.2127610333336
2017-07-04 02:30:13,227.68,3.929,650.72,894.55472,613.8335512777696,0.7274233598588581,224.65,0,0,0,0,0,222.45,0,0,0,0,0,650.72,613.8335512777696,894.5547199999999,0.7274233598588582,224.92666666666665,1.3096666666666665,1.2241026705000262,200.00000000000006,0.6507200000000001,0.054192083333333335,393.2669531166669
2017-07-04 02:35:13,227.6,3.9286,649.82,894.14936,614.1962598293883,0.7267465918669338,224.57,0,0,0,0,0,222.47,0,0,0,0,0,649.82,614.1962598293883,894.14936,0.7267465918669338,224.88,1.3095333333333332,1.2095339736748483,200.00000000000006,0.6498200000000001,0.05418916666666666,393.3211422833336
2017-07-04 02:40:13,227.95,3.9234,649.93,894.33903,614.3560007693756,0.7267154604669327,224.92,0,0,0,0,0,222.68,0,0,0,0,0,649.93,614.3560007693756,894.33903,0.7267154604669327,225.1833333333333,1.3078,1.2286285249056383,199.99999999999994,0.6499299999999999,0.054156249999999996,393.3752985333336
2017-07-04 02:45:13,228.08,3.9273,650.12,895.738584,616.1912012243642,0.7257921134722495,224.99,0,0,0,0,0,222.91,0,0,0,0,0,650.12,616.1912012243642,895.738584,0.7257921134722495,225.32666666666668,1.3091,1.2219296428888413,200,0.65012,0.054168749999999995,393.42946728333357
2017-07-04 02:50:13,227.7,3.9341,651.77,895.7945699999999,614.5272807137895,0.7275886925726732,224.76,0,0,0,0,0,222.57,0,0,0,0,0,651.77,614.5272807137895,895.7945699999998,0.7275886925726733,225.01,1.3113666666666666,1.1955024221145718,200.00000000000006,0.65177,0.05424541666666666,393.48371270000024
2017-07-04 02:55:13,228.11,3.9264,650.34,895.651104,615.8317826293304,0.7261086343728774,225.1,0,0,0,0,0,223.02,0,0,0,0,0,650.34,615.8317826293304,895.651104,0.7261086343728774,225.41,1.3088,1.1978173106783272,200.00000000000006,0.65034,0.054254583333333335,393.53796728333356
2017-07-04 03:00:13,228.23,3.9291,650.1,896.738493,617.6648887770058,0.7249605153282965,225.24,0,0,0,0,0,223.08,0,0,0,0,0,650.1,617.6648887770058,896.738493,0.7249605153282965,225.51666666666668,1.3097,1.2031631069396096,199.99999999999994,0.6501,0.054185,393.5921522833336
2017-07-04 03:05:13,228.17,3.9254,649.43,895.6585179999998,616.8021205913255,0.7250866116365122,225.2,0,0,0,0,0,223.05,0,0,0,0,0,649.43,616.8021205913255,895.6585179999998,0.7250866116365122,225.47333333333336,1.3084666666666667,1.1960024836639793,199.99999999999994,0.64943,0.05414708333333333,393.6462993666669
2017-07-04 03:10:13,228.52,3.918,649.62,895.3413600000001,616.1412228756082,0.7255556696275037,225.54,0,0,0,0,0,223.39,0,0,0,0,0,649.62,616.1412228756082,895.3413600000001,0.7255556696275037,225.8166666666667,1.306,1.1971363200236114,200,0.64962,0.05412708333333333,393.70042645000024
2017-07-04 03:15:13,228.6,3.9194,649.59,895.97484,617.0929798766354,0.7250091978029205,225.61,0,0,0,0,0,223.5,0,0,0,0,0,649.59,617.0929798766354,895.97484,0.7250091978029205,225.90333333333334,1.3064666666666667,1.1937259299700425,200,0.64959,0.054133749999999994,393.75456020000024
2017-07-04 03:20:13,228.52,3.9149,649.58,894.632948,615.1535867140586,0.7260854872964058,225.49,0,0,0,0,0,223.42,0,0,0,0,0,649.58,615.1535867140586,894.6329480000002,0.7260854872964057,225.80999999999997,1.3049666666666666,1.2001239980514755,200,0.64958,0.05413208333333334,393.8086922833336
2017-07-04 03:25:13,228.78,3.9129,649.73,895.193262,615.8099572353476,0.7257985818038921,225.73,0,0,0,0,0,223.63,0,0,0,0,0,649.73,615.8099572353476,895.193262,0.7257985818038921,226.04666666666665,1.3043,1.2091898428053272,200,0.64973,0.05413791666666666,393.86283020000025
2017-07-04 03:30:13,228.81,3.915,649.53,895.79115,616.8894256820444,0.7250908875355601,225.81,0,0,0,0,0,223.65,0,0,0,0,0,649.53,616.8894256820444,895.79115,0.7250908875355601,226.09,1.305,1.2030607280286607,200.00000000000006,0.6495299999999999,0.054135833333333334,393.91696603333355
2017-07-04 03:35:13,228.67,3.9181,649.12,895.951927,617.5541118760472,0.7245031574110338,225.61,0,0,0,0,0,223.5,0,0,0,0,0,649.12,617.5541118760472,895.951927,0.7245031574110338,225.92666666666665,1.3060333333333334,1.2142583139071703,199.99999999999994,0.64912,0.05411041666666667,393.9710764500002
2017-07-04 03:40:13,228.93,3.9239,650.16,898.2984270000001,619.8645322573914,0.7237683830431554,225.83,0,0,0,0,0,223.83,0,0,0,0,0,650.16,619.8645322573914,898.2984270000002,0.7237683830431553,226.1966666666667,1.3079666666666667,1.2083879809605151,200,0.65016,0.054136666666666666,394.0252131166669
2017-07-04 03:45:13,229.24,3.919,649.55,898.39156,620.6385361699946,0.723014361354864,226.22,0,0,0,0,0,224.13,0,0,0,0,0,649.55,620.6385361699946,898.39156,0.723014361354864,226.53,1.3063333333333333,1.1963095395753358,200,0.64955,0.05415458333333334,394.07936770000026
2017-07-04 03:50:13,229.64,3.9178,649.72,899.683592,622.3298862452472,0.7221649986476579,226.6,0,0,0,0,0,224.47,0,0,0,0,0,649.72,622.3298862452472,899.683592,0.7221649986476579,226.90333333333334,1.3059333333333334,1.2060936375255176,200,0.6497200000000001,0.05413625,394.13350395000026
2017-07-04 03:55:13,229.73,3.9175,650.05,899.967275,622.3954479034415,0.7223040415552887,226.65,0,0,0,0,0,224.56,0,0,0,0,0,650.05,622.3954479034415,899.967275,0.7223040415552887,226.98000000000002,1.3058333333333334,1.2115604899109926,199.99999999999994,0.6500499999999999,0.054157083333333335,394.1876610333336
2017-07-04 04:00:13,229.8,3.9135,650.24,899.3223,621.2636651835435,0.7230333329886293,226.71,0,0,0,0,0,224.62,0,0,0,0,0,650.24,621.2636651835435,899.3223,0.7230333329886293,227.04333333333332,1.3045,1.2141588243066768,200,0.65024,0.05417875,394.2418397833336
2017-07-04 04:05:13,229.58,3.9028,648.67,896.0048240000001,618.1034506708979,0.7239581558324287,226.43,0,0,0,0,0,224.42,0,0,0,0,0,648.67,618.1034506708979,896.0048240000001,0.7239581558324287,226.80999999999997,1.3009333333333333,1.2212865393942238,200.00000000000006,0.64867,0.05412124999999999,394.2959610333336
2017-07-04 04:10:13,229.9,3.9123,651.82,899.43777,619.7733373601778,0.7246971627620219,226.75,0,0,0,0,0,224.65,0,0,0,0,0,651.82,619.7733373601778,899.43777,0.7246971627620219,227.1,1.3041,1.2329370321444348,200,0.6518200000000001,0.05418708333333333,394.3501481166669
2017-07-04 04:15:13,229.89,3.9019,649.84,897.0077909999999,618.3291611388706,0.7244530164844467,226.71,0,0,0,0,0,224.73,0,0,0,0,0,649.84,618.3291611388706,897.0077909999999,0.7244530164844467,227.11,1.3006333333333333,1.2240764387301186,200,0.6498400000000001,0.05423583333333333,394.40438395000024
2017-07-04 04:20:13,229.71,3.9053,650.22,897.086463,618.0437473980708,0.7248130774658674,226.52,0,0,0,0,0,224.49,0,0,0,0,0,650.22,618.0437473980708,897.086463,0.7248130774658674,226.90666666666667,1.3017666666666667,1.2354565753907663,199.99999999999994,0.65022,0.054169166666666664,394.4585531166669
2017-07-04 04:25:13,229.95,3.9045,649.89,897.8397749999999,619.4830501894709,0.7238373906970206,226.73,0,0,0,0,0,224.65,0,0,0,0,0,649.89,619.4830501894709,897.8397749999999,0.7238373906970206,227.10999999999999,1.3015,1.2504953546739481,199.99999999999994,0.64989,0.054171250000000004,394.51272436666693
2017-07-04 04:30:13,229.66,3.9042,650.41,896.638572,617.1932928169255,0.7253870403424938,226.49,0,0,0,0,0,224.46,0,0,0,0,0,650.41,617.1932928169255,896.6385719999998,0.7253870403424939,226.87,1.3014,1.2297791686869097,200.00000000000006,0.6504099999999999,0.05417916666666667,394.5669035333336
2017-07-04 04:35:13,229.47,3.9052,649.93,896.1262439999999,616.9548121909314,0.7252661155184291,226.27,0,0,0,0,0,224.23,0,0,0,0,0,649.93,616.9548121909314,896.1262439999999,0.7252661155184291,226.65666666666667,1.3017333333333332,1.2412312307895932,200.00000000000006,0.6499299999999999,0.054180833333333324,394.6210843666669
2017-07-04 04:40:13,229.43,3.9082,649.93,896.658326,617.7274064545965,0.7248357386021752,226.3,0,0,0,0,0,224.27,0,0,0,0,0,649.93,617.7274064545965,896.658326,0.7248357386021752,226.66666666666666,1.3027333333333333,1.2191176470588307,200,0.6499299999999999,0.054160833333333325,394.67524520000023
2017-07-04 04:45:13,229.8,3.9006,649.87,896.35788,617.3543813225062,0.7250117553493254,226.64,0,0,0,0,0,224.61,0,0,0,0,0,649.87,617.3543813225062,896.35788,0.7250117553493254,227.01666666666665,1.3002,1.2260480140958931,199.99999999999994,0.6498700000000001,0.05415833333333332,394.72940353333354
2017-07-04 04:50:13,230.05,3.905,650.14,898.34525,619.9533600179633,0.7237083960760076,226.84,0,0,0,0,0,224.82,0,0,0,0,0,650.14,619.9533600179633,898.34525,0.7237083960760076,227.23666666666668,1.3016666666666665,1.2380631060128202,200.00000000000006,0.6501399999999999,0.054167083333333324,394.78357061666685
2017-07-04 04:55:13,229.76,3.9101,649.61,898.3845759999999,620.5656244868061,0.7230867685778257,226.56,0,0,0,0,0,224.41,0,0,0,0,0,649.61,620.5656244868061,898.3845759999999,0.7230867685778257,226.91,1.3033666666666666,1.2560045833149682,200.00000000000006,0.64961,0.054156249999999996,394.83772686666686
2017-07-04 05:00:13,227.3,3.9443,650.68,896.53939,616.7644732161315,0.7257684461582886,224.08,0,0,0,0,0,221.94,0,0,0,0,0,650.68,616.7644732161315,896.53939,0.7257684461582886,224.43999999999997,1.3147666666666666,1.2742826590625747,200.00000000000006,0.6506799999999999,0.05417875,394.89190561666686
2017-07-04 05:05:13,227.4,3.9341,648.89,894.61434,615.85435391303,0.7253293078221841,224.09,0,0,0,0,0,222.03,0,0,0,0,0,648.89,615.85435391303,894.61434,0.7253293078221841,224.50666666666666,1.3113666666666666,1.2887516332106004,200.00000000000006,0.64889,0.054148749999999995,394.9460543666669
2017-07-04 05:10:13,227.33,3.9381,649.71,895.248273,615.911021341137,0.7257316429361043,224.05,0,0,0,0,0,221.93,0,0,0,0,0,649.71,615.911021341137,895.248273,0.7257316429361043,224.43666666666664,1.3127,1.289153584530175,200,0.64971,0.05410833333333333,395.0001627000002
2017-07-04 05:15:13,227.21,3.9451,649.05,896.366171,618.2284448431674,0.7240902445882241,223.82,0,0,0,0,0,221.69,0,0,0,0,0,649.05,618.2284448431674,896.366171,0.7240902445882241,224.24,1.3150333333333333,1.3244737780948976,200.00000000000006,0.6490499999999999,0.054114999999999996,395.0542777000002
2017-07-04 05:20:13,226.75,3.9475,649.44,895.0956249999999,615.9739152708826,0.7255537641578799,223.38,0,0,0,0,0,221.25,0,0,0,0,0,649.44,615.9739152708826,895.0956249999999,0.7255537641578799,223.79333333333332,1.3158333333333332,1.321159403020649,200.00000000000006,0.64944,0.05410374999999999,395.10838145000025
2017-07-04 05:25:13,227.15,3.9475,649.16,896.674625,618.5601648335355,0.7239638347076008,223.78,0,0,0,0,0,221.44,0,0,0,0,0,649.16,618.5601648335355,896.674625,0.7239638347076008,224.12333333333333,1.3158333333333332,1.350446926543423,200.00000000000006,0.64916,0.05410833333333333,395.16248978333357
2017-07-04 05:30:13,227.15,3.949,649.39,897.01535,618.8127067502917,0.7239452479826571,223.66,0,0,0,0,0,221.41,0,0,0,0,0,649.39,618.8127067502917,897.0153499999999,0.7239452479826572,224.07333333333335,1.3163333333333334,1.3730623902888877,199.99999999999994,0.64939,0.054106249999999995,395.2165960333336
2017-07-04 05:35:13,226.63,3.9522,648.56,895.687086,617.7582718403465,0.7240921635884788,223.08,0,0,0,0,0,220.83,0,0,0,0,0,648.56,617.7582718403465,895.687086,0.7240921635884788,223.51333333333335,1.3174,1.394398544456697,200.00000000000006,0.6485599999999999,0.054081249999999984,395.2706772833336
2017-07-04 05:40:13,227.07,3.9514,649.48,897.2443979999999,619.0502720638949,0.7238607468017872,223.59,0,0,0,0,0,221.31,0,0,0,0,0,649.48,619.0502720638949,897.2443979999999,0.7238607468017872,223.99,1.3171333333333333,1.3750613866690404,200.00000000000006,0.6494800000000001,0.054084999999999994,395.3247622833336
2017-07-04 05:45:13,226.88,3.9564,652.01,897.628032,616.9433067407352,0.7263699180018478,223.24,0,0,0,0,0,220.91,0,0,0,0,0,652.01,616.9433067407352,897.628032,0.7263699180018478,223.67666666666665,1.3188,1.432126730548566,200,0.65201,0.05422875,395.3789910333336
2017-07-04 05:50:13,226.39,3.9513,649.47,894.5348069999999,615.1270113029723,0.7260421784794788,222.82,0,0,0,0,0,220.34,0,0,0,0,0,649.47,615.1270113029723,894.5348069999999,0.7260421784794788,223.1833333333333,1.3171,1.4367859009782742,200,0.64947,0.05422833333333333,395.43321936666695
2017-07-04 05:55:13,226.68,3.9495,649.03,895.27266,616.6629507627936,0.724952329048002,223.08,0,0,0,0,0,220.58,0,0,0,0,0,649.03,616.6629507627936,895.27266,0.724952329048002,223.4466666666667,1.3165,1.4470268818808305,200,0.64903,0.05410416666666666,395.4873235333336
2017-07-04 06:00:13,226.1,3.9604,649.51,895.4464399999999,616.4098367228362,0.725347682436484,222.51,0,0,0,0,0,220.05,0,0,0,0,0,649.51,616.4098367228362,895.44644,0.7253476824364838,222.88666666666668,1.3201333333333334,1.441689348846937,199.99999999999994,0.64951,0.05410583333333333,395.54142936666693
2017-07-04 06:05:13,225.73,3.9579,648.69,893.4167669999999,614.3246726745818,0.7260777097101426,222.21,0,0,0,0,0,219.55,0,0,0,0,0,648.69,614.3246726745818,893.4167669999999,0.7260777097101426,222.49666666666667,1.3193,1.4532052914650346,200.00000000000006,0.6486900000000001,0.05409166666666666,395.5955210333336
2017-07-04 06:10:13,227.65,3.9344,649.23,895.6661600000001,617.023725045598,0.724857127570835,223.89,0,0,0,0,0,221.46,0,0,0,0,0,649.23,617.023725045598,895.6661600000001,0.724857127570835,224.33333333333334,1.3114666666666668,1.4784546805349166,199.99999999999994,0.64923,0.054079999999999996,395.6496010333336
2017-07-04 06:15:13,227.74,3.9326,649.02,895.610324,617.1635861385415,0.7246678411447164,223.9,0,0,0,0,0,221.37,0,0,0,0,0,649.02,617.1635861385415,895.610324,0.7246678411447164,224.33666666666667,1.3108666666666666,1.5170651253324627,200,0.6490199999999999,0.054093749999999996,395.7036947833336
2017-07-04 06:20:13,228.4,3.9251,648.99,896.49284,618.4750537178243,0.7239210075565132,224.64,0,0,0,0,0,221.96,0,0,0,0,0,648.99,618.4750537178243,896.49284,0.7239210075565132,225,1.3083666666666667,1.5111111111111135,200,0.64899,0.05408374999999999,395.75777853333364
2017-07-04 06:25:13,228.42,3.9174,648.7,894.812508,616.3422218810342,0.7249563391217148,224.72,0,0,0,0,0,221.93,0,0,0,0,0,648.7,616.3422218810342,894.812508,0.7249563391217148,225.0233333333333,1.3058,1.5094730916793853,200,0.6487,0.05407041666666666,395.8118489500003
2017-07-04 06:30:13,227.65,3.9254,648.78,893.61731,614.5212838719551,0.7260154797135699,223.99,0,0,0,0,0,221.28,0,0,0,0,0,648.78,614.5212838719551,893.61731,0.7260154797135699,224.30666666666664,1.3084666666666667,1.49051893241397,199.99999999999994,0.64878,0.05406166666666666,395.86591061666695
2017-07-04 06:35:13,228.06,3.9154,648.63,892.946124,613.7034328294274,0.7263932084664045,224.24,0,0,0,0,0,221.7,0,0,0,0,0,648.63,613.7034328294274,892.946124,0.7263932084664045,224.66666666666666,1.3051333333333333,1.510385756676563,200.00000000000006,0.64863,0.054058749999999996,395.919969366667
2017-07-04 06:40:13,227.7,3.9129,648.06,890.96733,611.4253998055109,0.727366737453774,223.99,0,0,0,0,0,221.44,0,0,0,0,0,648.06,611.4253998055109,890.96733,0.727366737453774,224.37666666666667,1.3043,1.4811403443614117,200,0.64806,0.05402875,395.97399811666696
2017-07-04 06:45:13,228.19,3.9034,648.66,890.716846,610.4233810628389,0.7282448995019905,224.81,0,0,0,0,0,222.11,0,0,0,0,0,648.66,610.4233810628389,890.716846,0.7282448995019905,225.03666666666666,1.3011333333333333,1.4012531291197001,200.00000000000006,0.64866,0.054029999999999995,396.028028116667
2017-07-04 06:50:13,228.64,3.9018,648.97,892.1075519999999,612.1223925290044,0.7274571306397819,225.49,0,0,0,0,0,222.73,0,0,0,0,0,648.97,612.1223925290044,892.1075519999999,0.7274571306397819,225.62,1.3006,1.3385338179239348,200.00000000000006,0.64897,0.05406791666666667,396.08209603333364
2017-07-04 06:55:13,228.9,3.8963,649.19,891.86307,611.5325662054514,0.7279032194931001,226.28,0,0,0,0,0,223.42,0,0,0,0,0,649.19,611.5325662054514,891.86307,0.7279032194931001,226.20000000000002,1.2987666666666666,1.229000884173311,200.00000000000006,0.64919,0.05409,396.1361860333336
2017-07-04 07:00:13,229.23,3.8983,649.78,893.607309,613.4492434572086,0.7271426648548148,226.66,0,0,0,0,0,223.79,0,0,0,0,0,649.78,613.4492434572086,893.607309,0.7271426648548148,226.55999999999997,1.2994333333333332,1.2226341807909527,200.00000000000006,0.64978,0.05412375,396.1903097833336
2017-07-04 07:05:13,229.46,3.8896,648.76,892.5076160000001,612.9276523522198,0.7268957579405125,226.93,0,0,0,0,0,224.21,0,0,0,0,0,648.76,612.9276523522198,892.5076160000001,0.7268957579405125,226.86666666666667,1.2965333333333333,1.1710255656773434,200.00000000000006,0.64876,0.05410583333333333,396.2444156166669
2017-07-04 07:10:13,229.44,3.8888,649.29,892.246272,611.9852169766015,0.7277026762404898,227,0,0,0,0,0,224.41,0,0,0,0,0,649.29,611.9852169766015,892.246272,0.7277026762404898,226.95000000000002,1.2962666666666667,1.11918924873321,199.99999999999994,0.6492899999999999,0.054085416666666664,396.2985010333336
2017-07-04 07:15:13,229.42,3.8842,648.83,891.1131639999999,610.8210066411359,0.72811178895344,227.15,0,0,0,0,0,224.61,0,0,0,0,0,648.83,610.8210066411359,891.1131639999999,0.72811178895344,227.06000000000003,1.2947333333333333,1.0790099533163113,200,0.64883,0.05408833333333333,396.3525893666669
2017-07-04 07:20:13,229.58,3.8826,649.07,891.3673080000001,610.9368321448355,0.7281734411556409,227.16,0,0,0,0,0,224.67,0,0,0,0,0,649.07,610.9368321448355,891.3673080000001,0.7281734411556409,227.13666666666666,1.2942,1.0859834754406315,200,0.64907,0.054079166666666664,396.4066685333336
2017-07-04 07:25:13,229.7,3.8739,649.28,889.8348299999999,608.4747375866386,0.7296635039561219,227.31,0,0,0,0,0,224.83,0,0,0,0,0,649.28,608.4747375866386,889.8348299999999,0.7296635039561219,227.28,1.2913,1.0779655051038317,200.00000000000006,0.64928,0.05409791666666666,396.4607664500002
2017-07-04 07:30:13,229.82,3.8747,648.99,890.4835539999999,609.7318589711963,0.7288062728219684,227.64,0,0,0,0,0,225.17,0,0,0,0,0,648.99,609.7318589711963,890.4835539999999,0.7288062728219684,227.54333333333332,1.2915666666666665,1.0430247718383319,200.00000000000006,0.64899,0.054094583333333335,396.51486103333355
2017-07-04 07:35:13,229.77,3.8682,647.94,888.796314,608.3852761038737,0.7290084238580674,227.59,0,0,0,0,0,225.22,0,0,0,0,0,647.94,608.3852761038737,888.796314,0.7290084238580674,227.52666666666667,1.2893999999999999,1.0138005801517793,200.00000000000006,0.6479400000000001,0.05403875,396.56889978333356
2017-07-04 07:40:13,229.27,3.8669,648.54,886.564163,604.4765367786334,0.7315206581387612,227.09,0,0,0,0,0,224.82,0,0,0,0,0,648.54,604.4765367786334,886.564163,0.7315206581387612,227.06000000000003,1.2889666666666666,0.9865233858892087,200,0.64854,0.05402,396.62291978333354
2017-07-04 07:45:13,228.99,3.8647,648.04,884.977653,602.6853281019778,0.7322670779349045,226.91,0,0,0,0,0,224.66,0,0,0,0,0,648.04,602.6853281019778,884.9776530000001,0.7322670779349045,226.85333333333332,1.2882333333333333,0.9668508287292795,200,0.64804,0.05402416666666666,396.67694395000024
