DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-04 07:50:13,229.04,3.8629,648.34,884.758616,602.0407403043712,0.7327874386023498,226.9,0,0,0,0,0,224.79,0,0,0,0,0,648.34,602.0407403043712,884.758616,0.7327874386023498,226.91,1.2876333333333332,0.938698162266976,200.00000000000006,0.64834,0.05401583333333333,396.73095978333356
2017-07-04 07:55:13,229.18,3.871,649.12,887.15578,604.7219225291973,0.7316866041271805,226.98,0,0,0,0,0,224.96,0,0,0,0,0,649.12,604.7219225291973,887.15578,0.7316866041271805,227.04,1.2903333333333333,0.9425651867512399,200,0.64912,0.054060833333333336,396.7850206166669
2017-07-04 08:00:13,229.17,3.8686,648.03,886.567062,605.0274989810891,0.7309430135359574,227.08,0,0,0,0,0,225.14,0,0,0,0,0,648.03,605.0274989810891,886.567062,0.7309430135359574,227.13,1.2895333333333332,0.898164047021526,200.00000000000006,0.64803,0.05404791666666667,396.83906853333355
2017-07-04 08:05:13,228.85,3.8693,647.37,885.489305,604.1551062180829,0.7310873167463046,226.74,0,0,0,0,0,224.83,0,0,0,0,0,647.37,604.1551062180829,885.4893050000001,0.7310873167463044,226.8066666666667,1.2897666666666667,0.9009141412656713,199.99999999999994,0.64737,0.053975,396.8930435333335
2017-07-04 08:10:13,229.05,3.8768,648.23,887.98104,606.8840041552271,0.7300043253175766,226.98,0,0,0,0,0,225.2,0,0,0,0,0,648.23,606.8840041552271,887.9810400000001,0.7300043253175765,227.07666666666668,1.2922666666666667,0.8690163380943274,199.99999999999994,0.64823,0.05398333333333333,396.9470268666669
2017-07-04 08:15:13,229.27,3.8756,647.6,888.558812,608.4003635623925,0.728820637704733,227.24,0,0,0,0,0,225.5,0,0,0,0,0,647.6,608.4003635623925,888.5588120000001,0.7288206377047329,227.33666666666667,1.2918666666666667,0.8504274130877864,199.99999999999994,0.6476000000000001,0.05399291666666667,397.00101978333356
2017-07-04 08:20:13,229.1,3.8686,648.58,886.29626,604.040598047836,0.7317869083640273,227.12,0,0,0,0,0,225.29,0,0,0,0,0,648.58,604.040598047836,886.29626,0.7317869083640273,227.17,1.2895333333333332,0.849584011973415,200.00000000000006,0.64858,0.0540075,397.0550272833336
2017-07-04 08:25:13,228.59,3.8667,647.17,883.888953,602.0221526949289,0.7321847363330493,226.58,0,0,0,0,0,224.8,0,0,0,0,0,647.17,602.0221526949289,883.888953,0.7321847363330493,226.65666666666667,1.2889,0.8529788078885849,200,0.6471699999999999,0.05398958333333333,397.10901686666693
2017-07-04 08:30:13,228.1,3.8745,648.2,883.7734499999999,600.7430989407222,0.7334458848022648,226.19,0,0,0,0,0,224.47,0,0,0,0,0,648.2,600.7430989407222,883.77345,0.7334458848022647,226.25333333333333,1.2914999999999999,0.8161942365489999,200.00000000000006,0.6482,0.053973749999999994,397.16299061666695
2017-07-04 08:35:13,227.54,3.8811,647.81,883.105494,600.1812371550649,0.7335590191674201,225.64,0,0,0,0,0,224.03,0,0,0,0,0,647.81,600.1812371550649,883.105494,0.7335590191674201,225.73666666666665,1.2937,0.7988659352342737,199.99999999999994,0.64781,0.05400041666666666,397.2169910333336
2017-07-04 08:40:13,226.66,3.8941,648.56,882.636706,598.6797818354404,0.7347983554175912,224.85,0,0,0,0,0,223.24,0,0,0,0,0,648.56,598.6797818354404,882.636706,0.7347983554175912,224.91666666666666,1.2980333333333334,0.7751018895887393,199.99999999999994,0.6485599999999999,0.054015416666666656,397.2710064500003
2017-07-04 08:45:13,225.36,3.9095,648.77,881.04492,596.1020366999315,0.7363642707343457,223.6,0,0,0,0,0,222.03,0,0,0,0,0,648.77,596.1020366999315,881.04492,0.7363642707343457,223.66333333333333,1.3031666666666666,0.7585806047780236,200.00000000000006,0.64877,0.05405541666666666,397.32506186666694
2017-07-04 08:50:13,228.08,3.8911,649.19,887.482088,605.1254418885721,0.7314964535937767,226.28,0,0,0,0,0,224.71,0,0,0,0,0,649.19,605.1254418885721,887.4820880000001,0.7314964535937767,226.35666666666668,1.2970333333333333,0.7613353557070681,200,0.64919,0.05408166666666667,397.3791435333336
2017-07-04 08:55:13,226.42,3.9082,649.03,884.894644,601.4969576646973,0.7334545467087266,224.78,0,0,0,0,0,223.23,0,0,0,0,0,649.03,601.4969576646973,884.894644,0.7334545467087266,224.80999999999997,1.3027333333333333,0.7161603131533356,200,0.64903,0.054092499999999995,397.4332360333336
2017-07-04 09:00:13,227.24,3.8947,649.09,885.031628,601.63373780094,0.7334088177919897,225.56,0,0,0,0,0,224.06,0,0,0,0,0,649.09,601.63373780094,885.031628,0.7334088177919897,225.62,1.2982333333333334,0.7180214519989383,199.99999999999994,0.6490900000000001,0.05408833333333333,397.48732436666694
2017-07-04 09:05:13,227.46,3.8925,648.62,885.38805,602.6641640937369,0.7325827358975536,225.87,0,0,0,0,0,224.34,0,0,0,0,0,648.62,602.6641640937369,885.38805,0.7325827358975536,225.89000000000001,1.2975,0.6950285537208345,199.99999999999994,0.64862,0.05407125,397.54139561666693
2017-07-04 09:10:13,226.62,3.9083,648.74,885.6989460000001,602.9917373774795,0.7324610726137185,225.15,0,0,0,0,0,223.43,0,0,0,0,0,648.74,602.9917373774795,885.6989460000002,0.7324610726137184,225.0666666666667,1.3027666666666666,0.72719194312797,200.00000000000006,0.64874,0.05405666666666667,397.5954522833336
2017-07-04 09:15:13,226.12,3.9375,656.11,890.3475,601.8623917942123,0.7369145193309354,224.27,0,0,0,0,0,222.81,22.7734,2582.96,5074.141254,4367.519559652217,0.5090437712911174,3239.07,4969.381951446429,5931.8067605293345,0.5460511663247365,224.4,8.903633333333334,0.7664884135472365,155.77648076253513,3.2390700000000003,0.16199208333333334,397.75744436666696
2017-07-04 09:20:13,226.13,3.9588,664.85,895.203444,599.4695018509791,0.7426803420564142,223.88,0,0,0,0,0,222.79,51.7247,5684.21,11523.745912999999,10024.294316473563,0.4932606153340827,6349.06,10623.763818324542,12376.385601262658,0.5129979142983602,224.26666666666665,18.561166666666665,0.8308561236623115,178.67159930679645,6.349060000000001,0.3995054166666667,398.15694978333363
2017-07-04 09:25:13,225.25,3.9692,664.78,894.0622999999999,597.8419087696094,0.7435499740901725,223.04,0,0,0,0,0,222.06,51.9716,5718.99,11540.813496,10024.147321810258,0.49554478997361656,6383.7699999999995,10621.989230579868,12392.706509372949,0.5151231488595148,223.44999999999996,18.646933333333333,0.8055493398970868,178.71392615050198,6.383769999999999,0.5305345833333333,398.687484366667
2017-07-04 09:30:13,227.74,3.9616,666.11,902.214784,608.5137503525838,0.7383053479203462,225.49,0,0,0,0,0,224.58,53.2521,5998.34,11959.356618,10346.30987168374,0.501560425999164,6664.45,10954.823622036323,12822.755335434933,0.5197361897394379,225.9366666666667,19.071233333333332,0.7981587760581783,179.22735288925554,6.6644499999999995,0.5436758333333332,399.2311602000003
2017-07-04 09:35:13,226.76,3.9698,665.52,900.191848,606.1588016400119,0.7393090722590058,224.54,0,0,0,0,0,223.6,52.8632,5905.29,11820.211519999999,10239.382324800685,0.49959258258688083,6570.8099999999995,10845.541126440698,12680.745497856842,0.5181722163819568,224.96666666666667,18.944333333333333,0.797155134093935,179.04492108458115,6.57081,0.5514691666666666,399.782629366667
2017-07-04 09:40:13,226.23,3.9859,668.51,901.730157,605.1542414486117,0.7413636937951494,224.09,0,0,0,0,0,223.21,52.6579,5862.34,11753.769859,10187.446962941052,0.49876253068807,6530.85,10792.601204389664,12614.762878448933,0.5177148443398256,224.51,18.881266666666665,0.7661128680236956,178.88965782662888,6.53085,0.5459025,400.328531866667
2017-07-04 09:45:13,225.54,4.2623,738.44,961.3191419999999,615.5004948622023,0.768152809756492,223.43,0,0,0,0,0,222.53,52.3981,5797.65,11660.149193,10116.63648059564,0.49721919540107895,6536.09,10732.136975457843,12565.796295821821,0.5201492882845218,223.83333333333334,18.886799999999997,0.7624720774385626,177.43238664040499,6.53609,0.5444558333333334,400.87298770000035
2017-07-04 09:50:13,225.27,4.2801,743.34,964.178127,614.0725567758489,0.7709571283398342,223.15,0,0,0,0,0,222.28,52.268,5766.87,11618.13104,10085.840533426624,0.49636813185746265,6510.21,10699.913090202474,12524.814345210321,0.5197849501449578,223.5666666666667,18.849366666666665,0.7618905620992927,177.29313628574613,6.51021,0.5435958333333333,401.41658353333366
2017-07-04 09:55:13,225.19,4.2906,746.55,966.2002140000001,613.3563002314772,0.7726659435411799,222.99,0,0,0,0,0,222.16,52.2164,5755.82,11600.395424,10071.728258881896,0.4961744655782864,6502.37,10685.084559113373,12508.071300256608,0.5198539282284552,223.4466666666667,18.835666666666665,0.7802010919831627,177.22087528978716,6.50237,0.5421908333333333,401.958774366667
2017-07-04 10:00:13,224.89,4.2969,747.16,966.3298409999999,612.8175062831389,0.7731935497581307,222.73,0,0,0,0,0,221.92,52.1052,5727.83,11563.185984,10044.861053875959,0.49535050356585186,6474.99,10657.678560159098,12470.429334701148,0.5192275122382682,223.17999999999998,18.800700000000003,0.7661976879648751,177.14499992021572,6.47499,0.5407233333333333,402.49949770000035
2017-07-04 10:05:13,224.76,4.2939,746.9,965.096964,611.1894468346269,0.7739118739990151,222.57,0,0,0,0,0,221.76,51.9867,5707.75,11528.570592,10016.462940191373,0.4950960706230804,6454.65,10627.652387026,12434.206926135637,0.5191042772846959,223.02999999999997,18.7602,0.7756804017396846,177.11165126171363,6.45465,0.538735,403.0382327000003
2017-07-04 10:10:13,224.69,4.4392,724.18,997.4438479999999,685.8990869749332,0.7260358580105254,222.37,0.6395,49.92,142.205615,133.15566280683754,0.351040990891956,221.63,56.0611,6133.27,12424.821593,10805.516680149036,0.4936304279375257,6907.370000000001,11624.571429930807,13521.923725804092,0.5108274636114506,222.89666666666668,20.379933333333334,0.8045581659662874,175.07989885475584,6.907370000000001,0.5567508333333333,403.5949835333337
2017-07-04 10:15:13,224.59,8.4802,978.86,1904.568118,1633.7725718416445,0.5139537886562481,221.52,8.3247,1412.5,1844.087544,1185.538957578346,0.7659614667404315,221.38,103.4015,10460.78,22891.02407,20361.018264441474,0.4569817395679319,12852.140000000001,23180.329793861463,26504.814504760856,0.4848983190465819,222.49666666666667,40.0688,0.9408380649897378,158.05988699436966,12.852140000000002,0.8233129166666667,404.41829645000035
2017-07-04 10:20:13,224.69,8.3978,959.81,1886.901682,1624.5500058275918,0.508669852359589,221.6,8.3136,1413.81,1842.2937599999998,1181.1805882399765,0.7674183296370716,221.45,104.0356,10530.55,23038.68362,20491.180045081746,0.4570812366579128,12904.169999999998,23296.910639149315,26632.00421893569,0.4845361953954998,222.58,40.249,0.9479737622427825,158.4799622350866,12.904169999999999,1.0731795833333333,405.4914760333337
2017-07-04 10:25:13,225.19,8.4575,967.83,1904.5444249999998,1640.3031908456983,0.5081687711222594,222.07,8.322,1419.9,1848.0665399999998,1182.8921870853535,0.7683164914613952,222.03,104.7739,10674.87,23262.949017,20669.106111553087,0.4588786224910292,13062.6,23492.30148948414,26879.727454585893,0.4859647487895722,223.09666666666666,40.5178,0.9383077589684593,158.587336923525,13.0626,1.0819487499999998,406.5734247833337
2017-07-04 10:30:13,226.7,8.4111,958.73,1906.7963699999998,1648.2442730812616,0.502796216252499,223.54,8.3665,1439.9,1870.24741,1193.5297920922242,0.7698981387708486,223.45,106.1955,10981.18,23729.384475,21035.621535147733,0.46276716581372684,13379.810000000001,23877.39560032122,27370.592545473675,0.4888388871293415,224.56333333333336,40.99103333333333,0.9514761982514037,159.070073048496,13.37981,1.1017670833333333,407.67519186666703
2017-07-04 10:35:13,226.9,8.432,962.64,1913.2208,1653.401965631056,0.5031515442441353,223.78,8.376,1442.95,1874.3812799999998,1196.3279150443818,0.7698273640462309,223.74,106.4503,11024.91,23817.190122,21111.84276181012,0.46289717399603164,13430.5,23961.572642485557,27468.8058304527,0.48893643512928275,224.8066666666667,41.086099999999995,0.931170487233462,159.09078739525052,13.4305,1.11709625,408.792288116667
2017-07-04 10:40:13,227.05,8.4329,962.12,1914.689945,1655.4040869479884,0.5024938907275663,223.82,8.38,1445.12,1875.6116000000002,1195.6366754388898,0.7704793465768711,223.85,106.445,11036.56,23827.713249999997,21117.629177789477,0.46318166935301697,13443.8,23968.669940176354,27481.500998692074,0.4891945312826919,224.90666666666667,41.085966666666664,0.952987906094385,159.07872842227556,13.4438,1.1197624999999998,409.912050616667
2017-07-04 10:45:13,227.24,8.4488,961.83,1919.905312,1661.601473923822,0.5009778315567263,224.07,8.3858,1449.31,1879.0062059999998,1195.8949979352344,0.7713173034618493,224.09,106.6949,11078.78,23909.260141000002,21187.575467750234,0.46336774683386883,13489.92,24045.07193960929,27570.69868877802,0.48928466239742935,225.13333333333333,41.176500000000004,0.9357417826473275,159.1160006314281,13.48992,1.1222383333333332,411.0342889500003
2017-07-04 10:50:13,226.9,8.4612,962.14,1919.84628,1661.3537730507123,0.5011547070320651,223.78,8.3768,1444.59,1874.5603039999999,1194.6280028664034,0.7706287159274018,223.63,106.3906,10986.43,23792.129878,21103.644234745814,0.46176740192389765,13393.16,23959.62601066293,27448.86907244879,0.4879312136558331,224.76999999999998,41.0762,0.9476353605908369,159.00789264829757,13.39316,1.1201283333333334,412.15441728333366
2017-07-04 10:55:13,227.23,8.4578,961.41,1921.865894,1664.1091690211972,0.5002482238752919,224.16,8.3777,1448.39,1877.9452320000003,1195.3429224668268,0.7712631738772666,224.02,106.8666,11069.39,23940.255732,21227.445666906297,0.46237559547887286,13479.189999999999,24086.89775839432,27601.94208166232,0.48834208694884046,225.13666666666666,41.234033333333336,0.9298055995617479,159.1708629037017,13.47919,1.1196812499999997,413.27409853333364
2017-07-04 11:00:13,226.44,8.4499,960.49,1913.3953559999998,1654.8536939144699,0.5019819855776843,223.29,8.354,1437.2,1865.3646599999997,1189.134758880134,0.7704659741972383,223.28,106.0869,10904.44,23687.083032,21027.86462889806,0.46035385552829267,13302.130000000001,23871.853081692665,27327.86182801025,0.4867607309974654,224.33666666666667,40.9636,0.9375789364199602,158.9784589245086,13.302130000000002,1.1158883333333334,414.38998686666696
2017-07-04 11:05:13,227.45,9.5779,1233.99,2178.4933549999996,1795.299968718084,0.5664419389518864,224.35,8.3897,1451.66,1882.229195,1198.1110077577735,0.7712450767718542,224.35,107.0103,11103.3,24007.760804999998,21285.89457786762,0.46248794671794463,13788.949999999999,24279.30555434348,27921.672949586566,0.4938439765015646,225.38333333333333,41.6593,0.9169562966797292,156.8701346398043,13.788949999999998,1.128795,415.518781866667
2017-07-04 11:10:13,226.99,9.975,1319.06,2264.22525,1840.3251612520987,0.5825657142547986,223.93,8.3803,1447.31,1876.6005790000002,1194.5390311761,0.771240303448718,223.93,106.5979,11024.61,23870.467747,21172.085509190332,0.4618514440876658,13790.98,24206.94970161853,27859.783617556855,0.49501389491442827,224.95000000000002,41.651066666666665,0.906868192931759,155.9307804842133,13.79098,1.14916375,416.667945616667
2017-07-04 11:15:13,224.94,8.4199,949.46,1893.9723060000001,1638.7973652331023,0.5013061685179677,222.28,8.3163,1423.68,1848.547164,1179.0936668189017,0.7701615775490163,221.98,89.2224,8888.11,19805.588352,17699.23248609323,0.44876778422502484,11261.25,20517.123518145236,23404.446351523216,0.48115857264306067,223.0666666666667,35.31953333333333,0.8398087268380033,152.61488921144672,11.26125,1.0438429166666665,417.7117885333337
2017-07-04 11:20:13,224.73,8.4158,950.49,1891.2827340000001,1635.0899485430505,0.502563674332153,221.9,8.3155,1417.8,1845.20945,1180.9492259912374,0.7683680570788318,221.75,104.636,10573.84,23203.033,20653.68364368664,0.4557093893716395,12942.130000000001,23469.72281822093,26801.615960628573,0.48288618190081967,222.79333333333332,40.45576666666667,0.8692659864149141,158.64297879247536,12.94213,1.0084741666666668,418.7202627000003
2017-07-04 11:25:13,224.49,8.4179,949.69,1889.734371,1633.764027281408,0.5025521123889216,221.56,8.3021,1414.63,1839.4132759999998,1175.696883990534,0.7690658855503445,221.46,104.474,10550.99,23136.81204,20590.985440094628,0.45602609303991215,12915.31,23400.44635136657,26728.00257855579,0.48321268909043413,222.50333333333333,40.398,0.8928705187937314,158.61181246596362,12.91531,1.0773933333333334,419.7976560333337
2017-07-04 11:30:13,224.47,8.4271,950.86,1891.6311369999999,1635.277841489914,0.5026667099104746,221.43,8.3034,1414.01,1838.621862,1175.204693372328,0.7690597121813185,221.38,104.3413,10537.58,23099.076994,20555.45586257673,0.4561905223631725,12902.45,23365.93839743897,26691.577195726237,0.48339031842846275,222.42666666666665,40.35726666666667,0.9186548375494624,158.54402098589432,12.90245,1.0757400000000001,420.8733960333337
2017-07-04 11:35:13,224.53,8.4637,964.43,1900.3545609999999,1637.4438105209908,0.5075000317269741,221.56,8.3045,1414.45,1839.94502,1176.7450336087256,0.7687457965455946,221.44,104.5057,10553.06,23141.742208,20595.464477839014,0.45601838898507185,12931.939999999999,23409.65332196873,26744.101047116194,0.48354364116472875,222.51,40.42463333333333,0.9078243674441645,158.5198463972875,12.931939999999999,1.0764329166666666,421.9498289500003
2017-07-04 11:40:13,224.25,40.149,8205.07,9003.41325,3706.5181026639493,0.9113288229883262,221.26,38.6122,-4762.07,8543.335372,7093.043676276523,-0.557401739794419,221.14,130.8336,10394.92,28932.542303999995,27000.697071860006,0.35928125122149657,13837.92,37800.25885080048,40253.541448100186,0.3437690076993983,222.21666666666667,69.86493333333333,0.9150228755718884,87.26647798514085,13.83792,1.1154108333333332,423.06523978333365
2017-07-04 11:45:13,223.84,95.6324,19228.51,21406.356416000002,9407.257740102825,0.8982616950929495,220.88,86.9795,-14506.22,19212.03196,12596.497661797166,-0.75505912285605,220.77,183.2803,11308.09,40462.791831,38850.542123768886,0.27946885245166064,16030.38,60854.29752566888,62930.26783899008,0.25473242925033224,221.83,121.96406666666667,0.9060992652030793,50.274015133419084,16.03038,1.2445125,424.30975228333364
2017-07-04 11:50:13,224.05,96.313,19433.54,21578.92765,9380.172791176854,0.9005795058588094,221.1,87.6528,-14633.12,19380.034079999998,12706.593564270534,-0.7550616237100034,220.96,184.2057,11271.09,40702.091472,39110.39223028778,0.27691672816748664,16071.51,61197.158585735175,63272.31347633592,0.25400541116630426,222.03666666666666,122.72383333333335,0.9067571422137559,50.09773977616408,16.07151,1.3375787499999998,425.6473310333336
2017-07-04 11:55:13,224.22,95.3136,19221.11,21371.215392,9342.25763395324,0.8993924607205607,221.29,86.9792,-14577.58,19247.627168,12568.425237154084,-0.7573702396020975,221.26,183.8777,11237.43,40684.779902,39102.06494124426,0.2762072211541591,15880.960000000001,61012.74781235158,63045.69998132476,0.25189600567055676,222.25666666666666,122.05683333333333,0.8833630787228002,50.64924673068967,15.880960000000002,1.3313529166666667,426.9786839500003
2017-07-04 12:00:13,224.31,96.6606,19558.7,21681.939186,9357.549955805862,0.9020733723222057,221.33,88.3093,-14745.78,19545.497369,12829.202609405853,-0.7544336028709836,221.28,184.7037,11170.53,40871.234736,39315.100004506065,0.27331031401801104,15983.45,61501.85256971778,63544.85457855579,0.2515302002971908,222.30666666666664,123.22453333333333,0.9011575601271632,49.89198579503649,15.983450000000001,1.32768375,428.3063677000003
2017-07-04 12:05:13,224.59,94.9724,19174.8,21329.851316,9342.890458667862,0.8989654787521445,221.53,86.4255,-14505.42,19145.841015,12496.240186362309,-0.7576277264934762,221.46,183.3422,11428.39,40602.963612,38961.42394837869,0.2814668926438265,16097.769999999999,60800.55459340886,62895.51365430599,0.2559446463618777,222.52666666666667,121.58003333333333,0.9272296953174148,50.799596753962604,16.097769999999997,1.3367175,429.6430852000003
2017-07-04 12:10:13,224.73,97.6527,19838.17,21945.491271,9383.581308681521,0.9039747506685014,221.77,88.9482,-14889.28,19726.042314000002,12939.323261102898,-0.7548032069987376,221.59,186.0748,11252.79,41232.314932,39667.096085641686,0.2729119143215221,16201.679999999998,61990.000655426105,64072.260894104,0.25286574523688915,222.6966666666667,124.22523333333334,0.9130506368902256,49.78824752995702,16.20168,1.3458104166666667,430.988895616667
2017-07-04 12:15:13,223.95,97.7942,19841.03,21901.01109,9272.961517411955,0.9059412790790929,220.98,89.1381,-14808.07,19697.737338,12989.300177913332,-0.7517650248809506,220.81,185.3443,11010.84,40925.874883000004,39416.85727494482,0.2690434848730317,16043.8,61679.11897027011,63731.603113280726,0.25174009778920353,221.91333333333333,124.0922,0.9177757082344437,49.36015317642849,16.0438,1.3435616666666663,432.33245728333367
2017-07-04 12:20:13,224.74,96.232,19500.51,21627.17968,9352.273020549872,0.9016668048508115,221.75,87.7639,-14720.09,19461.644825000003,12730.851098271058,-0.756364127100444,221.63,185.1693,11355.4,41039.071959,39436.78889179468,0.2766972901176856,16135.819999999998,61519.91301061561,63600.82062289851,0.2537045881164392,222.70666666666668,123.05506666666668,0.9130096389870075,50.47677841790069,16.13582,1.3408174999999996,433.6732747833337
2017-07-04 12:25:13,224.66,117.9125,23645.47,26490.22225,11942.513275416319,0.8926112350756137,221.67,113.7108,-19469.01,25206.273036,16009.804807844495,-0.7723874914865061,221.44,204.5325,10410.4,45291.6768,44079.01495264678,0.22985238647644857,14586.860000000002,72031.33303590759,73493.4651760919,0.19847832681517436,222.59,145.38526666666667,0.9299609146861911,40.68309993814137,14.586860000000003,1.2801116666666665,434.9533864500003
2017-07-04 12:30:13,224.95,144.6543,28844.3,32539.984785,15061.771719091734,0.886426351781713,222.07,141.0265,-24767.53,31317.754855,19166.930553872626,-0.7908462823938915,221.77,228.2857,10791.87,50626.919689,49463.32519250557,0.21316465758324246,14868.640000000001,83692.02746546993,85002.54064868046,0.17491994811605452,222.92999999999998,171.32216666666667,0.9061140268245684,33.24936547420891,14.868640000000001,1.2273125,436.1806989500003
2017-07-04 12:35:13,226.15,137.9892,27540.27,31206.257580000005,14675.286725526274,0.8825239594782578,223.19,135,-23874.37,30130.65,18381.254759281266,-0.7923615985715542,222.93,222.8441,11130.55,49678.635213,48415.67569830895,0.22405104230978018,14796.45,81472.21718311649,82804.93406395178,0.1786904387674825,224.09,165.27776666666668,0.9192735061805535,34.83005276168421,14.79645,1.2360454166666668,437.416744366667
2017-07-04 12:40:13,226.14,115.9376,23524.48,26218.128864,11575.367029123092,0.8972600646685113,223.33,114.343,-19620.86,25536.22219,16343.821358465968,-0.7683540601273253,222.99,202.3241,10012.35,45116.251059,43991.23727626013,0.22192335943220376,13915.97,71910.4256638492,73244.5461464325,0.18999325864042915,224.15333333333334,144.20156666666665,0.8862980697736595,40.30645066962981,13.91597,1.1963508333333333,438.6130952000003
2017-07-04 12:45:13,227.13,98.3447,20218.17,22337.031711,9495.714165312667,0.9051413035351266,224.09,94.5476,-15880.74,21187.171684,14024.918574440688,-0.7495450660832055,223.85,186.4542,9840.77,41737.77267,40561.076332608565,0.23577611766219822,14178.199999999999,64081.70907236192,65631.44667668718,0.21602754042348743,225.02333333333334,126.44883333333333,0.9361992089709164,47.454266745574294,14.178199999999999,1.1705904166666665,439.78368561666696
2017-07-04 12:50:13,227.09,97.8902,20117.44,22229.885518,9458.140302923517,0.9049727216863304,224.15,94.1101,-15837.05,21094.778915000003,13934.760305445827,-0.7507568609187293,223.82,186.4886,9924.59,41739.878452,40542.816460128095,0.23777237423949557,14204.98,63935.71706849744,65494.71256417082,0.21688743173095318,225.01999999999998,126.16296666666665,0.9199182294907217,47.815642678028354,14.204979999999999,1.1826325,440.96631811666697
2017-07-04 12:55:13,227.48,101.6997,20979.58,23134.647756000002,9750.341010333734,0.9068467443840341,224.51,97.7085,-16388.78,21936.535335,14581.47703819142,-0.7470997470531049,224.14,189.5612,9884.18,42488.247368000004,41322.56224064475,0.2326332718408212,14474.980000000003,65654.3802891699,67231.11405558696,0.21530180190130466,225.37666666666667,129.6564666666667,0.9332524810317504,46.202657586946415,14.474980000000004,1.1949983333333334,442.1613164500003
2017-07-04 13:00:13,227.45,102.8354,21055.5,23389.91173,10185.965368446507,0.9001957871005613,224.45,95.9119,-15697.59,21527.425955,14731.453982547262,-0.7291902911575943,224.1,182.7218,10547.19,40947.95538,39566.29667919871,0.25757549802233864,15905.1,64483.71603019248,66416.27691366404,0.23947593480247897,225.33333333333334,127.15636666666667,0.9393491124260263,43.69850664182236,15.905100000000001,1.2658366666666667,443.42715311666694
2017-07-04 13:05:13,227.43,99.7497,20491.91,22686.074271,9733.426446078907,0.9032814472530913,224.43,94.7078,-15336.08,21255.271554000003,14717.038393232575,-0.7215188929032489,224.17,180.5825,10284.7,40481.179025,39152.915615112244,0.2540612760722327,15440.53,63603.38045442373,65450.74462457299,0.23591068502837126,225.34333333333333,125.01333333333334,0.9259944085321686,44.45059193686007,15.44053,1.3060679166666667,444.7332210333336
2017-07-04 13:10:13,227.36,93.3306,19417.95,21219.645216,8556.667627669762,0.9150930565680953,224.28,90.6459,-14264.44,20330.062452,14485.758205514137,-0.7016427044274385,223.98,175.6477,9600.82,39341.57184599999,38152.11043496256,0.24403752950140836,14754.33,61194.53626814646,62948.08593454127,0.23438885838947981,225.20666666666668,119.87473333333332,0.9561587874840898,46.52604023867137,14.75433,1.2581191666666667,445.9913402000003
2017-07-04 13:15:13,226.86,102.0736,21197.95,23156.416896000002,9320.223133533571,0.9154244413202673,223.86,94.8187,-15185.45,21226.114182,14830.712442927397,-0.7154135641500244,223.56,181.1797,9446.76,40504.533731999996,39387.51043603956,0.23322722494486414,15459.26,63538.44601250053,65392.070172392036,0.23640878717014172,224.76,126.024,0.9343299519487555,43.76602869294737,15.45926,1.2588995833333332,447.25023978333365
2017-07-04 13:20:13,226.81,97.9914,20535.72,22225.429434,8500.230444365234,0.9239740478798075,223.75,92.2305,-14477.43,20636.574375,14706.196739130299,-0.701542307212507,223.46,178.5243,8794.36,39893.040078000005,38911.61624573457,0.22044847880244317,14852.650000000001,62118.04342923011,63869.02638602077,0.2325485582045893,224.67333333333332,122.91540000000002,0.9510103557758011,45.24160520162647,14.85265,1.26299625,448.51323603333367
2017-07-04 13:25:13,226.29,107.0631,22210.03,24227.308899,9678.691227984527,0.916735329234884,223.51,99.3519,-15927.48,22206.143169,15473.466815543481,-0.7172555755758129,223.11,186.7632,8937.27,41668.737552000006,40699.003601127086,0.2144838198864758,15219.82,65851.16164465509,67587.11719538638,0.22518818129202486,224.3033333333333,131.0594,0.8857053692172857,42.5027125105105,15.21982,1.2530195833333333,449.766255616667
2017-07-04 13:30:13,226.08,107.9249,22424.15,24399.661391999998,9617.742605297522,0.9190352947829139,223.22,99.4574,-15865.49,22200.880828,15529.49891654454,-0.7146333572490631,222.84,186.2581,8912.52,41505.755004000006,40537.57128518766,0.21472974046951032,15471.180000000002,65684.81280702972,67482.23502587134,0.22926300520527604,224.04666666666665,131.21346666666668,0.9075490225250812,41.95044512707537,15.471180000000002,1.2787916666666665,451.0450472833337
2017-07-04 13:35:13,225.02,108.186,22456.78,24344.013720000003,9398.086828240543,0.9224764764879535,222.22,100.1865,-15810.88,22263.44403,15674.087332363011,-0.7101722437325884,221.86,185.2893,8552.85,41108.284098000004,40208.70276892031,0.20805660434793272,15198.75,65280.87692952386,67026.82220014717,0.22675623729580047,223.03333333333333,131.2206,0.8907487670004538,41.20442979227348,15.19875,1.27791375,452.3229610333337
2017-07-04 13:40:13,224.33,107.8289,22337.54,24189.257137000004,9281.943093356347,0.923448780319607,221.56,100.0199,-15717.17,22160.409044,15622.237233779833,-0.7092454822829849,221.18,184.919,8259.45,40900.38442,40057.74496150874,0.20194064474272244,14879.820000000002,64961.92528864492,66644.28542973421,0.2232722566391443,222.35666666666665,130.92260000000002,0.8874630848336865,41.24299395215188,14.879820000000002,1.25327375,453.5762347833337
2017-07-04 13:45:13,225.84,95.2492,20081.23,21511.079328,7711.727143941811,0.9335296334415526,223.06,90.0391,-13597.97,20084.121646,14780.634430579283,-0.6770507687453786,222.77,173.5284,7835.82,38656.921668,37854.42533936406,0.20270160328069917,14319.08,60346.78691388515,62022.34067556835,0.23086971313935797,223.89,119.60556666666666,0.8709634195363871,45.08388266209461,14.31908,1.2166208333333333,454.792855616667
2017-07-04 13:50:13,225.99,90.5727,19221.77,20468.524473,7034.490185429215,0.939089186685411,223.19,85.3947,-12641.19,19059.243093,14263.767477842879,-0.6632577137673848,222.8,168.4404,7708.08,37528.521120000005,36728.40045751906,0.20539258595756782,14288.66,58026.65812079116,59760.01051926596,0.23910069419069957,223.99333333333334,114.8026,0.8913955772493243,46.72176414123027,14.28866,1.1919891666666667,455.98484478333364
2017-07-04 13:55:13,224.18,91.4335,19356.38,20497.56203,6743.930787700724,0.944325962847202,221.5,85.5499,-12471.35,18949.30285,14266.797386888134,-0.6581429458762384,221.14,166.5276,7266.99,36825.913464,36101.78331880458,0.1973335979052905,14152.02,57112.51149339344,58839.77089659168,0.240517931738238,222.2733333333333,114.50366666666666,0.8578027053777758,45.434294680519706,14.15202,1.1850283333333334,457.16987311666696
2017-07-04 14:00:13,223.55,106.4172,22130.95,23789.56506,8727.225094007423,0.9302797232392949,220.86,99.254,-15498.74,21921.23844,15502.572468972165,-0.7070193612656128,220.58,183.2556,7513.04,40422.520248,39718.18693191282,0.18586273082197852,14145.25,63947.9844948924,65493.76167637265,0.21597858540934903,221.66333333333333,129.64226666666664,0.8511406186559277,41.35482563814066,14.14525,1.1790529166666666,458.3489260333336
2017-07-04 14:05:13,223.38,100.8454,20984.57,22526.845451999998,8191.861078741082,0.9315361107578838,220.72,93.6215,-14454.86,20664.137479999998,14766.976676785964,-0.6995143162394408,220.4,177.4087,7630.39,39100.87748,38349.12995302334,0.1951462599248041,14160.099999999999,61307.96770855038,62921.97816790772,0.22504219371828516,221.5,123.95853333333334,0.8487584650112847,43.119392614089236,14.160099999999998,1.1793895833333332,459.52831561666693
2017-07-04 14:10:13,223.63,89.0453,18862.99,19913.200439,6381.470048796729,0.9472605901689635,220.97,84.1326,-12227.72,18590.780622,14003.570535293158,-0.6577303152902538,220.63,165.0983,7277.87,36425.637929,35691.171272426785,0.19980075610990958,13913.140000000003,56076.211856516675,57776.43984217565,0.24080992248753424,221.74333333333334,112.75873333333334,0.8508335462922549,46.41730633133515,13.913140000000004,1.1697183333333334,460.69803395000025
2017-07-04 14:15:13,223.48,88.1499,18656.66,19699.739652,6325.249402275067,0.9470510945613384,220.72,83.4867,-12097.52,18427.184424,13900.040850505015,-0.6565039846371704,220.42,164.2179,7280.77,36196.90951799999,35457.109962056675,0.20114341519624543,13839.91,55682.40021483676,57376.587581463515,0.24121180055105296,221.54,111.9515,0.875688363275254,46.68664555633465,13.83991,1.1563770833333333,461.8544110333336
2017-07-04 14:20:13,224.67,100.7853,21030.84,22643.433351,8392.189393452643,0.928783178504651,221.84,93.4593,-14545.5,20733.011112,14774.511143192369,-0.7015623500814723,221.62,177.7424,7903.36,39391.270688000004,38590.272182581044,0.2006373458373265,14388.7,61756.972719226054,63411.02717298649,0.22691163732054603,222.71,123.99566666666665,0.8800682501908219,43.34565455244406,14.3887,1.1761920833333332,463.0306031166669
2017-07-04 14:25:13,225.85,104.8316,21828.8,23676.216859999997,9168.79137955206,0.9219716194135249,222.96,97.9658,-15648.17,21842.454768,15239.015911246564,-0.7164107773694532,222.79,183.6863,8427.5,40923.470776999995,40046.3194836426,0.20593316842364368,14608.13,64454.12677444122,66088.81842151999,0.22103784496233733,223.86666666666667,128.8279,0.8859440142942168,42.58270141793818,14.60813,1.2082012500000001,464.2388043666669
2017-07-04 14:30:13,225.97,86.2594,18438.33,19492.036618,6321.983733651391,0.9459416869232152,223.04,84.2668,-12397.43,18794.867072,14126.243578858815,-0.6596178601587079,222.86,165.8711,7933.46,36966.033346000004,36104.678834826715,0.21461485807100963,13974.36,56552.90614733692,58253.874816351046,0.23988721855936687,223.95666666666668,112.13243333333334,0.8989834342953196,47.924284766851585,13.97436,1.190937083333333,465.4297414500002
2017-07-04 14:35:13,226.24,90.3997,19223.12,20452.028127999998,6982.629305218996,0.9399126521678526,223.38,84.5328,-12485.07,18882.936864,14166.450921275595,-0.6611826375272469,223.22,166.3649,7929.66,37135.972978,36279.48430321393,0.21353042250159082,14667.71,57428.56452970852,59272.09917479721,0.2474639873432521,224.28,113.76580000000001,0.8739076154806527,46.2345450038588,14.66771,1.1934195833333332,466.62316103333353
2017-07-04 14:40:13,225.57,102.635,21459.1,23151.37695,8688.6870050078,0.9269038315235067,222.82,95.6681,-15062.55,21316.766042,15083.902080922706,-0.7066057754878277,222.5,180.7521,8205.34,40217.34225,39371.39841481421,0.20402491912552972,14601.89,63143.98750074472,64810.32594476212,0.2253019065579951,223.63,126.35173333333334,0.8675043598801582,43.05470548880479,14.60189,1.2195666666666665,467.8427277000002
2017-07-04 14:45:13,225.73,93.0343,19659.73,21000.632539,7383.873195363365,0.9361494213800547,222.87,89.2649,-13626.44,19894.468263,14495.171623472217,-0.6849361249500012,222.64,172.5558,8113.28,38417.823312,37551.34931894792,0.21118531193478043,14146.57,59430.3941377835,61090.89285758714,0.23156593950882282,223.74666666666667,118.28500000000001,0.8864191645313092,45.88138817263388,14.14657,1.1978524999999998,469.0405802000002
2017-07-04 14:50:13,225.9,88.2923,18776.82,19945.23057,6726.310517517204,0.9414190492358896,223.05,83.2586,-12264.11,18570.83073,13945.155427968966,-0.6603964129718821,222.74,165.3407,7978.63,36827.987518,35953.33264036957,0.2166458320889887,14491.34,56624.79858585574,58449.69418127293,0.24792841439096824,223.89666666666668,112.29720000000002,0.894757998481441,47.234926605471884,14.491340000000001,1.19324625,470.2338264500002
2017-07-04 14:55:13,225.91,95.418,20127.6,21555.880380000002,7715.9378689093355,0.933740568474986,223.04,89.0105,-13495.77,19852.901919999997,14560.285256554542,-0.6797882775214961,222.76,171.8612,8122.52,38283.800912,37412.21833999224,0.2121659763791638,14754.349999999999,59688.44146545612,61484.964735272326,0.239966796167581,223.90333333333334,118.76323333333333,0.8962200949814625,44.70909487419928,14.754349999999999,1.2185704166666667,471.4523968666669
2017-07-04 15:00:13,225.64,100.4406,20993.71,22663.416984,8537.834024303802,0.9263258940530112,222.85,94.3462,-14865.55,21025.050669999997,14868.361674157894,-0.7070399131646897,222.6,179.625,8254.75,39984.525,39123.156083234455,0.2064486198097889,14382.91,62529.351781696154,64162.20019845959,0.22416485026249622,223.6966666666667,124.80393333333332,0.8687359370576075,43.925752340070495,14.382909999999999,1.2140524999999998,472.6664493666669
2017-07-04 15:05:13,226.24,86.3781,18437.08,19542.181344,6478.497723653346,0.9434504611052903,223.33,83.9253,-12385.03,18743.037249,14068.136949024256,-0.6607803119348109,223.06,166.165,7977.65,37064.7649,36196.0480932625,0.21523541351263228,14029.7,56742.6827659401,58451.386036313255,0.24002339296597638,224.21000000000004,112.15613333333333,0.9054011863877491,48.15507191760059,14.0297,1.18385875,473.8503081166669
2017-07-04 15:10:13,226.34,90.018,19095.57,20374.67412,7105.3889317403155,0.937220879584797,223.47,84.1117,-12462.46,18796.441598999998,14071.009471001633,-0.6630223031503486,223.09,166.9675,8057.97,37248.779575,36366.75266374546,0.21632842986910128,14691.080000000002,57543.15106648741,59388.9052452307,0.24737078313427552,224.29999999999998,113.69906666666668,0.9094962104324656,46.85036992388092,14.691080000000001,1.1966991666666666,475.0470072833336
2017-07-04 15:15:13,226.17,107.6816,22379.3,24354.347471999998,9607.34991019442,0.918903699872448,223.35,100.8447,-16321.66,22523.663745,15521.56059622316,-0.7246449860371061,223.06,187.7856,8511.6,41887.455936,41013.554225772015,0.20320164616836378,14569.24,66142.4647321896,67728.0473292014,0.21511383502885034,224.1933333333333,132.10396666666665,0.8816795028100841,42.149857221042325,14.56924,1.21918,476.2661872833336
2017-07-04 15:20:13,226.29,84.0528,17919.72,19020.308112,6376.18661874109,0.9421361575470152,223.48,82.0524,-12193.41,18337.070352,13695.579639653713,-0.6649595472959551,223.23,164.3533,8258.36,36688.587158999995,35747.05467355233,0.22509343203133295,13984.670000000002,55818.820931947135,57543.998516280386,0.24302569095964804,224.33333333333334,110.15283333333333,0.8722139673105419,49.20478668274533,13.984670000000001,1.18974625,477.45593353333356
2017-07-04 15:25:13,226.24,96.0844,20148.29,21738.134656000002,8160.4478062351645,0.9268637957599005,223.4,89.4443,-13789.7,19981.85662,14460.939384847643,-0.6901110473487123,223.16,172.7495,8685.05,38550.77842,37559.718093796146,0.22528857667616453,15043.64,60181.105284878955,62032.86659311567,0.2425107983268586,224.26666666666665,119.42606666666667,0.8799048751486435,44.649744249022135,15.04364,1.2095129166666667,478.6654464500002
2017-07-04 15:30:13,226.22,120.5765,24381.07,27276.81583,12230.621712686505,0.8938385679601518,223.32,108.2702,-18469.98,24178.901064,15603.816695356954,-0.763888315317191,223.14,197.0352,10874.51,43966.434528,42600.38024906363,0.24733663570273307,16785.6,70434.8186571071,72407.32039386324,0.2318218642630868,224.22666666666666,141.96063333333333,0.8889813878813133,38.795661426325,16.7856,1.3262183333333333,479.99166478333353
2017-07-04 15:35:13,226.58,112.912,22978.09,25583.600960000003,11248.467363708405,0.8981569887650405,223.65,103.2052,-17505.98,23081.84298,15043.67440464514,-0.7584307724113978,223.55,191.7851,10586.33,42873.559105,41546.01891229807,0.2469197850841686,16058.44,67838.1606806516,69712.90798530431,0.23035102772337612,224.59333333333333,135.96743333333333,0.8845617263795359,41.0522323605432,16.05844,1.3685016666666665,481.3601664500002
2017-07-04 15:40:13,224.98,109.768,22297.55,24695.604639999998,10615.656010472901,0.9028954878830616,221.98,101.8271,-16846.92,22603.579658,15069.94027423969,-0.745320885227019,221.83,188.107,10033.7,41727.77581,40503.48303985252,0.24045614234716625,15484.330000000002,66189.07932456511,67976.16271445803,0.22779058690093726,222.92999999999998,133.23403333333331,0.9195711658368149,41.185397825030215,15.484330000000002,1.3142820833333335,482.67444853333353
2017-07-04 15:45:13,225.65,118.3918,23747.23,26715.10967,12237.898185849876,0.8889063265447563,222.66,105.6398,-18098.89,23521.757867999997,15023.42417589012,-0.7694531208750559,222.42,194.4108,11195.74,43240.850135999994,41766.33245014949,0.25891581605790476,16844.08,69027.65481188949,71053.07987607413,0.23706333391006107,223.57666666666668,139.48080000000002,0.9273478150671612,39.38176437187052,16.84408,1.3470170833333335,484.0214656166669
2017-07-04 15:50:13,225.28,117.8211,23589.63,26542.737408,12167.426415357626,0.8887414149261812,222.29,105.3068,-18035.45,23408.648572,14922.713267529385,-0.7704609663615057,222.09,192.2589,11575.77,42698.779101,41099.72366845176,0.27110306766895115,17129.95,68189.86335133878,70308.5531843513,0.24363963165455443,223.22,138.46226666666666,0.922856374876804,38.85291973649621,17.12995,1.4155845833333331,485.4370502000002
2017-07-04 15:55:13,225.29,100.5382,20530.07,22650.251078,9568.181629313913,0.9063948090156353,222.25,94.7147,-15603.3,21050.342074999997,14129.894924751394,-0.7412373606284971,222.07,179.3189,10649.59,39821.348123,38370.90042160929,0.26743419050268197,15576.36,62068.976975674595,63993.600411731975,0.24340496393049296,223.2033333333333,124.85726666666669,0.934872537745868,43.61911387883443,15.576360000000001,1.3627629166666666,486.7998131166669
2017-07-04 16:00:13,224.88,115.9826,23087.14,26082.167088000002,12135.21349736998,0.8851695460007245,221.92,104.4266,-17890.13,23174.351071999998,14730.709290166833,-0.7719797609183299,221.76,191.1243,11568.34,42383.724768,40774.42378322441,0.272942976657261,16765.35,67640.34657076122,69687.11103809075,0.24058035625606738,222.85333333333332,137.17783333333333,0.9094172549958137,39.32593579866525,16.765349999999998,1.3475712499999999,488.14738436666687
2017-07-04 16:05:13,225.03,115.9992,23122.01,26103.299976000002,12114.244639965867,0.8857887708166755,222.13,103.5757,-17865.48,23007.270241,14496.865465058443,-0.776514545744019,221.92,190.9238,11730.94,42369.809696,40713.45994129773,0.27687025464991605,16987.47,67324.57004632204,69434.658989031,0.24465404233761143,223.02666666666664,136.8329,0.8982483410055713,39.53062457932266,16.987470000000002,1.4063675,489.55375186666686
2017-07-04 16:10:13,225.43,104.657,21103.78,23592.82751,10547.605397824324,0.8944998216536361,222.5,95.4556,-16246.06,21238.871,13680.466944919715,-0.764921073252905,222.26,181.4953,11688.34,40339.145377999994,38608.66946518383,0.28975180040315235,16546.059999999998,62836.74180792787,64978.675137000064,0.2546383096471963,223.39666666666668,127.20263333333332,0.9101896477118421,42.682030429663534,16.546059999999997,1.3972304166666665,490.95098228333353
2017-07-04 16:15:13,225.42,110.1659,22115.99,24833.597177999996,11295.598041673993,0.8905673165864382,222.52,99.6006,-17115.04,22163.125512000002,14081.176735595123,-0.7722304325142785,222.32,186.0186,11855.57,41355.655152,39619.889866407306,0.2866734901532966,16856.52,64996.66464367642,67146.91862857845,0.2510393677666943,223.42,131.92836666666668,0.8951750067138127,40.999699079121456,16.85652,1.3917741666666665,492.3427564500002
2017-07-04 16:20:13,225.97,110.4862,22162.19,24966.566614,11496.381295659929,0.8876747188607245,223.03,98.4299,-16952.38,21952.820597,13947.872400465509,-0.7722187645589677,222.78,185.4049,12041.7,41304.503622,39510.24526081571,0.29153479509644165,17251.51,64954.49895694115,67206.4099028312,0.2566944138950836,223.92666666666665,131.44033333333334,0.9125011164369365,41.05632213349021,17.25151,1.4211679166666666,493.76392436666686
2017-07-04 16:25:13,226.06,97.1284,19869.53,21956.846104,9343.707423386075,0.9049355224282534,223.11,88.2578,-14509.17,19691.197758000002,13312.672723978618,-0.736835319939099,222.9,172.568,10970.57,38465.4072,36867.79278634553,0.2852061319137679,16330.929999999998,59524.17293371023,61723.79150787111,0.26458079779362637,224.02333333333334,119.31806666666667,0.9091314892793884,44.62855862565659,16.33093,1.3992683333333331,495.1631927000002
2017-07-04 16:30:13,226.21,85.1779,17766.18,19268.092759,7458.032366316749,0.9220518201886658,223.15,81.0652,-12761.11,18089.699380000002,12821.51688477898,-0.7054351613000658,222.99,163.3815,10249.37,36432.440685,34961.02328120765,0.2813253739604627,15254.44,55240.57253230338,57308.10408144969,0.266182946452381,224.11666666666667,109.87486666666666,0.9340373317468582,48.69779136629972,15.25444,1.3160570833333332,496.4792497833335
2017-07-04 16:35:13,226.37,99.6468,20335.96,22557.046116,9760.587090833767,0.9015347087301223,223.35,89.8327,-14877.22,20064.133545,13462.458170155787,-0.7414833023630575,223.13,174.7247,11171.82,38986.322311,37351.35560089856,0.2865574216229128,16630.559999999998,60574.40086188812,62815.87033298442,0.26475092857652155,224.28333333333333,121.40140000000001,0.9303708107304777,43.92313432958763,16.63056,1.3285416666666667,497.8077914500002
2017-07-04 16:40:13,226.34,84.8755,17681.33,19210.720670000002,7511.481750751,0.9203886883645994,223.19,80.7058,-12715.34,18012.727501999998,12758.467021774484,-0.7059086414641084,223.05,163.2976,10267.61,36423.52968,34946.38320681757,0.28189497531421015,15233.600000000002,55216.33197934306,57279.19243680922,0.2659534702205484,224.1933333333333,109.6263,0.9575069136757132,48.958416000540005,15.233600000000003,1.3276733333333333,499.13546478333353
2017-07-04 16:45:13,226.59,100.7311,20593.88,22824.659949,9841.605983429972,0.9022644826260496,223.46,90.3071,-14912.37,20180.024566000004,13596.124906290894,-0.7389668903141413,223.1,175.4515,11227.34,39143.22965,37498.52349035945,0.2868271243939116,16908.85,60936.25438008031,63238.724735689895,0.2673812615714749,224.38333333333333,122.16323333333334,0.9834360840823045,43.620543769715766,16.908849999999997,1.33926875,500.4747335333335
2017-07-04 16:50:13,227.03,77.8226,16400.12,17668.064877999997,6572.41055616713,0.9282352149624024,223.75,75.8022,-11681.88,16960.74225,12296.359515585704,-0.6887599509390575,223.5,157.9283,10247.64,35296.97505,33776.65350668599,0.2903262952557176,14965.88,52645.42357843882,54731.32729915877,0.27344266507912784,224.76,103.85103333333332,1.0099661861541245,52.07195819909995,14.965879999999999,1.3281137499999998,501.8028472833335
2017-07-04 16:55:13,227.19,78.0837,16484,17739.835802999998,6555.8766246323285,0.9292081495597821,223.89,76.0172,-11705.57,17019.490908,12354.86550888332,-0.6877743913302251,223.63,158.2683,10247.64,35393.539929,33877.55220106844,0.28953419241355705,15026.07,52788.29433458409,54885.21475224072,0.2737726374549086,224.90333333333334,104.12306666666666,1.01673311496791,52.0011896179265,15.026069999999999,1.249664583333333,503.05251186666686
2017-07-04 17:00:13,227.14,94.4729,19501.9,21458.574505999997,8952.447498843707,0.9088161934776752,223.9,86.6502,-14065.47,19400.97978,13362.65580276125,-0.724987611940081,223.65,170.8301,10955.43,38206.151865,36601.756704378866,0.2867451827839297,16391.86,58916.86000598382,61154.63569693058,0.26803953311462086,224.89666666666665,117.31773333333332,0.9974951459188691,45.61319516344787,16.39186,1.3090804166666667,504.36159228333355
2017-07-04 17:05:13,227.3,100.9882,20662.82,22954.617860000002,9998.117360094904,0.9001596160747413,224.02,90.4478,-14969.44,20262.116156,13655.373199061101,-0.7387895659440913,223.74,175.6968,11435.74,39310.402032,37610.2586878882,0.29090875210818046,17129.12,61263.74924704421,63613.31404493174,0.26926941721510145,225.02,122.37759999999999,1.0132432672651324,43.56941139554952,17.12912,1.3967074999999998,505.75829978333354
2017-07-04 17:10:13,227.46,89.2085,18525.59,20291.365410000002,8279.011133827793,0.9129789753266287,224.03,82.8947,-13223.41,18570.899641,13039.161838400272,-0.7120500490351016,223.73,166.7036,10837.99,37296.596428,35687.16965343431,0.29058925044065154,16140.17,57005.34262566237,59246.216550072284,0.27242532839812716,225.07333333333335,112.93560000000001,1.0603951304759882,47.609434049139495,16.14017,1.3862204166666665,507.1445202000002
2017-07-04 17:15:13,227.9,80.2452,16922.02,18287.88108,6934.827576502673,0.9253133223020719,224.52,76.9451,-11950.06,17275.713852,12475.830837767267,-0.6917259745313822,224.12,160.449,10529.75,35959.829880000005,34383.625898616934,0.29281979461911734,15501.710000000001,53794.28431288687,55983.28355553831,0.27689890652129223,225.51333333333332,105.87976666666667,1.0583261891388616,51.53886814383486,15.501710000000001,1.3184116666666665,508.4629318666669
2017-07-04 17:20:13,225.24,101.7753,20770.74,22923.868572000003,9699.490200970842,0.9060748160705342,222,90.685,-14678.63,20132.07,13778.173456884626,-0.7291167773606986,221.48,174.4311,10902.99,38633.000027999995,37062.56197597985,0.282219604796362,16995.100000000002,60540.22563383532,62880.46074740301,0.2702763274631684,222.90666666666667,122.29713333333332,1.046775930135188,42.62893597396941,16.9951,1.3540337500000001,509.8169656166669
2017-07-04 17:25:13,225.1,88.8816,18383.77,20007.24816,7894.743790834719,0.9188554994161676,221.67,82.2457,-12757.32,18231.404318999997,13024.395949926115,-0.699744231260609,221.12,163.877,10319.37,36236.482240000005,34736.051127509236,0.28477847081438995,15945.820000000002,55655.190868270074,57894.468181821765,0.2754290781274819,222.63,111.6681,1.1094641333153659,46.75363868463779,15.945820000000001,1.3725383333333334,511.18950395000024
2017-07-04 17:30:13,225.78,80.2095,16813.11,18109.70091,6729.086058117762,0.9284035160799351,222.26,76.5647,-11584.88,17017.270222,12465.07285153873,-0.6807719363251937,221.73,157.6556,10113.49,34956.97618799999,33462.03078458178,0.2893124950398814,15341.720000000001,52656.189694238274,54845.625948420035,0.27972549742486724,223.25666666666666,104.80993333333333,1.1302387386714874,50.420475412953856,15.34172,1.3036474999999998,512.4931514500003
