DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-04 17:35:13,226.09,102.4365,20941.43,23159.868285,9891.208648777401,0.9042119645198147,222.61,90.3807,-14601.3,20119.647627000002,13842.046775843768,-0.7257234455938216,221.96,174.7361,11242.42,38784.424756,37119.26179488792,0.2898694532851305,17582.550000000003,60852.517219509085,63341.73123978496,0.27758240350962177,223.55333333333337,122.51776666666667,1.1347031282616973,42.62102938539797,17.58255,1.3718445833333335,513.8649960333336
2017-07-04 17:40:13,226.69,83.7835,17487.71,18992.881615000002,7410.097907403458,0.9207507504384557,223.05,77.883,-11964.28,17371.80315,12595.060490682445,-0.6887183729111046,222.27,160.7457,10691.28,35728.946739,34091.84898241658,0.29923300225164245,16214.71,54097.00738050249,56474.79993687663,0.2871140759794387,224.00333333333333,107.47073333333333,1.1993869138852105,49.571604300333554,16.21471,1.4082191666666666,515.2732152000002
2017-07-04 17:45:13,227.18,86.6959,18156.76,19695.574561999998,7632.019629803204,0.9218700344508386,223.42,80.0171,-12270.19,17877.420481999998,13001.715288919882,-0.6863512558959121,222.57,163.3223,10689.85,36350.644311000004,34743.293580234116,0.29407594287854655,16576.42,55377.0284989572,57804.7834127135,0.28676554121218634,224.39000000000001,110.01176666666667,1.2433709167075144,48.458937574253426,16.57642,1.366297083333333,516.6395122833335
2017-07-04 17:50:13,227.26,102.7987,21037.59,23362.032561999997,10158.95528191005,0.9005034105730652,223.35,89.3902,-14388.18,19965.30117,13841.731361950473,-0.7206593017299323,222.52,174.7701,11749.95,38889.84265200001,37072.34193431566,0.30213416148639854,18399.36,61073.02857817618,63784.4124227881,0.2884616993575457,224.37666666666667,122.31966666666666,1.2850415224399414,42.87980401080232,18.39936,1.4573241666666665,518.0968364500002
2017-07-04 17:55:13,227.36,88.6278,18527.09,20150.416608,7923.775969060599,0.9194395510733254,223.11,81.1354,-12290.94,18102.119094,13289.827297965892,-0.6789779658489744,222.3,163.2892,10880.56,36299.18916,34630.1104208442,0.29974664040126453,17116.71,55843.71368787069,58408.06553616526,0.2930538760850011,224.25666666666666,111.01746666666666,1.3838310269482972,47.08424259966299,17.116709999999998,1.47983625,519.5766727000001
2017-07-04 18:00:13,226.54,90.7135,18813.28,20550.236289999997,8268.77906443466,0.915477551426247,222.3,81.6189,-12390.02,18143.88147,13254.728937138223,-0.6828759337127658,221.3,163.902,11011.4,36271.5126,34559.68310520163,0.30358259721432185,17434.659999999996,56083.19110677451,58730.67081206029,0.2968578386545485,223.38000000000002,112.07813333333333,1.4146297788521658,46.239052280195004,17.434659999999997,1.4396404166666665,521.0163131166668
2017-07-04 18:05:13,225.95,82.1939,17212.67,18571.711704999998,6973.698238720542,0.9268219469164972,221.36,76.348,-11034.1,16900.39328,12801.247213012846,-0.6528901320336612,220.33,156.0698,10430.27,34386.859034,32766.836007635637,0.3033213934918299,16608.839999999997,52541.78145936903,55104.377004641785,0.30140690999194003,222.54666666666665,104.87056666666666,1.5292672697861136,48.821356611975965,16.608839999999997,1.4184791666666663,522.4347922833334
2017-07-04 18:10:13,224.29,105.5124,21412.24,23665.376195999997,10077.996263176685,0.9047918707338856,219.43,90.887,-13731.32,19943.33441,14463.313536209122,-0.688516760422712,218.6,170.4419,11052.43,37258.59934,35581.55443307316,0.2966410492016096,18733.350000000002,60122.86423245896,62973.781891650695,0.2974785607164518,220.77333333333334,122.28043333333335,1.592885614204607,39.38607784892267,18.73335,1.47259125,523.9073835333335
2017-07-04 18:15:13,224.76,79.5897,16554.27,17888.580971999996,6779.194196871798,0.9254099040002939,219.75,73.5548,-10320.95,16163.6673,12439.53904622632,-0.6385277430202985,218.6,151.7418,10346.53,33170.75748,31515.84472540877,0.3119172061789166,16579.85,50734.577968506885,53374.983163135556,0.31062960618320506,221.03666666666666,101.62876666666666,1.6844867367405087,49.309890277129554,16.579849999999997,1.471383333333333,525.3787668666668
2017-07-04 18:20:13,224.71,89.9526,18429.46,20213.248746,8302.43512326779,0.9117515067263496,219.66,79.2336,-11505.83,17404.452576,13058.745938310196,-0.6610854291312817,218.45,158.9396,10919.23,34720.35562,32958.66366505726,0.31449073043797354,17842.86,54319.844726635245,57175.28473130119,0.3120729539669742,220.93999999999997,109.37526666666668,1.7063456141939166,45.31585142040034,17.84286,1.4342795833333333,526.8130464500001
2017-07-04 18:25:13,224.04,96.4868,19452.76,21616.902672,9427.651325389626,0.8998865515177076,218.97,82.5274,-12293.85,18071.024778,13244.741926688865,-0.6803072958522397,217.89,162.4238,11383.2,35390.521781999996,33509.87600338468,0.3216454414014777,18542.11,56182.269255463165,59162.97171327233,0.3134073469105399,220.29999999999998,113.81266666666666,1.6976849750340486,42.71153181543942,18.54211,1.5160404166666668,528.3290868666668
2017-07-04 18:30:13,224.55,77.0779,15978.91,17307.842445000002,6651.003331290973,0.9232179025650934,219.48,71.2947,-9939.17,15647.760756,12085.748482742543,-0.6351816183148704,218.34,149.1165,10473.56,32558.09661,30827.490909778786,0.3216883384019174,16513.3,49564.242723812305,52242.73378829807,0.3160879763091348,220.79,99.16303333333333,1.7029756782463064,50.375089373022405,16.5133,1.4606420833333333,529.7897289500002
2017-07-04 18:35:13,226.54,76.8526,15996.74,17410.188004,6871.605031360978,0.9188148913914508,221.29,70.836,-10024.62,15675.298439999999,12050.808065796517,-0.6395170106885698,220.2,150.4332,11019.63,33125.39064,31238.74612905741,0.33266415239473235,16991.75,50161.159226214906,52960.94280675321,0.3208354893152191,222.67666666666665,99.37393333333334,1.7349520231127395,51.380945640338936,16.99175,1.39604375,531.1857727000001
2017-07-04 18:40:13,226.29,96.6617,19506.07,21873.576093,9897.80603221548,0.8917641046469008,221.08,81.8974,-12465.22,18105.877192000004,13131.682270120076,-0.6884626393858287,220.05,164.064,12180.43,36102.2832,33985.46714800463,0.3373866947007939,19221.28,57014.95545034019,60167.78830772057,0.3194613021455132,222.47333333333336,114.2077,1.7155614156003571,43.65406185397306,19.22128,1.5088762499999997,532.6946489500001
2017-07-04 18:45:13,226.77,86.4079,17762.89,19594.719483,8272.410196874902,0.9065141256760904,221.44,76.6641,-11233.04,16976.498304,12728.719771607626,-0.6616818026219974,220.4,157.2804,11492.1,34664.600159999995,32704.222079766274,0.3315226469353859,18021.949999999997,53705.3520482488,56648.52619820609,0.3181362554242533,222.87,106.78413333333333,1.7498990442859093,47.28817389849427,18.021949999999997,1.5518012499999998,534.2464502000001
2017-07-04 18:50:13,226.44,65.5415,13832.1,14841.21726,5379.102095008227,0.9320057619047348,221.13,59.9587,-7735.1,13258.667331,10768.495130895806,-0.5833995081779159,220.14,140.909,10175.65,31019.707259999996,29303.21459453888,0.32803823436211244,16272.65,45450.81182044291,48276.03373476132,0.33707512281156654,222.57000000000002,88.80306666666667,1.738778811160523,58.675826510495874,16.27265,1.4289416666666663,535.6753918666668
2017-07-04 18:55:13,226.01,96.4713,19474.69,21803.478513,9804.495125744754,0.8931918816710144,220.63,81.5631,-12258.76,17995.266753,13173.92989103962,-0.6812213549408117,219.65,163.216,11935.3,35850.394400000005,33805.31603972298,0.332919628912088,19151.229999999996,56783.74105650735,59926.311907920535,0.3195796535823316,222.09666666666666,113.75013333333334,1.7619955274730192,43.48642521737703,19.151229999999995,1.4759949999999997,537.1513868666668
2017-07-04 19:00:13,226.41,78.5428,16377.34,17782.875348,6929.16951494955,0.9209613000994196,220.97,72.3237,-10138.12,15981.367989,12354.053815061432,-0.634371225728491,219.85,151.1248,10865.05,33224.78728,31398.04417951458,0.3270163901558018,17104.269999999997,50681.26750952556,53489.68992810662,0.31976760424278344,222.41,100.66376666666667,1.798480284159885,50.12829839800019,17.104269999999996,1.5106458333333328,538.6620327000002
2017-07-04 19:05:13,225.96,85.0549,17476.79,19219.005204,7995.747140028822,0.9093493557284954,220.57,76.782,-11153.8,16935.80574,12744.185404450805,-0.6585928163817023,219.46,156.6267,11403.12,34373.295582,32426.722058098017,0.33174357613738337,17726.11,53166.65460257765,56043.80552176922,0.3162902632140961,221.99666666666667,106.15453333333335,1.785312091773152,47.54593617606531,17.726110000000002,1.4512658333333333,540.1132985333335
2017-07-04 19:10:13,225.97,111.4527,22115.83,25184.966619,12048.75956317679,0.8781361649022562,220.65,91.16,-14423.92,20114.454,14019.336344910056,-0.7170922959181492,219.56,176.7684,13280.82,38811.269904,36468.26691369822,0.3421897823196772,20972.730000000003,62536.36282178507,65959.47300146388,0.31796388063219583,222.06000000000003,126.46036666666667,1.760785373322511,39.78166018286098,20.972730000000002,1.6124516666666668,541.7257502000001
2017-07-04 19:15:13,226.11,91.9269,18563.43,20785.591359000002,9350.92908637615,0.8930912611231615,220.6,77.7951,-11675.01,17161.59906,12578.339468947914,-0.6802984942826185,219.52,162.4332,12303.76,35657.336064,33467.34385999934,0.3450555021249049,19192.18,55396.612415323405,58626.99412596524,0.3273608051397607,222.07666666666668,110.71840000000002,1.816189604190744,46.70840619084088,19.19218,1.6735379166666668,543.3992881166668
2017-07-04 19:20:13,225.78,88.1731,17666.81,19907.722518000002,9176.123379596871,0.8874350134238695,220.56,74.8576,-11624.2,16510.592256,11725.08554356373,-0.7040450045500779,219.17,138.941,10580.3,30451.698969999998,28554.5656956904,0.34744531037244786,16622.91,49455.774618851,52174.65649162136,0.31860123511631444,221.83666666666667,100.65723333333335,1.7775841084281203,38.033795882196884,16.62291,1.4922954166666664,544.8915835333335
2017-07-04 19:25:13,225.77,3.9812,666.49,898.835524,603.0724492997127,0.7415038482613422,221.79,0,0,0,0,0,219.35,0,0,0,0,0,666.49,603.0724492997127,898.8355240000001,0.7415038482613422,222.3033333333333,1.3270666666666666,1.559430807755183,200,0.66649,0.7203916666666667,545.6119752000001
2017-07-04 19:30:13,225.86,3.9714,664.9,896.980404,602.0646436720922,0.7412648002508647,221.82,0,0,0,0,0,219.25,0,0,0,0,0,664.9,602.0646436720922,896.980404,0.7412648002508647,222.31000000000003,1.3238,1.5968692366515147,199.99999999999994,0.6648999999999999,0.05547458333333333,545.6674497833334
2017-07-04 19:35:13,225.76,3.9772,665.39,897.892672,602.8825742475059,0.7410573899861386,221.78,0,0,0,0,0,219.18,0,0,0,0,0,665.39,602.8825742475059,897.892672,0.7410573899861386,222.24,1.3257333333333332,1.583873290136781,200.00000000000006,0.66539,0.05542875,545.7228785333334
2017-07-04 19:40:13,225.74,3.9783,665.6,898.061442,602.9021426459848,0.7411519622952479,221.65,0,0,0,0,0,219.08,0,0,0,0,0,665.6,602.9021426459848,898.061442,0.7411519622952479,222.15666666666667,1.3261,1.6129758278692257,199.99999999999994,0.6656,0.05545791666666667,545.7783364500001
2017-07-04 19:45:13,225.93,3.9675,663.72,896.3772749999999,602.4682404379715,0.7404471515634977,221.84,0,0,0,0,0,219.27,0,0,0,0,0,663.72,602.4682404379715,896.3772749999999,0.7404471515634977,222.34666666666666,1.3225,1.611597505396982,199.99999999999994,0.66372,0.05538833333333333,545.8337247833334
2017-07-04 19:50:13,226.05,3.9708,663.69,897.5993400000001,604.3179287994323,0.7394056238945095,221.98,0,0,0,0,0,219.3,0,0,0,0,0,663.69,604.3179287994323,897.5993400000001,0.7394056238945095,222.4433333333333,1.3236,1.6213867202134085,199.99999999999994,0.66369,0.05530875,545.8890335333334
2017-07-04 19:55:13,226.07,3.9759,663.34,898.831713,606.5298778250865,0.738002442955637,222.01,0,0,0,0,0,219.31,0,0,0,0,0,663.34,606.5298778250865,898.8317129999999,0.7380024429556371,222.46333333333334,1.3253000000000001,1.6212409535653762,199.99999999999994,0.66334,0.05529291666666667,545.9443264500001
2017-07-04 20:00:13,225.75,3.9679,661.48,895.753425,604.0019933735572,0.738462149893538,221.67,0,0,0,0,0,218.91,0,0,0,0,0,661.48,604.0019933735572,895.753425,0.738462149893538,222.10999999999999,1.3226333333333333,1.6388276079420177,200.00000000000006,0.6614800000000001,0.05520083333333334,545.9995272833334
2017-07-04 20:05:13,225.92,3.9695,662.36,896.78944,604.5746687511095,0.7385903205996717,221.79,0,0,0,0,0,218.97,0,0,0,0,0,662.36,604.5746687511095,896.78944,0.7385903205996717,222.22666666666666,1.3231666666666666,1.6619667606647843,200.00000000000006,0.6623600000000001,0.05516,546.0546872833334
2017-07-04 20:10:13,226.12,3.9791,663.57,899.754092,607.6448643498474,0.7375015083565745,221.95,0,0,0,0,0,219.09,0,0,0,0,0,663.57,607.6448643498474,899.754092,0.7375015083565745,222.38666666666666,1.3263666666666667,1.678757719287734,199.99999999999994,0.6635700000000001,0.055247083333333336,546.1099343666667
2017-07-04 20:15:13,226.19,3.9836,663.46,901.050484,609.6825428996915,0.736318343734445,222.08,0,0,0,0,0,219.11,0,0,0,0,0,663.46,609.6825428996915,901.050484,0.736318343734445,222.46,1.3278666666666668,1.6767059246606084,199.99999999999994,0.66346,0.05529291666666667,546.1652272833334
2017-07-04 20:20:13,226.27,3.9708,662.69,898.472916,606.7087807882322,0.7375737077866463,222.08,0,0,0,0,0,219.27,0,0,0,0,0,662.69,606.7087807882322,898.472916,0.7375737077866463,222.54,1.3236,1.6761031724633855,199.99999999999994,0.66269,0.05525625000000001,546.2204835333333
2017-07-04 20:25:13,226.45,3.9635,661.63,897.5345749999999,606.4767567025389,0.7371638022969756,222.37,0,0,0,0,0,219.46,0,0,0,0,0,661.63,606.4767567025389,897.5345749999999,0.7371638022969756,222.76,1.3211666666666666,1.6564912910755962,200,0.6616299999999999,0.05518000000000001,546.2756635333333
2017-07-04 20:30:13,226.72,3.9725,663.54,900.6452,608.9962599910118,0.7367385070169695,222.63,0,0,0,0,0,219.72,0,0,0,0,0,663.54,608.9962599910118,900.6451999999999,0.7367385070169696,223.02333333333334,1.3241666666666667,1.6575246237314445,200,0.66354,0.05521541666666667,546.3308789499999
2017-07-04 20:35:13,227.11,3.973,661.4,902.30803,613.7669109706721,0.7330091033324838,222.96,0,0,0,0,0,220.03,0,0,0,0,0,661.4,613.7669109706721,902.30803,0.7330091033324838,223.36666666666667,1.3243333333333334,1.6758692732428022,199.99999999999994,0.6614,0.05520583333333333,546.3860847833333
2017-07-04 20:40:13,226.22,3.9772,660.91,899.722184,610.4899510079833,0.7345711951457229,222.09,0,0,0,0,0,219.23,0,0,0,0,0,660.91,610.4899510079833,899.722184,0.7345711951457229,222.51333333333332,1.3257333333333332,1.6658177787098951,200.00000000000006,0.66091,0.05509624999999999,546.4411810333334
2017-07-04 20:45:13,225.13,3.9986,661.47,900.204818,610.5949176421411,0.7347994442749138,220.98,0,0,0,0,0,218.12,0,0,0,0,0,661.47,610.5949176421411,900.2048179999999,0.734799444274914,221.41,1.3328666666666666,1.6801409150444873,200.00000000000006,0.66147,0.05509916666666667,546.4962802
2017-07-04 20:50:13,225.48,3.9846,661.67,898.447608,607.7836090426605,0.7364591926210571,221.44,0,0,0,0,0,218.57,0,0,0,0,0,661.67,607.7836090426605,898.447608,0.7364591926210571,221.83,1.3282,1.6454041383040963,199.99999999999994,0.66167,0.05513083333333333,546.5514110333334
2017-07-04 20:55:13,225.28,3.9845,661.08,897.6281600000001,607.2145808731751,0.7364742211296045,221.33,0,0,0,0,0,218.33,0,0,0,0,0,661.08,607.2145808731751,897.6281600000001,0.7364742211296045,221.64666666666668,1.3281666666666667,1.6392456462237157,200,0.66108,0.055114583333333335,546.6065256166667
2017-07-04 21:00:13,224.75,3.9818,661.24,894.90955,603.0130720649449,0.7388903157866625,220.78,0,0,0,0,0,217.75,0,0,0,0,0,661.24,603.0130720649449,894.9095500000001,0.7388903157866624,221.09333333333333,1.3272666666666666,1.6539018212519598,200,0.66124,0.05509666666666667,546.6616222833334
2017-07-04 21:05:13,224.69,3.9829,661.64,894.9178009999999,602.5864095270284,0.7393304717602773,220.78,0,0,0,0,0,217.71,0,0,0,0,0,661.64,602.5864095270284,894.9178009999999,0.7393304717602773,221.06000000000003,1.3276333333333332,1.6420881208721463,200.00000000000006,0.66164,0.05512,546.7167422833334
2017-07-04 21:10:13,225.02,3.9788,662.39,895.3095760000001,602.344357305105,0.7398446501146324,221.15,0,0,0,0,0,218.04,0,0,0,0,0,662.39,602.344357305105,895.309576,0.7398446501146325,221.40333333333334,1.3262666666666667,1.6335195194290997,200,0.66239,0.055167916666666664,546.7719102
2017-07-04 21:15:13,225.06,3.9752,660.59,894.658512,603.3528859581713,0.7383711115912348,221.31,0,0,0,0,0,218.19,0,0,0,0,0,660.59,603.3528859581713,894.658512,0.7383711115912348,221.51999999999998,1.3250666666666666,1.5980498374864667,200.00000000000006,0.66059,0.05512416666666667,546.8270343666667
2017-07-04 21:20:13,225.43,3.9685,661.32,894.618955,602.4939271439108,0.7392197497089698,221.54,0,0,0,0,0,218.45,0,0,0,0,0,661.32,602.4939271439108,894.6189550000001,0.7392197497089696,221.8066666666667,1.3228333333333333,1.6335547473775838,200.00000000000006,0.66132,0.055079583333333335,546.88211395
2017-07-04 21:25:13,225.66,3.9694,660.76,895.7348039999999,604.7619874768242,0.7376736920897852,221.93,0,0,0,0,0,218.9,0,0,0,0,0,660.76,604.7619874768242,895.734804,0.7376736920897851,222.16333333333333,1.3231333333333333,1.5739170880283289,200,0.66076,0.05508666666666666,546.9372006166666
2017-07-04 21:30:13,226.24,3.9654,661.13,897.132096,606.426517208271,0.7369371834401519,222.37,0,0,0,0,0,219.33,0,0,0,0,0,661.13,606.426517208271,897.1320960000002,0.7369371834401518,222.64666666666668,1.3217999999999999,1.6139174177321316,200.00000000000006,0.66113,0.05507874999999999,546.9922793666666
2017-07-04 21:35:13,226.85,3.9577,661.52,897.8042449999999,606.9956770356935,0.7368198621070232,222.94,0,0,0,0,0,219.92,0,0,0,0,0,661.52,606.9956770356935,897.8042449999999,0.7368198621070232,223.23666666666665,1.3192333333333333,1.6186110405996674,200.00000000000006,0.66152,0.05511041666666667,547.0473897833333
2017-07-04 21:40:13,227.36,3.9654,662.87,901.573344,611.0956207594212,0.735236910464824,223.44,0,0,0,0,0,220.42,0,0,0,0,0,662.87,611.0956207594212,901.573344,0.735236910464824,223.74,1.3217999999999999,1.617949405560027,200.00000000000006,0.66287,0.055182916666666665,547.1025727
2017-07-04 21:45:13,227.55,3.9732,664.27,904.10166,613.306757434447,0.7347293223640359,223.58,0,0,0,0,0,220.66,0,0,0,0,0,664.27,613.306757434447,904.1016599999999,0.734729322364036,223.92999999999998,1.3244,1.6165766087616815,199.99999999999994,0.66427,0.055297499999999986,547.1578702
2017-07-04 21:50:13,227.1,3.9719,662.74,902.01849,611.8930042923192,0.7347299499370572,223.16,0,0,0,0,0,220.22,0,0,0,0,0,662.74,611.8930042923192,902.01849,0.7347299499370572,223.49333333333334,1.3239666666666667,1.6137692399474948,200,0.66274,0.05529208333333333,547.2131622833334
2017-07-04 21:55:13,228.76,3.9543,661.51,904.5856679999999,616.9925045338931,0.7312850771365527,224.88,0,0,0,0,0,221.92,0,0,0,0,0,661.51,616.9925045338931,904.5856679999999,0.7312850771365527,225.18666666666664,1.3181,1.5868316655811558,199.99999999999994,0.66151,0.05517708333333333,547.2683393666667
2017-07-04 22:00:13,228.97,3.9502,660.38,904.477294,618.0432274214827,0.7301233589618448,225.09,0,0,0,0,0,222,0,0,0,0,0,660.38,618.0432274214827,904.477294,0.7301233589618448,225.35333333333332,1.3167333333333333,1.6048871401946607,200.00000000000006,0.66038,0.05507874999999999,547.3234181166667
2017-07-04 22:05:13,227.01,3.9636,660.77,899.776836,610.7220003423579,0.7343709835179619,223.18,0,0,0,0,0,220.11,0,0,0,0,0,660.77,610.7220003423579,899.776836,0.7343709835179619,223.4333333333333,1.3212,1.6007757720423763,200.00000000000006,0.66077,0.05504791666666667,547.3784660333334
2017-07-04 22:10:13,227.17,3.9627,660.68,900.206559,611.4521947516588,0.7339204468071422,223.46,0,0,0,0,0,220.39,0,0,0,0,0,660.68,611.4521947516588,900.206559,0.7339204468071422,223.67333333333332,1.3209,1.5632917051652724,200,0.6606799999999999,0.05506041666666665,547.4335264500002
2017-07-04 22:15:13,227.48,3.9516,659.76,898.9099679999999,610.5373641062117,0.7339555945384734,223.75,0,0,0,0,0,220.73,0,0,0,0,0,659.76,610.5373641062117,898.9099679999999,0.7339555945384734,223.98666666666668,1.3172,1.559616643847838,200.00000000000006,0.65976,0.055018333333333336,547.4885447833335
2017-07-04 22:20:13,227.71,3.9588,660.36,901.458348,613.6381862130885,0.7325463250355301,224.03,0,0,0,0,0,220.88,0,0,0,0,0,660.36,613.6381862130885,901.458348,0.7325463250355301,224.20666666666668,1.3196,1.5625464601112053,199.99999999999994,0.6603600000000001,0.055005,547.5435497833336
2017-07-04 22:25:13,227.95,3.9584,660.58,902.31728,614.6629461636664,0.7320928177281499,224.32,0,0,0,0,0,221.21,0,0,0,0,0,660.58,614.6629461636664,902.31728,0.7320928177281499,224.49333333333334,1.3194666666666668,1.5397636158460455,199.99999999999994,0.6605800000000001,0.05503916666666667,547.5985889500002
2017-07-04 22:30:13,228.43,3.9589,660.69,904.331527,617.4983681161852,0.7305838404105534,224.82,0,0,0,0,0,221.8,0,0,0,0,0,660.69,617.4983681161852,904.3315270000002,0.7305838404105532,225.01666666666665,1.3196333333333332,1.5169246722465102,200.00000000000006,0.66069,0.05505291666666666,547.6536418666669
2017-07-04 22:35:13,228.79,3.9742,663.54,909.257218,621.6617704870547,0.7297604977604918,225.15,0,0,0,0,0,222.22,0,0,0,0,0,663.54,621.6617704870547,909.257218,0.7297604977604918,225.38666666666666,1.3247333333333333,1.5099976336961678,200.00000000000006,0.66354,0.055176249999999996,547.708818116667
2017-07-04 22:40:13,229.03,3.9662,661.04,908.378786,623.0394347509906,0.727714044171877,225.48,0,0,0,0,0,222.57,0,0,0,0,0,661.04,623.0394347509906,908.3787860000001,0.7277140441718769,225.6933333333333,1.3220666666666667,1.4784072783127704,200,0.66104,0.05519083333333333,547.7640089500003
2017-07-04 22:45:13,226.43,4.0028,661.76,906.3540039999999,619.3151725630754,0.7301341386251547,222.93,0,0,0,0,0,219.98,0,0,0,0,0,661.76,619.3151725630754,906.3540039999999,0.7301341386251547,223.11333333333334,1.3342666666666665,1.4865389786954295,200.00000000000006,0.66176,0.05511666666666666,547.819125616667
2017-07-04 22:50:13,227.02,4.0008,663.15,908.261616,620.6216565661655,0.7301310418913486,223.52,0,0,0,0,0,220.53,0,0,0,0,0,663.15,620.6216565661655,908.261616,0.7301310418913486,223.69000000000003,1.3336,1.4886673521391138,200.00000000000006,0.66315,0.05520458333333332,547.8743302000003
2017-07-04 22:55:13,227.12,3.9853,662.05,905.141336,617.2281876549912,0.7314327317385932,223.78,0,0,0,0,0,220.84,0,0,0,0,0,662.05,617.2281876549912,905.1413360000001,0.7314327317385932,223.91333333333333,1.3284333333333334,1.432101706017214,200,0.6620499999999999,0.05521666666666665,547.9295468666669
2017-07-04 23:00:13,227.42,3.9782,660.31,904.722244,618.4763881413709,0.7298483091126473,224.1,0,0,0,0,0,221.14,0,0,0,0,0,660.31,618.4763881413709,904.7222439999999,0.7298483091126474,224.22,1.3260666666666667,1.4271697440014222,200,0.66031,0.05509833333333333,547.9846452000003
2017-07-04 23:05:13,227.69,3.9836,663.02,907.025884,618.95107548657,0.7309824468030286,224.45,0,0,0,0,0,221.53,0,0,0,0,0,663.02,618.95107548657,907.025884,0.7309824468030286,224.55666666666664,1.3278666666666668,1.3953419329939085,199.99999999999994,0.6630199999999999,0.05513874999999999,548.0397839500002
2017-07-04 23:10:13,228.06,3.9822,662.81,908.1805320000001,620.8661551444105,0.7298218544063658,224.76,0,0,0,0,0,221.85,0,0,0,0,0,662.81,620.8661551444105,908.1805320000001,0.7298218544063658,224.89,1.3274000000000001,1.4095780159189009,199.99999999999994,0.6628099999999999,0.055242916666666655,548.0950268666669
2017-07-04 23:15:13,228.04,3.9892,664.83,909.6971679999999,620.926733654801,0.7308256235002373,224.87,0,0,0,0,0,222.01,0,0,0,0,0,664.83,620.926733654801,909.697168,0.7308256235002372,224.97333333333333,1.3297333333333332,1.3631245184614456,200.00000000000006,0.66483,0.05531833333333333,548.1503452000003
2017-07-04 23:20:13,228.56,3.9883,668.46,911.5658480000001,619.7689276173494,0.7333096138546866,225.32,0,0,0,0,0,222.59,0,0,0,0,0,668.46,619.7689276173494,911.5658480000002,0.7333096138546865,225.49,1.3294333333333335,1.3614794447647314,199.99999999999994,0.66846,0.05555374999999999,548.2058989500002
2017-07-04 23:25:13,228.63,3.9632,663.46,906.106416,617.130185225423,0.7322098026066731,225.39,0,0,0,0,0,222.74,0,0,0,0,0,663.46,617.130185225423,906.106416,0.7322098026066731,225.58666666666667,1.3210666666666666,1.3490750044328812,200.00000000000006,0.66346,0.055496666666666666,548.2613956166668
2017-07-04 23:30:13,229.16,3.95,661.49,905.182,617.8878806256034,0.7307812130599151,225.94,0,0,0,0,0,223.26,0,0,0,0,0,661.49,617.8878806256034,905.182,0.7307812130599151,226.12,1.3166666666666667,1.3444188926233824,200.00000000000006,0.66149,0.05520625,548.3166018666668
2017-07-04 23:35:13,229.26,3.9417,660.01,903.674142,617.2631163607916,0.7303628258514451,226.04,0,0,0,0,0,223.51,0,0,0,0,0,660.01,617.2631163607916,903.6741420000001,0.730362825851445,226.26999999999998,1.3139,1.3214301498210144,199.99999999999994,0.66001,0.05506249999999999,548.3716643666668
2017-07-04 23:40:13,229.1,3.9338,659.77,901.2335800000001,613.9425973326958,0.7320743641176796,225.96,0,0,0,0,0,223.52,0,0,0,0,0,659.77,613.9425973326958,901.2335800000001,0.7320743641176796,226.19333333333336,1.3112666666666668,1.2850363995402034,199.99999999999994,0.65977,0.05499083333333333,548.4266552000001
2017-07-04 23:45:13,229.04,3.9496,660.75,904.616384,617.8513087315066,0.7304201114270333,225.88,0,0,0,0,0,223.33,0,0,0,0,0,660.75,617.8513087315066,904.616384,0.7304201114270333,226.08333333333334,1.3165333333333333,1.3077773682270473,200.00000000000006,0.66075,0.05502166666666666,548.4816768666668
2017-07-04 23:50:13,228.04,3.9678,661.98,904.817112,616.8277602118928,0.7316174630437361,224.79,0,0,0,0,0,222.4,0,0,0,0,0,661.98,616.8277602118928,904.817112,0.7316174630437361,225.07666666666668,1.3226,1.316588421722958,200,0.66198,0.055113749999999996,548.5367906166668
2017-07-04 23:55:13,228.5,3.9583,661.18,904.47155,617.1788981805863,0.7310124901109383,225.27,0,0,0,0,0,222.82,0,0,0,0,0,661.18,617.1788981805863,904.47155,0.7310124901109383,225.52999999999997,1.3194333333333332,1.3168979736620527,200.00000000000006,0.66118,0.05513166666666666,548.5919222833335
2017-07-05 00:00:13,227.22,3.9708,661.08,902.245176,614.0192107868213,0.7327054968925653,224.06,0,0,0,0,0,221.59,0,0,0,0,0,661.08,614.0192107868213,902.245176,0.7327054968925653,224.29,1.3236,1.3063444647554536,199.99999999999994,0.66108,0.055094166666666666,548.6470164500001
2017-07-05 00:05:13,227.1,3.9737,661.41,902.42727,613.9314208766749,0.7329233302092034,224.03,0,0,0,0,0,221.53,0,0,0,0,0,661.41,613.9314208766749,902.42727,0.7329233302092034,224.22,1.3245666666666667,1.2844527696012824,200,0.6614099999999999,0.05510374999999999,548.7021202000001
2017-07-05 00:10:13,227.87,3.9701,664.1,904.666687,614.3232085535724,0.7340825185044091,224.72,0,0,0,0,0,222.28,0,0,0,0,0,664.1,614.3232085535724,904.666687,0.7340825185044091,224.95666666666668,1.3233666666666666,1.295064234593326,200.00000000000006,0.6641,0.05522958333333333,548.7573497833334
2017-07-05 00:15:13,227.53,3.9597,661.25,900.950541,611.9316259421414,0.7339470591427282,224.27,0,0,0,0,0,221.97,0,0,0,0,0,661.25,611.9316259421414,900.950541,0.7339470591427282,224.59,1.3199,1.3090520504029555,200,0.66125,0.055222916666666656,548.8125727000001
2017-07-05 00:20:13,227.63,3.9621,660.55,901.892823,614.0719515487656,0.732404098530009,224.47,0,0,0,0,0,222.26,0,0,0,0,0,660.55,614.0719515487656,901.8928230000001,0.7324040985300089,224.78666666666666,1.3207,1.2649030191589063,200,0.66055,0.05507499999999999,548.8676477000001
2017-07-05 00:25:13,228.16,3.9644,661.83,904.5175039999999,616.549240646998,0.7316939662010125,224.95,0,0,0,0,0,222.76,0,0,0,0,0,661.83,616.549240646998,904.5175039999999,0.7316939662010125,225.29,1.3214666666666666,1.2739136224421876,200.00000000000006,0.66183,0.05509916666666667,548.9227468666668
2017-07-05 00:30:13,228.11,3.9698,661.65,905.5510780000001,618.2572541967965,0.7306600544955675,225.01,0,0,0,0,0,222.81,0,0,0,0,0,661.65,618.2572541967965,905.551078,0.7306600544955676,225.31000000000003,1.3232666666666668,1.2427322355865176,199.99999999999994,0.66165,0.055145,548.9778918666668
2017-07-05 00:35:13,228.23,3.9606,660.52,903.927738,617.0888794377976,0.730722127701761,225.04,0,0,0,0,0,222.94,0,0,0,0,0,660.52,617.0888794377976,903.927738,0.730722127701761,225.40333333333334,1.3202,1.254048298605457,199.99999999999994,0.66052,0.05509041666666667,549.0329822833335
2017-07-05 00:40:13,229.23,3.9596,660.2,907.659108,622.8812216910666,0.7273655871252493,225.99,0,0,0,0,0,223.84,0,0,0,0,0,660.2,622.8812216910666,907.659108,0.7273655871252493,226.35333333333335,1.3198666666666667,1.2708744440844564,199.99999999999994,0.6602,0.05503,549.0880122833335
2017-07-05 00:45:13,227.17,4.0002,666.2,908.7254340000001,618.0287003032208,0.7331147286893259,224.07,0,0,0,0,0,221.82,0,0,0,0,0,666.2,618.0287003032208,908.725434,0.733114728689326,224.35333333333332,1.3334000000000001,1.2554601372834502,200,0.6662,0.055266666666666665,549.1432789500001
2017-07-05 00:50:13,227.39,3.9626,660.22,901.055614,613.197171488027,0.7327183691460802,224.26,0,0,0,0,0,222.15,0,0,0,0,0,660.22,613.197171488027,901.055614,0.7327183691460802,224.6,1.3208666666666666,1.2422083704363278,200.00000000000006,0.66022,0.055267500000000004,549.1985464500001
2017-07-05 00:55:13,228.82,3.9358,659.9,900.589756,612.8571600398739,0.7327420677434399,225.62,0,0,0,0,0,223.49,0,0,0,0,0,659.9,612.8571600398739,900.589756,0.7327420677434399,225.9766666666667,1.3119333333333334,1.2582420013865614,199.99999999999994,0.6598999999999999,0.055005,549.2535514500001
2017-07-05 01:00:13,229.26,3.926,658.53,900.07476,613.5738037832593,0.7316392251683627,226.03,0,0,0,0,0,223.95,0,0,0,0,0,658.53,613.5738037832593,900.07476,0.7316392251683627,226.41333333333333,1.3086666666666666,1.2572875566809951,200.00000000000006,0.65853,0.05493458333333332,549.3084860333335
2017-07-05 01:05:13,229.12,3.9364,659.74,901.907968,614.9643202185708,0.7314937038010513,225.94,0,0,0,0,0,223.83,0,0,0,0,0,659.74,614.9643202185708,901.9079679999999,0.7314937038010514,226.29666666666665,1.3121333333333334,1.2476247993047558,199.99999999999994,0.65974,0.05492791666666667,549.3634139500001
2017-07-05 01:10:13,229.18,3.9523,662.62,905.7881140000001,617.5652540935873,0.7315397384426265,226.01,0,0,0,0,0,223.97,0,0,0,0,0,662.62,617.5652540935873,905.7881140000001,0.7315397384426265,226.38666666666666,1.3174333333333335,1.2338771423523254,199.99999999999994,0.66262,0.05509833333333334,549.4185122833335
2017-07-05 01:15:13,229.91,3.9355,660.2,904.8108050000001,618.7233249561133,0.7296553007012333,226.69,0,0,0,0,0,224.71,0,0,0,0,0,660.2,618.7233249561133,904.8108050000001,0.7296553007012333,227.10333333333335,1.3118333333333334,1.2358544568551657,200,0.6602,0.0551175,549.4736297833335
2017-07-05 01:20:13,229.95,3.9359,659.59,905.060205,619.7378531077813,0.7287802472764782,226.72,0,0,0,0,0,224.66,0,0,0,0,0,659.59,619.7378531077813,905.060205,0.7287802472764782,227.10999999999999,1.3119666666666667,1.2504953546739481,200,0.65959,0.05499125,549.5286210333335
2017-07-05 01:25:13,229.7,3.9366,658.94,904.2370199999999,619.2274741470053,0.7287248646378138,226.5,0,0,0,0,0,224.54,0,0,0,0,0,658.94,619.2274741470053,904.2370199999999,0.7287248646378138,226.91333333333333,1.3122,1.2280753297881695,199.99999999999994,0.6589400000000001,0.05493875000000001,549.5835597833335
2017-07-05 01:30:13,229.76,3.9303,659.29,903.025728,617.0835934700663,0.7300899404717736,226.53,0,0,0,0,0,224.63,0,0,0,0,0,659.29,617.0835934700663,903.0257280000001,0.7300899404717734,226.97333333333333,1.3101,1.2277506902426107,199.99999999999994,0.6592899999999999,0.054926249999999996,549.6384860333335
2017-07-05 01:35:13,229.79,3.9258,659.4,902.109582,615.624348069677,0.7309533266879765,226.56,0,0,0,0,0,224.64,0,0,0,0,0,659.4,615.624348069677,902.109582,0.7309533266879765,226.99666666666667,1.3086,1.2305613885666409,200.00000000000006,0.6594,0.05494541666666667,549.6934314500002
2017-07-05 01:40:13,229.83,3.9347,660.66,904.312101,617.5020165270994,0.7305663600757234,226.67,0,0,0,0,0,224.75,0,0,0,0,0,660.66,617.5020165270994,904.3121009999999,0.7305663600757235,227.08333333333334,1.3115666666666665,1.209541284403671,200.00000000000006,0.6606599999999999,0.055002499999999996,549.7484339500002
2017-07-05 01:45:13,228.38,3.9462,659.83,901.233156,613.8774898737697,0.7321412839809014,225.25,0,0,0,0,0,223.28,0,0,0,0,0,659.83,613.8774898737697,901.233156,0.7321412839809014,225.63666666666666,1.3154000000000001,1.2158189419568362,199.99999999999994,0.65983,0.05502041666666666,549.8034543666669
2017-07-05 01:50:13,227.51,3.9483,660.24,898.277733,609.0862237841366,0.7350065305470508,224.39,0,0,0,0,0,222.5,0,0,0,0,0,660.24,609.0862237841366,898.277733,0.7350065305470508,224.79999999999998,1.3161,1.205516014234879,200,0.66024,0.055002916666666665,549.8584572833336
2017-07-05 01:55:13,227.25,3.9507,659.63,897.796575,609.0377272236348,0.7347210029176153,224.22,0,0,0,0,0,222.31,0,0,0,0,0,659.63,609.0377272236348,897.796575,0.7347210029176153,224.59333333333333,1.3169,1.1828786844370565,200,0.65963,0.054994583333333326,549.913451866667
2017-07-05 02:00:13,227.44,3.9542,658.8,899.343248,612.209798780769,0.7325345483663429,224.29,0,0,0,0,0,222.36,0,0,0,0,0,658.8,612.209798780769,899.3432480000001,0.7325345483663428,224.6966666666667,1.3180666666666667,1.220905220371157,200,0.6587999999999999,0.05493458333333332,549.9683864500003
2017-07-05 02:05:13,227.33,3.9571,659.14,899.5675430000001,612.1733617359196,0.7327298601746016,224.25,0,0,0,0,0,222.35,0,0,0,0,0,659.14,612.1733617359196,899.567543,0.7327298601746017,224.64333333333335,1.3190333333333333,1.1959699078539316,200.00000000000006,0.65914,0.05491416666666667,550.0233006166669
2017-07-05 02:10:13,227.63,3.9542,659.81,900.094546,612.2262291334358,0.7330452150078909,224.5,0,0,0,0,0,222.66,0,0,0,0,0,659.81,612.2262291334358,900.094546,0.7330452150078909,224.92999999999998,1.3180666666666667,1.2003734495176352,200,0.6598099999999999,0.05495624999999999,550.078256866667
2017-07-05 02:15:13,228,3.9505,658.85,900.7139999999999,614.1680448346364,0.73147525185575,224.91,0,0,0,0,0,223.04,0,0,0,0,0,658.85,614.1680448346364,900.7139999999999,0.73147525185575,225.31666666666663,1.3168333333333333,1.1909164879059246,200,0.65885,0.05494416666666666,550.1332010333336
2017-07-05 02:20:13,228.02,3.9533,659.89,901.431466,614.1041245545491,0.7320467776970191,224.89,0,0,0,0,0,223.06,0,0,0,0,0,659.89,614.1041245545491,901.431466,0.7320467776970191,225.32333333333335,1.3177666666666668,1.196798674497385,199.99999999999994,0.65989,0.054947499999999996,550.1881485333337
2017-07-05 02:25:13,227.93,3.9486,658.39,900.004398,613.6208310669892,0.7315408696480614,224.87,0,0,0,0,0,222.98,0,0,0,0,0,658.39,613.6208310669892,900.0043980000002,0.7315408696480613,225.26,1.3162,1.1852969901447288,199.99999999999994,0.65839,0.05492833333333333,550.243076866667
2017-07-05 02:30:13,228.21,3.9473,659.48,900.813333,613.6373444556392,0.7320939598037678,225.09,0,0,0,0,0,223.2,0,0,0,0,0,659.48,613.6373444556392,900.8133330000001,0.7320939598037677,225.5,1.3157666666666665,1.2017738359201808,200.00000000000006,0.6594800000000001,0.054911249999999995,550.297988116667
2017-07-05 02:35:13,228.33,3.9435,658.56,900.419355,614.0470187686087,0.7313925409788642,225.31,0,0,0,0,0,223.38,0,0,0,0,0,658.56,614.0470187686087,900.419355,0.7313925409788642,225.67333333333332,1.3145,1.1772178074503095,199.99999999999994,0.6585599999999999,0.054918333333333326,550.3529064500004
2017-07-05 02:40:13,228.3,3.9406,658.51,899.6389800000001,612.9558501519017,0.7319713959037212,225.26,0,0,0,0,0,223.34,0,0,0,0,0,658.51,612.9558501519017,899.6389800000001,0.7319713959037212,225.63333333333333,1.3135333333333332,1.1818584724479326,200.00000000000006,0.65851,0.054877916666666665,550.4077843666671
2017-07-05 02:45:13,227.73,3.9568,659.98,901.082064,613.4943240670609,0.732430514786054,224.62,0,0,0,0,0,222.77,0,0,0,0,0,659.98,613.4943240670609,901.082064,0.732430514786054,225.04,1.3189333333333333,1.1953430501244213,200,0.65998,0.05493708333333333,550.4627214500005
2017-07-05 02:50:13,226.2,3.9801,662.05,900.29862,610.1044194839966,0.7353671163019221,223.14,0,0,0,0,0,221.28,0,0,0,0,0,662.05,610.1044194839966,900.29862,0.7353671163019221,223.54,1.3267,1.1899436342489025,200.00000000000006,0.6620499999999999,0.05508458333333333,550.5178060333338
2017-07-05 02:55:13,226.73,3.9703,660.45,900.186119,611.6705374139596,0.7336816087918371,223.73,0,0,0,0,0,221.83,0,0,0,0,0,660.45,611.6705374139596,900.186119,0.7336816087918371,224.09666666666666,1.3234333333333332,1.1750881316098674,200.00000000000006,0.6604500000000001,0.05510416666666666,550.5729102000005
2017-07-05 03:00:13,226.31,3.9762,660.77,899.853822,610.8354181512462,0.7343081552194596,223.26,0,0,0,0,0,221.43,0,0,0,0,0,660.77,610.8354181512462,899.853822,0.7343081552194596,223.66666666666666,1.3254,1.1818181818181872,200.00000000000006,0.66077,0.055050833333333334,550.6279610333338
2017-07-05 03:05:13,226.5,3.9707,660.19,899.36355,610.7405005144185,0.7340635497180201,223.36,0,0,0,0,0,221.54,0,0,0,0,0,660.19,610.7405005144185,899.36355,0.7340635497180201,223.79999999999998,1.3235666666666666,1.206434316353895,200.00000000000006,0.66019,0.055040000000000006,550.6830010333338
2017-07-05 03:10:13,226.52,3.9708,660.12,899.4656160000001,610.9664311287975,0.7339024285726559,223.43,0,0,0,0,0,221.59,0,0,0,0,0,660.12,610.9664311287975,899.4656160000002,0.7339024285726559,223.8466666666667,1.3236,1.1942698871251083,199.99999999999994,0.66012,0.05501291666666666,550.7380139500004
2017-07-05 03:15:13,226.52,3.9597,658.72,896.9512440000001,608.7770492661066,0.7343988922546162,223.61,0,0,0,0,0,221.73,0,0,0,0,0,658.72,608.7770492661066,896.951244,0.7343988922546163,223.95333333333335,1.3199,1.146072098353822,200,0.65872,0.054951666666666676,550.7929656166671
2017-07-05 03:20:13,226.71,3.9634,659.13,898.542414,610.676766265876,0.733554687825788,223.65,0,0,0,0,0,221.79,0,0,0,0,0,659.13,610.676766265876,898.542414,0.733554687825788,224.04999999999998,1.3211333333333333,1.1872349921892547,200.00000000000006,0.65913,0.05491041666666666,550.8478760333337
2017-07-05 03:25:13,227.28,3.9695,659.43,902.18796,615.7070653070027,0.7309230772709492,224.23,0,0,0,0,0,222.31,0,0,0,0,0,659.43,615.7070653070027,902.1879600000001,0.7309230772709491,224.60666666666665,1.3231666666666666,1.1902288444985365,200.00000000000006,0.65943,0.054939999999999996,550.9028160333337
2017-07-05 03:30:13,227.27,3.9673,658.85,901.648271,615.53739293181,0.7307173109413083,224.19,0,0,0,0,0,222.31,0,0,0,0,0,658.85,615.53739293181,901.648271,0.7307173109413083,224.59,1.3224333333333333,1.1932855425441946,199.99999999999994,0.65885,0.05492833333333333,550.957744366667
2017-07-05 03:35:13,227.2,3.9666,658.56,901.21152,615.2080381307695,0.7307496468753528,224.13,0,0,0,0,0,222.25,0,0,0,0,0,658.56,615.2080381307695,901.21152,0.7307496468753528,224.52666666666664,1.3222,1.1906529291249799,200,0.6585599999999999,0.05489208333333332,551.0126364500004
2017-07-05 03:40:13,227.3,3.9681,659.02,901.9491300000001,615.7961291756851,0.7306620496435313,224.22,0,0,0,0,0,222.35,0,0,0,0,0,659.02,615.7961291756851,901.9491300000001,0.7306620496435313,224.62333333333333,1.3227,1.1916244973066066,200.00000000000006,0.6590199999999999,0.054899166666666666,551.0675356166671
2017-07-05 03:45:13,227.63,3.9581,658.67,900.982303,614.7543748678686,0.7310576443142413,224.5,0,0,0,0,0,222.59,0,0,0,0,0,658.67,614.7543748678686,900.982303,0.7310576443142413,224.90666666666667,1.3193666666666666,1.2108726582878804,200.00000000000006,0.65867,0.05490375,551.1224393666671
2017-07-05 03:50:13,227.8,3.9621,660.43,902.56638,615.1896336954195,0.7317245740972537,224.6,0,0,0,0,0,222.75,0,0,0,0,0,660.43,615.1896336954195,902.56638,0.7317245740972537,225.04999999999998,1.3207,1.2219506776272067,200,0.66043,0.0549625,551.1774018666671
2017-07-05 03:55:13,227.72,3.9508,659.49,899.676176,611.9560127672438,0.733030414267633,224.51,0,0,0,0,0,222.67,0,0,0,0,0,659.49,611.9560127672438,899.676176,0.733030414267633,224.96666666666667,1.3169333333333333,1.223885020002962,200.00000000000006,0.65949,0.054996666666666666,551.2323985333337
2017-07-05 04:00:13,228.49,3.9423,658.6,900.776127,614.5271930298285,0.7311472631867386,225.2,0,0,0,0,0,223.45,0,0,0,0,0,658.6,614.5271930298285,900.776127,0.7311472631867386,225.71333333333334,1.3141,1.2301739669787655,199.99999999999994,0.6586000000000001,0.05492041666666667,551.2873189500003
2017-07-05 04:05:13,228.42,3.9467,659.16,901.5052139999999,614.9957278462882,0.7311771354879818,225.19,0,0,0,0,0,223.41,0,0,0,0,0,659.16,614.9957278462882,901.505214,0.7311771354879817,225.67333333333332,1.3155666666666666,1.2170984609021904,200.00000000000006,0.65916,0.054906666666666666,551.342225616667
2017-07-05 04:10:13,228.37,3.9491,659.27,901.8559670000001,615.3919501533192,0.7310147341964639,225.19,0,0,0,0,0,223.41,0,0,0,0,0,659.27,615.3919501533192,901.8559670000001,0.7310147341964639,225.65666666666667,1.3163666666666667,1.2024166506639904,200,0.65927,0.05493458333333332,551.3971602000003
2017-07-05 04:15:13,228.09,3.9461,657.88,900.065949,614.2577782570365,0.7309242180874903,224.95,0,0,0,0,0,223.1,0,0,0,0,0,657.88,614.2577782570365,900.065949,0.7309242180874903,225.38,1.3153666666666666,1.2024137013044671,200.00000000000006,0.65788,0.05488125,551.4520414500003
2017-07-05 04:20:13,228.31,3.952,659.11,902.28112,616.1860331169917,0.7304929532383433,225.06,0,0,0,0,0,223.25,0,0,0,0,0,659.11,616.1860331169917,902.28112,0.7304929532383433,225.54,1.3173333333333332,1.2281635186663165,200.00000000000006,0.65911,0.05487458333333334,551.5069160333336
2017-07-05 04:25:13,228.38,3.9447,658.21,900.890586,615.1125456722723,0.7306214652796916,225.17,0,0,0,0,0,223.4,0,0,0,0,0,658.21,615.1125456722723,900.890586,0.7306214652796916,225.64999999999998,1.3149,1.2098382450698064,200.00000000000006,0.6582100000000001,0.054888333333333345,551.5618043666669
2017-07-05 04:30:13,228.01,3.9486,659.28,900.3202859999999,613.1284522700946,0.7322727369935104,224.84,0,0,0,0,0,223.02,0,0,0,0,0,659.28,613.1284522700946,900.320286,0.7322727369935103,225.29,1.3162,1.2073327710950326,199.99999999999994,0.65928,0.05489541666666667,551.6166997833336
2017-07-05 04:35:13,228.14,3.946,658.45,900.24044,613.9026366708271,0.7314157093409401,224.9,0,0,0,0,0,223.09,0,0,0,0,0,658.45,613.9026366708271,900.2404399999999,0.7314157093409401,225.37666666666667,1.3153333333333335,1.2260955733364831,199.99999999999994,0.6584500000000001,0.054905416666666665,551.6716052000003
2017-07-05 04:40:13,228.55,3.9455,658.72,901.7440250000001,615.8167326593202,0.7304955527706435,225.3,0,0,0,0,0,223.47,0,0,0,0,0,658.72,615.8167326593202,901.744025,0.7304955527706436,225.77333333333334,1.3151666666666666,1.2298470442331562,200.00000000000006,0.65872,0.05488208333333334,551.7264872833337
2017-07-05 04:45:13,228.56,3.9563,661.27,904.251928,616.7605178606339,0.7312895660201456,225.29,0,0,0,0,0,223.44,0,0,0,0,0,661.27,616.7605178606339,904.251928,0.7312895660201456,225.76333333333332,1.3187666666666666,1.2387603537627963,200.00000000000006,0.66127,0.05499958333333333,551.781486866667
2017-07-05 04:50:13,228.43,3.9501,659.17,902.3213430000001,616.1807503755077,0.7305268850323536,225.18,0,0,0,0,0,223.3,0,0,0,0,0,659.17,616.1807503755077,902.3213430000001,0.7305268850323536,225.63666666666668,1.3167,1.237978460947536,200,0.6591699999999999,0.055018333333333336,551.8365052000004
2017-07-05 04:55:13,228.57,3.946,658.87,901.93722,615.9391787517079,0.7305053892775375,225.29,0,0,0,0,0,223.23,0,0,0,0,0,658.87,615.9391787517079,901.93722,0.7305053892775375,225.6966666666667,1.3153333333333335,1.2730951572169016,199.99999999999994,0.65887,0.054918333333333326,551.8914235333338
2017-07-05 05:00:13,227.77,3.9481,658.08,899.2587370000001,612.8596818773734,0.7318027314312321,224.46,0,0,0,0,0,222.5,0,0,0,0,0,658.08,612.8596818773734,899.2587370000001,0.7318027314312321,224.91,1.3160333333333334,1.2716197590147231,200,0.65808,0.05487291666666667,551.9462964500004
2017-07-05 05:05:13,227.69,3.9503,658.57,899.443807,612.6048620853846,0.7321969364563095,224.44,0,0,0,0,0,222.4,0,0,0,0,0,658.57,612.6048620853846,899.443807,0.7321969364563095,224.84333333333333,1.3167666666666666,1.266066742769038,200,0.6585700000000001,0.05486041666666667,552.0011568666671
2017-07-05 05:10:13,227.8,3.9589,659.2,901.8374200000001,615.4397550632038,0.7309521487808744,224.58,0,0,0,0,0,222.54,0,0,0,0,0,659.2,615.4397550632038,901.83742,0.7309521487808746,224.97333333333333,1.3196333333333332,1.2564452083209932,200.00000000000006,0.6592,0.05490708333333333,552.0560639500004
2017-07-05 05:15:13,228.07,3.9562,658.04,902.290534,617.3423411252505,0.7292994608763124,224.76,0,0,0,0,0,222.7,0,0,0,0,0,658.04,617.3423411252505,902.290534,0.7292994608763124,225.17666666666665,1.3187333333333333,1.284917028111266,200,0.65804,0.054884999999999996,552.1109489500004
2017-07-05 05:20:13,228.21,3.9567,658.6,902.958507,617.721705433498,0.7293801375083562,224.83,0,0,0,0,0,222.85,0,0,0,0,0,658.6,617.721705433498,902.9585070000002,0.7293801375083561,225.29666666666665,1.3189,1.2931098255633413,200.00000000000006,0.6586000000000001,0.05485999999999999,552.1658089500004
2017-07-05 05:25:13,228.03,3.9607,658.08,903.158421,618.5675767636169,0.7286429320687251,224.62,0,0,0,0,0,222.5,0,0,0,0,0,658.08,618.5675767636169,903.158421,0.7286429320687251,225.04999999999998,1.3202333333333334,1.3241501888469311,200,0.65808,0.05486166666666667,552.220670616667
2017-07-05 05:30:13,227.81,3.9549,657.74,900.965769,615.7251085588124,0.7300388345830706,224.37,0,0,0,0,0,222.26,0,0,0,0,0,657.74,615.7251085588124,900.965769,0.7300388345830706,224.81333333333336,1.3183,1.3329577130656431,199.99999999999994,0.65774,0.05482583333333334,552.2754964500003
2017-07-05 05:35:13,227.49,3.9585,657.64,900.519165,615.1783456301898,0.7302898434149372,224.13,0,0,0,0,0,221.98,0,0,0,0,0,657.64,615.1783456301898,900.519165,0.7302898434149372,224.53333333333333,1.3195,1.3168052256532117,200.00000000000006,0.65764,0.05480750000000001,552.3303039500004
2017-07-05 05:40:13,227.43,3.9643,657.87,901.6007490000001,616.5151852934047,0.7296688703172317,223.97,0,0,0,0,0,221.78,0,0,0,0,0,657.87,616.5151852934047,901.6007490000001,0.7296688703172317,224.39333333333332,1.3214333333333335,1.353278469354418,199.99999999999994,0.65787,0.05481291666666666,552.3851168666671
2017-07-05 05:45:13,227.4,3.9836,661.08,905.87064,619.3341989701598,0.7297730722346847,224,0,0,0,0,0,221.8,0,0,0,0,0,661.08,619.3341989701598,905.87064,0.7297730722346847,224.4,1.3278666666666668,1.3368983957219251,199.99999999999994,0.66108,0.05495625,552.4400731166671
2017-07-05 05:50:13,226.64,3.9752,658.08,900.9393279999999,615.322993505924,0.7304376438543041,223.17,0,0,0,0,0,220.93,0,0,0,0,0,658.08,615.322993505924,900.9393279999999,0.7304376438543041,223.58,1.3250666666666666,1.3686376241166354,200.00000000000006,0.65808,0.054965,552.4950381166672
2017-07-05 05:55:13,226.09,3.9783,658.24,899.453847,612.9741636342428,0.7318218741244652,222.65,0,0,0,0,0,220.39,0,0,0,0,0,658.24,612.9741636342428,899.453847,0.7318218741244652,223.04333333333332,1.3261,1.3659528043877938,199.99999999999994,0.65824,0.05484666666666667,552.5498847833338
2017-07-05 06:00:13,226.03,3.9805,657.24,899.7124150000001,614.4249442406553,0.7305000898537117,222.56,0,0,0,0,0,220.26,0,0,0,0,0,657.24,614.4249442406553,899.7124150000002,0.7305000898537116,222.95000000000002,1.3268333333333333,1.3814756671899457,200.00000000000006,0.65724,0.05481166666666666,552.6046964500005
2017-07-05 06:05:13,226.58,3.9704,658.32,899.613232,613.122128771655,0.7317811439216358,223.06,0,0,0,0,0,220.65,0,0,0,0,0,658.32,613.122128771655,899.613232,0.7317811439216358,223.42999999999998,1.3234666666666668,1.4098375330081163,199.99999999999994,0.65832,0.05481499999999999,552.6595114500004
2017-07-05 06:10:13,228.49,3.9436,658.32,901.073164,615.2622404153947,0.7305955013437733,224.85,0,0,0,0,0,222.49,0,0,0,0,0,658.32,615.2622404153947,901.073164,0.7305955013437733,225.27666666666667,1.3145333333333333,1.4263942115620813,200,0.65832,0.05486,552.7143714500004
