DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-05 06:15:13,227.98,3.9522,658.72,901.0225559999999,614.7597970108105,0.7310804769686589,224.21,0,0,0,0,0,221.85,0,0,0,0,0,658.72,614.7597970108105,901.0225559999999,0.7310804769686589,224.67999999999998,1.3174,1.4687555634680487,200.00000000000006,0.65872,0.054876666666666664,552.7692481166671
2017-07-05 06:20:13,227.58,3.9587,659.59,900.9209460000001,613.6770998184102,0.7321286100944977,223.85,0,0,0,0,0,221.27,0,0,0,0,0,659.59,613.6770998184102,900.9209460000001,0.7321286100944977,224.23333333333335,1.3195666666666666,1.4924929389029273,200.00000000000006,0.65959,0.05492958333333332,552.8241777000004
2017-07-05 06:25:13,227.47,3.9542,659.01,899.4618740000001,612.1580536753494,0.7326714105949975,223.77,0,0,0,0,0,221.19,0,0,0,0,0,659.01,612.1580536753494,899.4618740000001,0.7326714105949975,224.14333333333335,1.3180666666666667,1.4841693559180822,200,0.65901,0.054941666666666666,552.879119366667
2017-07-05 06:30:13,227.64,3.9596,659.59,901.363344,614.3263870344999,0.7317692741674217,224.06,0,0,0,0,0,221.4,0,0,0,0,0,659.59,614.3263870344999,901.3633439999999,0.7317692741674218,224.36666666666667,1.3198666666666667,1.458921408408845,199.99999999999994,0.65959,0.054941666666666666,552.9340610333337
2017-07-05 06:35:13,227.11,3.9603,660.61,899.4237330000001,610.3748679161483,0.7344813971014038,223.99,0,0,0,0,0,221.28,0,0,0,0,0,660.61,610.3748679161483,899.4237330000002,0.7344813971014037,224.12666666666667,1.3201,1.3310925369582745,200,0.66061,0.05500833333333333,552.9890693666671
2017-07-05 06:40:13,227.52,3.9472,658.98,898.066944,610.1389968732528,0.7337760335158267,224.94,0,0,0,0,0,222.22,0,0,0,0,0,658.98,610.1389968732528,898.066944,0.7337760335158267,224.89333333333335,1.3157333333333334,1.1887116855398172,199.99999999999994,0.65898,0.054982916666666666,553.0440522833337
2017-07-05 06:45:13,227.95,3.9312,659.01,896.11704,607.2327142688885,0.7354061697119385,225.55,0,0,0,0,0,222.91,0,0,0,0,0,659.01,607.2327142688885,896.11704,0.7354061697119385,225.47,1.3104,1.135406040714952,200,0.65901,0.05491625,553.0989685333337
2017-07-05 06:50:13,228.25,3.9265,658.95,896.223625,607.4550876469309,0.7352517626390401,225.96,0,0,0,0,0,223.2,0,0,0,0,0,658.95,607.4550876469309,896.223625,0.7352517626390401,225.80333333333337,1.3088333333333333,1.152920683190408,200,0.65895,0.054915,553.1538835333338
2017-07-05 06:55:13,227.97,3.9218,658.62,894.0527460000001,604.6073173805794,0.7366679459871599,225.69,0,0,0,0,0,223.02,0,0,0,0,0,658.62,604.6073173805794,894.0527460000001,0.7366679459871599,225.55999999999997,1.3072666666666668,1.126086185493866,199.99999999999994,0.65862,0.05489875,553.2087822833338
2017-07-05 07:00:13,228.79,3.9162,658.26,895.987398,607.8545794635509,0.734675511585711,226.42,0,0,0,0,0,223.98,0,0,0,0,0,658.26,607.8545794635509,895.9873979999999,0.734675511585711,226.39666666666665,1.3054,1.0674479895169204,200.00000000000006,0.65826,0.05487,553.2636522833338
2017-07-05 07:05:13,228.97,3.9147,658.57,896.348859,608.0516689645722,0.7347250943507924,226.69,0,0,0,0,0,224.22,0,0,0,0,0,658.57,608.0516689645722,896.348859,0.7347250943507924,226.62666666666667,1.3049,1.0619521091957402,200,0.6585700000000001,0.05486791666666666,553.3185202000005
2017-07-05 07:10:13,229.04,3.9093,658.23,895.386072,607.0003995316554,0.7351354020168408,226.79,0,0,0,0,0,224.42,0,0,0,0,0,658.23,607.0003995316554,895.386072,0.7351354020168408,226.75,1.3031,1.0275633958103694,200.00000000000006,0.65823,0.054866666666666675,553.3733868666671
2017-07-05 07:15:13,228.87,3.9015,657.4,892.9363050000001,604.2851022382176,0.7362227253152172,226.76,0,0,0,0,0,224.44,0,0,0,0,0,657.4,604.2851022382176,892.9363050000001,0.7362227253152172,226.68999999999997,1.3005,0.9925448850853464,200,0.6574,0.05481791666666667,553.4282047833339
2017-07-05 07:20:13,229.32,3.9114,658.37,896.9622479999999,609.1717470773028,0.7339996766508283,227.1,0,0,0,0,0,224.96,0,0,0,0,0,658.37,609.1717470773028,896.962248,0.7339996766508282,227.12666666666667,1.3038,0.9656872816930324,199.99999999999994,0.65837,0.05482374999999999,553.4830285333338
2017-07-05 07:25:13,229.38,3.91,657.55,896.8758,609.9296665400365,0.733156140460028,227.28,0,0,0,0,0,225.07,0,0,0,0,0,657.55,609.9296665400365,896.8758,0.733156140460028,227.24333333333334,1.3033333333333335,0.9563903598198756,199.99999999999994,0.65755,0.05483,553.5378585333339
2017-07-05 07:30:13,229.8,3.9135,659.07,899.3223,611.8883348923151,0.7328518374335875,227.8,0,0,0,0,0,225.69,0,0,0,0,0,659.07,611.8883348923151,899.3223,0.7328518374335875,227.76333333333332,1.3045,0.9103016288837785,200,0.65907,0.05485916666666666,553.5927177000005
2017-07-05 07:35:13,229.26,3.9077,658.62,895.879302,607.3050463745607,0.7351659967248578,227.16,0,0,0,0,0,225.24,0,0,0,0,0,658.62,607.3050463745607,895.879302,0.7351659967248578,227.22,1.3025666666666667,0.89780829152363,200.00000000000006,0.65862,0.05490375,553.6476214500005
2017-07-05 07:40:13,229.21,3.9067,658.77,895.454707,606.5156382060201,0.7356821007810058,227.25,0,0,0,0,0,225.3,0,0,0,0,0,658.77,606.5156382060201,895.454707,0.7356821007810058,227.25333333333333,1.3022333333333334,0.8610068059141095,199.99999999999994,0.65877,0.05489124999999999,553.7025127000005
2017-07-05 07:45:13,229.27,3.909,659.04,896.21643,607.3468266171685,0.7353580875548108,227.37,0,0,0,0,0,225.36,0,0,0,0,0,659.04,607.3468266171685,896.21643,0.7353580875548108,227.33333333333334,1.303,0.8680351906158339,200,0.65904,0.05490874999999999,553.7574214500005
2017-07-05 07:50:13,229.47,3.9053,658.26,896.149191,608.0930396986587,0.7345428714447169,227.59,0,0,0,0,0,225.69,0,0,0,0,0,658.26,608.0930396986587,896.149191,0.7345428714447169,227.58333333333334,1.3017666666666667,0.8319296960820264,199.99999999999994,0.65826,0.05488749999999999,553.8123089500004
2017-07-05 07:55:13,229.63,3.9081,658.95,897.417003,609.2143914694581,0.7342740306871588,227.84,0,0,0,0,0,226.01,0,0,0,0,0,658.95,609.2143914694581,897.4170030000001,0.7342740306871587,227.82666666666668,1.3027,0.7973898285246201,200.00000000000006,0.65895,0.054883749999999995,553.8671927000005
2017-07-05 08:00:13,229.28,3.9078,658.26,895.980384,607.8442406676132,0.7346812628433615,227.4,0,0,0,0,0,225.63,0,0,0,0,0,658.26,607.8442406676132,895.980384,0.7346812628433615,227.43666666666664,1.3026,0.8104820389559125,200,0.65826,0.054883749999999995,553.9220764500005
2017-07-05 08:05:13,229.65,3.9124,658.35,898.48266,611.4297734169278,0.7327353429391726,227.77,0,0,0,0,0,226.08,0,0,0,0,0,658.35,611.4297734169278,898.48266,0.7327353429391726,227.83333333333334,1.3041333333333334,0.7973664959765894,199.99999999999994,0.65835,0.05485875,553.9769352000005
2017-07-05 08:10:13,229.49,3.9246,659.42,900.656454,613.4715247930047,0.7321548600150263,227.67,0,0,0,0,0,226,0,0,0,0,0,659.42,613.4715247930047,900.656454,0.7321548600150263,227.72,1.3082,0.7772703319866547,199.99999999999994,0.65942,0.05490708333333333,554.0318422833338
2017-07-05 08:15:13,228.77,3.9219,657.61,897.213063,610.3608509053001,0.7329474203163714,226.95,0,0,0,0,0,225.29,0,0,0,0,0,657.61,610.3608509053001,897.213063,0.7329474203163714,227.00333333333333,1.3073,0.778255825905646,200.00000000000006,0.65761,0.054876249999999994,554.0867185333339
2017-07-05 08:20:13,228.19,3.9393,662.18,898.908867,607.9101897247847,0.7366486462748397,226.29,0,0,0,0,0,224.78,0,0,0,0,0,662.18,607.9101897247847,898.908867,0.7366486462748397,226.42,1.3131,0.781733062450318,200,0.66218,0.05499125,554.1417097833338
2017-07-05 08:25:13,227.92,3.9194,658.82,893.3096479999999,603.2895944816914,0.7375046284062972,226.1,0,0,0,0,0,224.62,0,0,0,0,0,658.82,603.2895944816914,893.3096479999999,0.7375046284062972,226.21333333333334,1.3064666666666667,0.7544500766238282,200,0.6588200000000001,0.05504166666666666,554.1967514500004
2017-07-05 08:30:13,227.96,3.9231,659.75,894.309876,603.7549931976839,0.7377196849831054,226.22,0,0,0,0,0,224.75,0,0,0,0,0,659.75,603.7549931976839,894.309876,0.7377196849831054,226.31000000000003,1.3076999999999999,0.7290884185409293,200.00000000000006,0.65975,0.05494041666666667,554.2516918666671
2017-07-05 08:35:13,227.55,3.9249,658.5,893.110995,603.3448428468499,0.7373103720439586,225.79,0,0,0,0,0,224.28,0,0,0,0,0,658.5,603.3448428468499,893.110995,0.7373103720439586,225.87333333333333,1.3083,0.7423039461645213,200,0.6585,0.05492708333333333,554.3066189500005
2017-07-05 08:40:13,227.02,3.9309,659.26,892.392918,601.449393130091,0.7387553024036885,225.31,0,0,0,0,0,223.87,0,0,0,0,0,659.26,601.449393130091,892.392918,0.7387553024036885,225.4,1.3103,0.7187222715173046,199.99999999999994,0.65926,0.054906666666666666,554.3615256166671
2017-07-05 08:45:13,227.02,3.92,658.82,889.9184,598.2566056957164,0.7403150670892972,225.4,0,0,0,0,0,223.99,0,0,0,0,0,658.82,598.2566056957164,889.9184,0.7403150670892972,225.47000000000003,1.3066666666666666,0.6874528762141228,200,0.6588200000000001,0.05492,554.4164456166671
2017-07-05 08:50:13,226.03,3.9328,659.91,888.930784,595.5810025872674,0.7423637609112207,224.54,0,0,0,0,0,223.19,0,0,0,0,0,659.91,595.5810025872674,888.930784,0.7423637609112207,224.58666666666667,1.3109333333333333,0.642662075516502,200,0.65991,0.05494708333333333,554.4713927000005
2017-07-05 08:55:13,227.54,3.9034,658.89,888.179636,595.5896521138463,0.741843173715818,225.96,0,0,0,0,0,224.74,0,0,0,0,0,658.89,595.5896521138463,888.179636,0.741843173715818,226.08,1.3011333333333333,0.6457891012031048,200.00000000000006,0.65889,0.05495,554.5263427000004
2017-07-05 09:00:13,227.77,3.9037,658.3,889.145749,597.6799084499755,0.7403735560119064,226.14,0,0,0,0,0,224.92,0,0,0,0,0,658.3,597.6799084499755,889.145749,0.7403735560119064,226.27666666666664,1.3012333333333335,0.659959047184141,199.99999999999994,0.6583,0.05488291666666667,554.5812256166671
2017-07-05 09:05:13,225.24,3.9353,659.23,886.386972,592.534953594578,0.7437270862776174,223.77,0,0,0,0,0,222.42,0,0,0,0,0,659.23,592.534953594578,886.386972,0.7437270862776174,223.80999999999997,1.3117666666666665,0.6389348107770141,200.00000000000006,0.65923,0.054897083333333326,554.6361227000004
2017-07-05 09:10:13,225.21,3.9583,658.85,891.448743,600.4977426238005,0.7390778271589307,223.79,0,0,0,0,0,222.5,0,0,0,0,0,658.85,600.4977426238005,891.448743,0.7390778271589307,223.83333333333334,1.3194333333333332,0.6150409530900961,200.00000000000006,0.65885,0.05492,554.6910427000005
2017-07-05 09:15:13,226.57,3.9596,660.53,897.126572,607.07182877191,0.7362729191349824,225.1,0,0,0,0,0,223.85,0,0,0,0,0,660.53,607.07182877191,897.126572,0.7362729191349824,225.17333333333332,1.3198666666666667,0.6202629085741395,199.99999999999994,0.66053,0.05497416666666667,554.7460168666671
2017-07-05 09:20:13,225.96,3.9587,660.19,894.507852,603.5672797540086,0.7380483005530958,224.48,0,0,0,0,0,223.26,0,0,0,0,0,660.19,603.5672797540086,894.5078519999998,0.7380483005530959,224.5666666666667,1.3195666666666666,0.62045420810449,200.00000000000006,0.66019,0.05503,554.8010468666671
2017-07-05 09:25:13,225.12,3.9629,658.67,892.128048,601.7028212733346,0.7383132964787135,223.58,0,0,0,0,0,222.43,0,0,0,0,0,658.67,601.7028212733346,892.128048,0.7383132964787135,223.71000000000004,1.3209666666666666,0.6302802735684448,200,0.65867,0.0549525,554.8559993666671
2017-07-05 09:30:13,225.04,3.9789,661.39,895.411656,603.5936560308287,0.7386435005264216,223.56,0,0,0,0,0,222.39,0,0,0,0,0,661.39,603.5936560308287,895.411656,0.7386435005264216,223.66333333333333,1.3263,0.6155084278454218,199.99999999999994,0.66139,0.055002499999999996,554.9110018666671
2017-07-05 09:35:13,224.73,7.2842,1316.15,1636.978266,973.3689027580278,0.8040118963925206,222.8,5.3831,-991.57,1199.35468,674.715186977366,-0.82675293350254,222.02,41.5155,4405.35,9217.271310000002,8096.356080339424,0.47794513710587516,4729.93,9744.440170074817,10831.728949390663,0.43667359311701404,223.1833333333333,18.060933333333335,0.6930027630498161,129.86353602988402,4.72993,0.22463833333333333,555.1356402000005
2017-07-05 09:40:13,224.02,24.0714,4632.57,5392.475028000001,2760.087339687571,0.8590804734274606,221.91,25.2952,-4864.7,5613.257832,2800.5994712756305,-0.866644673306715,221.19,67.3835,6074.6,14904.556364999999,13610.475203954562,0.40756664279285987,5842.47,19171.16201491776,20041.65434047613,0.29151635392695835,222.37333333333333,38.9167,0.7404964624055681,73.14803156485519,5.8424700000000005,0.4405166666666667,555.5761568666671
2017-07-05 09:45:13,227.49,23.8839,4563.64,5433.348411,2948.637805108695,0.8399314114958567,225.25,24.8755,-4944.39,5603.206375,2636.08217033169,-0.8824215402917407,224.57,68.9645,6657.53,15487.357765,13983.402477230133,0.42986867747353286,6276.78,19568.12245267052,20550.167480852997,0.3054369267719205,225.76999999999998,39.2413,0.7618372680161347,75.74468735745246,6.27678,0.50496875,556.0811256166671
2017-07-05 09:50:13,225.34,5.0212,893.03,1131.477208,694.7935602202106,0.7892602640918596,223.15,0.8812,-172.77,196.63978,93.90276981244162,-0.8786116420594043,222.52,49.2226,5387.27,10953.012952000001,9536.551508474107,0.4918527918855692,6107.530000000001,10325.247838506759,11996.360515901833,0.5091152430692738,223.67,18.375,0.7466356686189547,167.87809523809526,6.107530000000001,0.5160129166666667,556.5971385333338
2017-07-05 09:55:13,225.14,4.3381,760.37,976.6798339999999,612.977129461016,0.7785253401679225,222.6,0,0,0,0,0,222.22,71.9741,7973.36,15994.084502000002,13864.929475749837,0.49851931187452214,8733.73,14477.906605210854,16908.217510491995,0.5165375944909917,223.32000000000002,25.4374,0.8149740283001812,182.94597718320273,8.73373,0.6183858333333333,557.2155243666672
2017-07-05 10:00:13,224.84,4.3284,757.58,973.1974560000001,610.8893778458356,0.7784442872608578,222.66,0,0,0,0,0,222.04,48.3517,5306.07,10736.011468,9333.143275238388,0.4942310294484495,6063.65,9944.032653084223,11646.958260769428,0.5206209092741626,223.17999999999998,17.560033333333333,0.7437942467963192,175.350844056864,6.06365,0.6165574999999999,557.8320818666672
2017-07-05 10:05:13,224.9,4.322,755.73,972.0178000000001,611.3025197206699,0.777485762092011,222.72,0,0,0,0,0,222.06,48.406,5312.48,10749.03636,9344.481736201427,0.49422848914802625,6068.209999999999,9955.784255922097,11659.36588132332,0.5204579787414019,223.2266666666667,17.576,0.7496117548679896,175.40964952207554,6.068209999999999,0.5054941666666666,558.3375760333339
2017-07-05 10:10:13,224.67,4.0754,690.51,915.6201179999999,601.2953853027094,0.7541446353410073,222.41,0,0,0,0,0,221.77,48.276,5285.36,10706.168520000001,9310.586128114546,0.49367427666830704,5975.87,9911.881513417256,11573.954267791227,0.5163205125693342,222.95000000000002,17.450466666666667,0.7714734245346357,176.64589676684867,5.97587,0.5018366666666665,558.8394127000006
2017-07-05 10:15:13,224.15,4.3076,750.94,965.54854,606.9374757717071,0.777734074353217,221.94,0,0,0,0,0,221.28,48.0824,5238.5,10639.673472,9260.711060214575,0.49235533531982434,5989.4400000000005,9867.648535986282,11543.131253838892,0.5188748068690717,222.45666666666668,17.463333333333335,0.7611969372312186,175.3334605840809,5.98944,0.49855458333333336,559.3379672833339
2017-07-05 10:20:13,225.32,4.3027,754.5,969.4843639999999,608.7936284493163,0.7782487557478545,223.13,0,0,0,0,0,222.42,48.5387,5339.99,10795.977653999998,9382.837540188326,0.494627737398242,6094.49,9991.631168637643,11703.653351419429,0.5207339808352112,223.62333333333333,17.6138,0.7587162937677903,175.57199468598483,6.0944899999999995,0.5034970833333333,559.8414643666672
2017-07-05 10:25:13,225.94,4.3071,755.94,973.146174,612.8361872236643,0.7768000534727479,223.73,0,0,0,0,0,223.05,48.8373,5401.09,10893.159765,9459.870848891906,0.4958239956558647,6157.030000000001,10072.70703611557,11805.441349492705,0.521541704179029,224.24,17.7148,0.7581163039600377,175.6864316842414,6.157030000000001,0.51048,560.3519443666672
2017-07-05 10:30:13,226.43,4.3091,757.48,975.709513,615.0065880612152,0.7763376188379952,224.26,0,0,0,0,0,223.55,49.0748,5448.42,10970.671540000001,9522.098169109893,0.49663504919772666,6205.9,10137.104757171108,11885.877656608329,0.5221238329463734,224.74666666666667,17.794633333333334,0.7489914570479371,175.78427203707489,6.2059,0.5151220833333333,560.8670664500006
2017-07-05 10:35:13,226.52,4.2882,754.04,971.363064,612.3478427360287,0.7762699941409342,224.36,0,0,0,0,0,223.59,49.1125,5454.2,10981.063875,9530.764197420373,0.4966914009504384,6208.24,10143.1120401564,11892.22291065744,0.522042014065879,224.82333333333335,17.800233333333335,0.7546666271294461,175.90930455967802,6.20824,0.5172558333333332,561.384322283334
2017-07-05 10:40:13,226.47,4.2971,755.04,973.1642370000001,613.9733142212228,0.7758608170061637,224.34,0,0,0,0,0,223.66,49.1101,5452.09,10983.964966,9535.313366964683,0.49636811632925965,6207.13,10149.286681185906,11896.910648306879,0.521743012408299,224.82333333333335,17.802400000000002,0.7324269426364317,175.8622432930391,6.20713,0.5173070833333333,561.9016293666673
2017-07-05 10:45:13,227.27,4.3083,758.07,979.1473410000001,619.7252540338908,0.7742144294910566,224.96,0,0,0,0,0,224.28,49.3648,5517.77,11071.537344,9598.601637045189,0.4983743294683684,6275.84,10218.32689107908,11991.679288512925,0.5233495533867184,225.50333333333333,17.891033333333336,0.7834326174040354,175.91922210567301,6.2758400000000005,0.52012375,562.4217531166673
2017-07-05 10:50:13,227.28,4.2987,754.83,977.008536,620.3042402860577,0.7725930451850218,224.88,0,0,0,0,0,224.26,55.0501,6213.56,12345.535426,10667.891876140338,0.5033042136766374,6968.39,11288.196116426396,13265.814364561415,0.5252892742578631,225.47333333333333,19.782933333333332,0.8012773129120984,178.27066427627855,6.96839,0.5518429166666666,562.973596033334
2017-07-05 10:55:13,226.59,4.3005,755.29,974.4502950000001,615.7031698193434,0.7750934079197953,224.19,0,0,0,0,0,223.61,62.4097,6952.18,13955.433017000001,12100.467095925418,0.4981701385783664,7707.47,12716.170265744762,14869.636176729786,0.518336152169062,224.79666666666665,22.236733333333333,0.7977579738726928,180.66037877266146,7.70747,0.6114941666666667,563.5850902000008
2017-07-05 11:00:13,226.27,4.3036,753.71,973.7755720000001,616.5712452944326,0.7740079148339941,224.01,0,0,0,0,0,223.41,49.0106,5431.19,10949.458145999999,9507.513285549789,0.4960236321816614,6184.9,10124.084530844222,11863.813703766562,0.5213247741774972,224.5633333333333,17.7714,0.759993468806145,175.78356235299412,6.1849,0.5788487499999999,564.1639389500008
2017-07-05 11:05:13,226.05,4.3113,753.59,974.5693650000001,617.9705163650635,0.7732543491144932,223.82,0,0,0,0,0,223.23,48.9249,5412.23,10921.505427,9486.150284445765,0.4955571405586593,6165.82,10104.120800810828,11836.832069003009,0.5209011975549074,224.36666666666667,17.7454,0.7502599910860216,175.7046896660543,6.16582,0.5146133333333333,564.6785522833342
2017-07-05 11:10:13,226.01,4.3086,753.32,973.786686,617.0652213752307,0.7735985825544549,223.74,0,0,0,0,0,223.14,48.8886,5405.53,10909.002203999999,9475.577792724665,0.4955109458148204,6158.849999999999,10092.643014099896,11823.403754103952,0.5209032972304813,224.29666666666665,17.7324,0.763869280268694,175.70210462204778,6.158849999999999,0.5135279166666665,565.1920802000009
2017-07-05 11:15:13,225.73,9.9042,1536.53,2235.675066,1623.982315123568,0.6872778711752203,223.44,9.3995,447.4,2100.22428,2052.0173650097404,0.21302486799171752,222.94,52.7878,3903.92,11768.512132,11102.129815248567,0.3317258763225278,5887.85,14778.129495381876,15907.85620392565,0.370122153766202,224.03666666666663,24.0305,0.7558286589992814,119.67000270489585,5.88785,0.5019458333333333,565.6940260333342
2017-07-05 11:20:13,226,4.3345,759.42,979.5970000000001,618.7823090627271,0.7752371638541155,223.77,0,0,0,0,0,223.15,48.8053,5394.58,10890.902695,9460.986636474987,0.49532900541629526,6154,10079.768945537715,11809.888144915958,0.5210887626102739,224.30666666666664,17.713266666666666,0.7549188610830515,175.52964068363076,6.154,0.5017437499999999,566.1957697833342
2017-07-05 11:25:13,225.89,4.3228,756.48,976.4772919999999,617.4511408942841,0.7747031151647099,223.79,0,0,0,0,0,223.15,48.8726,5409.51,10905.92069,9469.757528916465,0.4960158939134922,6165.99,10087.208669810749,11822.48753132796,0.5215476001696747,224.27666666666664,17.7318,0.719349612829397,175.62120032935178,6.16599,0.5133329166666667,566.7091027000008
2017-07-05 11:30:13,225.69,4.321,755.94,975.2064899999999,616.1026006584616,0.7751589101914202,223.57,0,0,0,0,0,222.82,48.837,5392.25,10881.860340000001,9451.905860553465,0.49552648458269033,6148.1900000000005,10068.008461211926,11796.823074503363,0.5211733668607923,224.02666666666664,17.719333333333335,0.7424711343887731,175.61420670454117,6.1481900000000005,0.5130908333333333,567.2221935333341
2017-07-05 11:35:13,225.64,4.314,754.79,973.4109599999999,614.6714186849113,0.775407336691586,223.45,0,0,0,0,0,222.62,48.7623,5381.39,10855.463226000002,9427.710407036184,0.49573103311805183,6136.18,10042.381825721095,11768.693118863002,0.5213985901429324,223.90333333333334,17.6921,0.7756323413377725,175.61623549493842,6.13618,0.51184875,567.7340422833341
2017-07-05 11:40:13,225.5,4.3114,753.58,972.2207,614.2721490581271,0.7751120707468994,223.24,0,0,0,0,0,222.52,48.6707,5364.56,10830.204163999999,9408.231408735805,0.49533322906617006,6118.14,10022.50355779393,11742.32577582448,0.5210330659192105,223.75333333333333,17.6607,0.7806215177427538,175.58760411535218,6.11814,0.5105966666666666,568.2446389500008
2017-07-05 11:45:13,225.86,4.3122,755.42,973.953492,614.7568854262586,0.7756222511700794,223.58,0,0,0,0,0,222.81,48.7984,5393.81,10872.771504,9440.549447044617,0.4960841858964537,6149.2300000000005,10055.306332470876,11786.526843507756,0.5217168790810597,224.08333333333334,17.703533333333333,0.7928597991818538,175.64215053115575,6.14923,0.5111404166666667,568.7557793666674
2017-07-05 11:50:13,226.04,4.3055,754.58,973.21522,614.6193033412214,0.7753475125471219,223.74,0,0,0,0,0,223.02,48.8674,5410.79,10898.407548000001,9460.372014789027,0.4964752856019731,6165.37,10074.991318130249,11811.741501459464,0.5219696011158222,224.26666666666665,17.724300000000003,0.7907253269916799,175.708490603296,6.16537,0.5131083333333333,569.2688877000007
2017-07-05 11:55:13,225.8,4.3073,753.54,972.58834,614.9028764804696,0.7747779497335944,223.51,0,0,0,0,0,222.79,48.7723,5389.32,10865.980717,9435.29368275391,0.4959810016566956,6142.86,10050.19655923438,11778.844589298502,0.5215163468224214,224.03333333333333,17.6932,0.7885731289986668,175.65561910790586,6.14286,0.5128429166666666,569.7817306166673
2017-07-05 12:00:13,226,4.2977,752.89,971.2801999999999,613.6300797810027,0.7751522166312049,223.66,0,0,0,0,0,222.93,48.8346,5404.53,10886.697378,9450.46217278563,0.49643430072021233,6157.42,10064.092252566632,11798.295382154649,0.5218906461109053,224.19666666666663,17.710766666666668,0.8043533207451957,175.73396973215912,6.15742,0.5125116666666666,570.294242283334
2017-07-05 12:05:13,226.28,4.282,749.22,968.93096,614.4075169189596,0.7732439471229199,224.04,0,0,0,0,0,223.29,48.966,5431.05,10933.61814,9489.346738782237,0.49672943854979007,6180.27,10103.754255701197,11844.052825468993,0.5218036504118073,224.53666666666666,17.749333333333336,0.7764136518163356,175.87515024038458,6.18027,0.5140704166666666,570.8083127000007
2017-07-05 12:10:13,226.49,4.0751,690.14,922.9693990000001,612.845243018514,0.7477387665807108,224.22,0,0,0,0,0,223.48,49.0579,5450.78,10963.459491999998,9512.436145610905,0.4971770091345179,6140.92,10125.281388629419,11841.968655815861,0.5185725598913872,224.73000000000002,17.711,0.7831620166421888,176.9911354525436,6.14092,0.5133829166666666,571.3216956166673
2017-07-05 12:15:13,225.28,4.0662,681.65,916.033536,611.9401249931756,0.7441321449611207,222.99,0,0,0,0,0,222.21,48.5361,5338.24,10785.206780999999,9371.439537836668,0.49495944847383266,6019.889999999999,9983.379662829844,11657.91341125437,0.5163779990155434,223.49333333333334,17.5341,0.7994272759813842,176.8097592690814,6.019889999999999,0.5067004166666667,571.828396033334
2017-07-05 12:20:13,225.69,4.0667,681.49,917.813523,614.778856908459,0.7425146643867874,223.35,0,0,0,0,0,222.72,48.6944,5380.73,10845.216768,9416.287559968014,0.49613853877742975,6062.219999999999,10031.066416876472,11720.61452263434,0.5172271460931425,223.92,17.587033333333334,0.7904608788853207,176.87671409428535,6.062219999999999,0.5034212499999999,572.331817283334
2017-07-05 12:25:13,225.07,4.076,682.46,917.3853199999999,613.061313207335,0.7439185968225436,222.69,0,0,0,0,0,222.06,48.421,5328.27,10752.367259999999,9339.322272039866,0.4955438994184803,6010.7300000000005,9952.383585247202,11626.64242852587,0.5169790020593327,223.2733333333333,17.499,0.8046937983338873,176.70724041373796,6.010730000000001,0.5030395833333333,572.8348568666673
2017-07-05 12:30:13,224.54,6.7171,867.53,1508.257634,1233.7879840634203,0.5751868781855607,222.09,5.0989,525.08,1132.4147010000002,1003.3215081123894,0.4636817232559046,221.53,50.7654,4064.63,11246.059062,10485.829837885618,0.3614270543655802,5457.24,12722.939330061428,13843.939237587832,0.3941970494339492,222.72,20.860466666666667,0.8171695402298821,143.3569718798237,5.45724,0.4778320833333334,573.3126889500006
2017-07-05 12:35:13,224.56,43.2323,8733.73,9708.245288,4239.338021327647,0.8996198325144749,222.1,44.9299,-7632.41,9978.93079,6428.481726155099,-0.764852483759936,221.46,89.4041,4686.69,19799.431986,19236.747225353352,0.23670830573896848,5788.009999999999,29904.5669728361,30459.549989993935,0.19002283362365432,222.70666666666668,59.18876666666667,0.8321858348799578,51.04910109632288,5.788009999999999,0.4685520833333333,573.7812410333339
2017-07-05 12:40:13,225.64,44.237,8970.13,9981.63668,4378.337423568611,0.8986632440723138,223.16,46.176,-7903.39,10304.63616,6612.257776121522,-0.766974192711332,222.38,91.028,4837.07,20242.806640000003,19656.397800195442,0.23895253687015405,5903.809999999999,30646.992999885573,31210.465431504468,0.18916122904212043,223.72666666666666,60.48033333333334,0.8552102267647995,50.50842973749041,5.903809999999998,0.4871591666666666,574.2684002000005
2017-07-05 12:45:13,226.61,43.7813,8849.3,9921.280393000001,4485.721140076173,0.8919514064176292,223.99,45.7117,-7878.93,10238.963683,6539.024342888847,-0.7695046338607079,223.28,90.8358,5029.57,20281.817424,19648.296201848396,0.24798418676466238,5999.939999999999,30673.041684813415,31254.35595564083,0.1919713210061243,224.62666666666667,60.1096,0.8829465186680189,51.11695968697181,5.999939999999999,0.4959895833333332,574.7643897833339
2017-07-05 12:50:13,227.08,43.7958,8851.17,9945.150264,4534.622741159319,0.8899986189288612,224.45,46.8066,-7958.17,10505.74137,6858.435097340316,-0.757506749854437,223.73,91.6177,4941.01,20497.628021,19893.194179597816,0.24105276937106537,5834.01,31286.252018097453,31825.543797710776,0.18331218586812154,225.08666666666667,60.740033333333336,0.8855848117762074,50.8357749776232,5.83401,0.49308124999999997,575.2574710333339
2017-07-05 12:55:13,226.95,43.4592,8779.47,9863.06544,4494.548519353464,0.8901360386796743,224.35,47.1554,-7943.66,10579.31399,6987.14178354853,-0.7508672119485886,223.65,91.2921,4843.54,20417.478165,19834.654897089888,0.23722518328942707,5679.349999999999,31316.345199991883,31827.165960976712,0.17844347206293676,224.98333333333332,60.63556666666667,0.8741388250981563,50.558665513694656,5.6793499999999995,0.47972333333333333,575.7371943666673
2017-07-05 13:00:13,227.28,43.4441,8781.83,9873.975048,4513.850363007906,0.8893915527747644,224.68,46.7038,-7898.03,10493.409784000001,6908.890722398709,-0.7526657361692527,223.94,91.6651,4774.09,20527.482494,19964.608741805496,0.23257065260659335,5657.89,31387.34982721211,31893.219474174948,0.17740103047863798,225.30000000000004,60.60433333333333,0.8788282290279454,51.25172567418171,5.65789,0.47238499999999994,576.2095793666673
2017-07-05 13:05:13,226.77,44.85,9142.18,10170.6345,4456.719755626356,0.8988800059622633,224.22,47.204,-7929.61,10584.08088,7010.2819716671565,-0.7492015688375957,223.47,92.2938,4525.9,20624.895486,20122.190313144918,0.21943868772921254,5738.47,31589.19204043843,32106.184633316345,0.17873409953686098,224.82000000000002,61.44926666666667,0.86736055511075,50.19512031063024,5.73847,0.47484833333333337,576.6844277000006
2017-07-05 13:10:13,226.8,44.6755,9104.91,10132.403400000001,4445.920889110779,0.8985933189355646,224.24,47.1108,-7931.21,10564.125792,6978.29934046252,-0.7507682278836688,223.65,91.7666,4555.5,20523.60009,20011.636125121004,0.2219639819536164,5729.2,31435.856354694304,31953.666415498774,0.17929710867924423,224.89666666666668,61.1843,0.8463146037439427,49.98390109881129,5.7292,0.4778195833333333,577.162247283334
2017-07-05 13:15:13,226.81,44.5873,9087.99,10112.845513,4435.998436621032,0.8986580471656019,224.28,46.5946,-7854,10450.236888,6893.630031798625,-0.7515619104308289,223.57,91.6597,4601.29,20492.359129,19969.098953328106,0.22453686132644585,5835.28,31298.727421747764,31838.04062594408,0.18328012293711837,224.88666666666668,60.9472,0.8552456051937203,50.39197863068361,5.83528,0.4818533333333333,577.6441006166673
2017-07-05 13:20:13,226.79,45.1511,9231.36,10239.817969,4431.237365415586,0.9015160257679382,224.23,47.1067,-7881.09,10562.735341,7032.766048711586,-0.7461220740246133,223.53,91.3894,4642.62,20428.272581999998,19893.72766024741,0.22726444349928834,5992.89,31357.73107437458,31925.256908674943,0.18771626543658518,224.85,61.21573333333333,0.8627974205025563,49.29070522175126,5.99289,0.49284041666666667,578.136941033334
2017-07-05 13:25:13,226.55,45.7214,9374.62,10358.18317,4405.503199280558,0.9050448178162503,224.02,50.999,-8180.97,11424.79598,7974.816176171346,-0.7160714304501742,223.28,91.6737,4578.6,20468.903736,19950.249176229223,0.22368564819362147,5772.250000000001,32330.568551681128,32841.81074388945,0.17575918834116008,224.61666666666667,62.798033333333336,0.860725680789495,45.98180091627072,5.7722500000000005,0.4902141666666667,578.6271552000006
2017-07-05 13:30:13,225.88,45.0501,9201.56,10175.916588,4345.1780138831555,0.904248764268664,223.31,52.0335,-8151.12,11619.600885,8280.964163205439,-0.7014974163632816,222.6,91.5471,4353.12,20378.38446,19908.010936936156,0.21361457815974483,5403.5599999999995,32534.15311402475,32979.835953509624,0.1638443565218816,223.92999999999998,62.8769,0.8708078417362646,45.59734974211515,5.40356,0.46565875000000007,579.0928139500006
2017-07-05 13:35:13,226.23,45.1944,9235.96,10224.329112,4385.652593273971,0.9033316415020346,223.68,51.9621,-8176.93,11622.882528,8260.097701285842,-0.7035199728037723,222.97,92.3784,4242.24,20597.611848,20156.016809460893,0.2059578572169237,5301.269999999999,32801.767104020706,33227.38913546045,0.159545186604579,224.29333333333332,63.1783,0.863452621566996,46.21855922049185,5.301269999999999,0.44603458333333323,579.538848533334
2017-07-05 13:40:13,225.93,45.8049,9370.58,10348.701057,4391.792803713867,0.9054836880867878,223.33,52.8053,-8258.56,11793.007649000001,8418.504388296804,-0.7002929401729245,222.7,93.2792,4010.14,20773.27784,20382.537854698934,0.1930431986173252,5122.16,33192.8350467096,33585.723477449064,0.1525100390777422,223.98666666666668,63.96313333333334,0.8676111673313863,45.83275574367317,5.12216,0.43430958333333325,579.9731581166673
2017-07-05 13:45:13,225.47,43.4065,8850.68,9786.863555,4177.099685402209,0.9043428418370343,222.5,50.8222,-7807.69,11307.9395,8179.821061585654,-0.6904608925436857,222.2,111.7554,6410.17,24832.04988,23990.423543862413,0.258140992426196,7453.160000000001,36347.34429085028,37103.62557733686,0.2008741702199701,223.39000000000001,68.66136666666667,0.9311070325439742,62.76314531073028,7.4531600000000005,0.5239716666666666,580.4971297833339
2017-07-05 13:50:13,226.88,31.8694,6601.37,7230.529471999999,2949.9950116162217,0.9129856984282548,223.44,39.3228,-5416.84,8786.286432,6917.8518110427385,-0.6165107456856467,223.67,130.27,9135.55,29137.4909,27668.305010337783,0.31353248745244566,10320.079999999998,37536.151832996744,38928.996206377895,0.2651000797783021,224.66333333333333,67.15406666666667,0.9866615231680004,93.98676277733492,10.320079999999997,0.7405516666666665,581.2376814500005
2017-07-05 13:55:13,225.98,44.8954,9143.86,10145.462492,4395.478754012906,0.9012758173627083,222.66,52.2685,-8208.26,11638.104210000001,8250.45073770032,-0.7052918458099972,222.78,141.8015,9718.92,31590.53817,30058.354843600922,0.30765287845680284,10654.52,42704.28433531415,44013.34680550614,0.24207475171297593,223.80666666666664,79.65513333333334,0.971076226505025,78.0192864741088,10.65452,0.8739416666666666,582.1116231166671
2017-07-05 14:00:13,226.24,44.843,9177.99,10145.280320000002,4323.333474447621,0.9046561268402683,222.89,51.9273,-8102.97,11574.075897,8264.448562887688,-0.7000964977342415,223.03,142.0566,9606,31682.883498,30191.55297012462,0.30319210057400187,10681.02,42779.33500745993,44092.58091698519,0.2422407529309652,224.0533333333333,79.60896666666667,0.9759581052130576,78.44296433944416,10.68102,0.8889808333333333,583.0006039500005
2017-07-05 14:05:13,226.12,31.0796,6443.82,7027.719152,2804.642630886795,0.9169148425867545,223.41,37.9704,-5215.55,8482.967063999999,6690.199429494516,-0.6148261522944893,223.12,90.6175,4494.9,20218.5766,19712.602915903004,0.2223153532974225,5723.169999999999,29207.444976284314,29762.888248481126,0.19229215767700458,224.21666666666667,53.222500000000004,0.8488812904184952,70.2616374653577,5.723169999999999,0.6835079166666667,583.6841118666672
2017-07-05 14:10:13,226.13,44.7841,9140.24,10127.028533,4360.357743419243,0.9025589263637951,223.7,50.9818,-8136.71,11404.628659999998,7991.214253690947,-0.713456811490783,223.13,92.9251,3994.7,20734.377563,20345.927966918534,0.19266071469289953,4998.23,32697.499964028724,33077.31559589681,0.15110748589949125,224.32000000000002,62.897,0.8068830242510582,47.74170469179771,4.9982299999999995,0.44672499999999987,584.1308368666672
2017-07-05 14:15:13,226.63,45.5243,9320.62,10317.172109,4423.8086692721545,0.9034084050870225,224.18,51.6897,-8272.12,11587.796946,8114.743912615291,-0.7138647698564876,223.62,93.7974,3989.06,20974.974588,20592.15771315978,0.1901818752277384,5037.5599999999995,33130.710295047225,33511.50512000242,0.1503232988778284,224.81000000000003,63.67046666666666,0.8095725279124437,47.31696642189943,5.037559999999999,0.4181579166666666,584.5489947833339
2017-07-05 14:20:13,226.24,37.1268,7666.34,8399.567232000001,3432.194733590763,0.9127065464507969,223.79,43.1326,-6386.47,9652.644553999999,7237.855195081333,-0.6616290452084952,223.19,85.795,3588.54,19148.58605,18809.325569585282,0.1874049598560307,4868.41,29479.375498257377,29878.671250498362,0.16293930741377252,224.40666666666667,55.35146666666666,0.8169691928344417,55.00040950435522,4.86841,0.41274875,584.9617435333339
2017-07-05 14:25:13,226.2,38.3137,7861.03,8666.558939999999,3648.7602277477645,0.9070531977481712,223.74,44.8175,-6757.55,10027.46745,7408.483074038132,-0.6739039576737793,223.14,86.9613,3739.57,19404.544481999998,19040.797324928822,0.19271619611936225,4843.049999999999,30098.04062671472,30485.196126478666,0.15886563366385723,224.35999999999999,56.6975,0.8201105366375484,53.37766215441597,4.843049999999999,0.4046441666666666,585.3663877000006
2017-07-05 14:30:13,225.79,44.7957,9127.99,10114.421102999999,4356.754848360383,0.9024728066040856,223.31,51.189,-8130.72,11431.01559,8034.893260051627,-0.7112858814673351,222.74,92.7201,3965.99,20652.475074,20268.09438506964,0.19203461017575077,4963.259999999999,32659.742493481648,33034.72006190049,0.1502437432707115,223.9466666666667,62.9016,0.8231126458680512,47.404994467549315,4.963259999999999,0.4085962499999999,585.7749839500005
2017-07-05 14:35:13,225.67,43.8568,8983.32,9897.164056,4153.77155474135,0.9076660697115557,223.25,50.1276,-7837.51,11190.9867,7988.217593398222,-0.7003412844731556,222.65,91.686,3818.19,20413.8879,20053.63419227713,0.1870388442762047,4964,32195.623340416703,32576.05651821572,0.15238185743029561,223.85666666666665,61.89013333333333,0.8100421400598594,48.143161214711675,4.964,0.41363583333333326,586.1886197833339
2017-07-05 14:40:13,225.71,31.5885,6529.48,7129.840335,2863.653982623061,0.9157961038688532,223.29,37.732,-5261.51,8425.17828,6580.284307663595,-0.6244983577961748,222.74,80.5111,3380.3,17933.042414,17611.57523143012,0.18849562288220886,4648.2699999999995,27055.513521716777,27451.907509619425,0.16932411703526246,223.91333333333333,49.94386666666666,0.8023937833090248,61.20317743386578,4.648269999999999,0.40051125,586.589131033334
2017-07-05 14:45:13,225.94,44.4694,9050.33,10047.416236,4363.7254623241815,0.9007619259937267,223.43,50.8433,-8095,11359.918519,7969.8634717490095,-0.7125931393311254,222.95,92.432,3983.55,20607.7144,20219.03118820156,0.19330382412520236,4938.88,32552.62012227475,32925.15166980294,0.15000325737389564,224.10666666666665,62.581566666666674,0.8180628272251352,47.698443684428895,4.93888,0.3994645833333333,586.9885956166673
2017-07-05 14:50:13,226.07,31.0614,6452.71,7022.050698,2769.788739449688,0.9189210214386293,223.6,37.2338,-5118.35,8325.47768,6566.282957478925,-0.6147815412796831,223.17,80.2384,3285.03,17906.803728,17602.90310296045,0.18345149977063513,4619.389999999999,26938.97479988906,27332.162871627224,0.1690093104485069,224.27999999999997,49.511199999999995,0.7981095059746837,62.061109405548656,4.619389999999999,0.39826125,587.3868568666674
2017-07-05 14:55:13,225.8,43.7451,8905.36,9877.64358,4273.453634230188,0.901567254160835,223.36,50.1734,-7965.93,11206.730624000002,7882.561164621525,-0.7108165857882227,222.79,91.9378,3969.83,20482.822462,20094.438677925584,0.19381264507686283,4909.26,32250.453476777297,32621.96473551795,0.15048940306942718,223.98333333333335,61.952099999999994,0.8110722523997302,48.40142626319367,4.909260000000001,0.39702708333333325,587.7838839500007
2017-07-05 15:00:13,225.74,39.0874,7987.84,8823.589676000001,3748.352558766826,0.9052823503031624,223.19,45.0841,-6880.53,10062.320279,7342.247361419705,-0.6837915917225994,222.7,87.4769,3732.51,19481.10563,19120.19470787674,0.19159641505419014,4839.820000000001,30210.79462806327,30596.01231682679,0.1581846663507277,223.87666666666667,57.21613333333334,0.8323035004392347,52.888520953297544,4.8398200000000005,0.4062116666666667,588.1900956166673
2017-07-05 15:05:13,225.93,35.8368,7386.78,8096.608224,3315.199234517351,0.9123301752583355,223.48,41.6248,-6106.43,9302.310304,7017.441816431725,-0.6564423030883232,222.89,84.5373,3532.15,18842.518797,18508.4961839907,0.18745636069432337,4812.5,28841.13723493978,29239.893181313604,0.16458678457401252,224.1,53.99963333333333,0.8165997322623886,56.551618560372965,4.8125,0.40218,588.5922756166674
2017-07-05 15:10:13,225.84,45.2382,9236.3,10216.595088,4366.872737113569,0.9040487481830991,223.29,51.1201,-8123.04,11414.607129,8019.318990277019,-0.7116355305267205,222.82,92.8736,3919.88,20694.095552,20319.452047260187,0.18942021361359568,5033.139999999999,32705.643774650776,33090.657789985875,0.1521015397138211,223.98333333333335,63.0773,0.828930724012198,47.23775431098033,5.0331399999999995,0.41023499999999996,589.0025106166673
2017-07-05 15:15:13,225.94,30.2952,6281.88,6844.8974880000005,2718.566770713701,0.9177463959121311,223.27,35.9865,-4918.41,8034.705855,6353.403910367362,-0.6121456203576229,222.99,79.095,3311.53,17637.39405,17323.724713065472,0.18775619519596776,4675,26395.695394146536,26806.49847220947,0.17439801042447275,224.0666666666667,48.4589,0.8360606962213506,63.220791227204906,4.675,0.40450583333333334,589.4070164500007
2017-07-05 15:20:13,225.8,44.6305,9089.06,10077.5669,4352.739705102478,0.9019101624619331,223.27,50.5946,-8070.54,11296.256342,7903.909883885015,-0.7144437728447576,222.78,92.0702,4075.95,20511.399156,20102.34132966251,0.1987163317821594,5094.469999999999,32358.990918650004,32757.562758150572,0.15552042249334985,223.95000000000002,62.43176666666667,0.8260772493860211,47.473321540903584,5.094469999999999,0.40706125,589.8140777000007
2017-07-05 15:25:13,225.91,45.5388,9301.82,10287.670308,4394.576777541249,0.9041716658402851,223.35,51.5651,-8199.12,11517.065085,8088.091208543957,-0.7119105379267726,222.84,92.1819,4180.34,20541.814596,20111.959237748037,0.20350393001862727,5283.039999999999,32594.627223833242,33019.9975091194,0.1599951665211646,224.03333333333333,63.09526666666667,0.8376729653325391,46.09954893605331,5.283039999999999,0.4323962499999999,590.2464739500007
2017-07-05 15:30:13,226.14,27.4093,5610,6198.339102,2635.774577497508,0.9050811689521533,223.23,30.265,-4526.78,6756.05595,5015.232280874975,-0.6700329354140413,223.06,96.5652,7040.97,21539.833512,20356.55101395564,0.3268813566306083,8124.1900000000005,28007.55787232812,29162.06030320747,0.27858765517697115,224.14333333333335,51.413166666666676,0.8907990422794825,87.82192628995811,8.12419,0.5586345833333333,590.805108533334
2017-07-05 15:35:13,226.28,41.8502,8348.92,9469.863256,4469.210771594794,0.8816304707156375,223.58,45.34,-7746.11,10137.1172,6539.03089107521,-0.7641334165496281,223.24,99.8527,6460.44,22291.116748,21334.39947313648,0.28982128051433953,7063.25,32342.641135806483,33104.923141461324,0.21335950456123645,224.36666666666667,62.347633333333334,0.852770762145295,60.15475594101674,7.06325,0.63281,591.4379185333339
2017-07-05 15:40:13,226.67,42.9172,8632.76,9728.041724,4484.4454023083945,0.8874098451595004,224.15,46.119,-7856.83,10337.57385,6718.307484426701,-0.760026493063457,223.48,89.1328,5199.09,19919.398144,19228.93355314045,0.2610063799325201,5975.02,30431.686439875546,31012.713579680596,0.19266356633541443,224.76666666666665,59.38966666666667,0.8468040931336213,50.081327279156305,5.975020000000001,0.54326125,591.9811797833339
2017-07-05 15:45:13,226.57,42.5803,8555.55,9647.418571,4458.166582977323,0.8868227222687174,224.04,45.6096,-7774.45,10218.374784,6631.222392876523,-0.7608303829463454,223.24,88.6689,5293.69,19794.445236,19073.46083921067,0.2674331074645329,6074.789999999999,30162.849815064517,30768.4998417251,0.19743536510551576,224.61666666666667,58.95293333333333,0.8696297395562747,50.40625629032879,6.074789999999999,0.5020754166666666,592.4832552000006
2017-07-05 15:50:13,225.49,27.0476,5520.91,6098.963324,2591.6995195039744,0.9052210526131046,222.83,29.8206,-4431.94,6644.924298,4951.053096317065,-0.6669662137962854,222.12,74.0506,4495.76,16448.119272,15821.781492876768,0.27332973002288674,5584.7300000000005,23364.534108697808,24022.711405863476,0.232477088270597,223.48000000000002,43.6396,0.8994093431179483,69.68670656926278,5.58473,0.4858133333333333,592.9690685333339
2017-07-05 15:55:13,225.12,42.071,8408.06,9471.023519999999,4359.451060947144,0.887766774334861,222.52,45.1508,-7603.32,10046.956016,6567.408177130351,-0.7567784698063318,221.75,87.8271,5040.27,19475.659425,18812.15001975296,0.2587984257688363,5845.01,29739.009257830454,30307.966172896282,0.19285391723932496,223.13,58.34963333333334,0.8918567651145114,50.51868363640102,5.84501,0.47623916666666677,593.4453077000006
2017-07-05 16:00:13,224.79,35.2982,7150.95,7934.682378,3438.4732858121415,0.9012270005699274,222.23,38.2757,-6084.07,8506.008811,5944.432532034461,-0.7152673051704413,221.53,82.3149,4322.52,18235.219796999998,17715.503433278453,0.23704238545625472,5389.400000000001,27098.409251125056,27629.140708705727,0.19506216486500583,222.85,51.96293333333333,0.8705407224590521,58.410803085276164,5.3894,0.4681004166666667,593.9134081166673
2017-07-05 16:05:13,224.59,34.1868,6885.06,7678.013411999999,3398.211110459718,0.8967241434144034,222.1,37.2709,-5961.79,8277.86689,5742.833816545475,-0.7202084883971842,221.41,81.294,4398.54,17999.304539999997,17453.59016913324,0.24437277508278665,5321.81,26594.635096138434,27121.87820879775,0.19621834295656268,222.70000000000002,50.91723333333332,0.84867534800179,59.65910690355659,5.32181,0.4463004166666667,594.3597085333339
2017-07-05 16:10:13,224.3,33.5061,6752.87,7515.418230000001,3298.5235992662456,0.8985354897541077,221.83,36.7859,-5806.98,8160.216197,5733.071747447536,-0.7116208516797462,221.11,80.6131,4335.54,17824.362541000002,17289.042567516688,0.24323674914192822,5281.43,26320.63791423047,26845.28791160427,0.19673583004177891,222.41333333333333,50.301700000000004,0.8482704873808604,60.259196011268,5.28143,0.4418016666666667,594.8015102000006
2017-07-05 16:15:13,224.26,28.2253,5829.44,6329.805778,2466.590860601367,0.9209508481699262,221.75,32.4733,-4624.37,7200.954275,5519.868166337017,-0.6421884966072777,221,75.3101,3975.72,16643.5321,16161.70817844854,0.2388747758656349,5180.789999999999,24148.167205386926,24697.663136487725,0.20976842915741395,222.33666666666667,45.33623333333333,0.865054496934072,66.11459413993371,5.180789999999999,0.43592583333333323,595.237436033334
2017-07-05 16:20:13,224.62,21.4687,4634.45,4822.299394,1332.8333139866986,0.9610456799439442,222.1,24.3239,-3013.76,5402.3381899999995,4483.582114953675,-0.5578621504256476,221.35,69.0993,3606.38,15295.130055,14863.88329794621,0.23578616115271733,5227.07,20680.298726886584,21330.65906666193,0.24504962475207723,222.69000000000003,38.2973,0.8666756477614523,80.4286464058824,5.227069999999999,0.4336608333333333,595.6710968666673
2017-07-05 16:25:13,224.75,21.4353,4628.8,4817.583675000001,1335.411182230593,0.960813617835086,222,24.5014,-3083.17,5439.3108,4481.089681103988,-0.5668310036631847,221.42,89.0567,5747.22,19718.934514,18862.81634960751,0.291456924101026,7292.85,24679.317212942093,25734.303161724038,0.2833902264292524,222.72333333333333,44.997800000000005,0.9099480671086717,97.91345354661783,7.2928500000000005,0.5216633333333334,596.1927602000006
2017-07-05 16:30:13,224.66,21.57,4658.33,4845.9162,1335.2398393256688,0.9612898382353373,222.16,24.5728,-3084.63,5459.093248,4504.082243194411,-0.5650443873861449,221.38,70.0161,3463.12,15500.164217999998,15108.338447710505,0.22342472965404814,5036.82,20947.660530230583,21544.698591583503,0.23378465837380744,222.73333333333335,38.71963333333333,0.8650104759054091,80.82841693576646,5.03682,0.51373625,596.7064964500006
2017-07-05 16:35:13,225.02,21.6362,4679.01,4868.577724,1345.3306190409155,0.9610630178367058,222.49,24.6569,-3097.29,5485.913681,4527.918238140235,-0.5645896344900947,221.67,70.5591,3440.31,15640.835696999999,15257.78517362364,0.21995691705014656,5022.030000000001,21131.034030804793,21719.608296005947,0.23122102072731715,223.05999999999997,38.95073333333333,0.8786873486954347,81.14960608358251,5.022030000000001,0.41911875,597.1256152000007
2017-07-05 16:40:13,225.31,21.5414,4662.04,4853.492834,1349.7317244880003,0.9605535970592515,222.77,24.5687,-3098.91,5473.169299,4511.356668167145,-0.5662002819036129,221.92,70.7437,3455.19,15699.441904,15314.507441017196,0.22008361960431636,5018.32,21175.59583367234,21762.109147172327,0.23059897209696967,223.33333333333334,38.95126666666667,0.8850746268656683,81.62105126234663,5.01832,0.41834791666666665,597.5439631166673
2017-07-05 16:45:13,225.58,21.5481,4665.55,4860.820398000001,1363.8981410328568,0.9598276870957122,223.01,24.5409,-3092.39,5472.866109,4515.460943795306,-0.5650403167939075,222.18,70.941,3469.91,15761.671380000002,15374.97997667025,0.22014860710793474,5043.07,21254.339061498413,21844.438284516204,0.23086288300553984,223.59,39.01,0.8900219151124867,81.85337093053064,5.043069999999999,0.4192245833333333,597.9631877000006
2017-07-05 16:50:13,225.67,21.7514,4715.83,4908.638438,1362.2329925938075,0.9607205866890944,223.18,24.606,-3118.33,5491.567080000001,4520.323772169393,-0.5678397358300137,222.28,71.2098,3485.83,15828.514344000001,15439.911125045823,0.2202247111916317,5083.33,21322.467889809024,21920.033777365326,0.23190338352713022,223.71,39.18906666666667,0.8761342809887709,81.70833361685912,5.08333,0.4219333333333333,598.3851210333339
2017-07-05 16:55:13,225.92,21.5129,4665.9,4860.1943679999995,1360.465539710183,0.9600233337828518,223.4,24.328,-3088.44,5434.8752,4472.069633399624,-0.568263278612175,222.49,70.9571,3540.86,15787.245179,15385.03886255276,0.22428612211014554,5118.32,21217.57403566257,21826.19177917262,0.23450357496098312,223.93666666666664,38.93266666666667,0.8856670784894608,82.25594616346169,5.11832,0.42506874999999994,598.810189783334
