DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-05 17:00:13,226.3,21.5606,4682.25,4879.163780000001,1372.142168131238,0.9596418999486833,223.81,24.2885,-3095.43,5436.009185,4468.613764301449,-0.5694306051839388,222.85,71.1964,3593.57,15866.11774,15453.800399728303,0.22649334001475777,5180.39,21294.556332160988,21915.62387740029,0.2363788514066485,224.32000000000002,39.015166666666666,0.882667617689011,82.48390583149288,5.18039,0.4291129166666666,599.2393027000006
2017-07-05 17:05:13,226.7,21.7041,4722.7,4920.3194699999995,1380.4522436002908,0.9598360490198008,224.18,24.4007,-3126.79,5470.148926,4488.397661584694,-0.5716096658974217,223.24,71.363,3633.56,15931.07612,15511.171073379155,0.22808000995227182,5229.469999999999,21380.020978564142,22010.285175906803,0.2375921056090792,224.70666666666668,39.15593333333333,0.8870824185604836,82.25334942852426,5.229469999999999,0.43374416666666665,599.6730468666673
2017-07-05 17:10:13,227.28,21.6592,4720.6,4922.702976,1396.0444942476765,0.9589447145226259,224.69,24.4207,-3144.3,5487.087083,4496.83245923455,-0.5730362854530989,223.81,71.5501,3698.4,16013.627881,15580.69688271807,0.23095328725529538,5274.700000000001,21473.573836200296,22111.91609491918,0.23854558679390106,225.26,39.21,0.8967415431057492,82.47921448610049,5.274700000000001,0.43767375,600.1107206166673
2017-07-05 17:15:13,225.94,21.7325,4715.83,4910.2410500000005,1367.9965570881782,0.9604070252314801,223.36,24.5061,-3090.34,5473.682496,4517.853334429616,-0.5645815229981509,222.36,71.0576,3568.62,15800.367935999999,15392.094666047791,0.2258567657699386,5194.11,21277.944557565585,21902.73278125209,0.23714438065216964,223.88666666666668,39.098733333333335,0.917130691123476,81.73887986141067,5.194109999999999,0.4362004166666667,600.546921033334
2017-07-05 17:20:13,225.47,21.8251,4728.68,4920.905296999999,1361.945079525107,0.9609370054089056,222.82,24.5277,-3075.3,5465.262114,4517.922075990659,-0.5626994526250091,221.8,70.9519,3497.35,15737.13142,15343.593070329101,0.22223554640684318,5150.73,21223.46022584487,21839.53487350221,0.23584430849071575,223.36333333333332,39.10156666666666,0.9431568893730767,81.45538925550298,5.150729999999999,0.43103499999999995,600.977956033334
2017-07-05 17:25:13,225.71,22.0035,4776.71,4966.409985,1359.5108366643142,0.9618033981139396,223.14,24.5736,-3092.38,5483.353104,4528.172611412515,-0.563957845017161,222.03,71.3021,3491.03,15831.205263,15441.49505774421,0.22051574355864634,5175.360000000001,21329.17850582104,21948.079798988754,0.2358001268174017,223.62666666666667,39.29306666666667,0.9316122108275741,81.462293602264,5.17536,0.43025375,601.408209783334
2017-07-05 17:30:13,226.43,21.7467,4729.26,4924.105281,1371.463696483464,0.9604303178179752,223.92,24.2903,-3080.2,5439.083975999999,4482.856506512333,-0.5663085941661145,222.73,71.3371,3629.18,15888.912283000001,15468.890912553114,0.22840959376954725,5278.24,21323.21111554891,21966.773768031315,0.24028289523705698,224.36,39.1247,0.9226243537172372,82.33264408417192,5.278239999999999,0.43556666666666666,601.8437764500006
2017-07-05 17:35:13,227.04,21.7482,4739.03,4937.711328,1386.5741299186022,0.9597624658871106,224.46,24.2063,-3090.18,5433.346098,4469.008546450972,-0.5687434491127827,223.24,71.4524,3704.33,15951.033776,15514.941758646497,0.23223134324833242,5353.18,21370.524435016072,22030.793239010232,0.24298625754977582,224.91333333333333,39.13563333333333,0.9455493968046945,82.5763221752725,5.35318,0.44297583333333335,602.286752283334
2017-07-05 17:40:13,227.87,21.8893,4784.06,4987.914791,1411.4049307964638,0.9591302579250497,225.2,24.2802,-3119.83,5467.90104,4490.501370040219,-0.5705717746493817,224.01,71.7912,3791.45,16081.946712,15628.624921761595,0.23575814967543088,5455.68,21530.531222598278,22210.99320133342,0.24562971815562365,225.6933333333333,39.320233333333334,0.9644355172210249,82.58080869306474,5.45568,0.4503691666666667,602.7371214500006
2017-07-05 17:45:13,225.42,21.8969,4741.31,4935.9991979999995,1372.6134075392943,0.9605572873514882,222.67,24.3313,-3008.97,5417.850570999999,4505.463832812889,-0.5553807659639124,221.51,70.6294,3539.96,15645.118394000001,15239.370484395908,0.22626610491855378,5272.300000000001,21117.44772474809,21765.655186496646,0.2422302455324626,223.19999999999996,38.952533333333335,0.9946236559139908,81.32171121090968,5.272300000000001,0.44699916666666667,603.1841206166672
2017-07-05 17:50:13,225.87,21.862,4740.69,4937.96994,1381.812379537688,0.9600483716188842,223.07,24.3084,-3017.36,5422.4747879999995,4505.415791788328,-0.5564544083593442,221.94,70.7184,3589.02,15695.241696000001,15279.383080983896,0.2286693043353819,5312.349999999999,21166.61125230991,21823.07252494278,0.24342814211556252,223.62666666666667,38.96293333333333,1.0031600286191298,81.50173498230798,5.3123499999999995,0.4410270833333334,603.6251477000005
2017-07-05 17:55:13,225.66,21.8257,4728.36,4925.187462,1378.4350714640154,0.96003655423908,222.9,24.264,-3010.5,5408.4456,4493.1251438346735,-0.556629431569026,221.76,70.7436,3563.05,15688.100736,15278.127483444552,0.22711799598684065,5280.91,21149.68769874324,21799.02062438749,0.24225446138126142,223.43999999999997,38.944433333333336,0.9935553168635999,81.65266238307058,5.2809099999999995,0.44138583333333326,604.0665335333339
2017-07-05 18:00:13,225.99,22.017,4777.14,4975.62183,1391.3108982440078,0.9601091407704513,223.21,24.419,-3037.64,5450.56499,4525.638290961144,-0.5573073627363537,222.04,71.0583,3578.54,15777.784932,15366.604987076562,0.22680877039603445,5318.040000000001,21283.554176281716,21937.894789981987,0.24241341527576757,223.74666666666667,39.16476666666667,1.0026220129908852,81.43424829970473,5.318040000000001,0.44162291666666664,604.5081564500006
2017-07-05 18:05:13,226.35,21.8583,4746.33,4947.626205,1396.9096590340769,0.9593145891262819,223.52,24.1866,-3009.12,5406.188832,4491.333266730662,-0.5566065288338785,222.31,71.0721,3620.77,15800.038551000001,15379.572257386946,0.22916209908683025,5357.98,21267.815183151684,21932.34853692366,0.24429577119749424,224.06000000000003,39.039,1.022047665803786,82.05409974640745,5.3579799999999995,0.4448341666666667,604.9529906166672
2017-07-05 18:10:13,225.81,21.8862,4742.81,4942.122821999999,1389.3636282965067,0.9596706052887329,222.97,24.1817,-2987.19,5391.793649,4488.6673587265,-0.5540252825799491,221.71,70.6754,3637.26,15669.442934,15241.44945713112,0.23212439748625463,5392.880000000001,21119.480444154127,21797.14680698849,0.24741219792449914,223.49666666666667,38.91443333333333,1.035063908484839,81.61744614037809,5.392880000000001,0.44795250000000003,605.4009431166672
2017-07-05 18:15:13,225.7,22.1028,4792.38,4988.601959999999,1385.3676230213512,0.9606659417661779,222.82,24.2374,-2974.47,5400.577468,4507.634103048882,-0.5507688793697718,221.38,69.6822,3890.59,15426.245436,14927.570388499624,0.2522058926224905,5708.5,20820.572114569855,21588.96003581469,0.2644175537186584,223.29999999999998,38.67413333333333,1.0747872816838362,80.17779325371652,5.7085,0.4625575,605.8635006166672
2017-07-05 18:20:13,224.97,21.9969,4754.63,4948.642593,1372.0630730231605,0.9607947857712666,222.04,24.1858,-2939.11,5370.215032,4494.534669776033,-0.5472983823713672,220.61,68.6846,3940.87,15152.509606000001,14631.065955801796,0.2600803498873558,5756.389999999999,20497.66369860099,21290.613963271346,0.2703721935840087,222.54,38.2891,1.0919385279050988,79.38421117237023,5.75639,0.4777037499999999,606.3412043666673
2017-07-05 18:25:13,227.08,21.9399,4780.17,4982.112492,1404.0725244952457,0.9594664929135446,224.25,23.152,-2936.77,5191.836,4281.418341857755,-0.5656515344475441,222.67,69.5701,4194.27,15491.174167,14912.564375030477,0.27075223316091973,6037.67,20598.055241383478,21464.699829161025,0.28128369127237823,224.66666666666666,38.220666666666666,1.0741839762611374,82.0222043920392,6.03767,0.49141916666666663,606.832623533334
2017-07-05 18:30:13,226.89,22.012,4791.37,4994.30268,1409.1957928390154,0.959367164346555,223.94,21.0836,-2788.44,4721.461384,3810.091858079434,-0.5905883312843377,222.32,69.4306,4183.87,15435.810991999999,14857.977412953891,0.27104957440644983,6186.799999999999,20077.265063872343,21008.880662352978,0.29448498944003626,224.38333333333333,37.50873333333333,1.1171358538215823,85.10515773215482,6.186799999999999,0.5093529166666666,607.3419764500006
2017-07-05 18:35:13,226.9,22.0732,4804.13,5008.40908,1415.802407020997,0.9592127805981855,223.84,21.1113,-2790.14,4725.553392,3813.918410380944,-0.5904366681632448,222.34,69.3734,4172.51,15424.481756000001,14849.403952383977,0.270512167994035,6186.5,20079.124769785918,21010.569572732446,0.2944470390764109,224.36,37.5193,1.1321091103583492,84.90057117270312,6.1865,0.5155541666666665,607.8575306166673
2017-07-05 18:40:13,226.82,21.9855,4782.55,4986.751109999999,1412.4100433607168,0.9590512729639721,223.78,20.9537,-2759.95,4689.018986,3790.7222331065714,-0.5885985977536837,222.16,69.277,4190.38,15390.57832,14809.139626583783,0.2722691709742068,6212.9800000000005,20012.27190305107,20954.525697377343,0.2964982405102881,224.25333333333333,37.4054,1.1445389143230853,85.20587936501147,6.212980000000001,0.5166449999999999,608.3741756166673
2017-07-05 18:45:13,226.36,7.9857,1578.87,1807.6430520000001,880.1948230612786,0.8734412461869158,223.83,4.6409,-634.02,1038.772647,822.8409638292121,-0.61035492398752,221.8,22.1745,1932.9,4918.3041,4522.567059765594,0.3930013192962184,2877.75,6225.602846656086,6858.540359784461,0.4195863622635936,223.99666666666667,11.600366666666666,1.0550752243337003,91.15344055216646,2.87775,0.3787804166666666,608.752956033334
2017-07-05 18:50:13,225.68,3.9649,667.36,894.798632,596.066457896325,0.7458214352746128,223.49,0,0,0,0,0,221.13,0,0,0,0,0,667.36,596.066457896325,894.798632,0.7458214352746128,223.4333333333333,1.3216333333333334,1.0308816947635298,199.99999999999994,0.6673600000000001,0.14771291666666667,608.9006689500007
2017-07-05 18:55:13,225.15,3.9629,666.1,892.246935,593.6458397200255,0.7465422114338784,222.9,0,0,0,0,0,220.48,0,0,0,0,0,666.1,593.6458397200255,892.246935,0.7465422114338784,222.84333333333333,1.3209666666666666,1.0605358024322067,200,0.6661,0.05556083333333334,608.956229783334
2017-07-05 19:00:13,225.08,3.9777,667.17,895.3007160000001,597.0322965888134,0.7451909599500419,222.92,0,0,0,0,0,220.38,0,0,0,0,0,667.17,597.0322965888134,895.3007160000001,0.7451909599500419,222.79333333333332,1.3259,1.0832161345342441,199.99999999999994,0.6671699999999999,0.05555291666666666,609.0117827000007
2017-07-05 19:05:13,225.52,3.9684,666.15,894.953568,597.6504550118997,0.7443402918529959,223.24,0,0,0,0,0,220.6,0,0,0,0,0,666.15,597.6504550118997,894.953568,0.7443402918529959,223.12,1.3228,1.1294370742201552,200,0.66615,0.05555499999999999,609.0673377000007
2017-07-05 19:10:13,227.96,3.9412,665.99,898.435952,603.0294186407048,0.7412771033009596,225.56,0,0,0,0,0,222.89,0,0,0,0,0,665.99,603.0294186407048,898.435952,0.7412771033009596,225.47,1.3137333333333332,1.1442764004080421,200.00000000000006,0.66599,0.055505833333333324,609.122843533334
2017-07-05 19:15:13,227.88,3.9316,664.12,895.933008,601.3655963088744,0.7412607796229336,225.37,0,0,0,0,0,222.69,0,0,0,0,0,664.12,601.3655963088744,895.9330080000001,0.7412607796229336,225.31333333333336,1.3105333333333333,1.1643045240701968,200,0.66412,0.055421250000000005,609.178264783334
2017-07-05 19:20:13,226.71,3.9428,665.17,893.872188,597.1234039793679,0.7441444190005383,224.07,0,0,0,0,0,221.36,0,0,0,0,0,665.17,597.1234039793679,893.872188,0.7441444190005383,224.04666666666665,1.3142666666666667,1.1991549379593414,200,0.6651699999999999,0.05538708333333332,609.2336518666674
2017-07-05 19:25:13,226.89,3.9449,664.27,895.058361,599.8956881792087,0.7421527231563395,224,0,0,0,0,0,221.26,0,0,0,0,0,664.27,599.8956881792087,895.0583610000001,0.7421527231563394,224.04999999999998,1.3149666666666666,1.2675742021870136,200.00000000000006,0.66427,0.05539333333333333,609.2890452000007
2017-07-05 19:30:13,225.93,3.9626,664.71,895.270218,599.7244193275503,0.7424685716508443,222.46,0,0,0,0,0,220.02,0,0,0,0,0,664.71,599.7244193275503,895.2702179999999,0.7424685716508445,222.8033333333333,1.3208666666666666,1.4033302912882935,200.00000000000006,0.66471,0.05537416666666667,609.3444193666674
2017-07-05 19:35:13,224.72,3.978,663.46,893.9361600000001,599.1182575715296,0.7421782781446048,220.92,0,0,0,0,0,218.33,0,0,0,0,0,663.46,599.1182575715296,893.9361600000001,0.7421782781446048,221.32333333333335,1.326,1.534707893428911,200,0.66346,0.05534041666666667,609.399759783334
2017-07-05 19:40:13,224.12,3.995,664.13,895.3594,600.4996238702903,0.7417468337295615,220.12,0,0,0,0,0,217.6,0,0,0,0,0,664.13,600.4996238702903,895.3594,0.7417468337295615,220.61333333333334,1.3316666666666668,1.5895080381965403,199.99999999999994,0.66413,0.05531625,609.4550760333341
2017-07-05 19:45:13,223.71,4.0252,668.11,900.477492,603.7290298624127,0.7419508049180645,219.75,0,0,0,0,0,216.98,0,0,0,0,0,668.11,603.7290298624127,900.477492,0.7419508049180645,220.14666666666668,1.3417333333333332,1.6186178911029008,200.00000000000006,0.66811,0.055510000000000004,609.5105860333341
2017-07-05 19:50:13,225.18,3.9998,664.26,900.674964,608.2549162780367,0.7375135609964617,221.18,0,0,0,0,0,218.34,0,0,0,0,0,664.26,608.2549162780367,900.674964,0.7375135609964617,221.5666666666667,1.3332666666666666,1.6308108921317805,200.00000000000006,0.66426,0.05551541666666666,609.5661014500008
2017-07-05 19:55:13,225.17,3.993,664.58,899.10381,605.575003411234,0.7391582513703285,220.98,0,0,0,0,0,218.16,0,0,0,0,0,664.58,605.575003411234,899.10381,0.7391582513703285,221.43666666666664,1.331,1.6859598681338603,200,0.6645800000000001,0.05536833333333334,609.6214697833342
2017-07-05 20:00:13,224.99,3.9819,663.67,895.887681,601.7947059151966,0.7407959882417448,220.7,0,0,0,0,0,217.83,0,0,0,0,0,663.67,601.7947059151966,895.887681,0.7407959882417448,221.17333333333332,1.3273,1.725645044610573,200.00000000000006,0.66367,0.05534375,609.6768135333342
2017-07-05 20:05:13,225.07,3.9882,664.68,897.6241739999999,603.2658247813995,0.7404880787000729,220.8,0,0,0,0,0,217.82,0,0,0,0,0,664.68,603.2658247813995,897.6241739999999,0.7404880787000729,221.23000000000002,1.3294,1.7357501243050106,200.00000000000006,0.6646799999999999,0.05534791666666666,609.7321614500008
2017-07-05 20:10:13,224.98,4.0022,664.3,900.414956,607.8261289122753,0.7377709527961239,220.54,0,0,0,0,0,217.42,0,0,0,0,0,664.3,607.8261289122753,900.414956,0.7377709527961239,220.98,1.3340666666666667,1.8101185627658611,200,0.6643,0.05537416666666667,609.7875356166675
2017-07-05 20:15:13,224.78,4.0064,662.82,900.5585920000001,609.6518885602032,0.7360098564247555,220.24,0,0,0,0,0,217.03,0,0,0,0,0,662.82,609.6518885602032,900.5585920000001,0.7360098564247555,220.6833333333333,1.3354666666666668,1.856355260176736,199.99999999999997,0.6628200000000001,0.05529666666666666,609.8428322833341
2017-07-05 20:20:13,224.8,4.0153,664.04,902.63944,611.3990816508589,0.7356647300942223,220.33,0,0,0,0,0,216.96,0,0,0,0,0,664.04,611.3990816508589,902.6394399999999,0.7356647300942224,220.6966666666667,1.3384333333333334,1.859263846304879,199.99999999999997,0.66404,0.05528583333333334,609.8981181166674
2017-07-05 20:25:13,224.84,4.0187,664.73,903.564508,612.0153978596306,0.7356751998497045,220.38,0,0,0,0,0,217.06,0,0,0,0,0,664.73,612.0153978596306,903.5645079999999,0.7356751998497046,220.76,1.3395666666666666,1.8481608987135407,200.00000000000006,0.66473,0.05536541666666667,609.9534835333341
2017-07-05 20:30:13,224.91,4.0196,663.98,904.0482359999999,613.5419892841169,0.7344519612557489,220.53,0,0,0,0,0,217.19,0,0,0,0,0,663.98,613.5419892841169,904.0482359999999,0.7344519612557489,220.87666666666667,1.3398666666666665,1.826056773765147,200,0.66398,0.055362916666666664,610.0088464500008
2017-07-05 20:35:13,225.14,4.0338,667.07,908.169732,616.2709446509317,0.7345212866002014,220.77,0,0,0,0,0,217.4,0,0,0,0,0,667.07,616.2709446509317,908.169732,0.7345212866002014,221.10333333333332,1.3446,1.8256923610378233,200.00000000000006,0.66707,0.05546041666666668,610.0643068666674
2017-07-05 20:40:13,225.36,4.0331,665.73,908.8994160000001,618.790526353742,0.7324572865607386,220.93,0,0,0,0,0,217.58,0,0,0,0,0,665.73,618.790526353742,908.8994160000001,0.7324572865607386,221.29,1.3443666666666667,1.8392155090605187,200,0.66573,0.05553333333333334,610.1198402000007
2017-07-05 20:45:13,225.33,4.0305,665.45,908.1925650000001,618.0534221418723,0.732719057218884,220.96,0,0,0,0,0,217.62,0,0,0,0,0,665.45,618.0534221418723,908.1925650000002,0.7327190572188839,221.30333333333337,1.3435,1.819523730626128,200.00000000000006,0.6654500000000001,0.05546583333333333,610.175306033334
2017-07-05 20:50:13,225.21,4.0251,664.01,906.4927710000001,617.1060393281357,0.7325044625204187,220.85,0,0,0,0,0,217.5,0,0,0,0,0,664.01,617.1060393281357,906.4927710000001,0.7325044625204187,221.18666666666664,1.3417000000000001,1.818976430164583,199.99999999999997,0.66401,0.05539416666666667,610.2307002000007
2017-07-05 20:55:13,225,4.0276,664.22,906.2099999999999,616.4643993776119,0.7329647653413669,220.71,0,0,0,0,0,217.3,0,0,0,0,0,664.22,616.4643993776119,906.2099999999999,0.7329647653413669,221.00333333333333,1.3425333333333331,1.808419179197902,200.00000000000006,0.66422,0.055342916666666665,610.2860431166673
2017-07-05 21:00:13,224.85,4.0268,663.77,905.4259799999999,615.7967135012659,0.7331024453263425,220.69,0,0,0,0,0,217.19,0,0,0,0,0,663.77,615.7967135012659,905.4259799999999,0.7331024453263425,220.91,1.3422666666666665,1.783531755013353,200.00000000000006,0.66377,0.05533291666666666,610.341376033334
2017-07-05 21:05:13,225.06,4.0203,663.75,904.808718,614.9103623039731,0.7335804649044064,220.87,0,0,0,0,0,217.36,0,0,0,0,0,663.75,614.9103623039731,904.808718,0.7335804649044064,221.09666666666666,1.3400999999999998,1.7925794147356382,200.00000000000006,0.66375,0.05531333333333333,610.3966893666673
2017-07-05 21:10:13,225.18,4.0172,663.56,904.593096,614.7981747946761,0.7335452845419461,221.09,0,0,0,0,0,217.47,0,0,0,0,0,663.56,614.7981747946761,904.593096,0.7335452845419461,221.24666666666667,1.3390666666666666,1.7778045620273015,200,0.6635599999999999,0.05530458333333333,610.4519939500005
2017-07-05 21:15:13,225.2,4.0189,662.88,905.05628,616.2117944079279,0.732418540866873,221.15,0,0,0,0,0,217.46,0,0,0,0,0,662.88,616.2117944079279,905.0562799999999,0.732418540866873,221.27,1.3396333333333335,1.7761106340669672,200,0.66288,0.055268333333333336,610.5072622833338
2017-07-05 21:20:13,225.29,4.0259,663.42,906.995011,618.4770436959566,0.7314483453095862,221.31,0,0,0,0,0,217.5,0,0,0,0,0,663.42,618.4770436959566,906.995011,0.7314483453095862,221.36666666666667,1.3419666666666668,1.7723234452642604,199.99999999999997,0.66342,0.0552625,610.5625247833339
2017-07-05 21:25:13,225.45,4.0286,663.4,908.2478699999999,620.3342916198787,0.7304173474142032,221.46,0,0,0,0,0,217.6,0,0,0,0,0,663.4,620.3342916198787,908.2478699999999,0.7304173474142032,221.50333333333333,1.3428666666666667,1.781764006561222,200,0.6634,0.05528416666666666,610.6178089500005
2017-07-05 21:30:13,225.58,4.0229,662.77,907.4857820000001,619.8922258200628,0.7303365112115883,221.67,0,0,0,0,0,217.71,0,0,0,0,0,662.77,619.8922258200628,907.4857820000001,0.7303365112115883,221.65333333333334,1.3409666666666666,1.7790543792107771,200,0.66277,0.05525708333333333,610.6730660333338
2017-07-05 21:35:13,226.03,4.0168,663.14,907.917304,620.1283506683342,0.7303969172945733,222.12,0,0,0,0,0,218.13,0,0,0,0,0,663.14,620.1283506683342,907.917304,0.7303969172945733,222.09333333333333,1.3389333333333333,1.7845350303175866,200,0.66314,0.05524625,610.7283122833338
2017-07-05 21:40:13,226.29,4.0069,662.33,906.7214009999999,619.2436274451296,0.7304669320361614,222.42,0,0,0,0,0,218.41,0,0,0,0,0,662.33,619.2436274451296,906.7214009999999,0.7304669320361614,222.37333333333333,1.3356333333333332,1.7822880441299938,200.00000000000006,0.6623300000000001,0.05522791666666666,610.7835402000005
2017-07-05 21:45:13,226.65,4.0035,663.66,907.393275,618.8036521508463,0.731391799217379,222.84,0,0,0,0,0,218.78,0,0,0,0,0,663.66,618.8036521508463,907.3932749999999,0.7313917992173791,222.75666666666666,1.3345,1.785206578179475,199.99999999999997,0.6636599999999999,0.05524958333333333,610.8387897833338
2017-07-05 21:50:13,227.03,4.0011,663.46,908.369733,620.4485476093012,0.7303854101444396,223.24,0,0,0,0,0,219.17,0,0,0,0,0,663.46,620.4485476093012,908.369733,0.7303854101444396,223.14666666666665,1.3337,1.7820865200764788,199.99999999999997,0.66346,0.05529666666666666,610.8940864500005
2017-07-05 21:55:13,227.77,3.991,661.84,909.03007,623.1400184262001,0.7280727248109625,224.02,0,0,0,0,0,219.9,0,0,0,0,0,661.84,623.1400184262001,909.03007,0.7280727248109625,223.89666666666668,1.3303333333333334,1.7850496508806157,200,0.66184,0.05522083333333334,610.9493072833338
2017-07-05 22:00:13,228.02,3.9899,661.61,909.776998,624.4728929184132,0.7272221670304309,224.33,0,0,0,0,0,220.2,0,0,0,0,0,661.61,624.4728929184132,909.7769979999999,0.727222167030431,224.1833333333333,1.3299666666666667,1.7768195673184093,199.99999999999994,0.66161,0.05514375,611.0044510333338
2017-07-05 22:05:13,228.12,3.9974,662.54,911.886888,626.5608070301913,0.7265594107325293,224.32,0,0,0,0,0,220.24,0,0,0,0,0,662.54,626.5608070301913,911.886888,0.7265594107325293,224.2266666666667,1.3324666666666667,1.7779627757626264,199.99999999999994,0.66254,0.05517291666666667,611.0596239500005
2017-07-05 22:10:13,228.11,3.9916,663.04,910.5238760000001,624.044619531379,0.7281961708821789,224.43,0,0,0,0,0,220.28,0,0,0,0,0,663.04,624.044619531379,910.5238760000001,0.7281961708821789,224.27333333333334,1.3305333333333333,1.7805653815284948,200,0.66304,0.0552325,611.1148564500005
2017-07-05 22:15:13,228.52,3.9862,662.83,910.9264240000001,624.8546559332242,0.7276438387739644,224.82,0,0,0,0,0,220.64,0,0,0,0,0,662.83,624.8546559332242,910.9264240000001,0.7276438387739644,224.66,1.3287333333333333,1.7893706044689799,200.00000000000006,0.66283,0.055244583333333326,611.1701010333338
2017-07-05 22:20:13,226.53,4.0091,662.83,908.181423,620.8461066820867,0.7298431604232452,222.97,0,0,0,0,0,218.64,0,0,0,0,0,662.83,620.8461066820867,908.181423,0.7298431604232452,222.71333333333334,1.3363666666666667,1.8289580028137897,200,0.66283,0.05523583333333333,611.2253368666671
2017-07-05 22:25:13,226.6,4.0017,662.74,906.7852199999999,618.8983176665196,0.7308676689723727,223.08,0,0,0,0,0,218.75,0,0,0,0,0,662.74,618.8983176665196,906.7852199999999,0.7308676689723727,222.81000000000003,1.3338999999999999,1.822180333019178,200,0.66274,0.055232083333333334,611.2805689500004
2017-07-05 22:30:13,226.99,3.9954,662.53,906.9158460000001,619.3144200048114,0.730530845747291,223.41,0,0,0,0,0,219.05,0,0,0,0,0,662.53,619.3144200048114,906.9158460000001,0.730530845747291,223.15,1.3318,1.8373291507954266,199.99999999999994,0.66253,0.05521958333333333,611.3357885333338
2017-07-05 22:35:13,227.66,3.9934,662.86,909.137444,622.2117906973903,0.7291086780933423,223.98,0,0,0,0,0,219.83,0,0,0,0,0,662.86,622.2117906973903,909.137444,0.7291086780933423,223.82333333333335,1.3311333333333333,1.7841452335919723,200,0.66286,0.05522458333333333,611.3910131166672
2017-07-05 22:40:13,227.77,3.9983,662.94,910.692791,624.3972421298557,0.7279512987821598,224.18,0,0,0,0,0,219.83,0,0,0,0,0,662.94,624.3972421298557,910.6927909999999,0.7279512987821599,223.9266666666667,1.3327666666666667,1.8294679805888943,200,0.6629400000000001,0.05524166666666667,611.4462547833339
2017-07-05 22:45:13,225.81,4.0128,662.35,906.1303680000001,618.3564678337372,0.7309654586038551,222.39,0,0,0,0,0,218.18,0,0,0,0,0,662.35,618.3564678337372,906.1303680000001,0.7309654586038551,222.12666666666667,1.3376000000000001,1.7767640085236613,200,0.66235,0.05522041666666666,611.5014752000005
2017-07-05 22:50:13,226.57,3.9987,663.29,905.985459,617.1353399534341,0.7321199180526803,223.13,0,0,0,0,0,218.93,0,0,0,0,0,663.29,617.1353399534341,905.985459,0.7321199180526803,222.87666666666667,1.3329,1.770785038062901,200,0.6632899999999999,0.05523499999999999,611.5567102000006
2017-07-05 22:55:13,226.61,3.9905,662.54,904.2872050000001,615.4478836804236,0.7326654588682363,223.25,0,0,0,0,0,219.08,0,0,0,0,0,662.54,615.4478836804236,904.2872050000001,0.7326654588682363,222.98000000000002,1.3301666666666667,1.7490357879630485,199.99999999999994,0.66254,0.055242916666666655,611.6119531166672
2017-07-05 23:00:13,226.49,3.9945,662.9,904.714305,615.6878784511134,0.7327174958286969,223.1,0,0,0,0,0,219.01,0,0,0,0,0,662.9,615.6878784511134,904.714305,0.7327174958286969,222.86666666666667,1.3315,1.7304816033502917,200.00000000000006,0.6628999999999999,0.05522666666666666,611.6671797833338
2017-07-05 23:05:13,226.99,3.9908,662.47,905.871692,617.848704349975,0.7313066583826973,223.55,0,0,0,0,0,219.44,0,0,0,0,0,662.47,617.848704349975,905.8716919999999,0.7313066583826974,223.32666666666668,1.3302666666666667,1.7403504582226412,200,0.66247,0.055223749999999995,611.7224035333338
2017-07-05 23:10:13,226.71,3.9941,662.41,905.502411,617.3715317592909,0.7315386375045223,223.31,0,0,0,0,0,219.29,0,0,0,0,0,662.41,617.3715317592909,905.5024110000002,0.7315386375045222,223.10333333333332,1.3313666666666666,1.7092229310782743,200.00000000000006,0.6624099999999999,0.05520333333333333,611.7776068666672
2017-07-05 23:15:13,226.87,3.9905,661.86,905.324735,617.7007497185189,0.7310746900116454,223.42,0,0,0,0,0,219.62,0,0,0,0,0,661.86,617.7007497185189,905.324735,0.7310746900116454,223.3033333333333,1.3301666666666667,1.6494753026525841,199.99999999999994,0.66186,0.05517791666666667,611.8327847833339
2017-07-05 23:20:13,227.96,3.9962,661.69,910.973752,626.1305939921459,0.7263546271748125,224.67,0,0,0,0,0,220.85,0,0,0,0,0,661.69,626.1305939921459,910.973752,0.7263546271748125,224.49333333333334,1.3320666666666667,1.6229138207519207,199.99999999999994,0.66169,0.05514791666666667,611.8879327000005
2017-07-05 23:25:13,228.09,4.0004,663.05,912.451236,626.8428475925427,0.7266689701760676,224.78,0,0,0,0,0,221.07,0,0,0,0,0,663.05,626.8428475925427,912.451236,0.7266689701760676,224.64666666666668,1.3334666666666666,1.5921298631925758,200.00000000000006,0.6630499999999999,0.0551975,611.9431302000005
2017-07-05 23:30:13,227.97,3.9961,661.83,910.9909170000001,626.00758937612,0.7264946199238559,224.74,0,0,0,0,0,220.95,0,0,0,0,0,661.83,626.00758937612,910.9909170000001,0.7264946199238559,224.55333333333337,1.3320333333333334,1.604667042721869,200,0.66183,0.05520333333333333,611.9983335333338
2017-07-05 23:35:13,226.57,4.0128,662.3,909.180096,622.870096378506,0.7284585341384331,223.37,0,0,0,0,0,219.54,0,0,0,0,0,662.3,622.870096378506,909.180096,0.7284585341384331,223.16,1.3376000000000001,1.6221545079763418,200,0.6623,0.05517208333333333,612.0535056166672
2017-07-05 23:40:13,226.88,4.0102,662.84,909.8341760000001,623.2506415701464,0.7285283598755472,223.78,0,0,0,0,0,219.99,0,0,0,0,0,662.84,623.2506415701464,909.8341760000001,0.7285283598755472,223.54999999999998,1.3367333333333333,1.592484902706318,200.00000000000006,0.66284,0.055214166666666654,612.1087197833339
2017-07-05 23:45:13,227.08,4.0167,666.95,912.112236,622.1948477453986,0.7312148370302095,223.9,0,0,0,0,0,220.39,0,0,0,0,0,666.95,622.1948477453986,912.112236,0.7312148370302095,223.79,1.3389,1.5192814692345529,200.00000000000006,0.66695,0.05540791666666667,612.1641277000006
2017-07-05 23:50:13,227.69,3.9949,663.02,909.5987809999999,622.7153619404984,0.728914785122167,224.38,0,0,0,0,0,221.05,0,0,0,0,0,663.02,622.7153619404984,909.598781,0.7289147851221669,224.37333333333333,1.3316333333333332,1.4811623484668366,200.00000000000006,0.6630199999999999,0.05541541666666667,612.2195431166672
2017-07-05 23:55:13,228.16,3.9997,663.28,912.571552,626.7746637506087,0.7268251991269612,225.04,0,0,0,0,0,221.65,0,0,0,0,0,663.28,626.7746637506087,912.5715519999999,0.7268251991269612,224.95000000000002,1.3332333333333333,1.4669926650366798,200,0.66328,0.0552625,612.2748056166672
2017-07-06 00:00:13,228.17,3.9901,662.21,910.421117,624.7755806523872,0.727366696174733,225.02,0,0,0,0,0,221.69,0,0,0,0,0,662.21,624.7755806523872,910.421117,0.727366696174733,224.96,1.3300333333333334,1.4535917496443858,199.99999999999994,0.6622100000000001,0.05522875,612.3300343666672
2017-07-06 00:05:13,228.52,3.992,663.74,912.25184,625.8215656106663,0.7275841723706471,225.61,0,0,0,0,0,222.2,0,0,0,0,0,663.74,625.8215656106663,912.25184,0.7275841723706471,225.4433333333333,1.3306666666666667,1.4386468144249012,200,0.66374,0.05524791666666666,612.3852822833338
2017-07-06 00:10:13,228.81,3.9843,662.88,911.647683,625.8527011360329,0.7271230019678556,225.66,0,0,0,0,0,222.44,0,0,0,0,0,662.88,625.8527011360329,911.647683,0.7271230019678556,225.63666666666668,1.3281,1.4167319141392591,200,0.66288,0.05527583333333333,612.4405581166671
2017-07-06 00:15:13,228.87,3.9844,663.12,911.909628,625.9800597775446,0.7271773206895015,225.77,0,0,0,0,0,222.43,0,0,0,0,0,663.12,625.9800597775446,911.909628,0.7271773206895015,225.68999999999997,1.3281333333333334,1.4444592139660433,199.99999999999994,0.66312,0.05525,612.4958081166671
2017-07-06 00:20:13,229.03,3.9844,662.2,912.547132,627.8801064864417,0.7256611486451968,225.94,0,0,0,0,0,222.67,0,0,0,0,0,662.2,627.8801064864417,912.547132,0.7256611486451968,225.88,1.3281333333333334,1.4211085532140995,199.99999999999994,0.6622,0.05522166666666667,612.5510297833338
2017-07-06 00:25:13,229.59,3.9814,662.83,914.089626,629.457095806235,0.7251258313700631,226.46,0,0,0,0,0,223.27,0,0,0,0,0,662.83,629.457095806235,914.089626,0.7251258313700631,226.44000000000003,1.3271333333333333,1.3999293411058185,200,0.66283,0.05520958333333334,612.6062393666671
2017-07-06 00:30:13,229.1,3.9717,661.69,909.9164699999999,624.5913274111806,0.7271986185720983,226.06,0,0,0,0,0,222.86,0,0,0,0,0,661.69,624.5913274111806,909.9164699999999,0.7271986185720983,226.00666666666666,1.3238999999999999,1.392289312999608,200.00000000000006,0.66169,0.055188333333333325,612.6614277000004
2017-07-06 00:35:13,229.28,3.9739,662.72,911.135792,625.2764453131649,0.727355906571608,226.14,0,0,0,0,0,223.05,0,0,0,0,0,662.72,625.2764453131649,911.135792,0.727355906571608,226.15666666666667,1.3246333333333333,1.3810485356758595,200,0.66272,0.055183750000000004,612.7166114500004
2017-07-06 00:40:13,226.64,4.015,662.38,909.9595999999999,623.9224384746552,0.7279224264461851,223.58,0,0,0,0,0,220.36,0,0,0,0,0,662.38,623.9224384746552,909.9595999999999,0.7279224264461851,223.52666666666667,1.3383333333333332,1.4166840645411394,200.00000000000006,0.66238,0.0552125,612.7718239500005
2017-07-06 00:45:13,227.65,4.0183,664.22,914.765995,628.9742579854441,0.7261091947345507,224.61,0,0,0,0,0,221.39,0,0,0,0,0,664.22,628.9742579854441,914.7659950000001,0.7261091947345506,224.54999999999998,1.3394333333333333,1.4072589623691814,200.00000000000006,0.66422,0.055275,612.8270989500005
2017-07-06 00:50:13,228.17,4.0106,663.84,915.098602,629.8586395234684,0.7254300231135092,224.93,0,0,0,0,0,221.9,0,0,0,0,0,663.84,629.8586395234684,915.0986020000001,0.7254300231135091,225,1.3368666666666666,1.4088888888888833,200.00000000000006,0.66384,0.055335833333333334,612.8824347833338
2017-07-06 00:55:13,227.95,4.0039,664.34,912.689005,625.8223264217169,0.7278930680226613,224.79,0,0,0,0,0,221.75,0,0,0,0,0,664.34,625.8223264217169,912.689005,0.7278930680226613,224.83,1.3346333333333333,1.3877151625672624,199.99999999999997,0.66434,0.05534083333333334,612.9377756166672
2017-07-06 01:00:13,228.69,3.9967,662.27,914.005323,629.9239458635735,0.7245800252303345,225.53,0,0,0,0,0,222.6,0,0,0,0,0,662.27,629.9239458635735,914.005323,0.7245800252303345,225.60666666666668,1.3322333333333334,1.3666853816376499,200,0.66227,0.05527541666666667,612.9930510333338
2017-07-06 01:05:13,229.06,3.9892,663,913.7661519999999,628.808063355494,0.7255685697580972,225.91,0,0,0,0,0,223.08,0,0,0,0,0,663,628.808063355494,913.7661519999999,0.7255685697580972,226.01666666666668,1.3297333333333332,1.3465083695892583,200.00000000000006,0.663,0.05521958333333333,613.0482706166672
2017-07-06 01:10:13,229.31,3.9826,662.78,913.250006,628.2899370983114,0.725737745026634,226.21,0,0,0,0,0,223.38,0,0,0,0,0,662.78,628.2899370983114,913.250006,0.725737745026634,226.29999999999998,1.3275333333333335,1.3300927971719045,199.99999999999994,0.6627799999999999,0.05524083333333333,613.1035114500005
2017-07-06 01:15:13,229.33,3.9787,661.55,912.4352710000001,628.4025153234538,0.7250377325670041,226.14,0,0,0,0,0,223.34,0,0,0,0,0,661.55,628.4025153234538,912.4352710000001,0.7250377325670041,226.27,1.3262333333333334,1.352366641622841,199.99999999999994,0.66155,0.05518041666666666,613.1586918666671
2017-07-06 01:20:13,229.34,3.9917,662.97,915.456478,631.2933883798913,0.7241960878887352,226.22,0,0,0,0,0,223.34,0,0,0,0,0,662.97,631.2933883798913,915.456478,0.7241960878887352,226.29999999999998,1.3305666666666667,1.3433495360141496,199.99999999999994,0.6629700000000001,0.055188333333333325,613.2138802000005
2017-07-06 01:25:13,228.69,3.9974,662.77,914.165406,629.6303015477771,0.7250000882225465,225.5,0,0,0,0,0,222.74,0,0,0,0,0,662.77,629.6303015477771,914.1654059999998,0.7250000882225466,225.64333333333335,1.3324666666666667,1.3502134637259329,199.99999999999994,0.66277,0.05523916666666666,613.2691193666672
2017-07-06 01:30:13,227.5,4.0102,662.13,912.3205,627.6245357060621,0.7257646846694774,224.37,0,0,0,0,0,221.51,0,0,0,0,0,662.13,627.6245357060621,912.3205,0.7257646846694774,224.46,1.3367333333333333,1.3543615789004686,200.00000000000006,0.66213,0.05520416666666667,613.3243235333338
2017-07-06 01:35:13,227.69,4.0109,663.2,913.2418210000001,627.8346785766107,0.7262041496016858,224.54,0,0,0,0,0,221.81,0,0,0,0,0,663.2,627.8346785766107,913.2418210000001,0.7262041496016858,224.67999999999998,1.3369666666666669,1.3396831048602544,199.99999999999997,0.6632,0.055222083333333324,613.3795456166671
2017-07-06 01:40:13,227.7,4.0107,663.33,913.2363899999999,627.6894256877615,0.7263508192002731,224.62,0,0,0,0,0,221.87,0,0,0,0,0,663.33,627.6894256877615,913.2363899999999,0.7263508192002731,224.73000000000002,1.3369,1.3215859030836872,200,0.6633300000000001,0.05527208333333334,613.4348177000004
2017-07-06 01:45:13,227.34,4.0059,663.02,910.7013059999999,624.3247138709996,0.7280323368724806,224.2,0,0,0,0,0,221.47,0,0,0,0,0,663.02,624.3247138709996,910.7013059999999,0.7280323368724806,224.33666666666667,1.3353,1.3387616825901532,199.99999999999997,0.6630199999999999,0.055264583333333325,613.4900822833338
2017-07-06 01:50:13,227.88,3.9947,662.08,910.312236,624.7547043530922,0.7273108872063981,224.62,0,0,0,0,0,221.95,0,0,0,0,0,662.08,624.7547043530922,910.312236,0.7273108872063981,224.8166666666667,1.3315666666666666,1.3625917414189208,200.00000000000006,0.66208,0.0552125,613.5452947833338
2017-07-06 01:55:13,227.9,3.994,662.45,910.2326,624.2462523738209,0.72778100894211,224.76,0,0,0,0,0,222.13,0,0,0,0,0,662.45,624.2462523738209,910.2326000000002,0.7277810089421098,224.92999999999998,1.3313333333333335,1.3204107944694028,199.99999999999994,0.6624500000000001,0.05518875000000001,613.6004835333338
2017-07-06 02:00:13,227.95,4.0249,669.42,917.4759549999999,627.4065600574813,0.7296322005517846,224.88,0,0,0,0,0,222.22,0,0,0,0,0,669.42,627.4065600574813,917.4759549999999,0.7296322005517846,225.01666666666665,1.3416333333333332,1.303607140211838,200,0.6694199999999999,0.055494583333333326,613.6559781166671
2017-07-06 02:05:13,227.82,3.9952,662.47,910.186464,624.1577511725887,0.727839872599995,224.7,0,0,0,0,0,221.99,0,0,0,0,0,662.47,624.1577511725887,910.186464,0.727839872599995,224.83666666666667,1.3317333333333334,1.3268891491601251,199.99999999999994,0.66247,0.05549541666666666,613.7114735333338
2017-07-06 02:10:13,227.91,3.9989,662.54,911.3892989999999,625.8364025300153,0.726956088607751,224.74,0,0,0,0,0,222.18,0,0,0,0,0,662.54,625.8364025300153,911.389299,0.7269560886077508,224.9433333333333,1.3329666666666666,1.31885067350297,200,0.66254,0.05520875,613.7666822833338
2017-07-06 02:15:13,227.91,3.9903,660.23,909.429273,625.4262144244583,0.7259827889881438,224.74,0,0,0,0,0,222.15,0,0,0,0,0,660.23,625.4262144244583,909.429273,0.7259827889881438,224.9333333333333,1.3301,1.3233550681683557,199.99999999999994,0.66023,0.05511541666666667,613.8217977000005
2017-07-06 02:20:13,228.23,4.0042,662.82,913.878566,629.1610930391487,0.7252823566057901,224.96,0,0,0,0,0,222.39,0,0,0,0,0,662.82,629.1610930391487,913.878566,0.7252823566057901,225.1933333333333,1.3347333333333333,1.3484709434856084,200,0.6628200000000001,0.05512708333333334,613.8769247833338
2017-07-06 02:25:13,227.87,3.9978,661.5,910.9786859999999,626.3384998116326,0.7261421262275285,224.76,0,0,0,0,0,222.14,0,0,0,0,0,661.5,626.3384998116326,910.9786859999999,0.7261421262275285,224.92333333333332,1.3326,1.3100760259051323,199.99999999999994,0.6615,0.05518000000000001,613.9321047833338
2017-07-06 02:30:13,227.96,3.9921,660.37,910.039116,626.1650387478221,0.7256501268897105,224.72,0,0,0,0,0,222.09,0,0,0,0,0,660.37,626.1650387478221,910.039116,0.7256501268897105,224.92333333333332,1.3307,1.3500896601805166,200.00000000000006,0.66037,0.05507791666666666,613.9871827000004
2017-07-06 02:35:13,227.9,4.0032,662.15,912.3292799999999,627.6161985204957,0.7257796220241884,224.63,0,0,0,0,0,222.03,0,0,0,0,0,662.15,627.6161985204957,912.3292799999999,0.7257796220241884,224.85333333333332,1.3343999999999998,1.3549573055028528,200.00000000000006,0.66215,0.055104999999999994,614.0422877000004
2017-07-06 02:40:13,228.37,3.9982,661.42,913.068934,629.4588642920969,0.7243921848292781,225.22,0,0,0,0,0,222.63,0,0,0,0,0,661.42,629.4588642920969,913.068934,0.7243921848292781,225.40666666666667,1.3327333333333333,1.3146609091715735,200.00000000000006,0.66142,0.055148749999999996,614.0974364500004
2017-07-06 02:45:13,228.54,4.0174,665.98,918.136596,632.0169685336521,0.7253604778433208,225.28,0,0,0,0,0,222.76,0,0,0,0,0,665.98,632.0169685336521,918.136596,0.7253604778433208,225.52666666666664,1.3391333333333335,1.3361317213042139,199.99999999999997,0.66598,0.055308333333333334,614.1527447833337
2017-07-06 02:50:13,228.71,4.0022,665.03,915.3431620000001,628.9580298558549,0.7265362626918274,225.53,0,0,0,0,0,223.03,0,0,0,0,0,665.03,628.9580298558549,915.3431620000001,0.7265362626918274,225.75666666666666,1.3340666666666667,1.3081931873551231,200,0.66503,0.05545875,614.2082035333336
2017-07-06 02:55:13,228.93,4.0131,668.89,918.718983,629.7862634454282,0.7280681169945957,225.72,0,0,0,0,0,223.24,0,0,0,0,0,668.89,629.7862634454282,918.718983,0.7280681169945957,225.96333333333334,1.3377,1.3128973727300897,200,0.66889,0.05558,614.2637835333336
2017-07-06 03:00:13,227.84,4.0054,661.56,912.590336,628.617123343449,0.7249254938417405,224.84,0,0,0,0,0,222.23,0,0,0,0,0,661.56,628.617123343449,912.590336,0.7249254938417405,224.97,1.3351333333333333,1.2757256523091989,200,0.6615599999999999,0.05543541666666666,614.3192189500003
2017-07-06 03:05:13,227.08,4.0057,660.73,909.614356,625.1672926035836,0.7263847537604167,223.95,0,0,0,0,0,221.45,0,0,0,0,0,660.73,625.1672926035836,909.614356,0.7263847537604167,224.16,1.3352333333333333,1.3026409707351962,200.00000000000006,0.66073,0.05509541666666666,614.3743143666669
2017-07-06 03:10:13,227.18,4.0099,661.31,910.9690820000001,626.5251409639703,0.7259412125690561,224.11,0,0,0,0,0,221.53,0,0,0,0,0,661.31,626.5251409639703,910.9690820000001,0.7259412125690561,224.27333333333334,1.3366333333333333,1.2960375731993696,200,0.66131,0.055084999999999995,614.4293993666669
2017-07-06 03:15:13,227.16,4.0031,660.5,909.344196,625.0172931998653,0.726347628219755,224.07,0,0,0,0,0,221.6,0,0,0,0,0,660.5,625.0172931998653,909.3441959999999,0.7263476282197551,224.27666666666667,1.3343666666666667,1.2856144940029395,199.99999999999997,0.6605,0.05507541666666666,614.4844747833336
2017-07-06 03:20:13,227.43,4.0038,661.3,910.584234,625.9760037009141,0.7262370413498724,224.21,0,0,0,0,0,221.81,0,0,0,0,0,661.3,625.9760037009141,910.584234,0.7262370413498724,224.48333333333335,1.3346,1.3126438488380687,200,0.6613,0.05507499999999999,614.5395497833335
2017-07-06 03:25:13,226.71,4.0141,662.04,910.036611,624.3954450189121,0.7274872153467681,223.66,0,0,0,0,0,221.18,0,0,0,0,0,662.04,624.3954450189121,910.036611,0.7274872153467681,223.85,1.3380333333333334,1.2776412776412838,199.99999999999997,0.66204,0.05513916666666666,614.5946889500002
2017-07-06 03:30:13,227.08,4.0071,661.07,909.9322680000001,625.2704914256101,0.7265046237485447,223.99,0,0,0,0,0,221.46,0,0,0,0,0,661.07,625.2704914256101,909.932268,0.7265046237485449,224.1766666666667,1.3357,1.295109511843326,200,0.66107,0.05512958333333334,614.6498185333336
2017-07-06 03:35:13,227.13,4.0139,661.92,911.6771069999999,626.9107281167624,0.726046529980488,224.04,0,0,0,0,0,221.51,0,0,0,0,0,661.92,626.9107281167624,911.6771069999998,0.7260465299804881,224.22666666666666,1.3379666666666665,1.2948207171314754,200,0.66192,0.05512458333333334,614.7049431166669
2017-07-06 03:40:13,227.31,4.0135,662.07,912.308685,627.6706555403313,0.7257083165880418,224.06,0,0,0,0,0,221.61,0,0,0,0,0,662.07,627.6706555403313,912.308685,0.7257083165880418,224.32666666666668,1.3378333333333332,1.3299057921483493,200,0.66207,0.05516625,614.7601093666668
2017-07-06 03:45:13,227.15,4.0165,662.6,912.347975,627.1682927943668,0.7262579828710641,224.09,0,0,0,0,0,221.57,0,0,0,0,0,662.6,627.1682927943668,912.347975,0.7262579828710641,224.26999999999998,1.3388333333333333,1.2841664065635279,199.99999999999997,0.6626000000000001,0.05519458333333333,614.8153039500002
2017-07-06 03:50:13,228.06,4.0044,661.7,913.2434640000001,629.4177742475339,0.7245603457174044,224.95,0,0,0,0,0,222.47,0,0,0,0,0,661.7,629.4177742475339,913.2434640000002,0.7245603457174044,225.16,1.3348000000000002,1.2879729969799278,199.99999999999997,0.6617000000000001,0.055179166666666675,614.8704831166668
2017-07-06 03:55:13,228.16,4.0023,662.31,913.164768,628.6615603140484,0.725290794399111,224.99,0,0,0,0,0,222.52,0,0,0,0,0,662.31,628.6615603140484,913.164768,0.725290794399111,225.22333333333333,1.3341,1.303890952684003,199.99999999999997,0.66231,0.055167083333333325,614.9256502000002
2017-07-06 04:00:13,227.92,3.9974,660.99,911.0874079999999,627.0346760077613,0.7254957034813942,224.68,0,0,0,0,0,222.3,0,0,0,0,0,660.99,627.0346760077613,911.0874079999998,0.7254957034813944,224.9666666666667,1.3324666666666667,1.312787079567324,199.99999999999994,0.66099,0.05513749999999999,614.9807877000002
2017-07-06 04:05:13,228.26,3.9983,661.83,912.6519579999999,628.4223480599919,0.7251723882238141,225.01,0,0,0,0,0,222.73,0,0,0,0,0,661.83,628.4223480599919,912.651958,0.725172388223814,225.33333333333334,1.3327666666666667,1.298816568047329,200,0.66183,0.0551175,615.0359052000002
2017-07-06 04:10:13,228.09,3.9924,660.53,910.626516,626.8498789521286,0.7253577491916565,224.83,0,0,0,0,0,222.49,0,0,0,0,0,660.53,626.8498789521286,910.626516,0.7253577491916565,225.13666666666668,1.3308,1.3117957981078094,200,0.66053,0.05509833333333334,615.0910035333336
2017-07-06 04:15:13,228.14,3.9934,660.7,911.054276,627.2921200030207,0.7252037747968377,225.01,0,0,0,0,0,222.66,0,0,0,0,0,660.7,627.2921200030207,911.054276,0.7252037747968377,225.26999999999998,1.3311333333333333,1.2740267234873728,200,0.6607000000000001,0.05505125,615.1460547833336
2017-07-06 04:20:13,227.82,3.991,661.03,909.22962,624.2898693598546,0.7270220695185887,224.65,0,0,0,0,0,222.32,0,0,0,0,0,661.03,624.2898693598546,909.22962,0.7270220695185887,224.92999999999998,1.3303333333333334,1.284844173742949,200,0.66103,0.055072083333333334,615.201126866667
2017-07-06 04:25:13,226.93,3.9777,660.74,902.6594610000001,614.9932966568095,0.7319925492920746,223.75,0,0,0,0,0,221.47,0,0,0,0,0,660.74,614.9932966568095,902.659461,0.7319925492920747,224.04999999999998,1.3259,1.2854273599643045,199.99999999999994,0.66074,0.05507374999999999,615.256200616667
2017-07-06 04:30:13,227.99,3.973,661.26,905.80427,619.0448997853329,0.7300252625216704,224.74,0,0,0,0,0,222.36,0,0,0,0,0,661.26,619.0448997853329,905.80427,0.7300252625216704,225.03,1.3243333333333334,1.315380171532688,199.99999999999994,0.66126,0.05508333333333333,615.3112839500003
2017-07-06 04:35:13,227.99,3.9723,661.75,905.6446770000001,618.2873267975291,0.730694958857468,224.8,0,0,0,0,0,222.35,0,0,0,0,0,661.75,618.2873267975291,905.6446770000001,0.730694958857468,225.04666666666665,1.3241,1.3078768847942752,200,0.66175,0.05512541666666666,615.366409366667
2017-07-06 04:40:13,228.51,3.9675,661.15,906.6134249999999,620.3455326592032,0.7292523822929272,225.32,0,0,0,0,0,222.92,0,0,0,0,0,661.15,620.3455326592032,906.6134249999999,0.7292523822929272,225.58333333333334,1.3225,1.297377170299216,199.99999999999994,0.66115,0.05512083333333334,615.4215302000003
2017-07-06 04:45:13,228.89,3.9715,662.68,909.0366349999999,622.2562344983963,0.728991521887344,225.79,0,0,0,0,0,223.32,0,0,0,0,0,662.68,622.2562344983963,909.0366349999999,0.728991521887344,226,1.3238333333333332,1.2787610619468968,200.00000000000006,0.6626799999999999,0.055159583333333324,615.4766897833337
2017-07-06 04:50:13,228.38,3.9728,661.51,907.308064,620.9770067397246,0.7290908416306108,225.15,0,0,0,0,0,222.72,0,0,0,0,0,661.51,620.9770067397246,907.308064,0.7290908416306108,225.41666666666666,1.3242666666666667,1.314602587800372,199.99999999999994,0.66151,0.05517458333333333,615.531864366667
2017-07-06 04:55:13,228.17,3.9719,660.93,906.268423,620.075793453435,0.7292872434108851,224.96,0,0,0,0,0,222.49,0,0,0,0,0,660.93,620.075793453435,906.2684230000001,0.729287243410885,225.20666666666668,1.3239666666666667,1.3158284242621487,200,0.6609299999999999,0.05510166666666667,615.5869660333337
2017-07-06 05:00:13,227.95,3.9732,662.2,905.69094,617.8731575316114,0.7311544929443592,224.83,0,0,0,0,0,222.24,0,0,0,0,0,662.2,617.8731575316114,905.69094,0.7311544929443592,225.00666666666666,1.3244,1.3081093893514244,199.99999999999994,0.6622,0.05513041666666667,615.6420964500004
2017-07-06 05:05:13,228.32,3.9631,660.69,904.8549919999999,618.2647333038816,0.7301611925018812,225.07,0,0,0,0,0,222.57,0,0,0,0,0,660.69,618.2647333038816,904.8549919999999,0.7301611925018812,225.32000000000002,1.3210333333333333,1.3314397301615353,200,0.66069,0.05512041666666667,615.6972168666671
2017-07-06 05:10:13,228.29,3.9895,667.54,910.762955,619.5801066854327,0.7329459288339192,224.97,0,0,0,0,0,222.49,0,0,0,0,0,667.54,619.5801066854327,910.762955,0.7329459288339192,225.25,1.3298333333333334,1.3496115427302962,199.99999999999994,0.6675399999999999,0.055342916666666665,615.7525597833337
2017-07-06 05:15:13,227.97,3.9637,660.18,903.6046889999999,616.9795795508848,0.7306070984764446,224.66,0,0,0,0,0,222.26,0,0,0,0,0,660.18,616.9795795508848,903.6046889999999,0.7306070984764446,224.96333333333334,1.3212333333333333,1.3365140985938422,200,0.66018,0.05532166666666666,615.8078814500004
2017-07-06 05:20:13,227.75,3.9677,660.32,903.6436749999999,616.8868526460143,0.7307305061367249,224.47,0,0,0,0,0,221.87,0,0,0,0,0,660.32,616.8868526460143,903.6436749999999,0.7307305061367249,224.6966666666667,1.3225666666666667,1.3588689937545342,199.99999999999994,0.66032,0.05502083333333333,615.8629022833337
2017-07-06 05:25:13,227.74,3.9717,661.22,904.514958,617.199660438777,0.7310216311536111,224.31,0,0,0,0,0,221.81,0,0,0,0,0,661.22,617.199660438777,904.514958,0.7310216311536111,224.62,1.3238999999999999,1.3890125545365526,200.00000000000006,0.66122,0.055064166666666664,615.9179664500003
2017-07-06 05:30:13,228,3.9779,660.97,906.9612,621.0453102676486,0.7287742849418476,224.62,0,0,0,0,0,222.13,0,0,0,0,0,660.97,621.0453102676486,906.9611999999998,0.7287742849418477,224.91666666666666,1.3259666666666667,1.370878103001116,199.99999999999994,0.6609700000000001,0.055091249999999994,615.9730577000004
2017-07-06 05:35:13,227.87,3.9771,660.67,906.261777,620.3430982538597,0.7290056987584945,224.58,0,0,0,0,0,221.89,0,0,0,0,0,660.67,620.3430982538597,906.2617769999999,0.7290056987584946,224.78,1.3257,1.3746774624076892,199.99999999999994,0.66067,0.05506833333333333,616.0281260333337
