DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-06 15:50:13,225.01,128.0524,26085.81,28813.070524,12236.157471399976,0.9053464113889454,221.83,119.1098,-19939.32,26422.126934000004,17336.44455054174,-0.7546447736704374,221.62,204.6866,9248.14,45362.644292,44409.92460816523,0.20387127215224907,15394.630000000001,73982.52663010695,75567.24739866726,0.20372093109046485,222.82000000000002,150.61626666666666,0.9828561170451346,35.89939820577149,15.394630000000001,1.3067783333333334,702.3277501999997
2017-07-06 15:55:13,225.22,114.5393,23521.05,25796.541146,10593.47638855022,0.9117908430777032,221.99,110.2096,-18157.26,24465.429104,16397.29034124999,-0.7421598829440257,221.77,194.8615,8915.2,43214.43485500001,42284.82693351174,0.20630143677485793,14278.990000000002,69275.59366331194,70731.86999383238,0.20187491156737533,222.99333333333334,139.87013333333334,0.9985350832610808,39.31601790613388,14.278990000000002,1.2364008333333334,703.564151033333
2017-07-06 16:00:13,224.91,130.1852,26392.92,29279.953332,12677.911539275627,0.9013989776805836,221.78,120.6465,-20290.58,26756.980770000002,17442.143881694985,-0.7583284591940902,221.51,206.6265,9487.37,45769.83601499999,44775.74900906841,0.20728433453182435,15589.709999999997,74895.80443003902,76501.11488799854,0.20378408893548955,222.73333333333335,152.4860666666667,0.9772523196647627,35.505167466666876,15.589709999999997,1.2445291666666665,704.8086801999997
2017-07-06 16:05:13,224.92,131.3208,26673.28,29536.674335999996,12686.656962041692,0.9030563054111335,221.86,122.3023,-20583.77,27133.988278,17679.415501020994,-0.7585972909367378,221.7,208.0538,9301.81,46125.52746,45177.877486521145,0.20166295134655138,15391.319999999998,75543.94994958382,77095.92145715379,0.1996385763227923,222.82666666666668,153.8923,0.9394447103877327,35.19441843419065,15.391319999999999,1.2908762499999997,706.0995564499997
2017-07-06 16:10:13,225.05,111.3631,22885.39,25062.265655000003,10216.461437782302,0.9131413063381318,221.86,108.3519,-17779.07,24038.952534,16179.49037723392,-0.7395942054818652,221.72,193.9309,8439.5,42998.359148,42161.993894625,0.1962749315840474,13545.82,68557.94570964122,69883.33964113702,0.19383475474355,222.87666666666667,137.88196666666667,0.975128247311673,40.649937543198185,13.545819999999999,1.2057141666666666,707.3052706166663
2017-07-06 16:15:13,224.89,129.4094,26282.89,29102.879966,12497.49237100404,0.903102718037029,221.84,120.6364,-20311.43,26761.978976,17425.536722493394,-0.7589659202040022,221.61,208.336,8955.12,46169.34096000001,45292.53658679689,0.19396248276011777,14926.58,75215.56568029433,76682.35853899558,0.19465468048181286,222.78,152.79393333333334,0.947122721967854,36.35096332358746,14.92658,1.18635,708.4916206166663
2017-07-06 16:20:13,225.09,131.4105,26719.96,29579.189445000004,12687.481460936193,0.9033364504353136,222.06,122.2908,-20578.21,27155.895048000002,17719.47823876005,-0.7577805836863977,221.74,210.136,9037.69,46595.55664,45710.67772474336,0.19396033982007602,15179.44,76117.6374244396,77616.42948366054,0.19556993411034848,222.96333333333334,154.61243333333334,0.9538190135896777,35.91144998472524,15.179440000000001,1.2544175,709.7460381166663
2017-07-06 16:25:13,225.57,122.1418,24942.33,27551.525826,11703.279434066546,0.9052975925007487,222.38,116.0985,-19327.17,25817.98443,17118.084583820193,-0.7485932936554954,222.12,203.3126,8869.84,45159.794712,44280.164823590974,0.19641010453138924,14485.000000000004,73101.52884147772,74522.8068711948,0.1943700272191287,223.35666666666665,147.1843,0.9909412449445604,38.13470594350076,14.485000000000003,1.2360183333333334,710.9820564499996
2017-07-06 16:30:13,225.04,119.7846,24510.52,26956.326384,11219.533923043977,0.9092678153113729,221.92,114.8776,-18956.39,25493.636992,17046.430865368002,-0.743573386800345,221.65,201.2462,8566.31,44606.22023,43775.943350099966,0.19204294728022508,14120.44,72041.90813851194,73412.69205002219,0.19234330748119913,222.87,145.3028,0.9736617759231783,38.50125393316578,14.12044,1.1918933333333332,712.173949783333
2017-07-06 16:35:13,225.8,125.4132,25600.85,28318.300560000003,12104.653067477666,0.904039066389512,222.6,118.8837,-19873.37,26463.51162,17474.74211841122,-0.7509725196477911,222.39,205.9317,8961.39,45797.150763,44911.830371037555,0.19567571018501004,14688.869999999999,74491.22555692644,75925.65829052647,0.19346384780483075,223.59666666666666,150.0762,0.9854052684148604,37.21809320865001,14.68887,1.2003879166666664,713.3743376999996
2017-07-06 16:40:13,226.34,104.8579,21735.74,23733.537086,9530.917545805196,0.9158238791478551,223.09,103.7029,-16913.75,23135.079961,15784.707337779935,-0.731086731859686,222.66,190.2637,8666.21,42364.115442,41468.24184142611,0.20456487547497035,13488.2,66783.86672501123,68132.34469753747,0.19797058298637285,224.03,132.9415,1.0311119046556274,43.118364092476774,13.4882,1.1740445833333333,714.5483822833329
2017-07-06 16:45:13,226.24,124.2257,25392.76,28104.822368,12045.280400191326,0.9035018854597728,223.13,117.2799,-19707.35,26168.664086999997,17216.832928147483,-0.75308964700992,222.79,205.4051,9209.68,45762.202229,44825.89594358927,0.201250804187997,14895.09,74088.00927192808,75570.47587507572,0.19710197438246682,224.0533333333333,148.97023333333334,0.9759581052130576,37.883317629226596,14.89509,1.1826370833333333,715.7310193666663
2017-07-06 16:50:13,226.08,130.2268,26463.01,29441.674944000002,12904.314210683868,0.8988282782937581,223.01,121.294,-20596.06,27049.77494,17535.467965841457,-0.7614133591013161,222.69,210.0309,9478.29,46771.781121,45801.32670465597,0.20264975531890436,15345.239999999998,76241.1088811813,77770.06541137626,0.19731550846497406,223.92666666666665,153.85056666666665,0.9616243413022261,36.51616926121171,15.345239999999999,1.2600137499999997,716.9910331166662
2017-07-06 16:55:13,226.73,104.6211,21653.65,23720.742003,9684.680833687207,0.9128571946552697,223.53,103.2351,-16990.36,23076.141903,15615.2487075228,-0.7362738568439458,223.1,190.461,8928.66,42491.8491,41543.18560897287,0.21012641692733489,13591.95,66843.11515018287,68211.01925483232,0.19926325905234288,224.45333333333335,132.7724,1.0143162647023771,43.44924095670486,13.59195,1.2057162499999998,718.1967493666663
2017-07-06 17:00:13,226.8,119.1334,24505.27,27019.45512,11381.682529784168,0.906949081362526,223.75,113.205,-18989.05,25329.618749999998,16763.220636794453,-0.749677687114813,223.18,202.1809,9271.41,45122.733262,44159.95939361246,0.20547093072058856,14787.630000000001,72304.86256019108,73801.53894645437,0.20037021193730054,224.57666666666668,144.83976666666666,0.990010835201043,39.58935771092332,14.787630000000002,1.1824824999999999,719.3792318666663
2017-07-06 17:05:13,227.5,84.3956,17190.58,19199.999,8551.25259032856,0.8953427549657685,224.39,81.015,-13620.09,18178.95585,12040.248510232219,-0.749222898849826,223.85,163.4321,8794.54,36584.275584999996,35511.4810486359,0.24039125715546136,12365.030000000002,56102.98214919668,57449.44362597414,0.2152332419527472,225.24666666666667,109.61423333333333,1.0003847633705258,49.09751683707742,12.365030000000003,1.1313608333333334,720.5105926999996
2017-07-06 17:10:13,227.51,22.2152,4845.75,5054.180152,1436.469263984003,0.9587608384086741,224.89,24.9739,-3177.31,5616.380371,4631.244933671086,-0.5657220113519978,223.94,73.275,3539.12,16409.2035,16023.001876365497,0.21567896333298567,5207.5599999999995,22090.716074020587,22696.22034208761,0.22944613338737993,225.44666666666663,40.1547,0.9152201555430826,82.48175182481754,5.207559999999999,0.7321912500000002,721.2427839499996
2017-07-06 17:15:13,227,22.2996,4856.92,5062.0092,1426.2767103492386,0.9594846251958609,224.33,24.9595,-3140.32,5599.164635,4635.62670061284,-0.5608550926275809,223.24,73.0827,3526.26,16314.981948,15929.34795828021,0.2161363102477887,5242.860000000001,21991.251369242287,22607.580979945662,0.2319071644441192,224.85666666666668,40.113933333333335,0.9531998161791881,82.18781836402647,5.24286,0.4354341666666666,721.6782181166664
2017-07-06 17:20:13,225.57,22.5122,4883.28,5078.076954,1392.997484687579,0.9616396215014901,222.97,25.2686,-3127.27,5634.139741999999,4686.54595405655,-0.5550572302436159,221.85,72.731,3368.99,16135.372349999998,15779.738503950071,0.20879530555116071,5125,21859.2819426942,22452.034029241022,0.22826439659432707,223.46333333333334,40.1706,0.9427348259968025,81.05529914912894,5.125,0.4319941666666667,722.110212283333
2017-07-06 17:25:13,225.22,22.257,4820.02,5012.7215400000005,1376.5116916248737,0.9615575015563302,222.59,25.118,-3090.32,5591.01562,4659.332351387266,-0.5527296309002263,221.49,72.364,3329.05,16027.902360000002,15678.363440078612,0.20770341153987412,5058.75,21714.20748309075,22295.68922866513,0.22689363616963518,223.1,39.913000000000004,0.9502465262214275,81.30433693282889,5.05875,0.42432291666666666,722.5345351999997
2017-07-06 17:30:13,225.63,22.1572,4802.52,4999.329036,1388.9177296703663,0.9606329100199678,222.96,24.9475,-3088.2,5562.2946,4626.244911068713,-0.5552025237929684,221.91,72.3878,3397.57,16063.576697999999,15700.15969433523,0.2115076899668936,5111.890000000001,21715.32233507431,22308.89157910534,0.22914137091364198,223.5,39.83083333333334,0.953020134228186,81.73810071761824,5.111890000000002,0.4237766666666667,722.9583118666663
2017-07-06 17:35:13,227.23,22.4015,4885.13,5090.292844999999,1430.589434798882,0.9596952766280387,224.56,25.1006,-3173.56,5636.590736,4658.290679161298,-0.5630282822790347,223.54,73.2547,3562.61,16375.355637999999,15983.118664981448,0.21755924443758334,5274.18,22071.998778941626,22693.39341680747,0.23241037173813633,225.10999999999999,40.252266666666664,0.941761805339614,81.98900600214648,5.27418,0.4327529166666667,723.391064783333
2017-07-06 17:40:13,227.94,21.9124,4781.43,4994.712456,1443.9804961361324,0.9572983514308636,225.24,24.9377,-3203.2,5616.9675480000005,4614.090830844701,-0.570272121500959,224.55,73.1939,3637.59,16435.690245,16028.095732852616,0.22132261838571782,5215.820000000001,22086.16705983345,22693.689732330266,0.2298356971263845,225.91,40.01466666666666,0.8985879332477541,82.91768018393257,5.215820000000001,0.4370833333333333,723.8281481166664
2017-07-06 17:45:13,224.54,22.0391,4754.57,4948.659514,1372.3319935798042,0.9607793760207363,221.84,25.1199,-3082.35,5572.598616,4642.51804655029,-0.5531261467764754,220.95,71.8874,3273.9,15883.52103,15542.452158538312,0.2061192851267941,4946.12,21557.302198668407,22117.445176582078,0.22362980717307013,222.4433333333333,39.68213333333333,0.942562150660105,81.15810305897533,4.94612,0.4234141666666667,724.2515622833331
2017-07-06 17:50:13,226.02,22.2438,4825.36,5027.543676,1411.4164107334157,0.9597847996895252,223.17,25.1012,-3110.62,5601.834803999999,4658.819205217746,-0.5552859212804448,222.23,72.4718,3433.56,16105.408114,15735.146527595381,0.21319298310828264,5148.299999999999,21805.382143546543,22404.903108830855,0.22978452417278278,223.80666666666664,39.93893333333333,0.9889487950910162,81.45652362606914,5.148299999999999,0.4206008333333332,724.6721631166664
2017-07-06 17:55:13,225.41,22.4524,4860.55,5060.995484,1410.223027243702,0.9603940598971694,222.37,24.9073,-2998.92,5538.636301,4656.497708402202,-0.5414545814207995,221,72.0871,3423.9,15931.2491,15558.971902932753,0.21491723458143655,5285.530000000001,21625.692638578657,22262.241789163443,0.23742128263887735,222.92666666666665,39.8156,1.113968719160269,81.05240157124344,5.2855300000000005,0.43474291666666665,725.1069060333331
2017-07-06 18:00:13,225.57,22.3992,4847.82,5052.587544,1423.8265826230231,0.9594727370447714,222.38,24.8176,-2966.98,5518.9378879999995,4653.569070208574,-0.5375998172494744,220.95,71.9935,3458.42,15906.963824999999,15526.455784674705,0.21741546897621114,5339.26,21603.851437506302,22253.855717188497,0.23992516478284018,222.96666666666667,39.73676666666666,1.1675885782628157,81.17603931875016,5.33926,0.44269958333333337,725.5496056166664
2017-07-06 18:05:13,225.35,22.4436,4856.33,5057.66526,1412.8116694417786,0.9601920550985614,222.21,24.795,-2954.34,5509.6969500000005,4650.659700003786,-0.5362073498434429,220.67,71.9828,3441,15884.444475999999,15507.259439086163,0.21662702810910692,5342.99,21570.730808531727,22222.600427363126,0.24043045805841295,222.74333333333334,39.74046666666667,1.1702557502656217,81.13224639200678,5.3429899999999995,0.44509374999999995,725.9946993666664
2017-07-06 18:10:13,224.88,22.7345,4916.3,5112.53436,1402.8549077437065,0.9616170090639744,221.82,24.9783,-2970.88,5540.686506,4676.866363642486,-0.536193483746615,220.18,72.0428,3389.72,15862.383704,15495.9677043586,0.21369549893974749,5335.139999999999,21575.688975744793,22225.52752124627,0.24004559598866332,222.29333333333332,39.918533333333336,1.1636276391554732,80.47456653384057,5.335139999999999,0.4449220833333333,726.4396214499998
2017-07-06 18:15:13,225.98,22.4966,4875.65,5083.781668,1439.7475908619751,0.9590596761245491,222.66,24.6962,-2942.01,5498.8558920000005,4645.642397008525,-0.5350222042152765,221.11,71.9824,3540.76,15916.028464,15517.183400645177,0.22246504572473855,5474.4,21602.573388515677,22285.42645690689,0.24564932650428714,223.25,39.72506666666667,1.2228443449048105,81.20145802146753,5.474399999999999,0.4503974999999999,726.8900189499998
2017-07-06 18:20:13,227.44,22.4834,4897.12,5113.624495999999,1472.1994401884717,0.957661244745414,224.07,24.5369,-2955.16,5497.983182999999,4636.2537090792175,-0.537498915809252,222.39,72.5367,3726.55,16131.436712999997,15695.097181063395,0.23101166165793832,5668.51,21803.550330331083,22528.355746200847,0.2516166765058267,224.63333333333333,39.85233333333333,1.2494435376168593,82.01368384954458,5.66851,0.4642879166666667,727.3543068666664
2017-07-06 18:25:13,226.45,22.874,4964.04,5179.8173,1479.4641394029422,0.9583426813142618,222.71,24.8616,-2910.23,5536.926936,4710.426864064694,-0.5256038292790649,220.97,72.1203,3597.24,15936.422691,15525.122626524393,0.22572443450759622,5651.049999999999,21715.01362999203,22438.27495716281,0.25184868314469316,223.37666666666667,39.951966666666664,1.375852446540219,80.51752145701631,5.65105,0.4716483333333333,727.8259551999997
2017-07-06 18:30:13,225.4,22.5849,4869.11,5090.636460000001,1485.3778562309801,0.9564835435135353,221.26,24.6908,-2801.93,5463.086407999999,4689.829567945336,-0.512884071519888,219.6,71.0465,3528.98,15601.811399999999,15197.460943222388,0.2261904024810863,5596.16,21372.668367398703,22093.16545650272,0.2532982433421677,222.08666666666667,39.440733333333334,1.4919100651397348,80.13483522111656,5.59616,0.46863374999999996,728.2945889499997
2017-07-06 18:35:13,225.92,21.6808,4669.52,4898.126336,1478.9268315291279,0.9533277991790859,221.81,23.7846,-2680.53,5275.662126,4543.9376961849775,-0.5080935692961775,219.92,70.445,3681.15,15492.264399999998,15048.567736399611,0.23761213370461198,5670.14,21071.43226411372,21820.993223974307,0.2598479336756462,222.54999999999998,38.6368,1.5142664569759627,82.32617608083484,5.67014,0.4694291666666666,728.7640181166664
2017-07-06 18:40:13,226.21,21.3208,4590.71,4822.978168,1478.6818809009033,0.9518413395397315,222.21,21.807,-2579.97,4845.73347,4101.815166652228,-0.5324209463794548,220.39,70.4277,3733.11,15521.560802999998,15065.946352258326,0.24051125060042072,5743.85,20646.44339981146,21430.525842454685,0.26802188813403804,222.93666666666664,37.85183333333333,1.4682794814670994,86.06152938430989,5.74385,0.47558291666666674,729.2396010333331
2017-07-06 18:45:13,226.2,21.2411,4574.43,4804.73682,1469.7231319414257,0.9520667148632712,222.36,20.2275,-2502,4497.7869,3737.6574211411635,-0.5562735753443544,220.5,70.4536,3757.76,15535.018799999998,15073.687302672608,0.24188963324588963,5830.1900000000005,20281.0678557552,21102.4365608772,0.27628041829107375,223.01999999999998,37.307399999999994,1.4258810868980394,88.84618065048758,5.830190000000001,0.48225166666666663,729.7218526999998
2017-07-06 18:50:13,226,21.1742,4554.75,4785.3692,1467.6548701273878,0.9518074383894977,222.07,20.1948,-2484.21,4484.659236,3733.7473319629044,-0.5539350637966732,220.25,69.2882,3994.41,15260.726050000001,14728.694725774196,0.2617444272908627,6064.95,19930.096927864488,20832.48381870423,0.2911294712997519,222.7733333333333,36.885733333333334,1.4484079482882548,87.8455265450418,6.06495,0.4956308333333333,730.217483533333
2017-07-06 18:55:13,226.2,21.2338,4571.63,4803.0855599999995,1473.0342968785571,0.9518110687164192,222.24,20.169,-2477.35,4482.358560000001,3735.5421611735665,-0.5526889397264104,220.33,69.3699,4027.79,15284.270067000001,14744.009603798155,0.26352517865385866,6122.07,19952.586061850277,20870.683545117587,0.29333346877525607,222.92333333333332,36.92423333333333,1.4698625835489052,87.87092848689252,6.12207,0.5077925,730.7252760333331
2017-07-06 19:00:13,225.47,21.4029,4604.25,4825.7118629999995,1445.12176725663,0.9541079390383819,221.66,19.2027,-2411.55,4256.470482,3507.4160804839375,-0.5665609594141666,219.64,68.435,4133.65,15031.0634,14451.498351808352,0.2750071561803139,6326.349999999999,19404.03619954892,20409.295067588806,0.30997395936749556,222.25666666666666,36.34686666666666,1.4457759047347685,88.28307988033816,6.32635,0.5186841666666666,731.2439601999997
2017-07-06 19:05:13,226.02,21.3908,4606.78,4834.748616,1467.0965242661841,0.9528478863936035,222.07,18.2022,-2355.56,4042.162554,3284.8767403602533,-0.5827474695863011,220.06,67.1065,4555.57,14767.45639,14047.225712063284,0.30848711380552113,6806.789999999999,18799.19897668972,19993.555768528815,0.3404491966713764,222.7166666666667,35.5665,1.483199880266398,88.67895350962283,6.8067899999999995,0.5472141666666666,731.7911743666664
2017-07-06 19:10:13,226.11,10.0649,2027.96,2275.774539,1032.7284206221218,0.8911076054533538,222.13,6.5325,-766.46,1451.0642249999999,1232.1227428608117,-0.5282054279851053,220.01,27.7193,2090.91,6098.523193,5728.881261420847,0.3428551362073995,3352.41,7993.732424903781,8668.241510771264,0.3867462617226636,222.75,14.772233333333332,1.5084175084175147,87.64461252755734,3.35241,0.4232999999999999,732.2144743666664
2017-07-06 19:15:13,225.35,3.9813,672.39,897.185955,593.9985906963602,0.749443296846973,221.47,0,0,0,0,0,218.96,0,0,0,0,0,672.39,593.9985906963602,897.1859549999999,0.7494432968469731,221.92666666666665,1.3271,1.5425515936195198,200.00000000000006,0.6723899999999999,0.1677,732.3821743666664
2017-07-06 19:20:13,226.8,3.9789,672.24,902.41452,602.0343414680183,0.7449348221923556,222.82,0,0,0,0,0,220.45,0,0,0,0,0,672.24,602.0343414680183,902.41452,0.7449348221923556,223.35666666666665,1.3263,1.5416299789574328,199.99999999999994,0.6722400000000001,0.05602625000000001,732.4382006166663
2017-07-06 19:25:13,227.57,3.949,670.13,898.6739299999999,598.7826112719413,0.745687593274237,223.53,0,0,0,0,0,221.09,0,0,0,0,0,670.13,598.7826112719413,898.6739299999998,0.745687593274237,224.06333333333336,1.3163333333333334,1.5650336958300326,199.99999999999994,0.67013,0.05593208333333333,732.4941326999997
2017-07-06 19:30:13,227.28,3.9641,670.49,900.960648,601.8083159483424,0.744194545553559,223.19,0,0,0,0,0,220.58,0,0,0,0,0,670.49,601.8083159483424,900.960648,0.744194545553559,223.68333333333337,1.3213666666666668,1.6079278742269436,199.99999999999994,0.67049,0.05585916666666666,732.5499918666663
2017-07-06 19:35:13,225.35,3.9763,669.49,896.059205,595.5713548897664,0.747149291323892,221.3,0,0,0,0,0,218.68,0,0,0,0,0,669.49,595.5713548897664,896.0592050000001,0.7471492913238919,221.77666666666664,1.3254333333333335,1.6112305171869685,199.99999999999994,0.66949,0.05583249999999999,732.6058243666663
2017-07-06 19:40:13,226.02,3.9717,668.55,897.683634,599.063272327261,0.7447501265239731,221.81,0,0,0,0,0,218.84,0,0,0,0,0,668.55,599.063272327261,897.683634,0.7447501265239731,222.22333333333336,1.3238999999999999,1.7084914575427057,200.00000000000006,0.66855,0.05575166666666666,732.661576033333
2017-07-06 19:45:13,223.75,4.0252,671.71,900.6385,599.9628184998218,0.7458153299020639,219.46,0,0,0,0,0,216.43,0,0,0,0,0,671.71,599.9628184998218,900.6385,0.7458153299020639,219.88000000000002,1.3417333333333332,1.7600509368746478,200.00000000000006,0.67171,0.05584416666666667,732.7174201999997
2017-07-06 19:50:13,224.73,4.006,669.02,900.26838,602.4079976459678,0.7431339530107678,220.5,0,0,0,0,0,217.36,0,0,0,0,0,669.02,602.4079976459678,900.26838,0.7431339530107678,220.86333333333334,1.3353333333333335,1.7507055645270737,199.99999999999997,0.66902,0.05586375,732.7732839499996
2017-07-06 19:55:13,224.75,4.0101,669.54,901.269975,603.3272381025912,0.7428850606057302,220.5,0,0,0,0,0,217.35,0,0,0,0,0,669.54,603.3272381025912,901.269975,0.7428850606057302,220.86666666666667,1.3367000000000002,1.7582251735587047,199.99999999999997,0.6695399999999999,0.05577333333333333,732.829057283333
2017-07-06 20:00:13,224.35,4.0045,669.02,898.409575,599.6265538246957,0.7446714935111861,220.13,0,0,0,0,0,217,0,0,0,0,0,669.02,599.6265538246957,898.409575,0.7446714935111861,220.49333333333334,1.3348333333333333,1.7491080607123368,200.00000000000006,0.66902,0.05577333333333333,732.8848306166664
2017-07-06 20:05:13,223.97,3.9988,668.04,895.6112360000001,596.5249738690308,0.7459039962290066,219.76,0,0,0,0,0,216.63,0,0,0,0,0,668.04,596.5249738690308,895.6112360000001,0.7459039962290066,220.12,1.3329333333333333,1.749045974922767,200.00000000000006,0.66804,0.05571083333333333,732.9405414499997
2017-07-06 20:10:13,223.85,3.999,667.77,895.17615,596.1741076471054,0.7459649142797202,219.67,0,0,0,0,0,216.51,0,0,0,0,0,667.77,596.1741076471054,895.1761499999999,0.7459649142797203,220.01,1.333,1.745375210217719,200.00000000000006,0.66777,0.05565874999999999,732.9962001999997
2017-07-06 20:15:13,224.06,3.9983,667.68,895.859098,597.299707910002,0.745295774179881,219.82,0,0,0,0,0,216.57,0,0,0,0,0,667.68,597.299707910002,895.859098,0.745295774179881,220.15,1.3327666666666667,1.7760617760617745,200,0.6676799999999999,0.05564374999999999,733.0518439499997
2017-07-06 20:20:13,224.42,3.9873,667.29,894.8298659999999,596.19170154035,0.7457171752468084,220.11,0,0,0,0,0,216.96,0,0,0,0,0,667.29,596.19170154035,894.8298659999998,0.7457171752468085,220.49666666666667,1.3291,1.7793163917821815,200,0.6672899999999999,0.055623749999999986,733.1074676999997
2017-07-06 20:25:13,224.57,3.9903,668.67,896.101671,596.5556435647829,0.7461988093982697,220.33,0,0,0,0,0,217.03,0,0,0,0,0,668.67,596.5556435647829,896.101671,0.7461988093982697,220.64333333333332,1.3301,1.7796443732721028,199.99999999999994,0.66867,0.055665,733.1631326999997
2017-07-06 20:30:13,225.06,3.9906,669.79,898.1244360000001,598.3384146453562,0.7457652560741593,220.71,0,0,0,0,0,217.45,0,0,0,0,0,669.79,598.3384146453562,898.1244360000001,0.7457652560741593,221.07333333333335,1.3302,1.803323180844961,200,0.66979,0.05576916666666666,733.2189018666663
2017-07-06 20:35:13,226.26,3.9747,668.46,899.315622,601.6060308650893,0.7432985524185636,221.85,0,0,0,0,0,218.62,0,0,0,0,0,668.46,601.6060308650893,899.315622,0.7432985524185636,222.24333333333334,1.3249,1.8073283038111312,200,0.66846,0.05576041666666666,733.274662283333
2017-07-06 20:40:13,224.31,3.9837,667.16,893.583747,594.465682190789,0.7466116099804129,220.03,0,0,0,0,0,216.7,0,0,0,0,0,667.16,594.465682190789,893.583747,0.7466116099804129,220.34666666666666,1.3278999999999999,1.798680866513375,200.00000000000006,0.66716,0.05565083333333332,733.3303131166663
2017-07-06 20:45:13,225.64,3.9726,667.55,896.3774639999999,598.2219951381521,0.7447197490007402,221.28,0,0,0,0,0,217.99,0,0,0,0,0,667.55,598.2219951381521,896.3774639999999,0.7447197490007402,221.63666666666666,1.3242,1.8062594937660725,199.99999999999994,0.66755,0.055612916666666665,733.3859260333329
2017-07-06 20:50:13,225.47,3.9721,667.87,895.589387,596.6825062016111,0.7457323743386433,221.23,0,0,0,0,0,217.88,0,0,0,0,0,667.87,596.6825062016111,895.5893869999999,0.7457323743386434,221.52666666666664,1.3240333333333334,1.7800716241837056,200,0.66787,0.0556425,733.4415685333329
2017-07-06 20:55:13,226.04,3.9645,667.53,896.13558,597.8818251476929,0.7448984449428958,221.88,0,0,0,0,0,218.59,0,0,0,0,0,667.53,597.8818251476929,896.13558,0.7448984449428958,222.17,1.3215000000000001,1.7419093486969457,199.99999999999994,0.66753,0.05564166666666667,733.4972101999996
2017-07-06 21:00:13,226.87,3.9544,668.86,897.134728,597.8938204929317,0.7455513415371877,222.81,0,0,0,0,0,219.45,0,0,0,0,0,668.86,597.8938204929317,897.134728,0.7455513415371877,223.04333333333332,1.3181333333333334,1.7156606339575342,200,0.66886,0.055682916666666665,733.5528931166663
2017-07-06 21:05:13,227.02,3.9475,667.11,896.16145,598.3891646463047,0.7444082759864309,222.98,0,0,0,0,0,219.59,0,0,0,0,0,667.11,598.3891646463047,896.16145,0.7444082759864309,223.1966666666667,1.3158333333333332,1.7129885452291655,200.00000000000006,0.66711,0.05566541666666667,733.6085585333329
2017-07-06 21:10:13,227.04,3.9455,667.05,895.7863199999999,597.8941617035094,0.7446530328795377,223.08,0,0,0,0,0,219.56,0,0,0,0,0,667.05,597.8941617035094,895.7863199999999,0.7446530328795377,223.2266666666667,1.3151666666666666,1.7082785808147043,200.00000000000006,0.6670499999999999,0.05558999999999999,733.664148533333
2017-07-06 21:15:13,227.21,3.9463,668.42,896.638823,597.6419350337001,0.7454729628632196,223.23,0,0,0,0,0,219.7,0,0,0,0,0,668.42,597.6419350337001,896.638823,0.7454729628632196,223.38,1.3154333333333332,1.7145671053809708,200.00000000000006,0.66842,0.05564458333333332,733.7197931166663
2017-07-06 21:20:13,227.24,3.9397,668.57,895.2574280000001,595.399040551104,0.7467907878671072,223.3,0,0,0,0,0,219.76,0,0,0,0,0,668.57,595.399040551104,895.257428,0.7467907878671073,223.4333333333333,1.3132333333333335,1.7037147545875135,199.99999999999994,0.66857,0.05570791666666666,733.775501033333
2017-07-06 21:25:13,227.75,3.9317,668.8,895.4446750000001,595.4223089420279,0.7468914815982348,223.8,0,0,0,0,0,220.21,0,0,0,0,0,668.8,595.4223089420279,895.4446750000001,0.7468914815982348,223.92,1.3105666666666667,1.7104322972490231,200.00000000000006,0.6688,0.055723749999999996,733.8312247833329
2017-07-06 21:30:13,228.16,3.9176,666.65,893.839616,595.4217300628416,0.7458273140580961,224.16,0,0,0,0,0,220.59,0,0,0,0,0,666.65,595.4217300628416,893.839616,0.7458273140580961,224.3033333333333,1.3058666666666667,1.7193978392355667,200,0.66665,0.05564374999999999,733.8868685333329
2017-07-06 21:35:13,227.9,3.9218,666.8,893.77822,595.1615465958537,0.7460463737861054,223.98,0,0,0,0,0,220.39,0,0,0,0,0,666.8,595.1615465958537,893.7782199999999,0.7460463737861055,224.09,1.3072666666666668,1.7002097371591782,199.99999999999994,0.6668,0.055560416666666654,733.9424289499996
2017-07-06 21:40:13,226.98,3.9412,666.72,894.5735759999999,596.4447371529299,0.7452936436834795,223.19,0,0,0,0,0,219.46,0,0,0,0,0,666.72,596.4447371529299,894.5735759999999,0.7452936436834795,223.21,1.3137333333333332,1.6889924286546218,200.00000000000006,0.66672,0.05556333333333333,733.9979922833329
2017-07-06 21:45:13,227.19,3.9352,666.87,894.038088,595.4733460825058,0.7459078186387066,223.34,0,0,0,0,0,219.54,0,0,0,0,0,666.87,595.4733460825058,894.038088,0.7459078186387066,223.35666666666665,1.3117333333333334,1.7162386019371152,199.99999999999994,0.66687,0.05556625,734.0535585333329
2017-07-06 21:50:13,227.23,3.9372,666.39,894.6499559999999,596.9278948673799,0.7448611555065008,223.44,0,0,0,0,0,219.72,0,0,0,0,0,666.39,596.9278948673799,894.6499559999999,0.7448611555065008,223.46333333333334,1.3124,1.6855860021778297,199.99999999999994,0.66639,0.05555249999999999,734.1091110333329
2017-07-06 21:55:13,227.57,3.9604,672.07,901.2682279999999,600.5050656757691,0.745693656028891,223.87,0,0,0,0,0,220.25,0,0,0,0,0,672.07,600.5050656757691,901.2682279999999,0.745693656028891,223.89666666666668,1.3201333333333334,1.640637794220541,199.99999999999994,0.6720700000000001,0.05576916666666666,734.1648801999995
2017-07-06 22:00:13,228.29,3.9222,666.69,895.399038,597.7155520407056,0.7445730581631472,224.63,0,0,0,0,0,220.91,0,0,0,0,0,666.69,597.7155520407056,895.399038,0.7445730581631472,224.60999999999999,1.3074000000000001,1.6472997640354343,199.99999999999994,0.66669,0.055781666666666674,734.2206618666662
2017-07-06 22:05:13,228.61,3.9121,667.12,894.3451810000001,595.654437050479,0.7459312289848408,224.92,0,0,0,0,0,221.32,0,0,0,0,0,667.12,595.654437050479,894.3451810000001,0.7459312289848408,224.94999999999996,1.3040333333333334,1.627028228495245,200,0.66712,0.05557541666666666,734.2762372833329
2017-07-06 22:10:13,227,3.969,667.32,900.963,605.3249911981165,0.7406741453311624,223.45,0,0,0,0,0,219.75,0,0,0,0,0,667.32,605.3249911981165,900.963,0.7406741453311624,223.4,1.323,1.6338406445837088,200,0.66732,0.05560166666666667,734.3318389499996
2017-07-06 22:15:13,228.15,3.977,666.52,907.35255,615.6620335797087,0.7345766538045218,224.56,0,0,0,0,0,220.87,0,0,0,0,0,666.52,615.6620335797087,907.3525499999998,0.7345766538045219,224.52666666666667,1.3256666666666665,1.628611300810594,200.00000000000006,0.66652,0.05557666666666667,734.3874156166662
2017-07-06 22:20:13,228.3,3.9725,666.3,906.9217500000001,615.2652847537091,0.7346830087601272,224.78,0,0,0,0,0,221.04,0,0,0,0,0,666.3,615.2652847537091,906.9217500000002,0.7346830087601272,224.70666666666668,1.3241666666666667,1.631756957218308,200,0.6663,0.05553416666666666,734.4429497833329
2017-07-06 22:25:13,228.68,3.964,666.34,906.48752,614.5816693619737,0.7350790665049641,225.22,0,0,0,0,0,221.49,0,0,0,0,0,666.34,614.5816693619737,906.4875199999999,0.7350790665049642,225.13,1.3213333333333332,1.6168436014746976,200.00000000000006,0.66634,0.055526666666666655,734.4984764499995
2017-07-06 22:30:13,228.05,3.9749,666.43,906.475945,614.4669998979954,0.7351877384898503,224.67,0,0,0,0,0,220.87,0,0,0,0,0,666.43,614.4669998979954,906.4759449999999,0.7351877384898504,224.53,1.3249666666666666,1.6300717053400422,200,0.66643,0.05553208333333333,734.5540085333329
2017-07-06 22:35:13,226.67,4.0013,666.75,906.9746709999998,614.855667076069,0.7351362957742401,223.34,0,0,0,0,0,219.52,0,0,0,0,0,666.75,614.855667076069,906.9746709999997,0.7351362957742402,223.17666666666665,1.3337666666666665,1.6384628022642622,200,0.66675,0.055549166666666656,734.6095576999995
2017-07-06 22:40:13,225.75,4.0221,668.45,907.989075,614.5069225154062,0.7361872718567678,222.52,0,0,0,0,0,218.71,0,0,0,0,0,668.45,614.5069225154062,907.989075,0.7361872718567678,222.32666666666668,1.3407,1.6267354343458607,200,0.6684500000000001,0.055633333333333326,734.6651910333329
2017-07-06 22:45:13,226.64,4.0001,670.05,906.5826639999999,610.6759567604876,0.739094212372894,223.39,0,0,0,0,0,219.71,0,0,0,0,0,670.05,610.6759567604876,906.5826639999999,0.739094212372894,223.24666666666667,1.3333666666666666,1.584196852509927,200,0.6700499999999999,0.05577083333333333,734.7209618666662
2017-07-06 22:50:13,226.3,3.989,666.33,902.7107,609.0081600393298,0.7381434605793418,223.03,0,0,0,0,0,219.42,0,0,0,0,0,666.33,609.0081600393298,902.7107,0.7381434605793418,222.91666666666666,1.3296666666666666,1.568598130841123,200.00000000000006,0.6663300000000001,0.0556825,734.7766443666662
2017-07-06 22:55:13,225.68,3.9941,667.36,901.388488,605.9140505871491,0.7403688963021235,222.43,0,0,0,0,0,218.92,0,0,0,0,0,667.36,605.9140505871491,901.388488,0.7403688963021235,222.34333333333333,1.3313666666666666,1.5396608848177802,200.00000000000006,0.6673600000000001,0.055570416666666664,734.8322147833329
2017-07-06 23:00:13,227.89,3.9787,667.7,906.7059429999999,613.4267495565539,0.7364019229771389,224.76,0,0,0,0,0,221.23,0,0,0,0,0,667.7,613.4267495565539,906.7059429999999,0.7364019229771389,224.62666666666667,1.3262333333333334,1.5121386597020279,199.99999999999994,0.6677000000000001,0.055627499999999996,734.8878422833329
2017-07-06 23:05:13,228.17,3.9791,667.55,907.9112469999999,615.3696693281973,0.7352590930069182,224.97,0,0,0,0,0,221.58,0,0,0,0,0,667.55,615.3696693281973,907.911247,0.735259093006918,224.90666666666667,1.3263666666666667,1.4791320844201983,199.99999999999994,0.66755,0.055635416666666666,734.9434776999996
2017-07-06 23:10:13,228.96,3.9662,666.71,908.1011520000001,616.5593873778317,0.734180326202251,225.85,0,0,0,0,0,222.56,0,0,0,0,0,666.71,616.5593873778317,908.1011520000001,0.734180326202251,225.79,1.3220666666666667,1.430532795960844,200,0.66671,0.05559416666666667,734.9990718666662
2017-07-06 23:15:13,229.08,3.9623,666.02,907.6836840000001,616.6903840662769,0.7337578186543672,225.85,0,0,0,0,0,222.63,0,0,0,0,0,666.02,616.6903840662769,907.6836840000002,0.7337578186543671,225.85333333333332,1.3207666666666666,1.4286557648031266,200,0.66602,0.055530416666666665,735.0546022833329
2017-07-06 23:20:13,229.47,3.9523,666.17,906.934281,615.4245048362855,0.7345295176905987,226.21,0,0,0,0,0,223.03,0,0,0,0,0,666.17,615.4245048362855,906.934281,0.7345295176905987,226.23666666666668,1.3174333333333335,1.4291818302367667,199.99999999999994,0.6661699999999999,0.055507916666666664,735.1101101999996
2017-07-06 23:25:13,227.9,3.9786,665.65,906.7229400000001,615.6756998796069,0.7341272296474598,224.71,0,0,0,0,0,221.35,0,0,0,0,0,665.65,615.6756998796069,906.7229400000001,0.7341272296474598,224.65333333333334,1.3262,1.4704136744020455,200,0.66565,0.0554925,735.1656026999996
2017-07-06 23:30:13,227.5,3.9912,666.48,907.998,616.6561258951377,0.7340104273357431,224.29,0,0,0,0,0,221.01,0,0,0,0,0,666.48,616.6561258951377,907.998,0.7340104273357431,224.26666666666665,1.3304,1.4521403091557643,200,0.6664800000000001,0.05550541666666667,735.2211081166662
2017-07-06 23:35:13,227.93,3.9925,667.87,910.010525,618.1171561369056,0.7339145885153361,224.86,0,0,0,0,0,221.69,0,0,0,0,0,667.87,618.1171561369056,910.010525,0.7339145885153361,224.82666666666668,1.3308333333333333,1.3951488554145492,200.00000000000006,0.66787,0.055597916666666664,735.2767060333329
2017-07-06 23:40:13,228.76,3.9745,666.49,909.2066199999999,618.4236070460314,0.733045696477661,225.51,0,0,0,0,0,222.47,0,0,0,0,0,666.49,618.4236070460314,909.2066199999999,0.733045696477661,225.58,1.3248333333333333,1.4096994414398343,200,0.66649,0.05559833333333334,735.3323043666662
2017-07-06 23:45:13,228.83,3.9716,666.51,908.821228,617.8352890240474,0.7333785561619826,225.58,0,0,0,0,0,222.71,0,0,0,0,0,666.51,617.8352890240474,908.8212280000001,0.7333785561619824,225.70666666666668,1.3238666666666667,1.3838019848771272,199.99999999999994,0.6665099999999999,0.05554166666666666,735.3878460333328
2017-07-06 23:50:13,229.25,3.9704,666.83,910.2142,619.5382481991244,0.7326077751808311,226.05,0,0,0,0,0,223.14,0,0,0,0,0,666.83,619.5382481991244,910.2142,0.7326077751808311,226.14666666666668,1.3234666666666668,1.3722657862154315,199.99999999999994,0.66683,0.05555583333333334,735.4434018666661
2017-07-06 23:55:13,228.78,3.9759,667.75,909.606402,617.6517983940349,0.7341087293710582,225.62,0,0,0,0,0,222.74,0,0,0,0,0,667.75,617.6517983940349,909.6064019999999,0.7341087293710583,225.71333333333334,1.3253000000000001,1.3586555217532545,199.99999999999994,0.66775,0.05560749999999999,735.4990093666661
2017-07-07 00:00:13,226.99,3.9857,666.24,904.7140430000001,612.0716967818443,0.7364094822611259,223.92,0,0,0,0,0,221.04,0,0,0,0,0,666.24,612.0716967818443,904.714043,0.736409482261126,223.98333333333332,1.3285666666666667,1.3423617828707595,200,0.66624,0.05558291666666666,735.5545922833328
2017-07-07 00:05:13,228.03,3.9757,666.19,906.5788709999999,614.8789582052995,0.7348395394050609,224.86,0,0,0,0,0,221.99,0,0,0,0,0,666.19,614.8789582052995,906.5788709999999,0.7348395394050609,224.96,1.3252333333333333,1.364687055476526,200,0.6661900000000001,0.05551791666666667,735.6101101999994
2017-07-07 00:10:13,228.61,3.9732,665.94,908.313252,617.7029060631133,0.733161162774712,225.52,0,0,0,0,0,222.62,0,0,0,0,0,665.94,617.7029060631133,908.313252,0.733161162774712,225.58333333333334,1.3244,1.3417066863686755,199.99999999999994,0.6659400000000001,0.05550541666666667,735.6656156166661
2017-07-07 00:15:13,228.4,3.9778,666.33,908.5295199999999,617.6003722565508,0.7334159048568946,225.44,0,0,0,0,0,222.56,0,0,0,0,0,666.33,617.6003722565508,908.5295199999998,0.7334159048568947,225.4666666666667,1.3259333333333332,1.3010053222944893,200.00000000000006,0.6663300000000001,0.05551125,735.721126866666
2017-07-07 00:20:13,228.62,3.9688,666.15,907.347056,616.0542650869866,0.7341733194536314,225.57,0,0,0,0,0,222.85,0,0,0,0,0,666.15,616.0542650869866,907.347056,0.7341733194536314,225.67999999999998,1.3229333333333333,1.3027295285359919,200,0.66615,0.05552,735.776646866666
2017-07-07 00:25:13,228.71,3.9656,666,906.9723759999999,615.6645927995902,0.7343112289011987,225.58,0,0,0,0,0,222.91,0,0,0,0,0,666,615.6645927995902,906.9723759999998,0.7343112289011988,225.73333333333335,1.3218666666666665,1.3186650915534521,200.00000000000006,0.666,0.05550625000000001,735.8321531166661
2017-07-07 00:30:13,229.03,3.9753,666.95,910.462959,619.7745535362318,0.7325394113040463,225.88,0,0,0,0,0,223.26,0,0,0,0,0,666.95,619.7745535362318,910.462959,0.7325394113040463,226.05666666666664,1.3251,1.3153044221950356,200,0.66695,0.05553958333333334,735.8876926999994
2017-07-07 00:35:13,229.47,3.9723,666.87,911.523681,621.4175923835676,0.7315992046069508,226.32,0,0,0,0,0,223.6,0,0,0,0,0,666.87,621.4175923835676,911.523681,0.7315992046069508,226.46333333333334,1.3241,1.3276615787691874,200,0.66687,0.05557583333333334,735.9432685333328
2017-07-07 00:40:13,229.36,3.9604,666.04,908.357344,617.6599248767354,0.7332356636949258,226.24,0,0,0,0,0,223.6,0,0,0,0,0,666.04,617.6599248767354,908.357344,0.7332356636949258,226.4,1.3201333333333334,1.3074204946996502,199.99999999999994,0.66604,0.05553791666666666,735.9988064499995
2017-07-07 00:45:13,227.56,3.9958,666.21,909.284248,618.8393002718279,0.7326751799179964,224.5,0,0,0,0,0,221.88,0,0,0,0,0,666.21,618.8393002718279,909.284248,0.7326751799179964,224.64666666666668,1.3319333333333334,1.2968513517523785,199.99999999999994,0.6662100000000001,0.05551041666666666,736.0543168666662
2017-07-07 00:50:13,226.44,4.0087,666.08,907.7300280000001,616.6937954389365,0.7337864557235954,223.45,0,0,0,0,0,220.85,0,0,0,0,0,666.08,616.6937954389365,907.7300280000001,0.7337864557235954,223.58,1.3362333333333334,1.2791841846318925,200,0.66608,0.05551208333333333,736.1098289499996
2017-07-07 00:55:13,226.45,3.9938,666.22,904.3960099999999,611.6232946053641,0.7366463281942167,223.42,0,0,0,0,0,220.84,0,0,0,0,0,666.22,611.6232946053641,904.3960099999999,0.7366463281942167,223.57000000000002,1.3312666666666666,1.2881871449657678,200,0.66622,0.055512500000000006,736.1653414499996
2017-07-07 01:00:13,226.96,3.9855,665.21,904.54908,612.9475459032742,0.7354050926678296,223.89,0,0,0,0,0,221.38,0,0,0,0,0,665.21,612.9475459032742,904.5490800000001,0.7354050926678295,224.07666666666668,1.3285,1.2867619713490883,200,0.6652100000000001,0.055476250000000005,736.2208176999995
2017-07-07 01:05:13,227.83,3.9822,666.17,907.2646260000001,615.9112214361094,0.7342620674378634,224.78,0,0,0,0,0,222.19,0,0,0,0,0,666.17,615.9112214361094,907.264626,0.7342620674378635,224.9333333333333,1.3274000000000001,1.2877889745109827,199.99999999999994,0.6661699999999999,0.055474166666666665,736.2762918666662
2017-07-07 01:10:13,227.3,3.9778,665.7,904.15394,611.8315595141555,0.7362684279183698,224.16,0,0,0,0,0,221.66,0,0,0,0,0,665.7,611.8315595141555,904.15394,0.7362684279183698,224.37333333333333,1.3259333333333332,1.304373662942719,200.00000000000006,0.6657000000000001,0.055494583333333326,736.3317864499995
2017-07-07 01:15:13,226.05,3.9944,665.62,902.9341200000001,610.1147766282788,0.7371744906483321,222.96,0,0,0,0,0,220.43,0,0,0,0,0,665.62,610.1147766282788,902.9341200000001,0.7371744906483321,223.14666666666668,1.3314666666666668,1.3010874760994275,199.99999999999994,0.66562,0.05547166666666667,736.3872581166662
2017-07-07 01:20:13,225.95,3.9977,665.59,903.280315,610.6597083208447,0.7368587457814799,222.83,0,0,0,0,0,220.28,0,0,0,0,0,665.59,610.6597083208447,903.280315,0.7368587457814799,223.01999999999998,1.3325666666666667,1.3137835171733507,200,0.66559,0.055467083333333334,736.4427251999996
2017-07-07 01:25:13,226.13,3.9971,665.38,903.864223,611.7515747584094,0.7361503897029454,223.24,0,0,0,0,0,220.58,0,0,0,0,0,665.38,611.7515747584094,903.864223,0.7361503897029454,223.3166666666667,1.3323666666666667,1.2597955071273843,200,0.66538,0.05545708333333333,736.4981822833329
2017-07-07 01:30:13,226.14,4.0021,665.83,905.034894,612.991492973264,0.7356953907679941,223.08,0,0,0,0,0,220.63,0,0,0,0,0,665.83,612.991492973264,905.034894,0.7356953907679941,223.28333333333333,1.3340333333333334,1.2793909084123258,200.00000000000006,0.66583,0.055467083333333334,736.5536493666663
2017-07-07 01:35:13,226.23,3.9991,665.25,904.7163929999999,613.1510329950772,0.7353133038675912,223.19,0,0,0,0,0,220.56,0,0,0,0,0,665.25,613.1510329950772,904.7163929999999,0.7353133038675912,223.32666666666668,1.3330333333333333,1.3000388071285593,200,0.66525,0.05546166666666666,736.609111033333
2017-07-07 01:40:13,226.33,3.9914,665.17,903.3735620000001,611.2549906712976,0.736317762640036,223.34,0,0,0,0,0,220.72,0,0,0,0,0,665.17,611.2549906712976,903.3735620000001,0.736317762640036,223.46333333333334,1.3304666666666667,1.2828353644893304,200,0.6651699999999999,0.05543416666666667,736.6645451999997
2017-07-07 01:45:13,226.22,3.9929,665.71,903.2738380000001,610.5193054402541,0.7369968795664378,223.19,0,0,0,0,0,220.65,0,0,0,0,0,665.71,610.5193054402541,903.2738380000001,0.7369968795664378,223.35333333333332,1.3309666666666666,1.2834671521953291,200.00000000000006,0.66571,0.055453333333333334,736.7199985333331
2017-07-07 01:50:13,226.6,3.9866,666.23,903.36356,610.084673333033,0.7374993075877446,223.54,0,0,0,0,0,221.07,0,0,0,0,0,666.23,610.084673333033,903.36356,0.7374993075877446,223.73666666666668,1.3288666666666666,1.2797783108118095,200.00000000000006,0.66623,0.055497500000000005,736.7754960333331
2017-07-07 01:55:13,229.5,3.9502,665.55,906.5709,615.5599030369101,0.734140043542099,226.45,0,0,0,0,0,224,0,0,0,0,0,665.55,615.5599030369101,906.5709,0.734140043542099,226.65,1.3167333333333333,1.2574454003970856,200.00000000000006,0.66555,0.05549083333333333,736.8309868666664
2017-07-07 02:00:13,228.18,3.9695,665.7,905.7605100000001,614.2032330389186,0.7349624902503201,225.04,0,0,0,0,0,222.7,0,0,0,0,0,665.7,614.2032330389186,905.7605100000001,0.7349624902503201,225.3066666666667,1.3231666666666666,1.275298851935128,200.00000000000006,0.6657000000000001,0.05546875,736.8864556166665
2017-07-07 02:05:13,228.55,3.9727,665.85,907.960585,617.2812984479136,0.7333468115248637,225.47,0,0,0,0,0,223.01,0,0,0,0,0,665.85,617.2812984479136,907.9605849999999,0.7333468115248638,225.67666666666665,1.3242333333333334,1.273207981921051,200,0.66585,0.05548125000000001,736.9419368666664
2017-07-07 02:10:13,227.99,3.9683,665.51,904.7327170000001,612.8929181432939,0.7355874143766594,224.95,0,0,0,0,0,222.52,0,0,0,0,0,665.51,612.8929181432939,904.7327170000001,0.7355874143766594,225.15333333333334,1.3227666666666666,1.259882154383682,200.00000000000006,0.66551,0.05547333333333333,736.9974101999998
2017-07-07 02:15:13,228.32,3.9709,665.41,906.6358879999999,615.8069221026575,0.733933003102123,225.34,0,0,0,0,0,222.86,0,0,0,0,0,665.41,615.8069221026575,906.6358879999999,0.733933003102123,225.50666666666666,1.3236333333333332,1.2475610477147754,200.00000000000006,0.66541,0.055455000000000004,737.0528651999998
2017-07-07 02:20:13,228.28,3.9657,665.45,905.289996,613.7803144103597,0.735068323896512,225.15,0,0,0,0,0,222.75,0,0,0,0,0,665.45,613.7803144103597,905.289996,0.735068323896512,225.39333333333335,1.3219,1.2807240675559715,199.99999999999994,0.6654500000000001,0.0554525,737.1083176999998
2017-07-07 02:25:13,228.26,3.9674,665.13,905.598724,614.5820791484471,0.7344643740907039,225.18,0,0,0,0,0,222.81,0,0,0,0,0,665.13,614.5820791484471,905.598724,0.7344643740907039,225.41666666666666,1.3224666666666667,1.2613678373382626,200,0.66513,0.05544083333333333,737.1637585333332
2017-07-07 02:30:13,228.64,3.9634,665.27,906.191776,615.30428406605,0.7341382007863201,225.62,0,0,0,0,0,223.21,0,0,0,0,0,665.27,615.30428406605,906.191776,0.7341382007863201,225.82333333333335,1.3211333333333333,1.2472877027764921,200.00000000000006,0.66527,0.055433333333333334,737.2191918666665
2017-07-07 02:35:13,228.64,3.9691,666,907.495024,616.4342775874493,0.7338883215738713,225.65,0,0,0,0,0,223.34,0,0,0,0,0,666,616.4342775874493,907.495024,0.7338883215738713,225.87666666666667,1.3230333333333333,1.2233814913743435,200.00000000000006,0.666,0.05546958333333333,737.2746614499998
2017-07-07 02:40:13,228.73,3.9681,665.15,907.623513,617.54021638308,0.7328479159838601,225.53,0,0,0,0,0,223.35,0,0,0,0,0,665.15,617.54021638308,907.623513,0.7328479159838601,225.87,1.3227,1.2662150794704852,200.00000000000006,0.66515,0.05546458333333333,737.3301260333332
2017-07-07 02:45:13,228.59,3.9853,668.76,910.999727,618.6118047645668,0.7340946217429547,225.55,0,0,0,0,0,223.18,0,0,0,0,0,668.76,618.6118047645668,910.999727,0.7340946217429547,225.7733333333333,1.3284333333333334,1.247563928423799,200,0.66876,0.05557958333333333,737.3857056166665
2017-07-07 02:50:13,228.59,3.9793,667.17,909.628187,618.3103021015476,0.7334535247861662,225.56,0,0,0,0,0,223.22,0,0,0,0,0,667.17,618.3103021015476,909.628187,0.7334535247861662,225.79,1.3264333333333334,1.24009034943975,199.99999999999994,0.6671699999999999,0.05566374999999999,737.4413693666665
2017-07-07 02:55:13,228.69,3.9758,666,909.225702,618.9793027051815,0.7324913918898435,225.63,0,0,0,0,0,223.3,0,0,0,0,0,666,618.9793027051815,909.2257019999998,0.7324913918898436,225.87333333333333,1.3252666666666666,1.247011599421503,200.00000000000006,0.666,0.055548749999999994,737.4969181166665
2017-07-07 03:00:13,228.94,3.9611,665.09,906.854234,616.4737574493555,0.7334034236862812,225.86,0,0,0,0,0,223.63,0,0,0,0,0,665.09,616.4737574493555,906.854234,0.7334034236862812,226.14333333333335,1.3203666666666667,1.236678802529363,200,0.6650900000000001,0.055462083333333335,737.5523801999998
2017-07-07 03:05:13,229.18,3.9607,665.57,907.7132260000001,617.2194713028156,0.7332381868367752,226.11,0,0,0,0,0,223.77,0,0,0,0,0,665.57,617.2194713028156,907.7132260000001,0.7332381868367752,226.35333333333335,1.3202333333333334,1.2487850852649192,200,0.66557,0.05544416666666667,737.6078243666665
2017-07-07 03:10:13,229.18,3.9617,665.78,907.942406,617.3300609990322,0.733284397336542,226.15,0,0,0,0,0,223.93,0,0,0,0,0,665.78,617.3300609990322,907.9424059999999,0.7332843973365422,226.42,1.3205666666666667,1.2189735889055824,200,0.6657799999999999,0.055472916666666656,737.6632972833331
2017-07-07 03:15:13,229.44,3.9628,666.4,909.224832,618.5473588379699,0.732932027971713,226.33,0,0,0,0,0,224.05,0,0,0,0,0,666.4,618.5473588379699,909.2248320000001,0.7329320279717129,226.60666666666665,1.3209333333333333,1.2503309699626415,200.00000000000006,0.6664,0.055507499999999994,737.7188047833331
2017-07-07 03:20:13,229.89,3.9582,665.89,909.950598,620.1617520458333,0.7317869799344865,226.73,0,0,0,0,0,224.49,0,0,0,0,0,665.89,620.1617520458333,909.9505979999999,0.7317869799344866,227.03666666666666,1.3194000000000001,1.256772033885859,199.99999999999994,0.66589,0.05551208333333333,737.7743168666665
2017-07-07 03:25:13,228.86,3.9554,665.44,905.2328440000001,613.7068585703834,0.7351036856546048,225.82,0,0,0,0,0,223.48,0,0,0,0,0,665.44,613.7068585703834,905.2328440000001,0.7351036856546048,226.0533333333333,1.3184666666666667,1.2415949038575118,200,0.66544,0.055472083333333325,737.8297889499999
2017-07-07 03:30:13,228.67,3.9534,665.32,904.0239779999999,612.0528166743,0.7359539306378886,225.68,0,0,0,0,0,223.3,0,0,0,0,0,665.32,612.0528166743,904.0239779999999,0.7359539306378886,225.88333333333335,1.3177999999999999,1.2336752010624805,200.00000000000006,0.66532,0.055448333333333336,737.8852372833331
2017-07-07 03:35:13,228.58,3.9568,666.05,904.445344,611.8813428952368,0.7364181864813713,225.41,0,0,0,0,0,223.16,0,0,0,0,0,666.05,611.8813428952368,904.445344,0.7364181864813713,225.71666666666667,1.3189333333333333,1.2685520194934699,200,0.6660499999999999,0.055473749999999995,737.9407110333332
