DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-07 03:40:13,228.98,3.9512,665.63,904.745776,612.7818717046403,0.735709430933005,225.84,0,0,0,0,0,223.66,0,0,0,0,0,665.63,612.7818717046403,904.745776,0.735709430933005,226.16,1.3170666666666666,1.246904846126633,200.00000000000006,0.6656299999999999,0.055486666666666656,737.9961976999998
2017-07-07 03:45:13,229.16,3.9512,665.74,905.456992,613.7121611648967,0.7352530334207193,226.05,0,0,0,0,0,223.8,0,0,0,0,0,665.74,613.7121611648967,905.456992,0.7352530334207193,226.33666666666667,1.3170666666666666,1.247404309214882,200.00000000000006,0.66574,0.055473749999999995,738.0516714499998
2017-07-07 03:50:13,228.8,3.9506,665.06,903.89728,612.1482575254123,0.73576944495286,225.69,0,0,0,0,0,223.39,0,0,0,0,0,665.06,612.1482575254123,903.89728,0.73576944495286,225.96,1.3168666666666666,1.2568596211718903,200.00000000000006,0.66506,0.05545,738.1071214499998
2017-07-07 03:55:13,228.65,3.9476,665.52,902.61874,609.7570986869998,0.7373212747610358,225.43,0,0,0,0,0,223.23,0,0,0,0,0,665.52,609.7570986869998,902.61874,0.7373212747610358,225.77,1.3158666666666667,1.2756344952828078,199.99999999999994,0.66552,0.05544083333333333,738.1625622833332
2017-07-07 04:00:13,228.46,3.9466,664.62,901.6402360000001,609.2908753412739,0.7371232709716827,225.34,0,0,0,0,0,223.11,0,0,0,0,0,664.62,609.2908753412739,901.6402360000001,0.7371232709716827,225.63666666666668,1.3155333333333334,1.2512741723419611,199.99999999999994,0.66462,0.05542249999999999,738.2179847833331
2017-07-07 04:05:13,228.53,3.9459,664.46,901.756527,609.6373859821113,0.73685077967836,225.29,0,0,0,0,0,223.15,0,0,0,0,0,664.46,609.6373859821113,901.756527,0.73685077967836,225.65666666666667,1.3153,1.2733208266245186,200.00000000000006,0.66446,0.05537833333333332,738.2733631166665
2017-07-07 04:10:13,228.4,3.9464,665.05,901.3577600000001,608.4030810344551,0.7378313356951627,225.32,0,0,0,0,0,223.13,0,0,0,0,0,665.05,608.4030810344551,901.35776,0.7378313356951628,225.61666666666667,1.3154666666666668,1.2336559060353098,199.99999999999994,0.6650499999999999,0.055396249999999994,738.3287593666664
2017-07-07 04:15:13,228.72,3.9413,664.21,901.454136,609.4625790083477,0.7368206251149755,225.52,0,0,0,0,0,223.36,0,0,0,0,0,664.21,609.4625790083477,901.4541360000001,0.7368206251149754,225.86666666666667,1.3137666666666667,1.2632821723730776,199.99999999999994,0.6642100000000001,0.05538583333333333,738.3841451999998
2017-07-07 04:20:13,228.75,3.9408,664.21,901.458,609.4682942237437,0.736817466814871,225.63,0,0,0,0,0,223.39,0,0,0,0,0,664.21,609.4682942237437,901.458,0.736817466814871,225.92333333333332,1.3135999999999999,1.2511618985791708,200.00000000000006,0.6642100000000001,0.055350833333333335,738.4394960333332
2017-07-07 04:25:13,228.81,3.9353,663.53,900.4359929999999,608.6977218537095,0.736898574866276,225.72,0,0,0,0,0,223.48,0,0,0,0,0,663.53,608.6977218537095,900.4359929999999,0.736898574866276,226.00333333333333,1.3117666666666665,1.2418695889441183,200.00000000000006,0.66353,0.0553225,738.4948185333332
2017-07-07 04:30:13,228.92,3.9354,663.82,900.891768,609.0558145606736,0.7368476698079898,225.81,0,0,0,0,0,223.53,0,0,0,0,0,663.82,609.0558145606736,900.891768,0.7368476698079898,226.08666666666667,1.3118,1.2532067348804208,199.99999999999994,0.6638200000000001,0.05530624999999999,738.5501247833331
2017-07-07 04:35:13,228.98,3.946,664.83,903.55508,611.8928449441179,0.7357935500733392,225.84,0,0,0,0,0,223.65,0,0,0,0,0,664.83,611.8928449441179,903.55508,0.7357935500733392,226.15666666666667,1.3153333333333335,1.2483971288339897,199.99999999999994,0.66483,0.05536041666666667,738.6054851999997
2017-07-07 04:40:13,229.21,3.9548,664.52,906.4797080000001,616.5376149236682,0.7330776344306208,225.92,0,0,0,0,0,223.73,0,0,0,0,0,664.52,616.5376149236682,906.4797080000001,0.7330776344306208,226.28666666666666,1.3182666666666667,1.2918716672067936,200,0.66452,0.055389583333333325,738.660874783333
2017-07-07 04:45:13,229.62,3.9547,665.52,908.078214,617.809980771944,0.7328884117464357,226.39,0,0,0,0,0,224.12,0,0,0,0,0,665.52,617.809980771944,908.078214,0.7328884117464357,226.71,1.3182333333333334,1.2835781394733343,199.99999999999994,0.66552,0.055418333333333326,738.7162931166664
2017-07-07 04:50:13,229.56,3.9526,664.34,907.358856,618.0230238119196,0.7321689710823741,226.28,0,0,0,0,0,223.95,0,0,0,0,0,664.34,618.0230238119196,907.358856,0.7321689710823741,226.59666666666666,1.3175333333333332,1.3077568072492998,200.00000000000006,0.66434,0.05541083333333333,738.7717039499997
2017-07-07 04:55:13,229.23,3.9651,664.98,908.9198729999999,619.6264480590995,0.7316156459481441,225.96,0,0,0,0,0,223.52,0,0,0,0,0,664.98,619.6264480590995,908.9198729999999,0.7316156459481441,226.23666666666668,1.3217,1.3230982304666106,199.99999999999994,0.66498,0.05538833333333333,738.8270922833331
2017-07-07 05:00:13,229.2,3.9603,664.51,907.70076,618.3422431021331,0.7320804711015115,225.89,0,0,0,0,0,223.53,0,0,0,0,0,664.51,618.3422431021331,907.70076,0.7320804711015115,226.20666666666668,1.3201,1.3232737025139154,200,0.66451,0.05539541666666667,738.8824876999997
2017-07-07 05:05:13,229.3,3.9653,665.38,909.24329,619.6715388090888,0.7317953371973743,225.91,0,0,0,0,0,223.58,0,0,0,0,0,665.38,619.6715388090888,909.24329,0.7317953371973743,226.26333333333335,1.3217666666666668,1.3420940202418987,199.99999999999994,0.66538,0.05541208333333332,738.937899783333
2017-07-07 05:10:13,229.04,3.9714,667.09,909.609456,618.3690599832885,0.7333806784875816,225.74,0,0,0,0,0,223.39,0,0,0,0,0,667.09,618.3690599832885,909.609456,0.7333806784875816,226.05666666666664,1.3238,1.3197280917764052,199.99999999999994,0.6670900000000001,0.05551958333333333,738.9934193666663
2017-07-07 05:15:13,229.08,3.9543,664.59,905.851044,615.5373634604889,0.733663668438627,225.74,0,0,0,0,0,223.45,0,0,0,0,0,664.59,615.5373634604889,905.851044,0.733663668438627,226.09,1.3181,1.3224821973550396,199.99999999999994,0.66459,0.05548666666666666,739.048906033333
2017-07-07 05:20:13,228.93,3.9564,665.6,905.738652,614.2793710737624,0.7348698198208284,225.54,0,0,0,0,0,223.18,0,0,0,0,0,665.6,614.2793710737624,905.738652,0.7348698198208284,225.88333333333335,1.3188,1.3487788681472674,200,0.6656,0.05542458333333333,739.1043306166663
2017-07-07 05:25:13,228.71,3.9568,664.51,904.959728,614.3114594420603,0.7342978692196566,225.43,0,0,0,0,0,222.95,0,0,0,0,0,664.51,614.3114594420603,904.959728,0.7342978692196566,225.69666666666663,1.3189333333333333,1.3351253156892193,200,0.66451,0.055421250000000005,739.1597518666663
2017-07-07 05:30:13,228.46,3.9586,663.97,904.3817560000001,614.0441349655932,0.7341700510818353,225.21,0,0,0,0,0,222.82,0,0,0,0,0,663.97,614.0441349655932,904.3817560000001,0.7341700510818353,225.49666666666667,1.3195333333333334,1.3141362030480885,199.99999999999994,0.6639700000000001,0.05535333333333334,739.2151051999996
2017-07-07 05:35:13,228.5,3.9624,664.23,905.4084,615.2746361508493,0.7336247377426585,225.13,0,0,0,0,0,222.74,0,0,0,0,0,664.23,615.2746361508493,905.4084,0.7336247377426585,225.45666666666668,1.3208,1.3498528911690297,200.00000000000006,0.66423,0.055341666666666664,739.2704468666662
2017-07-07 05:40:13,228.6,3.9623,664.77,905.7817799999999,615.2409934976441,0.7339184941432583,225.23,0,0,0,0,0,222.9,0,0,0,0,0,664.77,615.2409934976441,905.7817799999998,0.7339184941432584,225.57666666666668,1.3207666666666666,1.340268644806634,200,0.66477,0.055374999999999994,739.3258218666663
2017-07-07 05:45:13,228.26,3.9713,667.38,906.488938,613.4542609815077,0.7362252003564991,224.72,0,0,0,0,0,222.36,0,0,0,0,0,667.38,613.4542609815077,906.4889379999998,0.7362252003564991,225.11333333333334,1.3237666666666665,1.3978144342109071,200.00000000000006,0.66738,0.05550625000000001,739.3813281166663
2017-07-07 05:50:13,228.87,3.9568,664.31,905.592816,615.4596431048992,0.7335636814504058,225.31,0,0,0,0,0,222.97,0,0,0,0,0,664.31,615.4596431048992,905.592816,0.7335636814504058,225.71666666666667,1.3189333333333333,1.3970316768810467,200,0.66431,0.05548708333333333,739.4368151999996
2017-07-07 05:55:13,226.98,3.9711,664.13,901.3602779999999,609.4109400529638,0.7368085949756042,223.45,0,0,0,0,0,220.96,0,0,0,0,0,664.13,609.4109400529638,901.3602779999999,0.7368085949756042,223.79666666666665,1.3236999999999999,1.4224221391441654,200.00000000000006,0.66413,0.05535166666666667,739.4921668666663
2017-07-07 06:00:13,226.74,3.955,662.94,896.7567,603.8900027280548,0.7392640612554108,223.16,0,0,0,0,0,220.77,0,0,0,0,0,662.94,603.8900027280548,896.7567,0.7392640612554108,223.55666666666664,1.3183333333333334,1.4239491851432295,200,0.6629400000000001,0.05529458333333334,739.5474614499996
2017-07-07 06:05:13,228.58,3.9471,664.98,902.228118,609.7681333997554,0.7370419816598976,224.91,0,0,0,0,0,222.48,0,0,0,0,0,664.98,609.7681333997554,902.228118,0.7370419816598976,225.32333333333335,1.3156999999999999,1.4453304140716277,200.00000000000006,0.66498,0.05533,739.6027914499996
2017-07-07 06:10:13,227.6,3.9641,664.22,902.22916,610.5974522992259,0.736198772382839,223.92,0,0,0,0,0,221.44,0,0,0,0,0,664.22,610.5974522992259,902.2291599999999,0.7361987723828392,224.32000000000002,1.3213666666666668,1.462196861626236,199.99999999999994,0.66422,0.055383333333333326,739.6581747833329
2017-07-07 06:15:13,228.24,3.9504,663.97,901.6392960000001,609.9977534314169,0.7364031303267421,224.44,0,0,0,0,0,221.91,0,0,0,0,0,663.97,609.9977534314169,901.6392960000001,0.7364031303267421,224.86333333333334,1.3168,1.5016528558087126,200.00000000000006,0.6639700000000001,0.055341249999999995,739.7135160333329
2017-07-07 06:20:13,227.46,3.9511,663.9,898.717206,605.7469821306966,0.7387195833880585,223.65,0,0,0,0,0,221.13,0,0,0,0,0,663.9,605.7469821306966,898.717206,0.7387195833880585,224.08,1.3170333333333333,1.5083898607640107,200,0.6638999999999999,0.05532791666666666,739.7688439499996
2017-07-07 06:25:13,227.05,3.9547,663.07,897.914635,605.4658263248085,0.7384554991689161,223.35,0,0,0,0,0,220.8,0,0,0,0,0,663.07,605.4658263248085,897.914635,0.7384554991689161,223.73333333333335,1.3182333333333334,1.4824195470798551,199.99999999999994,0.66307,0.05529041666666666,739.8241343666663
2017-07-07 06:30:13,227.02,3.9467,662.98,895.979834,602.6917807094,0.7399496895373205,223.48,0,0,0,0,0,220.86,0,0,0,0,0,662.98,602.6917807094,895.9798339999999,0.7399496895373207,223.78666666666666,1.3155666666666666,1.4448284080076332,200.00000000000006,0.66298,0.05525208333333334,739.8793864499996
2017-07-07 06:35:13,226.89,3.9496,663.84,896.124744,601.9601408806611,0.7407897220166483,223.31,0,0,0,0,0,220.71,0,0,0,0,0,663.84,601.9601408806611,896.124744,0.7407897220166483,223.63666666666666,1.3165333333333333,1.4547405762322803,200.00000000000006,0.66384,0.05528416666666667,739.9346706166663
2017-07-07 06:40:13,226.94,3.9467,663.96,895.664098,601.1416595496885,0.7413046938942952,223.6,0,0,0,0,0,220.77,0,0,0,0,0,663.96,601.1416595496885,895.664098,0.7413046938942952,223.76999999999998,1.3155666666666666,1.4166331501094946,200.00000000000006,0.66396,0.055325,739.9899956166663
2017-07-07 06:45:13,227.89,3.9314,666.49,895.926746,598.7284978169558,0.7439112661561283,225.13,0,0,0,0,0,222.17,0,0,0,0,0,666.49,598.7284978169558,895.926746,0.7439112661561283,225.0633333333333,1.3104666666666667,1.2855640634488,200,0.66649,0.05543541666666667,740.045431033333
2017-07-07 06:50:13,228.01,3.9177,663.7,893.274777,597.8646479132209,0.742996463226007,225.57,0,0,0,0,0,222.65,0,0,0,0,0,663.7,597.8646479132209,893.274777,0.742996463226007,225.41,1.3059,1.2244354731378337,199.99999999999994,0.6637000000000001,0.05542458333333333,740.1008556166663
2017-07-07 06:55:13,228.55,3.9141,664.14,894.567555,599.3072424547179,0.7424145848884492,226.15,0,0,0,0,0,223.27,0,0,0,0,0,664.14,599.3072424547179,894.567555,0.7424145848884492,225.99,1.3047,1.2035930793397933,200,0.66414,0.05532666666666667,740.156182283333
2017-07-07 07:00:13,228.6,3.9147,663.03,894.9004199999999,601.0307652825904,0.7408980766820961,226.16,0,0,0,0,0,223.45,0,0,0,0,0,663.03,601.0307652825904,894.9004199999999,0.7408980766820961,226.07000000000002,1.3049,1.1589330738267054,200,0.66303,0.05529875000000001,740.211481033333
2017-07-07 07:05:13,228.93,3.9134,663.88,895.894662,601.5734294332607,0.7410246183607688,226.58,0,0,0,0,0,223.88,0,0,0,0,0,663.88,601.5734294332607,895.8946619999999,0.7410246183607689,226.46333333333334,1.3044666666666667,1.1407291835322904,200.00000000000006,0.66388,0.05528791666666666,740.2667689499997
2017-07-07 07:10:13,229.24,3.9112,663.67,896.6034880000001,602.8598060857652,0.7402045707856982,226.83,0,0,0,0,0,224.34,0,0,0,0,0,663.67,602.8598060857652,896.6034880000002,0.7402045707856981,226.80333333333337,1.3037333333333334,1.0861098455343248,199.99999999999994,0.66367,0.055314583333333334,740.3220835333331
2017-07-07 07:15:13,229.73,3.9125,663.27,898.818625,606.5870322937102,0.7379353092510739,227.58,0,0,0,0,0,225.02,0,0,0,0,0,663.27,606.5870322937102,898.818625,0.7379353092510739,227.44333333333336,1.3041666666666667,1.0654668562132747,200,0.66327,0.05528916666666667,740.3773726999997
2017-07-07 07:20:13,230.19,3.8989,663.81,897.4877909999999,604.0203795353759,0.7396312313734862,227.95,0,0,0,0,0,225.42,0,0,0,0,0,663.81,604.0203795353759,897.4877909999999,0.7396312313734862,227.85333333333332,1.2996333333333332,1.067938439932122,200.00000000000006,0.6638099999999999,0.055295,740.4326676999997
2017-07-07 07:25:13,229.53,3.9009,663.44,895.3735770000001,601.2829689836351,0.7409644611391073,227.32,0,0,0,0,0,225.01,0,0,0,0,0,663.44,601.2829689836351,895.3735770000002,0.7409644611391072,227.28666666666666,1.3003,1.0016718974569578,200,0.66344,0.055302083333333335,740.487969783333
2017-07-07 07:30:13,229.46,3.9025,663.42,895.46765,601.4451062204453,0.740864284712016,227.32,0,0,0,0,0,225.13,0,0,0,0,0,663.42,601.4451062204453,895.46765,0.740864284712016,227.3033333333333,1.3008333333333333,0.9561379067618827,200,0.66342,0.05528583333333334,740.5432556166663
2017-07-07 07:35:13,229.12,3.9131,664.22,896.569472,602.2031299506493,0.7408461036692536,227.01,0,0,0,0,0,224.92,0,0,0,0,0,664.22,602.2031299506493,896.569472,0.7408461036692536,227.01666666666665,1.3043666666666667,0.9265105352030042,200,0.66422,0.05531833333333333,740.5985739499997
2017-07-07 07:40:13,229.35,3.9087,663.96,896.460345,602.3273765632099,0.7406462580338677,227.17,0,0,0,0,0,225.18,0,0,0,0,0,663.96,602.3273765632099,896.460345,0.7406462580338677,227.23333333333335,1.3029,0.9314947924306788,200.00000000000006,0.66396,0.05534083333333334,740.6539147833331
2017-07-07 07:45:13,229.71,3.9131,664.14,898.878201,605.7227753956396,0.7388542733166137,227.65,0,0,0,0,0,225.72,0,0,0,0,0,664.14,605.7227753956396,898.878201,0.7388542733166137,227.69333333333336,1.3043666666666667,0.8856942085846392,200,0.66414,0.05533749999999999,740.7092522833331
2017-07-07 07:50:13,229.44,3.9079,663.23,896.6285760000001,603.3811153821338,0.739693132421423,227.46,0,0,0,0,0,225.57,0,0,0,0,0,663.23,603.3811153821338,896.6285760000001,0.739693132421423,227.49,1.3026333333333333,0.8571805354081449,200.00000000000006,0.66323,0.055307083333333326,740.7645593666664
2017-07-07 07:55:13,229.48,3.9072,665.21,896.624256,601.1910780671594,0.7419049792023472,227.43,0,0,0,0,0,225.62,3.8616,487.81,871.2541920000001,721.8900684852044,0.559894006225912,1153.02,1323.0811465523639,1754.992547209907,0.6569942429858606,227.51,2.5896000000000003,0.8658960045712271,100,1.15302,0.07567708333333333,740.8402364499997
2017-07-07 08:00:13,228.98,37.2006,7462.03,8518.193388,4108.251072471948,0.8760108699236777,226.3,34.4759,-6159.4,7801.896170000001,4788.671578575909,-0.7894747463679715,225.1,79.1103,6431.91,17807.728529999997,16605.593309185788,0.3611864359434954,7734.54,25502.515960233643,26649.604674620816,0.2902309469290486,226.79333333333332,50.26226666666667,0.9641670831006206,57.3950107038547,7.73454,0.37031499999999995,741.2105514499997
2017-07-07 08:05:13,228.5,118.3725,22655.48,27048.11625,14775.98790751786,0.8375991803126032,226.01,97.1323,-18918.04,21952.871123,11137.159112693294,-0.8617569835856044,224.94,147.8709,9722.35,33262.080246,31809.462314991168,0.2922953082938696,13459.789999999999,57722.609335202316,59271.11923448456,0.22708850741878603,226.48333333333335,121.12523333333333,0.8904260799175736,22.081003215129698,13.45979,0.8830970833333331,742.0936485333331
2017-07-07 08:10:13,228.21,119.6175,23080.8,27297.909675000003,14575.751918321703,0.8455152894412966,225.84,98.8175,-19159.49,22316.944199999998,11443.773038898207,-0.8585176280541134,224.73,149.7094,9428,33644.193461999996,32296.200546015985,0.28022666112203326,13349.309999999998,58315.725503235895,59824.14160223996,0.22314252478133623,226.26,122.71480000000001,0.8618403606470507,21.997835631887902,13.349309999999997,1.117045833333333,743.2106943666664
2017-07-07 08:15:13,228.15,111.7083,21584.39,25486.248645,13552.231488676112,0.8469033752534827,225.29,91.3231,-17529.52,20574.181199,10770.926635108282,-0.8520154377201663,224.5,162.8978,11918.88,36570.556099999994,34573.774352952074,0.32591465022868493,15973.749999999998,58896.93247673647,61024.661770728024,0.26175892723525424,225.98000000000002,121.9764,0.9602619700858427,33.54862088076053,15.973749999999999,1.2217941666666665,744.4324885333331
2017-07-07 08:20:13,227.75,96.0304,18608.55,21870.9236,11491.699874889568,0.850835124310891,224.51,77.0076,-14515.73,17288.976275999998,9391.607063713365,-0.8395945351692263,224.2,170.753,14209.66,38282.82259999999,35547.99669330847,0.37117587040199074,18302.48,56431.3036319114,59325.14478488339,0.308511341461802,225.48666666666668,114.597,1.0037548413801205,49.003028002478246,18.30248,1.42817625,745.860664783333
2017-07-07 08:25:13,227.35,96.579,18795.31,21957.23565,11351.49855276962,0.8559961872978306,224.21,77.8955,-14619.78,17464.950055,9554.397583063232,-0.837092574210628,223.9,171.6094,14010.84,38423.34466,35777.78329292566,0.36464394560075236,18186.370000000003,56683.679428758514,59529.686437601544,0.3055008532434113,225.15333333333334,115.36129999999999,0.9756314215497549,48.75820574144017,18.186370000000004,1.5203687500000003,747.381033533333
2017-07-07 08:30:13,227.45,96.943,18929.92,22049.68535,11306.933838472953,0.8585120240729421,224.35,78.3822,-14706.79,17585.04657,9640.756752712346,-0.8363236310724198,224.02,172.2776,13962.81,38593.627952,35979.2725802134,0.3617905530251249,18185.939999999995,56926.963171398704,59761.25458523595,0.3043098764612087,225.2733333333333,115.8676,0.9662336125003744,48.684878257597475,18.185939999999995,1.5155129166666665,748.8965464499997
2017-07-07 08:35:13,226.92,97.075,18962.11,22028.259,11210.824185535197,0.8608083825417162,223.8,78.6656,-14684.13,17605.36128,9712.109551607378,-0.8340714948395537,223.52,171.9113,13743.29,38425.613776000006,35883.83722566779,0.35765960903359284,18021.270000000004,56806.77096281036,59596.77339952302,0.30238667249969337,224.74666666666667,115.88396666666667,0.9670147128618821,48.34778696736593,18.021270000000005,1.5086337499999998,750.4051801999997
2017-07-07 08:40:13,225.56,97.1351,18980.3,21909.793156,10944.736088581782,0.866292979803976,222.6,79.0679,-14623.54,17600.51454,9794.395843601145,-0.8308586642035751,222.28,171.2143,13254.79,38057.514604,35674.71036868518,0.3482831219516071,17611.55,56413.842300868106,59098.970351011325,0.29800096169862667,223.48,115.80576666666666,0.9307320565598768,47.846091717367,17.611549999999998,1.4847008333333336,751.889881033333
2017-07-07 08:45:13,225.96,95.5546,18602.16,21591.517416,10961.444597307021,0.861549452111004,223.04,77.6462,-14513.65,17318.208447999998,9448.508216955654,-0.8380572415200439,222.71,170.4972,13485.18,37971.431412,35496.19027225063,0.3551401540195379,17573.690000000002,55906.1430865133,58603.16898449946,0.2998761040490531,223.90333333333334,114.56599999999999,0.918551160471039,48.820068781313836,17.573690000000003,1.466051666666667,753.3559326999997
2017-07-07 08:50:13,227.54,81.8895,16216.23,18633.13683,9177.563549908136,0.870289857684687,224.56,66.4009,-12224.13,14910.986103999998,8538.627075635817,-0.8198069473568065,224.32,158.7169,12993.74,35603.375008,33147.594675521774,0.3649580972893815,16985.84,50863.78530106573,53625.02602011965,0.316752107376639,225.47333333333336,102.33576666666666,0.9165902841429737,55.094259973622805,16.98584,1.4399804166666668,754.7959131166664
2017-07-07 08:55:13,225.69,76.4627,15211.96,17256.866762999998,8148.357100319921,0.8815018513450871,222.88,62.1013,-11138.45,13841.137744,8216.570187485857,-0.8047351457670748,222.63,152.1555,12114.18,33874.378964999996,31634.161806376887,0.35762072605129464,16187.689999999999,47999.089094182666,50655.24515198189,0.3195659196087545,223.73333333333335,96.9065,0.8745530393325309,57.01268748742344,16.18769,1.3822304166666666,756.178143533333
2017-07-07 09:00:13,225.32,61.9028,12736.45,13947.938896,5685.757719429282,0.9131420846453929,222.55,53.9079,-8636.63,11997.203145,8327.154708872527,-0.719886951618339,222.21,137.2269,10737.7,30493.189449,28540.084118351948,0.3521343681663361,14837.520000000002,42552.996546653754,45065.613441402595,0.3292426057684262,223.36,84.34586666666667,0.877507163323773,62.69546502179914,14.837520000000001,1.2927170833333332,757.4708606166663
2017-07-07 09:05:13,224.86,61.8878,12719.24,13916.090708,5646.106128623861,0.9139951921043485,222.09,56.3427,-8824.86,12513.150243,8871.345725665919,-0.7052468665863522,221.71,136.841,10634.47,30339.018110000005,28414.15259510669,0.3505212318158308,14528.849999999999,42931.60444939647,45323.395094828666,0.32055961318876836,222.88666666666668,85.02383333333334,0.885352795142522,60.944284249710364,14.528849999999998,1.22359875,758.6944593666663
2017-07-07 09:10:13,226.35,62.2142,12835.93,14082.184169999999,5791.960983371569,0.9115013583862255,223.51,56.5328,-8957.67,12635.646128,8911.77318176026,-0.7089206131018676,223.2,138.3687,10950.72,30883.893839999997,28877.268399244236,0.35457705096165426,14828.98,43581.00256437606,46034.79588698697,0.32212546432060596,224.35333333333332,85.70523333333334,0.8899652334115844,61.447200618243045,14.82898,1.2232429166666665,759.9177022833329
2017-07-07 09:15:13,225.88,57.1439,11869.91,12907.664132,5070.801705491875,0.9196017093885133,222.96,55.5137,-8764.01,12377.334552,8740.168152388891,-0.7080692505466665,222.7,136.9034,10897.07,30488.387179999998,28474.473098771963,0.35741706951125124,14002.97,42285.442956652725,44543.707242002565,0.31436471876763494,223.84666666666666,83.187,0.9083598892098749,64.57307031146695,14.00297,1.2013312499999997,761.1190335333329
2017-07-07 09:20:13,227.03,62.0019,12792.84,14076.291357,5872.41203438186,0.9088217681455029,224.09,56.857,-9002.84,12741.08513,9015.770750429887,-0.7065991560484928,223.85,138.6579,11119.35,31038.570915,28978.49098940426,0.35824297550459566,14909.35,43866.673774216004,46331.131924829875,0.3217998218603796,224.99,85.83893333333333,0.9067069647539856,61.5326456371002,14.90935,1.20468,762.3237135333329
2017-07-07 09:25:13,225.83,62.1964,12815.22,14045.813012,5749.347747324782,0.9123871995911773,222.94,57.2353,-8983.91,12760.037782000001,9061.342356956144,-0.7040660970983321,222.61,137.9242,10783.57,30703.306162000004,28747.30643612732,0.35121852816444576,14614.88,43557.99654040825,45944.464084681815,0.31809882411649887,223.79333333333332,85.7853,0.9100658345497439,60.77836179392041,14.61488,1.23017625,763.5538897833329
2017-07-07 09:30:13,226.46,59.8127,12419.65,13545.184042,5405.950851529404,0.9169052233982189,223.49,57.253,-9001.64,12795.47297,9093.657451015002,-0.7035019354974261,223.19,138.9972,10614.87,31022.785067999997,29150.261203948477,0.3421636702421421,14032.880000000001,43649.86950649288,45850.112639210136,0.30605988060320166,224.38000000000002,85.35430000000001,0.9269988412514413,62.84733165171523,14.03288,1.1936566666666666,764.7475464499996
2017-07-07 09:35:13,226.66,61.5194,12788.66,13943.987204,5557.423373265321,0.9171451330887208,223.64,58.1056,-9095.31,12994.736384,9281.08343317489,-0.6999226249174829,223.46,139.5864,10469.08,31191.976944000002,29382.610327005117,0.33563374385648875,14162.43,44221.117133445325,46433.62600567386,0.3050037487546084,224.58666666666667,86.4038,0.9231773925433345,61.551228070987605,14.16243,1.1748045833333334,765.9223510333329
2017-07-07 09:40:13,226.67,63.7736,13259.44,14455.561912,5757.6489193129055,0.91725524616189,223.78,58.9855,-9186.82,13199.77519,9478.206758355695,-0.6959830654509805,223.51,139.8758,10465.6,31263.640057999997,29459.911851806042,0.3347530863515676,14538.220000000001,44695.767529474644,47000.76037488373,0.30931882556880796,224.65333333333334,87.54496666666667,0.8976793875007352,59.77594752258744,14.53822,1.1958604166666666,767.1182114499995
2017-07-07 09:45:13,226.66,64.2464,13416.13,14562.089023999999,5662.322188466607,0.9213053139483403,223.79,60.2948,-9276.03,13493.373292,9799.305599702404,-0.6874507804137907,223.45,140.5983,10292.56,31416.690134999997,29682.85073379924,0.3276143971809906,14432.659999999998,45144.47852196825,47395.41766559351,0.30451593657918796,224.63333333333333,88.37983333333334,0.9022110105356896,59.08414249857149,14.432659999999998,1.2071199999999997,768.3253314499996
2017-07-07 09:50:13,225.88,62.2887,13157.23,14069.771556,4984.553176075732,0.9351416934974435,222.93,59.8622,-9114.48,13345.080246000001,9747.687987506548,-0.6829842782498019,222.68,140.7197,9690.95,31335.462796,29799.273761905675,0.3092646201873572,13733.7,44531.51492548795,46601.18386102392,0.29470710531640654,223.83,87.62353333333333,0.9158736541124883,60.59578362890334,13.7337,1.1735983333333333,769.4989297833329
2017-07-07 09:55:13,225.88,75.3275,15663.6,17014.9757,6645.376822392427,0.9205772771100696,223.1,68.8733,-10957.98,15365.63323,10771.50680631453,-0.7131486113182464,222.85,151.2178,9542.45,33698.88673,32319.601093436624,0.28316810808782467,14248.070000000002,49736.48472214358,51737.07965512667,0.27539378130686876,223.94333333333336,98.47286666666668,0.8648021076760366,53.56291039223664,14.248070000000002,1.1659070833333334,770.6648368666662
2017-07-07 10:00:13,226,78.6302,16288.8,17770.4252,7103.731860704987,0.9166240996867085,223.24,71.948,-11657.06,16061.67152,11049.445423765806,-0.7257687959490782,222.96,155.4281,9611.88,34654.249176000005,33294.575366234916,0.27736512054218043,14243.619999999999,51447.75265070571,53383.068135061294,0.2668190588814242,224.0666666666667,102.0021,0.8628384409401852,52.37735301528106,14.243619999999998,1.18715375,771.8519906166662
2017-07-07 10:05:13,225.9,63.9366,13548.55,14443.27794,5004.505025433649,0.9380522936886722,223.11,60.9587,-9244.63,13600.495557,9975.48472802584,-0.6797274379639724,222.83,143.0072,9110.47,31866.294376000005,30536.208894310857,0.28589675010538784,13414.39,45516.19864777035,47451.767073686424,0.2826952677899054,223.9466666666667,89.30083333333334,0.8722314836865857,60.140946799675255,13.41439,1.1524170833333331,773.0044076999995
2017-07-07 10:10:13,225.52,66.2827,13935.96,14948.074504000002,5406.842910195834,0.9322913125881753,222.75,61.1687,-9274.07,13625.327925,9982.043212633615,-0.6806493062808248,222.59,148.6436,9611.85,33086.578924,31659.659576053262,0.2905060091609488,14273.74,47048.545698882706,49166.09915345587,0.2903167069538951,223.62,92.03166666666668,0.8496556658617322,61.51353700718952,14.27374,1.1536720833333332,774.1580797833328
2017-07-07 10:15:13,225.24,80.4904,16596.38,18129.657696,7296.893795974555,0.9154271017296544,222.5,74.8014,-12135.9,16643.3115,11389.457795524431,-0.7291758013421787,222.35,165.8204,9917.69,36870.16594,35511.245564004596,0.26898956777518646,14378.170000000002,54197.59715550358,56072.375640587496,0.25642163071814794,223.36333333333334,107.0374,0.8401856467041733,54.91818747465839,14.378170000000003,1.1938295833333334,775.3519093666662
2017-07-07 10:20:13,225.15,76.4675,15828.84,17216.657625,6772.08417186841,0.9193909959047583,222.32,71.9176,-11519.95,15988.720831999997,11087.377771192369,-0.7205047934131071,222.06,162.5264,9956.89,36090.612384,34689.95018416766,0.2758858700999536,14265.779999999999,52549.41212722844,54451.383765022016,0.26199113803171925,223.17666666666665,103.63716666666666,0.884202350902883,56.8225041531111,14.26578,1.1934979166666666,776.5454072833328
2017-07-07 10:25:13,225.39,63.1104,13290.08,14224.453055999998,5070.388381174335,0.9343121979930278,222.52,60.3588,-9114.72,13431.040176,9864.822326373958,-0.6786309831972018,222.24,149.447,9968.13,33213.10128,31681.958287622278,0.30012644456067483,14143.49,46617.16899517057,48715.48782989237,0.29032840745405397,223.38333333333333,90.97206666666666,0.8983063493247753,64.27789922327807,14.14349,1.1837195833333332,777.7291268666661
2017-07-07 10:30:13,224.83,77.9583,15978.68,17527.364589,7203.491854186494,0.9116419025155704,222.01,70.697,-11386.46,15695.44097,10802.564321083884,-0.7254628921712927,221.81,161.1477,10570.2,35744.171337,34145.52176389771,0.29571814381547656,15162.420000000002,52151.57793916809,54311.01234373674,0.279177635357566,222.88333333333335,103.26766666666667,0.873401630150299,56.04855343557033,15.162420000000003,1.2210795833333334,778.9502064499994
2017-07-07 10:35:13,224.07,96.1582,19376.25,21546.167874,9423.284246593097,0.8992898464966264,221.32,87.5089,-14849.8,19367.469748,12433.114026650572,-0.766739289810094,221.12,179.9275,10751.72,39785.5688,38305.24770551854,0.27024170633448374,15278.17,60161.64597876221,62071.298725117835,0.24613904193722824,222.17,121.1982,0.8552009722284762,48.457237813762916,15.27817,1.2683579166666668,780.2185643666661
2017-07-07 10:40:13,224.59,65.3022,13667.71,14666.221098,5318.998463180859,0.9319176295428844,221.64,63.4351,-9718.16,14059.755564,10160.417940903266,-0.6912040508643938,221.42,152.0379,9956.2,33664.231818,32158.273981295133,0.2957501021804543,13905.75,47637.69038537926,49625.793981716364,0.2802121413941165,222.54999999999998,93.59173333333335,0.916647944282193,62.44800110551072,13.90575,1.2159966666666664,781.4345610333328
2017-07-07 10:45:13,224.28,82.8756,16838.1,18587.339568000003,7871.948971261093,0.9058908047813632,221.53,74.413,-12245.48,16484.71189,11036.029433900008,-0.7428385816938897,221.23,165.6311,10841.73,36642.568253,35001.924215432264,0.29587800519720303,15434.349999999999,53909.90262059336,56075.812615461575,0.27524077280592707,222.34666666666666,107.63990000000001,0.8695130726793013,53.87518940467242,15.434349999999998,1.2225041666666665,782.6570651999995
2017-07-07 10:50:13,224.08,83.5104,16991.71,18713.010432000003,7839.550414662881,0.9080158460737824,221.37,75.2188,-12359.92,16651.185756,11157.7042743755,-0.7422846745641699,221.14,166.0233,10694.9,36714.392562,35122.15447814443,0.2912999304547775,15326.689999999999,54119.409167182814,56247.82551317919,0.2724850224904937,222.1966666666667,108.25083333333333,0.8475974737094731,53.36907337125966,15.32669,1.28171,783.9387751999994
2017-07-07 10:55:13,224.78,72.9265,15046.81,16392.418670000003,6504.221604194052,0.9179127438672232,222.02,68.4385,-10907.43,15194.715770000003,10578.627421654794,-0.7178436349257225,221.73,158.6695,10428.12,35181.788235,33600.78178670824,0.29640676392980403,14567.5,50683.63081255709,52735.59034080861,0.2762365966865297,222.84333333333333,100.0115,0.8690709467039627,58.65125510566285,14.5675,1.24559125,785.1843664499994
2017-07-07 11:00:13,226.5,75.5775,15617.86,17118.30375,7008.478600785198,0.9123485730880316,223.67,70.3788,-11448.28,15741.626196,10804.42873715188,-0.7272615838704801,223.41,162.5377,10939.57,36312.547557,34625.5240869288,0.3012614298908139,15109.15,52438.43142486588,54571.746389710315,0.27686762838964013,224.52666666666664,102.83133333333335,0.8788859526708147,58.06242584944924,15.10915,1.2365270833333333,786.4208935333328
2017-07-07 11:05:13,225.35,83.9036,17103.21,18907.67626,8061.043930463822,0.9045643560220339,222.42,75.8601,-12513.72,16872.803442,11318.05229507123,-0.7416503157294351,222.22,167.3265,11044.61,37183.29483,35505.12645186051,0.2970315043488039,15634.1,54884.22267739556,57067.530012362906,0.27395788807774024,223.33,109.03006666666666,0.9044911118076306,53.468217635380114,15.6341,1.28096875,787.7018622833328
2017-07-07 11:10:13,225.24,82.6632,16837.09,18619.059168,7948.69578191195,0.9042932754055256,222.3,75.5216,-12416.49,16788.451680000002,11299.685212057673,-0.7395851765646562,222.1,165.9154,11240.54,36849.81034,35093.57181311659,0.3050365767499904,15661.140000000001,54341.952807086214,56553.68370837734,0.2769251969643156,223.21333333333334,108.03339999999999,0.9079505405889751,53.57787499051222,15.661140000000001,1.3039683333333334,789.0058306166662
2017-07-07 11:15:13,225.37,65.3189,13632.66,14720.920493,5554.8250634585565,0.9260738828446575,222.48,64.0698,-9953.99,14254.249103999999,10203.024090865649,-0.6983173878451957,222.19,152.8274,10560.33,33956.720006,32272.871949316515,0.31099381795809594,14239,48030.721103640724,50096.89901316965,0.28422916947926863,223.34666666666666,94.07203333333332,0.9059160647125577,62.45784701864993,14.239,1.2458391666666666,790.2516697833329
2017-07-07 11:20:13,225.28,82.2876,16693.68,18537.750528,8060.350035573162,0.9005235006688294,222.36,74.4427,-12387.71,16553.078772,10979.483493677517,-0.7483628979615659,222.16,165.6166,11419.05,36793.383856,34976.54060470334,0.3103560695773804,15725.02,54016.374133954014,56258.732020724536,0.27951252072668886,223.26666666666665,107.44896666666666,0.9017617199164003,54.13512585354474,15.72502,1.2485008333333334,791.5001706166662
2017-07-07 11:25:13,224.63,82.7886,16799.22,18596.803218,7976.672070520084,0.9033391278636479,221.76,74.8941,-12389.1,16608.515615999997,11061.328679544595,-0.7459486619059938,221.52,165.3742,11261.02,36633.692784,34859.96092298575,0.30739516396551547,15671.140000000001,53897.961673050435,56129.982196765515,0.27919374613489634,222.63666666666666,107.68563333333334,0.8953302091599195,53.571274905442344,15.671140000000001,1.3081733333333334,792.8083439499995
2017-07-07 11:30:13,224.85,68.1633,14115.81,15326.518005000002,5970.432329529348,0.9210056710464157,221.97,65.4231,-10335.11,14521.965507,10201.616708855405,-0.7116880972495206,221.84,154.3215,10678.72,34234.68156,32526.579295649946,0.3119269557476205,14459.419999999998,48698.6283340347,50799.91366481687,0.28463473570850456,222.88666666666666,95.96930000000002,0.8808662100320065,60.80298595488345,14.459419999999998,1.25544,794.0637839499996
2017-07-07 11:35:13,225.18,78.8426,16087.4,17753.776668000002,7509.47050178781,0.9061395950190397,222.33,70.4461,-11706.42,15662.281413,10405.132860449467,-0.7474275101635859,222.13,162.598,11364.24,36117.89374,34283.469740333036,0.3146429324424941,15745.22,52198.07310257031,54521.104065028565,0.28879129045553287,223.21333333333334,103.96223333333334,0.8810704259004846,56.40102639836838,15.74522,1.2585266666666666,795.3223106166662
2017-07-07 11:40:13,225.15,82.9605,16853.91,18678.556575,8051.968295850131,0.9023132987994283,222.34,70.515,-12025.44,15678.3051,10059.72383393729,-0.7670114800865816,222.12,165.6307,11581.09,36789.891083999995,34919.54238509552,0.3147900050467027,16409.559999999998,53031.23451488294,55512.03016973989,0.29560367275028965,223.20333333333335,106.36873333333334,0.8721494601335068,55.71370910374037,16.40956,1.3397825,796.6620931166661
2017-07-07 11:45:13,225.59,67.2061,13901.27,15161.024099000002,6050.73087465959,0.9169083769820606,222.78,59.6343,-9868.77,13285.329354000001,8894.231542486068,-0.7428321675012649,222.68,154.0181,11148.43,34296.750508000005,32434.235060243034,0.32505790883598534,15180.93,47379.19747738869,49751.87422867901,0.3051328263579082,223.6833333333333,93.61950000000002,0.8523954995902071,64.514978182964,15.18093,1.3162704166666666,797.9783635333328
2017-07-07 11:50:13,225.45,98.1993,19312.63,22139.032184999996,10824.00427621708,0.8723339773219633,222.66,81.79,-14974.18,18211.3614,10364.729488462785,-0.8222438548718274,222.4,181.7207,13211.83,40414.68368,38194.16454126937,0.3269066783897194,17550.28,59382.89830594923,61922.05535423633,0.28342534658451574,223.50333333333333,120.57000000000001,0.870978807176623,50.71800613751346,17.550279999999997,1.3638004166666664,799.3421639499994
2017-07-07 11:55:13,225.16,79.2742,15820.47,17849.378871999998,8265.17120786375,0.8863316820966408,222.35,68.9718,-12308.64,15335.87973,9148.03740938049,-0.8026041033643395,222.15,167.1418,12452.94,37130.55087,34980.02420333722,0.33538258141118715,15964.77,52393.232820581456,54771.56859671407,0.2914791452760727,223.22,105.12926666666665,0.8690977510975708,58.98693608313322,15.96477,1.3964604166666668,800.738624366666
2017-07-07 12:00:13,225,98.5478,19385.07,22173.254999999997,10764.399583354609,0.8742545918495053,222.18,82.2826,-14975.93,18281.548068,10485.061773670888,-0.8191828145130581,221.94,181.5904,13008.93,40302.173376,38144.893748498806,0.3227848254890104,17418.07,59394.3551055243,61895.707289973034,0.28140998403005063,223.04,120.80693333333333,0.8787661406025861,50.314551482696345,17.41807,1.3909516666666664,802.1295760333327
2017-07-07 12:05:13,225.14,80.6973,16150.94,18168.190122,8320.472908767766,0.8889680200144264,222.31,70.4797,-12534.09,15668.342106999999,9401.783461338022,-0.7999627474562393,222.18,168.3195,12311,37397.22651,35312.77148058825,0.329195535308161,15927.85,53035.02785069404,55375.18022315045,0.2876351812457148,223.21,106.49883333333332,0.8646566014067374,58.048210230785024,15.927850000000001,1.3894133333333332,803.518989366666
2017-07-07 12:10:13,225.4,97.9007,19217.32,22066.81778,10846.15410886846,0.8708695649545531,222.56,81.8594,-14973.97,18218.628064,10377.795092092945,-0.8219043688360133,222.39,181.5217,13193.89,40368.610863,38151.6187032244,0.32683537327495477,17437.239999999998,59375.5679041858,61883.078484850594,0.28177719058156997,223.45000000000002,120.42726666666665,0.8726784515551527,50.73139582453368,17.43724,1.3902120833333331,804.9092014499994
2017-07-07 12:15:13,225.77,80.427,16037.73,18158.003790000002,8514.94674585546,0.8832319998100406,222.99,70.1411,-12611.57,15640.763889,9251.043031277413,-0.8063269856576248,222.73,169.2865,12636.51,37705.182145,35524.63054850151,0.3351398741797538,16062.67,53290.62032563439,55658.77812366902,0.28859185453748426,223.83,106.6182,0.866729214135727,58.77823861216939,16.06267,1.395829583333333,806.3050310333327
2017-07-07 12:20:13,226.14,97.238,19071.42,21989.401319999997,10945.990571694172,0.8673005564118742,223.41,81.5285,-15074.97,18214.282185,10222.786069066906,-0.8276455721332067,223.19,182.5137,13467.23,40735.232703,38444.67322652985,0.33060397858014906,17463.68,59613.449867290925,62118.78559841949,0.28113363504717864,224.24666666666667,120.42673333333335,0.8443083509230832,51.55580073305981,17.46368,1.39693125,807.7019622833327
2017-07-07 12:25:13,225.31,82.3032,16396.5,18543.733992,8661.689102943856,0.8842070322554052,222.48,71.4736,-12776.8,15901.446528,9466.22329352331,-0.8034992274131804,222.23,169.993,12515.27,37777.544389999995,35644.226418390965,0.33128860549530287,16134.970000000001,53772.13881485813,56140.717573123984,0.28740227587907125,223.34,107.92326666666668,0.8820632219933727,57.51283782489903,16.134970000000003,1.3999437499999998,809.1019060333327
2017-07-07 12:30:13,226.94,85.4301,17001.5,19387.506894,9317.962294133706,0.8769307004224244,224.1,73.7586,-13431.86,16529.30226,9633.429822386266,-0.8126090132978184,223.88,174.1044,13084.83,38978.493072,36716.61947994466,0.3356935830184626,16654.47,55668.01159646463,58105.928149243264,0.28662256211145126,224.97333333333333,111.09769999999999,0.8741776803176681,56.712875244041975,16.65447,1.3662266666666665,810.4681326999994
2017-07-07 12:35:13,226.86,93.3966,18447.11,21187.952676000004,10422.738183813108,0.8706414575342803,224.01,78.9995,-14532.4,17696.677995,10098.601997242844,-0.8211936728523833,223.78,179.9798,13422.53,40275.879644,37973.440316846114,0.3332647261498009,17337.24,58494.780497902066,61009.99292177753,0.28417049682711026,224.88333333333333,117.45863333333334,0.8789742829615451,53.22824290764494,17.33724,1.4163212500000002,811.8844539499994
2017-07-07 12:40:13,227.74,75.7798,15402.43,17258.091652,7785.041911507738,0.8924758490441236,224.83,65.3391,-11445.6,14690.189853000002,9208.687124513688,-0.7791322041806426,224.48,164.93,12306.08,37023.4864,34918.46130980839,0.3323857690506424,16262.91,51912.19034582981,54399.979303027,0.29895066520907804,225.68333333333337,102.0163,0.9113064027767417,61.67024289255737,16.26291,1.40000625,813.2844601999994
2017-07-07 12:45:13,225.07,57.2391,11955.15,12882.804237,4800.107653622486,0.9279928329318445,222.17,52.1829,-8358.28,11593.474892999999,8034.165515859212,-0.7209469186021725,221.79,147.0353,10655.66,32610.959187,30820.95989842918,0.32675089189795314,14252.529999999999,43655.23306791088,45922.91351400213,0.3103577040175016,223.01,85.48576666666668,0.923725393480114,71.99974420693034,14.252529999999998,1.2714766666666666,814.5559368666661
2017-07-07 12:50:13,225.34,62.9046,13204.8,14174.922564,5153.803125401313,0.9315606445382765,222.29,58.3157,-8755.48,12962.996953,9559.333657378389,-0.6754209718435317,221.93,153.4825,9952.94,34062.371224999995,32575.82107677576,0.292197508337149,14402.26,47288.95785955546,49433.49702934654,0.2913461694091761,223.18666666666664,91.56760000000001,0.9648127128263477,67.61660237900739,14.40226,1.1939495833333333,815.7498864499994
2017-07-07 12:55:13,226.51,123.1292,24870.18,27889.995091999997,12622.439265030509,0.8917240723048314,223.46,115.2903,-19607.01,25762.770438,16711.837107301722,-0.7610598420377851,223.13,210.1869,11033.11,46899.002997,45582.74855513339,0.23525254898714493,16296.280000000002,74917.02492746562,76668.95959787707,0.21255381689633937,224.36666666666667,149.53546666666668,0.9552815332045683,40.55989838753972,16.296280000000003,1.2791058333333334,817.0289922833327
2017-07-07 13:00:13,226.49,120.5552,24467.51,27304.547248000003,12119.37518266369,0.89609652845616,223.39,115.701,-19499.12,25846.446389999997,16965.350282759977,-0.7544216990519911,223.04,208.8475,10764.54,46581.346399999995,45320.48665918309,0.2310912163758324,15732.93,74405.21212460675,76050.3824953736,0.20687509363883982,224.30666666666664,148.3679,0.9733697913570852,40.76326483019576,15.73293,1.3345504166666668,818.3635426999994
2017-07-07 13:05:13,226.93,102.5466,21065.27,23270.899938,9888.841375586338,0.9052193965907466,223.68,103.922,-17032.87,23245.27296,15818.471940993766,-0.7327455362348216,223.4,196.9577,9837.23,44000.35018,42886.59139975718,0.22357162976560654,13869.630000000001,68593.90471633727,69982.07199398184,0.19818833030826424,224.67,134.4754333333333,1.005919793474883,46.46370353147528,13.86963,1.2334399999999999,819.5969826999993
2017-07-07 13:10:13,226.77,126.3827,25763.41,28659.804879000003,12555.1232918778,0.898938778849737,223.55,120.2077,-20133.32,26872.431335,17798.230014017965,-0.7492183996681147,223.3,215.188,9892.55,48051.4804,47022.146092337,0.20587399009667137,15522.64,77375.49939823277,78917.17341425452,0.1966953367490504,224.54000000000005,153.92613333333333,0.9931415338024231,39.7995228880346,15.522639999999999,1.2246779166666666,820.821660616666
2017-07-07 13:15:13,226.38,134.8375,27696.4,30524.51325,12831.809544620955,0.9073494398800938,223.29,131.1364,-21396.16,29281.446756,19990.18412568686,-0.7307070643842336,222.95,219.1147,9724.92,48851.622364999996,47873.86488143785,0.19907056366192397,16025.160000000002,80695.85855174565,82271.66790839324,0.19478345835705535,224.20666666666662,161.6962,0.969343760221243,35.51011093643511,16.025160000000003,1.3144916666666666,822.1361522833326
2017-07-07 13:20:13,226.26,135.121,28111.79,30572.477460000002,12016.80660733575,0.9195129847353888,223.16,130.6355,-20925.08,29152.61818,20298.181537824184,-0.7177770404977053,222.72,217.7654,9121.49,48500.709888,47635.25249035467,0.18806920601912325,16308.199999999999,79950.24063551461,81596.55853598662,0.19986382137437297,224.04666666666665,161.17396666666667,0.9878894277977825,35.11201871104493,16.3082,1.3472233333333332,823.483375616666
2017-07-07 13:25:13,225.82,129.0641,27237.37,29145.255061999997,10371.671423263297,0.9345387419687562,222.66,127.9413,-19677.06,28487.409858,20599.65606931522,-0.6907282935894635,222.29,211.2965,8062.34,46969.098985,46271.96703390864,0.17165200470579137,15622.649999999998,77243.29452648715,78807.32036002836,0.19823856373530394,223.59,156.10063333333335,0.9973612415582046,35.359156134109206,15.622649999999998,1.3304520833333333,824.8138276999993
2017-07-07 13:30:13,225.76,146.8188,30661.9,33145.812288,12589.390796274922,0.9250610524666711,222.67,142.9014,-22432.75,31819.854737999998,22567.119510139546,-0.7049922189999911,222.27,223.9697,8247.16,49781.745219,49093.85408565749,0.1656663494563935,16476.31,84250.36439207196,85846.33184599681,0.19192794433613677,223.56666666666663,171.22996666666666,0.9810645594155464,30.800527711368282,16.47631,1.3374566666666665,826.1512843666659
2017-07-07 13:35:13,225.93,167.6395,34652.38,37874.792235,15287.656693555638,0.9149193422631589,222.88,164.9177,-26875.68,36756.856975999995,25075.17416273952,-0.7311745946490527,222.49,242.7057,7893.17,53999.591193,53419.60048860552,0.1461709214017753,15669.869999999997,93782.43134490069,95082.53916875544,0.16480281381830397,223.76666666666665,191.75429999999997,0.9667808729331249,26.57119032011279,15.669869999999998,1.3394241666666666,827.4907085333325
2017-07-07 13:40:13,227.37,146.5121,30701.61,33312.456177,12927.910888942783,0.9216255276066191,224.24,150.4662,-24270.29,33740.540688,23438.794961227926,-0.7193213121398453,223.93,227.2962,7763.57,50898.438066,50302.86252703258,0.15253061380651758,14194.89,86669.56837720328,87824.30748262587,0.16162825995306768,225.17999999999998,174.75816666666665,0.9725552891020635,30.063277920249803,14.19489,1.2443649999999997,828.7350735333325
2017-07-07 13:45:13,224.06,166.057,34160.88,37206.73142,14743.647465454917,0.918137086926084,221.14,164.8814,-26533,36461.872796,25009.359823707706,-0.727691639660121,220.81,240.5783,7213.67,53122.094423,52630.02832050566,0.13579415643063827,14841.549999999997,92383.03560966828,93567.60590535453,0.15861846476025598,222.00333333333333,190.50556666666668,0.926412516328586,26.28413132984565,14.841549999999998,1.2098516666666663,829.9449251999991
2017-07-07 13:50:13,225.43,157.1265,32572.78,35421.026895,13916.290790577552,0.9195888108088119,222.42,158.0868,-25471.08,35161.666056,24239.77812330927,-0.7243991214589676,222.12,234.356,7375.98,52055.15472,51529.93355286554,0.14169547741572824,14477.679999999997,89686.00246675237,90847.02668028664,0.1593632783486747,223.32333333333335,183.18976666666666,0.9433258205591242,27.930726843730174,14.477679999999996,1.221634583333333,831.1665597833324
2017-07-07 13:55:13,224.51,157.3013,32589.69,35315.714863,13605.58054581352,0.9228098631565281,221.6,159.3393,-25471.24,35309.58888,24453.690922578946,-0.7213689201130115,221.33,234.4132,6855.94,51882.673556,51427.69586550482,0.13214315165543625,13974.389999999996,89486.96733389728,90571.523662187,0.15429121024972012,222.48000000000002,183.68460000000002,0.9124415677813613,27.61723084025551,13.974389999999996,1.1855029166666662,832.3520626999991
2017-07-07 14:00:13,224.06,154.3964,31988.04,34594.057384,13172.475213333475,0.9246686401923673,221.38,156.9192,-25071.28,34738.772496,24046.06482754395,-0.7217088629970111,220.96,233.2868,6639.1,51547.051328,51117.715635594155,0.12879689194546978,13555.860000000002,88336.25567647157,89370.32733115928,0.1516818882151918,222.13333333333333,181.53413333333333,0.8673469387755147,28.50850455304641,13.555860000000003,1.1470937499999998,833.4991564499991
2017-07-07 14:05:13,224.09,142.1776,29672.31,31860.578384000004,11603.899095860332,0.9313173678887473,221.31,148.3513,-23244.63,32831.626203,23186.264367004358,-0.7079950854787698,220.89,223.654,6183,49402.93206,49014.489767057414,0.125154514968681,12610.68,83804.6532299221,84748.15132526428,0.14880182992547036,222.09666666666666,171.39430000000002,0.8975070915067039,30.490920643218576,12.61068,1.0902725,834.589428949999
