DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-07 14:10:13,224.59,163.9878,33722.62,36830.020002,14806.595614229485,0.9156286094378647,221.9,162.0061,-26535.85,35949.15359,24252.63508600478,-0.7381495070131914,221.57,240.6791,7358.95,53327.268187,52817.07476929901,0.1379960056118897,14545.720000000005,91876.30546953328,93020.60780842807,0.15637094126450224,222.68666666666664,188.891,0.8547136484747019,27.416922987331326,14.545720000000005,1.1315166666666667,835.7209456166657
2017-07-07 14:15:13,225.86,150.7034,31450.08,34037.869924,13018.028151634313,0.9239732119025652,223.14,151.8953,-24162.85,33893.917241999996,23768.76744564271,-0.7128963532742197,222.85,223.4976,7725.96,49806.44016,49203.567182573875,0.1551196988819287,15013.190000000002,85990.3627798509,87291.11274915944,0.1719899028340038,223.95000000000002,175.36543333333336,0.8528689439607039,27.4467811311351,15.013190000000002,1.2316212500000003,836.9525668666657
2017-07-07 14:20:13,226.37,132.5708,28198.59,30010.051996,10268.53167763159,0.9396381586995769,223.57,138.0456,-20673.55,30862.854792000002,22915.499914022766,-0.6698521617435992,223.23,204.4224,7089.67,45633.212352,45079.11544001086,0.15536206272993788,14614.710000000001,78263.14703166521,79616.01554765314,0.18356495109018053,224.39,158.34626666666668,0.8823922634698598,29.09833891463181,14.61471,1.2344958333333333,838.187062699999
2017-07-07 14:25:13,226.27,149.5699,31483.32,33843.181273,12416.178174250648,0.9302707019779286,223.42,149.8018,-23161.4,33468.718155999995,24159.980236866166,-0.6920312840199951,223.13,219.8067,7765.78,49045.468971,48426.755905975406,0.15833837789565866,16087.699999999997,85002.91431709222,86511.90399990581,0.1859593796481177,224.2733333333333,173.05946666666668,0.89028269076426,27.01223702681005,16.087699999999998,1.279267083333333,839.4663297833324
2017-07-07 14:30:13,225.95,171.7159,35760.69,38799.207604999996,15051.629861904972,0.9216860912229449,223.02,170.8518,-27580.86,38103.368436000004,26289.9761854202,-0.7238430913614883,222.82,250.1245,8319.36,55732.74109,55108.31768975873,0.14927239962171399,16499.190000000002,96449.92373708391,97850.96350851841,0.16861550881472584,223.92999999999998,197.56406666666666,0.9020676104139733,26.60424753354271,16.499190000000002,1.3577870833333332,840.8241168666657
2017-07-07 14:35:13,226.14,154.319,32545.62,34897.698659999995,12594.919236730557,0.9326007516164392,223.14,159.3431,-25001.16,35555.819334,25281.57999742991,-0.7031524084748855,222.92,236.2694,7628.16,52669.17464799999,52113.84780570252,0.14483158414728764,15172.619999999999,89990.34703986299,91260.45670507778,0.16625623569946243,224.06666666666663,183.31050000000002,0.9253198452841501,28.8902708791913,15.172619999999998,1.3196587499999999,842.1437756166657
2017-07-07 14:40:13,226.2,172.1336,35944.78,38936.62032,14967.738396145121,0.9231612734897993,223.17,171.497,-27529.28,38272.98549,26588.72244015027,-0.719287498676916,222.91,249.995,8352.48,55726.38545,55096.87934149784,0.14988375672587248,16767.98,96653.34017779323,98097.06071439969,0.17093254250316822,224.09333333333333,197.87520000000004,0.9400844886059326,26.33973332686459,16.767979999999998,1.3308583333333333,843.4746339499991
2017-07-07 14:45:13,226.45,145.1111,30730.03,32860.40859499999,11639.23147073936,0.9351688342875886,223.32,149.8845,-22921.23,33472.20654,24392.741255207846,-0.684783955686,223.01,224.6323,7873.64,50095.24922299999,49472.61654556874,0.1571733871399728,15682.439999999999,85504.58927151594,86930.85591919729,0.18040130669571358,224.26,173.20929999999998,0.9765450816017114,29.68835968969334,15.682439999999998,1.3521008333333333,844.8267347833324
2017-07-07 14:50:13,226.51,128.4612,27445.22,29097.746411999997,9666.371884458958,0.9432077526348058,223.39,135.407,-19934.78,30248.56973,22750.395975944513,-0.6590321518649866,223.14,207.761,7733.69,46359.78954,45710.17529147086,0.16681891951487923,15244.130000000001,78126.94315187434,79600.26850277017,0.19150852486721814,224.34666666666666,157.20973333333333,0.9642814691548766,32.155303361199856,15.24413,1.2886070833333332,846.1153418666657
2017-07-07 14:55:13,226.28,159.6192,33488.19,36118.632576,13531.324757169505,0.9271721438937345,223.25,159.5383,-24974.07,35616.925475,25394.11758511809,-0.7011854523358463,222.97,235.6515,8433.23,52543.214954999996,51862.02916946497,0.16050083740065274,16947.350000000002,90787.47151175256,92355.7126306748,0.18350083083405447,224.16666666666666,184.93633333333332,0.9427509293680345,27.423041082606815,16.947350000000004,1.341311666666667,847.4566535333324
2017-07-07 15:00:13,226.05,163.2646,34269.5,36905.962830000004,13698.593437259966,0.9285626866817065,222.97,166.6479,-26270.78,37157.482263,26277.83488639731,-0.7070118425693077,222.73,242.4048,8027.64,53990.821103999995,53390.68982055328,0.14868527345669985,16026.36,93367.11814421056,94732.58660780129,0.16917473251680662,223.91666666666666,190.77243333333334,0.9527353926311966,27.0648991389916,16.02636,1.3739045833333334,848.8305581166658
2017-07-07 15:05:13,226.09,165.6959,34591.96,37462.186031,14380.948702351016,0.923383381081262,223.11,163.4624,-26395.4,36470.096064000005,25166.461128998424,-0.7237546057920907,222.73,244.8661,8542.42,54539.026453,53865.87479086025,0.156629491862338,16738.979999999996,93413.2846222097,94901.1864802035,0.17638325315871334,223.9766666666667,191.34146666666666,0.9435506674802354,27.973357926945262,16.738979999999994,1.3652224999999998,850.1957806166657
2017-07-07 15:10:13,226.27,147.5684,31133.33,33390.301868,12067.643595469013,0.9324063652697013,223.21,148.9677,-23672.64,33251.080317,23350.38452955293,-0.7119359664202275,222.85,229.7266,8287.23,51194.57281,50519.36365519157,0.16187711988059073,15747.920000000002,85937.39178021351,87368.37122387202,0.18024737990877335,224.11,175.4209,0.9638124135469174,30.957371670080363,15.747920000000002,1.3536208333333333,851.5494014499991
2017-07-07 15:15:13,226.31,152.1573,31790.43,34434.718563,13233.231008643237,0.9232086489058376,223.33,150.1677,-24355.17,33536.952441,23055.430451435863,-0.7262189384335657,223.01,232.2255,9187.81,51788.608755,50967.08883370094,0.17740986330537312,16623.07,87255.75029378003,88825.06636955243,0.18714390745108497,224.21666666666667,178.1835,0.9336207537352265,30.329407605081276,16.62307,1.3487912499999999,852.8981926999991
2017-07-07 15:20:13,224,118.7765,24773.97,26605.936,9701.867906501097,0.9311444634009494,221.06,123.1094,-18818.56,27214.563963999997,19659.458061631485,-0.6914885729895799,220.73,199.0522,9001.19,43936.792106,43004.88668918643,0.20486679997675114,14956.6,72366.212657319,73895.66034568145,0.20240160152887898,221.92999999999998,146.97936666666666,0.9327265353940529,35.42866901272537,14.9566,1.315819583333333,854.2140122833324
2017-07-07 15:25:13,223.82,121.2252,25187.67,27132.624264,10087.644889789764,0.9283167656369827,220.92,123.6155,-19114.04,27309.13626,19504.932661910083,-0.6999137511352401,220.59,200.4412,9215.9,44215.324308,43244.21453618525,0.2084322606298862,15289.529999999997,72836.7920878851,74424.24342426802,0.20543749316791088,221.77666666666667,148.4273,0.9213473013391802,35.04335118943753,15.289529999999997,1.2602554166666664,855.474267699999
2017-07-07 15:30:13,223.84,131.5515,27023.61,29446.48776,11697.014318522903,0.917719295430159,220.99,126.0583,-20356.93,27857.623717000002,19016.903011086244,-0.7307489758208366,220.72,209.6061,9637.17,46264.258391999996,45249.3818626602,0.20830702436303306,16303.85,75963.29919226935,77693.23232429405,0.20984903719730963,221.85000000000002,155.73863333333335,0.8970024791525718,34.588377664373134,16.30385,1.3163908333333332,856.7906585333324
2017-07-07 15:35:13,224.33,109.5615,22820.85,24577.931295,9125.980058012423,0.9285097971057698,221.35,109.435,-17254.63,24223.43725,17001.5486285158,-0.7123113793439865,221.19,192.8607,9207.67,42658.858233,41653.295174743274,0.21584426731977416,14773.889999999998,67780.82386127149,69372.24163197273,0.21296544053422817,222.29,137.28573333333335,0.917720095370921,40.481239614118664,14.773889999999998,1.2949058333333332,858.0855643666657
2017-07-07 15:40:13,224.39,129.7154,26712.99,29106.838605999994,11559.594235769337,0.9177564888305482,221.61,122.0087,-20001.31,27038.348007000004,18193.95122648022,-0.7397386110579621,221.3,209.2442,9719.23,46305.741460000005,45274.25604432903,0.2098925466595908,16430.91,75027.80150657859,76805.8969242509,0.21392771464155716,222.4333333333333,153.6561,0.8796643188970529,36.176956202845176,16.43091,1.3001999999999998,859.3857643666657
2017-07-07 15:45:13,224.91,118.3367,24496.74,26615.107196999998,10405.463011332125,0.9204073392859085,222.07,113.595,-18493.55,25226.04165,17156.391978648502,-0.7331134331969201,221.77,200.6043,9789.5,44488.015611,43397.571622783,0.22004802564355042,15792.690000000002,70959.42661276362,72695.59328218104,0.21724411737996044,222.91666666666666,144.17866666666666,0.8942056074766382,39.13591007453716,15.792690000000002,1.3426500000000001,860.7284143666658
2017-07-07 15:50:13,225,125.3152,25718.05,28195.920000000002,11558.192282701482,0.9121195548859551,222.17,118.9966,-19953.44,26437.474621999998,17343.595260363236,-0.7547407717753686,221.79,208.4368,10643.14,46229.197872,44987.35718875837,0.23022549578880566,16407.75,73889.1447318231,75688.96861011385,0.21677861782631735,222.98666666666665,150.9162,0.9028940444869722,38.11426473764911,16.40775,1.341685,862.0700993666658
2017-07-07 15:55:13,224.15,148.9225,30060.5,33380.978375000006,14513.99521228452,0.9005278294213567,221.44,136.154,-23416.75,30149.941759999998,18991.440376361446,-0.7766764588270967,221.12,227.193,11222.21,50236.91616,48967.435587161075,0.22338572623085148,17865.96,82472.87117580704,84385.82230862518,0.21171755528622604,222.23666666666668,170.7565,0.8609440386374857,33.05086482798607,17.865959999999998,1.42807125,863.4981706166658
2017-07-07 16:00:13,224.17,134.5076,27344.91,30152.568691999997,12705.640315138724,0.9068849251060684,221.37,126.4747,-21449.38,27997.704339,17994.31982236782,-0.7661120976308629,221.14,215.9025,10753.62,47744.67885,46517.88919743927,0.22523180088371253,16649.15,77217.84933494581,78992.3442596616,0.21076915941716257,222.22666666666666,158.9616,0.8744825103497906,35.820537790258776,16.649150000000002,1.4381295833333332,864.9363001999991
2017-07-07 16:05:13,224.22,134.8898,27404.03,30244.990956,12797.602028802972,0.9060683813682406,221.46,126.3679,-21479.09,27985.435134000003,17939.712160768406,-0.767509595514728,221.15,216.2219,10865.58,47817.473185,46566.618011852595,0.22723032557497108,16790.519999999997,77303.93220142397,79106.38087836375,0.21225241015408838,222.27666666666667,159.15986666666666,0.8742857999790028,35.852023835154434,16.790519999999997,1.3933195833333332,866.3296197833324
2017-07-07 16:10:13,224.54,129.2711,26387.87,29026.532793999995,12092.14302364379,0.9090947991368288,221.72,122.8194,-20772.32,27231.517368,17608.69841814794,-0.7628043534735137,221.5,212.1896,10701.82,46999.9964,45765.3876885973,0.22769831531306242,16317.369999999999,75466.22913038902,77210.15673392508,0.2113370920387003,222.58666666666667,154.76003333333333,0.877560800287522,37.10878411545101,16.31737,1.3794954166666664,867.7091151999991
2017-07-07 16:15:13,224.98,107.3452,21463.05,24150.523096,11071.822366165812,0.8887198805045708,222.14,89.693,-16128.73,19924.403019999998,11698.11541618927,-0.8094962736805753,222,187.0919,12447.49,41534.4018,39625.3268198982,0.2996910864381343,17781.809999999998,62395.26460225328,64879.59472485399,0.27407399931227017,223.04,128.04336666666669,0.8697991391678613,46.11604245540767,17.781809999999997,1.4207991666666662,869.1299143666658
2017-07-07 16:20:13,225.59,55.2159,11209.99,12456.154881,5430.646243253205,0.8999558938608865,223.16,46.2996,-8194.72,10332.218735999999,6292.9570259258435,-0.7931229689754412,222.53,110.3104,7955.27,24547.373312,23222.558337655002,0.32407825875655144,10970.54,34946.16160683405,36627.68022879093,0.2995150097268973,223.76,70.60863333333333,0.817840543439405,56.22792113712253,10.970540000000002,1.1980145833333333,870.3279289499992
2017-07-07 16:25:13,225.81,4.0471,672.3,913.8756510000001,619.0164904836332,0.7356580725882584,224.44,0,0,0,0,0,222.85,0,0,0,0,0,672.3,619.0164904836332,913.8756510000001,0.7356580725882584,224.36666666666667,1.3490333333333335,0.6759768236517664,199.99999999999997,0.6723,0.4851183333333333,870.8130472833326
2017-07-07 16:30:13,225.99,4.0329,668.56,911.3950709999999,619.4098012165249,0.7335567431437207,224.62,0,0,0,0,0,223.07,0,0,0,0,0,668.56,619.4098012165249,911.3950709999998,0.7335567431437207,224.56000000000003,1.3442999999999998,0.6635197719985916,200.00000000000006,0.6685599999999999,0.055869166666666664,870.8689164499992
2017-07-07 16:35:13,226.19,4.0258,668.87,910.5957020000001,617.8976093179783,0.7345411344803382,224.78,0,0,0,0,0,223.19,0,0,0,0,0,668.87,617.8976093179783,910.5957020000001,0.7345411344803382,224.72000000000003,1.3419333333333334,0.6808472766109066,200,0.66887,0.05572624999999999,870.9246426999993
2017-07-07 16:40:13,226.69,4.0126,666.8,909.6162939999999,618.6918152927954,0.733056349582058,225.24,0,0,0,0,0,223.77,0,0,0,0,0,666.8,618.6918152927954,909.6162939999999,0.733056349582058,225.23333333333335,1.3375333333333332,0.6496966109220089,200.00000000000006,0.6668,0.05565291666666667,870.9802956166659
2017-07-07 16:45:13,225.92,4.0295,669.6,910.3446399999999,616.7359269385313,0.735545606112428,224.5,0,0,0,0,0,222.85,0,0,0,0,0,669.6,616.7359269385313,910.3446399999999,0.735545606112428,224.42333333333332,1.3431666666666666,0.701056039924543,199.99999999999997,0.6696,0.055683333333333335,871.0359789499993
2017-07-07 16:50:13,224.22,4.0406,666.56,905.9833320000001,613.5988626634037,0.735730974794578,222.85,0,0,0,0,0,221.19,0,0,0,0,0,666.56,613.5988626634037,905.9833320000001,0.735730974794578,222.75333333333333,1.3468666666666669,0.7018226438811238,199.99999999999997,0.6665599999999999,0.055673333333333325,871.0916522833326
2017-07-07 16:55:13,227.26,3.9933,667.38,907.517358,614.9729186486996,0.735390892655521,225.82,0,0,0,0,0,224.15,0,0,0,0,0,667.38,614.9729186486996,907.517358,0.735390892655521,225.74333333333334,1.3311,0.7058163400912542,200.00000000000006,0.66738,0.055580833333333336,871.1472331166659
2017-07-07 17:00:13,227.4,3.9919,666.08,907.75806,616.7350558343213,0.733763796049357,225.8,0,0,0,0,0,224.21,0,0,0,0,0,666.08,616.7350558343213,907.75806,0.733763796049357,225.80333333333337,1.3306333333333333,0.7071050028785973,199.99999999999994,0.66608,0.05556083333333334,871.2027939499992
2017-07-07 17:05:13,227.39,3.9908,667.12,907.4680119999999,615.1821668442868,0.7351443700254638,225.78,0,0,0,0,0,224.15,0,0,0,0,0,667.12,615.1821668442868,907.4680119999999,0.7351443700254638,225.7733333333333,1.3302666666666667,0.7190102167365381,200,0.66712,0.055549999999999995,871.2583439499992
2017-07-07 17:10:13,227.47,3.9807,665.59,905.489829,613.9232707125941,0.7350607137520924,225.87,0,0,0,0,0,224.27,0,0,0,0,0,665.59,613.9232707125941,905.489829,0.7350607137520924,225.87,1.3269,0.7083720724310418,200.00000000000006,0.66559,0.055529583333333334,871.3138735333325
2017-07-07 17:15:13,227.73,3.973,664.61,904.7712899999999,613.9255941140294,0.734561327647786,226.09,0,0,0,0,0,224.54,0,0,0,0,0,664.61,613.9255941140294,904.77129,0.734561327647786,226.12,1.3243333333333334,0.7120113214222471,199.99999999999994,0.66461,0.055425,871.3692985333325
2017-07-07 17:20:13,228.28,3.966,664.39,905.3584800000001,615.0283775631093,0.7338419141995555,226.62,0,0,0,0,0,225.08,0,0,0,0,0,664.39,615.0283775631093,905.3584800000001,0.7338419141995555,226.66,1.322,0.7147269037324647,200,0.66439,0.055374999999999994,871.4246735333326
2017-07-07 17:25:13,226.84,3.9802,664.78,902.868568,610.9330590845208,0.7362976445980342,225.14,0,0,0,0,0,223.45,0,0,0,0,0,664.78,610.9330590845208,902.8685679999999,0.7362976445980342,225.14333333333335,1.3267333333333333,0.7535940067808617,200,0.6647799999999999,0.05538208333333333,871.4800556166659
2017-07-07 17:30:13,226.69,3.9867,664.51,903.745023,612.5206335277779,0.7352848238036714,224.98,0,0,0,0,0,223.27,0,0,0,0,0,664.51,612.5206335277779,903.745023,0.7352848238036714,224.98,1.3289,0.7600675615610312,200,0.66451,0.05538708333333332,871.5354426999993
2017-07-07 17:35:13,227.57,3.9812,664.48,906.001684,615.8777321927104,0.7334202703314181,225.97,0,0,0,0,0,224.11,0,0,0,0,0,664.48,615.8777321927104,906.0016840000001,0.733420270331418,225.88333333333333,1.3270666666666666,0.7850660370397604,200,0.6644800000000001,0.05537458333333334,871.5908172833326
2017-07-07 17:40:13,228.22,3.9814,666.62,908.635108,617.4427383087209,0.7336498382362747,226.48,0,0,0,0,0,224.55,0,0,0,0,0,666.62,617.4427383087209,908.6351080000001,0.7336498382362747,226.41666666666666,1.3271333333333333,0.8244387191755522,200,0.66662,0.0554625,871.6462797833326
2017-07-07 17:45:13,225.84,4.0085,666.23,905.27964,612.918276525125,0.7359383449737145,224.07,0,0,0,0,0,222.19,0,0,0,0,0,666.23,612.918276525125,905.27964,0.7359383449737145,224.0333333333333,1.3361666666666665,0.8227942270495339,200.00000000000006,0.66623,0.05553541666666666,871.7018151999993
2017-07-07 17:50:13,226.21,3.9982,664.58,904.4328220000001,613.4591698808356,0.7348030542836712,224.47,0,0,0,0,0,222.53,0,0,0,0,0,664.58,613.4591698808356,904.4328220000002,0.7348030542836711,224.40333333333334,1.3327333333333333,0.8348063754252023,200.00000000000006,0.6645800000000001,0.05545041666666667,871.7572656166659
2017-07-07 17:55:13,226.6,3.9954,664.8,905.35764,614.5839375596872,0.7342954547774071,224.79,0,0,0,0,0,222.84,0,0,0,0,0,664.8,614.5839375596872,905.35764,0.7342954547774071,224.74333333333334,1.3318,0.8468920101449072,199.99999999999994,0.6648,0.055390833333333334,871.8126564499993
2017-07-07 18:00:13,226.86,3.9864,664.03,904.3547040000001,613.9394023410844,0.7342583579904727,224.99,0,0,0,0,0,222.93,0,0,0,0,0,664.03,613.9394023410844,904.3547040000001,0.7342583579904727,224.92666666666665,1.3288,0.887696730786319,200.00000000000006,0.66403,0.05536791666666666,871.868024366666
2017-07-07 18:05:13,226.84,3.9818,664.19,903.231512,612.1101274850841,0.7353485691938526,225.01,0,0,0,0,0,222.93,0,0,0,0,0,664.19,612.1101274850841,903.231512,0.7353485691938526,224.92666666666665,1.3272666666666666,0.887696730786319,200,0.6641900000000001,0.055342499999999996,871.923366866666
2017-07-07 18:10:13,226.81,3.9822,665.2,903.2027820000001,610.9699054884287,0.736490202706218,224.95,0,0,0,0,0,222.85,0,0,0,0,0,665.2,610.9699054884287,903.202782,0.736490202706218,224.87,1.3274000000000001,0.898296793703033,199.99999999999994,0.6652,0.05539125,871.978758116666
2017-07-07 18:15:13,227.23,3.979,664.26,904.1481699999999,613.3861473120736,0.7346804672512914,225.27,0,0,0,0,0,223.14,0,0,0,0,0,664.26,613.3861473120736,904.1481699999999,0.7346804672512914,225.21333333333334,1.3263333333333334,0.9206086081345177,200,0.66426,0.05539416666666667,872.0341522833327
2017-07-07 18:20:13,227.14,3.9689,663.82,901.495946,609.9491357928421,0.7363538382456576,225.25,0,0,0,0,0,223.07,0,0,0,0,0,663.82,609.9491357928421,901.495946,0.7363538382456576,225.15333333333334,1.3229666666666666,0.9252953542770894,200.00000000000006,0.6638200000000001,0.05533666666666666,872.0894889499993
2017-07-07 18:25:13,227.21,3.9705,663.58,902.137305,611.157345266064,0.7355643052583887,225.21,0,0,0,0,0,223,0,0,0,0,0,663.58,611.157345266064,902.137305,0.7355643052583887,225.14000000000001,1.3235,0.9505196766456493,200.00000000000006,0.6635800000000001,0.055308333333333334,872.1447972833327
2017-07-07 18:30:13,226.81,3.9637,663.55,899.006797,606.5596578673851,0.7380923061029981,224.79,0,0,0,0,0,222.55,0,0,0,0,0,663.55,606.5596578673851,899.006797,0.7380923061029981,224.7166666666667,1.3212333333333333,0.9641771119187207,200,0.66355,0.05529708333333334,872.200094366666
2017-07-07 18:35:13,226.83,3.9643,663.73,899.2221690000001,606.6819564821956,0.7381156991915754,224.87,0,0,0,0,0,222.55,0,0,0,0,0,663.73,606.6819564821956,899.222169,0.7381156991915755,224.75,1.3214333333333335,0.978865406006669,199.99999999999994,0.66373,0.05530333333333333,872.2553976999993
2017-07-07 18:40:13,226.73,3.9632,663.92,898.576336,605.5160321735377,0.7388576500416543,224.73,0,0,0,0,0,222.36,0,0,0,0,0,663.92,605.5160321735377,898.576336,0.7388576500416543,224.60666666666665,1.3210666666666666,1.0002671336558613,200.00000000000006,0.66392,0.05531875,872.3107164499993
2017-07-07 18:45:13,226.61,3.9627,664.23,897.987447,604.3012179944516,0.7396874001068303,224.6,0,0,0,0,0,222.18,0,0,0,0,0,664.23,604.3012179944516,897.987447,0.7396874001068303,224.46333333333337,1.3209,1.0172411232718155,200,0.66423,0.05533958333333334,872.3660560333326
2017-07-07 18:50:13,226.41,3.9607,663.97,896.742087,602.7356051347186,0.7404247103214193,224.4,0,0,0,0,0,222.01,0,0,0,0,0,663.97,602.7356051347186,896.742087,0.7404247103214193,224.2733333333333,1.3202333333333334,1.009185220415559,200,0.6639700000000001,0.055341666666666664,872.4213976999993
2017-07-07 18:55:13,226.36,3.9613,664.23,896.679868,602.356449933507,0.7407660456139514,224.27,0,0,0,0,0,221.87,0,0,0,0,0,664.23,602.356449933507,896.679868,0.7407660456139514,224.16666666666666,1.3204333333333333,1.0245353159851238,200,0.66423,0.055341666666666664,872.4767393666659
2017-07-07 19:00:13,225.85,3.9648,663.55,895.45008,601.2755136141886,0.7410239999085153,223.51,0,0,0,0,0,221.06,0,0,0,0,0,663.55,601.2755136141886,895.45008,0.7410239999085153,223.47333333333336,1.3215999999999999,1.0799200501178463,200.00000000000006,0.66355,0.05532416666666666,872.5320635333326
2017-07-07 19:05:13,225.28,3.9764,665.42,895.803392,599.7332246246707,0.742819245765928,222.85,0,0,0,0,0,220.21,0,0,0,0,0,665.42,599.7332246246707,895.803392,0.742819245765928,222.78,1.3254666666666666,1.1536044528234102,200.00000000000006,0.66542,0.055373749999999985,872.5874372833325
2017-07-07 19:10:13,227.53,3.9683,667.99,902.9072990000001,607.4791769990767,0.7398212427120937,224.96,0,0,0,0,0,222.25,0,0,0,0,0,667.99,607.4791769990767,902.9072990000001,0.7398212427120937,224.91333333333333,1.3227666666666666,1.1841598245249993,200.00000000000006,0.66799,0.05555874999999999,872.6429960333326
2017-07-07 19:15:13,227.28,3.9578,664.15,899.5287840000001,606.676858586611,0.7383310148750059,224.58,0,0,0,0,0,221.84,0,0,0,0,0,664.15,606.676858586611,899.5287840000001,0.7383310148750059,224.5666666666667,1.3192666666666668,1.2141902924150307,199.99999999999994,0.66415,0.055505833333333324,872.6985018666659
2017-07-07 19:20:13,226.04,3.9663,663.61,896.5424519999999,602.8350820399988,0.7401880396400906,223.27,0,0,0,0,0,220.51,0,0,0,0,0,663.61,602.8350820399988,896.5424519999999,0.7401880396400906,223.2733333333333,1.3221,1.2391388731301007,199.99999999999994,0.66361,0.055323333333333335,872.7538251999993
2017-07-07 19:25:13,224.84,3.9742,663.42,893.5591280000001,598.5998820849538,0.7424466710836397,221.43,0,0,0,0,0,218.8,0,0,0,0,0,663.42,598.5998820849538,893.5591280000001,0.7424466710836397,221.68999999999997,1.3247333333333333,1.4209030628355066,200.00000000000006,0.66342,0.055292916666666664,872.8091181166659
2017-07-07 19:30:13,225.8,3.9846,665.57,899.7226800000001,605.4068681526355,0.7397501639060604,221.75,0,0,0,0,0,219.25,0,0,0,0,0,665.57,605.4068681526355,899.7226800000001,0.7397501639060604,222.26666666666665,1.3282,1.5896820635872948,199.99999999999994,0.66557,0.05537458333333334,872.8644926999992
2017-07-07 19:35:13,226.18,4.0004,666.81,904.810472,611.593340497477,0.7369609665614038,221.98,0,0,0,0,0,219.37,0,0,0,0,0,666.81,611.593340497477,904.810472,0.7369609665614038,222.51,1.3334666666666666,1.6493640735247925,200.00000000000006,0.6668099999999999,0.055515833333333334,872.9200085333325
2017-07-07 19:40:13,225.3,4.008,664.86,903.0024000000001,611.0437912341146,0.7362771128847497,220.96,0,0,0,0,0,218.21,0,0,0,0,0,664.86,611.0437912341146,903.0024000000002,0.7362771128847496,221.49,1.336,1.720167953406475,199.99999999999997,0.66486,0.05548625,872.9754947833325
2017-07-07 19:45:13,225.14,4.0181,668.43,904.6350339999998,609.5620393693991,0.7388946645636987,220.68,0,0,0,0,0,217.8,0,0,0,0,0,668.43,609.5620393693991,904.6350339999998,0.7388946645636987,221.20666666666668,1.3393666666666666,1.7781260359844377,199.99999999999997,0.66843,0.05555374999999999,873.0310485333324
2017-07-07 19:50:13,224.82,4.0115,663.93,901.86543,610.3754655366522,0.7361741318768589,220.4,0,0,0,0,0,217.34,0,0,0,0,0,663.93,610.3754655366522,901.86543,0.7361741318768589,220.85333333333335,1.3371666666666666,1.796063752716723,200,0.6639299999999999,0.055514999999999995,873.0865635333324
2017-07-07 19:55:13,224.96,4.0125,665.95,902.652,609.33671365182,0.7377704807611349,220.47,0,0,0,0,0,217.44,0,0,0,0,0,665.95,609.33671365182,902.6520000000002,0.7377704807611349,220.95666666666668,1.3375000000000001,1.811818305248388,199.99999999999997,0.66595,0.05541166666666667,873.1419751999991
2017-07-07 20:00:13,224.67,4.0103,664.71,900.994101,608.2359623836774,0.7377517780219074,220.31,0,0,0,0,0,217.23,0,0,0,0,0,664.71,608.2359623836774,900.994101,0.7377517780219074,220.73666666666668,1.3367666666666667,1.7819120822699634,200,0.66471,0.05544416666666667,873.1974193666658
2017-07-07 20:05:13,224.7,4.012,663.92,901.4963999999999,609.8409569821954,0.7364643940896493,220.34,0,0,0,0,0,217.16,0,0,0,0,0,663.92,609.8409569821954,901.4963999999999,0.7364643940896493,220.73333333333332,1.3373333333333333,1.7970401691331932,199.99999999999997,0.66392,0.05535958333333334,873.2527789499992
2017-07-07 20:10:13,225.13,4.0096,664.12,902.681248,611.3739126678839,0.7357192823839407,220.66,0,0,0,0,0,217.49,0,0,0,0,0,664.12,611.3739126678839,902.6812479999999,0.7357192823839408,221.09333333333333,1.3365333333333334,1.8257749366783236,199.99999999999997,0.66412,0.055334999999999995,873.3081139499992
2017-07-07 20:15:13,224.72,4.0169,663.59,902.6777679999999,611.9440045800445,0.7351349767595031,220.35,0,0,0,0,0,217.06,0,0,0,0,0,663.59,611.9440045800445,902.6777679999999,0.7351349767595031,220.71,1.3389666666666666,1.8168637578723168,199.99999999999997,0.66359,0.055321249999999995,873.3634351999992
2017-07-07 20:20:13,226.18,4.0016,664.83,905.0818879999999,614.1451742753047,0.7345523193145592,221.7,0,0,0,0,0,218.49,0,0,0,0,0,664.83,614.1451742753047,905.0818879999999,0.7345523193145592,222.12333333333333,1.3338666666666665,1.8263127091555766,200.00000000000006,0.66483,0.055350833333333335,873.4187860333326
2017-07-07 20:25:13,226.1,3.9975,664.5,903.83475,612.663859965285,0.7352007654054018,221.75,0,0,0,0,0,218.54,0,0,0,0,0,664.5,612.663859965285,903.83475,0.7352007654054018,222.13,1.3325,1.7872417053077023,200,0.6645,0.055388749999999994,873.4741747833326
2017-07-07 20:30:13,226.17,3.9906,663.8,902.554002,611.533553066564,0.7354684578751666,221.81,0,0,0,0,0,218.59,0,0,0,0,0,663.8,611.533553066564,902.554002,0.7354684578751666,222.19000000000003,1.3302,1.7912597326612185,200,0.6638,0.05534583333333333,873.529520616666
2017-07-07 20:35:13,226.53,3.9975,663.97,905.553675,615.7688668697091,0.7332199275763527,222.19,0,0,0,0,0,218.93,0,0,0,0,0,663.97,615.7688668697091,905.5536749999999,0.7332199275763528,222.55000000000004,1.3325,1.7883621658054194,200,0.6639700000000001,0.05532374999999999,873.584844366666
2017-07-07 20:40:13,226.69,3.9925,663.75,905.059825,615.2797935322033,0.7333769345026446,222.43,0,0,0,0,0,219.21,0,0,0,0,0,663.75,615.2797935322033,905.059825,0.7333769345026446,222.77666666666667,1.3308333333333333,1.7566172399862314,200.00000000000006,0.66375,0.055321666666666665,873.6401660333327
2017-07-07 20:45:13,226.99,3.9961,664.28,907.0747390000001,617.6703519936168,0.7323321568102888,222.65,0,0,0,0,0,219.49,0,0,0,0,0,664.28,617.6703519936168,907.0747390000002,0.7323321568102888,223.04333333333332,1.3320333333333334,1.769461838506727,200,0.66428,0.05533458333333333,873.695500616666
2017-07-07 20:50:13,227.03,3.9809,663.02,903.783727,614.1901210456015,0.7336047111633821,222.72,0,0,0,0,0,219.45,0,0,0,0,0,663.02,614.1901210456015,903.783727,0.7336047111633821,223.0666666666667,1.3269666666666666,1.7767483562462536,200.00000000000006,0.6630199999999999,0.05530416666666666,873.7508047833327
2017-07-07 20:55:13,226.92,3.9841,664.19,904.071972,613.3496347565299,0.7346649609440609,222.53,0,0,0,0,0,219.43,0,0,0,0,0,664.19,613.3496347565299,904.071972,0.7346649609440609,222.96,1.3280333333333334,1.7761033369214116,200,0.6641900000000001,0.055300416666666664,873.8061051999994
2017-07-07 21:00:13,226.81,3.9754,662.96,901.660474,611.1265407212361,0.7352656782867916,222.56,0,0,0,0,0,219.41,0,0,0,0,0,662.96,611.1265407212361,901.660474,0.7352656782867916,222.92666666666665,1.3251333333333333,1.7419779299620302,200.00000000000006,0.66296,0.05529791666666667,873.861403116666
2017-07-07 21:05:13,226.82,3.9825,664.05,903.31065,612.3787454700094,0.7351291607156408,222.57,0,0,0,0,0,219.33,0,0,0,0,0,664.05,612.3787454700094,903.31065,0.7351291607156408,222.90666666666667,1.3275,1.7555927742552906,200.00000000000006,0.6640499999999999,0.05529208333333333,873.9166951999994
2017-07-07 21:10:13,227.2,3.9898,666.21,906.4825599999999,614.7152735081124,0.7349396771626804,222.99,0,0,0,0,0,219.69,0,0,0,0,0,666.21,614.7152735081124,906.4825599999999,0.7349396771626804,223.29333333333332,1.3299333333333332,1.7495670866423836,200.00000000000006,0.6662100000000001,0.0554275,873.9721226999993
2017-07-07 21:15:13,227.51,3.9833,663.73,906.2405829999999,617.0368557680972,0.732399334625693,223.35,0,0,0,0,0,220.03,0,0,0,0,0,663.73,617.0368557680972,906.2405829999999,0.732399334625693,223.63,1.3277666666666665,1.7350087197603163,200.00000000000006,0.66373,0.05541416666666667,874.027536866666
2017-07-07 21:20:13,227.8,3.9943,665.21,909.9015400000001,620.8191913869703,0.7310791011519774,223.61,0,0,0,0,0,220.37,0,0,0,0,0,665.21,620.8191913869703,909.9015400000001,0.7310791011519774,223.92666666666665,1.3314333333333332,1.7297329482866548,200.00000000000006,0.6652100000000001,0.0553725,874.082909366666
2017-07-07 21:25:13,227.89,3.9835,663.93,907.7998149999999,619.1102157241746,0.7313616824211404,223.75,0,0,0,0,0,220.43,0,0,0,0,0,663.93,619.1102157241746,907.7998149999999,0.7313616824211404,224.0233333333333,1.3278333333333332,1.7260106834109576,200.00000000000006,0.6639299999999999,0.055380833333333324,874.1382901999992
2017-07-07 21:30:13,228.15,3.9818,663.58,908.44767,620.4343258785968,0.7304548428199502,223.99,0,0,0,0,0,220.64,0,0,0,0,0,663.58,620.4343258785968,908.44767,0.7304548428199502,224.26,1.3272666666666666,1.7345937750825002,200,0.6635800000000001,0.05531291666666666,874.1936031166659
2017-07-07 21:35:13,228.23,3.9892,663.57,910.455116,623.3806007172291,0.7288332926452578,224.18,0,0,0,0,0,220.87,0,0,0,0,0,663.57,623.3806007172291,910.455116,0.7288332926452578,224.42666666666665,1.3297333333333332,1.6946886882129315,200.00000000000006,0.6635700000000001,0.05529791666666667,874.2489010333326
2017-07-07 21:40:13,228.31,3.9902,663.37,911.002562,624.3924335468552,0.7281757787197091,224.28,0,0,0,0,0,220.94,0,0,0,0,0,663.37,624.3924335468552,911.0025620000001,0.728175778719709,224.51,1.3300666666666667,1.6925749409825896,200,0.66337,0.05528916666666667,874.3041901999992
2017-07-07 21:45:13,226.35,4.0151,663.7,908.817885,620.8480152951068,0.7302893252370358,222.5,0,0,0,0,0,219.03,0,0,0,0,0,663.7,620.8480152951068,908.817885,0.7302893252370358,222.62666666666667,1.3383666666666667,1.6724561298436826,200.00000000000006,0.6637000000000001,0.05529458333333334,874.3594847833325
2017-07-07 21:50:13,226.93,4.01,663.32,909.9893,622.9663744653396,0.728931647877618,223.05,0,0,0,0,0,219.61,0,0,0,0,0,663.32,622.9663744653396,909.9893,0.728931647877618,223.1966666666667,1.3366666666666667,1.6726653623859316,199.99999999999997,0.66332,0.0552925,874.4147772833325
2017-07-07 21:55:13,227.19,4.0085,663.73,910.691115,623.5549647304102,0.728820111525959,223.32,0,0,0,0,0,219.68,0,0,0,0,0,663.73,623.5549647304102,910.691115,0.728820111525959,223.39666666666668,1.3361666666666665,1.6980259329443839,200.00000000000006,0.66373,0.05529375000000001,874.4700710333325
2017-07-07 22:00:13,227.51,3.9981,663.26,909.607731,622.4728079964364,0.7291714630336624,223.66,0,0,0,0,0,220.15,0,0,0,0,0,663.26,622.4728079964364,909.607731,0.7291714630336624,223.7733333333333,1.3327,1.6698444854912766,200,0.66326,0.05529125,874.5253622833325
2017-07-07 22:05:13,227.98,3.9922,663.1,910.141756,623.4231356107691,0.7285678254278447,224.23,0,0,0,0,0,220.6,0,0,0,0,0,663.1,623.4231356107691,910.1417559999999,0.7285678254278448,224.26999999999998,1.3307333333333333,1.6542560306773122,200,0.6631,0.05526500000000001,874.5806272833324
2017-07-07 22:10:13,227.45,3.997,663.22,909.1176499999999,621.7991099555566,0.7295205411532821,223.8,0,0,0,0,0,220.09,0,0,0,0,0,663.22,621.7991099555566,909.1176499999999,0.7295205411532821,223.78,1.3323333333333334,1.6489409241219044,199.99999999999994,0.66322,0.05526333333333334,874.6358906166657
2017-07-07 22:15:13,227.98,4.0094,665.68,914.0630120000001,626.4034861864295,0.7282648912173681,224.32,0,0,0,0,0,220.67,0,0,0,0,0,665.68,626.4034861864295,914.0630120000002,0.728264891217368,224.3233333333333,1.3364666666666667,1.6300875224750118,200.00000000000006,0.6656799999999999,0.05537083333333334,874.691261449999
2017-07-07 22:20:13,226.09,4.0244,664.11,909.8765960000001,621.9592654254355,0.7298901883173616,222.31,0,0,0,0,0,218.74,0,0,0,0,0,664.11,621.9592654254355,909.8765960000001,0.7298901883173616,222.38,1.3414666666666666,1.6683154959978452,200.00000000000006,0.66411,0.05540791666666667,874.7466693666657
2017-07-07 22:25:13,226.14,4.0197,663.4,909.014958,621.4568640442727,0.7298009720979751,222.5,0,0,0,0,0,218.96,0,0,0,0,0,663.4,621.4568640442727,909.0149579999999,0.7298009720979751,222.53333333333333,1.3399,1.620730976632709,200,0.6634,0.05531291666666666,874.8019822833324
2017-07-07 22:30:13,226.45,4.0107,662.63,908.2230149999999,621.1203813075933,0.7295895270832793,222.89,0,0,0,0,0,219.28,0,0,0,0,0,662.63,621.1203813075933,908.2230149999999,0.7295895270832793,222.87333333333333,1.3369,1.6122760312285007,200,0.6626299999999999,0.05525125,874.8572335333324
2017-07-07 22:35:13,227.14,4.0008,662.84,908.7417119999999,621.6547542878529,0.7294041763981448,223.46,0,0,0,0,0,219.97,0,0,0,0,0,662.84,621.6547542878529,908.7417119999999,0.7294041763981448,223.52333333333334,1.3336,1.6180264551053487,200.00000000000006,0.66284,0.05522791666666666,874.9124614499991
2017-07-07 22:40:13,226.9,3.9989,662.22,907.35041,620.2817409267889,0.7298393131271083,223.35,0,0,0,0,0,219.95,0,0,0,0,0,662.22,620.2817409267889,907.35041,0.7298393131271083,223.4,1.3329666666666666,1.566696508504924,200,0.66222,0.05521083333333333,874.9676722833325
2017-07-07 22:45:13,225.59,4.0343,667.45,910.097737,618.6989481100813,0.7333827707342162,222.09,0,0,0,0,0,218.6,0,0,0,0,0,667.45,618.6989481100813,910.097737,0.7333827707342162,222.09333333333333,1.3447666666666667,1.5744131596325883,200,0.6674500000000001,0.05540291666666667,875.0230751999992
2017-07-07 22:50:13,227.88,4.0033,666.42,912.272004,622.9964629772597,0.7305058108524395,224.14,0,0,0,0,0,220.81,0,0,0,0,0,666.42,622.9964629772597,912.272004,0.7305058108524395,224.27666666666664,1.3344333333333334,1.6066465526210276,200.00000000000006,0.66642,0.05557791666666666,875.0786531166659
2017-07-07 22:55:13,227.44,3.9998,663.79,909.714512,622.0637662196684,0.7296684742784448,223.93,0,0,0,0,0,220.6,0,0,0,0,0,663.79,622.0637662196684,909.714512,0.7296684742784448,223.99,1.3332666666666666,1.5402473324701944,200.00000000000006,0.66379,0.05542541666666667,875.1340785333326
2017-07-07 23:00:13,227.02,3.9969,663.29,907.3762380000001,619.1752685524776,0.7309977628045401,223.6,0,0,0,0,0,220.27,0,0,0,0,0,663.29,619.1752685524776,907.3762380000001,0.7309977628045401,223.63,1.3323,1.5158967938112127,200,0.6632899999999999,0.055295,875.1893735333326
2017-07-07 23:05:13,227.21,3.9959,663.32,907.9084389999999,619.9228268159002,0.7306023069139025,223.72,0,0,0,0,0,220.35,0,0,0,0,0,663.32,619.9228268159002,907.9084389999999,0.7306023069139025,223.76,1.3319666666666665,1.5418305327136295,200.00000000000006,0.66332,0.05527541666666667,875.2446489499993
2017-07-07 23:10:13,227.22,4.0035,665.46,909.67527,620.2193847741079,0.731535771001008,223.78,0,0,0,0,0,220.4,0,0,0,0,0,665.46,620.2193847741079,909.67527,0.731535771001008,223.79999999999998,1.3345,1.5281501340482646,199.99999999999997,0.66546,0.05536583333333334,875.3000147833326
2017-07-07 23:15:13,227.59,3.988,662.9,907.62892,619.962778253958,0.7303645635266889,224.13,0,0,0,0,0,220.89,0,0,0,0,0,662.9,619.962778253958,907.62892,0.7303645635266889,224.20333333333335,1.3293333333333333,1.5105335930182375,200.00000000000006,0.6628999999999999,0.05534833333333334,875.3553631166659
2017-07-07 23:20:13,227.97,3.985,662.53,908.4604499999999,621.5741213356638,0.7292887654052524,224.58,0,0,0,0,0,221.31,0,0,0,0,0,662.53,621.5741213356638,908.46045,0.7292887654052523,224.62,1.3283333333333334,1.4914077108004604,199.99999999999994,0.66253,0.05522624999999999,875.4105893666659
2017-07-07 23:25:13,228.23,3.9856,663.33,909.6334879999999,622.4358550011768,0.7292277700312635,224.83,0,0,0,0,0,221.59,0,0,0,0,0,663.33,622.4358550011768,909.6334879999999,0.7292277700312635,224.88333333333333,1.3285333333333333,1.4881790558067134,199.99999999999994,0.6633300000000001,0.055244166666666664,875.4658335333326
2017-07-07 23:30:13,228.76,3.9773,662.84,909.847148,623.2695782113337,0.7285179729991307,225.45,0,0,0,0,0,222.21,0,0,0,0,0,662.84,623.2695782113337,909.8471480000001,0.7285179729991306,225.47333333333333,1.3257666666666668,1.4576742260725564,199.99999999999994,0.66284,0.05525708333333333,875.5210906166659
2017-07-07 23:35:13,228.95,3.9763,663.38,910.373885,623.4641818821616,0.7286896196500628,225.61,0,0,0,0,0,222.47,0,0,0,0,0,663.38,623.4641818821616,910.373885,0.7286896196500628,225.67666666666665,1.3254333333333335,1.4504527125829023,199.99999999999994,0.66338,0.055259166666666665,875.5763497833326
2017-07-07 23:40:13,228.85,3.9729,663.09,909.198165,622.0554277067014,0.7293129545636512,225.42,0,0,0,0,0,222.41,0,0,0,0,0,663.09,622.0554277067014,909.198165,0.7293129545636512,225.55999999999997,1.3243,1.458591948927124,200,0.6630900000000001,0.05526958333333333,875.631619366666
2017-07-07 23:45:13,229.15,3.9805,665.04,912.1315750000001,624.2642137044064,0.7291053376811343,225.92,0,0,0,0,0,222.83,0,0,0,0,0,665.04,624.2642137044064,912.1315750000001,0.7291053376811343,225.96666666666667,1.3268333333333333,1.4087623543295487,200.00000000000006,0.66504,0.05533875,875.686958116666
2017-07-07 23:50:13,227.42,3.9922,663.69,907.906124,619.5232956852416,0.7310117009410105,224.26,0,0,0,0,0,221.21,0,0,0,0,0,663.69,619.5232956852416,907.906124,0.7310117009410105,224.29666666666665,1.3307333333333333,1.3925010031357288,200,0.66369,0.055363749999999996,875.742321866666
2017-07-07 23:55:13,227.03,3.9942,663.54,906.803226,618.0669535608639,0.7317353765126547,223.82,0,0,0,0,0,220.8,0,0,0,0,0,663.54,618.0669535608639,906.803226,0.7317353765126547,223.88333333333335,1.3314000000000001,1.4054939328519227,199.99999999999994,0.66354,0.055301249999999996,875.7976231166659
2017-07-08 00:00:13,227.01,3.9999,663.02,908.0172989999999,620.4030100533485,0.7301843265873728,223.9,0,0,0,0,0,220.89,0,0,0,0,0,663.02,620.4030100533485,908.0172989999999,0.7301843265873728,223.9333333333333,1.3333,1.3739208097648181,200,0.6630199999999999,0.05527333333333333,875.8528964499993
2017-07-08 00:05:13,227.25,3.9899,662.99,906.704775,618.5125778088919,0.7312082369920242,224.07,0,0,0,0,0,221.15,0,0,0,0,0,662.99,618.5125778088919,906.704775,0.7312082369920242,224.15666666666667,1.3299666666666667,1.3799872113254124,199.99999999999994,0.66299,0.05525041666666666,875.908146866666
2017-07-08 00:10:13,227.16,3.9884,662.6,906.004944,617.9046840350404,0.7313425874638494,224.02,0,0,0,0,0,221.13,0,0,0,0,0,662.6,617.9046840350404,906.004944,0.7313425874638494,224.10333333333332,1.3294666666666666,1.3639541283039098,200.00000000000006,0.6626000000000001,0.055232916666666666,875.9633797833327
2017-07-08 00:15:13,227.48,3.9804,662.72,905.4613919999999,616.9785523035445,0.7319141443857389,224.28,0,0,0,0,0,221.53,0,0,0,0,0,662.72,616.9785523035445,905.4613919999999,0.7319141443857389,224.42999999999998,1.3268,1.3589983513790542,200,0.66272,0.05522166666666667,876.0186014499993
2017-07-08 00:20:13,228.03,3.9815,662.63,907.901445,620.6500760759544,0.7298479407090271,224.8,0,0,0,0,0,221.98,0,0,0,0,0,662.63,620.6500760759544,907.901445,0.7298479407090271,224.9366666666667,1.3271666666666666,1.3752019086853953,200.00000000000006,0.6626299999999999,0.055222916666666656,876.073824366666
2017-07-08 00:25:13,228.53,3.9771,662.27,908.886663,622.4736245651502,0.7286607087114887,225.27,0,0,0,0,0,222.52,0,0,0,0,0,662.27,622.4736245651502,908.886663,0.7286607087114887,225.44000000000003,1.3257,1.3706529453513017,199.99999999999994,0.66227,0.05520416666666667,876.1290285333326
2017-07-08 00:30:13,228.19,3.9735,662.43,906.712965,619.1242976972325,0.7305840167400716,225.08,0,0,0,0,0,222.27,0,0,0,0,0,662.43,619.1242976972325,906.712965,0.7305840167400716,225.17999999999998,1.3245,1.3367084110489473,200,0.66243,0.05519583333333332,876.184224366666
2017-07-08 00:35:13,228.39,3.9653,662.79,905.634867,617.157944310942,0.7318512395570123,225.13,0,0,0,0,0,222.48,0,0,0,0,0,662.79,617.157944310942,905.634867,0.7318512395570123,225.33333333333334,1.3217666666666668,1.3565088757396346,199.99999999999994,0.66279,0.05521749999999999,876.239441866666
2017-07-08 00:40:13,229.53,3.9629,662.82,909.604437,622.9364970926706,0.7286903768698306,226.12,0,0,0,0,0,223.55,0,0,0,0,0,662.82,622.9364970926706,909.604437,0.7286903768698306,226.4,1.3209666666666666,1.3825088339222593,200,0.6628200000000001,0.055233750000000005,876.2946756166659
2017-07-08 00:45:13,229.38,3.9663,662.82,909.789894,623.2072679490598,0.728541836275882,226.02,0,0,0,0,0,223.42,0,0,0,0,0,662.82,623.2072679490598,909.789894,0.728541836275882,226.2733333333333,1.3221,1.3729707433487597,199.99999999999994,0.6628200000000001,0.055235000000000006,876.349910616666
2017-07-08 00:50:13,229.67,3.9613,661.99,909.7917709999999,624.0915850092166,0.7276280365477169,226.38,0,0,0,0,0,223.81,0,0,0,0,0,661.99,624.0915850092166,909.7917709999999,0.7276280365477169,226.61999999999998,1.3204333333333333,1.3458653252140198,200,0.66199,0.05520041666666667,876.4051110333327
2017-07-08 00:55:13,228.77,3.9744,662.69,909.2234880000001,622.5185258535574,0.7288527064536194,225.54,0,0,0,0,0,223.03,0,0,0,0,0,662.69,622.5185258535574,909.2234880000001,0.7288527064536194,225.78,1.3248,1.3242979891930238,200.00000000000006,0.66269,0.055195,876.4603060333327
2017-07-08 01:00:13,227.88,3.992,664.99,909.69696,620.7550716129846,0.7310016733484522,224.56,0,0,0,0,0,222.08,0,0,0,0,0,664.99,620.7550716129846,909.69696,0.7310016733484522,224.84,1.3306666666666667,1.3520725849492936,200,0.66499,0.055319999999999994,876.5156260333328
2017-07-08 01:05:13,226.63,4.001,662.86,906.7466300000001,618.7132384363188,0.7310311150536065,223.41,0,0,0,0,0,220.88,0,0,0,0,0,662.86,618.7132384363188,906.7466300000001,0.7310311150536065,223.64,1.3336666666666668,1.3369701305669868,200,0.66286,0.05532708333333333,876.570953116666
2017-07-08 01:10:13,228.8,3.9773,662.76,910.00624,623.5868337600929,0.7283026982320472,225.59,0,0,0,0,0,223.07,0,0,0,0,0,662.76,623.5868337600929,910.00624,0.7283026982320472,225.82000000000002,1.3257666666666668,1.3196351076078245,199.99999999999994,0.66276,0.055234166666666654,876.6261872833327
2017-07-08 01:15:13,229.72,3.9678,662.12,911.483016,626.4171086875392,0.7264205568038802,226.4,0,0,0,0,0,224.08,0,0,0,0,0,662.12,626.4171086875392,911.483016,0.7264205568038802,226.73333333333335,1.3226,1.317259629520722,200,0.66212,0.05520333333333333,876.681390616666
2017-07-08 01:20:13,228.13,3.9913,661.8,910.535269,625.3760757279595,0.7268252230655768,224.92,0,0,0,0,0,222.51,0,0,0,0,0,661.8,625.3760757279595,910.5352690000001,0.7268252230655767,225.18666666666664,1.3304333333333334,1.3070637693173175,199.99999999999994,0.6617999999999999,0.05516333333333333,876.7365539499993
2017-07-08 01:25:13,228.2,3.9804,661.56,908.32728,622.4120933852414,0.7283277895165715,225.06,0,0,0,0,0,222.61,0,0,0,0,0,661.56,622.4120933852414,908.32728,0.7283277895165715,225.29,1.3268,1.291668516134758,200,0.6615599999999999,0.055139999999999995,876.7916939499994
2017-07-08 01:30:13,227.7,3.9818,662.31,906.65586,619.1690499147544,0.730497677475994,224.62,0,0,0,0,0,222.07,0,0,0,0,0,662.31,619.1690499147544,906.65586,0.730497677475994,224.79666666666665,1.3272666666666666,1.2915375376265972,200,0.66231,0.055161249999999995,876.8468551999994
2017-07-08 01:35:13,227.68,3.981,662.42,906.39408,618.6679011061157,0.7308300160124611,224.46,0,0,0,0,0,222.09,0,0,0,0,0,662.42,618.6679011061157,906.39408,0.7308300160124611,224.74333333333334,1.327,1.306675763463507,200,0.66242,0.05519708333333333,876.9020522833328
2017-07-08 01:40:13,228.07,3.9827,662.46,908.334389,621.4644886395387,0.7293129138590833,224.83,0,0,0,0,0,222.43,0,0,0,0,0,662.46,621.4644886395387,908.3343890000001,0.7293129138590831,225.10999999999999,1.3275666666666666,1.314912709342103,200.00000000000006,0.66246,0.05520333333333333,876.9572556166661
2017-07-08 01:45:13,227.91,3.9831,662.62,907.788321,620.4952629504911,0.7299278748927637,224.78,0,0,0,0,0,222.4,0,0,0,0,0,662.62,620.4952629504911,907.7883210000001,0.7299278748927636,225.03,1.3276999999999999,1.2798293560858531,200.00000000000006,0.66262,0.055211666666666666,877.0124672833327
2017-07-08 01:50:13,227.41,3.9788,661.9,904.818908,616.9162392694104,0.7315275953539203,224.26,0,0,0,0,0,221.97,0,0,0,0,0,661.9,616.9162392694104,904.818908,0.7315275953539203,224.54666666666665,1.3262666666666667,1.2751618074936215,200,0.6618999999999999,0.055188333333333325,877.0676556166661
2017-07-08 01:55:13,227.57,3.9801,661.82,905.751357,618.3686669838158,0.7306861810199861,224.51,0,0,0,0,0,222.22,0,0,0,0,0,661.82,618.3686669838158,905.751357,0.7306861810199861,224.76666666666665,1.3267,1.247219338573339,200.00000000000006,0.6618200000000001,0.055154999999999996,877.1228106166661
2017-07-08 02:00:13,227.72,3.9821,661.84,906.803812,619.8878671644827,0.7298601872220626,224.54,0,0,0,0,0,222.31,0,0,0,0,0,661.84,619.8878671644827,906.8038120000001,0.7298601872220625,224.85666666666665,1.3273666666666666,1.273403797975011,200.00000000000006,0.66184,0.0551525,877.1779631166661
2017-07-08 02:05:13,227.89,3.9764,661.64,906.181796,619.1913741338662,0.730140467310822,224.7,0,0,0,0,0,222.52,0,0,0,0,0,661.64,619.1913741338662,906.181796,0.730140467310822,225.03666666666666,1.3254666666666666,1.267941520641077,200.00000000000006,0.66164,0.055145,877.2331081166661
2017-07-08 02:10:13,228.03,3.9735,662.17,906.077205,618.4713352457106,0.7308096885629077,224.84,0,0,0,0,0,222.61,0,0,0,0,0,662.17,618.4713352457106,906.077205,0.7308096885629077,225.16,1.3245,1.2746491383904799,200,0.6621699999999999,0.05515874999999999,877.2882668666662
2017-07-08 02:15:13,228.11,3.9699,661.73,905.573889,618.2050432814216,0.730729991266345,224.83,0,0,0,0,0,222.65,0,0,0,0,0,661.73,618.2050432814216,905.5738890000001,0.7307299912663449,225.1966666666667,1.3233,1.2936840391361595,200.00000000000006,0.66173,0.0551625,877.3434293666662
2017-07-08 02:20:13,228.14,3.9834,662.4,908.772876,622.1690928946177,0.7288949940006791,225,0,0,0,0,0,222.83,0,0,0,0,0,662.4,622.1690928946177,908.772876,0.7288949940006791,225.32333333333335,1.3278,1.250055475834712,199.99999999999994,0.6624,0.05517208333333333,877.3986014499995
2017-07-08 02:25:13,228.25,3.9794,661.92,908.29805,621.9865442546185,0.7287475735525359,224.97,0,0,0,0,0,222.88,0,0,0,0,0,661.92,621.9865442546185,908.29805,0.7287475735525359,225.36666666666667,1.3264666666666667,1.2793965389735211,200,0.66192,0.05517999999999999,877.4537814499995
2017-07-08 02:30:13,228.38,3.9799,662.22,908.929562,622.5894476117563,0.7285713081471983,225.13,0,0,0,0,0,223.08,0,0,0,0,0,662.22,622.5894476117563,908.929562,0.7285713081471983,225.53,1.3266333333333333,1.263689974726198,200.00000000000006,0.66222,0.05517249999999999,877.5089539499995
