DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-08 02:35:13,228.75,3.9774,662.62,909.83025,623.4788043029711,0.7282897001940747,225.49,0,0,0,0,0,223.42,0,0,0,0,0,662.62,623.4788043029711,909.83025,0.7282897001940747,225.88666666666666,1.3257999999999999,1.2675973201900705,200.00000000000006,0.66262,0.05520166666666668,877.5641556166662
2017-07-08 02:40:13,228.53,3.9808,662.24,909.732224,623.7394502386281,0.7279504699615873,225.34,0,0,0,0,0,223.28,0,0,0,0,0,662.24,623.7394502386281,909.732224,0.7279504699615873,225.71666666666667,1.3269333333333333,1.2464003544266407,200,0.66224,0.0552025,877.6193581166661
2017-07-08 02:45:13,228.73,3.9846,665.34,911.3975579999999,622.8709281451199,0.7300217058514438,225.43,0,0,0,0,0,223.43,0,0,0,0,0,665.34,622.8709281451199,911.3975579999999,0.7300217058514438,225.86333333333332,1.3282,1.2692040909694688,199.99999999999994,0.66534,0.05531583333333333,877.6746739499995
2017-07-08 02:50:13,228.85,3.9737,663.42,909.381245,621.9711828997789,0.7295290106846221,225.59,0,0,0,0,0,223.47,0,0,0,0,0,663.42,621.9711828997789,909.381245,0.7295290106846221,225.97,1.3245666666666667,1.2745054653272538,200,0.66342,0.055365,877.7300389499995
2017-07-08 02:55:13,228.91,3.9737,662.14,909.6196669999999,623.6814563486643,0.727930611025366,225.73,0,0,0,0,0,223.77,0,0,0,0,0,662.14,623.6814563486643,909.6196669999999,0.727930611025366,226.13666666666666,1.3245666666666667,1.226397016553415,200,0.66214,0.05523166666666666,877.7852706166663
2017-07-08 03:00:13,229.61,3.9612,661.98,909.5311320000001,623.7221814856367,0.7278255539690531,226.43,0,0,0,0,0,224.4,0,0,0,0,0,661.98,623.7221814856367,909.5311320000001,0.7278255539690531,226.81333333333336,1.3204,1.2330256892598843,199.99999999999994,0.66198,0.05517166666666666,877.8404422833329
2017-07-08 03:05:13,229.38,3.9644,662.66,909.354072,622.741160244753,0.7287150521496757,226.18,0,0,0,0,0,224.15,0,0,0,0,0,662.66,622.741160244753,909.3540719999999,0.7287150521496758,226.57000000000002,1.3214666666666666,1.2402348060202029,200.00000000000006,0.6626599999999999,0.05519333333333332,877.8956356166663
2017-07-08 03:10:13,230.12,3.9737,664.54,914.427844,628.1439884950651,0.7267276520070619,226.91,0,0,0,0,0,224.97,0,0,0,0,0,664.54,628.1439884950651,914.427844,0.7267276520070619,227.33333333333334,1.3245666666666667,1.225806451612901,200,0.6645399999999999,0.05529999999999999,877.9509356166662
2017-07-08 03:15:13,229.79,3.9735,662.27,913.070565,628.5668649948224,0.7253218156254988,226.7,0,0,0,0,0,224.65,0,0,0,0,0,662.27,628.5668649948224,913.070565,0.7253218156254988,227.04666666666665,1.3245,1.2082684910591095,200,0.66227,0.05528375,878.0062193666662
2017-07-08 03:20:13,229.82,3.9677,662.02,911.8568139999999,627.0664788028702,0.7260131084571794,226.59,0,0,0,0,0,224.59,0,0,0,0,0,662.02,627.0664788028702,911.8568139999999,0.7260131084571794,227,1.3225666666666667,1.2422907488986754,199.99999999999994,0.6620199999999999,0.05517875,878.0613981166662
2017-07-08 03:25:13,230.12,3.9683,661.7,913.185196,629.3332282611163,0.724606578050571,226.74,0,0,0,0,0,224.8,0,0,0,0,0,661.7,629.3332282611163,913.185196,0.724606578050571,227.22000000000003,1.3227666666666666,1.2762961006953513,200.00000000000006,0.6617000000000001,0.055154999999999996,878.1165531166662
2017-07-08 03:30:13,230.06,3.9676,661.99,912.786056,628.4485849518918,0.7252411401867427,226.77,0,0,0,0,0,224.77,0,0,0,0,0,661.99,628.4485849518918,912.786056,0.7252411401867427,227.20000000000002,1.3225333333333333,1.2588028169014018,200,0.66199,0.05515375,878.1717068666662
2017-07-08 03:35:13,230.29,3.9711,662.04,914.5046189999999,630.8896389800161,0.7239329208899272,226.94,0,0,0,0,0,224.97,0,0,0,0,0,662.04,630.8896389800161,914.5046189999999,0.7239329208899272,227.4,1.3236999999999999,1.2708883025505657,200.00000000000006,0.66204,0.055167916666666664,878.2268747833328
2017-07-08 03:40:13,228.82,3.9924,661.94,913.5409679999999,629.5971224635456,0.7245870991961908,225.46,0,0,0,0,0,223.37,0,0,0,0,0,661.94,629.5971224635456,913.5409679999999,0.7245870991961908,225.88333333333333,1.3308,1.3000811628421756,200,0.6619400000000001,0.05516583333333333,878.2820406166662
2017-07-08 03:45:13,228.32,3.9955,662.47,912.2525599999999,627.1668297403438,0.7261914397916297,225.02,0,0,0,0,0,223,0,0,0,0,0,662.47,627.1668297403438,912.2525599999999,0.7261914397916297,225.4466666666667,1.3318333333333332,1.2745069048111777,200.00000000000006,0.66247,0.055183750000000004,878.3372243666662
2017-07-08 03:50:13,228.34,3.9904,661.72,911.167936,626.3813927588368,0.7262327545292375,225.12,0,0,0,0,0,223.05,0,0,0,0,0,661.72,626.3813927588368,911.167936,0.7262327545292375,225.50333333333333,1.3301333333333334,1.257926712095907,200,0.66172,0.05517458333333333,878.3923989499996
2017-07-08 03:55:13,228.07,3.9953,662.69,911.2080709999999,625.4135532234178,0.7272652877983563,224.83,0,0,0,0,0,222.72,0,0,0,0,0,662.69,625.4135532234178,911.208071,0.7272652877983563,225.20666666666668,1.3317666666666665,1.2714247654006612,200.00000000000006,0.66269,0.055183750000000004,878.4475826999995
2017-07-08 04:00:13,228.16,3.9864,661.87,909.537024,623.847498293274,0.727699898448554,224.84,0,0,0,0,0,222.94,0,0,0,0,0,661.87,623.847498293274,909.537024,0.727699898448554,225.31333333333336,1.3288,1.2634257478474282,200.00000000000006,0.66187,0.055189999999999996,878.5027726999996
2017-07-08 04:05:13,228.74,3.9852,662.28,911.574648,626.3813059760995,0.7265230570563213,225.39,0,0,0,0,0,223.43,0,0,0,0,0,662.28,626.3813059760995,911.574648,0.7265230570563213,225.85333333333332,1.3284,1.2781155912391602,199.99999999999994,0.66228,0.05517291666666667,878.5579456166663
2017-07-08 04:10:13,228.55,3.9873,662.11,911.297415,626.157589178381,0.7265575311656075,225.26,0,0,0,0,0,223.15,0,0,0,0,0,662.11,626.157589178381,911.297415,0.7265575311656075,225.65333333333334,1.3291,1.2836799810919441,200,0.66211,0.055182916666666665,878.613128533333
2017-07-08 04:15:13,228.8,3.9844,661.53,911.63072,627.2548355714114,0.7256556689972009,225.45,0,0,0,0,0,223.52,0,0,0,0,0,661.53,627.2548355714114,911.63072,0.7256556689972009,225.92333333333332,1.3281333333333334,1.273293300087062,199.99999999999994,0.66153,0.05515166666666666,878.6682801999997
2017-07-08 04:20:13,226.61,4.014,662.07,909.6125400000001,623.745371145351,0.7278593586671529,223.34,0,0,0,0,0,221.35,0,0,0,0,0,662.07,623.745371145351,909.6125400000001,0.7278593586671529,223.76666666666668,1.338,1.2706688514821989,200,0.66207,0.05514999999999999,878.7234301999997
2017-07-08 04:25:13,226.11,4.0187,662.4,908.668257,622.0162709121187,0.7289789149088763,222.71,0,0,0,0,0,220.87,0,0,0,0,0,662.4,622.0162709121187,908.668257,0.7289789149088763,223.23000000000002,1.3395666666666666,1.2901491734981836,200.00000000000006,0.6624,0.05518625,878.7786164499997
2017-07-08 04:30:13,226.3,4.023,663.81,910.4049,623.051655839233,0.7291371125089506,222.99,0,0,0,0,0,221.02,0,0,0,0,0,663.81,623.051655839233,910.4049,0.7291371125089506,223.4366666666667,1.341,1.2814966209664105,199.99999999999997,0.6638099999999999,0.05525875,878.8338751999997
2017-07-08 04:35:13,226.36,4.0196,663.68,909.8766559999999,622.4181767379084,0.7294175486572765,223.01,0,0,0,0,0,221.07,0,0,0,0,0,663.68,622.4181767379084,909.8766559999999,0.7294175486572765,223.48000000000002,1.3398666666666665,1.2887059244675119,200,0.6636799999999999,0.055312083333333324,878.8891872833331
2017-07-08 04:40:13,226.32,4.0141,662.24,908.471112,621.8986603446871,0.7289609886901941,222.97,0,0,0,0,0,221,0,0,0,0,0,662.24,621.8986603446871,908.471112,0.7289609886901941,223.42999999999998,1.3380333333333334,1.29346999060109,199.99999999999997,0.66224,0.055246666666666666,878.9444339499997
2017-07-08 04:45:13,226.61,4.013,662.6,909.38593,622.8515149551818,0.728623544901338,223.24,0,0,0,0,0,221.3,0,0,0,0,0,662.6,622.8515149551818,909.38593,0.728623544901338,223.7166666666667,1.3376666666666666,1.2933025404156968,200.00000000000006,0.6626000000000001,0.05520166666666668,878.9996356166664
2017-07-08 04:50:13,226.66,4.0141,661.97,909.835906,624.1771342710664,0.7275707582373651,223.36,0,0,0,0,0,221.38,0,0,0,0,0,661.97,624.1771342710664,909.835906,0.7275707582373651,223.79999999999998,1.3380333333333334,1.2779267202859759,199.99999999999997,0.6619700000000001,0.05519041666666667,879.054826033333
2017-07-08 04:55:13,226.66,4.023,665.14,911.85318,623.75075332709,0.7294376052951859,223.32,0,0,0,0,0,221.33,0,0,0,0,0,665.14,623.75075332709,911.85318,0.7294376052951859,223.77,1.341,1.2915046699736275,199.99999999999997,0.66514,0.055296250000000005,879.110122283333
2017-07-08 05:00:13,226.63,4.0108,661.5,908.9676039999999,623.4098612642414,0.7277487086327447,223.21,0,0,0,0,0,221.2,0,0,0,0,0,661.5,623.4098612642414,908.9676039999999,0.7277487086327447,223.67999999999998,1.3369333333333333,1.3188483547925685,199.99999999999997,0.6615,0.055276666666666655,879.1653989499997
2017-07-08 05:05:13,226.81,4.0116,661.71,909.8709959999999,624.5038873073823,0.7272569440162703,223.45,0,0,0,0,0,221.37,0,0,0,0,0,661.71,624.5038873073823,909.8709959999999,0.7272569440162703,223.87666666666667,1.3372,1.3102452243050506,199.99999999999997,0.66171,0.055133749999999995,879.2205326999997
2017-07-08 05:10:13,227.01,4.0139,662.21,911.1954389999999,625.9033822838812,0.7267485894428408,223.57,0,0,0,0,0,221.45,0,0,0,0,0,662.21,625.9033822838812,911.1954389999999,0.7267485894428408,224.01,1.3379666666666665,1.3392259274139549,200,0.6622100000000001,0.05516333333333333,879.275696033333
2017-07-08 05:15:13,226.95,4.0212,663.28,912.61134,626.8325928799457,0.7267935110251862,223.55,0,0,0,0,0,221.53,0,0,0,0,0,663.28,626.8325928799457,912.61134,0.7267935110251862,224.01,1.3404,1.3124414088656746,200.00000000000006,0.66328,0.05522875,879.330924783333
2017-07-08 05:20:13,226.77,4.0142,662.16,910.300134,624.6522779598406,0.7274084395553874,223.36,0,0,0,0,0,221.28,0,0,0,0,0,662.16,624.6522779598406,910.300134,0.7274084395553874,223.8033333333333,1.3380666666666665,1.3255685795564696,200.00000000000006,0.66216,0.05522666666666666,879.3861514499996
2017-07-08 05:25:13,226.57,4.0182,661.86,910.403574,625.1207946884934,0.7269962672620176,223.15,0,0,0,0,0,221.04,0,0,0,0,0,661.86,625.1207946884934,910.403574,0.7269962672620176,223.58666666666667,1.3394000000000001,1.3343073528534737,199.99999999999997,0.66186,0.055167499999999994,879.4413189499996
2017-07-08 05:30:13,227.05,4.0204,662.38,912.8318200000001,628.104025782762,0.7256320227750167,223.64,0,0,0,0,0,221.45,0,0,0,0,0,662.38,628.104025782762,912.8318200000001,0.7256320227750167,224.04666666666665,1.3401333333333334,1.3404945398280235,200.00000000000006,0.66238,0.055176666666666666,879.4964956166663
2017-07-08 05:35:13,227.43,4.0144,661.77,912.994992,628.9835629943601,0.7248342058813834,224.01,0,0,0,0,0,221.76,0,0,0,0,0,661.77,628.9835629943601,912.9949920000001,0.7248342058813833,224.4,1.3381333333333334,1.350267379679145,200,0.66177,0.05517291666666667,879.551668533333
2017-07-08 05:40:13,227.68,4.0103,662.24,913.065104,628.590539654019,0.7252932973769634,224.04,0,0,0,0,0,221.84,0,0,0,0,0,662.24,628.590539654019,913.065104,0.7252932973769634,224.52,1.3367666666666667,1.4074469980402622,200,0.66224,0.055167083333333325,879.6068356166663
2017-07-08 05:45:13,227.51,4.0225,664.15,915.1589749999999,629.6195097223804,0.7257209054853011,223.89,0,0,0,0,0,221.66,0,0,0,0,0,664.15,629.6195097223804,915.1589749999999,0.7257209054853011,224.35333333333332,1.3408333333333333,1.4070068047425193,200,0.66415,0.055266249999999996,879.6621018666664
2017-07-08 05:50:13,227.63,4.0056,661.06,911.7947280000001,627.9882979869882,0.7250096756426956,223.91,0,0,0,0,0,221.69,0,0,0,0,0,661.06,627.9882979869882,911.7947280000001,0.7250096756426956,224.41,1.3352000000000002,1.4348736687313395,199.99999999999997,0.66106,0.05521708333333333,879.7173189499997
2017-07-08 05:55:13,227.53,4.0036,661.59,910.9391079999999,626.1858592972501,0.7262724744056109,223.84,0,0,0,0,0,221.53,0,0,0,0,0,661.59,626.1858592972501,910.9391079999999,0.7262724744056109,224.29999999999998,1.3345333333333331,1.4400356665180645,200.00000000000006,0.66159,0.05511041666666667,879.7724293666664
2017-07-08 06:00:13,227.44,4.0041,661.39,910.692504,626.038421138663,0.7262495267008369,223.62,0,0,0,0,0,221.32,0,0,0,0,0,661.39,626.038421138663,910.692504,0.7262495267008369,224.12666666666667,1.3347,1.478330705850858,200.00000000000006,0.66139,0.05512416666666667,879.8275535333331
2017-07-08 06:05:13,227.34,4.0027,661.38,909.973818,625.0030760288282,0.7268121202142104,223.57,0,0,0,0,0,221.33,0,0,0,0,0,661.38,625.0030760288282,909.973818,0.7268121202142104,224.08,1.3342333333333334,1.4548375580149904,199.99999999999997,0.66138,0.05511541666666667,879.8826689499998
2017-07-08 06:10:13,227.44,4.0058,661.56,911.0791519999999,626.42125411662,0.7261279094662019,223.77,0,0,0,0,0,221.49,0,0,0,0,0,661.56,626.42125411662,911.0791519999999,0.7261279094662019,224.23333333333335,1.3352666666666666,1.430057975323316,200,0.6615599999999999,0.0551225,879.9377914499998
2017-07-08 06:15:13,226.93,4.0119,661.67,910.420467,625.3464942194032,0.7267740829468852,223.2,0,0,0,0,0,220.88,0,0,0,0,0,661.67,625.3464942194032,910.4204669999999,0.7267740829468853,223.67,1.3373,1.4575043591004693,200,0.66167,0.055134583333333334,879.9929260333332
2017-07-08 06:20:13,226.65,4.0186,661.87,910.81569,625.7102558294663,0.7266783030494347,222.89,0,0,0,0,0,220.5,0,0,0,0,0,661.87,625.7102558294663,910.81569,0.7266783030494347,223.34666666666666,1.3395333333333335,1.4790161781386222,199.99999999999997,0.66187,0.055147499999999995,880.0480735333332
2017-07-08 06:25:13,227.04,4.0127,660.95,911.0434079999999,627.0129095642721,0.7254868365174539,223.25,0,0,0,0,0,220.84,0,0,0,0,0,660.95,627.0129095642721,911.0434079999998,0.725486836517454,223.71,1.3375666666666666,1.4885342631084815,200,0.66095,0.0551175,880.1031910333332
2017-07-08 06:30:13,226.96,4.0074,660.89,909.519504,624.8600931859914,0.7266364240606763,223.24,0,0,0,0,0,220.75,0,0,0,0,0,660.89,624.8600931859914,909.519504,0.7266364240606763,223.65,1.3357999999999999,1.4799910574558472,200,0.66089,0.05507666666666667,880.1582676999999
2017-07-08 06:35:13,227.22,4.0113,661.13,911.4475860000001,627.4104120312537,0.725362610154524,223.61,0,0,0,0,0,221.16,0,0,0,0,0,661.13,627.4104120312537,911.447586,0.725362610154524,223.99666666666667,1.3371000000000002,1.4390095090700736,199.99999999999997,0.66113,0.05508416666666666,880.2133518666666
2017-07-08 06:40:13,228.25,4.001,661.41,913.2282500000001,629.7004434634476,0.7242548618048116,224.74,0,0,0,0,0,222.22,0,0,0,0,0,661.41,629.7004434634476,913.2282500000001,0.7242548618048116,225.07000000000002,1.3336666666666668,1.412893766383782,200,0.6614099999999999,0.05510583333333333,880.2684576999999
2017-07-08 06:45:13,229.88,3.9992,664.87,919.336096,634.9226256076572,0.7232066736994519,227.13,0,0,0,0,0,224.73,0,0,0,0,0,664.87,634.9226256076572,919.336096,0.7232066736994519,227.24666666666667,1.3330666666666666,1.158799542347519,200.00000000000006,0.66487,0.05526166666666666,880.3237193666665
2017-07-08 06:50:13,230.59,3.9844,661.97,918.762796,637.1191367505277,0.7205015297550207,228.59,0,0,0,0,0,226.15,0,0,0,0,0,661.97,637.1191367505277,918.762796,0.7205015297550207,228.44333333333336,1.3281333333333334,1.003895933345987,199.99999999999994,0.6619700000000001,0.05528500000000001,880.3790043666665
2017-07-08 06:55:13,230.48,3.9877,661.86,919.0850959999999,637.6980116711428,0.7201291837725547,228.63,0,0,0,0,0,226.22,0,0,0,0,0,661.86,637.6980116711428,919.0850959999999,0.7201291837725547,228.44333333333336,1.3292333333333333,0.9732537609618829,200,0.66186,0.055159583333333324,880.4341639499999
2017-07-08 07:00:13,228.18,4.0108,661.41,915.184344,632.5339480239068,0.7227068560954316,226.37,0,0,0,0,0,223.95,0,0,0,0,0,661.41,632.5339480239068,915.184344,0.7227068560954316,226.16666666666666,1.3369333333333333,0.9801031687546067,199.99999999999997,0.6614099999999999,0.05513625,880.4893001999999
2017-07-08 07:05:13,228.33,4.0079,661.24,915.123807,632.6240941808757,0.7225688971721833,226.58,0,0,0,0,0,224.42,0,0,0,0,0,661.24,632.6240941808757,915.1238070000002,0.7225688971721833,226.44333333333336,1.3359666666666667,0.893527446160203,200,0.66124,0.05511041666666667,880.5444106166666
2017-07-08 07:10:13,228.06,4.009,661.6,914.29254,631.0438088592991,0.7236195977274407,226.21,0,0,0,0,0,224.38,0,0,0,0,0,661.6,631.0438088592991,914.29254,0.7236195977274407,226.21666666666667,1.3363333333333334,0.8148530170190821,200.00000000000006,0.6616000000000001,0.05511833333333334,880.5995289499999
2017-07-08 07:15:13,227.82,3.9986,660.38,910.961052,627.4936604149453,0.7249267117953578,225.86,0,0,0,0,0,223.98,0,0,0,0,0,660.38,627.4936604149453,910.961052,0.7249267117953578,225.88666666666666,1.3328666666666666,0.8558864327243768,200.00000000000006,0.66038,0.05508249999999999,880.65461145
2017-07-08 07:20:13,227.87,3.9939,660.59,910.089993,626.0069067180809,0.7258512950158326,225.93,0,0,0,0,0,224,0,0,0,0,0,660.59,626.0069067180809,910.089993,0.7258512950158326,225.9333333333333,1.3313,0.8571850103275432,200.00000000000006,0.66059,0.05504041666666666,880.7096518666666
2017-07-08 07:25:13,228.49,4.0099,661.14,916.2220510000001,634.315967904519,0.7215936347290554,226.66,0,0,0,0,0,225.02,0,0,0,0,0,661.14,634.315967904519,916.2220510000001,0.7215936347290554,226.72333333333333,1.3366333333333333,0.7792169604657718,200,0.66114,0.055072083333333334,880.76472395
2017-07-08 07:30:13,229.4,4.0431,661.36,927.48714,650.2579067303831,0.7130664906038482,227.66,0,0,0,0,0,226.12,0,0,0,0,0,661.36,650.2579067303831,927.4871400000001,0.7130664906038481,227.7266666666667,1.3477,0.7347990280745855,200.00000000000006,0.6613600000000001,0.05510416666666666,880.8198281166666
2017-07-08 07:35:13,229.19,4.0382,661.6,925.515058,647.1966954371316,0.7148452035234202,227.5,0,0,0,0,0,225.96,0,0,0,0,0,661.6,647.1966954371316,925.515058,0.7148452035234202,227.54999999999998,1.3460666666666665,0.7207207207207272,200.00000000000006,0.6616000000000001,0.05512333333333334,880.8749514499999
2017-07-08 07:40:13,229.3,4.0344,661.53,925.0879199999999,646.6573426706963,0.7150995983170984,227.52,0,0,0,0,0,226.06,0,0,0,0,0,661.53,646.6573426706963,925.0879199999999,0.7150995983170984,227.6266666666667,1.3448,0.7351218369259538,199.99999999999997,0.66153,0.05513041666666667,880.9300818666666
2017-07-08 07:45:13,229.64,4.0398,661.67,927.6996719999999,650.2457170400336,0.7132372900095194,227.9,0,0,0,0,0,226.35,0,0,0,0,0,661.67,650.2457170400336,927.699672,0.7132372900095194,227.96333333333334,1.3465999999999998,0.7354983988653064,200.00000000000006,0.66167,0.05513333333333332,880.9852151999999
2017-07-08 07:50:13,229.55,4.034,660.61,926.0047,648.906104395767,0.7133981069426538,227.89,0,0,0,0,0,226.45,0,0,0,0,0,660.61,648.906104395767,926.0047,0.7133981069426538,227.96333333333334,1.3446666666666667,0.6960183655266226,199.99999999999997,0.66061,0.05509499999999999,881.0403101999999
2017-07-08 07:55:13,229.85,4.0399,661.68,928.571015,651.4780944115698,0.7125787789100869,228.09,0,0,0,0,0,226.67,0,0,0,0,0,661.68,651.4780944115698,928.571015,0.7125787789100869,228.20333333333335,1.3466333333333333,0.7215787090460175,200.00000000000006,0.6616799999999999,0.05509541666666666,881.0954056166665
2017-07-08 08:00:13,230.03,4.034,661.25,927.94102,651.0168769691307,0.7125991692877205,228.36,0,0,0,0,0,226.91,0,0,0,0,0,661.25,651.0168769691307,927.94102,0.7125991692877205,228.4333333333333,1.3446666666666667,0.6989639573909351,199.99999999999997,0.66125,0.05512208333333333,881.1505276999999
2017-07-08 08:05:13,230.51,4.0354,665.7,930.200054,649.7042792391035,0.7156525062940924,228.75,0,0,0,0,0,227.32,0,0,0,0,0,665.7,649.7042792391035,930.200054,0.7156525062940924,228.85999999999999,1.3451333333333333,0.7209647819627746,200.00000000000006,0.6657000000000001,0.055289583333333336,881.2058172833332
2017-07-08 08:10:13,230.67,4.0261,661.84,928.7004869999998,651.5001219908073,0.7126517206187275,228.94,0,0,0,0,0,227.53,0,0,0,0,0,661.84,651.5001219908073,928.7004869999998,0.7126517206187275,229.04666666666665,1.3420333333333332,0.7087347556538703,200,0.66184,0.055314166666666664,881.2611314499999
2017-07-08 08:15:13,230.66,4.0142,661.11,925.9153719999999,648.2691138762499,0.7140069384224459,228.9,0,0,0,0,0,227.5,0,0,0,0,0,661.11,648.2691138762499,925.9153719999999,0.7140069384224459,229.01999999999998,1.3380666666666665,0.7160946642214718,200.00000000000006,0.66111,0.05512291666666667,881.3162543666665
2017-07-08 08:20:13,230.28,4.0079,660.75,922.9392120000001,644.3804982672747,0.7159193058534823,228.5,0,0,0,0,0,227.06,0,0,0,0,0,660.75,644.3804982672747,922.9392120000001,0.7159193058534823,228.61333333333332,1.3359666666666667,0.729033010614729,200,0.66075,0.0550775,881.3713318666665
2017-07-08 08:25:13,230.17,6.2973,1159,1449.449541,870.4154019231912,0.7996138997707959,228.2,3.0804,-502.16,702.94728,491.90467863133637,-0.7143636717678175,227.02,10.5112,1093.87,2386.252624,2120.766372952685,0.45840494380112196,1750.7099999999998,3483.0864535072124,3898.317168562026,0.44909378182940024,228.46333333333334,6.6296333333333335,0.7470199448489104,58.548738240928365,1.7507099999999998,0.1004775,881.4718093666665
2017-07-08 08:30:13,229.43,73.7138,14369.92,16912.157134,8917.76082426004,0.8496799010405883,226.99,69.7247,-12636.41,15826.809653,9529.378054426952,-0.7984180183531016,226.16,108.3844,7846.08,24512.215904,23222.569994682126,0.3200885644418482,9579.59,41669.70887336912,42756.674124157944,0.22404899810922002,227.52666666666667,83.94096666666667,0.8365319815992277,29.11979013822809,9.57959,0.47209583333333327,881.9439051999999
2017-07-08 08:35:13,228.65,116.2293,22126.57,26575.829445,14720.380794151657,0.8325824804750511,226.35,102.605,-19674.78,23224.64175,12340.46256699655,-0.8471510653119116,225.57,147.0858,9697.29,33178.143906,31729.35233664792,0.2922794604627152,12149.080000000002,58790.19569779612,60032.38505199978,0.20237543435058467,226.85666666666665,121.97336666666666,0.7905138339921026,20.588456332407002,12.149080000000001,0.90536125,882.84926645
2017-07-08 08:40:13,228.18,103.7143,19843.11,23665.528974,12896.055487905342,0.8384815746903659,225.85,91.2397,-17215.54,20606.486245,11324.860170164317,-0.835442772499713,225.04,134.1244,9349.02,30183.354976000002,28698.96762336276,0.309740915396376,11976.59,52919.88328143242,54258.204490643904,0.22073325338410713,226.35666666666665,109.69279999999999,0.805513422769384,22.272747162986104,11.97659,1.00523625,883.8545027
2017-07-08 08:45:13,228.28,94.4282,18250.73,21556.069496,11470.614045615943,0.8466631638660588,225.98,82.7987,-15370.3,18710.850226,10670.041897284389,-0.8214645413943789,225.28,123.9832,8951.66,27930.935296,26457.606274070575,0.3204926689756061,11832.09,48598.26221697091,50017.891241810285,0.23655715397512556,226.51333333333332,100.40336666666667,0.7799393707508079,23.485102259187187,11.83209,0.9920283333333333,884.8465310333333
2017-07-08 08:50:13,230.59,94.6978,18375.63,21836.365702,11796.740616567862,0.8415150328022292,228.36,82.8981,-15713.55,18930.610116,10557.099306225244,-0.830060410293857,227.62,125.7355,9431.24,28619.914510000002,27021.310453457078,0.3295341779132379,12093.320000000002,49375.15037625018,50834.57350366696,0.2378955731600197,228.85666666666668,101.11046666666668,0.7573881760053541,24.35458379844617,12.093320000000002,0.9968920833333335,885.8434231166667
2017-07-08 08:55:13,231.03,85.9859,16910.15,19865.322477,10424.867581542772,0.8512396423253895,228.72,77.7364,-14519.04,17779.869408000002,10262.613392500682,-0.81659992358927,228.07,119.6705,8779.46,27293.250935,25842.651348290066,0.3216714645283057,11170.57,46530.13232233352,47852.21884154136,0.2334389140238285,229.2733333333333,94.46426666666667,0.7661888284725753,26.683352576353382,11.17057,0.96932875,886.8127518666668
2017-07-08 09:00:13,230.06,90.4472,17689.6,20808.282832,10957.311999596708,0.8501230083626152,227.77,80.3524,-15001.46,18301.866148,10484.011749693362,-0.819668326644348,227.05,122.4567,8814.35,27803.793735,26369.645051382948,0.3170196874574102,11502.49,47810.968800673014,49175.15647010214,0.23390855923342846,228.29333333333338,97.7521,0.7738581941361798,25.272705138815432,11.50249,0.9447108333333332,887.7574627000001
2017-07-08 09:05:13,230.11,82.2241,16253.49,18920.587651,9685.695632171897,0.8590372719813997,227.79,75.1818,-13830.42,17125.662222,10099.890552161343,-0.8075845372118307,227.12,116.5334,8202.36,26467.065808,25163.999342620453,0.30990817265133846,10625.43,44949.58552695369,46188.36435434605,0.23004560019671297,228.34,91.3131,0.7751598493474687,27.61958579875176,10.62543,0.9219966666666666,888.6794593666668
2017-07-08 09:10:13,229.84,81.8297,16196.42,18807.738248,9560.700664118827,0.8611572421113588,227.53,75.1655,-13780.97,17102.406215,10128.038517006667,-0.8057912919828282,226.9,116.2792,8024.9,26383.750480000002,25133.70783193161,0.30416069944579005,10440.35,44822.4470130571,46022.30616082609,0.22685412511741454,228.09,91.09146666666668,0.7672410013591126,27.65103500364468,10.44035,0.8777408333333333,889.5572002000001
2017-07-08 09:15:13,229.46,82.1706,16289.81,18854.865876,9494.633082212775,0.8639578826564335,227.15,75.3186,-13774.36,17108.619990000003,10147.506321881632,-0.8051122772059418,226.61,116.1169,7872.14,26313.250709000004,25108.097791252312,0.29917018186230665,10387.59,44750.23719534672,45940.023455021146,0.2261119872994897,227.74,91.20203333333332,0.7552472117326771,27.318323677725044,10.38759,0.8678308333333333,890.4250310333334
2017-07-08 09:20:13,229.47,83.302,16459.4,19115.309940000003,9720.248234600947,0.8610584945608263,227.23,75.8438,-13957.96,17233.986674,10108.691770847978,-0.8099089470144265,226.69,117.2181,7899.08,26572.171089,25370.944238177013,0.29726889735667694,10400.520000000002,45199.88424362594,46381.034398852986,0.22424079442819003,227.79666666666665,92.1213,0.7345732305125974,27.243210853515965,10.400520000000002,0.86617125,891.2912022833334
2017-07-08 09:25:13,229.92,83.5997,16665.38,19221.243024,9577.123411717563,0.8670292539973247,227.59,75.2517,-13616.15,17126.534403,10388.389665133025,-0.7950324145914133,227.16,115.9987,7355.2,26350.264692,25302.914502058095,0.27913192091133165,10404.43,45268.42757890868,46448.71041365735,0.22399825328499923,228.22333333333333,91.6167,0.7434238392218112,26.613051987246873,10.40443,0.8668729166666669,892.1580752000001
2017-07-08 09:30:13,231.41,55.9169,11823.62,12939.729829,5257.244348811679,0.9137455075376753,228.9,57.0551,-9277.79,13059.912390000001,9191.513713767474,-0.7104021622001095,228.54,93.4523,5804.57,21357.588642,20553.675090260316,0.27178021345467956,8350.4,35002.43315283947,35984.71212583193,0.2320541003857467,229.61666666666667,68.80810000000001,0.7810118313130532,35.81584144889916,8.3504,0.78145125,892.9395264500001
2017-07-08 09:35:13,231.19,62.7268,13057.07,14501.808892,6309.943276701481,0.9003752633371829,228.66,61.5071,-10253.21,14064.213486,9626.722478376756,-0.7290283249899752,228.29,98.6135,6046.96,22512.475915,21685.152676009802,0.26860484039300747,8850.82,37621.81843108804,38648.90990356851,0.22900568274974273,229.38,74.28246666666666,0.7890836167059039,32.75474607287319,8.85082,0.7167175000000001,893.6562439500001
2017-07-08 09:40:13,230.84,79.6135,16068.18,18377.980340000002,8919.851616760592,0.8743169653428848,228.43,72.2395,-12764.47,16501.668985,10458.173115301302,-0.7735259998005589,228.05,111.6031,6868.77,25451.086955000002,24506.689410813353,0.26988120437231833,10172.480000000001,43884.71414287525,45048.27948714884,0.22581284159591397,229.10666666666665,87.81869999999999,0.756561717977077,27.083525490584588,10.172480000000002,0.7926375000000001,894.44888145
2017-07-08 09:45:13,230.44,66.138,13641.51,15240.84072,6796.5013626357895,0.8950628282663399,228.02,63.2305,-10667.3,14417.81861,9699.598145328617,-0.7398692054983482,227.52,101.0592,6168.63,22992.989184000002,22150.068973676833,0.2682830818836086,9142.84,38646.16848164124,39712.94324999094,0.23022317793083963,228.66,76.80923333333334,0.7784483512638858,31.571681703198006,9.14284,0.804805,895.25368645
2017-07-08 09:50:13,230.53,57.916,12187.06,13351.375479999999,5452.962109197642,0.9127943422949858,228.1,58.1612,-9462.82,13266.56972,9298.220785893443,-0.713283101790385,227.65,94.7985,5665.34,21580.878525,20823.982342366846,0.2625166530378772,8389.58,35575.16523745793,36551.0250779487,0.22953063510827357,228.76,70.2919,0.7737366672495236,34.86404550168655,8.38958,0.7305174999999999,895.98420395
2017-07-08 09:55:13,230.41,79.4932,16035.29,18316.028212,8851.348150348618,0.875478559783734,228.08,71.9045,-12693.93,16399.97836,10383.806207916647,-0.7740211432815574,227.66,111.2663,6857.24,25330.885858,24385.07818181899,0.27070667952318556,10198.6,43620.23254008425,44796.60845210299,0.22766455659036,228.71666666666667,87.55466666666666,0.7403628944108408,27.08208966588494,10.1986,0.7745075,896.7587114500001
2017-07-08 10:00:13,229.74,66.4352,13649.14,15262.822848,6830.427406087474,0.894273630502666,227.31,63.4531,-10685.43,14423.524161,9688.118235139924,-0.7408335078671346,226.9,100.8019,6108.15,22871.95111,22041.248856535563,0.26705854566685455,9071.859999999999,38559.79449776297,39612.57875434659,0.22901462831436,227.98333333333335,76.89673333333333,0.7705241611228865,31.087363052266642,9.07186,0.8029358333333333,897.5616472833334
2017-07-08 10:05:13,229.11,58.3353,12237.55,13365.200583,5373.170071877826,0.915627859380253,226.62,58.5048,-9388.1,13258.357776,9362.031259636964,-0.7080892037016938,226.09,94.368,5472.68,21335.66112,20621.838158735503,0.256503886578416,8322.13,35357.03949025029,36323.2444758452,0.22911306850725244,227.27333333333334,70.4027,0.8081311783168608,34.04031379478344,8.32213,0.7247495833333333,898.2863968666667
2017-07-08 10:10:13,229.25,79.691,16039.42,18269.16175,8746.38651737179,0.8779505168046366,226.78,71.8209,-12504.09,16287.543701999999,10437.04043857548,-0.7677087612949633,226.22,110.6723,6739.22,25036.287706000003,24112.20885545758,0.2691780857904477,10274.55,43295.63581140485,44498.07252023734,0.2308987652291506,227.41666666666666,87.39473333333335,0.8061561011359514,26.634976478369012,10.27455,0.7748616666666666,899.0612585333333
2017-07-08 10:15:13,229.83,66.1986,13786.64,15214.424238000001,6434.847504350197,0.9061558810464924,227.24,62.901,-10376.06,14293.62324,9830.82113576827,-0.7259223099544913,226.59,99.8737,5953.44,22630.381683,21833.248207370838,0.26307289392614347,9364.02,38098.91684748931,39232.7966822696,0.23867837095161412,227.88666666666668,76.32443333333333,0.8527630693619611,30.854165092611236,9.36402,0.81827375,899.8795322833333
2017-07-08 10:20:13,230.52,62.2539,13045.9,14350.769028,5979.052172794955,0.9090732332564163,227.86,60.2284,-9894.92,13723.643224000001,9509.4133117265,-0.7210126231419144,227.42,96.9573,5913.79,22050.029166,21242.195603499906,0.26819873821839463,9064.77,36730.661088021356,37832.67792683973,0.23960159567687273,228.6,73.14653333333334,0.8398950131233665,32.55214646763847,9.064770000000001,0.76786625,900.6473985333333
2017-07-08 10:25:13,229.75,75.697,15512.88,17391.38575,7861.987815489358,0.8919864249460396,227.38,69.4568,-11919.16,15793.087184,10361.236784082537,-0.7547074147779871,226.92,107.4242,6354.64,24376.699463999998,23533.848542654,0.26068500411159684,9948.36,41757.0731422259,42925.78507255055,0.23175720567919464,228.01666666666665,84.19266666666665,0.7601783495358594,27.593297911932176,9.948360000000001,0.7922137499999999,901.4396122833333
2017-07-08 10:30:13,230.18,58.1408,12373.3,13382.849344,5099.225791647321,0.9245639461335925,227.74,57.0055,-9236.93,12982.43257,9122.646524430114,-0.7114945485135687,227.29,93.7709,5506.71,21313.187861,20589.514850383865,0.2583710159134134,8643.079999999998,34811.387166461296,35868.307854423045,0.2409670407391184,228.40333333333334,69.63906666666666,0.7778637206112013,34.65272366277166,8.643079999999998,0.7746433333333332,902.2142556166666
2017-07-08 10:35:13,229.84,73.8867,15262.59,16982.119128000002,7446.188056279773,0.8987447258472675,227.48,66.342,-11453.13,15091.478159999999,9827.43742065331,-0.7589137312179631,227.05,105.641,6172.22,23985.789050000003,23178.045142390678,0.257328203259588,9981.68,40451.67061932376,41664.992397895156,0.23956994650752073,228.12333333333333,81.95656666666667,0.7525169133655779,28.89876223056358,9.98168,0.7760316666666666,902.9902872833333
2017-07-08 10:40:13,229.86,73.6109,15242.82,16920.201474,7345.04297934,0.900865159520854,227.57,66.0812,-11378.9,15038.098683999999,9831.838425224578,-0.756671454224911,227.02,105.5029,6143.05,23951.268358,23150.079754817954,0.25648119791318486,10006.970000000001,40326.96115938253,41550.00896427397,0.24084158462166194,228.15,81.73166666666667,0.7495069033530606,29.08448377821733,10.00697,0.8328604166666667,903.8231476999999
2017-07-08 10:45:13,229.79,57.9205,12343.69,13309.551694999998,4977.698615402235,0.9274309370342771,227.58,55.63,-9080.87,12660.2754,8821.585642442358,-0.717272706405739,226.96,93.5531,5433.52,21232.811576,20525.816617896584,0.2559020495496531,8696.34,34325.10087574118,35409.58739558268,0.2455928080394651,228.11,69.03453333333333,0.7364867826925512,35.51637924207982,8.69634,0.7793045833333334,904.6024522833333
2017-07-08 10:50:13,229.25,78.6173,16124.31,18023.016025,8052.063937979307,0.8946510382964606,226.98,69.1718,-12049.03,15700.615164,10066.289911736436,-0.7674240705948431,226.4,109.0098,6351.75,24679.81872,23848.45328296077,0.2573661529714834,10427.029999999999,41966.80713267651,43242.75494845545,0.24112779152088767,227.54333333333332,85.59963333333333,0.7500402853668947,27.34844269192742,10.427029999999998,0.7968070833333332,905.3992593666666
2017-07-08 10:55:13,228.11,67.0132,13983.75,15286.381052,6174.802151036473,0.9147848632342205,225.63,61.2025,-10082.03,13809.120075,9436.33765424214,-0.7300993796304578,224.82,99.0899,5653.91,22277.391317999998,21547.980546844796,0.2537958740003671,9555.63,37159.12035212341,38368.08947602802,0.24905149384543257,226.18666666666664,75.76853333333334,0.8503301108229375,30.779752016668304,9.555629999999999,0.8326108333333331,906.2318701999999
2017-07-08 11:00:13,227.94,58.4644,12410.8,13326.375336,4854.309730121173,0.931295996629582,225.39,55.4036,-8797.94,12487.417403999998,8861.819518480504,-0.7045443998037436,224.43,92.3875,5237.4,20734.526625000002,20062.15929562005,0.25259317922817537,8850.259999999998,33778.28854422173,34918.474752547554,0.25345494219658915,225.92,68.75183333333332,0.894121813031166,34.378234762224544,8.850259999999999,0.7669120833333333,906.9987822833332
2017-07-08 11:05:13,228.07,69.764,14534.13,15911.075479999998,6474.672815931102,0.9134599366503666,225.61,62.7369,-10404.4,14154.072009000001,9596.15626571167,-0.7350817484455543,224.55,101.3397,5741.46,22755.829635,22019.614425451327,0.2523072149902743,9871.189999999999,38090.443507094096,39348.72651793482,0.2508642813510316,226.07666666666668,77.94686666666666,0.8817067956297912,30.01125553047674,9.871189999999999,0.7800604166666665,907.7788426999998
2017-07-08 11:10:13,227.99,78.6033,16139.54,17920.766367,7789.038179967944,0.9006054579072009,225.53,68.6557,-11696.3,15483.920021,10146.346412710569,-0.755383648593957,224.52,108.1299,6153.75,24277.325148000004,23484.46033612894,0.2534772658225469,10596.990000000002,41419.844928807455,42753.94427402642,0.2478599385375962,226.01333333333332,85.12963333333335,0.8745796708158905,27.017932259389493,10.596990000000002,0.8528408333333333,908.6316835333331
2017-07-08 11:15:13,228.32,59.2318,12604.11,13523.804576,4902.00992631987,0.9319943902744546,225.92,58.3772,-9147.85,13188.577024,9500.28443234626,-0.6936191814593143,225.04,93.4376,5190.45,21027.197504,20376.512549249535,0.24684459253367558,8646.71,34778.80690791566,35837.56414381678,0.24127504774879785,226.42666666666665,70.34886666666667,0.8361794841597038,32.820334466416426,8.646709999999999,0.8018208333333333,909.4335043666664
2017-07-08 11:20:13,228.48,74.837,15510.21,17098.75776,7197.284396983368,0.9070957210870504,226.12,68.9256,-11441.31,15585.456672,10583.141554315964,-0.7341016847170636,225.27,105.4942,5920.48,23764.678434,23015.383065267994,0.24912939665657752,9989.38,40795.80901656732,42001.02077450779,0.23783660053478936,226.62333333333333,83.08560000000001,0.8192742730227786,26.970497896145652,9.989379999999999,0.7765037499999998,910.2100081166664
2017-07-08 11:25:13,229.16,75.7559,15808.08,17360.222044,7175.089973692559,0.9105920396602043,226.74,68.4256,-11334.36,15514.820544000002,10594.429663881134,-0.7305505060697143,225.52,105.9272,6107.6,23888.702144000003,23094.746423478013,0.2556689753668352,10581.32,40864.266061051705,42211.995613223764,0.2506709253206969,227.14,83.36956666666667,0.8893193625077092,27.05739544446074,10.58132,0.8571124999999999,911.0671206166663
2017-07-08 11:30:13,230.59,59.6317,12823.52,13750.473703000001,4963.150397327747,0.9325875076727165,228.08,57.3455,-9057.21,13079.361640000001,9435.923268329578,-0.6924810437461073,226.74,93.798,5719.48,21267.758520000003,20484.264716963426,0.2689272588186223,9485.79,34883.33838262075,36150.06927573614,0.2624003270269484,228.47000000000003,70.25840000000001,0.927911760843864,33.504321191487406,9.485790000000001,0.8361295833333333,911.9032501999997
2017-07-08 11:35:13,228.29,79.3458,16372.46,18113.852681999997,7749.465306303301,0.9038640364051075,225.91,69.7782,-11723.65,15763.593162,10537.879295880797,-0.7437168594442821,224.62,107.8573,6424.17,24226.906726,23359.645744775415,0.265166745084533,11072.98,41646.990346959516,43093.88229250341,0.25695016115840297,226.2733333333333,85.66043333333333,0.891252467517168,25.9126247707518,11.07298,0.8566154166666666,912.7598656166663
2017-07-08 11:40:13,228.13,70.8485,14853.82,16162.668305,6371.489476178358,0.9190202830187946,225.7,64.6606,-10454.81,14593.89742,10182.278220977005,-0.7163823137246637,224.36,100.9492,5941.39,22648.962512000002,21855.78613863801,0.26232504013603714,10340.400000000001,38409.55383579337,39777.10017113753,0.2599586182881941,226.06333333333336,78.81943333333334,0.914198086082057,28.076536116516102,10.3404,0.8922241666666666,913.6520897833329
2017-07-08 11:45:13,227.61,77.626,16065.81,17668.45386,7352.823324876572,0.9092934858534361,224.98,68.5444,-11246.92,15421.119111999998,10550.720600039203,-0.729319313229879,223.6,105.0178,6409.75,23481.980079999998,22590.230043428433,0.2729646298209448,11228.64,40493.773968344205,42021.75729843947,0.26721014831088435,225.39666666666668,83.7294,0.9819725225158631,25.42523892443992,11.228639999999999,0.89871,914.550799783333
2017-07-08 11:50:13,226.95,70.9775,14807.97,16108.343625000001,6340.564550588395,0.9192732874793015,223.95,63.7784,-10015.13,14283.17268,10183.62376022398,-0.7011838493014704,222.41,98.9168,6005.54,22000.085487999997,21164.52812579832,0.27297803016609806,10798.380000000001,37688.71643661069,39205.157278904626,0.2754326407411291,224.43666666666664,77.8909,1.119840786561918,26.994039098277195,10.798380000000002,0.9177925,915.468592283333
2017-07-08 11:55:13,226.62,62.4565,13205.49,14153.892029999999,5093.887852789604,0.932993552021606,223.71,58.2509,-8845.81,13031.308839000001,9569.046739424966,-0.6788120908873195,222.08,92.5955,5541.49,20563.608640000002,19802.875772952342,0.2694804252022567,9901.17,34465.81036516691,35859.79993664977,0.27610778692272386,224.13666666666668,71.10096666666668,1.1079549679510952,30.23100014111386,9.90117,0.8624812500000001,916.331073533333
2017-07-08 12:00:13,227.01,70.1177,14608.32,15917.419076999999,6321.488499589595,0.9177568253579758,224.01,62.8911,-9916.32,14088.235311,10007.245966583778,-0.7038723999916017,222.52,98.4337,5997.65,21903.466924,21066.325207977352,0.2738219488636419,10689.65,37395.059674150725,38892.918444824805,0.2748482352941656,224.51333333333332,77.1475,1.1120349199750585,27.59156161897665,10.68965,0.8579508333333333,917.1890243666663
2017-07-08 12:05:13,226.43,76.886,15814.66,17409.29698,7278.746487015267,0.9084031375975757,223.42,67.3186,-10818.02,15040.321612,10449.005573354541,-0.7192678640175345,221.96,103.2667,6284.08,22921.076732,22042.82416361007,0.2741616405492342,11280.72,39770.57622397988,41339.489315977204,0.27288000376047555,223.9366666666667,82.49043333333333,1.1134100415295891,25.186274125524864,11.280719999999999,0.9154320833333333,918.1044564499997
2017-07-08 12:10:13,226.89,69.7239,14410.92,15819.655670999999,6525.863184483905,0.9109502949812972,223.89,64.0611,-10344.71,14342.639678999998,9934.701202226726,-0.7212556566659323,222.4,100.4323,6459.31,22336.14352,21381.782471766426,0.28918644770599145,10525.52,37842.34685847706,39278.8720182707,0.2679689985777601,224.39333333333332,78.07243333333334,1.1126296087227798,28.639899785370243,10.52552,0.9085933333333333,919.013049783333
2017-07-08 12:15:13,226.78,96.0018,19113.46,21771.288204,10424.233155970254,0.8779204896331452,223.81,80.9287,-14108.62,18112.652347000003,11358.477747430978,-0.778937271566238,222.31,121.3218,8105.36,26971.049358,25724.32006374653,0.3005207506913643,13110.199999999997,47507.03096714776,49282.80973476995,0.2660197352901838,224.30000000000004,99.41743333333334,1.1056620597414004,22.032721960568278,13.110199999999997,0.9848216666666666,919.9978714499997
2017-07-08 12:20:13,227.01,88.349,17789.03,20056.10649,9262.711222818085,0.8869632801795121,224.12,76.2188,-13151.6,17082.157456,10901.170615653002,-0.7699027499234637,222.63,115.8812,7706.68,25798.631556,24620.65136302935,0.2987243716113948,12344.109999999999,44784.53320150044,46454.61727071266,0.2657240706142326,224.58666666666667,93.483,1.0790192353360177,23.95965041772301,12.344109999999999,1.0605962499999997,921.0584676999997
2017-07-08 12:25:13,227.65,75.919,15493.12,17282.96035,7659.239591844097,0.8964390177519559,224.65,68.3663,-11569.75,15358.489295,10100.69692457553,-0.7533130230306287,223.19,106.9493,7287.57,23870.014267,22730.352056267926,0.3053022892439145,11210.94,40490.288572687554,42013.67211257679,0.2668402792776594,225.16333333333333,83.74486666666667,1.1043834845815683,27.70848442053761,11.21094,0.9814604166666665,922.0399281166664
2017-07-08 12:30:13,228.08,100.8634,20097.7,23004.924272,11194.150055741378,0.8736260012149455,225.14,83.9719,-14947.75,18905.433566,11574.981134150477,-0.7906589366393799,223.7,125.5351,8563.68,28082.201869999997,26744.596589311855,0.30495044653704717,13713.630000000001,49513.72777920371,51377.746995854046,0.2669176988455066,225.64000000000001,103.4568,1.0813685516752338,21.34059820137487,13.71363,1.03852375,923.0784518666663
2017-07-08 12:35:13,227.68,84.5899,17122.84,19259.428432,8816.68497008541,0.889062728961883,224.67,74.0601,-12746.05,16639.082667,10695.66647744589,-0.7660308116191415,223.29,113.1115,7656.75,25256.666835,24068.09919897475,0.30315758013600924,12033.54,43580.45064650605,45211.30128058857,0.26616221296790216,225.21333333333334,90.58716666666668,1.0952578296134043,24.864817128253996,12.03354,1.07279875,924.1512506166663
2017-07-08 12:40:13,227.81,82.0825,16756.55,18699.214325,8299.316144706458,0.8961098423048316,224.87,72.1336,-12316.39,16220.682632,10555.429049354954,-0.7593015830112074,223.32,111.3352,7455.14,24863.376863999998,23719.367543458877,0.29984422634056573,11895.3,42574.11273752029,44204.67438492322,0.2690959760594255,225.33333333333334,88.51709999999999,1.0991124260354999,25.77818297255561,11.895299999999999,0.997035,925.1482856166663
2017-07-08 12:45:13,227.79,100.8069,20223.53,22962.803751,10876.543129415693,0.8807082192269005,224.97,84.227,-14875.75,18948.54819,11737.101023943364,-0.7850601455498633,223.37,125.5841,8387.51,28051.720417,26768.42719237413,0.299001625401805,13735.289999999999,49382.07134573319,51256.679191878815,0.2679707350642458,225.37666666666667,103.53933333333335,1.0707999940839752,21.291200123624506,13.735289999999999,1.0679412499999998,926.2162268666663
2017-07-08 12:50:13,228.15,76.4448,15633.83,17440.881120000002,7730.95684718732,0.8963899181717487,225.1,68.512,-11661.8,15422.0512,10091.683901877896,-0.7561769733976761,223.5,107.4128,7634.14,24006.7608,22760.590294823563,0.31799958618323887,11606.170000000002,40583.23104388878,42210.209950088596,0.2749612004707795,225.58333333333334,84.1232,1.137790912449204,27.685109458508485,11.606170000000002,1.0558941666666666,927.272121033333
2017-07-08 12:55:13,227.66,90.2687,18051.71,20550.572242,9821.496095277993,0.8784042501311483,224.7,76.6352,-13511.09,17219.92944,10675.97381649462,-0.7846193590442494,223.17,117.7094,8330.73,26269.206798,24913.252767617265,0.31712910344267636,12871.349999999999,45410.72267938987,47199.633315174746,0.2727002117590995,225.17666666666665,94.8711,1.102837771823612,24.072979021008507,12.871349999999998,1.0198966666666667,928.2920176999996
2017-07-08 13:00:13,228.05,81.9788,16619.98,18695.26534,8560.911804977632,0.8889940686982514,225.05,70.7909,-12104.4,15931.492044999999,10358.375327236326,-0.7597781780771056,223.43,110.3436,7695.28,24654.070548,23422.336781528888,0.31213020117784407,12210.86,42341.62391374285,44067.201154514456,0.27709633650625126,225.51,87.70443333333333,1.1263358609374396,25.81302427509366,12.21086,1.0450920833333333,929.337109783333
2017-07-08 13:05:13,228.32,60.091,12764.01,13719.97712,5031.681716208157,0.9303229800138326,225.3,56.1997,-8694.39,12661.79241,9204.81230454123,-0.686663445306003,223.73,91.5401,6021.67,20480.266572999997,19575.004707847227,0.2940230283886355,10091.29,33811.49872859661,35285.28843778934,0.28599142721453774,225.78333333333333,69.27693333333333,1.1234959769690684,32.13647832756261,10.09129,0.92925625,930.2663660333329
2017-07-08 13:10:13,227.97,63.7842,13381.84,14540.884074,5688.907440616942,0.9202906736549504,225,58.0425,-9175.42,13059.5625,9293.214756746249,-0.7025824946279785,223.38,94.1866,6298.72,21039.402707999998,20074.426334792177,0.29937732013680135,10505.14,35056.54853215537,36596.71517236165,0.28705144575198455,225.45000000000002,72.00443333333332,1.117764471057876,30.806667922762177,10.505139999999999,0.8581845833333334,931.1245506166663
2017-07-08 13:15:13,227.53,82.6301,16787.56,18800.826653,8464.568038745694,0.8929160568224936,224.6,69.5411,-11732.67,15618.931059999999,10309.96906533345,-0.7511826484750488,223.05,108.1274,7293.69,24117.81657,22988.5006533281,0.30241916712612266,12348.580000000002,41763.03775740725,43550.41619483129,0.2835467735774606,225.06000000000003,86.76619999999998,1.0974851150804097,24.61926418351848,12.348580000000002,0.9522383333333334,932.0767889499996
2017-07-08 13:20:13,227.81,60.1892,12700.26,13711.701652,5168.574090197363,0.9262351473456637,224.79,56.0622,-8726.2,12602.221937999999,9092.273166519384,-0.6924334488736094,223.33,91.3847,6083.51,20408.945051,19481.168963248518,0.2980805712788138,10057.57,33742.01621996527,35209.06662911273,0.28565284351172965,225.31000000000003,69.21203333333334,1.109582353202242,32.03585503676864,10.05757,0.9335895833333333,933.0103785333329
2017-07-08 13:25:13,227.72,68.554,14258.21,15611.11688,6356.9188949459585,0.9133369578615312,224.77,61.2793,-9864.81,13773.748261,9612.578468928124,-0.7162037386679954,223.26,97.7258,6457.11,21818.262108,20840.880304375067,0.2959497859195853,10850.509999999998,36810.37766824915,38376.26182080839,0.28274014938361275,225.25,75.85303333333333,1.096559378468368,28.83571784209027,10.850509999999998,0.8711699999999999,933.8815485333329
2017-07-08 13:30:13,227.77,73.4119,15167.5,16721.028463000002,7038.4470311607965,0.9070913331415216,224.8,64.453,-10515.19,14489.034400000002,9968.093955630806,-0.7257343525942626,223.31,101.3495,6672.78,22632.356845000002,21626.316917843837,0.29483363335507706,11325.09,38632.85790463544,40258.60620274692,0.28130854662393323,225.29333333333338,79.73813333333334,1.099307569391,27.10292524195868,11.32509,0.9239833333333333,934.8055318666662
2017-07-08 13:35:13,227.26,60.0426,12702.53,13645.281276,4983.91740503955,0.9309100884817848,224.27,53.7341,-8419.17,12050.946607,8622.232346432378,-0.6986314249462843,222.8,90.9848,5872.92,20271.413440000004,19402.03632428856,0.2897143811596,10156.28,33008.18607576049,34535.34959212703,0.29408360187311705,224.77666666666664,68.25383333333333,1.1048003203179522,33.30357513497412,10.15628,0.8950570833333333,935.7005889499995
