DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-08 13:40:13,226.53,83.019,16853.17,18806.29407,8345.499242011661,0.8961451914592974,223.67,65.5853,-11311.16,14669.464051,9340.815542444961,-0.7710683880934921,222.26,107.8249,7055.28,23965.162274,22903.100814971604,0.2943973389095024,12597.289999999997,40589.41559942823,42499.32204220683,0.29641155187109586,224.15333333333334,85.47640000000001,1.060286113672188,26.145813347309883,12.597289999999997,0.9480654166666667,936.6486543666662
2017-07-08 13:45:13,226.82,59.2667,12501.31,13442.872894,4942.477104462898,0.9299582089762783,223.91,49.6064,-8032.33,11107.369024,7671.7221929899615,-0.723153249220794,222.43,90.0049,5979.83,20019.789907000002,19105.85305846141,0.2986959417545699,10448.81,31720.052355914268,33396.69672105375,0.31286956573201813,224.38666666666668,66.29266666666666,1.0844375779903628,35.769014169490866,10.44881,0.9602541666666666,937.6089085333329
2017-07-08 13:50:13,229.01,59.421,12619.5,13608.003209999999,5091.755209490168,0.9273586877703273,226.1,48.9514,-8153.18,11067.91154,7484.939662072445,-0.7366502678065315,224.59,91.3354,6268.71,20513.017486,19531.696324611486,0.3055966780254711,10735.029999999999,32108.3911961741,33855.42281980024,0.317084505402238,226.5666666666667,66.56926666666668,1.0784169486538029,37.203554392968115,10.735029999999998,0.8826599999999998,938.4915685333328
2017-07-08 13:55:13,228.52,78.918,16233.33,18034.341360000002,7855.982777482821,0.9001343423611451,225.64,61.1687,-10734.11,13802.105468,8676.231777545796,-0.7777154018194465,224.01,105.7792,7161.5,23695.598592,22587.481275768492,0.30222912378410366,12660.72,39119.69583079711,41117.44681777414,0.3079160059745504,226.05666666666664,81.95530000000001,1.0896972735449963,29.069382944117088,12.66072,0.9748229166666667,939.4663914499995
2017-07-08 14:00:13,227.66,64.5277,13528.11,14690.376181999998,5726.900749670177,0.9208824765546771,224.77,51.9505,-8696.47,11676.913885,7792.414735934285,-0.7447575691357425,223.14,94.3955,6354.16,21063.41187,20082.130621516655,0.3016681266651792,11185.800000000001,33601.44610712112,35414.39399636488,0.3158546211788396,225.18999999999997,70.29123333333332,1.0968515475820542,34.2919956353021,11.1858,0.9936050000000001,940.4599964499995
2017-07-08 14:05:13,227.69,69.433,14470.5,15809.199770000001,6366.743839496614,0.9153214717078624,224.78,55.2474,-9339.3,12418.510572,8185.162205898901,-0.7520467084883197,223.14,98.1118,6489.11,21892.667052,20908.857502446812,0.29640564050907575,11620.310000000001,35460.763547842325,37316.18088567053,0.31140137399382734,225.20333333333335,74.26406666666666,1.104187327008178,32.11207573694232,11.620310000000002,0.9502545833333333,941.4102510333329
2017-07-08 14:10:13,225.4,69.8485,14463,15743.851900000001,6220.169101329453,0.9186443121965596,222.57,55.5192,-9236.86,12356.908344,8208.142369770203,-0.7475057468144963,220.89,97.318,6167.82,21496.57302,20592.732894198183,0.28692108245633285,11393.96,35021.04436529784,36827.92246268801,0.3093837294662419,222.95333333333335,74.22856666666667,1.0973895882546385,31.105859065040995,11.39396,0.9589279166666667,942.3691789499995
2017-07-08 14:15:13,224.95,64.681,13497.15,14549.99095,5434.075682448844,0.9276397522432823,222.07,52.3826,-8509.23,11632.603981999999,7931.612711746726,-0.7314982967843632,220.52,93.0153,5816.35,20511.733956,19669.806876510593,0.2835620826828552,10804.27,33035.49527070616,34757.39055242423,0.3108481341170888,222.51333333333332,70.02629999999999,1.0950654642418436,32.82909421174617,10.80427,0.92492625,943.2941051999995
2017-07-08 14:20:13,224.66,76.5693,15692.02,17202.058938,7047.789726291896,0.9122175465482062,221.9,60.0746,-10097.52,13330.55374,8703.088696814939,-0.7574719097902981,220.32,102.0033,6294.32,22473.367056,21573.913937236935,0.28007908135508003,11888.82,37324.79236034377,39172.49246263475,0.303499196823902,222.29333333333332,79.54906666666666,1.0646593090211167,28.22689727765505,11.888819999999999,0.9455454166666667,944.2396506166662
2017-07-08 14:25:13,225.9,59.8007,12589.74,13508.97813,4898.054394269043,0.9319535407375776,222.92,49.2219,-7948.41,10972.545947999999,7564.3600557397585,-0.7243906781223169,221.47,89.6727,5796.01,19859.812869,18995.22137990495,0.2918461537493755,10437.34,31457.63582991375,33143.9424070685,0.31490942965716906,223.42999999999998,66.23176666666667,1.105491652866682,35.39228154868283,10.43734,0.9302566666666667,945.1699072833328
2017-07-08 14:30:13,227.44,58.9079,12441.12,13398.012776,4972.452060247461,0.928579499661764,224.49,48.4956,-7969.81,10886.777244,7416.471352629648,-0.7320632930551031,223.09,89.8269,6057.44,20039.483120999997,19102.049743502495,0.3022752614638159,10528.75,31490.973156379605,33204.45703363211,0.31708845560509075,225.00666666666666,65.74346666666666,1.0814494385351563,36.63243597335908,10.52875,0.8735870833333333,946.0434943666661
2017-07-08 14:35:13,227.23,82.6533,16873.06,18781.309359,8248.480313055303,0.8983963619083052,224.32,64.0168,-11172.69,14360.248576,9021.515245700692,-0.7780290111880582,222.95,107.6718,7044.05,24005.42781,22948.680222152678,0.29343572027763,12744.420000000002,40218.67578090867,42189.59732808847,0.3020749380680905,224.83333333333334,84.78063333333334,1.065974796145284,27.000466694634262,12.744420000000002,0.9697154166666666,947.0132097833327
2017-07-08 14:40:13,227.98,34.9923,7315.2,7977.544554,3182.619372632402,0.9169738821868572,225.09,28.0338,-4349.96,6310.128042,4571.166580298158,-0.6893616058258742,223.6,59.354,4370.82,13271.554399999999,12531.164699251196,0.3293374587682058,7336.0599999999995,20284.950652181757,21570.7440596065,0.34009304360240167,225.55666666666664,40.793366666666664,1.0743789439460947,45.499145694438894,7.33606,0.8366866666666667,947.8498964499994
2017-07-08 14:45:13,227.79,3.9821,669.41,907.082559,612.1184695318289,0.737981337374606,225.37,1.5621,225.66,352.050477,270.21676993837286,0.6409876274645695,223.45,0,0,0,0,0,895.0699999999999,882.3352394702017,1256.847556273607,0.7121547840326543,225.53666666666663,1.8480666666666667,0.999098446667959,115.47382850546515,0.8950699999999999,0.3429637499999999,948.1928601999994
2017-07-08 14:50:13,227.93,3.9685,666.61,904.540205,611.4115556328994,0.7369600558551181,225.59,1.5598,226.34,351.875282,269.41866765794,0.643239271350694,223.56,0,0,0,0,0,892.95,880.8302232908394,1254.2813020860153,0.7119216387224465,225.6933333333333,1.8427666666666667,0.9910202634843922,115.35553425103559,0.89295,0.07450083333333332,948.2673610333327
2017-07-08 14:55:13,227.58,3.9625,667.02,901.78575,606.8787840278012,0.7396657132805657,225.25,1.5558,225.79,350.44395000000003,268.0108915540608,0.6442970409390716,223.28,0,0,0,0,0,892.81,874.889675581862,1250.0166561049239,0.714238482855111,225.37,1.8394333333333333,0.9806096641079151,115.41960386350868,0.89281,0.07440666666666666,948.3417676999993
2017-07-08 15:00:13,227.71,3.9669,665.26,903.302799,611.0524356233551,0.7364750787183157,225.37,1.5542,225.94,350.270054,267.6569205702758,0.645045151361983,223.22,0,0,0,0,0,891.2,878.7093561936309,1251.5460729282904,0.7120792588281031,225.43333333333337,1.8403666666666665,1.0099068460742167,115.54943761207008,0.8912,0.07433375,948.4161014499994
2017-07-08 15:05:13,227.88,3.9688,665.33,904.410144,612.6121935369068,0.7356507491804516,225.53,1.5546,226.8,350.608938,267.37312394009956,0.6468745528672175,223.36,0,0,0,0,0,892.1300000000001,879.9853174770064,1253.1041839668032,0.7119360157077204,225.59,1.8411333333333333,1.0151159182587846,115.56287793750224,0.8921300000000001,0.07430541666666667,948.490406866666
2017-07-08 15:10:13,228.26,3.9669,665.34,905.4845939999999,614.1864817556185,0.7347888682024336,225.87,1.5548,227.66,351.182676,267.3952062444669,0.6482666018525355,223.62,0,0,0,0,0,893,881.5816880000855,1254.844720520065,0.7116418353578441,225.91666666666666,1.8405666666666667,1.0372556252305425,115.52601553869279,0.893,0.07438041666666667,948.5647872833327
2017-07-08 15:15:13,228.01,3.9662,664.37,904.333262,613.5398535218072,0.734651735059149,225.66,1.5565,227.64,351.23978999999997,267.48723423603616,0.6481042480978593,223.48,0,0,0,0,0,892.01,881.0270877578434,1253.750600982136,0.7114732382191774,225.71666666666667,1.8409000000000002,1.0160230377316646,115.44896518007496,0.89201,0.07437541666666667,948.6391626999994
2017-07-08 15:20:13,228.1,3.9647,663.84,904.34807,614.1350715540718,0.7340536481711074,225.79,1.5529,226.98,350.62929099999997,267.24703797640615,0.6473503664016479,223.64,0,0,0,0,0,890.82,881.3821095304779,1253.1538993277702,0.7108624092203384,225.84333333333333,1.8392,0.9992177468156364,115.56655067420618,0.8908200000000001,0.07428458333333332,948.7134472833327
2017-07-08 15:25:13,227.74,3.966,664.98,903.21684,611.2301200526572,0.736235165854525,225.43,1.5518,226.78,349.82227400000005,266.3577575114551,0.648272042277102,223.22,0,0,0,0,0,891.76,877.5878775641122,1251.1580157787757,0.7127477015322716,225.46333333333334,1.8392666666666668,1.0097724685462546,115.62941752147593,0.89176,0.07427416666666666,948.7877214499994
2017-07-08 15:30:13,227.85,3.9549,663.37,901.123965,609.8890418734553,0.7361584263270592,225.6,1.5505,227.12,349.7928,266.0291497784406,0.6492986705272379,223.3,0,0,0,0,0,890.49,875.918191651896,1249.0817101241728,0.7129157306382105,225.58333333333334,1.8351333333333333,1.0121906169190977,115.51022632324626,0.89049,0.07426041666666666,948.861981866666
2017-07-08 15:35:13,228.1,3.9699,663.84,905.53419,615.8803647291866,0.7330921431028463,225.85,1.5535,228.1,350.857975,266.59277676092546,0.6501206079183464,223.53,0,0,0,0,0,891.94,882.4731414901121,1254.717421992469,0.7108692239114804,225.82666666666668,1.8411333333333335,1.0170041920056745,115.62262374624324,0.8919400000000001,0.07426791666666666,948.9362497833328
2017-07-08 15:40:13,228.23,3.97,663.67,906.0731,616.8554074040447,0.7324684950916212,225.93,1.5499,227.6,350.16890700000005,266.11370394922295,0.649972043348783,223.6,0,0,0,0,0,891.27,882.9691113532676,1254.590237688776,0.7104072494951901,225.92,1.8399666666666665,1.026912181303113,115.76477834743383,0.89127,0.07430041666666666,949.0105501999994
2017-07-08 15:45:13,228.62,3.9808,667.14,910.090496,619.0225612282044,0.7330479803186517,226.39,1.5537,229.23,351.742143,266.78857221071604,0.6516989918947528,224.11,0,0,0,0,0,896.37,885.8111334389205,1260.2144821514887,0.711283684400834,226.37333333333333,1.844833333333333,0.9998233007421315,115.78101002800616,0.89637,0.074485,949.0850351999994
2017-07-08 15:50:13,228.52,3.982,667.12,909.9666400000001,618.8620133057851,0.7331257770065065,226.26,1.5553,229.16,351.902178,267.0596137216252,0.6512036990006922,223.98,0,0,0,0,0,896.28,885.9216270274103,1260.2281411057659,0.7112045595280663,226.25333333333333,1.8457666666666668,1.0047734103364991,115.73691149115994,0.89628,0.07469375,949.1597289499995
2017-07-08 15:55:13,228.03,3.9632,664.27,903.7284960000001,612.7565271642744,0.735032703892962,225.75,1.5507,227.49,350.070525,266.07831999953623,0.6498404857135573,223.49,0,0,0,0,0,891.76,878.8348471638107,1252.0329812706368,0.712249607909681,225.75666666666666,1.8379666666666665,1.0069839207406237,115.62959067085006,0.89176,0.07450166666666666,949.2342306166662
2017-07-08 16:00:13,228.02,3.9549,662.62,901.796298,611.6954296759989,0.7347779110089007,225.74,1.5494,227.73,349.76155600000004,265.46599246521424,0.6511007173126825,223.45,0,0,0,0,0,890.35,877.161422141213,1249.8541046829407,0.712363144357446,225.73666666666668,1.8347666666666667,1.0129797256390292,115.55329469687337,0.89035,0.07425458333333333,949.3084851999995
2017-07-08 16:05:13,228.07,3.9609,663.2,903.362463,613.3754963783819,0.734146067789403,225.89,1.5492,228.07,349.948788,265.42085321743076,0.651723931674254,223.52,0,0,0,0,0,891.27,878.7963495958127,1251.6569965301699,0.7120720792283901,225.82666666666668,1.8366999999999998,1.0214323670071463,115.65307344694291,0.89127,0.07423416666666666,949.3827193666662
2017-07-08 16:10:13,228.23,3.9571,663.38,903.128933,612.8367198705691,0.7345352094926185,226,1.5482,228.03,349.8932,265.3819332702209,0.6517131513273193,223.7,0,0,0,0,0,891.41,878.21865314079,1251.3511860482745,0.7123579774715707,225.9766666666667,1.8351,1.0074786482380331,115.63402539371151,0.8914099999999999,0.07427833333333332,949.4569976999995
2017-07-08 16:15:13,228.15,3.9513,662.94,901.489095,610.8953632201827,0.7353832716079611,225.92,1.5493,228.28,350.01785599999994,265.3313798231123,0.652195298287868,223.64,0,0,0,0,0,891.22,876.2267430432951,1249.8185442792328,0.7130795138857252,225.90333333333334,1.8335333333333332,1.0019034690354354,115.50194524233719,0.89122,0.07427625,949.5312739499996
2017-07-08 16:20:13,228.82,3.9516,663.06,904.205112,614.7668834338205,0.733307068496202,226.46,1.5517,230.07,351.397982,265.6093689117015,0.654727721230909,224.21,0,0,0,0,0,893.1299999999999,880.376252345522,1254.090723430305,0.7121733566109381,226.49666666666667,1.8344333333333334,1.0257693269952421,115.41257063943453,0.8931299999999999,0.07434791666666665,949.6056218666662
2017-07-08 16:25:13,228.48,3.9555,663.25,903.7526399999999,613.895978001949,0.7338844398839046,226.15,1.549,229.06,350.30635,265.0397239100632,0.6538848068269387,223.89,0,0,0,0,0,892.31,878.9357019120121,1252.495550569167,0.7124256845419615,226.17333333333332,1.8348333333333333,1.019866768849852,115.57816332091926,0.8923099999999999,0.07439333333333333,949.6800151999995
2017-07-08 16:30:13,228.51,6.4622,848.67,1476.677322,1208.443273144872,0.574715943257372,225.81,6.4475,749.04,1455.909975,1248.4442052829195,0.5144823600786168,223.77,20.8312,1251.37,4661.397624,4490.289626753807,0.2684538202785165,2849.08,6947.177105181599,7508.696729603572,0.3794373514603805,226.03,11.246966666666665,1.0971994867937838,85.21616198738032,2.84908,0.15589124999999998,949.8359064499995
2017-07-08 16:35:13,228.3,45.3018,9282.73,10342.400940000001,4560.282990211564,0.8975411080901297,225.03,44.7034,-7322.04,10059.606102,6898.072568898911,-0.7278654776099304,223.45,90.1761,5522.79,20149.849545,19378.215276491195,0.2740859174985964,7483.48,30836.57083560167,31731.633645456695,0.2358365813627587,225.59333333333333,60.06043333333334,1.1997990484352423,50.14227336577102,7.483479999999999,0.43052333333333326,950.2664297833328
2017-07-08 16:40:13,228.51,46.3243,9495.71,10585.565793,4678.214911035162,0.8970432176879295,225.3,45.3422,-7549.59,10215.59766,6882.014703769345,-0.7390257771761148,223.63,91.6612,5748.61,20498.194155999998,19675.605371245187,0.28044470436032687,7694.729999999999,31235.834986049693,32169.648071569354,0.23919223433471093,225.81333333333336,61.10923333333333,1.1942017005195866,49.99566350311492,7.694729999999999,0.6324254166666666,950.8988551999995
2017-07-08 16:45:13,228.66,46.4396,9559.26,10618.878936,4623.974276509814,0.9002136720470848,225.45,52.574,-7976.5,11852.808299999999,8767.240862811335,-0.6729628791853489,223.75,91.8298,5609.03,20546.91775,19766.50225721195,0.27298644342896633,7191.79,33157.7173965331,33928.69090242731,0.21196780095884832,225.95333333333335,63.614466666666665,1.1978874693889516,44.35364282967083,7.19179,0.6202716666666666,951.5191268666662
2017-07-08 16:50:13,226,58.291,12414.98,13173.766,4406.4024126668255,0.942401739942853,222.8,68.7891,-8732.91,15326.211480000002,12594.80215253832,-0.5698022640099965,221.12,98.1909,3266.48,21711.971808000002,21464.850994148244,0.1504460317508533,6948.549999999999,38466.05555935339,39088.61442156478,0.1777640395502624,223.3066666666667,75.09033333333333,1.2061141628851053,30.763702385127246,6.948549999999999,0.5891808333333333,952.1083076999995
2017-07-08 16:55:13,224.88,60.4558,12897.58,13595.300304,4299.3744311867595,0.9486793017882277,221.62,71.6142,-8837.98,15871.139003999999,13182.684203298282,-0.5568585844892774,220.02,100.0029,2588.84,22002.638058,21849.805238622837,0.11766043658836249,6648.4400000000005,39331.86387310788,39889.81411546422,0.16667011735766843,222.17333333333332,77.35763333333334,1.2182680189641772,29.273473981666953,6.648440000000001,0.56654125,952.6748489499995
2017-07-08 17:00:13,225.74,59.1346,12620.59,13349.044604,4349.448228394209,0.945430206759387,222.62,70.0127,-8699.25,15586.227273999999,12932.653636214087,-0.5581369915291536,220.77,99.971,2678.14,22070.597670000003,21907.506650721563,0.12134424450318927,6599.48,39189.60851532986,39741.395947490506,0.16606059859396377,223.04333333333332,76.37276666666666,1.2090326244526566,30.89875404976382,6.59948,0.5519966666666667,953.2268456166662
2017-07-08 17:05:13,226.66,59.1962,12653.84,13417.410692,4461.753347305956,0.9430910546358046,223.31,71.0885,-8808.44,15874.772934999999,13206.808869072365,-0.5548702986849998,221.61,100.0617,2802.82,22174.673337,21996.825626673017,0.12639735239406202,6648.219999999999,39665.387843051336,40218.67503919149,0.16530181547556141,223.86,76.78213333333333,1.250781738586609,30.318989139834617,6.648219999999999,0.5519874999999999,953.7788331166662
2017-07-08 17:10:13,226.93,60.1273,12881.02,13644.688189,4500.759884134687,0.9440318328699039,223.64,71.7198,-8932.21,16039.416072,13322.105405927095,-0.5568912209711271,222,101.0535,2761.2,22433.877,22263.301907199864,0.12308171253680315,6710.010000000001,40086.167197261646,40643.880655849236,0.1650927493074984,224.18999999999997,77.63353333333333,1.2221776171997136,30.167333188493288,6.710010000000001,0.5565929166666665,954.3354260333329
2017-07-08 17:15:13,227.4,59.0079,12625.99,13418.39646,4542.877950995441,0.9409462626654272,224.02,70.3449,-8782.63,15758.664498,13084.376830542049,-0.5573207044997145,222.31,104.1346,3460.33,23150.162926,22890.088680287914,0.14947324608733942,7303.6900000000005,40517.3434618254,41170.36566293316,0.17740163057564773,224.57666666666668,77.82913333333333,1.2571801760349057,33.798997290646106,7.3036900000000005,0.5839041666666667,954.9193301999995
2017-07-08 17:20:13,227.5,58.4832,12497.95,13304.928,4563.151858385166,0.9393474357771797,224.1,69.6673,-8761.9,15612.441929999999,12921.975522636703,-0.5612126558602994,222.44,107.3397,3875.86,23876.642868,23559.961458084246,0.16232851583982574,7611.910000000002,41045.088839106116,41744.94570194353,0.18234327226938069,224.67999999999998,78.49673333333332,1.255118390599974,36.74416175280331,7.611910000000002,0.6214833333333334,955.5408135333329
2017-07-08 17:25:13,227.9,59.0293,12619.72,13452.77747,4660.460146695778,0.9380754292667266,224.4,69.9386,-8820.35,15694.221839999998,12981.141130140792,-0.5620125731573068,222.78,107.7342,3944.82,24001.025076,23674.6193182991,0.164360479917362,7744.189999999999,41316.220595135674,42035.7296002105,0.18422875191302066,225.02666666666667,78.90069999999999,1.2768857024352676,36.54403573098847,7.744189999999999,0.6398375,956.1806510333329
2017-07-08 17:30:13,227.95,59.5708,12757.87,13579.163859999999,4650.854136589327,0.939518083111194,224.56,70.27,-8883.9,15779.831199999999,13041.449056392983,-0.5629908132350617,222.85,108.2638,3921.38,24126.58783,23805.777013454193,0.16253355126844723,7795.350000000001,41498.080206436505,42223.90486966284,0.18461935304332378,225.12,79.3682,1.2571073205401493,36.40702447579761,7.795350000000001,0.6474808333333333,956.8281318666662
2017-07-08 17:35:13,228.39,58.5103,12514.58,13363.167416999999,4686.099746950593,0.936498032949848,225.11,68.9016,-8781.99,15510.439176000002,12784.771217049432,-0.5661986679003111,223.25,107.7944,4131.32,24065.0998,23707.83042459938,0.17167267263940456,7863.91,41178.7013885994,41922.86403073552,0.1875804571518448,225.58333333333334,78.4021,1.2441817510158744,37.48917439711435,7.86391,0.6524691666666667,957.480601033333
2017-07-08 17:40:13,228.65,58.4587,12501.8,13366.581755000001,4729.746776847459,0.9353026996093062,225.24,68.8944,-8783.58,15517.774656000001,12792.578030170305,-0.5660334806191942,223.45,107.6717,4169.15,24059.241364999998,23695.258667860686,0.1732868437849017,7887.369999999999,41217.583474878455,41965.45952358289,0.1879490916945069,225.77999999999997,78.34160000000001,1.2711489060147194,37.43872987020942,7.887369999999999,0.6563033333333332,958.1369043666663
2017-07-08 17:45:13,227.7,59.555,12736.6,13560.673499999999,4655.199911239281,0.9392306362954613,224.27,70.1046,-8779.09,15722.358642000001,13043.011156921246,-0.5583825048073853,222.52,107.9157,3909.92,24013.401564,23692.952122256054,0.16282241354184518,7867.43,41391.163190416584,42132.230478110185,0.18673186562215183,224.83,79.19176666666668,1.2765200373615515,36.271363226732724,7.867430000000001,0.65645,958.7933543666662
2017-07-08 17:50:13,228.02,58.5817,12506.12,13357.799234,4693.374364085071,0.9362410514576237,224.56,69.1787,-8715.08,15534.768872000002,12859.876535179497,-0.5610048061743701,222.88,107.2534,4047.72,23904.637791999998,23559.449712765247,0.1693278114155163,7838.76,41112.70061202982,41853.31898370781,0.18729123974735157,225.15333333333334,78.33793333333334,1.2732064074852727,36.91119415115197,7.838760000000001,0.6544245833333333,959.4477789499996
2017-07-08 17:55:13,228.28,58.4369,12474.59,13339.975532,4726.473476732807,0.9351284018532037,224.91,68.8797,-8718.95,15491.733327,12805.222074309468,-0.5628130704266674,223.15,107.3347,4116.01,23951.738305,23595.428148501655,0.1718459824329648,7871.65,41127.123699543925,41873.657321997656,0.1879857290579859,225.4466666666667,78.2171,1.256764349291768,37.22664225597727,7.87165,0.6546004166666666,960.1023793666662
2017-07-08 18:00:13,227.9,58.8637,12573.12,13415.03723,4677.593114827972,0.9372407831923699,224.45,69.4666,-8727.67,15591.77837,12920.190753634399,-0.5597610351358528,222.73,107.5639,3989.91,23957.707447,23623.131974993055,0.16653972458869887,7835.360000000001,41220.91584345543,41958.98913585544,0.18673853115551844,225.02666666666667,78.6314,1.2768857024352676,36.79509712404968,7.8353600000000005,0.65445875,960.7568381166662
2017-07-08 18:05:13,227.64,59.0506,12611.99,13442.278584,4651.081784893168,0.9382330474099628,224.26,69.6321,-8740.67,15615.694745999997,12940.270876274264,-0.5597362232147209,222.52,107.7542,3908.16,23977.464584,23656.819171041872,0.16299304650450358,7779.48,41248.17183220931,41975.37359654903,0.1853343837930625,224.80666666666664,78.81230000000001,1.2603422199816183,36.72256741650731,7.7794799999999995,0.6506183333333333,961.4074564499996
2017-07-08 18:10:13,227.76,58.6355,12513.85,13354.821479999999,4664.205713749056,0.937028624361664,224.35,69.0686,-8676.56,15495.54041,12838.577770311747,-0.5599391676846978,222.57,107.3176,3997.9,23885.678232,23548.724385678273,0.16737644881458522,7835.1900000000005,41051.50786973908,41792.5412091123,0.18747819044541955,224.89333333333335,78.34056666666667,1.2746783660401875,36.988541909108804,7.835190000000001,0.65061125,962.0580676999996
2017-07-08 18:15:13,227.68,58.5774,12495.6,13336.902431999999,4661.860907479703,0.9369192032190763,224.18,68.7827,-8622.89,15419.705686000001,12783.313009183525,-0.5592123595347849,222.43,107.0801,4013.22,23817.826643,23477.285431403707,0.16849648207425655,7885.93,40922.459348066935,41675.35927930425,0.18922284381879603,224.76333333333332,78.14673333333333,1.2976612436785444,37.02440963623134,7.88593,0.6550466666666667,962.7131143666662
2017-07-08 18:20:13,227.66,59.8162,12786.81,13617.756092,4684.0976724555085,0.9389806891542025,224.17,69.3653,-8712.2,15549.619301,12879.760539933643,-0.5602838134718653,222.37,108.0326,3916.3,24023.209262,23701.839117584157,0.16302151628820125,7990.909999999999,41265.69732997331,42032.27829605559,0.19011365369528124,224.73333333333335,79.07136666666666,1.3022841886680427,36.6267013638734,7.990909999999999,0.661535,963.3746493666662
2017-07-08 18:25:13,227.54,58.752,12536.64,13368.43008,4641.937129501953,0.9377795242206929,224.09,68.2658,-8560.08,15297.683122,12678.491207344969,-0.5595670881487618,222.21,107.111,4017.64,23801.13531,23459.595283707025,0.16880035122996825,7994.199999999999,40780.02362055395,41556.197613989396,0.1923708245460082,224.61333333333334,78.04293333333334,1.302979935889817,37.24625078162106,7.994199999999999,0.6660462499999998,964.0406956166662
2017-07-08 18:30:13,227.39,58.5851,12493.13,13321.665888999998,4624.768627860873,0.9378053844088569,223.82,68.1037,-8471.52,15242.970134000001,12672.075102192852,-0.5557657021910688,221.88,106.7076,4032.08,23676.282288,23330.423782148973,0.170300385463963,8053.689999999999,40627.2675122027,41417.8317651248,0.1944498216534231,224.36333333333332,77.7988,1.3490023622398213,37.1584137544538,8.05369,0.6686620833333332,964.7093576999995
2017-07-08 18:35:13,227.3,59.6296,12740.8,13553.80808,4623.6056092051485,0.9400162614667921,223.74,69.8059,-8647.77,15618.372066,13005.753343005897,-0.5536921494414603,221.85,107.6008,3908.82,23871.23748,23549.03618057768,0.16374601456145374,8001.8499999999985,41178.395132788726,41948.65705996532,0.19075342480121374,224.29666666666665,79.01209999999999,1.3390004309768426,36.182685943039125,8.00185,0.6689808333333331,965.3783385333328
2017-07-08 18:40:13,226.81,58.7239,12504.25,13319.167759,4587.369805224457,0.9388161652630777,223.18,69.5066,-8540.96,15512.482988000002,12949.483801734703,-0.5505862605365649,221.36,106.6526,3874.3,23608.619536000002,23288.553323587985,0.16410531730125977,7837.590000000001,40825.40693054715,41570.92334857222,0.18853538407799614,223.78333333333333,78.29436666666668,1.3524986966559935,36.220017532125546,7.837590000000001,0.6599766666666665,966.0383151999995
2017-07-08 18:45:13,226.9,57.7126,12260.06,13094.988940000001,4601.050329557628,0.9362405769240764,223.1,66.8344,-8316.49,14910.754640000001,12376.049370222372,-0.5577511132595498,221.36,105.9704,3924.05,23457.607744,23127.06623566571,0.16728261648947113,7867.62,40104.16593544571,40868.613505258094,0.19251007864477135,223.78666666666666,76.83913333333334,1.3912059103908532,37.91201878903718,7.86762,0.65438375,966.6926989499995
2017-07-08 18:50:13,226.75,57.0582,12111.4,12937.94685,4550.215240340281,0.9361145273216206,223.11,64.9184,-8178.43,14483.944224000003,11953.99192818211,-0.5646548946555788,221.09,105.7289,3992.03,23375.602501,23032.20546894842,0.17077763021634298,7925,39536.412637470814,40322.86633214908,0.1965386075166354,223.65,75.90183333333333,1.3860943438408202,39.296898845218934,7.925,0.6580258333333333,967.3507247833328
2017-07-08 18:55:13,226.17,57.9033,12294.04,13095.989361,4512.373856610861,0.938763743700937,222.47,65.48,-8189.66,14567.3356,12047.270876319972,-0.56219340481179,220.34,105.4078,3992.39,23225.554652,22879.84289677136,0.17189643303765867,8096.77,39439.48762970219,40262.02763058925,0.2011018936822855,222.99333333333334,76.2637,1.4245567879458196,38.214904338499174,8.096770000000001,0.66757375,968.0182985333328
2017-07-08 19:00:13,226.16,57.0714,12083.23,12907.267823999999,4537.963799719614,0.9361570678445388,222.33,64.6109,-8056.31,14364.941397,11893.166547355853,-0.560831386453306,220.22,104.2121,4159.05,22949.588662000002,22569.57958962681,0.18122547036699477,8185.969999999999,39000.709936702275,39850.539273737406,0.20541679357887077,222.90333333333334,75.29813333333334,1.4610219676690914,38.39931401575249,8.18597,0.6784475,968.6967460333327
2017-07-08 19:05:13,225.76,57.0455,12055.89,12878.592079999999,4529.199738468011,0.9361186319987861,221.85,64.478,-7963.65,14304.4443,11882.651446933149,-0.556725576539873,219.7,103.2113,4262.2,22675.522609999996,22271.348787099112,0.18796479681223985,8354.439999999999,38683.19997250027,39575.07584106497,0.21110357522880693,222.43666666666664,74.91159999999999,1.4940582338043873,37.77746036661879,8.354439999999999,0.6891837499999999,969.3859297833327
2017-07-08 19:10:13,225.02,57.5547,12160.1,12950.958594,4456.377059170649,0.9389343585449811,221.1,65.0008,-7959.24,14371.676879999999,11966.436184826563,-0.553814288093012,218.75,102.3337,4467.19,22385.496874999997,21935.23840409615,0.19955733057633995,8668.05,38358.05164809336,39325.24910334704,0.22041945563320656,221.62333333333333,74.96306666666666,1.5326304390331984,36.51215798713322,8.66805,0.7092704166666666,970.0952001999993
2017-07-08 19:15:13,226.76,56.108,11845.88,12723.050079999999,4642.319502553439,0.9310566197189722,222.73,60.4477,-7732.88,13463.516220999998,11021.290121339247,-0.5743581300060738,220.42,100.3059,5385.49,22109.426477999998,21443.489376638016,0.24358343285651646,9498.489999999998,37107.0990005307,38303.49995124841,0.2479796888558331,223.3033333333333,72.2872,1.5479691301816711,38.76025077745437,9.498489999999999,0.7569391666666665,970.852139366666
2017-07-08 19:20:13,227.28,53.6666,11255.83,12197.344848,4699.096971986443,0.9228098524938908,222.98,53.7392,-7289.83,11982.766816,9510.261780715122,-0.608359497596686,220.69,98.3669,6042.42,21708.591161,20850.709597974055,0.27834233715061857,10008.42,35060.06835067562,36460.620724974586,0.2744994407937902,223.65,68.59089999999999,1.6230717639168322,43.41100641630306,10.00842,0.8127879166666665,971.6649272833328
2017-07-08 19:25:13,225.34,52.4159,10903.03,11811.398906,4542.3651257641095,0.9230938762436883,220.68,48.9957,-6837.45,10812.371076,8375.956410023955,-0.6323728580844722,218.57,97.0165,5728.4,21204.896405,20416.490026123047,0.27014515376973375,9793.98,33334.81156191111,34743.80097382155,0.28189143747914863,221.52999999999997,66.14269999999999,1.719857355662904,46.677562300903965,9.79398,0.8251000000000001,972.4900272833328
2017-07-08 19:30:13,225.73,53.4609,11117.93,12067.728957,4692.729983145876,0.9212943081184253,220.69,49.4491,-6723.26,10912.921879,8595.90826553872,-0.6160824822669841,218.37,61.0623,1716.7,13334.174451,13223.204959452953,0.1287443783121688,6111.37,26511.843208137547,27207.107041539148,0.22462402895939318,221.59666666666666,54.65743333333333,1.8652506806660716,11.718198744544056,6.11137,0.6627229166666666,973.1527501999994
2017-07-08 19:35:13,226.44,24.2615,4929.08,5493.774060000001,2426.05106622447,0.8972119978301399,221.74,20.9983,-2505,4656.163042,3924.898632281692,-0.5379966245606397,218.93,18.5473,2.53,4060.560389,4060.559600820536,0.000623066709426052,2426.61,10411.509299326697,10690.554802350825,0.22698634868476564,222.37,21.269033333333333,1.8302828618968356,14.069594136075777,2.42661,0.3557491666666666,973.5084993666661
2017-07-08 19:40:13,226.17,4.044,667.73,914.6314799999999,625.0499110527016,0.7300535949189066,221.33,1.5477,218.7,342.55244100000004,263.65220430532815,0.6384423925328268,218.37,0,0,0,0,0,886.4300000000001,888.7021153580298,1255.2089844889724,0.706201127424919,221.95666666666668,1.8639,1.8982684307747653,116.96442942217928,0.88643,0.13804333333333332,973.6465426999995
2017-07-08 19:45:13,225.69,4.0515,666.56,914.383035,625.9345821216552,0.728972404874069,220.75,1.5424,217.52,340.4848,261.9445525889783,0.6388537755576754,217.7,0,0,0,0,0,884.0799999999999,887.8791347106335,1252.9671999914854,0.7055891008208417,221.38,1.8646333333333331,1.9468786701599072,117.2813242996836,0.88408,0.07377125,973.7203139499995
2017-07-08 19:50:13,225.19,4.06,665.73,914.2713999999999,626.6544182864745,0.7281535876546068,220.24,1.5397,216.47,339.10352800000004,261.0209604649535,0.6383596221387586,217.07,0,0,0,0,0,882.2,887.6753787514281,1251.4968709675193,0.7049158655250815,220.83333333333334,1.8665666666666665,1.97283018867924,117.51165240995054,0.8822000000000001,0.073595,973.7939089499995
2017-07-08 19:55:13,225,4.0718,666.76,916.155,628.3081142441182,0.7277807794532585,219.95,1.5374,216.02,338.15113,260.15677258198934,0.638826787300696,216.81,0,0,0,0,0,882.78,888.4648868261075,1252.4657214961726,0.7048336611922976,220.58666666666667,1.8697333333333332,2.000725338491293,117.77437067674532,0.88278,0.07354083333333333,973.8674497833329
2017-07-08 20:00:13,224.98,4.0689,665.04,915.421122,629.0609104083155,0.7264853126253296,220.06,1.5369,216.24,338.210214,260.050785912917,0.6393656697783823,216.82,0,0,0,0,0,881.28,889.1116963212326,1251.8682226717074,0.7039718590501428,220.61999999999998,1.8686,1.976248753512834,117.75125762603021,0.88128,0.0735025,973.9409522833329
2017-07-08 20:05:13,224.54,4.0851,666.62,917.2683539999999,630.0785735524333,0.7267447929420228,219.67,1.5341,215,336.995747,259.50170229901767,0.6379902473962082,216.29,0,0,0,0,0,881.62,889.580275851451,1252.4403744625704,0.7039217339015507,220.16666666666666,1.8730666666666664,1.986373959121878,118.09688211845103,0.88162,0.07345416666666667,974.0144064499996
2017-07-08 20:10:13,224.64,4.0825,665.71,917.0927999999999,630.784749111644,0.7258916436809886,219.84,1.5348,215.69,337.410432,259.4679624200773,0.6392511302080903,216.36,0,0,0,0,0,881.4000000000001,890.2527115317214,1252.7632858563434,0.7035646797371677,220.28,1.8724333333333332,1.979299073905931,118.0317946344329,0.8814000000000001,0.07345916666666666,974.0878656166662
2017-07-08 20:15:13,224.62,4.0854,665.53,917.662548,631.8024779168346,0.725244809707544,219.87,1.5356,215.84,337.63237200000003,259.6318798267008,0.6392751936712987,216.3,0,0,0,0,0,881.37,891.4343577435354,1253.5821836104842,0.7030811473895845,220.26333333333332,1.8736666666666668,1.9779355014452475,118.04305283757337,0.88137,0.07344875,974.1613143666663
2017-07-08 20:20:13,224.54,4.0839,665.33,916.9989059999999,631.04911433675,0.7255515744312132,219.77,1.5338,215.67,337.083226,259.05897465744573,0.639812317448273,216.14,0,0,0,0,0,881,890.1080889941957,1252.3790999904538,0.7034611165315002,220.15,1.8725666666666667,1.9940949352713997,118.09103369706462,0.881,0.07343208333333333,974.2347464499996
2017-07-08 20:25:13,224.19,4.0907,665.69,917.094033,630.8076483875294,0.7258688597312029,219.5,1.5307,214.73,335.98865,258.4171047528056,0.6390989695634064,215.77,0,0,0,0,0,880.4200000000001,889.224753140335,1251.3432934241066,0.7035799085883678,219.82000000000002,1.8738,1.9879901737785348,118.31038531326716,0.8804200000000001,0.0733925,974.3081389499996
2017-07-08 20:30:13,223.84,4.1273,674.69,923.854832,631.1110476847542,0.7302987186194638,219.11,1.5287,214.07,334.953457,257.6195905909542,0.6391037188190596,215.37,0,0,0,0,0,888.76,888.7306382757084,1256.875683991837,0.7071184615309752,219.44000000000003,1.8853333333333333,2.0051039008384874,118.91619519094765,0.88876,0.07371583333333333,974.381854783333
2017-07-08 20:35:13,224.11,4.0876,665.57,916.0720360000001,629.4478137551878,0.7265476663889782,219.35,1.5285,214.62,335.276475,257.58216220931456,0.6401284193888044,215.62,0,0,0,0,0,880.19,887.0299759645023,1249.6225887681392,0.7043646681096565,219.69333333333336,1.8720333333333334,2.0103781028099728,118.35081284165167,0.88019,0.07370625,974.455561033333
2017-07-08 20:40:13,224.27,4.0872,664.92,916.6363440000001,630.9544997396299,0.7253912681428655,219.46,1.5285,214.7,335.44461,257.73435234374966,0.6400460570822706,215.6,0,0,0,0,0,879.6199999999999,888.6888520833795,1250.399624207107,0.7034711007353166,219.77666666666667,1.8719000000000001,2.0444997194121335,118.34499706180885,0.8796199999999998,0.07332541666666666,974.5288864499996
2017-07-08 20:45:13,223.92,4.0926,664.84,916.414992,630.7172202836704,0.7254791833436091,219.23,1.5283,214.17,335.04920899999996,257.66098569928215,0.63921953625624,215.27,0,0,0,0,0,879.01,888.3782059829525,1249.749741734516,0.7033488150835945,219.47333333333333,1.8736333333333333,2.026062391786394,118.43121208347418,0.87901,0.07327624999999999,974.6021626999997
2017-07-08 20:50:13,223.88,4.0832,664.37,914.146816,627.9147269358616,0.7267650976536356,219.2,1.5267,214.02,334.65263999999996,257.2699536653466,0.6395287961869957,215.21,0,0,0,0,0,878.39,885.1846806012081,1247.0448712340158,0.7043772203086706,219.42999999999998,1.8699666666666666,2.0279815886615404,118.35683345514181,0.87839,0.073225,974.6753876999996
2017-07-08 20:55:13,224.03,4.0898,665.9,916.2378940000001,629.3401849568764,0.7267763147111223,219.29,1.5266,214.37,334.76811399999997,257.1287483948789,0.6403536986799168,215.31,0,0,0,0,0,880.27,886.4689333517554,1249.2807701624959,0.7046214278040172,219.54333333333332,1.8721333333333334,2.043636032370229,118.45666263086676,0.88027,0.0732775,974.7486651999997
2017-07-08 21:00:13,223.91,4.0898,664.75,915.7471180000001,629.8414257773985,0.7259100104533444,219.19,1.5268,214.29,334.659292,257.0537640688058,0.6403228750032735,215.26,0,0,0,0,0,879.04,886.8951898462043,1248.7171014174246,0.7039544817654836,219.45333333333335,1.8722,2.030803815541641,118.44888366627498,0.8790399999999999,0.07330458333333333,974.821969783333
2017-07-08 21:05:13,223.59,4.0926,665.18,915.064434,628.3935756926072,0.7269214880227767,218.96,1.5253,213.61,333.979688,256.73566152090626,0.6395897944548053,214.98,0,0,0,0,0,878.79,885.1292372135135,1247.2873087906316,0.7045610051561205,219.17666666666665,1.8726333333333336,2.013596337809692,118.54785596041222,0.87879,0.07324291666666666,974.8952126999997
2017-07-08 21:10:13,225.68,4.0757,665.33,919.8039760000001,635.1183711446306,0.7233389041145001,221.02,1.5347,219.01,339.199394,259.01901241022296,0.6456674271063114,217.1,0,0,0,0,0,884.34,894.1373835548536,1257.5925000851107,0.7032007585447194,221.26666666666668,1.8701333333333334,1.994576679722805,117.93633252531015,0.88434,0.07346375,974.9686764499996
2017-07-08 21:15:13,226.03,4.0714,664.95,920.2585419999999,636.1739397554458,0.7225686800525238,221.44,1.5383,219.94,340.641152,260.12072358020055,0.6456647962486929,217.46,0,0,0,0,0,884.8900000000001,896.2946633356463,1259.5135710360407,0.7025648792907521,221.64333333333335,1.8699000000000001,1.9791557006000584,117.73356864003419,0.8848900000000001,0.07371791666666666,975.0423943666663
2017-07-08 21:20:13,226.05,4.0715,664.61,920.3625750000001,636.6795248479652,0.7221175850180566,221.5,1.5391,220.17,340.91065,260.2791624072555,0.6458290464084945,217.51,0,0,0,0,0,884.78,896.9586872552208,1259.908939186721,0.702257101668896,221.68666666666664,1.8701999999999999,1.968243466754897,117.70398887819489,0.88478,0.07373625,975.1161306166663
2017-07-08 21:25:13,226.19,4.0713,664.31,920.887347,637.7505231394941,0.7213803101586105,221.58,1.538,219.73,340.79004000000003,260.49295280909547,0.6447664961100388,217.38,0,0,0,0,0,884.04,898.2434759485895,1260.304750322002,0.7014493913270833,221.71666666666667,1.8697666666666668,2.0175900172893315,117.74374699160319,0.8840399999999999,0.07370083333333333,975.1898314499996
2017-07-08 21:30:13,226.31,4.0702,664.66,921.1269619999999,637.7318907843244,0.7215726250774972,221.73,1.534,219.62,340.13382,259.72691640989467,0.6456870416473139,217.44,0,0,0,0,0,884.28,897.458807194219,1259.914056200053,0.7018573970569237,221.82666666666668,1.8680666666666665,2.021097553645483,117.88301630919669,0.88428,0.07368,975.2635114499996
2017-07-08 21:35:13,226.26,4.0747,665.69,921.9416219999999,637.8347578142717,0.7220522255583771,221.75,1.5349,219.71,340.36407499999996,259.95234072922983,0.6455146595597671,217.48,0,0,0,0,0,885.4000000000001,897.7870985435015,1260.934111804086,0.7021778471304984,221.83,1.8698666666666668,1.9970247486814128,117.91393325727324,0.8854000000000001,0.07373666666666667,975.3372481166663
2017-07-08 21:40:13,226.51,4.0688,665.66,921.6238880000001,637.4067424590335,0.7222686050863298,222.17,1.5384,220.89,341.78632799999997,260.8169893003973,0.6462809711920366,217.82,0,0,0,0,0,886.55,898.2237317594308,1262.052603814848,0.7024667571860286,222.16666666666666,1.8690666666666669,1.9564891222805691,117.6915394492795,0.88655,0.07383125,975.4110793666663
2017-07-08 21:45:13,226.62,4.066,665.23,921.43692,637.5853234188239,0.7219484975705119,222.25,1.5362,220.83,341.42045,260.3882385558198,0.6467978119061116,218.04,0,0,0,0,0,886.0600000000001,897.9735619746436,1261.530356989252,0.70236914640299,222.3033333333333,1.8674,1.94179124619515,117.73588947199313,0.8860600000000001,0.07385875,975.4849381166663
2017-07-08 21:50:13,227.28,4.0618,664.24,923.165904,641.1088119095986,0.719523974100326,222.95,1.542,222.97,343.7889,261.67763921132047,0.6485666058444586,218.71,0,0,0,0,0,887.21,902.7864511209191,1265.7665505248208,0.7009270387435494,222.98000000000002,1.8679333333333332,1.9284240739079659,117.44887397837182,0.88721,0.07388624999999999,975.5588243666663
2017-07-08 21:55:13,227.33,4.0577,664.15,922.4369409999999,640.1520816348545,0.7199950158977859,222.96,1.5409,223.08,343.559064,261.28173310921693,0.649320665281589,218.69,0,0,0,0,0,887.23,901.4338147440715,1264.8161903075281,0.7014695153327207,222.99333333333334,1.8661999999999999,1.9447517115608868,117.43114350016074,0.88723,0.073935,975.6327593666663
2017-07-08 22:00:13,227.72,4.0577,665.15,924.0194439999999,641.3948942656692,0.7198441594698737,223.27,1.5422,224.05,344.326994,261.46257150321924,0.6506896174396365,219.07,0,0,0,0,0,889.2,902.8574657688885,1267.2127854052844,0.7016974656830132,223.35333333333332,1.8666333333333334,1.9550488015998604,117.38066751191982,0.8892,0.07401791666666666,975.7067772833329
2017-07-08 22:05:13,228.1,4.0475,664.41,923.2347500000001,641.0317897792298,0.7196544540811531,223.64,1.5453,225.12,345.59089199999994,262.2099354207533,0.6514060561526606,219.5,0,0,0,0,0,889.53,903.2417251999832,1267.7181212881048,0.7016780663324155,223.74666666666667,1.8642666666666667,1.9456528216435214,117.10949792590475,0.8895299999999999,0.07411374999999999,975.780891033333
2017-07-08 22:10:13,228.24,4.0532,666.03,925.1023680000001,642.04238986161,0.7199527566229297,223.82,1.5441,225.36,345.600462,262.01631577940606,0.652082461625876,219.58,0,0,0,0,0,891.39,904.0587056410161,1269.6055589612504,0.7020999504202754,223.88,1.8657666666666668,1.9474718599249659,117.24045521948084,0.89139,0.074205,975.855096033333
2017-07-08 22:15:13,228.29,4.0444,664.03,923.2960760000001,641.5136811144389,0.7191950851527283,224.09,1.5467,226.02,346.600003,262.76704831390106,0.6521061686199697,219.8,0,0,0,0,0,890.05,904.28072942834,1268.823328960912,0.7014766986739565,224.06000000000003,1.8637000000000004,1.9012764438097023,117.00917529645326,0.89005,0.07422666666666666,975.9293226999996
2017-07-08 22:20:13,226.82,4.0607,663.84,921.047974,638.4714753295597,0.7207442160879234,222.71,1.5399,222.34,342.95112900000004,261.1137707635786,0.6483139467956088,218.32,0,0,0,0,0,886.1800000000001,899.5852460931383,1262.762292511323,0.7017789533749906,222.61666666666665,1.8668666666666667,1.9300741184397632,117.51419490768843,0.8861800000000001,0.07400958333333332,976.003332283333
2017-07-08 22:25:13,226.27,4.0704,664.2,921.0094080000001,638.0412914729819,0.7211652717449766,222.22,1.5391,221.28,342.018802,260.791147321981,0.6469819749851062,217.89,0,0,0,0,0,885.48,898.8324387949629,1261.7347516138645,0.701795681594247,222.12666666666667,1.8698333333333335,1.9073201476635007,117.68785096710938,0.88548,0.07381916666666666,976.0771514499996
2017-07-08 22:30:13,226.08,4.0734,664.06,920.9142720000001,638.0496945954055,0.7210877496314878,221.95,1.5359,220.43,340.893005,260.0358743672304,0.6466251778912272,217.69,0,0,0,0,0,884.49,898.085568962636,1260.5079330487936,0.7016933228342974,221.90666666666667,1.8697666666666668,1.900198281559816,117.8560604710035,0.88449,0.07374875,976.1509001999997
2017-07-08 22:35:13,224.78,4.0941,664.99,920.271798,636.1513044034043,0.7226017372750132,220.88,1.5341,218.21,338.852008,259.2394245203304,0.6439684430024095,216.6,0,0,0,0,0,883.2,895.3907289237347,1257.683106924227,0.7022436694406606,220.75333333333333,1.8760666666666665,1.8814362939026978,118.22785259941013,0.8832000000000001,0.07365374999999999,976.2245539499996
2017-07-08 22:40:13,225.29,4.087,663.79,920.7602299999999,638.1083270492971,0.7209151507336498,221.29,1.5358,219.49,339.857182,259.47455377547357,0.6458301063650908,217.03,0,0,0,0,0,883.28,897.5828808247707,1259.3008323469394,0.7014050791611444,221.20333333333335,1.8742666666666665,1.8866502915869319,118.05861848189517,0.88328,0.07360333333333333,976.298157283333
2017-07-08 22:45:13,225.38,4.0884,664.06,921.443592,638.8134388363026,0.7206735233338081,221.42,1.5348,219.39,339.83541599999995,259.53061065680293,0.6455772108225472,217.26,0,0,0,0,0,883.4499999999999,898.3440494931056,1259.9626715739125,0.7011715663738015,221.35333333333332,1.8743999999999998,1.8492304912206732,118.11779769526251,0.88345,0.07361374999999999,976.3717710333331
2017-07-08 22:50:13,225.81,4.0741,663.95,919.9725209999999,636.8043945318651,0.7217063388787893,221.8,1.5352,220.04,340.50736,259.8608485597044,0.6462121699807017,217.65,0,0,0,0,0,883.99,896.6652430915694,1259.145296726499,0.7020555946149977,221.75333333333333,1.8697666666666664,1.8504043531852168,117.89349829747029,0.88399,0.07364333333333334,976.4454143666663
2017-07-08 22:55:13,226.13,4.0728,663.49,920.982264,638.7404406349779,0.7204156105225497,222.23,1.5392,221.62,342.05641599999996,260.551659612379,0.6479048181338602,218.03,0,0,0,0,0,885.11,899.2921002473569,1261.8026762007212,0.7014646716910284,222.13,1.8706666666666667,1.8457659928870458,117.71917320028508,0.8851100000000001,0.07371249999999999,976.5191268666664
2017-07-08 23:00:13,226.48,4.0689,662.59,921.524472,640.45440461822,0.7190150887278879,222.67,1.5401,222.48,342.93406699999997,260.97207496044564,0.6487544441013496,218.52,0,0,0,0,0,885.07,901.4264795786656,1263.296720088193,0.7006034179667716,222.55666666666664,1.8696666666666666,1.8137702757350038,117.62702799072922,0.88507,0.0737575,976.5928843666665
2017-07-08 23:05:13,225.48,4.0816,663.16,920.319168,638.1270918776386,0.72057610344154,221.8,1.5361,220.26,340.70698000000004,259.9361048810273,0.6464792708385368,217.63,0,0,0,0,0,883.42,898.0631967586659,1259.741402738036,0.701270910108928,221.63666666666666,1.8725666666666667,1.807763456708424,117.96820762945688,0.88342,0.07368708333333333,976.6665714499998
2017-07-08 23:10:13,225.99,4.0761,663.28,921.1578390000001,639.2115502329023,0.7200503235363553,222.29,1.5403,221.93,342.393287,260.73020170794246,0.6481727546252973,218.13,0,0,0,0,0,885.21,899.9417519408447,1262.3358907146533,0.7012475891015435,222.13666666666666,1.8721333333333334,1.803694422352603,117.72487714550249,0.88521,0.07369291666666666,976.7402643666665
2017-07-08 23:15:13,226.4,4.0745,663.42,922.4667999999999,640.9515587797879,0.7191803542414752,222.66,1.5406,222.61,343.029996,260.98729098513587,0.6489519942739935,218.59,0,0,0,0,0,886.03,901.9388497649238,1264.3349436028705,0.7007874016952769,222.54999999999998,1.8717,1.7793754212536417,117.6898007159267,0.88603,0.07380166666666665,976.8140660333331
2017-07-08 23:20:13,226.34,4.0766,664.54,922.697644,640.1230589840916,0.7202142590493056,222.72,1.5373,222.12,342.38745600000004,260.56069470691847,0.6487387201475044,218.51,0,0,0,0,0,886.66,900.68375369101,1263.8817902647888,0.7015371269921065,222.5233333333333,1.8713,1.8035561813742325,117.84855448084221,0.88666,0.07386208333333333,976.8879281166664
2017-07-08 23:25:13,226.38,4.0768,663.44,922.9059840000001,641.5627963831821,0.7188597879976472,222.92,1.5414,222.95,343.608888,261.458152316191,0.6488481753126246,218.71,0,0,0,0,0,886.3900000000001,903.0209486993731,1265.3592635650618,0.7005046120282534,222.67,1.8727333333333336,1.7784164907710869,117.69249937702466,0.8863900000000001,0.07387708333333334,976.9618051999997
2017-07-08 23:30:13,226.54,4.0791,664.51,924.0793140000001,642.1440947814677,0.7191049403796089,222.84,1.5415,223.25,343.50786000000005,261.069123761849,0.6499123484394214,218.81,0,0,0,0,0,887.76,903.2132185433168,1266.4564484226755,0.7009794936933458,222.73000000000002,1.8735333333333335,1.7599784492434858,117.72230722698644,0.88776,0.07392291666666667,977.0357281166664
2017-07-08 23:35:13,226.52,4.0717,663.59,922.321484,640.5663367270889,0.7194779819310811,222.85,1.5391,223.02,342.988435,260.5823212417704,0.6502260054336818,218.85,0,0,0,0,0,886.61,901.1486579688593,1264.1780712617492,0.7013331587970779,222.74,1.8702666666666665,1.7464308161982647,117.70692236401226,0.88661,0.07393208333333331,977.1096601999998
2017-07-08 23:40:13,226.61,4.0722,663.87,922.801242,640.9670469975367,0.719407354243678,223.08,1.5397,223.3,343.47627600000004,260.9847929953548,0.6501176809078948,219.1,0,0,0,0,0,887.1700000000001,901.9518399928916,1265.1433636416714,0.7012406858352495,222.93000000000004,1.8706333333333331,1.7180280805634236,117.6909781001087,0.8871700000000001,0.0739075,977.1835676999998
