DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-08 23:45:13,226.49,4.0827,666.81,924.690723,640.6382419917367,0.7211167836059278,222.94,1.5393,222.89,343.171542,260.9343885704944,0.6495002432340383,219.04,0,0,0,0,0,889.6999999999999,901.5726305622311,1266.6488456470092,0.702404619131467,222.82333333333335,1.8739999999999999,1.6979071611291574,117.86019210245466,0.8896999999999999,0.07403625,977.2576039499997
2017-07-08 23:50:13,226.68,4.0653,662.74,921.522204,640.2959197628996,0.7191796324855565,223.16,1.5402,223.46,343.711032,261.15685309504136,0.6501391552657525,219.16,0,0,0,0,0,886.2,901.452772857941,1264.1074090809177,0.7010480230032992,223,1.8684999999999998,1.721973094170405,117.57024351083756,0.8862000000000001,0.07399583333333333,977.3315997833331
2017-07-08 23:55:13,226.66,4.0741,665.3,923.4355059999999,640.3975669390663,0.7204617925964827,223.22,1.5401,223.72,343.781122,261.02647651833877,0.6507629002386001,219.29,0,0,0,0,0,889.02,901.4240434574051,1266.0655064107457,0.7021911548007833,223.05666666666664,1.8713999999999997,1.6886590851353103,117.70332371486589,0.88902,0.07396749999999999,977.4055672833331
2017-07-09 00:00:13,227.08,4.0639,663.68,922.8304120000001,641.2057601987758,0.7191787259824288,223.63,1.5413,224.71,344.68091899999996,261.36249123140175,0.6519362912572484,219.72,0,0,0,0,0,888.39,902.5682514301775,1266.4384077363288,0.7014869373615538,223.4766666666667,1.8684,1.6810106946288303,117.5069578248769,0.88839,0.07405874999999999,977.479626033333
2017-07-09 00:05:13,225.97,4.0703,662.15,919.765691,638.3778691658314,0.7199116106191006,222.54,1.5384,222.32,342.355536,260.3480951146893,0.649383394226755,218.66,0,0,0,0,0,884.47,898.7259642805207,1260.9502526951458,0.7014313198395736,222.39,1.8695666666666666,1.6772336885651287,117.71355216003707,0.88447,0.07386916666666667,977.5534951999997
2017-07-09 00:10:13,226.76,4.0636,662.65,921.461936,640.3023324936964,0.7191289993773546,223.33,1.5405,224.1,344.039865,261.0414118664283,0.6513780023719054,219.5,0,0,0,0,0,886.75,901.3437443601247,1264.4153225887171,0.7013122857325874,223.1966666666667,1.8680333333333332,1.6562373990053705,117.53359147766818,0.88675,0.07380083333333333,977.627296033333
2017-07-09 00:15:13,226.34,4.0613,661.65,919.234642,638.1313380119082,0.7197835783912939,222.96,1.5407,223.32,343.514472,261.01794971503165,0.6501036148485762,219.25,0,0,0,0,0,884.97,899.1492877269397,1261.6026880598595,0.7014648972894474,222.85,1.8673333333333335,1.615436392192055,117.49196715458763,0.88497,0.07382166666666666,977.7011176999996
2017-07-09 00:20:13,226.54,4.0628,663.04,920.386712,638.349166229714,0.7203928428727684,223.12,1.5407,223.71,343.760984,261.00852480455166,0.6507719328613512,219.38,0,0,0,0,0,886.75,899.3576910342656,1263.0003241973004,0.7020979987187048,223.01333333333332,1.8678333333333335,1.6292000478297228,117.51405371642723,0.88675,0.07382166666666666,977.7749393666662
2017-07-09 00:25:13,226.65,4.0645,663.34,921.218925,639.2373207019093,0.7200677081183499,223.19,1.5401,223.79,343.734919,260.90559679688084,0.6510540175873142,219.65,0,0,0,0,0,887.13,900.1429174987902,1263.8262969345249,0.7019398173244054,223.16333333333333,1.8681999999999999,1.574332701011212,117.5623594904186,0.88713,0.07391166666666667,977.8488510333328
2017-07-09 00:30:13,227.15,4.0609,662.84,922.433435,641.5033720923836,0.7185775957915056,223.64,1.5436,225.44,345.210704,261.433044116798,0.6530504338011488,220.04,0,0,0,0,0,888.28,902.9364162091816,1266.6236734392266,0.701297487665045,223.60999999999999,1.8681666666666665,1.596529672197126,117.37353912034976,0.88828,0.07397541666666665,977.9228264499995
2017-07-09 00:35:13,227.39,4.0585,663.92,922.8623150000001,641.0031872363502,0.7194139247088012,223.99,1.544,226.06,345.84056000000004,261.72995499390896,0.6536538108774748,220.41,0,0,0,0,0,889.98,902.7331422302591,1267.671695069712,0.7020587455422029,223.92999999999998,1.8675000000000004,1.5719197963649276,117.32262382864789,0.88998,0.07409416666666666,977.9969206166662
2017-07-09 00:40:13,227.9,4.0464,662.51,922.17456,641.4720718871505,0.7184214667557083,224.4,1.548,227.45,347.37120000000004,262.55141989606534,0.6547750648297843,221.03,0,0,0,0,0,889.96,904.0234917832158,1268.576870077615,0.701542035797602,224.44333333333336,1.8648,1.5401066341912506,116.98841698841701,0.8899600000000001,0.07416416666666667,978.0710847833329
2017-07-09 00:45:13,228.41,4.0439,663.33,923.667199,642.7708811143403,0.7181482688983092,224.97,1.5485,228.5,348.366045,262.95750856163437,0.6559192644621837,221.61,0,0,0,0,0,891.83,905.7283896759748,1271.1037191217067,0.70161859066562,224.99666666666667,1.8641333333333332,1.5170595119927675,116.93190758887062,0.89183,0.07424125,978.1453260333329
2017-07-09 00:50:13,228.41,4.0418,662.92,923.187538,642.504711203351,0.7180772840978276,224.97,1.5485,228.6,348.366045,262.87057900978954,0.6562063188448806,221.57,0,0,0,0,0,891.52,905.3752902131405,1270.6346156659388,0.70163364747682,224.98333333333335,1.8634333333333333,1.523075783391354,116.90070300341667,0.89152,0.07430624999999999,978.2196322833329
2017-07-09 00:55:13,228.19,4.0536,665.61,924.990984,642.3174047005797,0.7195853921966444,224.93,1.5478,228.34,348.146654,262.80589242137575,0.6558730275776253,221.49,0,0,0,0,0,893.95,905.1232971219554,1272.1614620373152,0.7027016826687826,224.87,1.8671333333333333,1.5030906746119959,117.10286714035777,0.89395,0.07439458333333333,978.2940268666662
2017-07-09 01:00:13,228.56,4.0416,663.48,923.748096,642.7323194484818,0.7182477591813082,225.17,1.5466,228.53,348.24792199999996,262.7749118110747,0.6562278927252293,221.76,0,0,0,0,0,892.01,905.5072312595564,1271.072455040761,0.701777460806823,225.16333333333333,1.8627333333333331,1.5114953589246338,116.97147560931967,0.89201,0.074415,978.3684418666662
2017-07-09 01:05:13,228.66,4.0396,662.9,923.694936,643.2541681108985,0.7176611824577547,225.41,1.5486,229.2,349.069926,263.28154746895103,0.656601966907914,222.07,0,0,0,0,0,892.0999999999999,906.5357155798495,1271.868473397257,0.7014090046725769,225.38,1.8627333333333336,1.4686307569438293,116.86410651014634,0.8920999999999999,0.07433791666666666,978.4427797833329
2017-07-09 01:10:13,229.26,4.0337,663.29,924.7660619999999,644.3901344115906,0.7172516674817161,225.88,1.5502,230.45,350.159176,263.63657947447086,0.6581292617617994,222.53,0,0,0,0,0,893.74,908.0267138860614,1274.0815125927852,0.7014778812551942,225.89,1.8613,1.4918765770950484,116.71412453661418,0.89374,0.07440999999999999,978.5171897833328
2017-07-09 01:15:13,229.31,4.0258,662.45,923.156198,642.9442926146986,0.7175925389822276,225.95,1.5502,230.56,350.26768999999996,263.68454838677235,0.6582394168300252,222.6,0,0,0,0,0,893.01,906.628841001471,1272.5732652526024,0.7017356284180148,225.95333333333335,1.858666666666667,1.4855574897471402,116.59612625538018,0.89301,0.07444791666666667,978.5916376999995
2017-07-09 01:20:13,229.47,4.0326,664.16,925.3607220000001,644.3477013386185,0.7177309174789027,226.13,1.5505,230.95,350.61456499999997,263.8042279610757,0.6587005305954703,222.76,0,0,0,0,0,895.1099999999999,908.1519292996943,1275.1320868015034,0.7019743360433055,226.12,1.8610333333333333,1.4859366707942745,116.68607046264623,0.8951099999999999,0.07450499999999999,978.6661426999996
2017-07-09 01:25:13,228.27,4.0434,662.73,922.9869180000001,642.4124826769315,0.7180275116315353,224.96,1.5461,227.95,347.810656,262.699543066124,0.6553853255145811,221.59,0,0,0,0,0,890.6800000000001,905.1120257430555,1269.857724922244,0.7014014109766024,224.94000000000003,1.8631666666666666,1.4892860318307204,117.01762232757851,0.89068,0.07440791666666666,978.7405506166663
2017-07-09 01:30:13,225.84,4.0733,662.97,919.9140719999999,637.7402911559069,0.7206868773717379,222.55,1.5343,221.83,341.458465,259.5868533268898,0.6496544169727935,219.13,0,0,0,0,0,884.8000000000001,897.3271444827967,1260.1853213816014,0.7021189542423424,222.50666666666666,1.8692,1.5175575263662506,117.91675583137169,0.8848,0.07397833333333333,978.8145289499996
2017-07-09 01:35:13,226.35,4.0708,663.71,921.42558,639.1511052781934,0.7203077648441234,223.09,1.5372,223.44,342.933948,260.1504547197,0.6515540421212542,219.75,0,0,0,0,0,887.1500000000001,899.3015599978935,1263.2412352019883,0.702280748346651,223.06333333333336,1.8693333333333335,1.4853778448572277,117.76747503566334,0.8871500000000001,0.07383125000000001,978.8883601999996
2017-07-09 01:40:13,228.47,4.0426,663.26,923.612822,642.764978326296,0.7181147599962616,225.15,1.5581,227.71,350.806215,266.85793295801835,0.6491048056260919,221.86,0,0,0,0,0,890.97,909.6229112843143,1273.279773511443,0.6997440928028634,225.16,1.8669,1.470065731035709,116.54078954416411,0.89097,0.07408833333333334,978.9624485333329
2017-07-09 01:45:13,229.13,4.0367,662.94,924.9290709999999,644.9839864530924,0.7167468520405065,225.68,1.5838,226.49,357.43198400000006,276.51383886918984,0.6336590180469132,222.54,0,0,0,0,0,889.4300000000001,921.4978253222822,1280.7200970445085,0.6944764918209057,225.78333333333333,1.8735,1.482246991953937,115.46303709634374,0.88943,0.07418333333333332,979.0366318666662
2017-07-09 01:50:13,228.97,4.0303,662.02,922.817791,642.9013882284901,0.7173897235797874,225.49,1.5856,225.75,357.536944,277.2536813549265,0.6314032823416424,222.37,0,0,0,0,0,887.77,920.1550695834167,1278.6011594629742,0.6943291060152585,225.61,1.8719666666666666,1.489295687247899,115.29763706618712,0.88777,0.07405,979.1106818666663
2017-07-09 01:55:13,228.75,4.0295,662.5,921.748125,640.8692190619047,0.7187429863228635,225.45,1.5833,225.34,356.95498499999997,276.83703819458515,0.6312840819410325,222.22,0,0,0,0,0,887.84,917.7062572564898,1276.8886561512381,0.6953151284749466,225.47333333333333,1.8709333333333333,1.4532391117944492,115.37378848346633,0.8878400000000001,0.07398375,979.1846656166663
2017-07-09 02:00:13,228.9,4.0281,661.99,922.03209,641.8040315312519,0.7179685036775673,225.69,1.5847,225.1,357.650943,277.9283847123018,0.6293846120237966,222.48,0,0,0,0,0,887.09,919.7324162435536,1277.8248649909758,0.6942187652658213,225.69000000000003,1.8709333333333333,1.4223049315432832,115.29895952109466,0.88709,0.07395541666666666,979.2586210333329
2017-07-09 02:05:13,229.22,4.0257,662.45,922.770954,642.3910265921139,0.7178921238563389,225.83,1.5871,226.5,358.41479300000003,277.77493378854916,0.631949362648098,222.75,0,0,0,0,0,888.95,920.1659603806631,1279.428582275411,0.6948023612377325,225.9333333333333,1.8709333333333333,1.4547064030687624,115.17068129988594,0.88895,0.07400166666666666,979.3326226999995
2017-07-09 02:10:13,228.24,4.044,663.36,923.0025599999999,641.7844156463706,0.7186978983026874,224.91,1.5826,224.24,355.942566,276.42636033971934,0.6299892775397928,221.8,0,0,0,0,0,887.6,918.2107759860899,1277.0844878616988,0.6950205788547031,224.98333333333335,1.8755333333333333,1.4475146307133833,115.61866846763587,0.8876000000000001,0.07402291666666666,979.4066456166662
2017-07-09 02:15:13,227.19,4.0476,661.8,919.574244,638.4649953037141,0.7196808787524066,223.89,1.5813,221.41,354.03725699999995,276.2607305501164,0.6253861581579252,220.62,0,0,0,0,0,883.2099999999999,914.7257258538305,1271.527843831513,0.6946053161829399,223.9,1.8762999999999999,1.469405984814646,115.72243244683689,0.8832099999999999,0.07378375,979.4804293666662
2017-07-09 02:20:13,226.89,4.05,662.52,918.9044999999999,636.7517017804113,0.7209889602238319,223.66,1.5778,220.89,352.89074800000003,275.2080811386169,0.6259444353582202,220.5,0,0,0,0,0,883.41,911.9597829190282,1269.6786498014847,0.6957744781627397,223.6833333333333,1.8759333333333332,1.4335742493107868,115.89253349443834,0.8834099999999999,0.07360916666666666,979.5540385333328
2017-07-09 02:25:13,227.06,4.0509,662.12,919.797354,638.4546013816498,0.7198542125834382,223.86,1.5815,221.29,354.03459,276.35344545792816,0.6250519193618906,220.76,0,0,0,0,0,883.41,914.808046839578,1271.7259888287426,0.694654357747001,223.89333333333335,1.8774666666666668,1.4143639828489714,115.76415027341808,0.8834099999999999,0.07361749999999999,979.6276560333328
2017-07-09 02:30:13,227.97,4.0437,662.06,921.842289,641.459088476233,0.718192263362307,224.63,1.5822,223.39,355.409586,276.4288004544595,0.6285424164107942,221.51,0,0,0,0,0,885.4499999999999,917.8878889306925,1275.3587256711905,0.6942752514858194,224.70333333333335,1.8753000000000002,1.4537686727685324,115.62949928011517,0.88545,0.07370249999999999,979.7013585333327
2017-07-09 02:35:13,228.34,4.0389,662.48,922.242426,641.6006093469406,0.7183360701300029,225.04,1.587,224.5,357.13847999999996,277.75464693990335,0.628607704216023,222.02,0,0,0,0,0,886.98,919.355256286844,1277.4770478025225,0.6943216721785775,225.13333333333333,1.8753,1.424341131181527,115.37354023356261,0.88698,0.07385124999999998,979.7752097833327
2017-07-09 02:40:13,228.25,4.0441,662.32,923.065825,642.9484698503688,0.7175219600400654,224.99,1.5861,224.22,356.85663900000003,277.61853756256323,0.6283195420668634,221.82,0,0,0,0,0,886.5400000000001,920.5670074129321,1278.0441255047501,0.6936693204155767,225.01999999999998,1.8767333333333334,1.4354279619589452,115.48612837909846,0.8865400000000001,0.07389666666666667,979.8491064499993
2017-07-09 02:45:13,228.78,4.0427,661.94,924.888906,645.9527264760765,0.7156967671531353,225.4,1.5802,224.8,356.17708000000005,276.27354617720175,0.6311467318447329,222.22,0,0,0,0,0,886.74,922.2262726532782,1279.378413750974,0.6931022053124937,225.46666666666667,1.8742999999999999,1.4695446481371965,115.6911913781145,0.88674,0.07388666666666667,979.922993116666
2017-07-09 02:50:13,229.06,4.0415,663.17,925.74599,645.9188719189742,0.7163628113582214,225.64,1.5852,225.67,357.68452799999994,277.5090497093433,0.6309190986309591,222.62,0,0,0,0,0,888.8399999999999,923.4279216283176,1281.7003050802455,0.6934850498801675,225.7733333333333,1.8755666666666666,1.455737317663744,115.4815433557858,0.88884,0.07398249999999999,979.9969756166661
2017-07-09 02:55:13,229,4.0433,662.38,925.9157000000001,646.9718843245743,0.7153783006379522,225.67,1.5854,226.15,357.77721799999995,277.237651158387,0.6320972622689465,222.76,0,0,0,0,0,888.53,924.2095354829612,1282.0486833102832,0.6930548048345498,225.80999999999997,1.8762333333333334,1.4126920862672274,115.50091495371935,0.8885299999999999,0.07405708333333333,980.0710326999994
2017-07-09 03:00:13,228.43,4.0428,661.57,923.496804,644.3380185106373,0.7163749751320201,225.05,1.5863,224.5,356.996815,277.57246967259607,0.6288571510084761,222.1,0,0,0,0,0,886.07,921.9104881832334,1278.6864326809164,0.6929533131451548,225.19333333333336,1.8763666666666665,1.437283519346332,115.4589543621538,0.88607,0.07394166666666666,980.144974366666
2017-07-09 03:05:13,228.68,4.0401,661.59,923.8900679999999,644.8810197618197,0.7160916898177978,225.38,1.5838,225.29,356.956844,276.88012636959036,0.6311407213136386,222.37,0,0,0,0,0,886.88,921.7611461314101,1279.140236611096,0.6933407101239072,225.4766666666667,1.8746333333333334,1.4206939372884047,115.51414498835324,0.88688,0.07387291666666666,980.2188472833327
2017-07-09 03:10:13,228.69,4.0402,662.22,923.9533379999999,644.3247957368567,0.7167245062758787,225.25,1.5855,224.74,357.133875,277.5545659370705,0.6292878265888388,222.35,0,0,0,0,0,886.96,921.8793616739272,1279.2808913918504,0.6933270136123056,225.42999999999998,1.875233333333333,1.4461251829836401,115.45052171285353,0.8869600000000001,0.07391,980.2927572833327
2017-07-09 03:15:13,228.16,4.0431,661.54,922.473696,642.9016629406868,0.7171369794808761,224.72,1.5834,223.36,355.821648,276.98259076237247,0.6277302161222075,221.94,0,0,0,0,0,884.9,919.8842537030594,1276.4149208665788,0.693269865099373,224.93999999999997,1.8755,1.4314928425357996,115.57451346307653,0.8849,0.0738275,980.3665847833327
2017-07-09 03:20:13,228.68,4.0361,661.67,922.975348,643.4876099162448,0.7168880527890328,225.2,1.5825,224.81,356.37899999999996,276.52568694607737,0.630817191809843,222.38,0,0,0,0,0,886.48,920.0132968623221,1277.603716652186,0.693861475546517,225.42,1.872866666666667,1.4461893354627005,115.50386217207131,0.88648,0.0738075,980.4403922833327
2017-07-09 03:25:13,228.67,4.0379,661.91,923.3465929999999,643.7733162416004,0.7168597415293653,225.27,1.5861,224.89,357.30074700000006,277.6478195606046,0.6294137414719705,222.38,0,0,0,0,0,886.8,921.421135802205,1278.839766938386,0.693441057219427,225.43999999999997,1.8746666666666665,1.4327537260468501,115.3929587482219,0.8867999999999999,0.07388666666666666,980.5142789499994
2017-07-09 03:30:13,229.08,4.0324,661.4,923.742192,644.8640765936377,0.7160006392779339,225.65,1.5859,226.3,357.858335,277.2199450417885,0.6323731428527437,222.82,0,0,0,0,0,887.7,922.0840216354262,1279.9414959111848,0.6935473244955234,225.85,1.8727666666666665,1.4301527562541592,115.31780075823652,0.8877,0.07393749999999999,980.5882164499994
2017-07-09 03:35:13,228.94,4.0346,662.35,923.681324,643.800952007989,0.717076314947773,225.5,1.586,225.27,357.64300000000003,277.7803854648489,0.6298739245560517,222.64,0,0,0,0,0,887.62,921.581337472838,1279.5239059815274,0.6937111497882515,225.6933333333333,1.8735333333333335,1.4385301589177195,115.34711596626694,0.88762,0.07397166666666667,980.6621881166661
2017-07-09 03:40:13,229.29,4.0607,669.4,931.0779029999999,647.1550830016536,0.7189516557563498,225.84,1.5867,226.41,358.340328,277.7522323423299,0.6318295271527462,223.06,0,0,0,0,0,895.81,924.9073153439834,1287.6059560583024,0.6957175025364964,226.06333333333336,1.8824666666666665,1.4273286247216699,115.71165492084852,0.89581,0.07430958333333332,980.7364976999995
2017-07-09 03:45:13,227.42,4.0897,671.07,930.0795739999999,643.9821962383907,0.7215189095207462,224.02,1.5799,222.03,353.92919800000004,275.62393999238026,0.6273288591465686,221.13,0,0,0,0,0,893.1,919.606136230771,1281.9138254162358,0.6966926967263276,224.18999999999997,1.8898666666666666,1.4407422275748332,116.40150980668831,0.8931,0.07453791666666665,980.8110356166662
2017-07-09 03:50:13,227.61,4.0828,669.83,929.286108,644.1276594137125,0.7208006169828594,224.25,1.5843,222.78,355.279275,276.75338271559684,0.627055997004047,221.34,0,0,0,0,0,892.61,920.8810421293094,1282.4876240545805,0.6959989190211571,224.4,1.8890333333333331,1.4304812834224634,116.1317075753031,0.89261,0.07440458333333333,980.8854401999996
2017-07-09 03:55:13,227.86,4.1005,675.11,934.3399300000001,645.9238288625099,0.7225528721650587,224.38,1.5807,223.24,354.677466,275.60843109052587,0.6294169249534449,221.63,0,0,0,0,0,898.35,921.5322599530358,1286.9554882101204,0.6980427903139157,224.62333333333333,1.8937333333333335,1.4409307433184497,116.52995845948038,0.89835,0.07462333333333333,980.9600635333329
2017-07-09 04:00:13,228.05,4.0796,670.15,930.35278,645.3334585729525,0.7203181571618456,224.62,1.585,223.51,356.0227,277.11990692710975,0.6277970477725157,221.87,0,0,0,0,0,893.66,922.4533655000623,1284.3474635480818,0.6958085918052224,224.84666666666666,1.8882,1.4246745930560147,116.05762101472298,0.89366,0.07466708333333333,981.0347306166663
2017-07-09 04:05:13,228.23,4.0899,672.99,933.437877,646.8312995814806,0.7209799565483028,224.62,1.5814,223.88,355.214068,275.7803105827329,0.6302678304959476,221.86,0,0,0,0,0,896.87,922.6116101642135,1286.696537692475,0.6970330406021152,224.90333333333334,1.8904333333333334,1.4791540069066653,116.34722197732444,0.8968700000000001,0.07460541666666666,981.109336033333
2017-07-09 04:10:13,228.26,4.0656,667.36,928.0138559999999,644.8568425069153,0.7191271937215559,224.73,1.5847,223.86,356.12963099999996,276.9747542217451,0.6285913344851668,221.91,0,0,0,0,0,891.22,921.8315967286604,1282.2037985933873,0.6950689125844837,224.96666666666667,1.8834333333333333,1.4639205808267841,115.86110472010334,0.89122,0.07450375000000001,981.1838397833329
2017-07-09 04:15:13,227.61,4.0409,662.96,919.749249,637.5129170738926,0.7208051550145925,224.22,1.5797,222.01,354.200334,275.9881093556597,0.626792181398677,221.42,0,0,0,0,0,884.97,913.5010264295522,1271.871072942476,0.6958016569656076,224.41666666666666,1.8735333333333333,1.4229483847010873,115.6833789986834,0.88497,0.07400791666666667,981.2578476999996
2017-07-09 04:20:13,226.68,4.0326,662.33,914.1097680000001,630.012411824572,0.7245628732850385,223.23,1.5729,220.18,351.11846699999995,273.5049276858281,0.6270817991467251,220.48,0,0,0,0,0,882.51,903.5173395104001,1262.9993994044303,0.698741424909742,223.46333333333334,1.8685,1.439460612479304,115.82017661225584,0.88251,0.07364499999999999,981.3314926999997
2017-07-09 04:25:13,227.03,4.0244,662.06,913.659532,629.6429915551026,0.724624410748226,223.45,1.5774,220.86,352.47002999999995,274.69252346614905,0.6266064663710559,220.73,0,0,0,0,0,882.92,904.3355150212517,1263.8712158003887,0.6985838343037676,223.73666666666668,1.8672666666666666,1.4719685344378013,115.52358170588026,0.8829199999999999,0.07355958333333332,981.405052283333
2017-07-09 04:30:13,226.71,4.0306,662.19,913.777326,629.6772231959087,0.724673266843568,223.22,1.5731,220.24,351.147382,273.4937408524259,0.6272010309335013,220.5,0,0,0,0,0,882.4300000000001,903.1709640483346,1262.6957255015946,0.6988461132625302,223.4766666666667,1.8679,1.4468326298047463,115.78242946624553,0.88243,0.07355624999999999,981.478608533333
2017-07-09 04:35:13,227.21,4.0239,662,914.2703190000001,630.5919569772215,0.7240746923995899,223.78,1.5773,221.33,352.968194,274.9537726157283,0.6270536659175586,221.01,0,0,0,0,0,883.33,905.5457295929498,1265.0236983092561,0.6982715036726966,224,1.8670666666666669,1.4330357142857177,115.51988859530098,0.8833300000000001,0.07357333333333334,981.5521818666664
2017-07-09 04:40:13,227.57,4.0212,662.49,915.1044840000001,631.2869526110186,0.7239501189024881,224.07,1.5754,222.02,352.99987799999997,274.43766772805594,0.6289520587313066,221.22,0,0,0,0,0,884.51,905.7246203390746,1265.9759191976602,0.6986783765686297,224.28666666666666,1.8655333333333335,1.4639003656035423,115.55229961047779,0.88451,0.07366,981.6258418666664
2017-07-09 04:45:13,227.14,4.0379,665.46,917.1686059999998,631.1586490193911,0.7255590691249633,223.68,1.5767,221.1,352.676256,274.7641380278321,0.6269205715964048,220.96,0,0,0,0,0,886.5600000000001,905.9227870472232,1267.5506813107745,0.6994276545086214,223.92666666666665,1.871533333333333,1.4349935990949443,115.75357104691342,0.88656,0.07379458333333333,981.6996364499997
2017-07-09 04:50:13,227.05,4.0251,661.68,913.8989550000001,630.3894649739099,0.7240187729506703,223.53,1.5766,220.77,352.417398,274.69734165639534,0.6264446683191277,220.73,0,0,0,0,0,882.4499999999999,905.0868066303052,1264.0807450618981,0.6980962279880223,223.77,1.8672333333333333,1.4657907673057162,115.56491779281292,0.88245,0.07370874999999999,981.7733451999998
2017-07-09 04:55:13,227.05,4.0258,662.24,914.0578900000002,630.0317521135362,0.7245055343267153,223.46,1.5734,220.87,351.591964,273.5568537788394,0.6281997958292357,220.67,0,0,0,0,0,883.11,903.5886058923757,1263.469683371361,0.6989562247695301,223.72666666666666,1.8663999999999998,1.485443547185562,115.69867123874845,0.8831100000000001,0.07356499999999999,981.8469101999998
2017-07-09 05:00:13,226.84,4.0283,661.99,913.7795719999999,629.89074140243,0.7244526144867682,223.36,1.5748,220.01,351.74732800000004,274.44814201436964,0.6254773881324266,220.53,0,0,0,0,0,882,904.3388834167996,1263.2311016039557,0.6982095349616573,223.57666666666668,1.8677,1.4596037153549064,115.68239010547731,0.882,0.07354625000000001,981.9204564499998
2017-07-09 05:05:13,226.69,4.0302,661.77,913.6060379999999,629.870192793767,0.7243494159131204,223.24,1.5734,220.39,351.245816,273.4993074168669,0.6274523139088438,220.46,0,0,0,0,0,882.16,903.369500210634,1262.6490880330966,0.69865808985313,223.46333333333334,1.8678666666666668,1.4439356195647277,115.76486544364333,0.8821599999999999,0.07350666666666666,981.9939631166665
2017-07-09 05:10:13,227.52,4.0252,661.98,915.813504,632.8482074785057,0.7228327570063873,223.94,1.5781,221.95,353.399714,275.00828233942667,0.6280423871537145,221.26,0,0,0,0,0,883.9300000000001,907.8564898179325,1267.0973328851017,0.6976022891527571,224.24,1.8677666666666666,1.4627185158758478,115.5087180768476,0.8839300000000001,0.07358708333333333,982.0675501999998
2017-07-09 05:15:13,226.73,4.0318,661.75,914.1300139999998,630.6509494130964,0.7239123427359646,223.16,1.5749,219.91,351.454684,274.1532177552177,0.6257136695324282,220.38,0,0,0,0,0,881.66,904.8041671683142,1263.326931765941,0.697887441351046,223.42333333333332,1.8689,1.4800005967744367,115.73117876825938,0.88166,0.07356625,982.1411164499998
2017-07-09 05:20:13,226.5,4.0317,661.19,913.1800499999999,629.8615622642823,0.7240521735007243,222.89,1.5716,219.38,350.293924,273.09018435549416,0.6262740657756884,220.15,0,0,0,0,0,880.57,902.9517466197765,1261.2396210172376,0.6981781933632777,223.17999999999998,1.8677666666666666,1.4875884935926258,115.85672728570667,0.8805700000000001,0.07342625,982.2145426999998
2017-07-09 05:25:13,226.4,4.0427,663.1,915.26728,630.8823851072389,0.7244878239283283,222.8,1.5744,219.4,350.77632,273.6926500159301,0.6254698150661938,219.99,0,0,0,0,0,882.5,904.575035123169,1263.749280580639,0.6983188940725085,223.06333333333336,1.8723666666666665,1.4958382522153548,115.91390575207849,0.8825,0.07346125,982.2880039499998
2017-07-09 05:30:13,226.62,4.0379,662.79,915.0688979999999,630.9203626345675,0.7243061166745065,222.99,1.5714,219.89,350.406486,272.82429021417465,0.6275283386164262,220.18,0,0,0,0,0,882.68,903.7446528487421,1263.2808001203427,0.6987203477769266,223.26333333333332,1.8697666666666664,1.503456307200772,115.95742784304639,0.8826799999999999,0.07354916666666665,982.3615531166665
2017-07-09 05:35:13,226.72,4.0324,662.65,914.225728,629.8441547217296,0.7248209930053511,223.02,1.5738,219.89,350.98887600000006,273.57188995900776,0.6264870912888987,220.21,0,0,0,0,0,882.54,903.4160446807374,1262.9479012954525,0.698793670819474,223.3166666666667,1.8687333333333334,1.5239943279349089,115.78252648853055,0.88254,0.07355083333333332,982.4351039499999
2017-07-09 05:40:13,227.07,4.0275,662.21,914.524425,630.7399145619219,0.7241031315265309,223.41,1.5713,220.84,351.044133,272.8766712522741,0.629094689926067,220.62,0,0,0,0,0,883.0500000000001,903.616585814196,1263.4477577875962,0.698920865193742,223.70000000000002,1.8662666666666665,1.5064818953956083,115.80517253697222,0.8830500000000001,0.07356625,982.5086701999999
2017-07-09 05:45:13,226.91,4.0424,665.22,917.2609839999999,631.5457737715042,0.7252243490168989,223.11,1.572,220.03,350.72892,273.12556530717956,0.6273506045637753,220.24,0,0,0,0,0,885.25,904.6713390786838,1265.7400184281205,0.6993932301353337,223.42,1.8714666666666666,1.562080386715607,116.0017098888572,0.88525,0.07367916666666667,982.5823493666666
2017-07-09 05:50:13,226.64,4.0335,661.76,914.15244,630.6729627611711,0.7239055228031771,222.88,1.5725,219.63,350.4788,273.12644022401054,0.6266570189124135,220,0,0,0,0,0,881.39,903.7994029851816,1262.4189847021355,0.6981754953629453,223.17333333333332,1.8686666666666667,1.5533516549169564,115.84909026043523,0.88139,0.07360999999999998,982.6559593666666
2017-07-09 05:55:13,226.19,4.0394,662.65,913.6718859999999,629.0399770815817,0.7252603589468442,222.45,1.5685,218.89,348.912825,271.71184617068246,0.6273486794301699,219.55,0,0,0,0,0,881.54,900.7518232522641,1260.3438493888395,0.6994440449147846,222.73000000000002,1.8693,1.5534503659138774,116.09158508532605,0.88154,0.07345541666666666,982.7294147833333
2017-07-09 06:00:13,226.26,4.0393,662.64,913.932018,629.4282833854484,0.7250429867312078,222.48,1.5726,218.99,349.872048,272.86229104021373,0.6259145343328485,219.56,0,0,0,0,0,881.63,902.290574425662,1261.5069312522191,0.6988705160144154,222.76666666666665,1.8706333333333334,1.5681580128684751,115.9322154706962,0.88163,0.07346541666666667,982.8028801999999
2017-07-09 06:05:13,226.55,4.0341,662.69,913.925355,629.3659654063571,0.7251029817418733,222.71,1.5702,219.7,349.699242,272.0688696918017,0.6282541498903219,219.85,0,0,0,0,0,882.3900000000001,901.4348350981588,1261.4265234362424,0.6995175569927674,223.03666666666666,1.8680999999999999,1.5752267938007276,115.94668379637064,0.8823900000000001,0.07350083333333332,982.8763810333332
2017-07-09 06:10:13,226.14,4.0431,662.92,914.3066339999999,629.6774528093013,0.7250521601268399,222.33,1.5724,218.73,349.591692,272.7114559666001,0.6256727634133822,219.51,0,0,0,0,0,881.65,902.3889087759014,1261.5912433041703,0.698839663543411,222.66,1.8718333333333332,1.562921045540281,115.99679458641263,0.8816499999999999,0.07350166666666666,982.9498826999999
2017-07-09 06:15:13,225.94,4.0429,662.37,913.4528260000001,629.016731436761,0.7251277582669605,222.02,1.5711,218.43,348.815622,271.95711656665077,0.6262047518043787,219.29,0,0,0,0,0,880.8,900.9738480034118,1259.9851248273033,0.6990558718863642,222.41666666666666,1.8713333333333335,1.584113900337208,116.0438190238689,0.8807999999999999,0.07343541666666666,983.0233181166666
2017-07-09 06:20:13,227.77,4.0212,662.56,915.9087240000001,632.3788714839455,0.7233908605067505,223.93,1.5787,222.64,353.51829100000003,274.60264469149,0.6297835378481165,221.17,0,0,0,0,0,885.1999999999999,906.9815161754356,1267.3572940113975,0.6984612817417842,224.29,1.8666333333333334,1.5515627089928299,115.42527545134735,0.8852,0.07358333333333333,983.0969014499999
2017-07-09 06:25:13,228.09,4.0111,661.77,914.891799,631.7337025815992,0.723331437360496,224.08,1.5794,223.05,353.911952,274.77694093291433,0.6302415014229302,221.27,0,0,0,0,0,884.8199999999999,906.5106435145135,1266.754900999044,0.6984934491290891,224.48000000000002,1.8635,1.6081610833927233,115.24550576871478,0.8848199999999999,0.07375083333333332,983.1706522833332
2017-07-09 06:30:13,229.02,3.9965,662.05,915.2784300000001,632.0003179771867,0.7233318062570314,225.21,1.5805,225.89,355.944405,275.0820374920981,0.6346215780523365,222.27,0,0,0,0,0,887.9399999999999,907.0823554692847,1269.3446510714518,0.6995263258489262,225.5,1.859,1.560975609756102,114.98117267348039,0.88794,0.07386499999999999,983.2445172833332
2017-07-09 06:35:13,229.14,3.9929,661.85,914.933106,631.7097165271459,0.7233862187953226,225.63,1.5837,226.06,357.330231,276.73411496689994,0.6326360895000792,222.58,0,0,0,0,0,887.9100000000001,908.4438314940459,1270.2969586201418,0.6989782932051503,225.78333333333333,1.8588666666666667,1.4866760168302895,114.80292651436359,0.8879100000000001,0.07399375,983.3185110333332
2017-07-09 06:40:13,229.41,3.9884,661.9,914.978844,631.7235748075074,0.7234047042075653,226.22,1.5818,227.31,357.83479600000004,276.36190969155217,0.6352372730124322,223.2,0,0,0,0,0,889.21,908.0854844990595,1270.9499090278466,0.6996420501577119,226.27666666666664,1.8567333333333333,1.3847355007881301,114.80736777853579,0.8892100000000001,0.07404666666666666,983.3925576999998
2017-07-09 06:45:13,228.72,3.9938,662.05,913.4619359999999,629.3667500121595,0.7247702108957937,226.21,1.5828,226.04,358.045188,277.67296420421513,0.631316961031187,222.93,0,0,0,0,0,888.0899999999999,907.0397142163747,1269.4191156846987,0.6996034556490686,225.95333333333335,1.8588666666666667,1.3380344023839763,114.85134311229064,0.8880899999999999,0.07405416666666666,983.4666118666664
2017-07-09 06:50:13,228.4,3.9931,661.67,912.02404,627.6787877871305,0.725496227051208,226.02,1.5845,225.81,358.12869,277.9676285129549,0.6305275346691716,222.87,0,0,0,0,0,887.48,905.6464163000854,1267.996917092935,0.6999070644703738,225.76333333333332,1.8592000000000002,1.2815780537140589,114.77517211703956,0.88748,0.07398208333333332,983.5405939499998
2017-07-09 06:55:13,228.35,3.9943,661.81,912.098405,627.6392469432931,0.725590568267686,226.14,1.5834,226.29,358.070076,277.5013787833238,0.6319712681045149,222.93,0,0,0,0,0,888.0999999999999,905.1406257266169,1268.0698570428883,0.7003557375545777,225.8066666666667,1.8592333333333333,1.2739511676655664,114.83586424511898,0.8880999999999999,0.07398249999999999,983.6145764499998
2017-07-09 07:00:13,228.5,3.9896,661.66,911.6236,627.1073532314543,0.7258039392573864,226.18,1.5854,226.3,358.585772,278.15834677542216,0.6310902932311547,223.07,0,0,0,0,0,887.96,905.2657000068765,1268.061098373789,0.7002501702313513,225.91666666666666,1.8583333333333332,1.2600516414607144,114.68699551569507,0.8879600000000001,0.0740025,983.6885789499999
2017-07-09 07:05:13,228.4,3.9901,661.46,911.33884,626.9044183067667,0.725811269055536,226.21,1.582,226.35,357.86422000000005,277.1867194802241,0.6325024614084078,223.01,0,0,0,0,0,887.8100000000001,904.0911377869909,1267.1177457225417,0.7006531184627589,225.87333333333333,1.8573666666666666,1.2676721466308598,114.82564921663287,0.8878100000000001,0.07399041666666667,983.7625693666665
2017-07-09 07:10:13,228.17,3.9896,662.08,910.3070319999999,624.7471217289831,0.7273150450627301,226.01,1.5835,225.59,357.88683499999996,277.8347324693534,0.6303389170490165,222.8,0,0,0,0,0,887.6700000000001,902.5818541983365,1265.943139492492,0.7011926304651099,225.66,1.8577000000000001,1.267393423734816,114.76018732841683,0.8876700000000001,0.07397833333333333,983.8365476999999
2017-07-09 07:15:13,228.21,3.986,660.9,909.6450600000001,625.0322593133924,0.7265471215772885,226.17,1.5823,226.03,357.868791,277.4536189560368,0.631600200085623,223,0,0,0,0,0,886.93,902.4858782694291,1265.35591253044,0.7009332245710461,225.79333333333332,1.8561000000000003,1.2371194897989264,114.7513603792899,0.88693,0.07394166666666666,983.9104893666665
2017-07-09 07:20:13,227.59,3.994,661.37,908.9944600000001,623.5869237008517,0.7275841923172996,225.51,1.5824,224.35,356.847024,277.50112799348506,0.6287007734720523,222.39,0,0,0,0,0,885.72,901.0880516943367,1263.5108212066473,0.700999140754601,225.16333333333333,1.8588000000000002,1.2316984707397625,114.86980847858834,0.8857200000000001,0.07386041666666666,983.9843497833332
2017-07-09 07:25:13,228.34,3.9836,661.75,909.615224,624.0887703144242,0.7275054138715691,226.19,1.5866,226.37,358.873054,278.47170769628815,0.6307801532516286,223.03,0,0,0,0,0,888.12,902.5604780107124,1266.2434800886147,0.7013816963052377,225.85333333333332,1.8567333333333333,1.2500737942027231,114.5488492334207,0.88812,0.07391,984.0582597833331
2017-07-09 07:30:13,228.65,3.9756,661.11,909.02094,623.9011438188613,0.7272769755997041,226.61,1.585,227.46,359.17685,277.9747434137183,0.6332813487283493,223.38,0,0,0,0,0,888.57,901.8758872325795,1266.0713885368205,0.7018324622491524,226.21333333333334,1.8535333333333333,1.2525050100200443,114.48764521814195,0.8885700000000001,0.07402875,984.1322885333332
2017-07-09 07:35:13,227.48,3.9893,661.84,907.485964,620.8853269783473,0.7293115555008188,225.47,1.5827,224.37,356.851369,277.49054516717166,0.6287491641933424,222.35,0,0,0,0,0,886.21,898.375872145519,1261.922094169534,0.7022699769617802,225.1,1.8573333333333333,1.2216792536650378,114.78643216080404,0.88621,0.07394916666666668,984.2062376999999
2017-07-09 07:40:13,229.37,3.9694,661.21,910.461278,625.8922228606082,0.7262362672385942,227.34,1.5886,229.67,361.152324,278.71614992784504,0.6359366525909438,224.24,0,0,0,0,0,890.88,904.6083727884532,1269.6391150712761,0.7016797052207918,226.98333333333335,1.8526666666666667,1.2086056244951933,114.25332853544441,0.89088,0.07404541666666667,984.2802831166665
2017-07-09 07:45:13,229.03,3.976,661.81,910.62328,625.4936306453956,0.7267659574879306,227.07,1.5887,228.39,360.746109,279.24140641860384,0.6331045416764287,223.93,0,0,0,0,0,890.1999999999999,904.7350370639995,1269.252349728452,0.7013577719123012,226.67666666666665,1.8549,1.2117112480331638,114.35117796107608,0.8901999999999999,0.07421166666666666,984.3544947833332
2017-07-09 07:50:13,228.72,3.9705,661.16,908.13276,622.5532621271996,0.7280433314618008,226.85,1.5867,227.85,359.94289499999996,278.64541116081745,0.6330170790008233,223.73,0,0,0,0,0,889.01,901.1986732880171,1265.8980325587374,0.7022761526874797,226.4333333333333,1.8524,1.1938760488738345,114.34355430792486,0.88901,0.07413375,984.4286285333332
2017-07-09 07:55:13,228.63,3.966,661.75,906.74658,619.9002321678033,0.7298069985552083,226.64,1.5885,227.96,360.01764,278.65200431931146,0.6331911958536255,223.66,0,0,0,0,0,889.71,898.5522364871148,1264.5078116785185,0.7036018218179225,226.30999999999997,1.8515,1.17096018735362,114.20469889278965,0.88971,0.07411333333333334,984.5027418666665
2017-07-09 08:00:13,228.36,3.9739,662.79,907.4798040000001,619.8620899586282,0.7303633613426398,226.44,1.5858,226.89,359.088552,278.3262762971845,0.6318497171137887,223.4,0,0,0,0,0,889.68,898.1883662558128,1264.2281612419833,0.703733730409845,226.0666666666667,1.8532333333333335,1.17959304040107,114.43063474647911,0.8896799999999999,0.07414124999999999,984.5768831166665
2017-07-09 08:05:13,228.84,3.9721,661.88,908.975364,623.0177188161927,0.7281605489145028,227.01,1.5866,228.53,360.174066,278.38713497389267,0.6344987648277819,223.94,0,0,0,0,0,890.41,901.4048537900853,1267.0282863994494,0.7027546342554858,226.59666666666666,1.8529,1.1724208946880654,114.3720654109774,0.8904099999999999,0.07417041666666666,984.6510535333332
2017-07-09 08:10:13,228.17,3.9798,662.27,908.070966,621.2820023082701,0.7293152460509347,226.28,1.5874,226.77,359.196872,278.5637448674618,0.6313250968399302,223.29,0,0,0,0,0,889.04,899.845747175732,1264.956319526588,0.7028226874527372,225.91333333333333,1.8557333333333332,1.1612122642901415,114.45969248455239,0.8890399999999999,0.07414374999999998,984.7251972833332
2017-07-09 08:15:13,227.35,4.0039,666.17,910.286665,620.3542081559714,0.7318244083032898,225.47,1.5824,225.25,356.783728,276.689475885112,0.6313348460779579,222.48,0,0,0,0,0,891.42,897.0436840410835,1264.6410508432814,0.7048798545686841,225.1,1.8620999999999999,1.1639271434917835,115.02067558133291,0.89142,0.07418583333333333,984.7993831166665
2017-07-09 08:20:13,227.7,4.0201,670.72,915.37677,622.9360421870232,0.7327256076205648,225.8,1.5863,225.85,358.18654000000004,278.0096669851098,0.6305373730682341,222.91,0,0,0,0,0,896.57,900.945709172133,1271.0393132297984,0.7053833745879614,225.47,1.8688000000000002,1.135406040714952,115.11665239726025,0.8965700000000001,0.07449958333333333,984.8738826999999
2017-07-09 08:25:13,227.88,3.9902,662.63,909.286776,622.6748140951859,0.7287359912072447,225.94,1.5875,226.36,358.67974999999996,278.2306838938913,0.6310922208460333,223.1,0,0,0,0,0,888.99,900.9054979890772,1265.675288692541,0.7023839431346868,225.64,1.8592333333333333,1.1256869349406098,114.61534324183805,0.8889900000000001,0.07439833333333333,984.9482810333332
2017-07-09 08:30:13,227.14,3.9845,661.93,905.03933,617.2073103478675,0.7313825798045704,225.11,1.5814,224.5,355.988954,276.27501763643795,0.6306375450065229,222.36,0,0,0,0,0,886.43,893.4823279843055,1258.5979561878582,0.7042995705196358,224.87,1.8553,1.116200471383462,114.7631110871557,0.8864299999999999,0.07397583333333332,985.0222568666665
2017-07-09 08:35:13,226.75,3.9844,661.76,903.4627,615.0760543959503,0.7324707483773264,224.89,1.583,223.77,356.00086999999996,276.88193610410354,0.628565879628328,222.14,0,0,0,0,0,885.53,891.9579905000539,1256.882030151157,0.7045450398344091,224.59333333333333,1.8558000000000001,1.0923446822405,114.69985989869596,0.8855299999999999,0.07383166666666666,985.0960885333332
2017-07-09 08:40:13,226.69,3.9923,663.3,905.014487,615.6982472606799,0.7329164444635017,224.74,1.5822,224.12,355.58362800000003,276.06148246657375,0.6302877364196307,222.08,0,0,0,0,0,887.42,891.7597297272537,1258.0737943233794,0.7053799260458125,224.50333333333333,1.8581666666666667,1.0794197562025736,114.85155619338059,0.88742,0.07387291666666665,985.1699614499998
2017-07-09 08:45:13,226.13,3.9919,663.26,902.6883469999999,612.3172578080682,0.7347607867147974,224.26,1.5818,222.43,354.734468,276.3357340034817,0.6270323863763925,221.53,0,0,0,0,0,885.69,888.65299181155,1254.6517110160967,0.7059249927477579,223.97333333333333,1.8578999999999999,1.0909036790094035,114.86086441681469,0.8856900000000001,0.07387958333333333,985.2438410333332
2017-07-09 08:50:13,226.87,3.9836,663.02,903.759332,614.1542231207778,0.733624513212772,224.85,1.5825,224.38,355.825125,276.16142956840594,0.6305906588243312,222.16,0,0,0,0,0,887.4,890.3156526891837,1257.0364837280447,0.7059460974181127,224.62666666666667,1.8553666666666668,1.0981183593518142,114.70688632974613,0.8874,0.07387874999999999,985.3177197833331
2017-07-09 08:55:13,229.91,3.9454,663.2,907.086914,618.8476626360024,0.7311317027774916,227.84,1.5945,231.07,363.29088,280.33358448672254,0.636046795339316,225.22,0,0,0,0,0,894.27,899.1812471227249,1268.1662935424436,0.7051677722027945,227.65666666666667,1.8466333333333331,1.070325197300028,113.65367605913465,0.89427,0.07423625,985.3919560333331
2017-07-09 09:00:13,229.27,3.9467,662.5,904.859909,616.3320573485435,0.7321575344543196,227.43,1.5894,229.11,361.477242,279.59686046865147,0.633815835078215,224.66,0,0,0,0,0,891.61,895.9289178171949,1263.9845797639662,0.7053962637475352,227.12,1.8453666666666664,1.0831278619232159,113.8707754556457,0.89161,0.07441166666666667,985.4663676999999
2017-07-09 09:05:13,229.19,3.9413,662.47,903.306547,614.0816044737566,0.7333833704628292,227.31,1.588,229.41,360.96828000000005,278.6918568350328,0.6355406076123917,224.71,0,0,0,0,0,891.88,892.7734613087894,1261.9407227034385,0.7067526896900019,227.07000000000002,1.8431,1.0393270797551475,113.8408116759807,0.89188,0.07431208333333333,985.5406797833332
2017-07-09 09:10:13,227.94,3.9479,662.54,899.884326,608.9602192101503,0.7362501833374526,226.1,1.5817,225.34,357.62237,277.6970362182803,0.6301059970046058,223.51,0,0,0,0,0,887.88,886.6572554284305,1254.7876246615908,0.7075938450058082,225.85,1.8432000000000002,1.036085897719727,114.18728298611111,0.88788,0.07415666666666666,985.6148364499999
2017-07-09 09:15:13,227.79,3.9476,661.45,899.223804,609.1693912043105,0.7355788370566757,225.95,1.5776,224.9,356.45871999999997,276.5552549926296,0.630928596725029,223.42,0,0,0,0,0,886.35,885.7246461969401,1253.0460771179546,0.7073562705999071,225.72,1.8417333333333332,1.0189615452773397,114.34156229638745,0.88635,0.07392625,985.6887626999999
2017-07-09 09:20:13,229.36,3.9399,661.35,903.655464,615.7997849277436,0.7318607880403409,227.5,1.5877,229.16,361.20174999999995,279.1995676985594,0.634437679219439,225.06,0,0,0,0,0,890.51,894.9993526263031,1262.5497619109917,0.7053266547309205,227.3066666666667,1.8425333333333331,0.9883857343970104,113.83059555684206,0.89051,0.07403583333333333,985.7627985333332
2017-07-09 09:25:13,228.87,3.9474,661.52,903.4414380000001,615.3029509887857,0.7322223358101048,227.03,1.585,228.36,359.84255,278.09777271762266,0.6346108874561944,224.51,0,0,0,0,0,889.88,893.4007237064084,1260.9723500216546,0.7057093678419817,226.8033333333333,1.8441333333333334,1.0111550388736155,114.05176776805723,0.88988,0.07418291666666665,985.8369814499999
2017-07-09 09:30:13,228.26,3.9582,661.16,903.498732,615.7738327710978,0.7317774520130704,226.49,1.5823,226.6,358.375127,277.64216475936456,0.632298345861486,224.02,0,0,0,0,0,887.76,893.4159975304624,1259.4879762202381,0.7048578603062133,226.25666666666666,1.8468333333333333,0.9885528234895401,114.32361700207565,0.88776,0.07406833333333332,985.9110497833333
2017-07-09 09:35:13,228.24,3.9562,662,902.963088,614.0833317152451,0.7331418180850379,226.52,1.5859,226.97,359.23806800000006,278.45396136591893,0.6318094328466324,224.1,0,0,0,0,0,888.97,892.5372930811641,1259.7184131545637,0.7056894546566623,226.28666666666666,1.8473666666666666,0.9663258993017709,114.15347972790097,0.88897,0.07403041666666665,985.9850802
2017-07-09 09:40:13,227.76,3.9593,662.36,901.7701679999999,611.9384497600621,0.7345108803821065,226.05,1.5818,226.07,357.56589,277.0301802899679,0.6322471083581266,223.6,0,0,0,0,0,888.4300000000001,888.96863005003,1256.8106818900876,0.7068924642364682,225.8033333333333,1.8470333333333333,0.975775379755238,114.35996462796196,0.88843,0.07405833333333334,986.0591385333333
2017-07-09 09:45:13,227.63,4.1991,728.38,955.8411329999999,618.9465624225758,0.7620303990412182,226.03,1.5794,224.72,356.991782,277.3879125260067,0.6294822775500193,223.49,0,0,0,0,0,953.1,896.3344749485825,1308.3635201966429,0.728467268681377,225.71666666666667,1.9261666666666664,0.9864874843092339,118.00294193994985,0.9531000000000001,0.07673041666666666,986.13586895
2017-07-09 09:50:13,227.62,4.2231,735.49,961.2620219999999,618.9338695204265,0.7651295725485346,225.9,1.5774,224.55,356.33466,276.6797560670379,0.630166035490345,223.19,0,0,0,0,0,960.04,895.6136255874644,1312.9358582725672,0.7312162235123404,225.57000000000002,1.9334999999999998,1.0551048455025154,118.41737781225758,0.96004,0.07971416666666666,986.2155831166667
2017-07-09 09:55:13,227.51,4.2401,737.12,964.6651509999999,622.2804505637732,0.7641200671921029,225.89,1.5791,223.83,356.70289899999995,277.7356463527938,0.6274970027647576,223.18,0,0,0,0,0,960.95,900.016096916567,1316.6069562359646,0.7298685423531797,225.52666666666664,1.9397333333333335,1.0405273581837933,118.59190266703324,0.9609500000000001,0.08004125,986.2956243666667
2017-07-09 10:00:13,227.2,4.2302,734.07,961.1014399999999,620.3686106421516,0.7637799398157182,225.56,1.5774,222.95,355.798344,277.28281427658357,0.6266189929203267,222.89,0,0,0,0,0,957.02,897.6514249187351,1312.1224642001353,0.7293678952317881,225.21666666666667,1.9358666666666666,1.0330792570117733,118.51711550382258,0.95702,0.07991541666666666,986.3755397833335
2017-07-09 10:05:13,227.17,3.96,661.39,899.5931999999999,609.779626903228,0.7352100927396962,225.53,1.5764,223.52,355.525492,276.47275645502947,0.6287031592097481,222.93,0,0,0,0,0,884.91,886.2523833582575,1252.4012915628089,0.7065706542794803,225.21,1.8454666666666668,1.0123884374583727,114.57987139657537,0.88491,0.07674708333333333,986.4522868666668
2017-07-09 10:10:13,226.8,3.9653,661.69,899.33004,609.065566869776,0.7357588099692522,225.16,1.5776,222.5,355.21241599999996,276.8927779494385,0.6263857623715496,222.51,0,0,0,0,0,884.19,885.9583448192145,1251.6845228949674,0.7064000423645049,224.82333333333335,1.8476333333333332,1.0289560692099102,114.6150931822692,0.88419,0.07371249999999999,986.5259993666668
2017-07-09 10:15:13,226.94,3.9593,661.13,898.5235419999999,608.4830964194697,0.7357959687159761,225.3,1.5758,223.07,355.02774000000005,276.1964360188372,0.6283170999539359,222.71,0,0,0,0,0,884.2,884.6795324383069,1250.786758450561,0.7069150628803601,224.98333333333335,1.8450333333333333,1.0104452181643115,114.59232895521309,0.8842000000000001,0.07368291666666667,986.5996822833336
2017-07-09 10:20:13,226.93,3.9589,661.82,898.393177,607.5397831254784,0.7366707772759499,225.28,1.5744,222.16,354.680832,276.4840447262956,0.6263659604813377,222.71,0,0,0,0,0,883.98,884.0238278517741,1250.1674962218874,0.7070892521773785,224.97333333333336,1.8444333333333331,1.0060451609079666,114.64044964126292,0.88398,0.07367416666666667,986.6733564500003
2017-07-09 10:25:13,226.75,3.9672,663.63,899.5626,607.2957223781178,0.7377252011144083,225.2,1.5698,221.66,353.51896,275.39516967347413,0.6270102175000741,222.62,0,0,0,0,0,885.29,882.690892051592,1250.1526286861279,0.7081455333421269,224.85666666666665,1.8456666666666666,0.9947077397453121,114.94672205165256,0.8852899999999999,0.07371958333333332,986.7470760333335
2017-07-09 10:30:13,226.69,3.9708,664.48,900.140652,607.2227951773427,0.738195745879945,225.1,1.5756,221.97,354.66756,276.6195893575753,0.6258536867595108,222.53,0,0,0,0,0,886.45,883.842384534918,1251.7871077784632,0.7081475711738044,224.7733333333333,1.8488,0.998042472416647,114.77715274772824,0.8864500000000001,0.0738225,986.8208985333335
2017-07-09 10:35:13,226.7,3.9606,662.6,897.8680199999999,605.9110671862003,0.7379703756460778,225,1.5725,221.3,353.8125,276.0608540815775,0.6254725313548843,222.46,0,0,0,0,0,883.9000000000001,881.9719212677778,1248.6607545305392,0.7078784183717869,224.72,1.8443666666666667,1.0056959772160872,114.74038061845981,0.8839000000000001,0.07376458333333333,986.8946631166668
2017-07-09 10:40:13,227.71,3.9532,662.22,900.183172,609.7494688410819,0.7356502771860304,225.99,1.5733,223.93,355.550067,276.1724194116865,0.6298128471453782,223.39,0,0,0,0,0,886.1500000000001,885.9218882527684,1253.0440593152944,0.7071977983633093,225.6966666666667,1.8421666666666665,1.0220207062576763,114.59513254320095,0.8861500000000001,0.07375208333333333,986.9684152000002
