DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-09 10:45:13,226,3.9789,662.76,899.2314,607.755125972591,0.7370294231273508,224.12,1.5722,219.99,352.361464,275.25079693294856,0.6243304744584669,221.57,0,0,0,0,0,882.75,883.0059229055396,1248.578000121043,0.7070042880095774,223.89666666666668,1.8503666666666667,1.0391698551415156,115.03305651132207,0.88275,0.07370416666666667,987.0421193666668
2017-07-09 10:50:13,226.39,3.9728,661.98,899.4021919999999,608.8569475454843,0.7360222221917824,224.47,1.5723,221.33,352.934181,274.9101075226969,0.627114096381614,221.93,0,0,0,0,0,883.3100000000001,883.7670550681812,1249.5122103140432,0.7069238641357458,224.26333333333332,1.8483666666666665,1.0404435262117369,114.93570900434618,0.88331,0.07358583333333332,987.1157052000002
2017-07-09 10:55:13,226.08,3.9779,664.06,899.3236320000001,606.471195914259,0.7383993663362333,224.27,1.5732,220.33,352.821564,275.5680444525564,0.6244799708444124,221.65,0,0,0,0,0,884.39,882.0392403668154,1249.055200400234,0.7080471701463757,224,1.8503666666666667,1.0491071428571404,114.97901316856117,0.88439,0.07365416666666666,987.1893593666668
2017-07-09 11:00:13,226.1,3.9696,663.14,897.5265599999999,604.8134144555935,0.7388527867075043,224.27,1.5748,221.02,353.18039600000003,275.47513811361785,0.6257991737457591,221.62,0,0,0,0,0,884.16,880.2885525692113,1247.6565398315345,0.7086565667498398,223.99666666666667,1.8481333333333332,1.0610276938644914,114.78969771300773,0.88416,0.07368958333333332,987.2630489500002
2017-07-09 11:05:13,226.05,3.9695,663.43,897.305475,604.1669889732273,0.7393580207453877,224.19,1.5744,220.93,352.964736,275.2708483649326,0.6259265514841686,221.53,0,0,0,0,0,884.3599999999999,879.4378373381599,1247.1982678556044,0.7090773157667563,223.92333333333332,1.8479666666666665,1.0688181967042216,114.80365807464064,0.8843599999999999,0.07368833333333333,987.3367372833335
2017-07-09 11:10:13,225.71,3.9789,663.01,898.077519,605.7730350826087,0.7382547563803342,223.88,1.5725,219.6,352.05129999999997,275.1653281786969,0.6237727285767728,221.29,0,0,0,0,0,882.61,880.9383632613055,1247.0175668231414,0.7077767174110519,223.62666666666667,1.8504666666666667,1.0448962556642052,115.02143603415354,0.88261,0.07362374999999999,987.4103610333335
2017-07-09 11:15:13,225.56,3.9781,662.36,897.300236,605.3320939167655,0.7381698716058289,223.81,1.569,219.38,351.15789,274.19751878755596,0.6247332218564133,221.2,0,0,0,0,0,881.74,879.5296127043215,1245.4066674078044,0.7079936402101155,223.5233333333333,1.8490333333333335,1.039414229685189,115.14485046240377,0.88174,0.07351458333333333,987.4838756166669
2017-07-09 11:20:13,225.72,3.9772,662.12,897.733584,606.2364995952363,0.7375462072498338,223.91,1.5709,219.13,351.74021899999997,275.1421900802709,0.622988183219389,221.38,0,0,0,0,0,881.25,881.3786896755072,1246.366702505372,0.7070551533738537,223.67,1.8493666666666666,1.0238297491840622,115.05740704024801,0.88125,0.07345791666666666,987.5573335333336
2017-07-09 11:25:13,225.8,3.9613,662.63,894.46154,600.8185496796613,0.7408144122105015,223.85,1.5664,219.12,350.63864,273.74053675159183,0.6249168659791745,221.31,0,0,0,0,0,881.75,874.559086431253,1241.9084741475388,0.7099959605358551,223.65333333333334,1.8425666666666667,1.0477524740670086,114.9881505870434,0.88175,0.07345833333333332,987.6307918666669
2017-07-09 11:30:13,225.95,3.9588,662.18,894.49086,601.3580848575494,0.7402870499984762,224.04,1.5715,219.86,352.07885999999996,274.9929163794943,0.6244623718674845,221.55,0,0,0,0,0,882.04,876.3510012370438,1243.3767083909722,0.7093908017156196,223.84666666666666,1.8434333333333335,1.0259999404354108,114.75146013778637,0.8820399999999999,0.07349125,987.7042831166668
2017-07-09 11:35:13,225.98,3.9635,663.27,895.6717299999999,601.9142422481734,0.7405280057237043,224.12,1.5717,220.09,352.249404,275.02733412945565,0.6248129805210401,221.45,0,0,0,0,0,883.36,876.9415763776291,1244.7294557371417,0.709680321236445,223.85,1.8450666666666666,1.0721465266919838,114.81608613961554,0.88336,0.07355833333333334,987.7778414500002
2017-07-09 11:40:13,226.18,3.9694,663.83,897.798892,604.4605707376021,0.739397214582439,224.35,1.5697,220.42,352.162195,274.65111539409054,0.625904776632824,221.67,0,0,0,0,0,884.25,879.1116861316926,1246.8902995826488,0.7091642306432013,224.06666666666663,1.8463666666666665,1.0696221362689589,114.98438374465168,0.88425,0.07365041666666666,987.8514918666668
2017-07-09 11:45:13,226.48,3.9687,663.28,898.831176,606.5946954512074,0.737936130510898,224.6,1.5736,221.1,353.43056,275.73166438026954,0.6255825755418546,221.91,0,0,0,0,0,884.38,882.3263598314769,1249.2508913959057,0.7079282521157931,224.33,1.8474333333333333,1.0787678865956474,114.82236616567133,0.8843799999999999,0.07369291666666666,987.9251847833335
2017-07-09 11:50:13,227.17,3.9579,662.55,899.116143,607.8135701867774,0.7368903396499243,225.2,1.5735,222.98,354.3522,275.4004379895573,0.6292609443373006,222.6,0,0,0,0,0,885.53,883.2140081763347,1250.6919545351311,0.7080320592044922,224.99,1.8437999999999999,1.062269434197082,114.6599414253173,0.8855299999999999,0.07374624999999999,987.9989310333335
2017-07-09 11:55:13,227.28,3.9621,663.21,900.506088,609.1499900887004,0.7364858592716145,225.2,1.576,223.37,354.91519999999997,275.80906854387507,0.6293616052510572,222.65,0,0,0,0,0,886.58,884.9590586325755,1252.6678058670839,0.7077534808889883,225.04333333333332,1.8460333333333334,1.063498881696851,114.62776042324985,0.88658,0.07383791666666667,988.0727689500002
2017-07-09 12:00:13,226.92,3.9581,663.93,898.1720519999999,604.9049430231915,0.7392013573809131,224.89,1.5698,222.08,353.032322,274.43085463684963,0.6290642135594599,222.36,0,0,0,0,0,886.01,879.3357976600412,1248.2969058466904,0.7097750509916071,224.72333333333333,1.8426333333333333,1.0516635270035668,114.8067077913855,0.88601,0.07385791666666666,988.1466268666668
2017-07-09 12:05:13,226.99,3.9625,664.44,899.4478750000001,606.239198866269,0.7387198507751214,224.93,1.5726,222.38,353.724918,275.0789944981382,0.6286806178579706,222.48,0,0,0,0,0,886.82,881.3181933644072,1250.2685592924038,0.7093036079399618,224.79999999999998,1.8450333333333333,1.0320284697508868,114.76576755614172,0.88682,0.07386791666666666,988.2204947833335
2017-07-09 12:10:13,224.65,3.982,662.71,894.5563000000001,600.8713920380051,0.7408253678387822,222.73,1.5647,216.55,348.505631,273.0609315495502,0.6213672914800048,220.17,0,0,0,0,0,879.26,873.9323235875553,1239.6999047395072,0.7092522929448438,222.51666666666665,1.8489000000000002,1.054602651486779,115.3713018551571,0.87926,0.07358666666666666,988.2940814500001
2017-07-09 12:15:13,224.82,3.9754,661.56,893.749428,600.9379389340693,0.7402074667397717,222.87,1.5627,217.04,348.278949,272.38183624563624,0.6231786348936065,220.28,0,0,0,0,0,878.5999999999999,873.3197751797055,1238.7999797061393,0.7092347549185593,222.65666666666667,1.8460333333333334,1.0674132071799625,115.34822412018563,0.8785999999999999,0.07324416666666667,988.3673256166668
2017-07-09 12:20:13,225.08,3.9752,663.15,894.738016,600.6564698524576,0.7411666746481463,223.1,1.5661,217.61,349.39691,273.3570716435704,0.6228160403593724,220.5,0,0,0,0,0,880.76,874.013541496028,1240.8214409488696,0.7098201005669867,222.89333333333335,1.8471,1.0737572530956565,115.21303665204915,0.88076,0.07330666666666666,988.4406322833335
2017-07-09 12:25:13,225.86,3.9666,662.95,895.8962760000001,602.6005599488506,0.7399852167707861,223.84,1.5671,220.11,350.77966399999997,273.126272218461,0.6274879150348922,221.4,0,0,0,0,0,883.0600000000001,875.7268321673116,1243.6609056241155,0.7100488533543213,223.70000000000002,1.8445666666666665,1.0281627179257984,115.04237670997708,0.8830600000000001,0.0734925,988.5141247833335
2017-07-09 12:30:13,225.93,3.955,662.12,893.5531500000001,600.0286138801405,0.7409967722681073,223.97,1.5697,220.14,351.565709,274.11097778942144,0.6261702844289628,221.45,0,0,0,0,0,882.26,874.1395916695619,1241.9753352318348,0.7103683744535167,223.7833333333333,1.8415666666666668,1.042675206673113,114.7627925498217,0.88226,0.07355500000000001,988.5876797833336
2017-07-09 12:35:13,225.5,8.49,1666.19,1914.4950000000001,942.922048169943,0.870302612438267,223.29,7.0406,-681.63,1572.095574,1416.6386401938885,-0.43358050952696087,220.95,16.0975,1487.06,3556.742625,3230.955068844488,0.41809603808484735,2471.62,5590.515757208319,6112.509456515753,0.40435438465707835,223.24666666666667,10.5427,1.0287574282557475,52.68859020933917,2.4716199999999997,0.139745,988.7274247833335
2017-07-09 12:40:13,225.69,91.7096,18408.59,20697.939624,9461.951114365853,0.8893923904703338,223.06,80.95,-13774.23,18056.707000000002,11675.412437723522,-0.7628317832260333,221.05,119.8639,6950,26495.915095,25568.1641249709,0.2623045845022172,11584.36,46705.52767706027,48120.720196213224,0.2407353828613648,223.26666666666665,97.50783333333334,1.085398626455664,22.92745711028344,11.58436,0.5856658333333333,989.3130906166668
2017-07-09 12:45:13,225.43,130.7871,26059.35,29483.335953,13790.481372851442,0.8838670780518781,222.89,109.8875,-19332.68,24492.824875,15038.149965172533,-0.7893201416604667,220.83,153.957,7983.03,33998.32431,33047.80307232294,0.23480657244192277,14709.699999999997,61876.43441034691,63600.85226966666,0.23128149191509398,223.04999999999998,131.54386666666667,1.0670253306433644,17.038524031020312,14.709699999999996,1.0955858333333333,990.4086764500001
2017-07-09 12:50:13,224.84,131.3549,26264.32,29533.835715999998,13506.7741166156,0.8892959334019478,222.32,113.3762,-19592.17,25205.796784,15858.091505834007,-0.7772882630092698,220.33,157.3253,6934.33,34663.483349,33962.80532196215,0.20004711962105928,13606.480000000001,63327.67094441176,64772.91258878277,0.21006435338768975,222.49666666666667,134.01879999999997,1.0531992988659007,17.390470590693273,13.606480000000001,1.1798408333333332,991.5885172833334
2017-07-09 12:55:13,224.94,131.5072,26435.91,29581.229568000002,13273.72612443912,0.8936717772069047,222.41,113.7942,-19610.31,25308.968022,15999.362613633037,-0.7748364130435346,220.42,158.9698,6423.65,35040.123316,34446.29098579391,0.18332269958270486,13249.249999999998,63719.37972386606,65082.27084204064,0.20357694697157822,222.59,134.75706666666667,1.0557527292331166,17.96769099554951,13.249249999999998,1.11898875,992.7075060333334
2017-07-09 13:00:13,225.05,131.9345,26588.71,29691.859225000004,13215.407854966785,0.895488214413087,222.54,114.4581,-19741.44,25471.505574,16095.749219365749,-0.7750401695984176,220.6,159.5182,6297.61,35189.71492,34621.61383354003,0.17896166576844777,13144.880000000001,63932.77090787257,65270.10851969619,0.20139203531480793,222.73000000000002,135.3036,1.0416198985318517,17.89649351532407,13.14488,1.0997554166666665,993.80726145
2017-07-09 13:05:13,225.52,132.0386,26667.34,29777.345072000004,13249.273823925703,0.895558013500526,222.95,113.9012,-19706.28,25394.272539999998,16016.604084430568,-0.7760127788248113,220.97,159.3862,6470.72,35219.568614,34620.04904730573,0.18372513504971913,13431.780000000002,63885.926955662,65282.64989223845,0.20574808195089714,223.14666666666668,135.10866666666666,1.06357552581262,17.96889417407223,13.431780000000002,1.1073608333333333,994.9146222833334
2017-07-09 13:10:13,224.85,131.9299,26625.08,29664.438015,13079.908170143131,0.8975420328723865,222.31,113.8747,-19598.83,25315.484557,16023.72057253887,-0.7741834826772342,220.28,159.2721,6302.65,35084.458188,34513.70465949751,0.17964222124301485,13328.9,63617.333402179516,64998.651404579665,0.20506425459560956,222.48,135.02556666666666,1.0652642934196352,17.956994317372487,13.328899999999999,1.1150283333333333,996.0296506166668
2017-07-09 13:15:13,224.46,112.5098,22920.35,25253.949708,10602.807728695894,0.9075946640037554,221.97,99.0741,-16486.93,21991.477977,14553.564607613349,-0.749696314965416,219.9,141.0897,5256.43,31025.62503,30577.10503231564,0.16942221131459348,11689.849999999999,55733.47736862488,56946.22983676375,0.20527873458012813,222.11,117.55786666666665,1.0580343073251965,20.0172340657197,11.689849999999998,1.0424479166666667,997.0720985333335
2017-07-09 13:20:13,225.27,111.8276,22807.82,25191.403452000002,10696.268261830277,0.9053810774559777,222.75,98.7723,-16542.64,22001.529825,14505.460229539929,-0.7518858975525807,220.75,140.7519,5412.76,31070.981925,30595.881209177107,0.17420627430010002,11677.94,55797.60970054731,57006.55691179929,0.20485257543387758,222.92333333333332,117.11726666666668,1.0526787983910877,20.18031500052084,11.677940000000001,0.9736579166666666,998.0457564500001
2017-07-09 13:25:13,227.17,111.8708,22914.17,25413.689636,10990.74311072886,0.9016467238012035,224.63,99.4235,-16835.48,22333.500805,14674.872107672205,-0.7538218099793335,222.54,141.6086,5867.76,31513.577844,30962.47698605923,0.1861978360263269,11946.449999999999,56628.09220446029,57874.506428300156,0.20641990294639098,224.77999999999997,117.63430000000001,1.0632618560370206,20.380365250611415,11.946449999999999,0.9843495833333332,999.0301060333335
2017-07-09 13:30:13,227.09,111.3279,22773.31,25281.452811,10978.533958535616,0.9007911914813416,224.52,99.3831,-16794.37,22313.493612000002,14691.53271363696,-0.7526553345715498,222.48,141.0128,5884.63,31372.527744,30815.687998341848,0.18757270845430798,11863.570000000003,56485.75467051442,57718.149431893966,0.20554314573094087,224.6966666666667,117.24126666666666,1.0651396697770252,20.275739088455207,11.863570000000003,0.9920841666666669,1000.0221902000002
2017-07-09 13:35:13,227.13,99.4879,20681.71,22596.686727,9103.687303179851,0.9152540923306308,224.6,90.0074,-14638.42,20215.66204,13942.36893856625,-0.7241128176280098,222.56,129.9379,4704.73,28918.979024000004,28533.71450438327,0.1626865871058422,10748.019999999999,51579.770746129376,52687.690062705005,0.20399489875544927,224.76333333333332,106.47773333333333,1.0529594091563013,22.03293208094839,10.748019999999999,0.9421495833333334,1000.9643397833336
2017-07-09 13:40:13,226.63,94.8201,19844.08,21489.079263,8245.787805000595,0.9234495232267877,224.14,86.7313,-13758.18,19439.953582,13734.055422849966,-0.7077269985222129,222.12,125.4047,4065.35,27854.891964000002,27556.63142881604,0.14594743376689837,10151.250000000002,49536.4746566666,50565.899556648576,0.20075288067658398,224.29666666666665,102.31869999999999,1.0402889030896625,22.56283553250776,10.151250000000001,0.8708029166666666,1001.8351427000002
2017-07-09 13:45:13,226.09,95.3713,19943.97,21562.497217,8196.300804157487,0.9249378585090811,223.61,87.1597,-13764.5,19489.780517000003,13798.191343463566,-0.7062419193481366,221.56,126.0354,3840.64,27924.403223999998,27659.027094367248,0.13753704848020212,10020.11,49653.519241988295,50654.46256280489,0.19781297625211952,223.75333333333333,102.85546666666666,1.0443047403390666,22.536413556369073,10.02011,0.8404733333333333,1002.6756160333335
2017-07-09 13:50:13,225.81,94.8068,19909.41,21408.323507999998,7869.670188456779,0.929984545149466,223.17,87.8057,-13788.9,19595.598069,13923.135439684429,-0.7036733429337824,221.08,126.3862,3727.32,27941.461096000003,27691.73764495254,0.13339746218688578,9847.83,49484.54327309375,50454.92818997553,0.1951807356244852,223.35333333333335,102.99956666666667,1.0999015013580793,22.705564780693255,9.84783,0.8278308333333333,1003.5034468666669
2017-07-09 13:55:13,226.24,95.0123,20019.5,21495.582752,7828.13500126817,0.9313308799752051,223.57,87.8269,-13830.62,19635.460033,13937.906626288623,-0.7043695424887324,221.53,126.3147,3784.26,27982.495491,27725.429305174617,0.13523668756480745,9973.14,49491.470932731405,50486.32702569081,0.19754140551609153,223.78,103.05130000000001,1.0992939494146072,22.574581785964842,9.973139999999999,0.8258737500000001,1004.3293206166669
2017-07-09 14:00:13,225.3,97.5585,20448.95,21979.93005,8059.638261137589,0.9303464548559836,222.78,88.5317,-13856.42,19723.092126,14035.668412807534,-0.702548054406426,220.7,127.3073,3471.55,28096.72111,27881.42890403251,0.12355712207160106,10064.080000000002,49976.73557797763,50979.99416709947,0.19741234114332193,222.92666666666665,104.46583333333332,1.064625138311566,21.865011686436567,10.064080000000002,0.8348841666666666,1005.1642047833336
2017-07-09 14:05:13,225.36,98.1149,20579.16,22111.173864000004,8087.161636720074,0.9307131374651108,222.83,89.1184,-13920.9,19858.253072,14161.876932864421,-0.7010133242600465,220.7,128.2875,3342.44,28313.051249999997,28115.066529025436,0.11805297742326519,10000.7,50364.10509860993,51347.415542301904,0.19476540142046786,222.96333333333337,105.17360000000001,1.0749151579482334,21.97690294902902,10.0007,0.8360325000000001,1006.0002372833336
2017-07-09 14:10:13,225,94.6022,19954.65,21285.495,7408.389890693179,0.9374764364183216,222.47,91.7527,-14076.04,20412.223169,14782.55568633044,-0.6895887764629799,220.3,128.4887,3196.65,28306.06061,28124.979929494948,0.11293164541839085,9075.26,50315.925506518564,51127.80753802304,0.17750145052182917,222.59,104.94786666666666,1.0827081180646017,22.430978428654743,9.07526,0.7948316666666666,1006.7950689500003
2017-07-09 14:15:13,224.59,98.3014,20577.78,22077.511426,7998.217366186086,0.9320697248407348,222.18,91.791,-14047.43,20394.12438,14784.790144672681,-0.6887978977796153,219.94,128.2881,3219.56,28215.684713999995,28031.398418313936,0.11410532945183237,9749.909999999998,50814.4059291727,51741.323861521385,0.1884356501216379,222.23666666666668,106.12683333333332,1.0589311694739802,20.88186933559059,9.749909999999998,0.7843820833333333,1007.5794510333336
2017-07-09 14:20:13,223.99,98.7691,20634.35,22123.290709,7978.946789672544,0.9326980453050646,221.46,92.8504,-14018.18,20562.649584,15043.709230172435,-0.6817302382523547,219.19,128.3677,3088.48,28136.916163,27966.897261821712,0.10976611587809136,9704.649999999998,50989.5532816667,51904.86273449172,0.18696995789473655,221.5466666666667,106.6624,1.1028526721232392,20.349532731309257,9.704649999999997,0.8106066666666665,1008.3900577000003
2017-07-09 14:25:13,224.87,96.6091,20337.27,21724.488317,7638.641344019853,0.9361449486515886,222.37,94.1517,-14261.13,20936.513529,15328.332260004674,-0.6811606899231976,220.12,129.8643,3054.51,28585.729715999998,28422.067343106926,0.10685436510967676,9130.650000000001,51389.04094713145,52193.891394381135,0.17493713835222774,222.45333333333335,106.87503333333332,1.0863701750179768,21.510418242364683,9.130650000000001,0.7848041666666666,1009.1748618666669
2017-07-09 14:30:13,226.23,98.0459,20656.49,22180.923957,8081.015311587797,0.9312727477017968,223.63,93.7334,-14341.54,20961.600242,15287.54117357708,-0.6841815431278179,221.42,129.8348,3350.51,28748.021416,28552.107068913403,0.11654749909624182,9665.460000000001,51920.66355407828,52812.65398469757,0.18301409360719803,223.76,107.2047,1.1038612799427954,21.10924241194649,9.665460000000001,0.7831712500000001,1009.9580331166669
2017-07-09 14:35:13,226.87,97.9145,20594.22,22213.862615000002,8326.691712180453,0.9270886543654803,224.34,92.8784,-14295.08,20836.340256,15159.279767106553,-0.6860648186950015,222.22,129.5709,3460.3,28793.245398,28584.56409427032,0.12017749135845435,9759.440000000002,52070.535573557325,52977.234205181936,0.18421950761343045,224.4766666666667,106.78793333333333,1.0661835677056188,21.334776276220975,9.759440000000001,0.8093708333333334,1010.7674039500002
2017-07-09 14:40:13,226.41,97.9325,20599.47,22172.897325,8203.609663074674,0.9290382622560581,223.82,94.2311,-14394.27,21090.804802,15415.156125163514,-0.6824903143873875,221.79,130.989,3098.47,29052.05031,28886.34817476711,0.10665236934872979,9303.67,52505.1139630053,53323.027555991925,0.17447752737277844,224.00666666666666,107.71753333333334,1.0728847355733473,21.6041585306756,9.30367,0.79429625,1011.5617002000002
2017-07-09 14:45:13,226.31,95.2982,20108.68,21566.935642,7795.748946943454,0.9323846620490601,223.59,93.6233,-14240.53,20933.233647,15342.997628853136,-0.6802833351091387,221.5,130.6663,3057.29,28942.585450000002,28780.657226450752,0.10563292644610642,8925.439999999999,51919.40380224734,52681.00198719094,0.16942426421900944,223.79999999999998,106.52926666666667,1.1215370866845484,22.657654641384934,8.925439999999998,0.7595462500000001,1012.3212464500002
2017-07-09 14:50:13,226.14,98.3451,20646.6,22239.760914,8265.886156479663,0.9283642967134103,223.56,93.6564,-14266.19,20937.824784,15325.414499105224,-0.6813596993562462,221.48,130.8369,2976.83,28977.756612,28824.44902188782,0.10272810417516112,9357.239999999998,52415.749677472704,53244.424634595125,0.17574121730522388,223.72666666666666,107.61280000000001,1.0786972198218034,21.58116878289572,9.357239999999997,0.7617783333333331,1013.0830247833336
2017-07-09 14:55:13,226.09,98.8449,20766.09,22347.843441,8258.063488212398,0.9292212044900015,223.45,93.8935,-14315.77,20980.502575,15337.542749954491,-0.6823368481677089,221.32,131.1314,2949.38,29022.001448000003,28871.74614849809,0.10162565821949028,9399.7,52467.35238666498,53302.69624096402,0.17634567597682185,223.61999999999998,107.95660000000002,1.104552365620261,21.466774611278964,9.399700000000001,0.7815391666666667,1013.8645639500003
2017-07-09 15:00:13,227.03,96.1749,20426.97,21834.587547,7712.853555378023,0.9355326706323152,224.32,93.6664,-14345.62,21011.246848,15351.7321798939,-0.6827591005797697,222.09,131.8407,3039.58,29280.501063,29122.305813996667,0.10380901588603392,9120.93,52186.89154926859,52977.94837137449,0.17216465114999246,224.48000000000002,107.22733333333333,1.1359586600142475,22.9543773042943,9.12093,0.7716929166666666,1014.6362568666669
2017-07-09 15:05:13,227.22,99.3478,21002.95,22573.807116,8273.62429699779,0.9304123975221442,224.64,93.1748,-14312.83,20930.787072,15272.221346107523,-0.6838170944439486,222.25,132.0287,3123.48,29343.378574999995,29176.66428646991,0.10644582020494212,9813.6,52722.50992957522,53628.06912647665,0.18299372250109486,224.70333333333335,108.18376666666666,1.1199952530002455,22.041138026561594,9.813600000000001,0.7889387499999999,1015.425195616667
2017-07-09 15:10:13,227.29,101.2296,21362.82,23008.475784000002,8545.167028824804,0.9284761059598574,224.66,94.2608,-14548.77,21176.631328,15387.75506333302,-0.6870200351820566,222.24,133.844,3196.52,29745.49056,29573.239060756416,0.10746233932677156,10010.57,53506.16115291424,54434.55513776639,0.18390101608554751,224.73000000000002,109.77813333333334,1.1391447514795416,21.922277174810752,10.01057,0.8260070833333333,1016.2512027000004
2017-07-09 15:15:13,227.43,103.7895,21804.11,23604.845985,9042.651219828758,0.9237132923407211,224.81,97.3421,-15205.02,21883.477501,15738.295788819489,-0.6948173570359273,222.53,136.9405,3799.23,30473.369464999996,30235.609766589696,0.12467377473185506,10398.32,55016.55677523794,55990.593658447484,0.18571548041500666,224.92333333333332,112.69069999999999,1.1144538138921511,21.518900849848297,10.39832,0.8503704166666666,1017.101573116667
2017-07-09 15:20:13,227.57,83.8627,17927.29,19084.634639,6544.887513167709,0.9393572546243598,224.88,80.5285,-11621.13,18109.249079999998,13888.637073686561,-0.6417234612358648,222.67,115.7629,3403.28,25776.924942999998,25551.272859852903,0.13202816113735855,9709.440000000002,45984.797446707176,46998.66829313664,0.20658968333828093,225.04,93.3847,1.1242445787415576,23.963454398846928,9.709440000000003,0.8378233333333334,1017.9393964500003
2017-07-09 15:25:13,227.16,94.2684,19877.79,21414.009744,7964.501116330314,0.9282609953780173,224.57,86.561,-13042.04,19439.00377,14414.5780447599,-0.6709212135720473,222.36,123.7961,3897.66,27527.300796,27249.963956634187,0.14159252405039183,10733.41,49629.0431177244,50776.4513432068,0.21138558753251638,224.6966666666667,101.54183333333333,1.096292779895849,21.916353030196092,10.73341,0.8517854166666667,1018.791181866667
2017-07-09 15:30:13,227.02,107.5325,22501.16,24412.028150000002,9468.099970468862,0.9217243181001329,224.44,98.3192,-15466.89,22066.761248,15739.03636516971,-0.7009134610273552,222.31,137.9783,3964.32,30673.955873,30416.701593636863,0.1292405849579218,10998.59,55623.83792927543,56700.79653735387,0.19397593458416848,224.59,114.61,1.0819715926799978,20.389407556059673,10.99859,0.9055,1019.696681866667
2017-07-09 15:35:13,227.29,99.8813,21175.33,22702.020676999997,8184.567319659319,0.9327508903845407,224.7,97.1196,-15087.11,21822.774120000002,15767.453254740978,-0.6913470265988346,222.48,136.5392,3192.91,30377.241216,30208.973991629526,0.10510862317274099,9281.130000000001,54160.994566029825,54950.45683575717,0.16889996069988297,224.82333333333335,111.18003333333333,1.0971577683217815,22.809101514330663,9.281130000000001,0.8449883333333333,1020.5416702000003
2017-07-09 15:40:13,227.14,116.8482,24332.92,26540.900148,10598.508618655105,0.9168083924928075,224.67,106.5887,-17238.25,23947.283229,16622.728746732428,-0.7198415718040447,222.31,148.8111,4225.29,33082.195641000006,32811.25710553163,0.12772096646340605,11319.96,60032.49447091916,61090.44022433084,0.18529838643217916,224.70666666666662,124.08266666666668,1.0828932534267042,19.92899894693859,11.319959999999998,0.85837875,1021.4000489500004
2017-07-09 15:45:13,227.35,94.4648,19955.79,21476.57228,7937.858802848816,0.9291887802125564,224.83,86.5157,-13073.26,19451.324831,14402.913269664483,-0.6721012637229141,222.5,124.1899,3953.69,27632.25275,27347.9382664175,0.14308243471028614,10836.220000000001,49688.710338930796,50856.57871932173,0.21307410511834216,224.89333333333335,101.72346666666665,1.0923697160135097,22.085792068955584,10.83622,0.9231741666666666,1022.323223116667
2017-07-09 15:50:13,227.47,81.4744,17450.78,18532.981768,6240.327764198004,0.9416067105904896,224.91,78.9656,-11352.92,17760.153096,13657.754041823946,-0.6392354806083819,222.61,114.1261,3328.51,25405.611121,25186.62537164078,0.13101475828104328,9426.369999999999,45084.70717766273,46059.60565042316,0.20465589895716785,224.99666666666667,91.52203333333334,1.0992755448228844,24.69795069384019,9.426369999999999,0.8442745833333333,1023.1674977000004
2017-07-09 15:55:13,227.13,95.1097,20111.69,21602.266161,7885.291918159129,0.9309990836197067,224.61,89.1281,-13470.93,20019.062541000003,14808.676846888431,-0.6729051359128774,222.28,126.8647,3574.6,28199.485516,27972.007761458488,0.1267611778935407,10215.359999999999,50665.97652650605,51685.537216072946,0.1976444582029665,224.67333333333332,103.70083333333332,1.0934393638171023,22.337203976181495,10.215359999999999,0.8184054166666664,1023.985903116667
2017-07-09 16:00:13,226.94,119.0557,24772.51,27018.500558,10785.27332535186,0.9168721242254512,224.47,108.2375,-17563.82,24296.071625,16787.236920194166,-0.7229078128798115,222.14,151.1387,4123.94,33573.950818,33319.71327016309,0.12283153753203904,11332.629999999997,60892.22351570912,61937.802571644235,0.18296790537396612,224.51666666666665,126.14396666666669,1.0793556528839787,19.814450103175744,11.332629999999998,0.8978329166666665,1024.8837360333337
2017-07-09 16:05:13,227.83,100.2473,21169.39,22839.342359000002,8572.775887628919,0.9268826425581407,225.29,92.1319,-14234.78,20756.395751,15106.257078566181,-0.6858021099021586,222.84,131.4122,3967.45,29283.894648000005,29013.890229554934,0.13548232049356057,10902.059999999998,52692.92319575003,53808.91252531324,0.20260695651248034,225.32000000000002,107.93046666666667,1.1139712409018243,21.75635300999347,10.902059999999997,0.9264454166666664,1025.8101814500003
2017-07-09 16:10:13,228.16,78.4511,16948.91,17899.402975999998,5755.265129352219,0.9468980626183765,225.58,74.8902,-10703.46,16893.731315999998,13070.352015366649,-0.6335758394513347,223,112.1315,3245.24,25005.3245,24793.843403004306,0.129781959038364,9490.69,43619.460547723174,44640.01047435449,0.2126050128382556,225.58,88.49093333333333,1.1437184147530863,26.715241636807995,9.49069,0.8496979166666666,1026.659879366667
2017-07-09 16:15:13,227.68,109.4251,22966.8,24913.906768,9655.508697349733,0.9218465900939747,225.19,99.2793,-15761.47,22356.705567,15855.546261438893,-0.7049996678967311,222.63,140.4887,4157.65,31276.999280999997,30999.42951896332,0.13292995158028695,11362.98,56510.48447775195,57641.58369086196,0.1971316412980755,225.16666666666666,116.3977,1.1265729089563266,20.697144359381667,11.36298,0.8689029166666665,1027.5287822833336
2017-07-09 16:20:13,227.32,119.5586,24955.26,27178.060952,10764.849996308692,0.9182134091197397,224.86,108.8909,-17721.11,24485.207774000002,16896.38008876014,-0.7237475852182654,222.4,151.8858,4149.37,33779.40192,33523.58457378923,0.12283728438493326,11383.519999999997,61184.814658858064,62234.76578592718,0.18291255468296616,224.86,126.77843333333333,1.0940140531886542,19.80413072360099,11.383519999999997,0.9477708333333332,1028.476553116667
2017-07-09 16:25:13,227.65,81.3172,17507.74,18511.86058,6013.985552506582,0.945757987120709,225.13,79.7795,-11470.26,17960.758835,13821.070633689367,-0.6386289190436647,222.62,115.2474,3154.58,25656.376188000002,25461.701909412368,0.12295501036017159,9192.060000000001,45296.75809560832,46220.0201321425,0.19887615742528908,225.13333333333333,92.11470000000001,1.1178560852828014,25.112929858100806,9.192060000000001,0.8573158333333333,1029.3338689500004
2017-07-09 16:30:13,227.33,92.5271,19610.22,21034.185643,7607.643341783798,0.9323023164686253,224.81,85.1149,-12753.41,19134.680669,14264.870755688686,-0.6665075953246367,222.24,122.6884,3860.4,27266.270016000002,26991.60596232504,0.14158152170189378,10717.210000000001,48864.120059797526,50025.60163958458,0.21423450490837512,224.79333333333332,100.11013333333334,1.1358581215338444,22.553427824822258,10.717210000000001,0.8295529166666668,1030.163421866667
2017-07-09 16:35:13,226.63,112.7981,23604.86,25563.433403,9813.241652482431,0.9233837891755906,224.15,102.3939,-16199.97,22951.592685,16258.43100601179,-0.7058320623904885,221.6,143.4473,3922.89,31787.921680000003,31544.93459783542,0.1234081938256493,11327.78,57616.60725632965,58719.60517117378,0.1929130818740749,224.12666666666667,119.54643333333335,1.127338707278624,19.992956711659865,11.32778,0.9185412500000001,1031.081963116667
2017-07-09 16:40:13,226.47,114.4829,23856.92,25926.942363,10151.537243586514,0.9201594104689297,223.81,105.4493,-16868.96,23600.607833,16505.359087443718,-0.7147680313730164,221.44,146.6497,4177.23,32474.109568,32204.324892187527,0.12863262628504044,11165.189999999999,58861.221223217755,59910.80730239479,0.18636353777782758,223.90666666666667,122.19396666666667,1.1448222473649732,20.013863204920916,11.165189999999999,0.9372070833333332,1032.0191702000004
2017-07-09 16:45:13,227.02,99.691,20762.37,22631.850820000003,9006.923088482263,0.917396025854504,224.21,91.1248,-14330.57,20431.091408,14562.426294994644,-0.7014099107005474,221.89,130.7689,4954.37,29016.311221,28590.21746641726,0.17074430868436405,11386.169999999998,52159.56684989417,53387.87578877323,0.21327257980911016,224.37333333333333,107.1949,1.1795816496315703,21.991717889563773,11.386169999999998,0.9396399999999998,1032.9588102000005
2017-07-09 16:50:13,227.4,111.2981,22944.14,25309.187940000003,10682.763399169786,0.9065537801684204,224.64,94.508,-15589.93,21230.27712,14411.063430125321,-0.7343253181237797,222.29,139.7637,5629.48,31068.072872999997,30553.79038632749,0.18119823598367932,12983.689999999999,55647.617215622595,57142.221761080975,0.22721710146809634,224.77666666666664,115.18993333333333,1.167084365221789,21.333258866949606,12.98369,1.0154108333333332,1033.9742210333338
2017-07-09 16:55:13,227.38,136.8769,28013.18,31123.069522,13561.238983177218,0.9000776732577194,224.65,116.906,-20117.95,26262.932900000003,16882.23125974178,-0.7660206907051116,222.31,167.0113,5780.29,37128.282103000005,36675.57197148874,0.1556842835864185,13675.52,67119.04221440773,68498.07059362947,0.1996482511329577,224.77999999999997,140.26473333333334,1.1566865379482263,19.06863259997405,13.67552,1.1108004166666665,1035.0850214500006
2017-07-09 17:00:13,227.51,119.0114,24740.93,27076.283613999996,11000.52349121917,0.9137491079908587,224.72,105.166,-17727.96,23632.90352,15627.973733789946,-0.7501388894088795,222.37,154.188,4795.09,34286.78556,33949.82733283521,0.13985242190781796,11808.060000000001,60578.324557844324,61718.42259163081,0.19132148075348263,224.86666666666667,126.1218,1.1755114141713534,22.253250429346867,11.808060000000001,1.0618158333333334,1036.146837283334
2017-07-09 17:05:13,227.29,121.6786,25092.52,27656.328994,11629.186277378356,0.9072975666959916,224.55,101.819,-17152.86,22863.45645,15116.779903850114,-0.7502303965942997,222.13,150.4361,5537.04,33416.370893,32954.43872526033,0.16569842421637382,13476.7,59700.404906488795,61202.61259855425,0.22019811618823526,224.65666666666667,124.64456666666668,1.1721589981749896,20.69206386051859,13.476700000000001,1.0535316666666668,1037.2003689500007
2017-07-09 17:10:13,227.98,113.3727,23505.01,25846.708145999997,10750.201248553565,0.9094005266445353,225.19,96.4887,-15937.01,21728.290353,14769.235387255932,-0.7334681993422274,222.82,141.7675,5534.03,31588.63435,31100.101801394478,0.1751905428605526,13102.029999999999,56619.53843720398,58115.70633626437,0.2254473158114968,225.33,117.20963333333334,1.176052900190821,20.952088977896867,13.10203,1.1074470833333332,1038.307816033334
2017-07-09 17:15:13,228.74,100.4229,21056.16,22970.734146,9181.108498466312,0.9166515909404057,225.87,92.2722,-14651.55,20841.521814,14822.318108883572,-0.7029980886596308,223.49,132.4094,5098.08,29592.176806000003,29149.725700787727,0.17227796499804407,11502.69,53153.15230813761,54383.540501958625,0.21151050288065984,226.03333333333333,108.36816666666668,1.1974635009585657,22.184774434066572,11.502690000000001,1.0251966666666665,1039.3330127000006
2017-07-09 17:20:13,228.41,127.8351,26340.32,29198.815190999998,12599.934557598792,0.9021023568147698,225.55,115.2395,-19433.33,25992.269225000004,17261.047030119065,-0.747658076013946,223.25,160.4691,5596.6,35824.726575,35384.87109787898,0.15622170872074548,12503.589999999998,65245.85268559684,66433.13221246387,0.18821316387749867,225.73666666666668,134.51456666666667,1.1842707579628111,19.29496111573542,12.503589999999999,1.0002616666666666,1040.3332743666672
2017-07-09 17:25:13,228.5,128.3892,26406.46,29336.932199999996,12781.019567147083,0.9001097940295203,225.59,113.6833,-19142.83,25645.815647,17066.338792811126,-0.7464309290642231,223.25,158.4879,5967.15,35382.423675,34875.62223093232,0.1686472937753041,13230.779999999997,64722.980590890525,66061.46952632217,0.20027983172139696,225.78,133.52013333333332,1.20471255204181,18.699626822821237,13.230779999999998,1.0722654166666663,1041.4055397833338
2017-07-09 17:30:13,227.45,108.6094,22621,24703.208029999998,9926.67345959644,0.9157110271883988,224.65,97.0744,-15395.4,21807.76396,15445.395034607398,-0.7059595852302135,222.1,137.6215,5084.65,30565.73515,30139.84903143089,0.16635130727421746,12310.25,55511.91752563473,56860.48929120618,0.2164991922062805,224.73333333333335,114.43509999999999,1.2088401067932246,20.261615535792785,12.31025,1.0642095833333332,1042.4697493666672
2017-07-09 17:35:13,226.55,78.4793,16882.48,17779.485415,5576.017456195568,0.9495482915246116,223.72,77.0088,-10648.68,17228.408735999998,13543.399936215465,-0.61808842378744,221.09,110.8562,2983.55,24509.197258,24326.922937951993,0.12173185309144081,9217.349999999999,43446.340330363026,44413.33165980941,0.20753565777504998,223.78666666666666,88.78143333333333,1.2348069590085868,24.864170173718765,9.217349999999998,0.8969833333333332,1043.3667327000005
2017-07-09 17:40:13,225.6,115.7355,24025.99,26109.9288,10221.554992317433,0.9201859638927855,222.86,104.4043,-16433.4,23267.542298000004,16471.851414738394,-0.7062800097031545,220.24,145.3473,4053.57,32011.289352,31753.60162615524,0.12662938863306802,11646.16,58447.00803321107,59596.02160194788,0.19541841362812293,222.9,121.82903333333333,1.2113055181695775,19.304320179836715,11.64616,0.8693129166666665,1044.236045616667
2017-07-09 17:45:13,225.36,107.4076,22383.26,24205.376736000002,9213.573394947813,0.9247226450605076,222.58,97.5023,-14991.11,21702.061934,15692.230980809321,-0.6907689253486949,220,136.4826,3929.59,30026.172,29767.924472584313,0.13087216046054756,11321.739999999998,54673.728848341445,55833.667466946536,0.20277621932505965,222.64666666666668,113.7975,1.2186723358385505,19.93462070783628,11.321739999999998,0.9569958333333332,1045.1930414500005
2017-07-09 17:50:13,225.27,78.9853,16885.24,17793.018531,5610.719970459176,0.948981195662871,222.46,77.2569,-10620.14,17186.569974000002,13512.616839517003,-0.6179324912455623,219.97,110.422,2947.76,24289.52734,24109.994802633355,0.12135929854615278,9212.860000000002,43233.33161260953,44204.04677974023,0.20841666478876492,222.5666666666667,88.88806666666666,1.2146173431181602,24.225899089566585,9.212860000000003,0.8556083333333332,1046.0486497833338
2017-07-09 17:55:13,225.64,103.2796,21619.97,23304.008943999997,8697.91527097912,0.9277360840340056,222.78,94.4789,-14248.42,21048.009341999998,15491.972913884118,-0.676948578294678,220.39,131.9658,3698.73,29083.942661999998,28847.792240544222,0.1271742983055947,11070.28,53037.68042540746,54180.68515796058,0.20432152099452516,222.93666666666664,109.90809999999999,1.2126014862218033,20.069221467753525,11.07028,0.8451308333333334,1046.893780616667
2017-07-09 18:00:13,225.66,116.5203,24121.37,26293.970898,10465.77349783431,0.9173726590621101,222.78,105.2381,-16633.71,23444.943918,16522.26034639526,-0.7094796241858086,220.43,145.8593,4191.43,32151.765498999997,31877.38915372127,0.13036391423451893,11679.09,58865.42299795084,60012.825028953426,0.19460990203952866,222.95666666666668,122.53923333333334,1.2124927115881945,19.030694115109238,11.67909,0.9478904166666667,1047.8416710333338
2017-07-09 18:05:13,225.72,88.4851,18712.94,19972.856772,6981.467194739677,0.936918549690584,222.88,83.077,-11964.96,18516.20176,14131.15210502764,-0.6461886814091401,220.57,117.9286,3447.4,26011.511302,25782.05099393905,0.13253362943716895,10195.38,46894.67029370637,47990.164360000126,0.2124472823955957,223.0566666666667,96.4969,1.1940164681620358,22.209729017201596,10.195379999999998,0.9114362500000001,1048.7531072833337
2017-07-09 18:10:13,226.22,82.3506,17566.58,18629.352732,6202.261709801983,0.9429517092038066,223.42,79.2459,-11193.21,17705.118978,13717.991395282172,-0.6322019080418744,221.08,113.3209,3242.98,25052.984572,24842.20434431031,0.12944485678662238,9616.350000000002,44762.45744939447,45783.7502202621,0.21003849518085524,223.57333333333335,91.63913333333333,1.1838024809160217,23.659942950137015,9.616350000000002,0.8254887500000001,1049.5785960333337
2017-07-09 18:15:13,225.77,112.3248,23327.51,25359.570096,9946.61111403464,0.9198700889523155,223.06,101.1988,-15884.07,22573.404328,16039.167783599907,-0.7036630261523041,220.63,141.7823,4109.68,31281.428848999996,31010.293793072153,0.1313776304732761,11553.119999999999,56996.0726907067,58155.1965339188,0.198660148852935,223.15333333333334,118.43529999999998,1.1725868610521948,19.712872766818688,11.55312,0.88206125,1050.4606572833338
2017-07-09 18:20:13,225.39,96.429,20244.62,21734.13231,7907.456501567746,0.9314666769873915,222.76,90.7237,-13576.47,20209.611412,14970.232321615471,-0.671782832595119,220.19,128.0484,3546.86,28194.977195999996,27970.994319533223,0.12579758356758633,10215.01,50848.68314271644,51864.583355585484,0.1969554046152365,222.77999999999997,105.06703333333333,1.1715593859412936,21.87305183896883,10.21501,0.9070054166666665,1051.3676627000004
2017-07-09 18:25:13,225.08,86.9828,18394.63,19578.088624,6703.666260509854,0.9395518813542787,222.4,81.3172,-11620.49,18084.94528,13857.469391649194,-0.6425504650462509,219.82,116.3877,3416.39,25584.344213999997,25355.215404889288,0.13353439788894486,10190.53,45916.351057048334,47033.58583049993,0.21666496015687017,222.4333333333333,94.8959,1.1898696238573525,22.647764550417875,10.19053,0.8502308333333334,1052.2178935333338
2017-07-09 18:30:13,225.22,104.1789,21693.35,23463.171857999998,8939.742692915892,0.9245702214214246,222.54,94.0057,-14372.99,20920.028478,15200.814122284077,-0.6870444758292265,220,132.8891,3965.63,29235.602000000003,28965.396648509824,0.13564386325959696,11285.989999999998,53105.9534637098,54291.950264931635,0.20787593639438418,222.58666666666667,110.35790000000001,1.183059781957586,20.416481284982765,11.285989999999998,0.8948549999999998,1053.1127485333338
2017-07-09 18:35:13,225.45,106.2129,22113.09,23945.698304999998,9187.367303312727,0.92346816193632,222.69,96.5204,-14865.11,21494.127876,15525.013295895762,-0.6915893534158297,220.27,135.6689,3952.42,29883.788603000005,29621.262589774815,0.13225966936478797,11200.4,54333.643188983304,55476.0645895845,0.20189608046030807,222.8033333333333,112.80073333333333,1.187893658084114,20.273065600637363,11.2004,0.9369329166666667,1054.0496814500004
2017-07-09 18:40:13,225.46,76.2918,16288.06,17200.749228,5528.550935004815,0.9469389841162097,222.51,75.6591,-10363.43,16834.906340999998,13267.00381191405,-0.6155917823410005,220.16,108.4702,3035.94,23880.799232,23687.035278301333,0.12712891099272233,8960.57,42482.5900252202,43417.30380822649,0.20638246077137098,222.71,86.80703333333334,1.2347896367473397,24.955543156833297,8.96057,0.8400404166666667,1054.889721866667
2017-07-09 18:45:13,224.92,100.9099,20940.29,22696.654708,8754.563932605577,0.9226157012742092,222.04,92.232,-13920.34,20479.19328,15020.702103563504,-0.6797308765865606,219.68,128.8694,4081.36,28310.029792000005,28014.287200896757,0.14416657382513007,11101.310000000001,51789.55323706583,52965.99766086707,0.20959314447506378,222.21333333333334,107.3371,1.21804872194887,20.060445083759486,11.101310000000002,0.8359116666666667,1055.7256335333336
2017-07-09 18:50:13,224.97,112.4615,23098.8,25300.463655,10322.737026485562,0.9129793159120664,221.93,102.7943,-16127.4,22813.138999000003,16135.249617768386,-0.7069347186595818,219.62,141.6051,4516.88,31099.312062,30769.54672716611,0.1452405117835111,11488.279999999999,57227.53337142006,58369.26548394623,0.19682070529326284,222.17333333333332,118.95363333333334,1.25877693092481,19.04226548775726,11.48828,0.9412329166666666,1056.6668664500003
2017-07-09 18:55:13,226.58,67.0505,14416.09,15192.302290000001,4793.996034900246,0.9489075273001297,223.48,68.0756,-9256.34,15213.535087999999,12073.600112568212,-0.6084279522450463,221.08,99.7126,3851.57,22044.461608,21705.38403534215,0.17471826114375386,9011.32,38572.980182810614,39611.5979016992,0.22749195885413767,223.71333333333334,78.27956666666667,1.2814017939625149,27.380112392037592,9.01132,0.8541499999999999,1057.5210164500002
2017-07-09 19:00:13,226.37,82.6787,17326.4,18715.977319,7076.9817044643,0.9257544879802063,223.22,75.9778,-11190.57,16959.764516,12743.812440289315,-0.659830505868328,220.76,108.9881,5345.19,24060.212956,23458.959724420223,0.22215888154335917,11481.02,43279.75386917384,44776.67825125785,0.25640624647446864,223.45000000000002,89.21486666666665,1.3067800402774614,22.163608008530737,11.481020000000001,0.8538474999999999,1058.3748639500002
2017-07-09 19:05:13,225.95,99.3757,20372.02,22453.939414999997,9442.46770564191,0.9072804385670871,222.5,86.73,-13549.42,19297.425,13740.590572978475,-0.7021361658355972,220.01,123.5172,6113.65,27175.019172,26478.386481733884,0.2249731623482808,12936.25,49661.444760354265,51318.667751104156,0.2520768867722929,222.82000000000002,103.20763333333333,1.404721299703782,19.678357124101613,12.93625,1.01738625,1059.3922502000003
2017-07-09 19:10:13,226.38,69.9271,14399.71,15830.096897999998,6575.7371994301275,0.9096413049637924,222.85,65.409,-9851.67,14576.39565,10743.17962041215,-0.6758646126623217,220.26,100.8166,6191.27,22205.864316,21325.303885471414,0.2788123854084348,10739.31,38644.220705313695,40108.70944317575,0.26775506240645763,223.16333333333333,78.71756666666666,1.4413956892560018,28.07382680782393,10.73931,0.9864816666666665,1060.3787318666668
2017-07-09 19:15:13,225.29,71.1621,14551.65,16032.109508999998,6728.894232046463,0.9076565995155592,221.66,59.3899,-9241.14,13164.365233999999,9375.598301684424,-0.7019814351650341,218.97,99.767,6369.22,21845.97999,20896.886809165626,0.2915511230402807,11679.73,37001.379342896515,38801.00728267024,0.30101615442381924,221.97333333333333,76.773,1.4941734742912045,29.950633686322014,11.67973,0.9341266666666668,1061.3128585333336
2017-07-09 19:20:13,226.82,81.4408,16479.22,18472.402255999998,8346.553378435541,0.8920994558056143,222.94,63.4864,-10335.76,14153.658016000001,9669.441579340613,-0.7302536198285943,220.14,107.3737,7294.16,23637.246317999998,22483.652803586083,0.3085875529606604,13437.62,40499.64776136224,42670.72884377315,0.31491423662337853,223.29999999999998,84.1003,1.5763546798029604,27.673385231681685,13.43762,1.0465562499999999,1062.3594147833337
2017-07-09 19:25:13,226.81,66.7003,13703.88,15128.295043,6408.508707465287,0.9058443110111677,222.1,53.7627,-8318.11,11940.695670000001,8566.75312539452,-0.6966185413215543,219.81,95.1482,6454.94,20914.525842,19893.49493658884,0.3086342979403033,11840.71,34868.75676944865,36824.348085893806,0.3215456787552957,222.90666666666667,71.8704,1.7511065916975728,32.388577216767956,11.84071,1.05326375,1063.4126785333337
2017-07-09 19:30:13,224.75,70.4846,14319.79,15841.41385,6774.511578178301,0.9039464618241762,219.71,55.1299,-8369.98,12112.590329,8755.471390952309,-0.6910148673946784,217.14,96.0455,6447.03,20855.31987,19833.813830403793,0.30913119722867144,12396.84,35363.7967995344,37473.72100638472,0.33081422573135566,220.53333333333333,73.88666666666667,1.9120314389359139,29.990300460164214,12.396840000000001,1.0098979166666666,1064.4225764500004
2017-07-09 19:35:13,224.2,17.1167,3372.25,3837.56414,1831.619083246825,0.8787475275918124,219.48,11.367,-1614.17,2494.8291600000002,1902.2691052231037,-0.6470062262700184,216.37,24.4528,1789.72,5290.852336,4978.957798872838,0.33826685878613416,3547.8,8712.845987342767,9407.474158303863,0.37712567053595364,220.01666666666665,17.645500000000002,1.9013711082493767,38.57810773284972,3.5478,0.66436,1065.0869364500004
2017-07-09 19:40:13,224.17,4.0828,667.59,915.2412759999999,626.0911955890355,0.7294142184208049,219.66,0,0,0,0,0,216.13,0,0,0,0,0,667.59,626.0911955890355,915.2412759999999,0.7294142184208049,219.98666666666668,1.3609333333333333,1.9016304018425245,199.99999999999997,0.66759,0.17564125,1065.2625777000003
2017-07-09 19:45:13,224.15,4.0928,667.87,917.4011200000001,628.947118665198,0.7280021633285121,219.57,0,0,0,0,0,215.94,0,0,0,0,0,667.87,628.947118665198,917.4011200000002,0.728002163328512,219.88666666666668,1.3642666666666667,1.9388776036139772,200.00000000000006,0.66787,0.05564416666666667,1065.318221866667
2017-07-09 19:50:13,224.99,4.082,666.37,918.40918,632.0019343390275,0.7255698380541014,220.2,0,0,0,0,0,216.49,0,0,0,0,0,666.37,632.0019343390275,918.40918,0.7255698380541014,220.56000000000003,1.3606666666666667,2.008523757707643,199.99999999999997,0.66637,0.055593333333333335,1065.3738152000003
2017-07-09 19:55:13,225.83,4.0703,666.39,919.195849,633.1235082658286,0.7249706368071295,221,0,0,0,0,0,217.22,0,0,0,0,0,666.39,633.1235082658286,919.195849,0.7249706368071295,221.35000000000002,1.3567666666666665,2.023943980121974,200.00000000000006,0.66639,0.05553166666666666,1065.429346866667
2017-07-09 20:00:13,225.36,4.0751,665.36,918.364536,633.000388137713,0.7245053286770211,220.49,0,0,0,0,0,216.6,0,0,0,0,0,665.36,633.000388137713,918.364536,0.7245053286770211,220.8166666666667,1.3583666666666667,2.057513774624495,199.99999999999997,0.6653600000000001,0.05548958333333333,1065.4848364500003
2017-07-09 20:05:13,225.39,4.0795,665.41,919.478505,634.5630410424445,0.7236819527390691,220.57,0,0,0,0,0,216.55,0,0,0,0,0,665.41,634.5630410424445,919.478505,0.7236819527390691,220.83666666666667,1.3598333333333334,2.0618556701030837,200,0.66541,0.05544875,1065.5402852000004
2017-07-09 20:10:13,225.18,4.0842,665.5,919.680156,634.760852085401,0.7236211368248767,220.37,0,0,0,0,0,216.4,0,0,0,0,0,665.5,634.760852085401,919.680156,0.7236211368248767,220.65,1.3614,2.0530251529571726,200.00000000000006,0.6655,0.05545458333333332,1065.5957397833338
2017-07-09 20:15:13,225.15,4.0802,665.41,918.65703,633.3721423211009,0.7243290785027792,220.39,0,0,0,0,0,216.28,0,0,0,0,0,665.41,633.3721423211009,918.65703,0.7243290785027792,220.60666666666665,1.3600666666666665,2.05947236408692,200,0.66541,0.05545458333333332,1065.6511943666671
