DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-09 20:20:13,224.82,4.0825,664.86,917.8276499999998,632.7470075034114,0.7243843656268147,220.08,0,0,0,0,0,215.94,0,0,0,0,0,664.86,632.7470075034114,917.8276499999998,0.7243843656268147,220.27999999999997,1.3608333333333331,2.0610132558561927,200.00000000000006,0.66486,0.05542791666666667,1065.706622283334
2017-07-09 20:25:13,224.72,4.0842,664.01,917.801424,633.6009578563055,0.7234789385116491,219.93,0,0,0,0,0,215.77,0,0,0,0,0,664.01,633.6009578563055,917.801424,0.7234789385116491,220.14,1.3614,2.0804942309439505,200.00000000000006,0.66401,0.05536958333333333,1065.7619918666671
2017-07-09 20:30:13,224.44,4.0885,664.57,917.62294,632.7547511589647,0.7242299326126264,219.73,0,0,0,0,0,215.48,0,0,0,0,0,664.57,632.7547511589647,917.62294,0.7242299326126264,219.88333333333333,1.3628333333333333,2.0723110740544253,199.99999999999997,0.6645700000000001,0.05535749999999999,1065.817349366667
2017-07-09 20:35:13,223.78,4.0975,665.14,916.9385500000001,631.1616947154689,0.7253921214240583,219.03,0,0,0,0,0,214.78,0,0,0,0,0,665.14,631.1616947154689,916.9385500000002,0.7253921214240582,219.1966666666667,1.3658333333333335,2.0909685366261566,199.99999999999997,0.66514,0.055404583333333327,1065.8727539500003
2017-07-09 20:40:13,224.23,4.0908,664.22,917.2800839999999,632.6251213025348,0.7241190685221507,219.57,0,0,0,0,0,215.2,0,0,0,0,0,664.22,632.6251213025348,917.280084,0.7241190685221506,219.66666666666666,1.3636,2.077389984825493,200,0.66422,0.05539,1065.9281439500003
2017-07-09 20:45:13,224.48,4.0962,664.66,919.5149759999998,635.4013499263913,0.7228376017227588,219.93,0,0,0,0,0,215.49,0,0,0,0,0,664.66,635.4013499263913,919.5149759999998,0.7228376017227588,219.96666666666667,1.3654,2.051826034247608,199.99999999999997,0.6646599999999999,0.05537,1065.9835139500003
2017-07-09 20:50:13,224.32,4.0987,663.89,919.420384,636.0691082065749,0.7220744847005698,219.75,0,0,0,0,0,215.24,0,0,0,0,0,663.89,636.0691082065749,919.420384,0.7220744847005698,219.76999999999998,1.3662333333333334,2.0703462711016116,199.99999999999997,0.66389,0.055356249999999996,1066.0388702000002
2017-07-09 20:55:13,223.59,4.1119,665.43,919.3797210000001,634.3989174691569,0.7237814635243622,219.07,0,0,0,0,0,214.54,0,0,0,0,0,665.43,634.3989174691569,919.3797210000001,0.7237814635243622,219.06666666666663,1.3706333333333334,2.0663420572124056,200.00000000000006,0.66543,0.055388333333333324,1066.0942585333337
2017-07-09 21:00:13,223.59,4.112,664.7,919.4020800000001,635.196107283669,0.7229698675469605,219.16,0,0,0,0,0,214.65,0,0,0,0,0,664.7,635.196107283669,919.40208,0.7229698675469606,219.13333333333333,1.3706666666666667,2.0459385457864254,200,0.6647000000000001,0.05542208333333333,1066.149680616667
2017-07-09 21:05:13,223.54,4.1172,665.08,920.3588880000001,636.1832097128913,0.722631148209219,219.13,0,0,0,0,0,214.55,0,0,0,0,0,665.08,636.1832097128913,920.3588880000001,0.722631148209219,219.07333333333335,1.3724,2.0647576154103677,200.00000000000006,0.66508,0.055407500000000005,1066.205088116667
2017-07-09 21:10:13,223.62,4.1133,664.47,919.816146,636.0356605901065,0.7223943642320017,219.31,0,0,0,0,0,214.55,0,0,0,0,0,664.47,636.0356605901065,919.816146,0.7223943642320017,219.16,1.3711,2.103486037598095,199.99999999999997,0.66447,0.05539791666666667,1066.2604860333336
2017-07-09 21:15:13,223.92,4.1066,663.61,919.549872,636.5482974568516,0.7216683077304588,219.55,0,0,0,0,0,214.82,0,0,0,0,0,663.61,636.5482974568516,919.549872,0.7216683077304588,219.42999999999998,1.3688666666666667,2.100897780613401,200.00000000000006,0.66361,0.05533666666666666,1066.3158227000001
2017-07-09 21:20:13,224.4,4.074,662.98,914.2056,629.4675517223743,0.725197920467781,220.06,0,0,0,0,0,215.1,0,0,0,0,0,662.98,629.4675517223743,914.2056,0.725197920467781,219.85333333333335,1.3579999999999999,2.162047425556443,200.00000000000006,0.66298,0.055274583333333335,1066.3710972833335
2017-07-09 21:25:13,225.79,4.0463,662.54,913.6140769999998,629.071879909253,0.7251858489041211,221.45,0,0,0,0,0,216.42,0,0,0,0,0,662.54,629.071879909253,913.6140769999998,0.7251858489041211,221.22,1.3487666666666664,2.1697857336588062,200.00000000000006,0.66254,0.05523,1066.4263272833334
2017-07-09 21:30:13,225.82,4.0494,663.03,914.435508,629.7487732351832,0.7250702692529302,221.51,0,0,0,0,0,216.4,0,0,0,0,0,663.03,629.7487732351832,914.435508,0.7250702692529302,221.24333333333334,1.3498,2.1891431756889097,200,0.66303,0.05523208333333333,1066.4815593666667
2017-07-09 21:35:13,226.06,4.0471,662.88,914.8874260000001,630.5625328648268,0.724548158780794,221.81,0,0,0,0,0,216.75,0,0,0,0,0,662.88,630.5625328648268,914.8874260000002,0.7245481587807939,221.54,1.3490333333333335,2.1621377629321983,199.99999999999997,0.66288,0.05524625,1066.5368056166667
2017-07-09 21:40:13,226.48,4.0403,662.79,915.047144,630.8888108395621,0.7243233360662781,221.99,0,0,0,0,0,217.01,0,0,0,0,0,662.79,630.8888108395621,915.047144,0.7243233360662781,221.82666666666668,1.3467666666666667,2.1713650297529714,200.00000000000006,0.66279,0.05523625,1066.5920418666667
2017-07-09 21:45:13,226.66,4.046,663.53,917.06636,633.0392150125059,0.7235354265966096,222.3,0,0,0,0,0,217.26,0,0,0,0,0,663.53,633.0392150125059,917.06636,0.7235354265966096,222.07333333333335,1.3486666666666667,2.1674521929693014,200.00000000000006,0.66353,0.05526333333333333,1066.6473052000001
2017-07-09 21:50:13,227.06,4.058,666.9,921.4094799999999,635.7985686000483,0.723782438183727,222.8,0,0,0,0,0,217.7,0,0,0,0,0,666.9,635.7985686000483,921.4094799999999,0.723782438183727,222.51999999999998,1.3526666666666667,2.1660974294445414,199.99999999999997,0.6668999999999999,0.05543458333333332,1066.7027397833335
2017-07-09 21:55:13,226.92,4.0565,665.84,920.5009799999999,635.593540386433,0.7233452375031693,222.77,0,0,0,0,0,217.56,0,0,0,0,0,665.84,635.593540386433,920.5009799999999,0.7233452375031693,222.41666666666666,1.3521666666666665,2.183589359310598,200.00000000000006,0.66584,0.055530833333333335,1066.7582706166668
2017-07-09 22:00:13,227.12,4.0485,665.17,919.49532,634.8389674570255,0.7234077058706508,222.96,0,0,0,0,0,217.71,0,0,0,0,0,665.17,634.8389674570255,919.4953199999999,0.723407705870651,222.5966666666667,1.3495,2.1953009179532565,200,0.6651699999999999,0.05545875,1066.8137293666668
2017-07-09 22:05:13,226.36,4.0663,666.44,920.447668,634.8871048671867,0.7240389901232278,222.29,0,0,0,0,0,216.95,0,0,0,0,0,666.44,634.8871048671867,920.447668,0.7240389901232278,221.86666666666665,1.3554333333333333,2.216045673076919,200.00000000000006,0.66644,0.055483750000000005,1066.8692131166667
2017-07-09 22:10:13,226,4.0596,663.94,917.4695999999999,633.1936065092253,0.7236643045175558,221.96,0,0,0,0,0,216.51,0,0,0,0,0,663.94,633.1936065092253,917.4695999999999,0.7236643045175558,221.49,1.3532,2.2484085060273684,199.99999999999997,0.6639400000000001,0.0554325,1066.9246456166668
2017-07-09 22:15:13,226.64,4.0617,664.97,920.543688,636.565456663053,0.7223665847350854,222.59,0,0,0,0,0,217.11,0,0,0,0,0,664.97,636.565456663053,920.543688,0.7223665847350854,222.11333333333334,1.3539,2.252603775850165,199.99999999999997,0.6649700000000001,0.05537125,1066.9800168666668
2017-07-09 22:20:13,226.67,4.052,663.44,918.4668399999998,635.1603754797565,0.7223341890056697,222.6,0,0,0,0,0,217.11,0,0,0,0,0,663.44,635.1603754797565,918.4668399999998,0.7223341890056697,222.12666666666667,1.3506666666666665,2.2584711425913078,200.00000000000006,0.66344,0.055350416666666666,1067.0353672833335
2017-07-09 22:25:13,227.06,4.0484,663,919.229704,636.721484415225,0.7212560659375733,223.21,0,0,0,0,0,217.66,0,0,0,0,0,663,636.721484415225,919.229704,0.7212560659375733,222.64333333333332,1.3494666666666666,2.2382585001422246,200.00000000000006,0.663,0.055268333333333336,1067.0906356166668
2017-07-09 22:30:13,233.91,4.0001,664.91,935.6633909999999,658.301354364108,0.710629491754904,230.05,0,0,0,0,0,226.59,0,0,0,0,0,664.91,658.301354364108,935.663391,0.7106294917549039,230.18333333333337,1.3333666666666666,1.618999348345506,200,0.66491,0.05532958333333333,1067.1459652
2017-07-09 22:35:13,237.26,3.9727,665.39,942.562802,667.593277088746,0.705937045879729,234.14,0,0,0,0,0,230.15,0,0,0,0,0,665.39,667.593277088746,942.562802,0.705937045879729,233.85,1.3242333333333334,1.582210818901,200,0.66539,0.05542916666666667,1067.2013943666668
2017-07-09 22:40:13,237.1,3.9467,665.13,935.76257,658.2200775675298,0.7107892763866372,233.75,0,0,0,0,0,229.8,0,0,0,0,0,665.13,658.2200775675298,935.76257,0.7107892763866372,233.55000000000004,1.3155666666666666,1.6056518946692477,200.00000000000006,0.66513,0.055438333333333326,1067.2568327000001
2017-07-09 22:45:13,236.56,3.9514,665.32,934.743184,656.5775792962,0.711767693403154,233.23,0,0,0,0,0,229.11,0,0,0,0,0,665.32,656.5775792962,934.743184,0.711767693403154,232.96666666666667,1.3171333333333333,1.6554585777650546,200.00000000000006,0.66532,0.05543541666666667,1067.3122681166667
2017-07-09 22:50:13,235.34,3.9575,663.93,931.35805,653.1651953371388,0.7128622552840982,231.92,0,0,0,0,0,227.98,0,0,0,0,0,663.93,653.1651953371388,931.35805,0.7128622552840982,231.74666666666667,1.3191666666666666,1.6253380127725734,200.00000000000006,0.6639299999999999,0.055385416666666666,1067.3676535333334
2017-07-09 22:55:13,235.1,3.9505,665.44,928.7625499999999,647.9116303034715,0.7164802241434047,232.03,0,0,0,0,0,228.52,0,0,0,0,0,665.44,647.9116303034715,928.7625499999999,0.7164802241434047,231.88333333333333,1.3168333333333333,1.4504420326313443,200,0.66544,0.055390416666666664,1067.42304395
2017-07-09 23:00:13,235.38,3.9402,664.28,927.444276,647.213231234625,0.7162478837704315,232.22,0,0,0,0,0,228.21,0,0,0,0,0,664.28,647.213231234625,927.444276,0.7162478837704315,231.9366666666667,1.3134,1.6067604662192356,200.00000000000006,0.66428,0.055404999999999996,1067.47844895
2017-07-09 23:05:13,235.77,3.9358,663.9,927.943566,648.3178631510907,0.7154529912436507,232.6,0,0,0,0,0,228.69,0,0,0,0,0,663.9,648.3178631510907,927.9435659999999,0.7154529912436507,232.35333333333332,1.3119333333333334,1.576621811608754,199.99999999999994,0.6638999999999999,0.055340833333333325,1067.5337897833333
2017-07-09 23:10:13,235.28,3.9392,664.63,926.814976,645.9512077842107,0.7171118477912899,232.05,0,0,0,0,0,228.2,0,0,0,0,0,664.63,645.9512077842107,926.814976,0.7171118477912899,231.84333333333333,1.3130666666666666,1.5714634882751335,200.00000000000006,0.6646299999999999,0.055355416666666664,1067.5891452
2017-07-09 23:15:13,234.89,3.9445,665.02,926.523605,645.1312968862974,0.7177582917598737,231.66,0,0,0,0,0,227.79,0,0,0,0,0,665.02,645.1312968862974,926.523605,0.7177582917598737,231.44666666666663,1.3148333333333333,1.579917619609977,200.00000000000006,0.66502,0.05540208333333333,1067.6445472833334
2017-07-09 23:20:13,235.41,3.9444,665.35,928.551204,647.7011007786305,0.7165463758313106,232.24,0,0,0,0,0,228.38,0,0,0,0,0,665.35,647.7011007786305,928.5512040000001,0.7165463758313106,232.01,1.3148,1.5645877332873566,200,0.66535,0.055432083333333326,1067.6999793666666
2017-07-09 23:25:13,235.93,3.936,664.52,928.62048,648.6518060372842,0.7155991218285429,232.76,0,0,0,0,0,228.93,0,0,0,0,0,664.52,648.6518060372842,928.62048,0.7155991218285429,232.54,1.312,1.5524210888449237,199.99999999999994,0.66452,0.055411249999999995,1067.7553906166665
2017-07-09 23:30:13,235.86,3.9467,666.7,930.868662,649.6364951984073,0.7162127453808301,232.69,0,0,0,0,0,228.99,0,0,0,0,0,666.7,649.6364951984073,930.868662,0.7162127453808301,232.51333333333332,1.3155666666666666,1.5153252860050945,200.00000000000006,0.6667000000000001,0.0554675,1067.8108581166666
2017-07-09 23:35:13,235.83,3.9355,665.33,928.1089650000001,647.0875072301824,0.7168662571856527,232.79,0,0,0,0,0,228.94,0,0,0,0,0,665.33,647.0875072301824,928.108965,0.7168662571856528,232.51999999999998,1.3118333333333334,1.5396525030104868,200,0.6653300000000001,0.05550125000000001,1067.8663593666665
2017-07-09 23:40:13,235.36,3.9376,665.24,926.753536,645.2347316198218,0.7178176010757621,232.27,0,0,0,0,0,228.55,0,0,0,0,0,665.24,645.2347316198218,926.7535360000002,0.7178176010757621,232.06000000000003,1.3125333333333333,1.5125398603809441,200.00000000000006,0.66524,0.05544041666666667,1067.9217997833332
2017-07-09 23:45:13,235.79,3.9468,667.44,930.6159719999999,648.5136341986223,0.7172023907623198,232.79,0,0,0,0,0,229.01,0,0,0,0,0,667.44,648.5136341986223,930.6159719999999,0.7172023907623198,232.52999999999997,1.3156,1.5137831677632918,199.99999999999994,0.66744,0.05552833333333333,1067.9773281166665
2017-07-09 23:50:13,237.3,3.9156,664.34,929.17188,649.625081860864,0.7149807417762148,234.2,0,0,0,0,0,230.54,0,0,0,0,0,664.34,649.625081860864,929.17188,0.7149807417762148,234.01333333333332,1.3052,1.4842459119138494,200.00000000000006,0.66434,0.055490833333333336,1068.0328189499999
2017-07-09 23:55:13,236.19,3.9304,664.94,928.321176,647.7924067245795,0.716282270824769,233.1,0,0,0,0,0,229.48,0,0,0,0,0,664.94,647.7924067245795,928.321176,0.716282270824769,232.92333333333332,1.3101333333333334,1.4783118908939974,200,0.6649400000000001,0.055386666666666674,1068.0882056166665
2017-07-10 00:00:13,238.12,3.9048,664.02,929.810976,650.8654935469175,0.714145151153819,234.97,0,0,0,0,0,231.45,0,0,0,0,0,664.02,650.8654935469175,929.810976,0.714145151153819,234.84666666666666,1.3015999999999999,1.446333778067963,200.00000000000006,0.6640199999999999,0.05537333333333334,1068.14357895
2017-07-10 00:05:13,238.16,3.9125,665.16,931.801,652.5452306170049,0.7138434064784218,235.08,0,0,0,0,0,231.51,0,0,0,0,0,665.16,652.5452306170049,931.801,0.7138434064784218,234.91666666666666,1.3041666666666667,1.4501596310748492,200,0.66516,0.05538249999999999,1068.1989614499998
2017-07-10 00:10:13,236.06,3.9543,667.4,933.452058,652.6177936468139,0.7149804794795364,233.05,0,0,0,0,0,229.49,0,0,0,0,0,667.4,652.6177936468139,933.452058,0.7149804794795364,232.86666666666667,1.3181,1.4500429430289143,199.99999999999994,0.6674,0.05552333333333333,1068.2544847833333
2017-07-10 00:15:13,236.06,3.9488,665.54,932.153728,652.661536345063,0.7139809454262033,233.14,0,0,0,0,0,229.52,0,0,0,0,0,665.54,652.661536345063,932.153728,0.7139809454262033,232.90666666666667,1.3162666666666667,1.4540874742386032,199.99999999999994,0.6655399999999999,0.05553916666666667,1068.31002395
2017-07-10 00:20:13,235.4,3.9491,665.14,929.61814,649.4448911316954,0.7154980861281386,232.44,0,0,0,0,0,228.97,0,0,0,0,0,665.14,649.4448911316954,929.6181399999999,0.7154980861281386,232.27,1.3163666666666667,1.4207603220390113,200,0.66514,0.055444999999999994,1068.36546895
2017-07-10 00:25:13,235.39,3.9481,666.26,929.343259,647.9016171061321,0.7169148681585261,232.41,0,0,0,0,0,229.01,0,0,0,0,0,666.26,647.9016171061321,929.343259,0.7169148681585261,232.26999999999998,1.3160333333333334,1.403538984802166,200,0.66626,0.055475000000000003,1068.4209439499998
2017-07-10 00:30:13,237.22,3.926,666.93,931.32572,650.0553605913258,0.7161082161459043,234.22,0,0,0,0,0,230.85,0,0,0,0,0,666.93,650.0553605913258,931.32572,0.7161082161459043,234.09666666666666,1.3086666666666666,1.3868914550968985,200.00000000000006,0.6669299999999999,0.05554958333333333,1068.476493533333
2017-07-10 00:35:13,236.27,3.9409,667.02,931.116443,649.6631050205732,0.7163658262235199,233.17,0,0,0,0,0,229.9,0,0,0,0,0,667.02,649.6631050205732,931.116443,0.7163658262235199,233.11333333333334,1.3136333333333334,1.3784425315297302,199.99999999999994,0.66702,0.055581249999999985,1068.532074783333
2017-07-10 00:40:13,236.53,3.944,666.37,932.87432,652.8441774385848,0.7143191593054036,233.59,0,0,0,0,0,230.25,0,0,0,0,0,666.37,652.8441774385848,932.87432,0.7143191593054036,233.45666666666668,1.3146666666666667,1.3735596898782119,200,0.66637,0.05555791666666666,1068.5876326999996
2017-07-10 00:45:13,236.7,3.9456,666.82,933.92352,653.8839566843573,0.7139985081433649,233.69,0,0,0,0,0,230.33,0,0,0,0,0,666.82,653.8839566843573,933.92352,0.7139985081433649,233.57333333333335,1.3152000000000001,1.3885717547665284,199.99999999999994,0.6668200000000001,0.05554958333333333,1068.6431822833329
2017-07-10 00:50:13,235.18,3.959,665.37,931.07762,651.2973956380175,0.7146235563045753,232.27,0,0,0,0,0,228.84,0,0,0,0,0,665.37,651.2973956380175,931.0776199999999,0.7146235563045754,232.0966666666667,1.3196666666666668,1.403150985939776,199.99999999999994,0.66537,0.055507916666666664,1068.6986901999994
2017-07-10 00:55:13,235.01,3.965,666.19,931.8146499999999,651.5131816430288,0.714938319546704,232.05,0,0,0,0,0,228.69,0,0,0,0,0,666.19,651.5131816430288,931.8146499999999,0.714938319546704,231.91666666666666,1.3216666666666665,1.3913043478260838,200.00000000000006,0.6661900000000001,0.05548166666666666,1068.7541718666662
2017-07-10 01:00:13,235.53,3.9571,665.12,932.015763,652.8926160407025,0.7136359988795598,232.68,0,0,0,0,0,229.27,0,0,0,0,0,665.12,652.8926160407025,932.015763,0.7136359988795598,232.49333333333334,1.3190333333333333,1.3864196822847947,200.00000000000006,0.66512,0.05547125,1068.8096431166662
2017-07-10 01:05:13,235.7,3.952,664.69,931.4863999999999,652.5749897789217,0.7135799298841079,232.75,0,0,0,0,0,229.5,0,0,0,0,0,664.69,652.5749897789217,931.4863999999999,0.7135799298841079,232.65,1.3173333333333332,1.3539651837524203,200.00000000000006,0.66469,0.05540874999999999,1068.8650518666661
2017-07-10 01:10:13,236.34,3.9496,665.39,933.4484640000001,654.66188436777,0.7128299265164358,233.34,0,0,0,0,0,230.13,0,0,0,0,0,665.39,654.66188436777,933.4484640000001,0.7128299265164358,233.26999999999998,1.3165333333333333,1.3460796501907604,200.00000000000006,0.66539,0.05542,1068.920471866666
2017-07-10 01:15:13,237.01,3.9382,664.69,933.392782,655.2932850180134,0.7121224985003152,233.99,0,0,0,0,0,230.91,0,0,0,0,0,664.69,655.2932850180134,933.3927819999999,0.7121224985003153,233.97,1.3127333333333333,1.3078599820489816,200.00000000000006,0.66469,0.05542,1068.975891866666
2017-07-10 01:20:13,236.99,3.9372,664.87,933.077028,654.6606932459844,0.7125563914322409,234.03,0,0,0,0,0,231.04,0,0,0,0,0,664.87,654.6606932459844,933.077028,0.7125563914322409,234.01999999999998,1.3124,1.2733954362874924,199.99999999999994,0.66487,0.05539833333333333,1069.0312901999994
2017-07-10 01:25:13,235.46,3.9531,664.09,930.7969260000001,652.201954421366,0.7134638947013454,232.51,0,0,0,0,0,229.46,0,0,0,0,0,664.09,652.201954421366,930.7969260000001,0.7134638947013454,232.4766666666667,1.3177,1.297621266650422,199.99999999999994,0.6640900000000001,0.05537333333333334,1069.0866635333327
2017-07-10 01:30:13,235.61,3.9485,664.67,930.306085,650.9095197399,0.7144637778006149,232.71,0,0,0,0,0,229.74,0,0,0,0,0,664.67,650.9095197399,930.306085,0.7144637778006149,232.6866666666667,1.3161666666666667,1.2663667879551985,200,0.66467,0.055365,1069.1420285333327
2017-07-10 01:35:13,235.77,3.9426,664.24,929.5468020000001,650.2633924098967,0.7145847832199846,232.85,0,0,0,0,0,230,0,0,0,0,0,664.24,650.2633924098967,929.5468020000001,0.7145847832199846,232.87333333333333,1.3142,1.2438807935644594,200,0.66424,0.05537124999999999,1069.1973997833327
2017-07-10 01:40:13,235.94,3.9478,665.57,931.443932,651.6167382439011,0.7145572343478427,233.01,0,0,0,0,0,230.2,0,0,0,0,0,665.57,651.6167382439011,931.443932,0.7145572343478427,233.04999999999998,1.3159333333333334,1.2400772366445034,199.99999999999994,0.66557,0.05540874999999999,1069.2528085333327
2017-07-10 01:45:13,236.55,3.9389,665.02,931.746795,652.6105190638381,0.7137346793878695,233.58,0,0,0,0,0,230.86,0,0,0,0,0,665.02,652.6105190638381,931.746795,0.7137346793878695,233.66333333333333,1.3129666666666666,1.235395654716908,200,0.66502,0.055441250000000004,1069.3082497833327
2017-07-10 01:50:13,235.88,3.9484,664.13,931.3485919999999,652.9483462881136,0.7130842368847432,232.89,0,0,0,0,0,230.2,0,0,0,0,0,664.13,652.9483462881136,931.3485919999999,0.7130842368847432,232.99,1.3161333333333334,1.2403965835443522,199.99999999999994,0.66413,0.05538125,1069.3636310333327
2017-07-10 01:55:13,235.53,3.9484,663.63,929.966652,651.4853773739584,0.7136062336996575,232.63,0,0,0,0,0,229.96,0,0,0,0,0,663.63,651.4853773739584,929.966652,0.7136062336996575,232.70666666666668,1.3161333333333334,1.2132584655933034,199.99999999999994,0.6636299999999999,0.055323333333333335,1069.418954366666
2017-07-10 02:00:13,235.75,3.9567,666.87,932.7920250000001,652.2157350168736,0.7149182048377826,232.94,0,0,0,0,0,230.3,0,0,0,0,0,666.87,652.2157350168736,932.7920250000001,0.7149182048377826,232.99666666666667,1.3189,1.1817050315455144,200.00000000000006,0.66687,0.0554375,1069.4743918666659
2017-07-10 02:05:13,235.79,3.9497,665.35,931.299763,651.6353474634844,0.7144316217333774,232.87,0,0,0,0,0,230.38,0,0,0,0,0,665.35,651.6353474634844,931.299763,0.7144316217333774,233.01333333333332,1.3165666666666667,1.191634241245138,200,0.66535,0.055509166666666665,1069.5299010333326
2017-07-10 02:10:13,236.69,3.9363,665.18,931.682847,652.35611056694,0.7139554003187524,233.76,0,0,0,0,0,231.34,0,0,0,0,0,665.18,652.35611056694,931.682847,0.7139554003187524,233.92999999999998,1.3121,1.1798401231137603,200,0.66518,0.055438749999999995,1069.5853397833325
2017-07-10 02:15:13,237.88,3.926,665.9,933.91688,654.8113688299359,0.7130184861847663,234.93,0,0,0,0,0,232.69,0,0,0,0,0,665.9,654.8113688299359,933.91688,0.7130184861847663,235.16666666666666,1.3086666666666666,1.1537916371367845,200.00000000000006,0.6658999999999999,0.05546166666666666,1069.6408014499991
2017-07-10 02:20:13,235.61,3.9543,665.63,931.672623,651.8823356616592,0.7144462374097258,232.74,0,0,0,0,0,230.51,0,0,0,0,0,665.63,651.8823356616592,931.672623,0.7144462374097258,232.95333333333335,1.3181,1.1404286981655838,199.99999999999994,0.6656299999999999,0.05548041666666666,1069.6962818666657
2017-07-10 02:25:13,236.18,3.9348,665.4,929.3210640000001,648.7530192562439,0.7160065834900735,233.36,0,0,0,0,0,231.09,0,0,0,0,0,665.4,648.7530192562439,929.3210640000001,0.7160065834900735,233.54333333333332,1.3116,1.1289839144769784,199.99999999999994,0.6654,0.055459583333333326,1069.751741449999
2017-07-10 02:30:13,236.09,3.935,664.73,929.01415,649.000244992421,0.7155219325776685,233.22,0,0,0,0,0,230.99,0,0,0,0,0,664.73,649.000244992421,929.01415,0.7155219325776685,233.4333333333333,1.3116666666666668,1.1380836784235449,199.99999999999994,0.66473,0.05542208333333333,1069.8071635333322
2017-07-10 02:35:13,236.52,3.9306,664.69,929.665512,649.9732056802204,0.7149775821736625,233.75,0,0,0,0,0,231.55,0,0,0,0,0,664.69,649.9732056802204,929.665512,0.7149775821736625,233.93999999999997,1.3102,1.102846883816381,200,0.66469,0.0553925,1069.862556033332
2017-07-10 02:40:13,236.6,3.9331,664.96,930.57146,650.9926578437975,0.7145716676073431,233.76,0,0,0,0,0,231.58,0,0,0,0,0,664.96,650.9926578437975,930.57146,0.7145716676073431,233.98000000000002,1.3110333333333333,1.1197538251132473,200.00000000000006,0.66496,0.05540208333333333,1069.9179581166654
2017-07-10 02:45:13,236.08,3.9375,664.95,929.565,649.5633816072148,0.7153345919865743,233.23,0,0,0,0,0,231,0,0,0,0,0,664.95,649.5633816072148,929.5650000000002,0.7153345919865742,233.43666666666664,1.3125,1.1323556710599765,200,0.66495,0.05541291666666667,1069.9733710333321
2017-07-10 02:50:13,236.21,3.9337,665.84,929.1792770000001,648.0981586196976,0.7165893778321963,233.32,0,0,0,0,0,231.19,0,0,0,0,0,665.84,648.0981586196976,929.1792770000001,0.7165893778321963,233.57333333333335,1.3112333333333333,1.1288389085511998,200.00000000000006,0.66584,0.05544958333333333,1070.0288206166654
2017-07-10 02:55:13,236.59,3.9151,664.13,926.273509,645.6887458947795,0.7169912488558495,233.8,0,0,0,0,0,231.7,0,0,0,0,0,664.13,645.6887458947795,926.273509,0.7169912488558495,234.02999999999997,1.3050333333333333,1.0938768533948773,200,0.66413,0.05541541666666667,1070.084236033332
2017-07-10 03:00:13,236.65,3.9153,664.37,926.555745,645.8467710630015,0.7170318716225758,233.81,0,0,0,0,0,231.69,0,0,0,0,0,664.37,645.8467710630015,926.555745,0.7170318716225758,234.05000000000004,1.3051,1.110873744926283,200,0.66437,0.05535416666666666,1070.1395901999986
2017-07-10 03:05:13,236.63,3.9141,663.82,926.193483,645.8926966235733,0.7167184958480215,233.79,0,0,0,0,0,231.8,0,0,0,0,0,663.82,645.8926966235733,926.193483,0.7167184958480215,234.07333333333335,1.3047,1.0922502919312935,200,0.6638200000000001,0.055341249999999995,1070.1949314499986
2017-07-10 03:10:13,236.99,3.9126,664.13,927.247074,647.0845998334078,0.7162384423981477,234.09,0,0,0,0,0,232.07,0,0,0,0,0,664.13,647.0845998334078,927.247074,0.7162384423981477,234.38333333333335,1.3042,1.1121382350849696,199.99999999999994,0.66413,0.05533125,1070.2502626999988
2017-07-10 03:15:13,237.6,3.9072,665.04,928.35072,647.7320879225596,0.7163671936399209,234.71,0,0,0,0,0,232.68,0,0,0,0,0,665.04,647.7320879225596,928.35072,0.7163671936399209,234.99666666666667,1.3024,1.1078171321578991,200,0.66504,0.05538208333333333,1070.3056447833321
2017-07-10 03:20:13,236.78,3.9182,664.89,927.751396,647.0270015076255,0.7166682829761002,233.85,0,0,0,0,0,231.88,0,0,0,0,0,664.89,647.0270015076255,927.751396,0.7166682829761002,234.17,1.3060666666666667,1.1145748814963548,200,0.66489,0.05541374999999999,1070.3610585333322
2017-07-10 03:25:13,237.67,3.9069,664.61,928.552923,648.4628583903968,0.715748110352995,234.75,0,0,0,0,0,232.73,0,0,0,0,0,664.61,648.4628583903968,928.552923,0.715748110352995,235.04999999999998,1.3023,1.114656456073178,199.99999999999994,0.66461,0.055395833333333325,1070.4164543666654
2017-07-10 03:30:13,237.61,3.9019,664.27,927.1304590000001,646.7737279030054,0.7164795348396594,234.72,0,0,0,0,0,232.8,0,0,0,0,0,664.27,646.7737279030054,927.130459,0.7164795348396595,235.04333333333338,1.3006333333333333,1.0919972203706978,200,0.66427,0.05537,1070.4718243666655
2017-07-10 03:35:13,237.4,3.9079,664.39,927.7354600000001,647.5175763185212,0.716141646671563,234.49,0,0,0,0,0,232.6,0,0,0,0,0,664.39,647.5175763185212,927.7354600000001,0.716141646671563,234.83,1.3026333333333333,1.094408721202569,200.00000000000006,0.66439,0.05536083333333333,1070.5271851999987
2017-07-10 03:40:13,237.41,3.911,664.45,928.51051,648.5660835107399,0.7156084856810077,234.6,0,0,0,0,0,232.65,0,0,0,0,0,664.45,648.5660835107399,928.51051,0.7156084856810077,234.88666666666666,1.3036666666666668,1.0742769562625978,199.99999999999994,0.6644500000000001,0.05536833333333334,1070.582553533332
2017-07-10 03:45:13,237.63,3.9154,665.82,930.416502,649.8912176617838,0.7156149945414446,234.67,0,0,0,0,0,232.74,0,0,0,0,0,665.82,649.8912176617838,930.416502,0.7156149945414446,235.01333333333332,1.3051333333333333,1.1134120049926277,200.00000000000006,0.6658200000000001,0.05542791666666667,1070.6379814499987
2017-07-10 03:50:13,235.08,3.9432,663.82,926.9674560000001,647.0020649759257,0.7161200705626498,232.26,0,0,0,0,0,230.3,0,0,0,0,0,663.82,647.0020649759257,926.9674560000001,0.7161200705626498,232.5466666666667,1.3144,1.0893870764290907,200,0.6638200000000001,0.05540166666666667,1070.6933831166655
2017-07-10 03:55:13,234.78,3.9507,664.76,927.545346,646.8651414987978,0.7166873327182863,231.93,0,0,0,0,0,230.06,0,0,0,0,0,664.76,646.8651414987978,927.545346,0.7166873327182863,232.25666666666666,1.3169,1.0864417239548232,200,0.66476,0.05535749999999999,1070.7487406166654
2017-07-10 04:00:13,235.22,3.9401,663.99,926.7903220000001,646.573724220884,0.7164403686986278,232.41,0,0,0,0,0,230.51,0,0,0,0,0,663.99,646.573724220884,926.790322,0.7164403686986279,232.71333333333334,1.3133666666666668,1.0771478500014298,199.99999999999994,0.66399,0.055364583333333335,1070.8041051999987
2017-07-10 04:05:13,235.48,3.9414,665.36,928.120872,647.0737387980139,0.7168893837784526,232.64,0,0,0,0,0,230.78,0,0,0,0,0,665.36,647.0737387980139,928.120872,0.7168893837784526,232.96666666666667,1.3137999999999999,1.0788381742738538,200.00000000000006,0.6653600000000001,0.055389583333333325,1070.8594947833321
2017-07-10 04:10:13,235.79,3.9329,663.82,927.338491,647.5335392782038,0.7158335456173792,233.04,0,0,0,0,0,231.15,0,0,0,0,0,663.82,647.5335392782038,927.3384910000001,0.7158335456173791,233.32666666666668,1.3109666666666666,1.055744449841414,200.00000000000006,0.6638200000000001,0.0553825,1070.914877283332
2017-07-10 04:15:13,235.78,3.93,664.18,926.6154,646.1277173416725,0.716780662181958,232.87,0,0,0,0,0,231,0,0,0,0,0,664.18,646.1277173416725,926.6154,0.716780662181958,233.21666666666667,1.31,1.0991209890659612,200,0.66418,0.05533333333333333,1070.9702106166653
2017-07-10 04:20:13,235.17,3.9367,664.34,925.793739,644.7840038118192,0.7175896444467098,232.34,0,0,0,0,0,230.46,0,0,0,0,0,664.34,644.7840038118192,925.793739,0.7175896444467098,232.65666666666667,1.3122333333333334,1.0802756565468377,200,0.66434,0.055354999999999994,1071.0255656166653
2017-07-10 04:25:13,235.15,3.939,663.84,926.25585,645.9615732063498,0.7166918298005891,232.31,0,0,0,0,0,230.45,0,0,0,0,0,663.84,645.9615732063498,926.25585,0.7166918298005891,232.63666666666668,1.313,1.080368528893405,200.00000000000006,0.66384,0.05534083333333334,1071.0809064499986
2017-07-10 04:30:13,235.49,3.9368,664.03,927.077032,646.9435696889869,0.7162619470439,232.65,0,0,0,0,0,230.84,0,0,0,0,0,664.03,646.9435696889869,927.077032,0.7162619470439,232.99333333333334,1.3122666666666667,1.0715614180663267,199.99999999999994,0.66403,0.05532791666666666,1071.1362343666651
2017-07-10 04:35:13,235.4,3.9406,665.06,927.61724,646.6598335641528,0.7169551958736773,232.54,0,0,0,0,0,230.74,0,0,0,0,0,665.06,646.6598335641528,927.61724,0.7169551958736773,232.89333333333335,1.3135333333333332,1.0763153374935566,200.00000000000006,0.66506,0.05537874999999999,1071.1916131166652
2017-07-10 04:40:13,235.42,3.943,664.97,928.2610599999999,647.6754546934162,0.7163609771587317,232.54,0,0,0,0,0,230.77,0,0,0,0,0,664.97,647.6754546934162,928.2610599999999,0.7163609771587317,232.91,1.3143333333333334,1.0776694860675757,200,0.6649700000000001,0.055417916666666664,1071.2470310333317
2017-07-10 04:45:13,235.36,3.9675,671.11,933.7908,649.2893238492682,0.7186941657596113,232.58,0,0,0,0,0,230.71,0,0,0,0,0,671.11,649.2893238492682,933.7907999999999,0.7186941657596113,232.88333333333335,1.3225,1.0634795677377769,199.99999999999994,0.67111,0.05567,1071.3027010333317
2017-07-10 04:50:13,234.84,3.949,664.95,927.38316,646.4371763377981,0.7170175486041822,232.05,0,0,0,0,0,230.18,0,0,0,0,0,664.95,646.4371763377981,927.3831599999999,0.7170175486041823,232.35666666666665,1.3163333333333334,1.0687592350840012,199.99999999999994,0.66495,0.055669166666666665,1071.3583701999983
2017-07-10 04:55:13,236.2,3.9253,664.34,927.15586,646.738241588001,0.7165354053848078,233.31,0,0,0,0,0,231.47,0,0,0,0,0,664.34,646.738241588001,927.15586,0.7165354053848078,233.66,1.3084333333333333,1.0870495591885612,200,0.66434,0.05538708333333332,1071.4137572833315
2017-07-10 05:00:13,237.66,3.9029,664.19,927.5632139999999,647.4759917294305,0.7160590135261661,234.7,0,0,0,0,0,232.96,0,0,0,0,0,664.19,647.4759917294305,927.5632139999999,0.7160590135261661,235.10666666666668,1.3009666666666666,1.0860318720580642,200,0.6641900000000001,0.05535541666666667,1071.4691126999983
2017-07-10 05:05:13,237.89,3.9015,664.41,928.1278349999999,648.059125390413,0.7158604396343743,234.94,0,0,0,0,0,233.13,0,0,0,0,0,664.41,648.059125390413,928.1278349999999,0.7158604396343743,235.32000000000002,1.3005,1.0921298657147562,200,0.66441,0.05535833333333333,1071.5244710333316
2017-07-10 05:10:13,235.38,3.9355,663.89,926.33799,646.027971234404,0.7166822554691944,232.5,0,0,0,0,0,230.69,0,0,0,0,0,663.89,646.027971234404,926.3379899999999,0.7166822554691944,232.85666666666665,1.3118333333333334,1.083642297837013,200,0.66389,0.05534583333333333,1071.579816866665
2017-07-10 05:15:13,235.23,3.9374,664.92,926.1946019999999,644.7618431436047,0.7179052853084972,232.32,0,0,0,0,0,230.5,0,0,0,0,0,664.92,644.7618431436047,926.1946019999999,0.7179052853084972,232.6833333333333,1.3124666666666667,1.0944774729603959,199.99999999999994,0.66492,0.05536708333333333,1071.6351839499982
2017-07-10 05:20:13,236.34,3.9177,664.76,925.909218,644.5168906843106,0.7179537551596122,233.35,0,0,0,0,0,231.63,0,0,0,0,0,664.76,644.5168906843106,925.909218,0.7179537551596122,233.7733333333333,1.3059,1.0979296184338212,199.99999999999994,0.66476,0.05540333333333332,1071.6905872833315
2017-07-10 05:25:13,237.38,3.9039,664.75,926.7077820000001,645.6738733442446,0.7173242881001295,234.4,0,0,0,0,0,232.67,0,0,0,0,0,664.75,645.6738733442446,926.7077820000001,0.7173242881001295,234.81666666666663,1.3013000000000001,1.0916317694655524,199.99999999999994,0.66475,0.055396249999999994,1071.7459835333316
2017-07-10 05:30:13,236.83,3.9086,664.03,925.673738,644.931026019754,0.7173477789644281,233.8,0,0,0,0,0,232.15,0,0,0,0,0,664.03,644.931026019754,925.6737379999998,0.7173477789644283,234.26,1.3028666666666666,1.0970716298130374,200,0.66403,0.055365833333333336,1071.801349366665
2017-07-10 05:35:13,236.54,3.9196,664.49,927.1421839999999,646.5645128309237,0.7167077622691796,233.6,0,0,0,0,0,231.84,0,0,0,0,0,664.49,646.5645128309237,927.1421839999999,0.7167077622691796,233.99333333333334,1.3065333333333333,1.0883500954443086,200,0.66449,0.055354999999999994,1071.8567043666649
2017-07-10 05:40:13,234.52,3.9499,665.21,926.330548,644.6580023997068,0.718112990482961,231.51,0,0,0,0,0,229.81,0,0,0,0,0,665.21,644.6580023997068,926.3305480000001,0.7181129904829608,231.94666666666663,1.3166333333333333,1.109450448378958,200,0.6652100000000001,0.05540416666666667,1071.9121085333315
2017-07-10 05:45:13,234.26,3.9652,667.81,928.887752,645.6487123162359,0.7189350904478283,231.28,0,0,0,0,0,229.47,0,0,0,0,0,667.81,645.6487123162359,928.887752,0.7189350904478283,231.67,1.3217333333333332,1.117969525618338,200.00000000000006,0.6678099999999999,0.055542499999999995,1071.9676510333315
2017-07-10 05:50:13,233.99,3.9589,664.51,926.343011,645.3974232428777,0.717347669393708,231.05,0,0,0,0,0,229.2,0,0,0,0,0,664.51,645.3974232428777,926.343011,0.717347669393708,231.41333333333333,1.3196333333333332,1.1134477990320417,200.00000000000006,0.66451,0.05551333333333333,1072.0231643666648
2017-07-10 05:55:13,233.89,3.9637,666.06,927.0697929999999,644.8429866975857,0.7184572348589078,230.9,0,0,0,0,0,229.08,0,0,0,0,0,666.06,644.8429866975857,927.0697929999999,0.7184572348589078,231.29,1.3212333333333333,1.1241298802369297,200,0.66606,0.055440416666666666,1072.0786047833315
2017-07-10 06:00:13,234.52,3.9457,664.53,925.3455640000001,643.9443236138341,0.7181425251853263,231.44,0,0,0,0,0,229.68,0,0,0,0,0,664.53,643.9443236138341,925.3455640000001,0.7181425251853263,231.88000000000002,1.3152333333333333,1.1385199240986659,200.00000000000006,0.66453,0.05544125,1072.1340460333315
2017-07-10 06:05:13,235.9,3.919,663.66,924.4921,643.6156052819184,0.7178644360508867,232.88,0,0,0,0,0,231.17,0,0,0,0,0,663.66,643.6156052819184,924.4921,0.7178644360508867,233.31666666666663,1.3063333333333333,1.107221944424618,200,0.6636599999999999,0.055341249999999995,1072.1893872833316
2017-07-10 06:10:13,235.92,3.9134,663.61,923.249328,641.8808998190019,0.7187765859928144,232.93,0,0,0,0,0,231.21,0,0,0,0,0,663.61,641.8808998190019,923.249328,0.7187765859928144,233.35333333333335,1.3044666666666667,1.0999057223666404,200.00000000000006,0.66361,0.05530291666666666,1072.2446901999983
2017-07-10 06:15:13,236.1,3.9138,663.94,924.04818,642.6886612982311,0.7185123182646169,233.08,0,0,0,0,0,231.36,0,0,0,0,0,663.94,642.6886612982311,924.04818,0.7185123182646169,233.51333333333332,1.3046,1.1077169041025523,200.00000000000006,0.6639400000000001,0.05531458333333334,1072.3000047833316
2017-07-10 06:20:13,235.72,3.9198,663.78,923.975256,642.7490842469288,0.7183958614580043,232.71,0,0,0,0,0,230.96,0,0,0,0,0,663.78,642.7490842469288,923.975256,0.7183958614580043,233.13,1.3066,1.110968129369881,200,0.6637799999999999,0.055321666666666665,1072.3553264499983
2017-07-10 06:25:13,235.51,3.9198,664.31,923.1520979999999,641.0163960007587,0.7196105619423073,232.29,0,0,0,0,0,230.56,0,0,0,0,0,664.31,641.0163960007587,923.1520979999999,0.7196105619423073,232.78666666666663,1.3066,1.169883727590365,200,0.66431,0.05533708333333333,1072.4106635333317
2017-07-10 06:30:13,235.55,3.9157,663.82,922.3431350000001,640.3591697489998,0.7197104578655534,232.34,0,0,0,0,0,230.63,0,0,0,0,0,663.82,640.3591697489998,922.3431350000001,0.7197104578655534,232.84,1.3052333333333335,1.1638893660883043,199.99999999999994,0.6638200000000001,0.05533875,1072.4660022833316
2017-07-10 06:35:13,235.94,3.9167,664.39,924.1061980000001,642.3069305884962,0.7189541650493291,232.83,0,0,0,0,0,231.1,0,0,0,0,0,664.39,642.3069305884962,924.1061980000001,0.7189541650493291,233.29,1.3055666666666668,1.1359252432594649,199.99999999999994,0.66439,0.05534208333333333,1072.5213443666648
2017-07-10 06:40:13,236.29,3.909,664.05,923.65761,642.0132226137653,0.7189352340203206,233.11,0,0,0,0,0,231.4,0,0,0,0,0,664.05,642.0132226137653,923.65761,0.7189352340203206,233.6,1.303,1.15154109589041,200,0.6640499999999999,0.05535166666666667,1072.5766960333315
2017-07-10 06:45:13,236.31,3.9056,664.24,922.9323360000001,640.7724395090796,0.719706065212564,233.23,0,0,0,0,0,231.41,0,0,0,0,0,664.24,640.7724395090796,922.9323360000002,0.7197060652125639,233.64999999999998,1.3018666666666667,1.138454953991023,200,0.66424,0.05534541666666666,1072.632041449998
2017-07-10 06:50:13,236.26,3.9034,662.83,922.217284,641.2028618216988,0.7187351739115747,233.31,0,0,0,0,0,231.39,0,0,0,0,0,662.83,641.2028618216988,922.217284,0.7187351739115747,233.65333333333334,1.3011333333333333,1.1156128737731061,200.00000000000006,0.66283,0.05529458333333334,1072.6873360333313
2017-07-10 06:55:13,236.05,3.9072,663.4,922.29456,640.7243521246821,0.7192929772891645,233.18,0,0,0,0,0,231.21,0,0,0,0,0,663.4,640.7243521246821,922.29456,0.7192929772891645,233.48000000000002,1.3024,1.1007366798012648,200,0.6634,0.055259583333333334,1072.7425956166646
2017-07-10 07:00:13,236.8,3.8857,663.15,920.13376,637.8700602722608,0.7207104323614861,234.13,0,0,0,0,0,232.13,0,0,0,0,0,663.15,637.8700602722608,920.13376,0.7207104323614861,234.35333333333332,1.2952333333333332,1.0440076238158993,200.00000000000006,0.66315,0.05527291666666666,1072.7978685333312
2017-07-10 07:05:13,236.88,3.8831,662.87,919.8287280000001,637.7211396481209,0.7206450286036293,234.46,0,0,0,0,0,232.43,0,0,0,0,0,662.87,637.7211396481209,919.8287280000001,0.7206450286036293,234.59,1.2943666666666667,0.9761711922929331,200.00000000000006,0.66287,0.05525083333333333,1072.8531193666645
2017-07-10 07:10:13,237.16,3.8809,663.58,920.394244,637.7986735548542,0.7209736526774716,235.04,0,0,0,0,0,232.94,0,0,0,0,0,663.58,637.7986735548542,920.394244,0.7209736526774716,235.04666666666665,1.2936333333333334,0.8991122330317428,199.99999999999994,0.6635800000000001,0.055268750000000005,1072.9083881166646
2017-07-10 07:15:13,237.29,3.8732,663.28,919.071628,636.2014610126029,0.7216847738444168,235.28,0,0,0,0,0,233.07,0,0,0,0,0,663.28,636.2014610126029,919.071628,0.7216847738444168,235.21333333333334,1.2910666666666668,0.9112295221359383,199.99999999999994,0.66328,0.05528583333333334,1072.9636739499979
2017-07-10 07:20:13,235.94,3.9006,663.67,920.307564,637.5799114272768,0.7211393516265829,233.97,0,0,0,0,0,231.86,0,0,0,0,0,663.67,637.5799114272768,920.307564,0.7211393516265829,233.92333333333332,1.3002,0.88205537426791,199.99999999999994,0.66367,0.05528958333333332,1073.0189635333313
2017-07-10 07:25:13,234.84,3.9148,663.83,919.351632,636.0323532345374,0.7220632203108984,232.92,0,0,0,0,0,230.79,0,0,0,0,0,663.83,636.0323532345374,919.351632,0.7220632203108984,232.85,1.3049333333333333,0.8846897144084185,200.00000000000006,0.66383,0.055312499999999994,1073.0742760333312
2017-07-10 07:30:13,234.58,3.9109,663.36,917.418922,633.72785077164,0.7230720711034125,232.72,0,0,0,0,0,230.61,0,0,0,0,0,663.36,633.72785077164,917.418922,0.7230720711034125,232.63666666666668,1.3036333333333332,0.8711725007522477,200.00000000000006,0.6633600000000001,0.05529958333333333,1073.1295756166646
2017-07-10 07:35:13,234.15,3.9185,663.99,917.5167749999999,633.2095327033544,0.7236815915436533,232.25,0,0,0,0,0,230.15,0,0,0,0,0,663.99,633.2095327033544,917.5167749999999,0.7236815915436533,232.1833333333333,1.3061666666666667,0.8757447419424176,199.99999999999994,0.66399,0.05530624999999999,1073.1848818666647
2017-07-10 07:40:13,234.36,3.9178,664.4,918.1756080000001,633.7342401402735,0.7236088545710962,232.43,0,0,0,0,0,230.37,0,0,0,0,0,664.4,633.7342401402735,918.1756080000001,0.7236088545710962,232.38666666666668,1.3059333333333334,0.8678065293476447,200,0.6644,0.05534958333333333,1073.240231449998
2017-07-10 07:45:13,233.74,3.9282,666.38,918.177468,631.6546195057002,0.7257638345793082,232.01,0,0,0,0,0,229.86,0,0,0,0,0,666.38,631.6546195057002,918.177468,0.7257638345793082,231.87,1.3094,0.8668650536938762,200.00000000000006,0.66638,0.05544916666666667,1073.2956806166646
2017-07-10 07:50:13,233.99,3.9224,665.27,917.8023760000001,632.2792330064666,0.7248510326366816,232.21,0,0,0,0,0,230.09,0,0,0,0,0,665.27,632.2792330064666,917.8023760000002,0.7248510326366815,232.0966666666667,1.3074666666666668,0.8645822861164266,199.99999999999994,0.66527,0.05548541666666666,1073.3511660333313
2017-07-10 07:55:13,233.78,3.921,667.07,916.65138,628.7029247235171,0.7277248630771712,231.98,0,0,0,0,0,229.92,0,0,0,0,0,667.07,628.7029247235171,916.65138,0.7277248630771712,231.89333333333332,1.307,0.8509659613615437,200,0.66707,0.05551416666666667,1073.406680199998
2017-07-10 08:00:13,233.1,3.9238,665.45,914.63778,627.4859090874697,0.7275557762330789,231.3,0,0,0,0,0,229.23,0,0,0,0,0,665.45,627.4859090874697,914.63778,0.7275557762330789,231.21,1.3079333333333334,0.8563643441027715,199.99999999999994,0.6654500000000001,0.055521666666666664,1073.4622018666646
2017-07-10 08:05:13,233.31,3.925,666.52,915.7417499999999,627.9602234959332,0.7278471250218744,231.57,0,0,0,0,0,229.51,0,0,0,0,0,666.52,627.9602234959332,915.7417499999999,0.7278471250218744,231.46333333333334,1.3083333333333333,0.8439061622431259,199.99999999999994,0.66652,0.05549875,1073.5177006166646
2017-07-10 08:10:13,233.22,3.9162,664.95,913.3361639999999,626.1185558424496,0.728045188846809,231.48,0,0,0,0,0,229.36,0,0,0,0,0,664.95,626.1185558424496,913.3361639999999,0.728045188846809,231.35333333333332,1.3054,0.8615969800881671,200.00000000000006,0.66495,0.05547791666666666,1073.5731785333312
2017-07-10 08:15:13,232.86,3.9229,664.09,913.486494,627.2495887765986,0.7269839284564179,231.26,0,0,0,0,0,229.19,0,0,0,0,0,664.09,627.2495887765986,913.486494,0.7269839284564179,231.10333333333332,1.3076333333333332,0.8279124778237702,200.00000000000006,0.6640900000000001,0.055376666666666664,1073.628555199998
2017-07-10 08:20:13,234.44,3.9318,671.14,921.7711919999999,631.8490569757153,0.7280982589006753,232.41,0,0,0,0,0,230.68,20.2673,2472.52,4675.260764,3967.9601889381224,0.5288517849183225,3143.66,4599.809245913838,5571.430991620952,0.5642464215616864,232.51,8.066366666666665,0.8300718248677506,151.25686492472863,3.1436599999999997,0.15865625,1073.7872114499978
2017-07-10 08:25:13,234.05,4.4604,834.38,1043.95662,627.4196681981083,0.7992477695098098,231.52,1.3137,-193.91,304.147824,234.31775592970965,-0.6375518241419343,230.16,55.1472,6469.46,12692.679552,10920.17406079953,0.5097000970910512,7109.93,11781.911484927348,13760.97899291918,0.5166732689337343,231.91,20.3071,0.9227717649088072,171.5661024961713,7.10993,0.4272329166666667,1074.2144443666646
2017-07-10 08:30:13,233.97,39.8253,7347.8,9317.925441,5730.058436354296,0.7885660865742488,231.52,29.6436,-6453.54,6863.0862720000005,2335.3318062568464,-0.9403262241258913,230.2,86.2191,8678.62,19847.63682,17849.65664191386,0.43726213244968076,9572.880000000001,25915.046884525003,27626.61192621218,0.34650937384461666,231.89666666666668,51.895999999999994,0.8940763845965833,66.13823801449054,9.572880000000001,0.6951170833333333,1074.909561449998
2017-07-10 08:35:13,234.71,44.6364,8147.72,10476.609444000002,6585.894338942131,0.7777058067833419,232.25,33.5363,-7414.21,7788.805675,2386.416543441692,-0.9519058902442062,231.01,91.4753,9213.63,21131.709053,19017.31184273272,0.43600969409958684,9947.14,27989.622725116544,29704.622106230545,0.33486842432893926,232.65666666666667,56.54933333333333,0.8825594223247453,61.7619423747996,9.94714,0.8133341666666666,1075.7228956166646
2017-07-10 08:40:13,233.64,3.9947,692.36,933.321708,625.8810118736924,0.7418235256561718,231.1,0,0,0,0,0,229.89,55.7571,6569.06,12817.999719,11006.750997123723,0.5124871387118807,7261.42,11632.632008997416,13712.999229678066,0.5295282146800262,231.54333333333332,19.917266666666666,0.9055180455782204,179.94353308184856,7.26142,0.7170233333333332,1076.439918949998
2017-07-10 08:45:13,233.02,4.0052,691.21,933.2917040000001,627.1061637834728,0.740615176410054,230.53,0,0,0,0,0,229.31,55.6714,6533.6,12766.008734,10967.36294815505,0.51179661052549,7224.81,11594.469111938524,13661.244215802471,0.5288544649280769,230.95333333333335,19.8922,0.8948416707559952,179.86547490976366,7.224810000000001,0.6035929166666666,1077.0435118666646
2017-07-10 08:50:13,235.33,3.9773,691.11,935.978009,631.2066232475735,0.73838273266525,232.67,0,0,0,0,0,231.65,56.6999,6773.07,13134.531835,11253.508310732634,0.5156689317202451,7464.179999999999,11884.714933980207,14034.259229983325,0.5318542202821251,233.21666666666667,20.225733333333334,0.9061673693989898,180.33544725201557,7.46418,0.61204125,1077.6555531166646
2017-07-10 08:55:13,235.07,3.9896,691.09,937.8352719999999,633.9791868092467,0.7368991342436949,232.43,0,0,0,0,0,231.42,56.6018,6747.29,13098.788556,11227.30329556909,0.5151079407957427,7438.38,11861.282482378338,14000.697095186912,0.5312864030575398,232.97333333333333,20.197133333333333,0.8999599381903497,180.2467016771357,7.43838,0.6209399999999999,1078.2764931166646
2017-07-10 09:00:13,234.13,4.0198,692.41,941.155774,637.4500630116362,0.7357018031746145,231.5,0,0,0,0,0,230.48,56.2052,6651.74,12954.174496,11115.979122201374,0.5134823528935734,7344.15,11753.42918521301,13859.27980936661,0.5299084873830567,232.03666666666666,20.075,0.9021562684058555,179.97608966376092,7.34415,0.61593875,1078.8924318666645
2017-07-10 09:05:13,233.59,4.0223,690.85,939.5690570000002,636.8016099005007,0.7352838994143247,230.98,0,0,0,0,0,229.95,55.9118,6589.71,12856.918409999998,11039.749685445631,0.5125419474447767,7280.56,11676.551295346131,13760.392584023517,0.5290953695938213,231.50666666666666,19.978033333333332,0.8999020906525412,179.86638658126176,7.28056,0.6093629166666665,1079.5017947833312
2017-07-10 09:10:13,233.89,4.0042,690.75,936.542338,632.4365488857409,0.7375534153374281,231.36,0,0,0,0,0,230.39,56.1136,6624.47,12928.012303999998,11101.79712260476,0.5124121051424396,7315.22,11734.2336714905,13827.678167557322,0.529027354510106,231.88,20.039266666666666,0.8668276694842121,180.01823087338522,7.31522,0.6081575,1080.1099522833313
2017-07-10 09:15:13,235.27,3.9944,690.68,939.7624880000001,637.2712699094087,0.7349516594026893,232.73,0,0,0,0,0,231.77,56.7538,6770.23,13153.828226,11277.72950314975,0.5146965494515041,7460.91,11915.000773059159,14058.179876858183,0.5307166407994073,233.25666666666666,20.249399999999998,0.8631407462452019,180.27398342666947,7.46091,0.6156720833333333,1080.7256243666645
2017-07-10 09:20:13,234.46,4.0129,691.63,940.864534,637.8667685645939,0.7351005112920963,231.9,0,0,0,0,0,231.02,56.3984,6687.02,13029.158368,11182.250725950676,0.5132349927086249,7378.650000000001,11820.11749451527,13934.118321825961,0.5295383482170032,232.46,20.1371,0.8603630732168975,180.0721057153215,7.37865,0.618315,1081.3439393666645
2017-07-10 09:25:13,234.59,4.0192,693.84,942.8641279999999,638.4189989882822,0.7358854572946486,232.01,0,0,0,0,0,231.13,56.4262,6696.4,13041.787606,11191.356084050547,0.5134572193860338,7390.24,11829.775083038829,13948.448866196066,0.529825220774919,232.57666666666668,20.148466666666668,0.8656643687386185,180.05208005902847,7.3902399999999995,0.6153704166666666,1081.959309783331
2017-07-10 09:30:13,234.04,4.0101,691.03,938.523804,635.0625715428603,0.7362945905632031,231.55,0,0,0,0,0,230.65,56.2241,6642.7,12968.088665000001,11137.587725055257,0.5122343139068906,7333.73,11772.650296598116,13870.07176329278,0.5287449210903692,232.08,20.07806666666667,0.8445363667700705,180.02745948315075,7.333729999999999,0.61349875,1082.572808533331
