DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-10 09:35:13,233.53,4.0174,690.12,938.1834220000001,635.5489901774923,0.7355917657645414,231.06,0,0,0,0,0,230.16,55.955,6583.83,12878.602799999999,11068.495498994784,0.5112223819807534,7273.95,11704.044489172276,13780.239693380661,0.5278536630603052,231.58333333333334,19.9908,0.8405901403382475,179.90375572763472,7.27395,0.6086533333333333,1083.1814618666642
2017-07-10 09:40:13,233.62,4.0426,692.04,944.432212,642.6763115777748,0.7327577259721844,231.15,0,0,0,0,0,230.23,56.0082,6594.73,12894.767886,11080.820143875493,0.5114268095635885,7286.7699999999995,11723.496455453267,13803.52803358349,0.5278918536095663,231.66666666666666,20.016933333333334,0.8431654676259054,179.80409919601402,7.28677,0.6066966666666667,1083.788158533331
2017-07-10 09:45:13,232.62,4.2979,760,999.777498,649.580668975871,0.7601691391538,230.25,0,0,0,0,0,229.32,55.5919,6496.44,12748.334508,10968.878705422156,0.509591272171535,7256.44,11618.459374398026,13698.340034768351,0.5297313383652409,230.73000000000002,19.963266666666666,0.8191392536731185,178.47095832679358,7.25644,0.6059670833333333,1084.3941256166643
2017-07-10 09:50:13,233.19,4.3009,763.82,1002.9268710000001,649.9548570276637,0.761590921617654,230.53,0,0,0,0,0,229.69,65.5569,7793.15,15057.764361,12884.21827775755,0.5175502692939239,8556.97,13534.173134785215,16012.357041461504,0.5343979014359385,231.13666666666668,23.285933333333332,0.8883633059805799,181.53005104655458,8.55697,0.6588920833333333,1085.0530176999976
2017-07-10 09:55:13,235.85,4.2798,773.18,1009.3908299999999,648.8933157985902,0.7659867486610712,232.34,0,0,0,0,0,232.1,108.2892,12949.28,25133.923319999998,21541.361352923814,0.5152112479668376,13722.460000000001,22190.254668722402,26090.483144517588,0.5259565307391983,233.42999999999998,37.522999999999996,1.036713361607341,188.59419556005653,13.722460000000002,0.9283095833333334,1085.981327283331
2017-07-10 10:00:13,236.06,4.1672,742.51,983.709232,645.2617709286906,0.7548063755489894,232.42,0,0,0,0,0,232.21,109.0393,13081.6,25320.015853,21678.90551287521,0.5166505454004306,13824.11,22324.1672838039,26257.845726703486,0.5264754063941076,233.56333333333336,37.735499999999995,1.068946324337428,188.95681785056513,13.824110000000001,1.1477737499999998,1087.129101033331
2017-07-10 10:05:13,235.98,4.0121,697.92,946.775358,639.7587452438835,0.7371548003470534,232.41,0,0,0,0,0,232.15,109.1731,13085.08,25344.535165,21705.440426849706,0.5162880248074181,13783,22345.199172093588,26254.123772095914,0.5249841937078549,233.51333333333332,37.7284,1.0563279755617103,189.36583581599012,13.783,1.15029625,1088.279397283331
2017-07-10 10:10:13,236.46,4.0031,697.63,946.573026,639.7756455592826,0.7370060004224122,233,0,0,0,0,0,232.83,104.3874,12555.04,24304.518342,20810.588228952452,0.5165722613109336,13252.67,21450.363874511735,25214.11058272447,0.5256052937707075,234.0966666666667,36.13016666666667,1.0095544575602595,188.92033895959517,13.25267,1.12648625,1089.405883533331
2017-07-10 10:15:13,235.99,4.0012,690.91,944.243188,643.6136807001568,0.731707687998698,233.25,0,0,0,0,0,232.5,57.0219,6828.6,13257.591750000001,11363.712467748737,0.5150709215344483,7519.51,12007.326148448894,14167.530196732405,0.5307565888749118,233.91333333333333,20.341033333333332,0.8877931997606017,180.32941623745765,7.51951,0.8655074999999999,1090.271391033331
2017-07-10 10:20:13,235.64,4.0077,692.34,944.3744279999999,642.2681563492985,0.733120232264485,233.01,0,0,0,0,0,232.19,56.9196,6798.37,13216.161924,11333.538782943631,0.5143982072173648,7490.71,11975.80693929293,14125.533198832414,0.5302957342961868,233.61333333333332,20.3091,0.8675303921009094,180.26648152798498,7.49071,0.6254258333333333,1090.8968168666643
2017-07-10 10:25:13,234.76,4.0168,690.95,942.9839679999999,641.7217943977162,0.732727197330252,232.12,0,0,0,0,0,231.33,56.5214,6712.42,13075.095462000001,11220.585505400912,0.5133744544740212,7403.37,11862.307299798627,13982.99759821748,0.5294551435054072,232.73666666666668,20.1794,0.8693659500723186,180.09455186972852,7.40337,0.6205866666666666,1091.517403533331
2017-07-10 10:30:13,234.38,4.0255,690.67,943.49669,642.7759758585848,0.7320322448613996,231.77,0,0,0,0,0,231.02,56.3608,6668.03,13020.472016,11183.472959619436,0.5121189148754436,7358.7,11826.248935478021,13928.76985142245,0.5283093969169507,232.39,20.128766666666667,0.8563191187228406,180.00125856361458,7.3587,0.61508625,1092.132489783331
2017-07-10 10:35:13,234.41,4.0395,691.23,946.8991950000001,647.1624004773826,0.7299932280542281,231.86,0,0,0,0,0,231.13,56.3731,6676.26,13029.514603,11189.09304645333,0.5123951431362466,7367.49,11836.255446930712,13941.909908800048,0.5284419457731315,232.46666666666667,20.137533333333334,0.8359621451104079,179.940442887742,7.36749,0.6135912499999999,1092.746081033331
2017-07-10 10:40:13,233.8,4.0481,692,946.44578,645.674542226816,0.7311565169639195,231.31,0,0,0,0,0,230.65,56.1219,6616.09,12944.516235,11125.998996498181,0.5111114142768117,7308.09,11771.673538724997,13855.701979705622,0.527442782091021,231.92,20.056666666666665,0.8106243532252604,179.81668605617418,7.30809,0.6114824999999999,1093.357563533331
2017-07-10 10:45:13,234.23,4.0362,692.41,945.3991259999999,643.6986090877964,0.7323996616430128,231.77,0,0,0,0,0,231.07,56.3255,6659.07,13015.133285,11182.597245783954,0.5116405536679834,7351.48,11826.29585487175,13924.99665484185,0.5279340586012867,232.35666666666665,20.120566666666665,0.8062317988150408,179.93992879590866,7.35148,0.6108154166666666,1093.9683789499975
2017-07-10 10:50:13,234.75,4.0269,690.83,945.314775,645.2704355022789,0.7307936131644616,232.27,0,0,0,0,0,231.62,56.5466,6710.91,13097.323492,11247.380567314109,0.5123878939158144,7401.74,11892.651002816388,14007.887167677702,0.5283980311519811,232.88,20.191166666666664,0.8029886636894558,180.05613015592633,7.40174,0.6147174999999999,1094.5830964499976
2017-07-10 10:55:13,234.57,4.0193,691.76,942.8072010000001,640.588417517406,0.7337237128293846,232.13,0,0,0,0,0,231.46,56.52,6700.77,13082.119200000001,11235.72535131171,0.512208297261196,7392.530000000001,11876.313768829117,13989.15038651669,0.5284473892799966,232.72,20.17976666666667,0.7949467170849064,180.0825249053094,7.392530000000001,0.6164279166666666,1095.1995243666643
2017-07-10 11:00:13,234.33,4.022,690.88,942.4752600000002,641.0494842928024,0.7330484197537449,231.84,0,0,0,0,0,231.24,56.4073,6675.24,13043.624052000001,11206.127759057226,0.511762679864763,7366.12,11847.177243350028,13950.45993828701,0.5280198669137566,232.47000000000003,20.1431,0.8001032391276228,180.03286485198407,7.36612,0.61494375,1095.8144681166643
2017-07-10 11:05:13,234.15,4.0223,690.68,941.8215450000001,640.3038030702202,0.7333448716125939,231.67,0,0,0,0,0,230.94,56.3019,6654.62,13002.360786000001,11170.381312422176,0.5118009036609115,7345.3,11810.685115492397,13908.47637188609,0.528116797526969,232.25333333333333,20.10806666666667,0.8166370055686357,179.99658511841014,7.3453,0.6129758333333333,1096.4274439499977
2017-07-10 11:10:13,234,4.0222,692.11,941.1948,637.8333633850145,0.7353525540090107,231.56,0,0,0,0,0,230.86,56.2625,6644.85,12988.760750000001,11160.37070612982,0.5115846020953153,7336.96,11798.204069514833,13893.473334897808,0.5280868090465851,232.14000000000001,20.0949,0.8012406306539093,179.98397603372004,7.33696,0.6117608333333333,1097.0392047833311
2017-07-10 11:15:13,234.43,4.0105,691.45,940.1815150000001,637.0542980372202,0.7354430915396162,231.99,0,0,0,0,0,231.32,56.4514,6693.35,13058.337848,11212.459727018388,0.5125728923474856,7384.8,11849.514025055607,13962.315483829661,0.5289094067923508,232.58,20.153966666666665,0.7954252300283747,180.10069150985993,7.3848,0.6134066666666667,1097.6526114499977
2017-07-10 11:20:13,234.32,4.0148,692.2,940.747936,637.0760073085942,0.7357975218560565,231.91,0,0,0,0,0,231.19,56.4029,6682.52,13039.786451,11197.319194221587,0.5124715826529145,7374.72,11834.395201530182,13944.153070889628,0.528875433488733,232.47333333333336,20.139233333333333,0.7943563419460162,180.06478234027446,7.37472,0.61498,1098.2675914499978
2017-07-10 11:25:13,234.4,4.0101,691.25,939.9674400000001,636.9554346735365,0.7353978133540454,231.96,0,0,0,0,0,231.27,56.4528,6691.88,13055.839056,11210.42708917796,0.5125584017462784,7383.13,11847.382523851496,13959.623249334556,0.528891780825958,232.54333333333332,20.154300000000003,0.7984174992474592,180.10300531400247,7.38313,0.6149104166666667,1098.8825018666644
2017-07-10 11:30:13,234.31,4.0186,692.1,941.5981660000001,638.4392658777839,0.7350269201777523,231.86,0,0,0,0,0,231.2,56.3847,6679.04,13036.14264,11195.152504938296,0.5123478765494699,7371.14,11833.59177081608,13941.57807057458,0.5287163305822388,232.45666666666668,20.134433333333334,0.7972812137029085,180.04115669177017,7.3711400000000005,0.6147612499999999,1099.4972631166643
2017-07-10 11:35:13,233.82,4.015,691.74,938.7872999999998,634.6789480054382,0.7368442244585116,231.31,0,0,0,0,0,230.75,56.1584,6628.46,12958.5508,11134.969998369132,0.5115124447403485,7320.2,11769.64894637457,13860.373889650164,0.5281387109958231,231.96,20.0578,0.8018623900672466,179.98284956475786,7.3202,0.6121391666666667,1100.1094022833308
2017-07-10 11:40:13,234.2,4.0145,691.85,940.1958999999999,636.6411138756355,0.7358572825088899,231.68,0,0,0,0,0,231.1,56.2952,6663.62,13009.82072,11173.701430687206,0.5121992180688559,7355.47,11810.342544562842,13913.559211819638,0.5286548098887229,232.32666666666668,20.103233333333332,0.8063359063387642,180.03057551272852,7.35547,0.61148625,1100.720888533331
2017-07-10 11:45:13,234.35,4.0195,695.51,941.9698249999999,635.2739496552101,0.7383569850552273,231.85,0,0,0,0,0,231.25,56.3946,6683.72,13041.25125,11198.308851216176,0.5125060373328825,7379.2300000000005,11833.582800871385,13945.84946491174,0.5291344939988352,232.48333333333335,20.138033333333333,0.8029249408559664,180.04025550326827,7.379230000000001,0.6139458333333333,1101.3348343666644
2017-07-10 11:50:13,234.21,4.011,692.41,939.4163100000001,634.8790399706202,0.7370640605547927,231.76,0,0,0,0,0,231.15,56.3593,6673.34,13027.452195,11188.433488983625,0.5122521196094859,7365.75,11823.312528954244,13930.003310115415,0.5287687185724704,232.37333333333333,20.123433333333335,0.790394767041545,180.06801357621214,7.36575,0.6143741666666667,1101.949208533331
2017-07-10 11:55:13,234.22,4.0124,692.18,939.7843280000001,635.673997230036,0.7365306904756129,231.79,0,0,0,0,0,231.14,56.3872,6675.55,13033.337408,11193.967848277578,0.5121903769561339,7367.7300000000005,11829.641845507615,13936.422480173482,0.5286672394211378,232.38333333333333,20.1332,0.790360754500469,180.07072894522486,7.367730000000001,0.613895,1102.563103533331
2017-07-10 12:00:13,234.41,4.009,691.02,939.7496900000001,636.8836938210118,0.7353234668265758,231.98,0,0,0,0,0,231.26,56.4741,6686.76,13060.200366,11218.559368406735,0.5119952077770443,7377.780000000001,11855.443062227747,13963.637345982745,0.5283566034549404,232.54999999999998,20.161033333333332,0.7998279939797952,180.11510653389132,7.3777800000000004,0.61439625,1103.177499783331
2017-07-10 12:05:13,234.27,4.0074,690.48,938.813598,636.0883125712227,0.7354814645537335,231.87,0,0,0,0,0,231.08,56.4079,6667.93,13034.737532000001,11200.138036793542,0.5115507683703162,7358.41,11836.226349364764,13937.089076327838,0.5279732345614601,232.40666666666667,20.13843333333333,0.8017555434439678,180.1007360718229,7.35841,0.6140079166666667,1103.7915076999977
2017-07-10 12:10:13,234.52,4.0039,691.08,938.994628,635.703818623782,0.7359786514135415,232.05,0,0,0,0,0,231.24,56.5137,6693.05,13068.227988,11224.155400022157,0.512162016621224,7384.13,11859.85921864594,13970.74216149597,0.5285424292168969,232.60333333333335,20.172533333333334,0.82400653473008,180.15172445701745,7.38413,0.6142725,1104.4057801999977
2017-07-10 12:15:13,234.74,4.0123,694.13,941.847302,636.6002539935711,0.7369878307513589,232.26,0,0,0,0,0,231.51,56.5964,6720.66,13102.632564,11247.742407772024,0.5129244040976375,7414.79,11884.342661765595,14007.737549167665,0.5293353030047728,232.83666666666667,20.2029,0.8174542955720043,180.1399799038752,7.41479,0.6166216666666666,1105.0224018666643
2017-07-10 12:20:13,234.98,4.0076,693.03,941.705848,637.5886787399844,0.7359304409884051,232.52,0,0,0,0,0,231.63,56.7327,6745.96,13140.995301,11277.312675425123,0.5133522876677878,7438.99,11914.901354165107,14046.47452208509,0.5295983692067197,233.04333333333332,20.24676666666667,0.8310328551199351,180.20622222807592,7.4389899999999995,0.6189074999999999,1105.6413093666642
2017-07-10 12:25:13,232.78,4.0387,690.07,940.128586,638.4709494678356,0.7340166124892197,230.33,0,0,0,0,0,229.42,55.6984,6514.74,12778.326927999999,10992.897789538929,0.5098273065564504,7204.8099999999995,11631.368739006764,13682.03295854983,0.5265891422588448,230.84333333333333,19.912366666666667,0.8389528251483693,179.71762941287744,7.204809999999999,0.6101583333333332,1106.2514676999976
2017-07-10 12:30:13,233.25,4.0405,690.84,942.4466249999999,641.0504936226868,0.7330282497430558,230.69,0,0,0,0,0,229.88,55.8505,6558,12838.912939999998,11037.677358978173,0.5107909081280834,7248.84,11678.72785260086,13745.48528065543,0.5273615192183562,231.2733333333333,19.963666666666665,0.854688535931519,179.76073199646024,7.24884,0.6022354166666666,1106.8537031166643
2017-07-10 12:35:13,234.23,4.0307,693.35,944.110861,640.7894313720859,0.7343946867273673,231.6,0,0,0,0,0,230.67,56.2721,6650.41,12980.285307,11147.190385160742,0.5123469818042883,7343.76,11787.979816532828,13888.386482690685,0.5287698473219077,232.16666666666666,20.100933333333334,0.8887293610911698,179.9476972876881,7.3437600000000005,0.608025,1107.4617281166643
2017-07-10 12:40:13,235.29,3.9934,691.29,939.607086,636.3800845103588,0.7357224208928539,232.68,0,0,0,0,0,231.79,56.814,6773.79,13168.91706,11293.190229915506,0.5143771480325505,7465.08,11929.570314425866,14072.741996257548,0.5304637860898207,233.25333333333333,20.269133333333333,0.873156510803702,180.29812161019876,7.4650799999999995,0.617035,1108.0787631166643
2017-07-10 12:45:13,232.68,4.0319,697.7,938.1424920000001,627.1571137250778,0.7437036547748654,230.06,0,0,0,0,0,229.11,55.5869,6498.77,12735.514659,10952.594309874894,0.5102871908994597,7196.47,11579.751423599972,13633.775100582581,0.5278413313193416,230.61666666666667,19.872933333333332,0.8947026089470258,179.71160103859856,7.196470000000001,0.6108979166666666,1108.689661033331
2017-07-10 12:50:13,232.29,4.0418,697.15,938.869722,628.8546989475052,0.7425417857920866,229.65,0,0,0,0,0,228.63,55.397,6452.64,12665.41611,10898.449535133313,0.5094692463286151,7149.79,11527.304234080819,13564.595089760607,0.5270920328021514,230.18999999999997,19.812933333333334,0.9122898475172784,179.60019381279565,7.14979,0.5977608333333333,1109.2874218666643
2017-07-10 12:55:13,235.58,3.9905,697.25,940.08199,630.5526032159095,0.7416906263676001,232.87,0,0,0,0,0,231.88,56.8867,6791.59,13190.887996,11308.131207008384,0.5148698102856669,7488.84,11938.683810224293,14093.079708357278,0.5313842080634139,233.44333333333336,20.292399999999997,0.9152827952536614,180.33500226685857,7.48884,0.6099429166666667,1109.8973647833309
2017-07-10 13:00:13,235.54,3.9614,689.95,933.0681559999999,628.1601557256239,0.739442232127789,232.86,0,0,0,0,0,231.9,56.9503,6801.43,13206.77457,11320.752823814266,0.5149955398988839,7491.38,11948.91297953989,14103.095252355663,0.5311869391755475,233.4333333333333,20.3039,0.9024703698415038,180.48946261555662,7.49138,0.6241758333333334,1110.5215406166642
2017-07-10 13:05:13,235.3,3.9837,696.23,937.36461,627.6274366058674,0.7427525986926262,232.61,0,0,0,0,0,231.72,56.8309,6776.5,13168.856148,11291.493258055705,0.5145853158270827,7472.73,11919.120694661573,14067.946964173905,0.5311883829979175,233.21,20.271533333333334,0.8961879850778284,180.3483045189806,7.472729999999999,0.6235045833333333,1111.1450451999976
2017-07-10 13:10:13,235.27,3.9982,698.98,940.6565140000001,629.4931587639634,0.7430767656385995,232.61,0,0,0,0,0,231.65,56.8355,6769.75,13165.943575000001,11292.14572867282,0.514186466122691,7468.73,11921.638887436784,14067.956552937778,0.5309036868215464,233.17666666666665,20.2779,0.8977456292081951,180.28296815745225,7.46873,0.6225608333333332,1111.767606033331
2017-07-10 13:15:13,235.21,3.9833,694.2,936.9119929999999,629.1982538335845,0.7409447260645751,232.55,0,0,0,0,0,231.58,56.8033,6768.82,13154.508214000001,11279.36887240565,0.5145627559680354,7463.0199999999995,11908.567126239235,14053.847819033255,0.5310303694830651,233.11333333333334,20.2622,0.8994194526267612,180.34122652031863,7.463019999999999,0.62215625,1112.389762283331
2017-07-10 13:20:13,234.94,3.9805,693.02,935.17867,627.919122517358,0.7410562518497134,232.36,0,0,0,0,0,231.33,56.7428,6747.04,13126.311924000001,11259.55220977036,0.5140088121526191,7440.0599999999995,11887.471332287718,14023.782210215699,0.5305316275220139,232.87666666666667,20.2411,0.8860197815725059,180.33456679725904,7.44006,0.6209616666666665,1113.0107239499978
2017-07-10 13:25:13,234.74,3.9996,697.18,938.8661040000001,628.8160373592096,0.7425766006778746,232.17,0,0,0,0,0,231.19,56.646,6728.68,13095.98874,11235.203003764855,0.5137970208731257,7425.860000000001,11864.019041124064,13996.368977265294,0.5305561758240326,232.69999999999996,20.2152,0.8766652342071548,180.2148878071946,7.425860000000001,0.6194133333333334,1113.6301372833311
2017-07-10 13:30:13,234.75,3.9946,695.11,937.73235,629.4156402064716,0.7412669510655147,232.13,0,0,0,0,0,231.15,56.6037,6720.91,13083.945255,11225.818108616273,0.5136761022010252,7416.0199999999995,11855.233748822744,13983.701937599562,0.5303331001399355,232.67666666666665,20.199433333333335,0.891079179977946,180.22419770851658,7.41602,0.6184116666666667,1114.2485489499977
2017-07-10 13:35:13,234.39,3.9744,690.15,931.559616,625.6966482745992,0.7408543566577278,231.76,0,0,0,0,0,230.8,56.4636,6687.73,13031.79888,11184.902748610257,0.513185482801128,7377.879999999999,11810.599396884856,13925.637199356333,0.5298055589399541,232.3166666666667,20.146,0.8924600043044529,180.27201429564178,7.377879999999999,0.6164124999999998,1114.8649614499977
2017-07-10 13:40:13,232.07,4.0105,688.88,930.7167350000001,625.8418221955612,0.7401607536368194,229.47,0,0,0,0,0,228.5,55.4078,6447.63,12660.6823,10895.914082105885,0.5092640228402224,7136.51,11521.755904301446,13552.882870386109,0.5265676733319756,230.01333333333332,19.8061,0.8941510637064541,179.75118776538542,7.13651,0.60476625,1115.4697276999977
2017-07-10 13:45:13,233.68,4.0348,694.21,942.8520639999999,637.9988169965991,0.7362872994675865,231.04,0,0,0,0,0,230.09,56.1178,6610.85,12912.144602,11091.444473126923,0.5119869861878735,7305.06,11729.443290123523,13818.239450082769,0.5286534530240931,231.60333333333335,20.050866666666668,0.8966480044904307,179.87717904130497,7.30506,0.6017320833333333,1116.0714597833312
2017-07-10 13:50:13,234.51,4.0221,689.98,943.222671,643.1147694528358,0.7315133755940012,231.84,0,0,0,0,0,230.94,56.5061,6700.09,13049.518734000001,11198.157579750206,0.513435793041408,7390.07,11841.272349203042,13958.111099031292,0.5294462801999676,232.42999999999998,20.176066666666667,0.8948930860904413,180.06499449843213,7.39007,0.6122970833333333,1116.6837568666645
2017-07-10 13:55:13,232.66,4.039,689.51,939.7137399999999,638.4652481104883,0.733744725281978,230.03,0,0,0,0,0,229.12,55.6445,6504.43,12749.26784,10965.227805711938,0.5101806693238315,7193.9400000000005,11603.693053822426,13652.782324893591,0.5269211673347374,230.60333333333332,19.8945,0.8918633728914032,179.69790645655834,7.1939400000000004,0.6076670833333333,1117.2914239499978
2017-07-10 14:00:13,233.34,4.0375,690.97,942.11025,640.4156324255853,0.7334279613240595,230.74,0,0,0,0,0,229.91,55.9588,6572.98,12865.487707999999,11059.688417143543,0.5109001811033405,7263.95,11700.104049569129,13771.61589550202,0.5274580742825172,231.33,19.998766666666665,0.8688886007002943,179.81125502739334,7.2639499999999995,0.6024120833333333,1117.8938360333311
2017-07-10 14:05:13,234.23,4.0204,690.49,941.698292,640.3274420604799,0.7332390914010493,231.63,0,0,0,0,0,230.87,56.3391,6665.41,13007.008017,11169.358400830473,0.5124475968099959,7355.9,11809.685842890953,13913.229118999621,0.5286982581171565,232.24333333333334,20.119833333333336,0.855424626469357,180.01772711834923,7.355899999999999,0.6091604166666665,1118.5029964499977
2017-07-10 14:10:13,232.45,4.0378,689.84,938.58661,636.4476403218822,0.7349774572215558,230,0,0,0,0,0,229.2,55.5873,6491.51,12740.60916,10962.81987846995,0.5095133143539583,7181.35,11599.267518791832,13642.3896292035,0.526399714066756,230.54999999999998,19.87503333333333,0.8241162437649125,179.68405923008933,7.18135,0.60571875,1119.1087151999977
2017-07-10 14:15:13,231.76,4.0446,688.69,937.376496,635.9094111217712,0.7346994542094856,229.24,0,0,0,0,0,228.48,55.2375,6414.51,12620.663999999999,10869.002772140411,0.5082545577633634,7103.200000000001,11504.912183262182,13521.037481812355,0.5253443021332332,229.82666666666668,19.7607,0.8412136682717302,179.53210159559123,7.103200000000001,0.5951895833333334,1119.7039047833312
2017-07-10 14:20:13,231.84,4.0482,688.52,938.534688,637.7990045298419,0.7336116701954014,229.35,0,0,0,0,0,228.58,55.2597,6422.49,12631.262226,10876.599083439385,0.5084598740084774,7111.01,11514.398087969226,13533.211981947572,0.5254488002911376,229.92333333333332,19.7693,0.8336112037345865,179.5227954454634,7.11101,0.5922587500000001,1120.296163533331
2017-07-10 14:25:13,231.84,4.0505,690.01,939.0679200000001,636.9731220963147,0.7347817823443483,229.34,0,0,0,0,0,228.56,56.8352,6635.2,12990.253312,11167.846796492464,0.5107829570860334,7325.21,11804.819918588779,13892.892962029557,0.5272631135948729,229.91333333333333,20.295233333333332,0.8379969263780598,180.04211169453586,7.32521,0.6015091666666667,1120.8976726999977
2017-07-10 14:30:13,232.15,4.0653,696.47,943.7593949999999,636.8762318934236,0.7379741104458092,229.12,0,0,0,0,0,228.77,85.7723,10089.94,19622.129071,16829.17288744112,0.5142122938591897,10786.41,17466.049119334544,20528.26131281232,0.525441966839533,230.01333333333332,29.945866666666664,0.928931656135884,186.4245037712495,10.78641,0.7546508333333333,1121.652323533331
2017-07-10 14:35:13,233.86,4.0523,696.15,947.670878,643.0048759607433,0.7345904745634697,230.77,0,0,0,0,0,230.5,87.2779,10390.87,20117.55595,17226.313536113303,0.5165075730782297,11087.02,17869.318412074044,21029.373575845962,0.5272158944731665,231.71,30.4434,0.9278839929221896,186.68906889506428,11.08702,0.9113929166666666,1122.5637164499976
2017-07-10 14:40:13,234.02,4.0587,698.96,949.8169740000001,643.1230072843894,0.7358891440489249,230.72,0,0,0,0,0,230.62,101.279,12012.17,23356.96298,20031.362698034063,0.5142864682487073,12711.130000000001,20674.485705318453,24269.470226115714,0.5237497927054832,231.78666666666666,35.112566666666666,0.9635296824666425,188.44089058333338,12.71113,0.9915895833333332,1123.555306033331
2017-07-10 14:45:13,233.84,4.0658,700.76,950.7466720000001,642.5376694942296,0.7370627956297489,230.51,0,0,0,0,0,230.39,102.531,12051.63,23622.11709,20316.560490318483,0.5101841614823694,12752.39,20959.09815981271,24533.7980423897,0.5197886596264596,231.58,35.532266666666665,0.9759046549788369,188.5574426249194,12.75239,1.0609799999999998,1124.6162860333309
2017-07-10 14:50:13,233.78,4.063,698.24,949.84814,643.9506125949873,0.7351069824698504,230.45,0,0,0,0,0,230.29,102.5506,12051.49,23616.377674,20309.97004480572,0.510302221888493,12749.73,20953.920657400708,24527.992294306197,0.5198032454926879,231.50666666666666,35.537866666666666,0.9819731613200514,188.56712464451064,12.74973,1.0625883333333332,1125.678874366664
2017-07-10 14:55:13,233.71,4.0569,697.5,948.138099,642.2301805235672,0.7356523282163773,230.4,0,0,0,0,0,230.13,102.5775,12042.25,23606.160075,20303.571321913394,0.5101316758735908,12739.75,20945.80150243696,24515.86895547434,0.5196532100550016,231.41333333333333,35.5448,0.9924521779211862,188.58651617114177,12.73975,1.0620616666666667,1126.7409360333309
2017-07-10 15:00:13,233.69,4.0552,697.3,947.6596880000001,641.741064807495,0.7358126644298073,230.43,0,0,0,0,0,230.08,102.5835,12043.24,23602.41168,20298.62575187297,0.5102546368261635,12740.539999999999,20940.366816680464,24511.63645921529,0.5197751696912966,231.4,35.54623333333333,0.9896283491789075,188.59175890178705,12.74054,1.06167875,1127.802614783331
2017-07-10 15:05:13,234.15,4.061,698.6,950.88315,645.0866646846162,0.7346854342723393,230.85,0,0,0,0,0,230.6,102.9064,12133.63,23730.21584,20393.581510761836,0.5113156189480322,12832.23,21038.66817544645,24643.28885050539,0.5207190516592445,231.86666666666667,35.6558,0.9847613571017818,188.61054863444377,12.83223,1.0655320833333333,1128.8681468666643
2017-07-10 15:10:13,234.02,4.0574,698.26,949.5127480000001,643.4340922072063,0.735387704347072,230.71,0,0,0,0,0,230.38,102.8227,12106.85,23688.293626,20360.73274686086,0.511090000451179,12805.11,21004.166839068068,24599.712736442812,0.5205390053612331,231.70333333333335,35.6267,0.9998417516652024,188.6113504759071,12.80511,1.0682225,1129.9363693666644
2017-07-10 15:15:13,233.69,4.0671,699.52,950.440599,643.4353905618487,0.7359954959163102,230.43,0,0,0,0,0,230.21,102.5629,12053.28,23611.005209,20302.660126718,0.510494148525517,12752.800000000001,20946.09551727985,24522.904095131373,0.5200362873225877,231.44333333333336,35.54333333333333,0.9707199746518116,188.55734783831943,12.7528,1.0649129166666667,1131.001282283331
2017-07-10 15:20:13,233.69,4.0686,699.34,950.7911339999999,644.1485425684093,0.7355348351407746,230.36,0,0,0,0,0,230.13,102.465,12050.81,23580.27045,20268.377656809218,0.5110547830888004,12750.15,20912.526199377626,24492.857674476363,0.5205660429442963,231.39333333333335,35.5112,0.9925379584545735,188.54276960508233,12.75015,1.0626229166666668,1132.0639051999976
2017-07-10 15:25:13,233.81,4.0735,700.68,952.4250350000001,645.1054060343562,0.7356799477661776,230.47,0,0,0,0,0,230.27,102.5241,12068.76,23608.224507000003,20290.22662355735,0.5112099809293803,12769.44,20935.332029591707,24522.37193060346,0.5207261367756998,231.51666666666665,35.53253333333333,0.9905694334461238,188.5358582181963,12.769440000000001,1.06331625,1133.1272214499977
2017-07-10 15:30:13,233.87,4.0668,699.84,951.1025159999999,644.0651910649497,0.7358197336531913,230.5,0,0,0,0,0,230.32,102.5653,12080.37,23622.839895999998,20300.32574652804,0.5113851701651477,12780.210000000001,20944.39093759299,24535.7143647954,0.5208819197185243,231.56333333333336,35.54403333333333,0.9961277692207935,188.55841721207779,12.78021,1.0645687499999998,1134.1917901999977
2017-07-10 15:35:13,234.13,4.0633,700.85,951.340429,643.3178758202697,0.7366973783892454,230.79,0,0,0,0,0,230.65,102.8511,12136.7,23722.606215,20382.8986835032,0.5116090487699393,12837.550000000001,21026.21655932347,24635.431248550707,0.5211010869052771,231.85666666666665,35.638133333333336,0.9804908204781723,188.59844885253995,12.83755,1.0674066666666666,1135.2591968666643
2017-07-10 15:40:13,234.63,4.0584,697.77,952.2223919999999,647.9540963109976,0.7327804994529051,231.29,0,0,0,0,0,231.08,103.2718,12233.27,23864.047544,20489.994394567133,0.5126234339520389,12931.04,21137.94849087813,24779.52101806282,0.5218438238000658,232.33333333333334,35.77673333333333,0.9885222381635521,188.65631481167463,12.931040000000001,1.07369125,1136.3328881166642
2017-07-10 15:45:13,234.71,4.0713,700.62,955.574823,649.8114018324713,0.7331921929466741,231.35,0,0,0,0,0,231.07,103.3669,12255.13,23884.989583,20501.329616957006,0.5130891917458702,12955.75,21151.141018789476,24803.673608141573,0.5223319015029853,232.37666666666667,35.812733333333334,1.0041168792047437,188.6316971058711,12.95575,1.07861625,1137.4115043666643
2017-07-10 15:50:13,234.82,4.0567,695.42,952.594294,651.0199018166484,0.7300274674960419,231.93,0,0,0,0,0,231.31,75.0789,8952.4,17366.500359,14881.191785577766,0.5154982186932392,9647.82,15532.211687394414,18284.69389009375,0.5276446003412165,232.68666666666664,26.378533333333337,0.9168266338137214,184.62120714318206,9.64782,0.9418154166666667,1138.353319783331
2017-07-10 15:55:13,234.53,4.0437,691.43,948.3689610000001,649.0980213251462,0.7290727854177419,231.9,0,0,0,0,0,231.12,56.492,6699.61,13056.43104,11206.498889045386,0.5131272075404766,7391.04,11855.596910370532,13970.778445841424,0.5290356602999481,232.51666666666665,20.178566666666665,0.8658877499820873,179.96042004965668,7.39104,0.7099525,1139.0632722833311
2017-07-10 16:00:13,234.51,4.0388,690.32,947.138988,648.4832767232044,0.7288476229425369,231.88,0,0,0,0,0,231.05,56.4781,6694.96,13049.265005,11200.929772528601,0.5130526506615305,7385.28,11849.413049251805,13962.483671975375,0.5289374135364808,232.48000000000002,20.1723,0.8731933929800295,179.97848534872077,7.38528,0.61568,1139.6789522833312
2017-07-10 16:05:13,234.45,4.0443,690.45,948.1861349999999,649.8736370297213,0.7281798103913427,231.82,0,0,0,0,0,231.01,56.4697,6687.44,13045.065397,11200.530231127756,0.5126413549094145,7377.889999999999,11850.403868157477,13959.417347817267,0.5285242081506809,232.42666666666665,20.171333333333333,0.870525470399269,179.95025944409556,7.37789,0.6151320833333332,1140.2940843666645
2017-07-10 16:10:13,234.4,34.8597,7171.59,8171.1136799999995,3916.04336587111,0.8776759546931184,231.78,32.9871,-6216.21,7645.750037999999,4451.542078816844,-0.8130281488545834,230.97,82.2113,6639.53,18988.343961,17789.711851526576,0.34966345741560584,7594.91,26157.29729621453,27237.60010997026,0.278839177069051,232.38333333333333,50.01936666666666,0.8678189772645829,64.35893830456337,7.59491,0.6238666666666666,1140.917951033331
2017-07-10 16:15:13,233.63,123.0113,23696.51,28739.130019,16260.781287161051,0.8245381813692263,231.19,102.1503,-20691.17,23616.127857,11384.066891461569,-0.876145747740224,230.44,156.4359,10044.18,36049.088796000004,34621.543165339885,0.2786250730729843,13049.52,62266.3913439625,63619.12812377963,0.20511944103682767,231.75333333333333,127.19916666666667,0.8097690072778522,22.98500383257228,13.049520000000001,0.8601845833333333,1141.7781356166645
2017-07-10 16:20:13,233.89,123.5777,23984.45,28903.588252999998,16129.58685448761,0.8298087348206871,231.41,107.4276,-21247.53,24859.820916,12905.547833187522,-0.8546936066753763,230.59,157.4081,9911.36,36296.733778999995,34917.299809320866,0.27306479035682163,12648.280000000002,63952.434496996,65191.20235929818,0.19401820402528572,231.96333333333334,129.4711333333333,0.830591041687615,21.5777571010681,12.648280000000003,1.0707416666666667,1142.8488772833311
2017-07-10 16:25:13,233.9,125.6663,24729.36,29393.34757,15887.971404846656,0.8413250631323038,231.5,110.1323,-21623.06,25495.62745,13508.15662130083,-0.848108564592318,230.63,159.2651,9486.64,36731.310012999995,35485.1066897299,0.25827121321408014,12592.939999999999,64881.23471587739,66092.03247064182,0.1905364312346394,232.01,131.6879,0.8146200594802012,20.941331739666268,12.592939999999999,1.0517175,1143.9005947833311
2017-07-10 16:30:13,234.19,125.7911,25001.55,29459.017709,15580.636122337099,0.8486891941533338,231.83,109.5803,-21586.18,25404.000949,13394.032149595318,-0.8497157610462818,230.86,159.4993,9512.05,36822.008398000005,35572.197110382185,0.2583251271138336,12927.419999999998,64546.8653823146,65828.68689666415,0.1963797336606921,232.29333333333332,131.62356666666668,0.8164963838824513,21.17837560497651,12.927419999999998,1.0633483333333331,1144.9639431166645
2017-07-10 16:35:13,234.38,125.5619,24963.02,29429.198121999998,15586.062189774817,0.8482398975505461,232.01,109.4399,-21600.02,25391.151198999996,13347.27295031007,-0.8506908501592749,231.05,159.5942,9518.34,36874.239910000004,35624.581016267926,0.25812979530511493,12881.34,64557.91615635282,65830.49034183385,0.19567437418606295,232.48000000000002,131.532,0.8172746042670239,21.33488428671349,12.88134,1.075365,1146.0393081166644
2017-07-10 16:40:13,234.56,128.3075,25737.12,30095.807200000003,15599.944394938464,0.8551729424954582,232.17,112.2571,-21988.75,26062.730906999997,13991.455098316004,-0.8436855707279011,231.24,162.6081,9015.19,37601.497044,36504.77953931294,0.2397561455984247,12763.56,66096.17903256741,67317.25890571305,0.1896030855605261,232.65666666666667,134.3909,0.8180867372523185,20.996362104874677,12.76356,1.0685375,1147.1078456166645
2017-07-10 16:45:13,234.63,123.2933,24825.37,28928.306979,14850.856845123792,0.8581687831929308,232.22,108.5285,-21143.86,25202.488269999998,13715.0501019824,-0.8389592239258684,231.31,158.295,8636.52,36615.21645,35582.08254121659,0.23587242784140364,12318.029999999999,64147.98948832278,65319.96952291749,0.1885798491635582,232.72000000000003,130.03893333333335,0.8207287727741354,21.72892836196747,12.318029999999998,1.0450662499999996,1148.1529118666645
2017-07-10 16:50:13,234.82,107.5868,21851.8,25263.532376,12678.5213993273,0.864954261928902,232.41,94.932,-18215.93,22063.14612,12448.385877195931,-0.8256270389057279,231.44,143.5159,7782.64,33215.31989599999,32290.679621587602,0.23430874742041058,11418.509999999998,57417.586898110836,58541.96491254978,0.19504828744742364,232.89000000000001,115.3449,0.8287174202413063,24.423273157287397,11.418509999999998,0.9890224999999999,1149.1419343666644
2017-07-10 16:55:13,234.78,107.4964,21832.48,25238.004792,12660.951896702512,0.8650636284418374,232.4,95.0665,-18253.95,22093.4546,12446.447105891752,-0.8262152900253091,231.44,143.7579,7706.93,33271.328376,32366.41039532686,0.23163878258492773,11285.46,57473.809397921126,58571.327235432924,0.19267891872480605,232.87333333333333,115.44026666666667,0.8187569780424264,24.53011774054576,11.285459999999999,0.9459987499999999,1150.0879331166643
2017-07-10 17:00:13,234.86,103.6702,21185.13,24347.983172,12000.606294145939,0.8700979399543344,232.43,91.9836,-17464.59,21379.748148,12332.142028204564,-0.8168753850186843,231.5,139.8613,7313.61,32377.89095,31541.067374741648,0.22588284120463997,11034.150000000001,55873.815697092155,56952.92570865101,0.19374158329365582,232.92999999999998,111.83836666666666,0.828575108401681,25.056636795184488,11.034150000000002,0.92998375,1151.0179168666643
2017-07-10 17:05:13,234.53,89.8143,18782.45,21064.147779,9535.087501069436,0.8916786094106903,232.07,80.5462,-14607.47,18692.356634,11663.01919452008,-0.781467542376658,231.12,125.8129,5980.51,29077.877448,28456.22000584067,0.20567216471336167,10155.490000000002,49654.32670143018,50682.20730505393,0.20037584272671005,232.57333333333335,98.72446666666667,0.8413117009688624,27.43841952045659,10.155490000000002,0.8829016666666668,1151.900818533331
2017-07-10 17:10:13,233.19,90.131,18807.06,21017.64789,9382.751034980169,0.8948222987857849,230.7,80.8651,-14477.44,18655.578569999998,11765.81245931802,-0.7760381135153399,229.77,125.4795,5688.31,28831.424715,28264.71617477545,0.19729548769196162,10017.93,49413.27966907364,50418.55937191172,0.19869528453010518,231.22,98.8252,0.8520024219358182,26.971157154248115,10.01793,0.8405591666666666,1152.7413776999977
2017-07-10 17:15:13,233.42,90.2666,18838.63,21070.029771999998,9436.745960131928,0.8940960313703349,230.86,81.0985,-14514.42,18722.39971,11826.236212954997,-0.7752435705262485,230.02,125.4571,5685.91,28857.642142,28291.941210663404,0.19703307609198642,10010.12,49554.92338375033,50555.839761433745,0.19800126053165015,231.4333333333333,98.94073333333331,0.8584185510586255,26.800252811278963,10.01012,0.8345020833333334,1153.575879783331
2017-07-10 17:20:13,233.55,79.5843,16792.77,18586.913265,7967.196523729845,0.9034727692855569,231.01,71.1028,-12243.83,16425.457828,10949.168543341837,-0.745417882911507,230.18,113.3651,5491.83,26094.378718,25509.92755633601,0.21046027036511566,10040.77,44426.29262340769,45546.81699585107,0.22044943340200107,231.58,88.0174,0.8506779514638565,28.798510294555403,10.04077,0.8354537499999999,1154.411333533331
2017-07-10 17:25:13,234.19,64.0523,13912.63,15000.408137,5608.11650732007,0.9274834306463376,231.54,59.9638,-9707.47,13884.018252,9926.277702188729,-0.6991830336006388,230.61,100.4185,5291.85,23157.510285,22544.768931558843,0.22851549820654654,9497.01,38079.16314106764,39245.584012270025,0.24198926424513867,232.11333333333334,74.81153333333333,0.8946778872389869,34.228634978742136,9.49701,0.8140741666666665,1155.2254076999975
2017-07-10 17:30:13,234.05,70.9224,15192.9,16599.38772,6686.962110621443,0.9152686988384895,231.51,62.4804,-10284.81,14464.837404,10171.243994126651,-0.7110214731591739,230.58,103.5017,5325.48,23865.421986,23263.654685785128,0.22314627426760136,10233.57,40121.86079053322,41406.396465278485,0.24714949557567523,232.04666666666665,78.96816666666668,0.8633320883730394,31.067624295866043,10.23357,0.8221075000000001,1156.0475151999974
2017-07-10 17:35:13,234.34,89.5088,18683.43,20975.492191999998,9534.18670531225,0.8907266551354545,231.8,79.3608,-14366.75,18395.833440000002,11489.263787977117,-0.7809784779177691,230.77,124.864,6120.88,28814.86528,28157.259971988566,0.21242091332102872,10437.560000000001,49180.71046527794,50276.08716500419,0.20760485925932004,232.3033333333333,97.91120000000001,0.8767272675094447,27.527800701043386,10.437560000000001,0.8612970833333333,1156.9088122833307
2017-07-10 17:40:13,234.7,86.1344,18090.77,20215.74368,9022.213328366823,0.8948852085959966,232.07,78.3621,-14142.64,18185.492546999998,11432.317044562424,-0.7776880369585076,230.95,124.0007,6065.12,28637.961665,27988.33985272455,0.21178602272565059,10013.25,48442.870225653794,49466.92684271012,0.2024231267052249,232.57333333333335,96.16573333333334,0.9144069254141932,28.944786985800892,10.01325,0.8521170833333334,1157.760929366664
2017-07-10 17:45:13,233.47,66.7542,14420.35,15585.103073999999,5911.763163786603,0.9252649746062245,230.77,60.0202,-9608.87,13850.861554000001,9975.769800430206,-0.6937380727211909,229.69,100.3386,5180.77,23046.773033999998,22456.922529318424,0.2247937267554557,9992.25,38344.455493535235,39625.021478331146,0.2521702103168383,231.31000000000003,75.70433333333334,0.9338117677575409,32.54010118311148,9.99225,0.8335625,1158.594491866664
2017-07-10 17:50:13,233.08,69.2999,14891.82,16152.420692,6255.748660148502,0.9219559274713324,230.39,60.4033,-9624.75,13916.316287,10051.27088667505,-0.6916162152042356,229.21,100.7354,5094.35,23089.561034000002,22520.555650789596,0.22063433741760757,10361.42,38827.57519761315,40186.3113527816,0.25783456234738017,230.89333333333335,76.81286666666666,0.9470462551250219,31.14391425742042,10.36142,0.8480695833333332,1159.4425614499974
2017-07-10 17:55:13,233.12,80.9332,17048.81,18867.147584,8081.295412267576,0.9036241394781895,230.41,71.1117,-12168.29,16384.846797,10972.507600227993,-0.7426550977716782,229.33,114.1173,5500.36,26170.520409,25585.976204715847,0.2101738870316249,10380.880000000001,44639.77921721141,45830.912691498736,0.22650388984999573,230.95333333333335,88.72073333333333,0.9381404612764441,28.625289391205822,10.380880000000001,0.8642625000000002,1160.3068239499974
2017-07-10 18:00:13,232.93,85.7562,17982.67,19975.191666000002,8696.65808023611,0.9002501853641035,230.15,79.2537,-14054.04,18240.239055,11627.135522644741,-0.7704964807545941,229,124.1825,5908.96,28437.7925,27817.121238393025,0.20778546717365634,9837.589999999997,48140.91484127387,49135.789998359476,0.20021230960830078,230.69333333333336,96.39746666666667,0.9695410935151934,28.82340614760277,9.837589999999997,0.8424362499999998,1161.1492601999973
2017-07-10 18:05:13,232.99,78.9773,16674.71,18400.921127,7781.255987176817,0.906188874182657,230.24,69.1485,-11694.34,15920.75064,10803.36581373881,-0.7345344616238522,229.02,111.6215,5577.03,25563.555930000002,24947.78804153463,0.21816331089741314,10557.399999999998,43532.40984245026,44794.300992995304,0.23568623164029076,230.75,86.58243333333333,0.970747562296862,28.919338141339683,10.557399999999998,0.8497912499999997,1161.9990514499973
2017-07-10 18:10:13,232.93,69.0304,14814.23,16079.251072000001,6251.472190093563,0.9213258710660426,230.17,60.0895,-9552.44,13830.800215,10002.096012018883,-0.6906643036922793,228.95,100.1788,5192.54,22935.93626,22340.427490788592,0.22639319978647343,10454.329999999998,38593.99569290104,39984.866128231115,0.2614571714826568,230.6833333333333,76.4329,0.9739180695036623,31.067642337265745,10.454329999999999,0.8754887499999998,1162.8745401999972
2017-07-10 18:15:13,232.68,67.8374,14598.99,15784.406232000001,6001.41408975422,0.9248995359992201,229.84,61.505,-9852.55,14136.309200000002,10137.183844416786,-0.6969676356541492,228.59,101.8351,5222.3,23278.485509,22685.137652276277,0.2243401959281646,9968.740000000002,38823.735586447285,40083.14136983245,0.2487015652795796,230.37,77.05916666666667,1.0027347310847776,32.15183138497474,9.968740000000002,0.8509612499999999,1163.7255014499972
2017-07-10 18:20:13,232.44,89.4624,18648.06,20794.640256,9201.463014806704,0.8967724264726997,229.59,79.3987,-13955.03,18229.147533000003,11728.55308548246,-0.7655338778040707,228.35,123.9442,5837.97,28302.658069999998,27694.016684230475,0.20626931878840313,10531,48624.03278451964,49751.36706895641,0.21167257545714913,230.12666666666667,97.60176666666666,1.005243489092963,26.989709544191992,10.531,0.8541558333333334,1164.5796572833306
2017-07-10 18:25:13,232.49,83.1877,17422.85,19340.308373000003,8395.941033632507,0.9008568872833037,229.57,72.7431,-12442.98,16699.633467,11137.773864275861,-0.7451049763809765,228.29,115.88,5691.24,26454.245199999998,25834.799715966892,0.21513522525299647,10671.109999999999,45368.51461387526,46606.59510092443,0.22896137288922744,230.11666666666667,90.60359999999999,1.031360903889332,27.89778772587404,10.671109999999999,0.88342125,1165.4630785333306
2017-07-10 18:30:13,234.05,68.0821,14662.16,15934.615505,6239.634238205507,0.920145201834288,231.05,59.7013,-9524.4,13793.985365000002,9977.967573099957,-0.6904748517543463,229.8,100.1001,5460.54,23003.00298,22345.483861538756,0.23738378874913313,10598.3,38563.085672844216,39992.94362135804,0.26500424925811233,231.63333333333335,75.96116666666667,1.0433155849762514,31.7779918247701,10.5983,0.8862254166666665,1166.3493039499974
2017-07-10 18:35:13,234.7,73.8874,15584.37,17341.372779999998,7605.959610596473,0.898681447986265,231.7,67.5362,-11441.25,15648.137539999998,10675.298914234541,-0.7311573003978084,230.36,109.6345,6511.73,25255.403420000002,24401.491231358134,0.2578351211306843,10654.85,42682.74975618915,43992.5329490354,0.2421967839938533,232.25333333333333,83.68603333333333,1.0534473850393213,31.006926285190573,10.65485,0.8855479166666667,1167.234851866664
2017-07-10 18:40:13,234.23,95.1352,19212.43,22283.517895999998,11288.8309100833,0.8621811910339672,231.29,82.0384,-15118.19,18974.661536,11466.390518801365,-0.7967567680359808,229.9,128.387,8308.62,29516.1713,28322.627030460008,0.28149382640288445,12402.86,51077.84845934468,52562.13027851306,0.23596570257484753,231.80666666666664,101.85353333333335,1.0454114060567772,26.050609928112443,12.40286,0.9607379166666666,1168.1955897833307
2017-07-10 18:45:13,234.77,84.1033,17204.37,19744.931741,9688.755459802323,0.8713309433364832,231.65,68.9325,-12521.77,15968.213625000002,9909.042458317337,-0.7841684921095862,230.31,114.9342,8324.44,26470.495602000003,25127.491639674296,0.31447994496072224,13007.039999999999,44725.289557793956,46578.26333806482,0.27925128735682914,232.24333333333334,89.32333333333334,1.0879393739325152,28.67209015934619,13.00704,1.0587458333333333,1169.254335616664
2017-07-10 18:50:13,234.67,64.973,13688.25,15247.213909999999,6716.349004838674,0.8977541786189842,231.4,56.3648,-9692.37,13042.81472,8727.713308957202,-0.7431195035790558,230.01,99.9117,7341.17,22980.690117,21776.577813896318,0.31944950141289963,11337.05,37220.6401276922,38908.9289780337,0.2913739930081449,232.02666666666664,73.74983333333334,1.13923686932537,35.47379768089869,11.33705,1.0143370833333332,1170.2686726999975
2017-07-10 18:55:13,234.42,36.6205,7428.48,8584.57761,4302.633801721142,0.8653285388609818,231.33,27.3905,-4937.92,6336.2443650000005,3970.5086231607984,-0.7793133780123709,229.7,67.8573,5881.02,15586.821809999998,14434.771141112407,0.3773071939673378,8371.58,22707.91356599435,24201.91501135954,0.34590568540012934,231.8166666666667,43.95609999999999,1.1230138759076695,54.375160671670166,8.37158,0.8211929166666665,1171.0898656166642
2017-07-10 19:00:13,234.1,3.9653,670.77,928.27673,641.689406613116,0.7225970212567969,231.52,0,0,0,0,0,229.4,0,0,0,0,0,670.77,641.689406613116,928.27673,0.7225970212567969,231.67333333333332,1.3217666666666668,1.0474518718885832,199.99999999999994,0.67077,0.37676458333333335,1171.4666301999976
2017-07-10 19:05:13,233.88,3.9588,669.71,925.884144,639.3355644812923,0.7233194394135775,231.26,0,0,0,0,0,229.09,0,0,0,0,0,669.71,639.3355644812923,925.884144,0.7233194394135775,231.41,1.3196,1.0673696037336324,199.99999999999994,0.66971,0.05585333333333334,1171.5224835333308
2017-07-10 19:10:13,233.34,3.9615,669.17,924.37641,637.7172245317576,0.723915055339848,230.78,0,0,0,0,0,228.56,0,0,0,0,0,669.17,637.7172245317576,924.37641,0.723915055339848,230.89333333333335,1.3205,1.059652364728298,200,0.6691699999999999,0.055786666666666665,1171.5782701999974
2017-07-10 19:15:13,233.3,3.9592,668.69,923.68136,637.2134169267387,0.7239401258459952,230.69,0,0,0,0,0,228.4,0,0,0,0,0,668.69,637.2134169267387,923.68136,0.7239401258459952,230.79666666666665,1.3197333333333334,1.08464882508414,199.99999999999994,0.66869,0.055744166666666664,1171.6340143666641
2017-07-10 19:20:13,234.03,3.9517,668.4,924.816351,639.1609524031919,0.7227380866236436,231.36,0,0,0,0,0,229.05,0,0,0,0,0,668.4,639.1609524031919,924.816351,0.7227380866236436,231.48000000000002,1.3172333333333335,1.1016070502851143,199.99999999999994,0.6684,0.055712083333333336,1171.6897264499976
2017-07-10 19:25:13,233.92,3.9499,667.96,923.960608,638.3828346186398,0.7229312529306445,230.48,0,0,0,0,0,228.58,0,0,0,0,0,667.96,638.3828346186398,923.960608,0.7229312529306445,230.99333333333334,1.3166333333333333,1.2669918323761067,200,0.66796,0.05568166666666667,1171.7454081166643
2017-07-10 19:30:13,236.49,3.9188,668.27,926.757012,642.1010562140264,0.7210843741638719,232.73,0,0,0,0,0,230.78,0,0,0,0,0,668.27,642.1010562140264,926.757012,0.7210843741638719,233.33333333333334,1.3062666666666667,1.3528571428571425,200,0.66827,0.05567625,1171.8010843666643
2017-07-10 19:35:13,235.9,3.9274,667.98,926.47366,641.9938958228463,0.720991895225602,232.24,0,0,0,0,0,230.11,0,0,0,0,0,667.98,641.9938958228463,926.47366,0.720991895225602,232.75,1.3091333333333333,1.353383458646619,200.00000000000006,0.66798,0.05567708333333333,1171.8567614499977
2017-07-10 19:40:13,235.44,3.9331,667.85,926.009064,641.4586222899775,0.7212132428975879,231.71,0,0,0,0,0,229.47,0,0,0,0,0,667.85,641.4586222899775,926.009064,0.7212132428975879,232.20666666666668,1.3110333333333333,1.3924377709511584,200.00000000000006,0.66785,0.055659583333333325,1171.9124210333312
2017-07-10 19:45:13,236.06,3.9417,671.38,930.477702,644.2341573676459,0.7215433519330052,232.22,0,0,0,0,0,229.95,0,0,0,0,0,671.38,644.2341573676459,930.4777019999999,0.7215433519330053,232.74333333333334,1.3139,1.4250318662904757,199.99999999999994,0.67138,0.05580125,1171.9682222833312
2017-07-10 19:50:13,234.96,3.9415,668.05,926.09484,641.3741888902496,0.7213624038764755,231.13,0,0,0,0,0,228.75,0,0,0,0,0,668.05,641.3741888902496,926.0948399999999,0.7213624038764757,231.61333333333334,1.3138333333333334,1.4449369639053582,199.99999999999994,0.6680499999999999,0.05580958333333333,1172.0240318666645
2017-07-10 19:55:13,238.11,3.9067,668.17,930.224337,647.1987084714319,0.718289098041519,234.24,0,0,0,0,0,231.76,0,0,0,0,0,668.17,647.1987084714319,930.224337,0.718289098041519,234.70333333333335,1.3022333333333334,1.4514777520557864,199.99999999999994,0.6681699999999999,0.05567583333333332,1172.0797076999977
2017-07-10 20:00:13,237.33,3.9185,667.26,929.977605,647.7827090942889,0.7175011488583104,233.6,0,0,0,0,0,231.01,0,0,0,0,0,667.26,647.7827090942889,929.977605,0.7175011488583104,233.98000000000002,1.3061666666666667,1.4317463031028268,199.99999999999994,0.66726,0.05564291666666666,1172.1353506166643
