DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-10 20:05:13,235.4,3.94,666,927.476,645.4887532529129,0.7180778801823443,231.58,0,0,0,0,0,228.88,0,0,0,0,0,666,645.4887532529129,927.476,0.7180778801823443,231.95333333333335,1.3133333333333332,1.485931078090417,200.00000000000006,0.666,0.05555249999999999,1172.1909031166642
2017-07-10 20:10:13,235.34,3.9412,667.28,927.5220079999999,644.23169506347,0.7194222824306289,231.39,0,0,0,0,0,228.65,0,0,0,0,0,667.28,644.23169506347,927.5220079999999,0.7194222824306289,231.79333333333332,1.3137333333333332,1.530098651097248,200.00000000000006,0.66728,0.05555333333333333,1172.2464564499976
2017-07-10 20:15:13,235.29,3.9471,667.5,928.7131589999999,645.7181131885329,0.7187364511112737,231.38,0,0,0,0,0,228.49,0,0,0,0,0,667.5,645.7181131885329,928.7131589999999,0.7187364511112737,231.72,1.3156999999999999,1.540652511651991,200.00000000000006,0.6675,0.05561583333333334,1172.302072283331
2017-07-10 20:20:13,235.34,3.9467,666.79,928.816378,646.5995359888832,0.7178921644725778,231.36,0,0,0,0,0,228.58,0,0,0,0,0,666.79,646.5995359888832,928.8163780000001,0.7178921644725776,231.76000000000002,1.3155666666666666,1.5447014152571557,200.00000000000006,0.66679,0.05559541666666666,1172.3576676999976
2017-07-10 20:25:13,235.09,3.9456,666.8,927.5711040000001,644.799126066234,0.7188667231272439,231.19,0,0,0,0,0,228.4,0,0,0,0,0,666.8,644.799126066234,927.5711040000001,0.7188667231272439,231.55999999999997,1.3152000000000001,1.524442908965292,199.99999999999994,0.6668,0.05556624999999999,1172.4132339499977
2017-07-10 20:30:13,235.27,3.9382,665.7,926.5403140000001,644.4536162263494,0.7184792609034818,231.25,0,0,0,0,0,228.47,0,0,0,0,0,665.7,644.4536162263494,926.5403140000002,0.7184792609034818,231.66333333333333,1.3127333333333333,1.5568569331932907,200.00000000000006,0.6657000000000001,0.05552083333333333,1172.468754783331
2017-07-10 20:35:13,235.59,3.9391,666.24,928.012569,646.0120669321741,0.7179213108265563,231.62,0,0,0,0,0,228.78,0,0,0,0,0,666.24,646.0120669321741,928.012569,0.7179213108265563,231.99666666666667,1.3130333333333333,1.5488728286325955,200,0.66624,0.055497500000000005,1172.524252283331
2017-07-10 20:40:13,235.32,3.9535,666.31,930.33762,649.2758050992386,0.7162023610310415,231.36,0,0,0,0,0,228.48,0,0,0,0,0,666.31,649.2758050992386,930.33762,0.7162023610310415,231.72,1.3178333333333334,1.553599171413773,199.99999999999994,0.66631,0.05552291666666666,1172.5797751999976
2017-07-10 20:45:13,236.12,3.9492,668.23,932.485104,650.3823000988656,0.7166119835411333,232.22,0,0,0,0,0,229.26,0,0,0,0,0,668.23,650.3823000988656,932.485104,0.7166119835411333,232.53333333333333,1.3164,1.5424311926605534,199.99999999999994,0.66823,0.055605833333333334,1172.635381033331
2017-07-10 20:50:13,236.18,3.9435,665.63,931.37583,651.4580875299567,0.7146739034445418,232.24,0,0,0,0,0,229.21,0,0,0,0,0,665.63,651.4580875299567,931.37583,0.7146739034445418,232.54333333333332,1.3145,1.5638662328168302,199.99999999999994,0.6656299999999999,0.0555775,1172.690958533331
2017-07-10 20:55:13,235.9,3.9448,665.52,930.57832,650.4299649109213,0.7151681762798858,232.06,0,0,0,0,0,228.98,0,0,0,0,0,665.52,650.4299649109213,930.57832,0.7151681762798858,232.31333333333336,1.3149333333333333,1.5438918701753284,200,0.66552,0.05546458333333333,1172.7464231166643
2017-07-10 21:00:13,235.59,3.9531,665.96,931.310829,651.0277556392409,0.7150781235037051,231.74,0,0,0,0,0,228.6,0,0,0,0,0,665.96,651.0277556392409,931.310829,0.7150781235037051,231.9766666666667,1.3177,1.5576279223485043,199.99999999999994,0.66596,0.05547833333333333,1172.8019014499978
2017-07-10 21:05:13,235.76,3.9486,665.12,930.921936,651.3302054457386,0.7144745163680406,231.96,0,0,0,0,0,228.82,0,0,0,0,0,665.12,651.3302054457386,930.921936,0.7144745163680406,232.17999999999998,1.3162,1.54190714101129,199.99999999999994,0.66512,0.05546166666666666,1172.8573631166644
2017-07-10 21:10:13,235.97,3.9489,666.8,931.8219330000001,650.8992816249352,0.7155873631920616,232.25,0,0,0,0,0,229.08,0,0,0,0,0,666.8,650.8992816249352,931.8219330000001,0.7155873631920616,232.43333333333337,1.3163,1.5215832496773123,200,0.6668,0.055496666666666666,1172.912859783331
2017-07-10 21:15:13,235.96,3.9454,665.64,930.956584,650.8483323270862,0.7150064905712079,232.28,0,0,0,0,0,229.01,0,0,0,0,0,665.64,650.8483323270862,930.9565840000001,0.7150064905712079,232.41666666666666,1.3151333333333333,1.5245607744711442,200,0.66564,0.055518333333333336,1172.9683781166643
2017-07-10 21:20:13,236.06,3.9402,665.93,930.123612,649.3590445199994,0.7159586009950686,232.35,0,0,0,0,0,229.09,0,0,0,0,0,665.93,649.3590445199994,930.123612,0.7159586009950686,232.5,1.3134,1.5311827956989257,200.00000000000006,0.6659299999999999,0.05548208333333333,1173.0238601999977
2017-07-10 21:25:13,236.78,3.9217,666.27,928.580126,646.7962101791999,0.7175148178865934,233.07,0,0,0,0,0,229.85,0,0,0,0,0,666.27,646.7962101791999,928.5801259999998,0.7175148178865935,233.23333333333335,1.3072333333333332,1.5206517078747974,200.00000000000006,0.66627,0.055508333333333326,1173.079368533331
2017-07-10 21:30:13,237.05,3.9339,668.16,932.5309950000001,650.5200004886016,0.7165016536528096,233.34,0,0,0,0,0,230.15,0,0,0,0,0,668.16,650.5200004886016,932.5309950000001,0.7165016536528096,233.51333333333332,1.3113,1.5145459217175423,200.00000000000006,0.66816,0.05560124999999999,1173.1349697833311
2017-07-10 21:35:13,237.23,3.9225,665.36,930.5346749999999,650.5312073815948,0.7150297757576848,233.53,0,0,0,0,0,230.27,0,0,0,0,0,665.36,650.5312073815948,930.5346749999999,0.7150297757576848,233.67666666666665,1.3074999999999999,1.520619659643671,200.00000000000006,0.6653600000000001,0.05556333333333333,1173.1905331166645
2017-07-10 21:40:13,237.33,3.9244,666.4,931.3778520000001,650.673299894912,0.715499084038773,233.7,0,0,0,0,0,230.45,0,0,0,0,0,666.4,650.673299894912,931.3778520000001,0.715499084038773,233.82666666666668,1.3081333333333334,1.4982608199806111,199.99999999999994,0.6664,0.05549,1173.2460231166644
2017-07-10 21:45:13,237.71,3.9202,666.47,931.8707420000001,651.3070081732812,0.7151957561942641,234.16,0,0,0,0,0,230.97,0,0,0,0,0,666.47,651.3070081732812,931.8707420000001,0.7151957561942641,234.28,1.3067333333333333,1.4640600990268084,200,0.66647,0.055536249999999995,1173.3015593666644
2017-07-10 21:50:13,237.81,3.9154,665.95,931.121274,650.7667972441303,0.7152129573188122,234.23,0,0,0,0,0,231.17,0,0,0,0,0,665.95,650.7667972441303,931.1212740000001,0.7152129573188122,234.4033333333333,1.3051333333333333,1.4533354190071366,200.00000000000006,0.66595,0.055517500000000004,1173.3570768666643
2017-07-10 21:55:13,238.12,3.91,666.09,931.0492,650.5203491979632,0.7154186910852831,234.65,0,0,0,0,0,231.54,0,0,0,0,0,666.09,650.5203491979632,931.0492,0.7154186910852831,234.76999999999998,1.3033333333333335,1.4269284831963296,199.99999999999994,0.6660900000000001,0.05550166666666666,1173.412578533331
2017-07-10 22:00:13,238.47,3.9183,668.18,934.3970009999999,653.1716796354492,0.7150921923817262,234.99,0,0,0,0,0,231.91,0,0,0,0,0,668.18,653.1716796354492,934.3970009999999,0.7150921923817262,235.12333333333333,1.3061,1.423366460155662,199.99999999999994,0.66818,0.055594583333333336,1173.4681731166643
2017-07-10 22:05:13,238.51,3.9148,667.45,933.718948,652.9483680615386,0.7148296619980342,235.03,0,0,0,0,0,231.93,0,0,0,0,0,667.45,652.9483680615386,933.718948,0.7148296619980342,235.15666666666667,1.3049333333333333,1.4259996881511579,200.00000000000006,0.6674500000000001,0.05565125,1173.5238243666643
2017-07-10 22:10:13,238.82,3.9086,665.53,933.4518519999999,654.5243915258085,0.7129773202271177,235.3,0,0,0,0,0,232.18,0,0,0,0,0,665.53,654.5243915258085,933.4518519999999,0.7129773202271177,235.4333333333333,1.3028666666666666,1.4384822313464611,200,0.66553,0.05554083333333333,1173.5793651999975
2017-07-10 22:15:13,236.98,3.932,666.17,931.80536,651.5203450581797,0.714923983695479,233.61,0,0,0,0,0,230.3,0,0,0,0,0,666.17,651.5203450581797,931.8053599999998,0.7149239836954792,233.63000000000002,1.3106666666666666,1.4338911954800178,200,0.6661699999999999,0.055487499999999995,1173.6348526999975
2017-07-10 22:20:13,236.68,3.9314,666.37,930.483752,649.4236181692173,0.7161543644020557,233.45,0,0,0,0,0,230.16,0,0,0,0,0,666.37,649.4236181692173,930.4837519999999,0.7161543644020558,233.42999999999998,1.3104666666666667,1.4008482200231256,200,0.66637,0.0555225,1173.6903751999976
2017-07-10 22:25:13,236.78,3.9329,665.5,931.232062,651.3853723386578,0.7146446381696854,233.61,0,0,0,0,0,230.37,0,0,0,0,0,665.5,651.3853723386578,931.232062,0.7146446381696854,233.58666666666667,1.3109666666666666,1.37707631714139,200.00000000000006,0.6655,0.055494583333333326,1173.7458697833308
2017-07-10 22:30:13,236.99,3.9341,664.76,932.342359,653.7250314816505,0.7129998906335221,233.8,0,0,0,0,0,230.65,0,0,0,0,0,664.76,653.7250314816505,932.342359,0.7129998906335221,233.81333333333336,1.3113666666666666,1.3586336678832034,200.00000000000006,0.66476,0.0554275,1173.8012972833308
2017-07-10 22:35:13,237.44,3.933,664.98,933.8515199999999,655.6525459466395,0.71208322282326,234.25,0,0,0,0,0,231.16,0,0,0,0,0,664.98,655.6525459466395,933.8515199999999,0.71208322282326,234.28333333333333,1.311,1.3473714163761825,200,0.66498,0.05540583333333333,1173.856703116664
2017-07-10 22:40:13,237.67,3.9341,666.42,935.0175469999999,655.852267509915,0.7127352873089985,234.56,0,0,0,0,0,231.48,0,0,0,0,0,666.42,655.852267509915,935.0175469999999,0.7127352873089985,234.57000000000002,1.3113666666666666,1.3215671228204653,200.00000000000006,0.66642,0.055475000000000003,1173.9121781166639
2017-07-10 22:45:13,235.43,3.9671,668.81,933.974353,651.921219137534,0.7160903271612641,232.46,0,0,0,0,0,229.3,0,0,0,0,0,668.81,651.921219137534,933.974353,0.7160903271612641,232.39666666666668,1.3223666666666667,1.332491860181585,199.99999999999994,0.6688099999999999,0.05563458333333333,1173.9678126999972
2017-07-10 22:50:13,234.88,3.9652,665.27,931.3461759999999,651.7833433356692,0.7143101213527719,231.73,0,0,0,0,0,228.75,0,0,0,0,0,665.27,651.7833433356692,931.3461759999999,0.7143101213527719,231.78666666666666,1.3217333333333332,1.334560515416475,200.00000000000006,0.66527,0.05558666666666666,1174.0233993666639
2017-07-10 22:55:13,234.64,3.9732,665.73,932.2716479999999,652.6361871399989,0.7140944395640358,231.63,0,0,0,0,0,228.55,0,0,0,0,0,665.73,652.6361871399989,932.2716479999999,0.7140944395640358,231.60666666666665,1.3244,1.3197662704009572,199.99999999999994,0.66573,0.05545833333333333,1174.0788576999971
2017-07-10 23:00:13,234.59,3.9614,665.27,929.3048259999999,648.8630724019438,0.7158792049574485,231.61,0,0,0,0,0,228.65,0,0,0,0,0,665.27,648.8630724019438,929.3048259999998,0.7158792049574486,231.61666666666667,1.3204666666666667,1.2837303015039199,199.99999999999994,0.66527,0.05545833333333333,1174.1343160333304
2017-07-10 23:05:13,235.25,3.9456,664.05,928.2024,648.5347275711301,0.715415086192408,232.21,0,0,0,0,0,229.23,0,0,0,0,0,664.05,648.5347275711301,928.2024,0.715415086192408,232.23000000000002,1.3152000000000001,1.3004349136631708,199.99999999999994,0.6640499999999999,0.055388333333333324,1174.1897043666638
2017-07-10 23:10:13,235.68,3.9619,665.24,933.740592,655.2306735406321,0.712446267945905,232.76,0,0,0,0,0,229.78,0,0,0,0,0,665.24,655.2306735406321,933.740592,0.712446267945905,232.74,1.3206333333333333,1.2718054481395582,200,0.66524,0.05538708333333332,1174.245091449997
2017-07-10 23:15:13,235.24,3.966,665.05,932.96184,654.3136040127745,0.7128373010411657,232.29,0,0,0,0,0,229.38,0,0,0,0,0,665.05,654.3136040127745,932.9618400000002,0.7128373010411657,232.3033333333333,1.322,1.264151755606906,200,0.6650499999999999,0.05542875,1174.300520199997
2017-07-10 23:20:13,235.13,3.9713,665.22,933.771769,655.2954052802364,0.7124010621057875,232.25,0,0,0,0,0,229.25,0,0,0,0,0,665.22,655.2954052802364,933.771769,0.7124010621057875,232.21,1.3237666666666665,1.2747082382326378,200.00000000000006,0.66522,0.05542791666666667,1174.3559481166637
2017-07-10 23:25:13,236.01,3.9675,665.16,936.3696749999999,659.0526099330807,0.7103604674083449,233.12,0,0,0,0,0,230.22,0,0,0,0,0,665.16,659.0526099330807,936.3696749999999,0.7103604674083449,233.11666666666667,1.3225,1.242582397940949,199.99999999999994,0.66516,0.0554325,1174.4113806166638
2017-07-10 23:30:13,236.24,3.961,664.68,935.74664,658.6518593849785,0.7103204773463039,233.33,0,0,0,0,0,230.42,0,0,0,0,0,664.68,658.6518593849785,935.7466399999998,0.710320477346304,233.33,1.3203333333333334,1.2471606737239211,199.99999999999994,0.6646799999999999,0.055409999999999994,1174.4667906166637
2017-07-10 23:35:13,236.56,3.9595,665.79,936.65932,658.8280182588339,0.7108134043869867,233.67,0,0,0,0,0,230.8,0,0,0,0,0,665.79,658.8280182588339,936.65932,0.7108134043869867,233.67666666666665,1.3198333333333332,1.2338986919247483,200.00000000000006,0.66579,0.05543624999999999,1174.5222268666637
2017-07-10 23:40:13,236.64,3.9579,665.77,936.597456,658.7602763416081,0.7108390010403787,233.73,0,0,0,0,0,230.96,0,0,0,0,0,665.77,658.7602763416081,936.597456,0.7108390010403787,233.77666666666667,1.3193,1.2248157072989814,200.00000000000006,0.66577,0.05548166666666666,1174.5777085333305
2017-07-10 23:45:13,236.47,3.9704,666.61,938.880488,661.1563193732011,0.7100051694758407,233.68,0,0,0,0,0,230.92,0,0,0,0,0,666.61,661.1563193732011,938.880488,0.7100051694758407,233.68999999999997,1.3234666666666668,1.1896101673156876,199.99999999999994,0.66661,0.055515833333333334,1174.6332243666639
2017-07-10 23:50:13,236.04,3.9641,665.07,935.686164,658.1720843373979,0.7107831937546958,233.26,0,0,0,0,0,230.58,0,0,0,0,0,665.07,658.1720843373979,935.686164,0.7107831937546958,233.29333333333332,1.3213666666666668,1.1773446876607432,199.99999999999994,0.66507,0.05548666666666666,1174.6887110333305
2017-07-10 23:55:13,236.43,3.9658,665.58,937.6340940000001,660.4248313254136,0.7098504675321672,233.54,0,0,0,0,0,230.95,0,0,0,0,0,665.58,660.4248313254136,937.6340940000001,0.7098504675321672,233.64000000000001,1.3219333333333334,1.1941448382126314,200,0.6655800000000001,0.05544375,1174.7441547833305
2017-07-11 00:00:13,237.3,3.9538,664.87,938.23674,661.9940055512797,0.708637779415886,234.43,0,0,0,0,0,231.87,0,0,0,0,0,664.87,661.9940055512797,938.23674,0.708637779415886,234.53333333333333,1.3179333333333334,1.1796475270039852,200,0.66487,0.05543541666666667,1174.799590199997
2017-07-11 00:05:13,237.63,3.9487,664.39,938.329581,662.6072218740417,0.7080561174379091,234.66,0,0,0,0,0,232.1,0,0,0,0,0,664.39,662.6072218740417,938.329581,0.7080561174379091,234.79666666666665,1.3162333333333334,1.2067178693621472,200,0.66439,0.05538583333333333,1174.8549760333303
2017-07-11 00:10:13,237.91,3.9486,665.61,939.411426,662.9156471221307,0.7085393913443842,234.94,0,0,0,0,0,232.44,0,0,0,0,0,665.61,662.9156471221307,939.411426,0.7085393913443842,235.09666666666666,1.3162,1.1966708729742372,199.99999999999994,0.66561,0.05541666666666667,1174.910392699997
2017-07-11 00:15:13,237.98,3.9505,666.58,940.1399899999999,662.973833870689,0.7090220680858391,235.07,0,0,0,0,0,232.59,0,0,0,0,0,666.58,662.973833870689,940.1399899999999,0.7090220680858391,235.21333333333334,1.3168333333333333,1.176237174763329,200,0.6665800000000001,0.055507916666666664,1174.9659006166635
2017-07-11 00:20:13,238.17,3.9562,669.41,942.2481539999999,663.1152506287332,0.7104391737550702,235.2,0,0,0,0,0,232.8,0,0,0,0,0,669.41,663.1152506287332,942.248154,0.71043917375507,235.39000000000001,1.3187333333333333,1.1810187348655306,200,0.66941,0.05566625,1175.0215668666635
2017-07-11 00:25:13,237.84,3.9539,666.05,940.395576,663.8683882068583,0.7082657734663779,234.89,0,0,0,0,0,232.5,0,0,0,0,0,666.05,663.8683882068583,940.395576,0.7082657734663779,235.07666666666668,1.3179666666666667,1.1755030273811329,199.99999999999994,0.6660499999999999,0.05564416666666667,1175.0772110333303
2017-07-11 00:30:13,237.43,3.9551,665.24,939.059393,662.788266327587,0.7084109961083154,234.54,0,0,0,0,0,232.1,0,0,0,0,0,665.24,662.788266327587,939.059393,0.7084109961083154,234.69000000000003,1.3183666666666667,1.1674975499595126,199.99999999999994,0.66524,0.05547041666666666,1175.1326814499969
2017-07-11 00:35:13,237.88,3.9553,665.47,940.886764,665.1447825627076,0.707279585027726,234.98,0,0,0,0,0,232.59,0,0,0,0,0,665.47,665.1447825627076,940.886764,0.707279585027726,235.15,1.3184333333333333,1.160961088666804,199.99999999999994,0.66547,0.05544625,1175.1881276999968
2017-07-11 00:40:13,238.1,3.9531,665.63,941.23311,665.4746204478967,0.707189316788909,235.21,0,0,0,0,0,232.78,0,0,0,0,0,665.63,665.4746204478967,941.23311,0.707189316788909,235.36333333333334,1.3177,1.1627412936027914,199.99999999999994,0.6656299999999999,0.0554625,1175.2435901999968
2017-07-11 00:45:13,237.62,3.9474,667.34,937.981188,659.1403746106677,0.7114641621149443,234.73,0,0,0,0,0,232.26,0,0,0,0,0,667.34,659.1403746106677,937.981188,0.7114641621149443,234.87,1.3158,1.1708604760080044,199.99999999999994,0.66734,0.05554041666666666,1175.2991306166634
2017-07-11 00:50:13,237.98,3.939,665.6,937.4032199999999,660.076841637675,0.7100466328673376,235.15,0,0,0,0,0,232.74,0,0,0,0,0,665.6,660.076841637675,937.4032199999999,0.7100466328673376,235.29,1.313,1.1432700072251256,200.00000000000006,0.6656,0.05553916666666667,1175.35466978333
2017-07-11 00:55:13,237.69,3.9555,668.79,940.1827949999999,660.8052844174387,0.7113403941836651,234.82,0,0,0,0,0,232.46,0,0,0,0,0,668.79,660.8052844174387,940.1827949999999,0.7113403941836651,234.99,1.3185,1.1489850631941736,199.99999999999994,0.66879,0.05559958333333333,1175.4102693666634
2017-07-11 01:00:13,238.23,3.9323,665.56,936.791829,659.2486763590545,0.7104673411919779,235.37,0,0,0,0,0,233.07,0,0,0,0,0,665.56,659.2486763590545,936.791829,0.7104673411919779,235.5566666666667,1.3107666666666666,1.1349003070740045,200.00000000000006,0.6655599999999999,0.055597916666666664,1175.46586728333
2017-07-11 01:05:13,237.09,3.9493,664.61,936.3395370000001,659.5644596621125,0.7097959380519034,234.25,0,0,0,0,0,231.89,0,0,0,0,0,664.61,659.5644596621125,936.3395370000001,0.7097959380519034,234.41,1.3164333333333333,1.143295934473788,200,0.66461,0.05542375,1175.52129103333
2017-07-11 01:10:13,236.65,3.959,664.85,936.8973500000001,660.1144763880145,0.709629502100737,233.94,0,0,0,0,0,231.51,0,0,0,0,0,664.85,660.1144763880145,936.89735,0.7096295021007372,234.03333333333333,1.3196666666666668,1.1180743483834243,199.99999999999994,0.66485,0.05539416666666667,1175.5766851999967
2017-07-11 01:15:13,234.79,3.9807,664.99,934.628553,656.748682513238,0.711501909357995,232.04,0,0,0,0,0,229.6,0,0,0,0,0,664.99,656.748682513238,934.628553,0.711501909357995,232.14333333333332,1.3269,1.1401002254354389,200.00000000000006,0.66499,0.05541,1175.6320951999967
2017-07-11 01:20:13,234.84,3.9823,666.32,935.203332,656.2186600393974,0.7124867685993231,232.25,0,0,0,0,0,229.82,0,0,0,0,0,666.32,656.2186600393974,935.203332,0.7124867685993231,232.30333333333337,1.3274333333333332,1.0919630942302303,200.00000000000006,0.66632,0.05547125,1175.6875664499967
2017-07-11 01:25:13,235.24,3.9762,665.17,935.3612880000001,657.6090101184891,0.7111369783351563,232.54,0,0,0,0,0,230.24,0,0,0,0,0,665.17,657.6090101184891,935.3612880000001,0.7111369783351563,232.67333333333332,1.3254,1.1031202544339809,200.00000000000006,0.6651699999999999,0.05547875,1175.7430451999967
2017-07-11 01:30:13,235.18,3.972,664.85,934.13496,656.1879311555506,0.7117279927088909,232.53,0,0,0,0,0,230.2,0,0,0,0,0,664.85,656.1879311555506,934.13496,0.7117279927088909,232.63666666666668,1.324,1.0932641744637512,199.99999999999994,0.66485,0.055417499999999995,1175.7984626999967
2017-07-11 01:35:13,235.24,3.9649,664.34,932.703076,654.665863154527,0.712273838367828,232.58,0,0,0,0,0,230.24,0,0,0,0,0,664.34,654.665863154527,932.7030760000001,0.712273838367828,232.6866666666667,1.3216333333333334,1.0973268773457783,199.99999999999994,0.66434,0.05538291666666667,1175.8538456166634
2017-07-11 01:40:13,234.9,3.9761,666.59,933.98589,654.2074706231136,0.7137045721322407,232.23,0,0,0,0,0,229.94,0,0,0,0,0,666.59,654.2074706231136,933.98589,0.7137045721322407,232.35666666666665,1.3253666666666668,1.094581605864555,199.99999999999994,0.66659,0.055455416666666674,1175.9093010333302
2017-07-11 01:45:13,234.82,3.9769,665.02,933.855658,655.6178685626353,0.7121229006892198,232.16,0,0,0,0,0,229.86,0,0,0,0,0,665.02,655.6178685626353,933.8556580000001,0.7121229006892197,232.28,1.3256333333333334,1.0935078353711003,199.99999999999994,0.66502,0.055483750000000005,1175.96478478333
2017-07-11 01:50:13,234.8,3.9735,664.34,932.9778,655.0572033745144,0.7120641027042659,232.07,0,0,0,0,0,229.86,0,0,0,0,0,664.34,655.0572033745144,932.9778,0.7120641027042659,232.24333333333334,1.3245,1.1008568599026907,200,0.66434,0.05539,1176.02017478333
2017-07-11 01:55:13,234.76,3.9784,665.54,933.969184,655.2518180528964,0.7125931041425023,232.12,0,0,0,0,0,229.84,0,0,0,0,0,665.54,655.2518180528964,933.969184,0.7125931041425023,232.24,1.3261333333333334,1.0850843954529719,200,0.6655399999999999,0.05541166666666667,1176.0755864499968
2017-07-11 02:00:13,235.06,3.9725,663.38,933.77585,657.1638407910332,0.7104274542975169,232.3,0,0,0,0,0,230.17,0,0,0,0,0,663.38,657.1638407910332,933.77585,0.7104274542975169,232.51,1.3241666666666667,1.096727022493661,200,0.66338,0.055371666666666666,1176.1309581166634
2017-07-11 02:05:13,235.47,3.9718,664.18,935.239746,658.4362612266615,0.7101708442575109,232.69,0,0,0,0,0,230.61,0,0,0,0,0,664.18,658.4362612266615,935.239746,0.7101708442575109,232.92333333333332,1.3239333333333334,1.09334974312006,199.99999999999994,0.66418,0.05531499999999999,1176.1862731166634
2017-07-11 02:10:13,235.45,3.973,664.76,935.4428499999999,658.1393986201725,0.7106366786597386,232.69,0,0,0,0,0,230.56,0,0,0,0,0,664.76,658.1393986201725,935.4428499999999,0.7106366786597386,232.9,1.3243333333333334,1.0948905109488978,199.99999999999994,0.66476,0.0553725,1176.2416456166634
2017-07-11 02:15:13,235.67,3.974,663.84,936.55258,660.6414984730042,0.7088123124918411,232.89,0,0,0,0,0,230.71,0,0,0,0,0,663.84,660.6414984730042,936.55258,0.7088123124918411,233.09,1.3246666666666667,1.1068685915311613,200.00000000000006,0.66384,0.05535833333333333,1176.2970039499967
2017-07-11 02:20:13,235.37,3.9762,665.03,935.878194,658.4854539811048,0.7105946097083655,232.72,0,0,0,0,0,230.58,0,0,0,0,0,665.03,658.4854539811048,935.878194,0.7105946097083655,232.89000000000001,1.3254,1.0648804156468674,200.00000000000006,0.66503,0.05536958333333333,1176.35237353333
2017-07-11 02:25:13,235.52,3.968,664.18,934.54336,657.4467425731834,0.7107000364327665,232.73,0,0,0,0,0,230.66,0,0,0,0,0,664.18,657.4467425731834,934.5433600000001,0.7107000364327664,232.97,1.3226666666666667,1.0945615315276693,200,0.66418,0.055383749999999995,1176.4077572833298
2017-07-11 02:30:13,236.05,3.9721,664.3,937.6142050000001,661.6841447532065,0.7085003580977103,233.31,0,0,0,0,0,231.29,0,0,0,0,0,664.3,661.6841447532065,937.6142050000002,0.7085003580977102,233.54999999999998,1.3240333333333334,1.0704345964461692,200,0.6643,0.05535333333333334,1176.4631106166632
2017-07-11 02:35:13,236.17,3.9746,665.69,938.681282,661.8001005418203,0.7091757476847185,233.41,0,0,0,0,0,231.31,0,0,0,0,0,665.69,661.8001005418203,938.681282,0.7091757476847185,233.63,1.3248666666666666,1.0871891452296332,200.00000000000006,0.66569,0.05541625,1176.5185268666633
2017-07-11 02:40:13,236.33,3.9642,664.42,936.8593860000001,660.4934312590075,0.7091992778519272,233.62,0,0,0,0,0,231.63,0,0,0,0,0,664.42,660.4934312590075,936.8593860000001,0.7091992778519272,233.86,1.3214,1.0561874625844518,200.00000000000006,0.66442,0.055421250000000005,1176.5739481166634
2017-07-11 02:45:13,236.72,3.9652,668.5,938.6421439999999,658.9057781602136,0.7121990039262504,234,0,0,0,0,0,231.97,0,0,0,0,0,668.5,658.9057781602136,938.6421439999999,0.7121990039262504,234.23000000000002,1.3217333333333332,1.063057678350331,200.00000000000006,0.6685,0.055538333333333335,1176.6294864499966
2017-07-11 02:50:13,236.62,3.9584,666.02,936.636608,658.5632050500132,0.7110762000026375,233.86,0,0,0,0,0,231.84,0,0,0,0,0,666.02,658.5632050500132,936.636608,0.7110762000026375,234.10666666666668,1.3194666666666668,1.0735846907392588,199.99999999999994,0.66602,0.055604999999999995,1176.6850914499967
2017-07-11 02:55:13,236.62,3.9528,664.35,935.3115359999999,658.3667267372184,0.7102980925918998,233.87,0,0,0,0,0,231.87,0,0,0,0,0,664.35,658.3667267372184,935.3115359999999,0.7102980925918998,234.12,1.3175999999999999,1.0678284640355373,200.00000000000006,0.66435,0.055432083333333326,1176.74052353333
2017-07-11 03:00:13,236.57,3.953,663.91,935.16121,658.5969940628822,0.7099417650139701,233.85,0,0,0,0,0,231.88,0,0,0,0,0,663.91,658.5969940628822,935.16121,0.7099417650139701,234.1,1.3176666666666665,1.0551046561298585,200.00000000000006,0.66391,0.055344166666666667,1176.7958676999965
2017-07-11 03:05:13,236.83,3.9516,663.95,935.857428,659.5449363332078,0.709456355354162,234.13,0,0,0,0,0,232.15,0,0,0,0,0,663.95,659.5449363332078,935.857428,0.709456355354162,234.37,1.3172,1.0496223919443648,200.00000000000006,0.66395,0.0553275,1176.8511951999965
2017-07-11 03:10:13,237.13,3.9526,665.16,937.280038,660.3453975256293,0.709670507247056,234.3,0,0,0,0,0,232.35,0,0,0,0,0,665.16,660.3453975256293,937.280038,0.709670507247056,234.59333333333333,1.3175333333333332,1.0813038165335738,200.00000000000006,0.66516,0.05537958333333334,1176.90657478333
2017-07-11 03:15:13,237.19,3.9495,663.95,936.7819049999999,660.8560622672904,0.7087562179160581,234.41,0,0,0,0,0,232.48,0,0,0,0,0,663.95,660.8560622672904,936.7819049999999,0.7087562179160581,234.69333333333336,1.3165,1.0637995682308719,200,0.66395,0.05537958333333334,1176.9619543666633
2017-07-11 03:20:13,236.48,3.9633,664.1,937.2411839999999,661.3563540072187,0.7085689482463033,233.77,0,0,0,0,0,231.78,0,0,0,0,0,664.1,661.3563540072187,937.2411839999999,0.7085689482463033,234.01,1.3211,1.055510448271441,200,0.6641,0.05533541666666667,1177.01728978333
2017-07-11 03:25:13,236.66,3.9595,663.86,937.05527,661.3338638197599,0.7084534085166609,233.75,0,0,0,0,0,231.86,0,0,0,0,0,663.86,661.3338638197599,937.05527,0.7084534085166609,234.09,1.3198333333333332,1.0978683412362737,200.00000000000006,0.66386,0.05533166666666667,1177.0726214499966
2017-07-11 03:30:13,236.76,3.9588,664.1,937.285488,661.4191379264726,0.7085354553147633,233.97,0,0,0,0,0,232.07,0,0,0,0,0,664.1,661.4191379264726,937.285488,0.7085354553147633,234.26666666666665,1.3196,1.0643141718838958,199.99999999999994,0.6641,0.05533166666666667,1177.1279531166633
2017-07-11 03:35:13,237,3.9553,663.27,937.4060999999999,662.4221489482443,0.7075588690963287,234.22,0,0,0,0,0,232.28,0,0,0,0,0,663.27,662.4221489482443,937.4060999999999,0.7075588690963287,234.5,1.3184333333333333,1.0660980810234542,199.99999999999994,0.66327,0.055307083333333326,1177.1832601999968
2017-07-11 03:40:13,237.16,3.9576,664.32,938.5844159999999,663.0381916285523,0.7077892927640513,234.33,0,0,0,0,0,232.43,0,0,0,0,0,664.32,663.0381916285523,938.5844159999999,0.7077892927640513,234.64000000000001,1.3192,1.0739856801909229,200,0.66432,0.05531625,1177.2385764499968
2017-07-11 03:45:13,237.2,3.9587,664.96,939.0036399999999,662.9902218986713,0.7081548693464065,234.34,0,0,0,0,0,232.54,0,0,0,0,0,664.96,662.9902218986713,939.0036399999999,0.7081548693464065,234.6933333333333,1.3195666666666666,1.06806044767641,200.00000000000006,0.66496,0.055386666666666674,1177.2939631166635
2017-07-11 03:50:13,237.26,3.9463,663.59,936.299138,660.5334115088675,0.708737168569304,234.42,0,0,0,0,0,232.57,0,0,0,0,0,663.59,660.5334115088675,936.2991379999999,0.7087371685693041,234.75,1.3154333333333332,1.0692225772097936,200.00000000000006,0.66359,0.05535625,1177.3493193666634
2017-07-11 03:55:13,237.54,3.9448,664.44,937.047792,660.7405322001028,0.7090780274737578,234.64,0,0,0,0,0,232.82,0,0,0,0,0,664.44,660.7405322001028,937.047792,0.7090780274737578,235,1.3149333333333333,1.080851063829784,200,0.66444,0.05533458333333334,1177.4046539499968
2017-07-11 04:00:13,237.67,3.9498,666.3,938.748966,661.2820360225047,0.7097744169446041,234.82,0,0,0,0,0,233,0,0,0,0,0,666.3,661.2820360225047,938.748966,0.7097744169446041,235.16333333333333,1.3166,1.0659258104296279,200.00000000000006,0.6663,0.0554475,1177.4601014499967
2017-07-11 04:05:13,237.85,3.9442,663.71,938.12797,663.0031100955114,0.7074834364015391,234.9,0,0,0,0,0,233.13,0,0,0,0,0,663.71,663.0031100955114,938.12797,0.7074834364015391,235.29333333333332,1.3147333333333333,1.0865869552898533,200,0.66371,0.055417083333333325,1177.5155185333301
2017-07-11 04:10:13,237.16,3.9563,664.65,938.276108,662.2706639612144,0.7083735739757321,234.41,0,0,0,0,0,232.58,0,0,0,0,0,664.65,662.2706639612144,938.276108,0.7083735739757321,234.71666666666667,1.3187666666666666,1.0409713839380792,200.00000000000006,0.66465,0.05534833333333334,1177.5708668666634
2017-07-11 04:15:13,235.52,3.9701,664.26,935.037952,658.0688596798624,0.7104096668794894,232.72,0,0,0,0,0,230.91,0,0,0,0,0,664.26,658.0688596798624,935.037952,0.7104096668794894,233.04999999999998,1.3233666666666666,1.059858399485101,200.00000000000006,0.66426,0.05537124999999999,1177.6262381166634
2017-07-11 04:20:13,235.88,3.9685,664.52,936.08978,659.3005731989382,0.709889173237208,233.1,0,0,0,0,0,231.2,0,0,0,0,0,664.52,659.3005731989382,936.08978,0.709889173237208,233.39333333333335,1.3228333333333333,1.065440315347475,200.00000000000006,0.66452,0.055365833333333336,1177.6816039499968
2017-07-11 04:25:13,235.93,3.9663,663.46,935.7691590000001,659.9126815992911,0.7089996433618304,233.13,0,0,0,0,0,231.29,0,0,0,0,0,663.46,659.9126815992911,935.7691590000001,0.7089996433618304,233.45000000000002,1.3221,1.062325979867205,199.99999999999994,0.66346,0.05533249999999999,1177.7369364499968
2017-07-11 04:30:13,234.86,3.9843,664.33,935.7526980000001,659.0134770353937,0.7099418483322395,232.19,0,0,0,0,0,230.26,0,0,0,0,0,664.33,659.0134770353937,935.7526980000001,0.7099418483322395,232.43666666666664,1.3281,1.0425779065265268,200,0.6643300000000001,0.05532458333333333,1177.79226103333
2017-07-11 04:35:13,234.1,4.001,665.07,936.6341000000001,659.5190159372283,0.7100638338920182,231.36,0,0,0,0,0,229.35,0,0,0,0,0,665.07,659.5190159372283,936.6341000000001,0.7100638338920182,231.60333333333335,1.3336666666666668,1.077992544724446,200,0.66507,0.05539166666666667,1177.8476526999968
2017-07-11 04:40:13,233.96,4.0015,665.94,936.1909400000001,658.0101766219757,0.7113292508470548,231.21,0,0,0,0,0,229.27,0,0,0,0,0,665.94,658.0101766219757,936.1909400000001,0.7113292508470548,231.48000000000002,1.3338333333333334,1.0713668567478787,199.99999999999997,0.6659400000000001,0.05545875000000001,1177.903111449997
2017-07-11 04:45:13,233.78,4.0019,665.48,935.564182,657.5839932976844,0.7113141062939924,231.01,0,0,0,0,0,229.06,0,0,0,0,0,665.48,657.5839932976844,935.564182,0.7113141062939924,231.2833333333333,1.3339666666666667,1.07948403833683,199.99999999999997,0.6654800000000001,0.055475833333333335,1177.9585872833302
2017-07-11 04:50:13,233.71,3.9999,665.44,934.816629,656.5605351031415,0.7118401399340105,230.94,0,0,0,0,0,228.97,0,0,0,0,0,665.44,656.5605351031415,934.8166289999999,0.7118401399340106,231.20666666666668,1.3333,1.0827254116086604,200,0.66544,0.055455000000000004,1178.0140422833301
2017-07-11 04:55:13,233.72,3.9964,665.76,934.038608,655.1272728520601,0.7127756757566492,230.9,0,0,0,0,0,228.96,0,0,0,0,0,665.76,655.1272728520601,934.038608,0.7127756757566492,231.19333333333336,1.3321333333333334,1.0928804175437479,199.99999999999994,0.66576,0.055466666666666664,1178.0695089499968
2017-07-11 05:00:13,233.36,3.9898,663.99,931.059728,652.6787088632767,0.7131551070588246,230.53,0,0,0,0,0,228.63,0,0,0,0,0,663.99,652.6787088632767,931.0597280000001,0.7131551070588245,230.84,1.3299333333333332,1.0916652226650538,200.00000000000006,0.66399,0.05540625,1178.1249151999968
2017-07-11 05:05:13,233.39,3.9929,664.08,931.902931,653.7895887870887,0.7126064077160844,230.54,0,0,0,0,0,228.62,0,0,0,0,0,664.08,653.7895887870887,931.902931,0.7126064077160844,230.85,1.3309666666666666,1.100281568117822,200.00000000000006,0.66408,0.055336250000000003,1178.1802514499968
2017-07-11 05:10:13,233.64,4.0036,666.42,935.4011039999998,656.3989708739789,0.7124430334219491,230.76,0,0,0,0,0,228.85,0,0,0,0,0,666.42,656.3989708739789,935.4011039999998,0.7124430334219491,231.08333333333334,1.3345333333333331,1.1063829787233943,200.00000000000006,0.66642,0.0554375,1178.2356889499968
2017-07-11 05:15:13,235.43,3.9783,665.73,936.611169,658.820194738706,0.7107858864322384,232.53,0,0,0,0,0,230.67,0,0,0,0,0,665.73,658.820194738706,936.611169,0.7107858864322384,232.87666666666667,1.3261,1.096431587535609,199.99999999999994,0.66573,0.05550625000000001,1178.2911951999968
2017-07-11 05:20:13,235.31,3.9796,665.19,936.439676,659.1217874467394,0.7103394025778123,232.28,0,0,0,0,0,230.46,0,0,0,0,0,665.19,659.1217874467394,936.439676,0.7103394025778123,232.68333333333337,1.3265333333333333,1.1288589642575615,200,0.6651900000000001,0.055455000000000004,1178.3466501999967
2017-07-11 05:25:13,235.31,3.9739,664.16,935.0984090000001,658.2556713878972,0.7102567960844428,232.24,0,0,0,0,0,230.38,0,0,0,0,0,664.16,658.2556713878972,935.098409,0.7102567960844429,232.64333333333335,1.3246333333333333,1.1462467582708826,200,0.66416,0.055389583333333325,1178.40203978333
2017-07-11 05:30:13,235.29,3.9761,663.91,935.536569,659.1298687180636,0.7096569198889328,232.27,0,0,0,0,0,230.32,0,0,0,0,0,663.91,659.1298687180636,935.536569,0.7096569198889328,232.62666666666667,1.3253666666666668,1.1448959706539779,199.99999999999994,0.66391,0.05533624999999999,1178.45737603333
2017-07-11 05:35:13,235.25,3.9806,663.55,936.43615,660.7677810901667,0.7085907565614591,232.17,0,0,0,0,0,230.22,0,0,0,0,0,663.55,660.7677810901667,936.43615,0.7085907565614591,232.54666666666665,1.3268666666666666,1.1624906828736947,200,0.66355,0.05531083333333334,1178.5126868666634
2017-07-11 05:40:13,235.2,3.9855,664.81,937.3896,660.85318043281,0.7092141837289425,232.11,0,0,0,0,0,230.18,0,0,0,0,0,664.81,660.85318043281,937.3896,0.7092141837289425,232.49666666666667,1.3285,1.1627406844542512,200,0.6648099999999999,0.05534833333333333,1178.5680351999968
2017-07-11 05:45:13,235.41,3.9876,666.86,938.720916,660.6774542360887,0.7103921822063674,232.28,0,0,0,0,0,230.34,0,0,0,0,0,666.86,660.6774542360887,938.720916,0.7103921822063674,232.67666666666665,1.3292,1.1747346102603105,200.00000000000006,0.66686,0.05548625,1178.6235214499968
2017-07-11 05:50:13,234.99,3.975,663.4,934.0852500000001,657.5832223130109,0.7102135484957074,231.97,0,0,0,0,0,229.88,0,0,0,0,0,663.4,657.5832223130109,934.0852500000001,0.7102135484957074,232.28,1.325,1.1666953676597245,200.00000000000006,0.6634,0.0554275,1178.6789489499968
2017-07-11 05:55:13,234.54,3.9786,664.41,933.140844,655.2184266647515,0.7120147020378416,231.51,0,0,0,0,0,229.44,0,0,0,0,0,664.41,655.2184266647515,933.1408439999999,0.7120147020378416,231.83,1.3262,1.168960013803209,200,0.66441,0.05532541666666666,1178.7342743666634
2017-07-11 06:00:13,234.32,3.9947,667.52,936.038104,656.1892880411222,0.71313336192989,231.23,0,0,0,0,0,229.16,0,0,0,0,0,667.52,656.1892880411222,936.038104,0.71313336192989,231.56999999999996,1.3315666666666666,1.1875458824545617,200.00000000000006,0.66752,0.05549708333333332,1178.7897714499968
2017-07-11 06:05:13,234.23,3.9818,664.75,932.6570139999999,654.1838757286793,0.7127486203625978,231.11,0,0,0,0,0,229.04,0,0,0,0,0,664.75,654.1838757286793,932.6570139999999,0.7127486203625978,231.46,1.3272666666666666,1.1967510584982208,200,0.66475,0.05551125,1178.845282699997
2017-07-11 06:10:13,234.2,3.983,665.35,932.8186,653.8041893456785,0.7132683675046789,231.04,0,0,0,0,0,229.01,0,0,0,0,0,665.35,653.8041893456785,932.8186,0.7132683675046789,231.41666666666666,1.3276666666666668,1.2027367662945618,199.99999999999994,0.66535,0.05542083333333332,1178.9007035333302
2017-07-11 06:15:13,234.16,3.9808,664.47,932.1441279999999,653.7371753731619,0.7128404074439442,230.98,0,0,0,0,0,228.95,0,0,0,0,0,664.47,653.7371753731619,932.144128,0.7128404074439442,231.36333333333332,1.3269333333333333,1.208776959760268,200,0.66447,0.055409166666666676,1178.956112699997
2017-07-11 06:20:13,236.54,3.9506,664.42,934.474924,657.1068765313644,0.7110089130652798,233.24,0,0,0,0,0,231.16,0,0,0,0,0,664.42,657.1068765313644,934.474924,0.7110089130652798,233.64666666666665,1.3168666666666666,1.2383370901931743,200.00000000000006,0.66442,0.05537041666666666,1179.0114831166636
2017-07-11 06:25:13,236.51,3.9499,663.58,934.190849,657.5516146701646,0.7103259475409398,233.22,0,0,0,0,0,231.11,0,0,0,0,0,663.58,657.5516146701646,934.190849,0.7103259475409398,233.61333333333334,1.3166333333333333,1.2399406426573742,200,0.6635800000000001,0.05533333333333333,1179.0668164499968
2017-07-11 06:30:13,236.36,3.9492,663.86,933.432912,656.1912081130009,0.7112026921973371,233.09,0,0,0,0,0,231.04,0,0,0,0,0,663.86,656.1912081130009,933.432912,0.7112026921973371,233.49666666666667,1.3164,1.226284458022246,199.99999999999994,0.66386,0.05531,1179.1221264499968
2017-07-11 06:35:13,236.87,3.9371,663.45,932.580877,655.3939194454653,0.7114128290237288,233.53,0,0,0,0,0,231.47,0,0,0,0,0,663.45,655.3939194454653,932.580877,0.7114128290237288,233.95666666666668,1.3123666666666667,1.2452448459116332,200,0.6634500000000001,0.05530458333333333,1179.17743103333
2017-07-11 06:40:13,236.62,3.9348,663.72,931.052376,652.9427911044315,0.7128707440192388,233.28,0,0,0,0,0,231.33,0,0,0,0,0,663.72,652.9427911044315,931.052376,0.7128707440192388,233.74333333333334,1.3116,1.2306946365671743,199.99999999999994,0.66372,0.05529875000000001,1179.2327297833301
2017-07-11 06:45:13,236.8,3.9485,666.93,935.0048,655.3154592431345,0.713290455835093,233.48,0,0,0,0,0,231.52,0,0,0,0,0,666.93,655.3154592431345,935.0048,0.713290455835093,233.9333333333333,1.3161666666666667,1.2254203476774166,200,0.6669299999999999,0.05544375,1179.28817353333
2017-07-11 06:50:13,237.15,3.9336,663.68,932.85324,655.5486442503696,0.7114516748636688,233.9,0,0,0,0,0,231.92,0,0,0,0,0,663.68,655.5486442503696,932.85324,0.7114516748636688,234.32333333333335,1.3112000000000001,1.2063103688635306,199.99999999999994,0.6636799999999999,0.05544208333333332,1179.3436156166636
2017-07-11 06:55:13,237.56,3.9285,663.73,933.25446,656.0688791658172,0.7111993871424949,234.88,0,0,0,0,0,232.7,0,0,0,0,0,663.73,656.0688791658172,933.25446,0.7111993871424949,235.04666666666665,1.3095,1.069291204583494,199.99999999999994,0.66373,0.05530874999999999,1179.3989243666636
2017-07-11 07:00:13,237.73,3.9273,663.7,933.6370289999999,656.6432912319646,0.7108758322395117,235.33,0,0,0,0,0,233.16,0,0,0,0,0,663.7,656.6432912319646,933.637029,0.7108758322395117,235.40666666666667,1.3091,0.986944578176768,200,0.6637000000000001,0.055309583333333336,1179.454233949997
2017-07-11 07:05:13,236.45,3.9394,663.22,931.4711299999999,654.0471677359949,0.7120134791509857,234.1,0,0,0,0,0,231.98,0,0,0,0,0,663.22,654.0471677359949,931.4711299999999,0.7120134791509857,234.17666666666665,1.3131333333333333,0.970777048666964,200.00000000000006,0.66322,0.055288333333333335,1179.5095222833302
2017-07-11 07:10:13,235.76,3.9523,663.91,931.794248,653.8073359223538,0.7125070812843223,233.46,0,0,0,0,0,231.38,0,0,0,0,0,663.91,653.8073359223538,931.794248,0.7125070812843223,233.53333333333333,1.3174333333333335,0.9534684556094745,199.99999999999994,0.66391,0.05529708333333334,1179.5648193666634
2017-07-11 07:15:13,235.9,3.9449,663.87,930.6019100000001,652.1476351223304,0.7133770013431414,233.62,0,0,0,0,0,231.61,0,0,0,0,0,663.87,652.1476351223304,930.60191,0.7133770013431415,233.71,1.3149666666666666,0.9370587480210506,200.00000000000006,0.66387,0.05532416666666666,1179.62014353333
2017-07-11 07:20:13,234.62,3.9588,664.07,928.813656,649.3888224108007,0.7149658014933407,232.51,0,0,0,0,0,230.66,0,0,0,0,0,664.07,649.3888224108007,928.8136560000002,0.7149658014933405,232.59666666666666,1.3196,0.8698892216856106,199.99999999999994,0.66407,0.055330833333333336,1179.6754743666634
2017-07-11 07:25:13,233.69,3.9688,664.68,927.4688719999999,646.8376968984974,0.7166601705636543,231.67,0,0,0,0,0,229.76,0,0,0,0,0,664.68,646.8376968984974,927.4688719999999,0.7166601705636543,231.70666666666668,1.3229333333333333,0.8559673149959661,200,0.6646799999999999,0.055364583333333335,1179.7308389499967
2017-07-11 07:30:13,233.28,3.9628,663.71,924.441984,643.4920494317364,0.7179574397174934,231.29,0,0,0,0,0,229.45,0,0,0,0,0,663.71,643.4920494317364,924.441984,0.7179574397174934,231.34,1.3209333333333333,0.8385925477651931,200.00000000000006,0.66371,0.05534958333333333,1179.78618853333
2017-07-11 07:35:13,233.15,3.9634,663.63,924.0667100000001,643.0353859860468,0.7181624365626157,231.13,0,0,0,0,0,229.38,0,0,0,0,0,663.63,643.0353859860468,924.0667100000001,0.7181624365626157,231.22,1.3211333333333333,0.8347028803736731,200.00000000000006,0.6636299999999999,0.05530583333333334,1179.8414943666633
2017-07-11 07:40:13,232.83,3.9675,663.61,923.753025,642.605181349054,0.7183846569812316,230.86,0,0,0,0,0,229.18,0,0,0,0,0,663.61,642.605181349054,923.753025,0.7183846569812316,230.9566666666667,1.3225,0.8111189689263381,199.99999999999994,0.66361,0.055301666666666666,1179.89679603333
2017-07-11 07:45:13,234.01,3.9585,665.04,926.328585,644.8305558734808,0.7179309920572082,232,0,0,0,0,0,230.38,0,0,0,0,0,665.04,644.8305558734808,926.328585,0.7179309920572082,232.13,1.3195,0.809891009348208,200.00000000000006,0.66504,0.05536041666666667,1179.9521564499967
2017-07-11 07:50:13,235.03,3.9439,663.13,926.9348170000001,647.6625340922722,0.7154008974937447,233.07,0,0,0,0,0,231.54,0,0,0,0,0,663.13,647.6625340922722,926.9348170000001,0.7154008974937447,233.21333333333334,1.3146333333333333,0.7789720427648489,200.00000000000006,0.66313,0.05534041666666667,1180.0074968666634
2017-07-11 07:55:13,234.61,3.9564,664.39,928.211004,648.1987317533783,0.7157747507160559,232.71,0,0,0,0,0,231.17,0,0,0,0,0,664.39,648.1987317533783,928.2110040000001,0.7157747507160558,232.83,1.3188,0.7645062921444835,200,0.66439,0.05531333333333333,1180.0628101999966
2017-07-11 08:00:13,234.54,3.9541,663.32,927.3946139999999,648.1260276182471,0.715251080809059,232.76,0,0,0,0,0,231.18,0,0,0,0,0,663.32,648.1260276182471,927.3946139999999,0.715251080809059,232.82666666666668,1.3180333333333334,0.7358836330317159,199.99999999999994,0.66332,0.055321249999999995,1180.1181314499966
2017-07-11 08:05:13,234.1,3.9682,664.67,928.95562,648.9779156717002,0.7155024262623009,232.47,0,0,0,0,0,230.89,0,0,0,0,0,664.67,648.9779156717002,928.95562,0.7155024262623009,232.48666666666668,1.3227333333333333,0.6939466062569819,200,0.66467,0.05533291666666666,1180.1734643666632
2017-07-11 08:10:13,233.64,3.9762,664.52,928.9993679999999,649.1941122225303,0.7153072681100038,231.99,0,0,0,0,0,230.55,0,0,0,0,0,664.52,649.1941122225303,928.9993679999999,0.7153072681100038,232.06000000000003,1.3254,0.6808583986899748,200.00000000000006,0.66452,0.05538291666666667,1180.22884728333
2017-07-11 08:15:13,233.58,3.9733,663.67,928.0834140000001,648.7533849174858,0.7150973608499375,232.03,0,0,0,0,0,230.58,0,0,0,0,0,663.67,648.7533849174858,928.0834140000001,0.7150973608499375,232.06333333333336,1.3244333333333334,0.6535572185753823,200,0.66367,0.055341249999999995,1180.28418853333
2017-07-11 08:20:13,232.84,3.9845,663.77,927.75098,648.175337382533,0.7154613838295272,231.3,0,0,0,0,0,229.92,0,0,0,0,0,663.77,648.175337382533,927.75098,0.7154613838295272,231.35333333333332,1.3281666666666667,0.6425957410022242,200,0.66377,0.05531,1180.33949853333
2017-07-11 08:25:13,232.38,3.9864,662.79,926.359632,647.1874409312773,0.7154780682412119,230.85,0,0,0,0,0,229.51,0,0,0,0,0,662.79,647.1874409312773,926.359632,0.7154780682412119,230.91333333333333,1.3288,0.635158934087826,200.00000000000006,0.66279,0.05527333333333333,1180.3947718666634
2017-07-11 08:30:13,233.07,3.9755,662.8,926.5697849999999,647.4779737372895,0.7153265849263583,231.45,0,0,0,0,0,230.13,0,0,0,0,0,662.8,647.4779737372895,926.569785,0.7153265849263581,231.54999999999998,1.3251666666666666,0.6564456920751502,200,0.6628,0.05523291666666666,1180.45000478333
2017-07-11 08:35:13,233.82,3.9811,664.27,930.860802,652.1098065510772,0.7136083059602288,232.24,0,0,0,0,0,230.92,0,0,0,0,0,664.27,652.1098065510772,930.860802,0.7136083059602288,232.32666666666668,1.3270333333333333,0.6427731068323241,200.00000000000006,0.66427,0.05529458333333333,1180.5052993666634
2017-07-11 08:40:13,232.48,3.999,663.86,929.68752,650.8523528756351,0.7140678837982035,230.94,0,0,0,0,0,229.59,0,0,0,0,0,663.86,650.8523528756351,929.68752,0.7140678837982035,231.00333333333333,1.333,0.6392404150012234,200.00000000000006,0.66386,0.05533875,1180.5606381166633
2017-07-11 08:45:13,232.97,3.9994,665.3,931.740218,652.3156780567884,0.7140402304711934,231.54,0,0,0,0,0,230.12,0,0,0,0,0,665.3,652.3156780567884,931.740218,0.7140402304711934,231.54333333333332,1.3331333333333333,0.6161553632869341,200.00000000000006,0.6653,0.05538166666666666,1180.6160197833299
2017-07-11 08:50:13,235.22,3.9664,665.12,932.976608,654.2635070636187,0.7129010462821807,233.78,0,0,0,0,0,232.51,0,0,0,0,0,665.12,654.2635070636187,932.9766080000002,0.7129010462821807,233.83666666666667,1.3221333333333334,0.5915810180895464,200,0.66512,0.05543416666666667,1180.6714539499965
2017-07-11 08:55:13,233.89,3.9901,665.31,933.2444889999999,654.4523513204541,0.7129000040631368,232.53,0,0,0,0,0,231.27,0,0,0,0,0,665.31,654.4523513204541,933.244489,0.7129000040631367,232.5633333333333,1.3300333333333334,0.5704539265289809,199.99999999999994,0.66531,0.05543458333333332,1180.7268885333299
2017-07-11 09:00:13,232.5,4.0005,663.84,930.1162499999999,651.4849905516337,0.7137172369582835,231.31,0,0,0,0,0,229.99,0,0,0,0,0,663.84,651.4849905516337,930.1162499999998,0.7137172369582836,231.26666666666665,1.3335,0.5520322859613617,200,0.66384,0.05538125,1180.7822697833299
2017-07-11 09:05:13,232.01,4.014,667.46,931.28814,649.4572719622589,0.7167062172616093,230.77,0,0,0,0,0,229.34,0,0,0,0,0,667.46,649.4572719622589,931.28814,0.7167062172616093,230.70666666666668,1.338,0.5923828237877857,200,0.66746,0.05547083333333334,1180.8377406166633
2017-07-11 09:10:13,233.93,3.9708,664.97,928.8892440000001,648.5754595410557,0.715876520581177,232.59,0,0,0,0,0,231.18,0,0,0,0,0,664.97,648.5754595410557,928.889244,0.7158765205811771,232.5666666666667,1.3236,0.5962448043571812,199.99999999999994,0.6649700000000001,0.05551791666666667,1180.89325853333
2017-07-11 09:15:13,234.71,3.9193,664.46,919.898903,636.1657803910891,0.7223185046020215,233.32,0,0,0,0,0,231.98,0,0,0,0,0,664.46,636.1657803910891,919.898903,0.7223185046020215,233.33666666666667,1.3064333333333333,0.5885630205282788,199.99999999999994,0.66446,0.05539291666666667,1180.9486514499968
2017-07-11 09:20:13,234.18,3.9323,664.78,920.8660140000001,637.2297602437039,0.721907410951535,232.84,0,0,0,0,0,231.5,0,0,0,0,0,664.78,637.2297602437039,920.8660140000001,0.721907410951535,232.84,1.3107666666666666,0.5755024909809326,200.00000000000006,0.6647799999999999,0.055385,1181.0040364499966
2017-07-11 09:25:13,233.57,3.9304,663.8,918.023528,634.142537574611,0.7230751497689283,232.28,0,0,0,0,0,230.97,0,0,0,0,0,663.8,634.142537574611,918.023528,0.7230751497689283,232.27333333333334,1.3101333333333334,0.5611205189288517,200,0.6638,0.05535749999999999,1181.0593939499965
2017-07-11 09:30:13,234.48,3.933,665.35,922.2098399999999,638.5768289664333,0.7214735422905486,233.18,0,0,0,0,0,231.86,0,0,0,0,0,665.35,638.5768289664333,922.2098399999999,0.7214735422905486,233.17333333333332,1.311,0.5632433668801339,200,0.66535,0.05538125,1181.1147751999965
2017-07-11 09:35:13,234.75,3.9543,676.24,928.271925,635.9152688394937,0.7284934314909933,232.8,0,0,0,0,0,231.96,39.1571,4686.52,9082.880916,7780.440606022065,0.5159728552363199,5362.76,8416.35587486156,9979.691429594239,0.5373673161974751,233.17,14.370466666666667,0.6776171891752852,172.4831483088,5.362760000000001,0.25117125,1181.3659464499965
