DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-11 09:40:13,235.49,3.9711,682.93,935.154339,638.8429015419417,0.7302858699562745,233.27,0,0,0,0,0,232.64,56.3526,6707.5,13109.868864,11264.018172094567,0.5116374595034241,7390.43,11902.86107363651,14010.587329701468,0.5274889500408597,233.79999999999998,20.1079,0.7228400342172909,180.25104560893976,7.39043,0.5313829166666666,1181.8973293666631
2017-07-11 09:45:13,234.92,4.2291,750.41,993.5001719999999,651.0970923480071,0.7553194464872222,232.69,0,0,0,0,0,232.14,56.5738,6747.92,13133.041931999998,11266.870286875155,0.5138124156565741,7498.33,11917.967379223162,14080.585898361169,0.5325296869125827,233.25,20.267633333333333,0.715969989281881,179.1337255295389,7.49833,0.6203649999999999,1182.5176943666631
2017-07-11 09:50:13,235.3,4.2458,755.23,999.03674,653.9893385750471,0.7559581842805901,233.2,0,0,0,0,0,232.57,56.9526,6809.59,13245.466181999998,11360.979641316395,0.514107235368879,7564.82,12014.968979891442,14198.097802880271,0.5328051760895306,233.68999999999997,20.399466666666665,0.6889468954598152,179.1867107636801,7.56482,0.62763125,1183.145325616663
2017-07-11 09:55:13,234.85,4.2594,758.24,1000.32009,652.4663859982429,0.7579973726209978,232.73,0,0,0,0,0,232.04,56.7718,6759.21,13173.328472,11307.062536623109,0.51309811444896,7517.45,11959.528922621352,14125.94727986469,0.5321731598641509,233.20666666666668,20.343733333333333,0.7046682484777379,179.0628399900379,7.51745,0.6284279166666666,1183.7737535333297
2017-07-11 10:00:13,234.33,4.0926,707.9,959.0189580000001,646.989143497328,0.7381501628250396,232.25,0,0,0,0,0,231.55,56.5357,6698.21,13090.841335000001,11247.40457412485,0.5116714677529165,7406.11,11894.393717622179,14011.676103946664,0.5285670283167567,232.71000000000004,20.209433333333333,0.6961454170426608,179.74906108203598,7.40611,0.621815,1184.3955685333297
2017-07-11 10:05:13,234.2,4.0038,683.2,937.6899599999999,642.2618010475179,0.7285990350157957,232.23,0,0,0,0,0,231.57,56.5289,6691.17,13090.397373,11251.077611239969,0.5111510223365012,7374.37,11893.339412287487,13994.029272256466,0.5269654548043489,232.66666666666666,20.177566666666667,0.6590257879656153,180.15717124793704,7.37437,0.6158533333333333,1185.0114218666629
2017-07-11 10:10:13,233.95,4.0116,683.12,938.5138199999999,643.5489537952744,0.7278742043457603,231.95,0,0,0,0,0,231.36,56.4078,6659.39,13050.508608000002,11223.560030372812,0.5102781968143199,7342.51,11867.108984168086,13954.953555717157,0.526157967540628,232.42,20.1398,0.6582910248687726,180.08123218701277,7.34251,0.6132033333333333,1185.6246251999962
2017-07-11 10:15:13,233.41,4.012,682.71,936.4409199999999,640.9591660554096,0.7290475943746672,231.32,0,0,0,0,0,230.77,56.1214,6595.47,12951.135478,11145.926863595072,0.5092580500917219,7278.18,11786.88602965048,13852.890903647862,0.5253906964706874,231.83333333333334,20.04446666666667,0.68008626887131,179.9845011258302,7.27818,0.6091954166666667,1186.2338206166628
2017-07-11 10:20:13,233.32,4.0059,682.25,934.6565879999998,638.8410404723553,0.7299472434682075,231.23,0,0,0,0,0,230.67,56.0749,6581.93,12934.797182999999,11134.952880028039,0.5088545190836489,7264.18,11773.793920500393,13834.396783192682,0.525081079705998,231.73999999999998,20.026933333333332,0.6817985673599779,179.9974367851294,7.2641800000000005,0.6059316666666666,1186.8397522833295
2017-07-11 10:25:13,232.72,4.001,681.27,931.1127200000001,634.6984200750768,0.7316729600686799,230.69,0,0,0,0,0,230.09,55.8516,6525.08,12850.894644,11071.080531943931,0.5077529760191846,7206.35,11705.778952019009,13746.15368734219,0.5242448297836064,231.16666666666666,19.950866666666666,0.671953857245858,179.94573335160044,7.2063500000000005,0.60293875,1187.4426910333295
2017-07-11 10:30:13,232.2,4.0224,684.22,934.00128,635.7683403895151,0.7325685891993639,230.25,0,0,0,0,0,229.6,55.6562,6476.64,12778.66352,11015.778486688028,0.5068323451715708,7160.860000000001,11651.546827077544,13676.127354012933,0.5236029041436805,230.6833333333333,19.892866666666666,0.657466946029917,179.77968652079642,7.1608600000000004,0.5986337500000001,1188.0413247833296
2017-07-11 10:35:13,232.02,4.0264,687.59,934.205328,632.4235817579762,0.7360159264687902,229.48,0,0,0,0,0,229.32,92.3194,10787.96,21170.684807999998,18215.86710200977,0.5095706680174764,11475.55,18848.290683767747,22066.85998284092,0.5200354744138191,230.2733333333333,32.11526666666666,0.7585188616426992,187.46266054150783,11.47555,0.7765170833333334,1188.817841866663
2017-07-11 10:40:13,232.14,4.0308,689.44,935.709912,632.6338007212765,0.7368095508643068,229.39,0,0,0,0,0,229.4,106.078,12337.49,24334.2932,20974.846031460307,0.5070001375671762,13026.93,21607.479832181583,25230.618104260426,0.5163143426042457,230.30999999999997,36.702933333333334,0.7945812166210814,189.0177715132669,13.02693,1.0209366666666666,1189.8387785333296
2017-07-11 10:45:13,233.31,4.0281,690.29,939.796011,637.7430973295691,0.7345104596320743,230.53,0,0,0,0,0,230.58,107.4162,12628.24,24768.027396,21306.870619389574,0.5098605471519885,13318.529999999999,21944.613716719145,25670.00803538865,0.5188362224756254,231.47333333333336,37.1481,0.7934679300711289,189.15664596574254,13.318529999999999,1.0977275,1190.9365060333296
2017-07-11 10:50:13,233.68,4.0288,689.54,941.4499840000001,640.9856946715742,0.7324234019000205,230.91,0,0,0,0,0,230.99,107.9051,12724.66,24924.999049000002,21432.186203862897,0.510517973340124,13414.2,22073.17189853447,25829.550505230472,0.5193354021891953,231.86,37.3113,0.7849564392305672,189.20219879768328,13.414200000000001,1.11386375,1192.0503697833296
2017-07-11 10:55:13,232.66,4.0277,689.09,937.084682,635.045410296808,0.7353550999566975,229.93,0,0,0,0,0,229.96,107.1056,12529.61,24630.003776,21204.85697319542,0.508713279703559,13218.7,21839.902383492226,25528.716493597352,0.5177972814777145,230.85000000000002,37.04443333333333,0.784058912713872,189.127381261962,13.2187,1.1097041666666667,1193.1600739499963
2017-07-11 11:00:13,232.38,4.0721,700.09,946.274598,636.6393066093717,0.7398380992997976,229.58,0,0,0,0,0,229.65,106.7609,12456.97,24517.640685000002,21117.258420019098,0.5080819219127078,13157.06,21753.89772662847,25423.223519927826,0.5175213123421161,230.53666666666666,36.94433333333334,0.7995835803415221,188.9777412864399,13.15706,1.0989900000000001,1194.2590639499963
2017-07-11 11:05:13,232.31,4.0618,696.06,943.596758,637.0834467384243,0.7376667989781287,229.47,0,0,0,0,0,229.55,106.6559,12433.1,24482.861845000003,21090.958928208005,0.5078287039608951,13129.16,21728.042374946428,25386.663186662947,0.5171676129101319,230.4433333333333,36.9059,0.8100328352595878,188.99417166360934,13.12916,1.0952591666666667,1195.354323116663
2017-07-11 11:10:13,234.17,4.0362,693.67,945.1569539999999,641.9841110140951,0.7339204320132421,231.27,0,0,0,0,0,231.4,108.2605,12796.35,25051.4797,21536.714276718536,0.5108021623169828,13490.02,22178.69838773263,25959.108262311594,0.519664229744953,232.28,37.43223333333333,0.813673153091091,189.21731448920585,13.490020000000001,1.1091324999999999,1196.463455616663
2017-07-11 11:15:13,236.38,3.9993,693.16,945.354534,642.8253334727538,0.7332275617985241,233.37,0,0,0,0,0,233.65,110.0853,13230.59,25721.430345,22057.730328494516,0.5143800256260593,13923.75,22700.555661967268,26630.547148426638,0.5228488142731469,234.46666666666667,38.028200000000005,0.8160363946545324,189.48333079136003,13.92375,1.1422404166666666,1197.6056960333297
2017-07-11 11:20:13,235.28,4.0131,692.86,944.2021679999999,641.4536261148579,0.7338047120434065,232.35,0,0,0,0,0,232.53,109.2488,13024.97,25403.623464,21810.415896992687,0.5127209517358008,13717.83,22451.869523107544,26310.935083944572,0.5213737161462908,233.38666666666666,37.75396666666666,0.8112431444241367,189.3703884536636,13.71783,1.1517325,1198.7574285333296
2017-07-11 11:25:13,234.22,4.0181,692.11,941.1193819999999,637.7220704006264,0.7354114825785196,231.3,0,0,0,0,0,231.48,108.3364,12807.07,25077.709872,21560.855512694903,0.5106953571665438,13499.18,22198.577583095528,25980.85270704392,0.5195818687021041,232.33333333333334,37.4515,0.8120516499282594,189.2711907400237,13.49918,1.1340420833333333,1199.891470616663
2017-07-11 11:30:13,234.35,4.0414,691.32,947.1020900000001,647.3631333976073,0.7299318703857997,231.43,0,0,0,0,0,231.64,108.43,12828.51,25116.7252,21593.499391071728,0.5107556776549834,13519.83,22240.862524469336,26027.711560205298,0.5194398273827098,232.47333333333333,37.49046666666667,0.8072610478621197,189.22019286680882,13.51983,1.1257920833333332,1201.0172626999963
2017-07-11 11:35:13,234.54,4.0378,690.89,947.0256119999999,647.7102111932268,0.729536763573824,231.65,0,0,0,0,0,231.86,108.5054,12853.92,25158.062044,21626.48437549093,0.5109264766705495,13544.81,22274.194586684156,26069.169960349136,0.5195719702852633,232.6833333333333,37.5144,0.7979371105221761,189.23666645341518,13.54481,1.1276933333333332,1202.1449560333297
2017-07-11 11:40:13,234.53,4.0486,693.14,949.5181580000001,648.954291743042,0.7299913057586834,231.64,0,0,0,0,0,231.82,108.5277,12853.12,25158.891413999998,21627.924621818034,0.5108778359307085,13546.26,22276.878913561075,26072.21690069838,0.5195668650500198,232.66333333333333,37.52543333333333,0.802303757933498,189.2110506385447,13.54626,1.1287945833333333,1203.273750616663
2017-07-11 11:45:13,234.5,4.0485,696.39,949.37325,645.252303921158,0.7335260394160041,231.56,0,0,0,0,0,231.79,108.5196,12849.82,25153.758083999997,21623.91434768449,0.5108509017653953,13546.21,22269.16665160565,26065.60163742792,0.5196968091674058,232.61666666666667,37.5227,0.8096295765565633,189.21053122509838,13.546209999999999,1.1288529166666668,1204.4026035333295
2017-07-11 11:50:13,234.62,4.0354,693.93,946.7855480000001,644.0993937286858,0.7329326070363718,231.62,0,0,0,0,0,231.73,108.6238,12855.93,25171.393174,21640.797077630803,0.5107357352504084,13549.86,22284.89647135949,26080.937804435074,0.5195311649298071,232.65666666666667,37.553066666666666,0.8438758112812892,189.25413991933195,13.54986,1.1290029166666666,1205.5316064499962
2017-07-11 11:55:13,234.67,4.035,693.07,946.89345,645.1830598775068,0.731940853535316,231.69,0,0,0,0,0,231.74,108.692,12862.43,25188.284079999998,21656.58212622392,0.5106512995942041,13555.5,22301.765186101424,26098.281756966404,0.5194020099189723,232.70000000000002,37.57566666666666,0.8465835840137388,189.2616675685506,13.5555,1.12939,1206.6609964499962
2017-07-11 12:00:13,234.97,4.0276,693.36,946.3651719999999,644.0954503601073,0.7326558716596557,231.98,0,0,0,0,0,232,108.9262,12921.06,25270.878399999998,21717.815350167853,0.5113023692916033,13614.42,22361.91080052796,26180.288130331355,0.5200255983518729,232.98333333333335,37.651266666666665,0.8527076328778813,189.3028831256673,13.61442,1.1320799999999998,1207.7930764499963
2017-07-11 12:05:13,235.58,5.6591,820.73,1333.170778,1050.5934467781176,0.6156225545471715,232.48,3.3029,350.05,767.858192,683.4260753889253,0.4558784468890579,232.58,109.981,12355.24,25579.38098,22397.606476192625,0.48301559797949417,13526.02,24131.62599835967,27663.849883288265,0.4889420690563778,233.54666666666665,39.647666666666666,0.8706325645124571,177.39589551297678,13.52602,1.1308516666666666,1208.9239281166629
2017-07-11 12:10:13,235.25,93.1512,18701.8,21913.8198,11421.828881001156,0.8534249241202576,232.29,95.1551,-17427.19,22103.578179,13596.367787724228,-0.7884329794420838,232.28,187.2647,13446.91,43497.844516000005,41367.174051293514,0.3091396861068314,14721.52,66385.3707200189,67998.09259637172,0.21649901398536464,233.2733333333333,125.19033333333334,0.8473607499071282,49.58399343932305,14.72152,1.1769808333333334,1210.1009089499962
2017-07-11 12:15:13,233.84,169.5336,33193.61,39643.737024,21675.104161133077,0.8372977042982819,230.97,159.9559,-31177.17,36945.014223000006,19822.163018418873,-0.8438803084988595,231.03,254.4991,15831.68,58796.927073,56625.40544318672,0.2692603302268501,17848.120000000003,98122.67262273867,99732.71414216877,0.17895953352435134,231.9466666666667,194.66286666666667,0.8162796045067758,30.73839112612814,17.84812,1.3570683333333333,1211.4579772833295
2017-07-11 12:20:13,232.82,169.1172,33175.47,39373.866504,21205.884884953823,0.842575874447832,229.99,159.64,-30830.93,36715.603599999995,19937.133772120615,-0.8397228147435387,230,253.2823,15355.07,58254.929,56194.826969127156,0.2635840479695718,17699.61,97337.8456262016,98933.97993259117,0.17890324448748204,230.93666666666664,194.01316666666665,0.8155194064750888,30.549026311788126,17.69961,1.4811554166666667,1212.9391326999962
2017-07-11 12:25:13,231.46,167.1652,32842.53,38692.057192,20455.891888355756,0.8488183979731775,228.64,159.1,-30384.5,36376.623999999996,20001.023308505388,-0.8352754230299108,228.61,251.3529,14710.95,57461.786469000006,55546.78077356466,0.2560127504552333,17168.98,96003.69597042579,97526.83484160833,0.17604365022082227,229.57000000000002,192.53936666666667,0.8232783029141377,30.54623807668077,17.16898,1.4528579166666664,1214.391990616663
2017-07-11 12:30:13,231.7,165.3205,32399.29,38304.75985,20433.81106553724,0.8458293467149879,228.84,157.3056,-30149.29,35997.813504,19668.830406627247,-0.8375311460694655,228.82,249.9018,14962.8,57182.529876,55190.18335881511,0.26166733148125393,17212.8,95292.8248309796,96834.92628234795,0.1777540466113591,229.78666666666663,190.84263333333334,0.8326563769293355,30.94652679808268,17.212799999999998,1.4325741666666665,1215.8245647833296
2017-07-11 12:35:13,232.83,148.437,29525.48,34560.58671,17963.30104710793,0.8543107282220093,229.95,140.6857,-26500.85,32350.676714999998,18554.54750717309,-0.8191745178459399,229.94,231.1744,14706.97,53156.241535999994,51081.22010732193,0.27667437679994217,17731.6,87599.06866160296,89375.64807563764,0.19839408588113328,230.90666666666667,173.43236666666667,0.8329483774107921,33.29368931712285,17.7316,1.4560166666666663,1217.2805814499964
2017-07-11 12:40:13,234.41,136.8697,27330.33,32083.626376999997,16805.122540167027,0.8518466609370715,231.52,129.9543,-24550.83,30087.019536,17392.110017785235,-0.8159940857759013,231.47,221.2766,14941.01,51218.894602,48991.23783321549,0.29170895069290664,17720.510000000002,83188.47039116775,85054.91214904812,0.20834199403965076,232.46666666666667,162.7002,0.8359621451104079,36.00266010736311,17.72051,1.4771712499999998,1218.7577526999964
2017-07-11 12:45:13,234.9,127.0313,25633.68,29839.65237,15274.79306635761,0.859047541243189,231.99,121.1165,-22568.09,28097.816835,16738.238397307807,-0.8031972780137172,231.81,211.94,14410.32,49129.8114,46968.937029670684,0.29331111985502145,17475.91,78981.9684933361,80892.26648704088,0.216039316969808,232.9,153.36260000000001,0.8587376556462001,38.19536184180497,17.47591,1.4665174999999997,1220.2242701999965
2017-07-11 12:50:13,234.51,127.3566,25742.06,29866.396266,15144.238933473633,0.8619071337141818,231.61,120.9124,-22458.37,28004.520964000003,16729.459386549694,-0.801955156771665,231.42,211.4136,14328.18,48925.335311999996,46780.24896555419,0.29285808484762094,17611.870000000003,78653.94728557751,80601.6215004345,0.21850515749121824,232.51333333333332,153.22753333333333,0.8587321157209636,37.97363659185709,17.611870000000003,1.4619908333333334,1221.6862610333299
2017-07-11 12:55:13,233.58,135.5265,27106.06,31656.279870000002,16351.806214732589,0.8562616994578649,230.72,128.8477,-24205.8,29727.741344000002,17257.399913537585,-0.8142495496007636,230.52,220.4464,14362.78,50817.304128,48745.347978132704,0.28263561490437666,17263.04,82354.55410640288,84144.43019063139,0.2051596280453755,231.60666666666668,161.60686666666666,0.852019228001495,36.409055225788684,17.26304,1.4531212500000001,1223.13938228333
2017-07-11 13:00:13,232.51,139.5236,27886.5,32440.632235999998,16575.21455732632,0.8596164155226855,229.62,132.9058,-24802.23,30517.829796,17781.65691055604,-0.8127127703966306,229.39,224.5778,13655.17,51515.901542,49673.176302267384,0.26506708785572125,16739.440000000002,84030.04777014974,85681.14016379128,0.195369015491627,230.50666666666666,165.66906666666668,0.869099953725126,35.5580764222329,16.739440000000002,1.41677,1224.55615228333
2017-07-11 13:05:13,232.7,109.8251,22735.21,25556.30077,11671.96364381772,0.8896127105644484,229.84,106.4509,-18514.78,24466.674856,15994.40839983845,-0.7567346240946015,229.61,192.792,11731.88,44266.97112,42684.04530740396,0.2650255868692016,15952.31,70350.41735106014,72136.38066748597,0.22114098118579692,230.71666666666667,136.356,0.8596402513905887,41.38871776819503,15.952309999999999,1.36215625,1225.91830853333
2017-07-11 13:10:13,232.71,105.1769,22178.05,24475.716399,10353.491751181224,0.9061246518163661,229.84,98.666,-16771.3,22677.39344,15263.933619567239,-0.7395603045990986,229.65,187.2526,10773.35,43002.559590000004,41631.17895362803,0.25052811048264395,16180.1,67248.60432437649,69167.69780458612,0.23392566925839173,230.73333333333335,130.36516666666668,0.856688818260615,43.63698891958612,16.1801,1.3388504166666666,1227.2571589499967
2017-07-11 13:15:13,232.3,98.8157,21005.08,22954.887110000003,9258.156210954978,0.9150591723384868,229.39,91.1462,-15216.51,20908.026818,14338.877530759062,-0.7277831682758271,229.16,183.8356,9951.5,42127.766096,40935.514214301584,0.2362218774506747,15740.070000000002,64532.547956015624,66424.38971718412,0.23696220721058447,230.28333333333333,124.59916666666668,0.8757327929362436,47.541596720149265,15.740070000000001,1.3300070833333333,1228.58716603333
2017-07-11 13:20:13,232.09,111.2555,23423.23,25821.288995,10866.980340941456,0.9071286102152237,229.13,104.8578,-18048.95,24026.067714,15858.352174649583,-0.7512236382103789,228.93,199.7169,9716.86,45721.189917,44676.72592264101,0.21252421508800426,15091.14,71402.05843823205,72979.42487931997,0.20678622810408506,230.05000000000004,138.61006666666665,0.8867637470115033,44.085422367110446,15.09114,1.2846337499999998,1229.87179978333
2017-07-11 13:25:13,232.19,90.9418,19625.58,21115.776542,7791.830891085701,0.929427338888724,229.11,91.1368,-14287.16,20880.352248,15227.152364607067,-0.6842394146568327,228.99,179.5736,8982.36,41120.558664000004,40127.516166215246,0.21843963924215423,14320.780000000002,63146.49942190801,64750.02030153681,0.22117027814522716,230.09666666666666,120.55073333333333,0.909762563560243,48.961018348568054,14.320780000000003,1.2254966666666667,1231.0972964499967
2017-07-11 13:30:13,231.69,92.6761,20042.66,21472.125609000002,7703.502988451019,0.9334269165973561,228.77,86.0286,-13280.99,19680.762822,14524.039723014992,-0.6748208959235025,228.57,176.0625,8583.4,40242.605625,39316.56841497337,0.2132913579201173,15345.07,61544.111126439384,63428.29642713432,0.24192782818356529,229.67666666666665,118.25573333333334,0.8765946330348532,48.882844862771975,15.34507,1.2360770833333334,1232.3333735333301
2017-07-11 13:35:13,231.06,103.2566,22132.86,23858.469996,8908.59690245508,0.9276730655281203,228.22,94.1993,-15192.98,21498.164246,15210.01067282968,-0.7067105742680723,228.04,186.6382,8551.94,42560.975128,41692.93616528626,0.20093383608529808,15491.820000000002,65811.54374057101,67610.32300196096,0.2291339445242804,229.10666666666665,128.03136666666668,0.8525868591049355,45.7753711915908,15.491820000000002,1.2848704166666667,1233.618243949997
2017-07-11 13:40:13,230.33,113.4467,24155.28,26130.178411000004,9965.37364639634,0.9244207835118097,227.46,105.6653,-17852.01,24034.629138,16092.51803668707,-0.7427620329608099,227.33,201.2895,8465.8,45759.142035000004,44969.204019409815,0.18500783938485393,14769.07,71027.09570249323,72546.35588777724,0.2035811422815839,228.37333333333333,140.13383333333334,0.8567842129845914,43.6409004249509,14.76907,1.2608704166666667,1234.8791143666635
2017-07-11 13:45:13,231.88,115.8666,24637.26,26867.147208000002,10716.763447456626,0.9170032013173312,229.07,105.0754,-18090.71,24069.621877999998,15876.804119399982,-0.7515992603330086,229,202.7685,8909.69,46433.9865,45571.18087548404,0.19187863613648595,15456.24,72164.74844234064,73801.39749817687,0.20943018051090181,229.98333333333335,141.23683333333335,0.8246974418436033,43.566302935612846,15.45624,1.2593879166666664,1236.1385022833301
2017-07-11 13:50:13,232.99,115.7655,24654.82,26972.203845,10937.990264387367,0.9140825177535655,230.2,105.064,-18271.1,24185.732799999998,15846.658192281295,-0.7554495102997252,230.23,203.6993,9131.54,46897.689839,46000.09010277527,0.19471193637359585,15515.260000000002,72784.73855944394,74420.03399645962,0.20848230196640474,231.14,141.5096,0.800380721640574,43.94733643512524,15.515260000000001,1.2904791666666666,1237.4289814499969
2017-07-11 13:55:13,232.14,93.6637,20440.08,21743.091318,7413.848505094157,0.9400723982186793,229.33,85.9141,-13402.99,19702.680553000002,14441.450066854937,-0.6802622599471223,229.3,179.0219,7990.72,41049.72167,40264.47619262006,0.19465954152473064,15027.810000000001,62119.774764569156,63911.669436785196,0.23513405505490598,230.25666666666666,119.53323333333333,0.8179278196794848,49.76747052493351,15.02781,1.2726279166666667,1238.7016093666634
2017-07-11 14:00:13,231.59,92.7888,20249.36,21488.958192,7192.9648802092615,0.9423146445293248,228.72,85.8478,-13307.71,19635.108816,14437.532779947582,-0.6777507639354657,228.76,178.292,7823.36,40786.077919999996,40028.7295627367,0.19181447197117502,14765.010000000002,61659.22722289354,63402.41179974556,0.2328777341567826,229.68999999999997,118.97619999999999,0.8272018807958702,49.855181120257676,14.765010000000002,1.2413675,1239.9429768666635
2017-07-11 14:05:13,231.29,96.401,20965.65,22296.58729,7588.104167582931,0.9403075783442015,228.41,86.6681,-13394.34,19795.860720999997,14576.273791666736,-0.6766232693176566,228.45,178.749,7633.97,40835.20905,40115.29384407276,0.18694577982085783,15205.280000000002,62279.671803322424,64108.9545992442,0.2371787232384423,229.38333333333333,120.60603333333331,0.8312141248274358,48.209003363845,15.205280000000002,1.2487620833333335,1241.1917389499968
2017-07-11 14:10:13,232.1,119.3517,25519.19,27701.52957,10777.090621382209,0.9212195281677364,229.14,110.0992,-18570.52,25228.130687999997,17076.134367602266,-0.7361036863834405,229.22,205.2106,8270.22,47038.373732,46305.63750239173,0.17581857840407872,15218.889999999998,74158.8624913762,75704.369086909,0.20103053738587576,230.15333333333334,144.88716666666667,0.8458129363033303,41.63476636417073,15.218889999999998,1.2676737499999997,1242.4594126999968
2017-07-11 14:15:13,231.97,115.2873,24882.4,26743.194981,9801.257471966721,0.930419870089493,228.99,114.1003,-18725.23,26127.827697,18221.6668175889,-0.7166776441253871,229.05,204.5634,8032.62,46855.246770000005,46161.576725813815,0.17143480301000236,14189.79,74184.50101536943,75529.40044210233,0.18787107956559643,230.00333333333333,144.65033333333335,0.8550600715931661,41.41923857762742,14.18979,1.2253616666666667,1243.6847743666635
2017-07-11 14:20:13,231.8,98.0961,21453.01,22738.675980000004,7537.622122614608,0.9434590659046804,228.93,93.9804,-14039.5,21514.932972000002,16302.907119273324,-0.6525467691798672,228.9,179.8569,7606.25,41169.24441,40460.49488362465,0.184755637588346,15019.759999999998,64301.02412551258,66031.92329508017,0.22746210091262137,229.87666666666667,123.9778,0.8366805388396733,45.07185963938704,15.019759999999998,1.2170645833333333,1244.9018389499968
2017-07-11 14:25:13,232.06,99.4736,21781.95,23083.843616000002,7642.675597292091,0.9436015233140106,229.12,95.2502,-14224.05,21823.725824,16551.477590796072,-0.6517700100666367,229.23,180.9107,7595.44,41470.159760999995,40768.65759145453,0.1831543462521941,15153.34,64962.81077954269,66706.75001477938,0.22716351788451192,230.13666666666666,125.2115,0.8357352877275878,44.48409291478817,15.15334,1.2572124999999998,1246.1590514499967
2017-07-11 14:30:13,231.93,110.7594,23997,25688.427642000002,9167.295441855784,0.9341560462332635,228.98,107.7828,-17189.41,24680.105544,17709.652552065483,-0.69648851255334,229.05,196.5347,7939.08,45016.273035,44310.67418484251,0.1763602240866851,14746.67,71187.62217876378,72698.98092514997,0.20284562193771327,229.98666666666668,138.35896666666665,0.8449765203779905,42.04695563641341,14.74667,1.24583375,1247.4048851999967
2017-07-11 14:35:13,231.62,125.799,26870.39,29137.564380000003,11268.531370437984,0.9221906693904659,228.73,121.0944,-20260.36,27697.922111999997,18886.309909371346,-0.7314758095598187,228.68,211.5288,8710.97,48372.405984,47581.60003972143,0.18008138778297078,15320.999999999998,77736.44131953076,79231.85817601938,0.19336918700004832,229.67666666666665,152.8074,0.8461170050651017,38.4283745420706,15.320999999999998,1.2528195833333333,1248.65770478333
2017-07-11 14:40:13,231.73,116.164,24890.47,26918.68372,10250.85539828228,0.9246540528839796,228.88,108.0164,-17547.77,24722.793632,17415.289058685183,-0.7097810328880878,228.76,196.7177,9308.53,45001.141052,44027.87713734447,0.2068509771617513,16651.230000000003,71694.02159431193,73602.28388357637,0.22623251781614298,229.79,140.29936666666666,0.8442490970016092,40.21282110800692,16.65123,1.33217625,1249.98988103333
2017-07-11 14:45:13,231.81,114.342,24503.08,26505.61902,10106.775457433767,0.9244485096352978,228.95,106.9106,-17349.47,24477.18187,17266.39287796257,-0.7088017767790521,228.93,194.9141,9350.38,44621.684913,43631.011429150385,0.20954789175331828,16503.989999999998,71004.17976454672,72897.01797711731,0.22640144217121022,229.89666666666668,138.72223333333332,0.832257970972463,40.5067488580898,16.503989999999998,1.3814674999999998,1251.37134853333
2017-07-11 14:50:13,231.92,105.0618,22718.61,24365.932656,8807.010495317196,0.9323923824605025,229.07,103.8419,-16467.68,23787.064033,17165.078815072247,-0.6922956097967469,228.91,189.3214,9114.84,43337.561674000004,42368.19495355158,0.2103219389352117,15365.77,68340.28426394102,70046.42275640609,0.21936552068384857,229.96666666666667,132.7417,0.849398463545435,42.62390793548674,15.365770000000001,1.3279066666666666,1252.6992551999967
2017-07-11 14:55:13,231.5,121.9819,25772.07,28238.809849999998,11542.564258411425,0.912647173761822,228.78,115.2809,-19393.06,26373.964302,17874.429133249832,-0.7353107700433711,228.63,203.4006,10280.6,46503.479178,45352.87024322363,0.22107163123535875,16659.61,74769.86363488488,76603.36228476776,0.2174788351726526,229.63666666666666,146.8878,0.8114267465997057,38.47344708001618,16.65961,1.3343908333333332,1254.0336460333301
2017-07-11 15:00:13,231.88,99.0266,21367.69,22962.288008,8407.645010717366,0.930555787496244,229.01,96.1938,-15109.09,22029.342138,16031.447670281133,-0.6858620609435832,228.87,182.6974,9536.03,41813.953938,40712.048287555925,0.2280585570582402,15794.63,65151.14096855442,67038.35846991892,0.23560585850393811,229.92,125.97259999999999,0.8524704244954803,45.02947466353795,15.79463,1.3522599999999998,1255.38590603333
2017-07-11 15:05:13,232.04,87.8623,19197.45,20387.568092,6863.7341297166,0.9416253038798189,229.12,85.7361,-13097.25,19643.855231999998,14640.460744569265,-0.6667352128855274,229.05,173.6363,9256.19,39771.394515,38679.280866526875,0.23273486164808674,15356.390000000001,60183.47574081274,62111.749823017344,0.24723808367590439,230.07000000000002,115.74489999999999,0.8562611379145348,50.01637221164822,15.356390000000001,1.2979591666666666,1256.6838651999967
2017-07-11 15:10:13,231.81,97.3231,21052,22560.467811,8110.9804494381,0.9331366785637086,228.91,93.9053,-15063.44,21495.862223,15335.086177671075,-0.7007599808619224,228.82,184.3825,9289.83,42190.40365,41154.941607552224,0.2201882228258795,15278.39,64601.0082346614,66383.12636451292,0.23015472209165969,229.84666666666666,125.20363333333334,0.8541926501725811,47.2660937155977,15.27839,1.2764491666666666,1257.9603143666634
2017-07-11 15:15:13,231.53,97.7983,21132.28,22643.240399,8132.8394653101095,0.9332710172053498,228.6,94.2154,-15057.95,21537.64044,15398.964170366244,-0.6991457602771644,228.52,184.5702,9200.47,42177.982104,41162.282810170334,0.21813442798932434,15274.799999999997,64694.08644584669,66472.88421681945,0.2297899388595366,229.54999999999998,125.52796666666666,0.8625571770856103,47.03512285044582,15.274799999999997,1.273049583333333,1259.2333639499968
2017-07-11 15:20:13,232.16,87.7574,19151.51,20373.757984,6950.516463580515,0.9400087119440673,229.19,82.2098,-12863.14,18841.664062,13767.640827885594,-0.6826966003465942,229.18,174.2693,9271.04,39939.038174,38848.09631864384,0.23212977637592122,15559.41,59566.25361010995,61564.87479636449,0.2527319360506327,230.17666666666665,114.74549999999999,0.8616569881105883,51.87462689168638,15.55941,1.28475875,1260.5181226999969
2017-07-11 15:25:13,232.14,86.9511,18947.11,20184.828353999997,6959.4768717441875,0.938680759018953,229.15,77.4855,-12411.2,17755.802325,12697.662413392292,-0.6989940399665945,229.15,173.4318,9379.96,39741.89697,38619.09793317932,0.23602194950786212,15915.869999999999,58276.2372183158,60410.55157985495,0.26346175599739846,230.14666666666665,112.6228,0.8661143618562104,53.99350753133469,15.915869999999998,1.31147,1261.829592699997
2017-07-11 15:30:13,232.05,95.5851,20604.81,22180.522455000002,8210.808805511138,0.9289596330205108,229.04,85.832,-14293.77,19658.96128,13496.773606889878,-0.7270867364971991,229.06,183.231,9561.54,41970.89286,40867.258291864884,0.22781359529076267,15872.580000000002,62574.8407042659,64556.56035617645,0.24587090626307498,230.05000000000004,121.54936666666667,0.8693762225603004,50.74615773399065,15.872580000000001,1.32451875,1263.154111449997
2017-07-11 15:35:13,232.45,96.5479,20856.94,22442.559354999998,8285.923258098517,0.929347659065153,229.48,86.9468,-14538.06,19952.551664,13665.618512931977,-0.7286316178912965,229.5,184.6894,9576.15,42386.217300000004,41290.298717499245,0.22592603468769548,15895.029999999999,63241.840488529735,65208.759895259005,0.24375605402604267,230.47666666666666,122.72803333333333,0.8561965781062417,50.48672661312643,15.895029999999998,1.3236504166666667,1264.4777618666635
2017-07-11 15:40:13,233.08,86.6756,18941.81,20202.348848,7024.438262251791,0.9376043420750656,230.12,77.1625,-12473.04,17756.6345,12638.090912989595,-0.702443923143206,230.08,173.9779,9659.76,40028.835232000005,38845.80655325623,0.24132003701865792,16128.53,58508.33572849762,60690.64861804898,0.26574983736791846,231.09333333333336,112.60533333333335,0.8596815139626053,54.5023622326947,16.12853,1.3343149999999997,1265.8120768666636
2017-07-11 15:45:13,234.06,86.0176,18828.85,20133.279456,7129.049679367631,0.9352102841044476,231.09,75.977,-12466.75,17557.52493,12363.123638671235,-0.7100516758315092,231.13,174.395,9978.09,40307.91635,39053.37169093722,0.24754665841217566,16340.189999999999,58545.545008976085,60783.07864557491,0.26882794297536927,232.09333333333333,112.12986666666666,0.8473602573677264,55.52948129193057,16.34019,1.3528633333333335,1267.1649401999969
2017-07-11 15:50:13,234.29,85.8398,18798.77,20111.406742,7146.672486497688,0.9347317291704548,231.29,75.5262,-12428.9,17468.454798,12274.744715054941,-0.7115054046693936,231.27,174.3318,10093,40317.715385999996,39033.95348855277,0.2503366052210566,16462.870000000003,58455.370690105396,60729.37058091853,0.2710857998777402,232.28333333333333,111.89926666666666,0.8638874937217452,55.79351428576535,16.462870000000002,1.3667941666666663,1268.5317343666636
2017-07-11 15:55:13,233.63,86.1699,18842.21,20131.873736999998,7089.672945800131,0.9359392099390257,230.66,75.9431,-12426.68,17517.035446,12346.01777878278,-0.7094054264095024,230.68,173.7279,9956.59,40075.551972,38819.0182955774,0.24844548633931415,16372.119999999999,58254.70902016031,60511.63058716851,0.2705615406680465,231.65666666666667,111.94696666666668,0.8518353310214811,55.187679642354446,16.37212,1.3681245833333335,1269.899858949997
2017-07-11 16:00:13,233.22,86.2984,18842.71,20126.512848,7073.103935091655,0.9362133491432137,230.25,76.2327,-12426.05,17552.579175,12397.028558979107,-0.7079329981145065,230.29,173.6505,9820.13,39989.973645,38765.487729562934,0.24556480299725889,16236.789999999999,58235.6202236337,60456.76812678126,0.268568607007747,231.25333333333333,112.06053333333334,0.8504381918819196,54.96133637296031,16.23679,1.358704583333333,1271.2585635333303
2017-07-11 16:05:13,232.98,87.7198,19065.85,20436.959004,7359.528321073079,0.9329103217493541,230.05,77.1126,-12701.24,17739.75363,12384.561409896523,-0.7159761214789768,229.95,175.009,9985.34,40243.31954999999,38984.840046969686,0.2481241635047972,16349.949999999999,58728.92977793929,60962.34951069901,0.2681975043814634,230.99333333333334,113.28046666666667,0.8600536812029137,54.49177174999866,16.34995,1.3577808333333332,1272.6163443666637
2017-07-11 16:10:13,233.23,102.4886,21672.21,23903.416178,10084.077483566467,0.9066574350132623,230.25,88.334,-15752.24,20338.9035,12866.154459072543,-0.7744881625501591,230.14,190.2708,11626.8,43788.921912,42217.14348431492,0.265519211077306,17546.769999999997,65167.37542695393,67488.33941852814,0.2599970624730283,231.20666666666668,127.03113333333334,0.8751189412069917,49.7828091486234,17.546769999999995,1.412363333333333,1274.028707699997
2017-07-11 16:15:13,233.14,101.3079,21367.61,23618.923806,10063.737111110042,0.9046817787088127,230.15,87.5036,-15655.34,20138.953540000002,12668.377132477492,-0.7773661113476107,230.13,189.373,11670.64,43580.408489999994,41988.66711561185,0.26779556237243524,17382.91,64720.781359199376,67014.51409816674,0.25939022663861305,231.14,126.06150000000001,0.865276455827637,50.22270875723356,17.38291,1.455403333333333,1275.4841110333305
2017-07-11 16:20:13,233.66,101.6373,21469.37,23748.571517999997,10151.88657091187,0.9040278478950828,230.63,86.5628,-15678.62,19963.978563999997,12358.855731800228,-0.7853454635676899,230.66,189.8279,11845.66,43785.703413999996,42152.91404663705,0.27053716342061734,17636.409999999996,64663.65634934915,67025.60264671122,0.2631294505915997,231.64999999999998,126.00933333333334,0.8676883229009366,50.64590453617191,17.636409999999998,1.459138333333333,1276.9432493666638
2017-07-11 16:25:13,234.07,101.5827,21474.72,23777.462589,10208.042324211558,0.9031544017625623,231.04,86.4789,-15723.05,19980.085056,12328.402067684789,-0.7869360894076065,231.09,190.2102,12000.93,43955.675118,42285.68379740671,0.27302344845763904,17752.600000000002,64822.128189303054,67209.0999028438,0.26413982668511893,232.0666666666667,126.0906,0.8632576845733849,50.85200641443532,17.7526,1.474542083333333,1278.4177914499971
2017-07-11 16:30:13,234.29,100.9819,21308.54,23659.049350999998,10280.89194872961,0.9006507270800106,231.16,86.3813,-15725.79,19967.901308,12305.14573346972,-0.7875534718162681,231.29,189.8835,12083.65,43918.154715,42223.094583985396,0.27514020291642394,17666.4,64809.13226618472,67173.84397260459,0.2629952218783975,232.24666666666667,125.7489,0.8798116944627791,51.002116121890516,17.666400000000003,1.4757916666666664,1279.8935831166639
2017-07-11 16:35:13,234.71,99.8466,21029.98,23434.995486,10341.129272397693,0.8973750395029199,231.56,86.2524,-15755.76,19972.605744,12274.404548802431,-0.7888685233139001,231.59,189.5113,12434.99,43888.921967,42090.479863329136,0.2833286725372258,17709.21,64706.01368452926,67085.64917899048,0.2639791105359993,232.62,125.20343333333334,0.8984610093715086,51.36270224751558,17.70921,1.47398375,1281.3675668666638
2017-07-11 16:40:13,234.79,100.1407,21095.26,23512.034953,10382.956860330958,0.8972111534441372,231.61,86.6757,-15813.23,20074.958877,12367.122983149362,-0.7877092101103784,231.74,189.5177,12432.36,43918.831798,42122.443083603495,0.2830758353769818,17714.39,64872.52292708382,67247.63076865322,0.2634202840683181,232.71333333333334,125.4447,0.8923711576474578,51.07668956918865,17.714389999999998,1.4759833333333332,1282.843550199997
2017-07-11 16:45:13,234.95,100.0785,21088.3,23513.443575,10400.270759201843,0.896861403253649,231.76,86.444,-15803.52,20034.26144,12313.423043811612,-0.7888246865166196,231.82,189.7214,12512.16,43981.21494799999,42163.88407673774,0.28448873035438915,17796.94,64877.577879751196,67274.29810043938,0.26454293099319254,232.84333333333333,125.41463333333333,0.9047571328360936,51.27532964654045,17.79694,1.47963875,1284.323188949997
2017-07-11 16:50:13,235.39,99.52,20962.93,23426.012799999997,10456.27283121781,0.894856934424624,232.2,85.9388,-15792.29,19954.98936,12198.572740841988,-0.7913955610347667,232.28,189.7077,12696.05,44065.304555999996,42196.69868615949,0.2881189663370042,17866.69,64851.54425821929,67267.68469504414,0.26560584151213257,233.29,125.0555,0.9001671739037227,51.698805730255756,17.86669,1.4859845833333332,1285.8091735333303
2017-07-11 16:55:13,235.96,89.1326,19157.48,21031.728296,8678.97201092198,0.9108847228519749,232.69,77.1769,-13584.8,17958.292861,11745.360421947198,-0.7564638858018676,232.73,179.1297,11927.46,41688.855081,39946.16797532674,0.286106681913556,17500.14,60370.50040819592,62855.80497898013,0.2784172441328576,233.79333333333332,115.14640000000001,0.9267444181470897,55.56691307761249,17.50014,1.4736179166666665,1287.282791449997
2017-07-11 17:00:13,235.84,83.5391,18242.73,19701.861344,7440.842866591226,0.9259394166610372,232.58,72.5776,-12296.89,16880.098208000003,11563.918533076274,-0.7284845057460697,232.53,173.0302,11225.15,40234.712406,38637.13356178263,0.27899167978956524,17170.989999999998,57641.89496145013,60145.082528224615,0.2854928329667196,233.65,109.71563333333334,0.9372993794136518,57.707880584626494,17.170989999999996,1.4446304166666666,1288.7274218666637
2017-07-11 17:05:13,231.42,83.3385,17990.42,19286.195669999997,6949.973499598884,0.9328133089505257,228.22,72.4848,-11786.02,16542.481056,11607.902999582608,-0.7124699106561878,228.18,168.5425,10025.66,38458.027649999996,37128.23766747574,0.2606909561572381,16230.059999999998,55686.11416665723,58003.08749183601,0.2798137254725344,229.2733333333333,108.12193333333335,0.9362914716059474,55.8818778058599,16.230059999999998,1.3917104166666665,1290.1191322833304
2017-07-11 17:10:13,231.33,83.2229,17962.34,19251.953457,6927.629727034651,0.9330138907783877,228.09,72.2073,-11714.61,16469.763057,11576.744261735334,-0.7112798137688473,227.96,168.1628,10009.5,38334.391888000006,37004.53365700966,0.26111018088520455,16257.23,55508.90764577965,57840.61164355538,0.28106946897770896,229.12666666666667,107.86433333333333,0.9616223922721119,55.902136325569465,16.25723,1.353637083333333,1291.4727693666637
2017-07-11 17:15:13,233.08,82.5476,17865.45,19240.194608,7142.183479245844,0.9285483002636373,229.81,71.5089,-11812.32,16433.460309,11424.872600824849,-0.7187968801391652,229.76,169.2264,10587.21,38881.457664,37412.280530506614,0.2722945752572081,16640.34,55979.3366105773,58400.23152930063,0.28493619912536117,230.88333333333333,107.76096666666668,0.951418465314381,57.03868036323604,16.640340000000002,1.3707320833333334,1292.843501449997
2017-07-11 17:20:13,234.24,82.9024,18007.02,19419.058176000002,7269.59773044372,0.9272859598440701,230.88,71.7367,-11950.59,16562.569295999998,11467.43651984618,-0.721542037737235,230.8,170.4711,10878.68,39344.729880000006,37810.8726530844,0.2764964973245357,16935.11,56547.9069033743,59029.34631066811,0.28689306350897864,231.97333333333336,108.37006666666666,0.9771238073341697,57.30460010175014,16.93511,1.398977083333333,1294.2424785333303
2017-07-11 17:25:13,234.92,82.5955,17947.18,19403.33486,7374.831098872106,0.9249533716494341,231.48,71.2714,-11937.25,16497.903672,11387.83947937848,-0.7235616256057869,231.41,170.7219,11159.51,39506.754879,37897.87616251457,0.2824709352661079,17169.440000000002,56660.54674076516,59204.790573703016,0.2900008569175845,232.60333333333332,108.19626666666666,0.9959731158911436,57.789085760198766,17.16944,1.4210229166666668,1295.663501449997
2017-07-11 17:30:13,235.53,82.503,17952.65,19431.93159,7436.553186519944,0.9238736724062335,232.07,71.0227,-11969.43,16482.237989,11331.236234459802,-0.726201745660281,231.91,171.2779,11359.25,39721.057789,38062.18426883272,0.28597551606860105,17342.47,56829.97368981247,59417.22961638044,0.2918761125681791,233.17,108.26786666666665,1.0121370673757404,58.19827735899481,17.342470000000002,1.4379962499999999,1297.101497699997
2017-07-11 17:35:13,235.49,82.2095,17885.83,19359.515155,7408.637678262763,0.9238779926459373,232.11,70.5762,-11886.51,16381.441782000002,11272.20097749128,-0.7256082924923586,231.87,171.0169,11399,39653.688603,37979.96601925405,0.28746379975197583,17398.32,56660.80467500809,59271.817293228145,0.29353444511288457,233.15666666666667,107.93419999999999,1.0007577165568258,58.44551587911895,17.39832,1.4475329166666668,1298.5490306166637
2017-07-11 17:40:13,234.92,82.5599,17963.09,19394.971707999997,7313.844762231446,0.9261725291710853,231.59,70.5715,-11805.78,16343.653685000001,11302.149103901173,-0.7223464365764919,231.19,170.8062,11253.84,39488.685377999995,37851.12096275447,0.28498897576037713,17411.15,56467.11482888709,59090.466248128556,0.294652438971937,232.5666666666667,107.97919999999999,1.0118962304715333,58.1843540237379,17.411150000000003,1.4503945833333334,1299.999425199997
2017-07-11 17:45:13,234.48,82.6906,17975.44,19389.291888,7268.300814114853,0.9270807878819426,231.08,70.4334,-11695.48,16275.750072000003,11318.824496201367,-0.7185831650315353,230.59,170.2021,11160.5,39246.902239,37626.620564536795,0.28436639233426453,17440.46,56213.74587485302,58857.07154025041,0.2963188541936383,232.04999999999998,107.77536666666667,1.0471881060116384,57.92300714356187,17.440459999999998,1.4521504166666666,1301.4515756166636
2017-07-11 17:50:13,234.66,83.2806,18120.33,19542.625596,7319.006481520176,0.9272208542801375,231.19,70.7629,-11722.38,16359.674851,11411.606739019791,-0.7165411358578107,230.65,170.6241,11205.12,39354.448665,37725.56050626313,0.28472308417740094,17603.070000000003,56456.1737268031,59136.85505077077,0.29766665787159696,232.16666666666666,108.22253333333333,1.0739411342426444,57.66041945669972,17.603070000000002,1.4601470833333332,1302.911722699997
2017-07-11 17:55:13,235.04,82.7144,17993.95,19441.192575999998,7360.552436781998,0.9255579321925649,231.62,70.1766,-11692.7,16254.304091999998,11290.844442521024,-0.7193602342997191,231.09,170.6628,11403.78,39438.466452,37753.76057821432,0.2891537381119872,17705.03,56405.15745751734,59118.60853494629,0.2994831989243145,232.58333333333334,107.85126666666667,1.0562522393407305,58.23903165408658,17.705029999999997,1.4711708333333333,1304.3828935333304
2017-07-11 18:00:13,234.97,82.94,18040.62,19488.411799999998,7371.175245642934,0.9257101186665196,231.43,70.2085,-11654.06,16248.353155,11322.184672844658,-0.7172456118368999,230.84,170.55,11384.07,39369.762,37687.94383051089,0.28915770433156285,17770.629999999997,56381.303748998485,59115.53690049453,0.30060845137737957,232.41333333333333,107.8995,1.1000516321496208,58.06375377087012,17.770629999999997,1.4781524999999998,1305.8610460333305
2017-07-11 18:05:13,234.8,83.1695,18086.98,19528.1986,7362.859162081125,0.9261980774816577,231.33,70.434,-11670.34,16293.497220000001,11370.189793602733,-0.7162575254669604,230.75,170.6186,11338.74,39370.241949999996,37702.10771845441,0.2880028020757439,17755.379999999997,56435.15667413827,59162.32270439467,0.3001129635953441,232.29333333333332,108.07403333333332,1.0790953966249666,57.87196492774552,17.75538,1.4802504166666663,1307.3412964499971
2017-07-11 18:10:13,234.8,82.7858,17982.93,19438.10584,7379.308047652034,0.9251379814485052,231.27,69.8525,-11565.58,16154.787675000001,11278.941620911599,-0.7159227488887439,230.62,170.2026,11427.17,39252.123611999996,37551.9505997069,0.2911223380664819,17844.52,56210.200268270535,58974.68531691781,0.30257931694094214,232.23000000000002,107.61363333333334,1.1066614993756159,58.160815435714596,17.84452,1.4833291666666661,1308.8246256166638
2017-07-11 18:15:13,234.08,82.7963,17960.8,19380.957904000003,7282.251893241551,0.9267240602330136,230.58,69.6885,-11466.44,16068.774330000002,11257.275966896566,-0.7135852283762827,229.83,169.592,11242.39,38977.32936,37320.783366990276,0.288434076541359,17736.75,55860.31122712839,58608.58871320948,0.30263055960606006,231.49666666666667,107.35893333333335,1.115926795202239,57.96729227314725,17.73675,1.4825529166666667,1310.3071785333304
2017-07-11 18:20:13,233.32,83.1709,18011.78,19405.434388,7221.264779702587,0.9281822627551273,229.8,70.029,-11416.78,16092.6642,11341.559658422717,-0.709440019260453,229.07,169.0091,11009.28,38714.914537,37116.57798732008,0.284367927235856,17604.28,55679.40242544538,58396.1174118031,0.30146319276428124,230.73000000000002,107.403,1.1225241624409374,57.35975717624273,17.60428,1.4725429166666664,1311.7797214499972
2017-07-11 18:25:13,233.08,83.4291,18056.55,19445.654628000004,7217.6510035438805,0.9285647794032186,229.5,70.3959,-11426.62,16155.85905,11421.214340825009,-0.7072740585713393,228.85,168.7729,10901.29,38623.678165,37053.3452110521,0.2822437043263925,17531.22,55692.21055542099,58386.35106972986,0.30026229895858286,230.4766666666667,107.53263333333332,1.1295431207786721,56.950401723011844,17.53122,1.4639791666666666,1313.2437006166638
2017-07-11 18:30:13,232.8,83.1622,17964.8,19360.16016,7216.769525268995,0.9279262078170741,229.13,70.0941,-11331,16060.661133,11382.147206439426,-0.7055126751113677,228.51,168.0477,10876.26,38400.579927,36828.1347225503,0.28323166006023637,17510.059999999998,55427.05145425872,58127.10412635953,0.3012374392836735,230.14666666666668,107.10133333333333,1.1528880134407056,56.90532953215646,17.51006,1.4600533333333332,1314.703753949997
2017-07-11 18:35:13,232.14,83.1818,17934.21,19309.823051999996,7157.749504938722,0.9287609706057084,228.44,70.0989,-11246.98,16013.392716,11398.86780151616,-0.7023483529984514,227.81,167.3239,10698.18,38118.057659000006,36585.998201257935,0.2806591063926907,17385.41,55142.61550771282,57818.34073976484,0.300690226968812,229.46333333333334,106.8682,1.1664899257688148,56.570336171096734,17.38541,1.4539779166666666,1316.1577318666637
2017-07-11 18:40:13,233.46,83.5105,18080.09,19496.36133,7295.09771708504,0.9273571459808393,229.76,70.0094,-11362.12,16085.359744,11386.001370081409,-0.7063640590468103,228.99,168.89,11093.55,38674.1211,37048.89730147127,0.2868468548080334,17811.519999999997,55729.996388637715,58507.117021675,0.30443339044378825,230.73666666666668,107.46996666666666,1.1802776614033295,57.15088153310428,17.811519999999998,1.4665387499999998,1317.6242706166636
2017-07-11 18:45:13,234.43,83.6663,18157.61,19613.890709000003,7416.596782385884,0.9257525836864292,230.61,69.8963,-11387.56,16118.785743,11407.836388866212,-0.7064775338269722,229.79,169.516,11391.78,38953.08164,37250.09956609653,0.29244874912032764,18161.83,56074.53273734862,58942.38959069171,0.30812849845619683,231.61,107.69286666666666,1.2175640084624986,57.4068972689618,18.161830000000002,1.498889583333333,1319.1231601999968
2017-07-11 18:50:13,233.68,83.5911,18095.8,19533.568248,7355.427306368665,0.9263950021959142,229.79,69.6292,-11236.24,16000.093867999998,11390.78199454327,-0.7022608800109823,228.92,168.5355,11241.83,38581.14666,36906.99304808682,0.2913814381690023,18101.39,55653.202348998755,58522.98054295168,0.3093039662721019,230.79666666666665,107.25193333333334,1.2492959170409832,57.13982467448916,18.10139,1.5109675,1320.634127699997
2017-07-11 18:55:13,233.56,83.8695,18158.17,19588.56042,7347.963090482335,0.9269782776615085,229.65,69.7611,-11215.41,16020.636615,11440.0776256885,-0.700060195454349,228.76,168.4765,11204.87,38540.68414,36875.94367961784,0.29072836276849756,18147.629999999997,55663.98439578868,58547.550191545204,0.30996395136308674,230.65666666666667,107.36903333333333,1.258725089237974,56.9134924377637,18.147629999999996,1.510375833333333,1322.1445035333302
2017-07-11 19:00:13,233.41,84.0343,18193.64,19614.445963000002,7329.253303430515,0.9275632885231548,229.46,69.7693,-11163.66,16009.263578,11474.720724892497,-0.6973250172069845,228.51,168.2339,11154.17,38443.128489,36789.38188707257,0.29014730170026665,18184.15,55593.35591539559,58491.74756457828,0.31088402650174957,230.46,107.34583333333335,1.2800485984552583,56.72140666847804,18.184150000000002,1.5138241666666667,1323.6583276999968
