DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-11 19:05:13,234.07,65.371,14213.56,15301.389969999998,5666.325717818961,0.9289064606462024,230.12,54.4968,-8597.04,12540.803616000001,9130.31536002337,-0.6855254466333874,229.05,143.1531,9959.39,32789.217555,31240.09184840884,0.3037397883403076,15575.909999999998,46036.73292625117,48600.306077750975,0.3204899568961889,231.08,87.67363333333333,1.2939241821014282,63.279534059840884,15.575909999999999,1.4066691666666664,1325.0649968666635
2017-07-11 19:10:13,233.6,4.6737,811.51,1091.77632,730.3609058628086,0.7432932782421953,230.81,0.8481,-39.47,195.74996099999998,191.72940914607105,-0.20163477835890858,228.62,7.6839,755.17,1756.6932180000001,1586.0924731134676,0.42988154804841966,1527.21,2508.182788122347,2936.5543214340837,0.5200687039408071,231.01,4.4019,1.12116358599195,80.73331970285558,1.52721,0.71263,1325.7776268666635
2017-07-11 19:15:13,233.38,3.9817,672.98,929.249146,640.7822523616968,0.7242191213162547,230.23,0,0,0,0,0,228.15,0,0,0,0,0,672.98,640.7822523616968,929.249146,0.7242191213162547,230.58666666666667,1.3272333333333333,1.2114027986584894,200.00000000000006,0.67298,0.09167458333333334,1325.8693014499968
2017-07-11 19:20:13,236.56,3.939,673.09,931.80984,644.3752244002135,0.7223469543957596,233.13,0,0,0,0,0,231.12,0,0,0,0,0,673.09,644.3752244002135,931.8098399999999,0.7223469543957597,233.60333333333332,1.313,1.265678286554135,200.00000000000006,0.6730900000000001,0.056086250000000004,1325.9253876999967
2017-07-11 19:25:13,235.44,3.9437,671.81,928.504728,640.9308494824961,0.7235396651636651,231.96,0,0,0,0,0,229.85,0,0,0,0,0,671.81,640.9308494824961,928.504728,0.7235396651636651,232.41666666666666,1.3145666666666667,1.3008246683399098,200.00000000000006,0.6718099999999999,0.0560375,1325.9814251999967
2017-07-11 19:30:13,234.9,3.9629,672.04,930.88521,644.1347006618602,0.7219364888179929,231.36,0,0,0,0,0,229.24,0,0,0,0,0,672.04,644.1347006618602,930.88521,0.7219364888179929,231.83333333333334,1.3209666666666666,1.322789360172536,200,0.67204,0.055993749999999995,1326.0374189499967
2017-07-11 19:35:13,234.57,3.9665,671.07,930.4219049999999,644.476513461762,0.7212534403948713,231.1,0,0,0,0,0,228.89,0,0,0,0,0,671.07,644.476513461762,930.4219049999998,0.7212534403948714,231.51999999999998,1.3221666666666667,1.317380787836909,199.99999999999994,0.67107,0.05596291666666667,1326.0933818666633
2017-07-11 19:40:13,233.51,3.9846,671.17,930.443946,644.4041959423068,0.7213438304213545,230.07,0,0,0,0,0,227.81,0,0,0,0,0,671.17,644.4041959423068,930.443946,0.7213438304213545,230.46333333333334,1.3282,1.3219745729617087,199.99999999999994,0.6711699999999999,0.055926666666666666,1326.14930853333
2017-07-11 19:45:13,233.24,3.9935,673.36,931.44394,643.5636128330466,0.7229205871477354,229.83,0,0,0,0,0,227.45,0,0,0,0,0,673.36,643.5636128330466,931.4439399999999,0.7229205871477354,230.17333333333332,1.3311666666666666,1.332329259109088,200.00000000000006,0.67336,0.05602208333333333,1326.2053306166633
2017-07-11 19:50:13,235.22,3.9642,669.18,932.459124,649.3674965155304,0.7176507610643531,231.69,0,0,0,0,0,229.32,0,0,0,0,0,669.18,649.3674965155304,932.459124,0.7176507610643531,232.07666666666668,1.3214,1.3544374703761615,200.00000000000006,0.66918,0.055939166666666665,1326.26126978333
2017-07-11 19:55:13,235.42,3.9689,670.56,934.358438,650.6727111703701,0.7176689081283815,231.88,0,0,0,0,0,229.48,0,0,0,0,0,670.56,650.6727111703701,934.358438,0.7176689081283815,232.26,1.3229666666666666,1.3605442176870735,200.00000000000006,0.6705599999999999,0.05582249999999998,1326.3170922833299
2017-07-11 20:00:13,235.32,3.9819,674.81,937.020708,650.1071228042509,0.7201655142076112,231.75,0,0,0,0,0,229.29,0,0,0,0,0,674.81,650.1071228042509,937.020708,0.7201655142076112,232.12,1.3273,1.3785972772703725,200.00000000000006,0.6748099999999999,0.05605708333333333,1326.3731493666633
2017-07-11 20:05:13,235.32,3.9718,674.98,934.643976,646.4993128171819,0.7221787304388512,231.66,0,0,0,0,0,229.28,0,0,0,0,0,674.98,646.4993128171819,934.643976,0.7221787304388512,232.08666666666667,1.3239333333333334,1.3931577284347745,199.99999999999994,0.67498,0.05624125,1326.4293906166633
2017-07-11 20:10:13,235.04,3.9644,673.57,931.7925759999999,643.8484757990157,0.7228754739509752,231.37,0,0,0,0,0,228.93,0,0,0,0,0,673.57,643.8484757990157,931.7925759999999,0.7228754739509752,231.77999999999997,1.3214666666666666,1.406506169643636,200.00000000000006,0.67357,0.056189583333333334,1326.4855801999968
2017-07-11 20:15:13,235.26,3.966,673.37,933.04116,645.8627171111099,0.721693778225175,231.48,0,0,0,0,0,229.02,0,0,0,0,0,673.37,645.8627171111099,933.0411599999999,0.7216937782251751,231.92,1.322,1.440151776474648,200,0.67337,0.0561225,1326.5417026999967
2017-07-11 20:20:13,235.65,3.9654,674.23,934.44651,646.9962806316432,0.7215287261332914,231.9,0,0,0,0,0,229.35,0,0,0,0,0,674.23,646.9962806316432,934.44651,0.7215287261332914,232.29999999999998,1.3217999999999999,1.4421007318123216,200.00000000000006,0.67423,0.05614999999999999,1326.5978526999966
2017-07-11 20:25:13,235.52,3.9522,672.6,930.822144,643.4587040057479,0.7225870208777501,231.79,0,0,0,0,0,229.17,0,0,0,0,0,672.6,643.4587040057479,930.822144,0.7225870208777501,232.16,1.3174,1.4472777394900127,200.00000000000006,0.6726,0.05611791666666666,1326.6539706166632
2017-07-11 20:30:13,235.61,3.9505,673.35,930.7773050000001,642.6088771586205,0.7234276087124836,231.95,0,0,0,0,0,229.28,0,0,0,0,0,673.35,642.6088771586205,930.777305,0.7234276087124837,232.28,1.3168333333333333,1.4336146030652714,200,0.67335,0.05608125,1326.7100518666632
2017-07-11 20:35:13,236.06,3.9485,671.6,932.0829100000001,646.3218943483721,0.7205367599755691,232.41,0,0,0,0,0,229.72,0,0,0,0,0,671.6,646.3218943483721,932.0829100000002,0.720536759975569,232.73000000000002,1.3161666666666667,1.4308426073131886,200,0.6716,0.05603958333333334,1326.7660914499966
2017-07-11 20:40:13,236.61,3.9515,672.95,934.964415,649.0737668526531,0.7197600135401945,232.96,0,0,0,0,0,230.26,0,0,0,0,0,672.95,649.0737668526531,934.964415,0.7197600135401945,233.27666666666667,1.3171666666666666,1.42891845162397,200,0.67295,0.05602291666666667,1326.8221143666633
2017-07-11 20:45:13,236.53,3.9653,677.13,937.912409,648.9796992635311,0.7219544101372477,232.81,0,0,0,0,0,230.09,0,0,0,0,0,677.13,648.9796992635311,937.912409,0.7219544101372477,233.14333333333335,1.3217666666666668,1.452611412149889,199.99999999999994,0.67713,0.05625333333333333,1326.8783676999967
2017-07-11 20:50:13,236.39,3.9676,675.73,937.9009639999999,650.4207756307675,0.7204705250734768,232.77,0,0,0,0,0,229.91,0,0,0,0,0,675.73,650.4207756307675,937.900964,0.7204705250734768,233.0233333333333,1.3225333333333333,1.4447766318108377,200,0.67573,0.05636916666666667,1326.9347368666633
2017-07-11 20:55:13,236.27,3.9578,674.53,935.109406,647.6410118959986,0.7213380548543,232.75,0,0,0,0,0,229.66,0,0,0,0,0,674.53,647.6410118959986,935.109406,0.7213380548543,232.89333333333332,1.3192666666666668,1.44987691074599,199.99999999999994,0.67453,0.05626083333333333,1326.9909976999966
2017-07-11 21:00:13,236.2,3.9495,674.39,932.8719,644.552643086358,0.7229181198404625,232.6,0,0,0,0,0,229.58,0,0,0,0,0,674.39,644.552643086358,932.8719,0.7229181198404625,232.79333333333332,1.3165,1.463386694922535,200,0.6743899999999999,0.056205000000000005,1327.0472026999967
2017-07-11 21:05:13,236.05,3.9412,672.58,930.32026,642.7533973200511,0.7229553401320101,232.41,0,0,0,0,0,229.45,0,0,0,0,0,672.58,642.7533973200511,930.32026,0.7229553401320101,232.63666666666668,1.3137333333333332,1.46723789600378,200.00000000000006,0.6725800000000001,0.05612375,1327.1033264499968
2017-07-11 21:10:13,236.43,3.9508,672.19,934.0876440000001,648.5987438882925,0.7196219801404418,232.84,0,0,0,0,0,229.95,0,0,0,0,0,672.19,648.5987438882925,934.0876440000001,0.7196219801404418,233.07333333333335,1.3169333333333333,1.4401761963330517,200.00000000000006,0.6721900000000001,0.05603208333333333,1327.15935853333
2017-07-11 21:15:13,236.48,3.948,671.79,933.62304,648.3441807549764,0.7195516511674777,232.82,0,0,0,0,0,230.02,0,0,0,0,0,671.79,648.3441807549764,933.6230399999998,0.7195516511674777,233.10666666666665,1.316,1.447120059486359,199.99999999999994,0.67179,0.05599916666666666,1327.2153576999967
2017-07-11 21:20:13,236.57,3.9594,674.04,936.675258,650.4080391180345,0.7196090579345696,232.95,0,0,0,0,0,230.28,0,0,0,0,0,674.04,650.4080391180345,936.6752580000001,0.7196090579345695,233.26666666666665,1.3198,1.41611889111175,199.99999999999994,0.67404,0.056076249999999994,1327.2714339499967
2017-07-11 21:25:13,236.99,3.9542,673.73,937.1058580000001,651.3488130010804,0.7189475919379003,233.43,0,0,0,0,0,230.76,0,0,0,0,0,673.73,651.3488130010804,937.1058580000001,0.7189475919379003,233.7266666666667,1.3180666666666667,1.396217804272792,200,0.67373,0.05615708333333333,1327.32759103333
2017-07-11 21:30:13,237.08,3.9485,672.55,936.1103800000001,651.1368067032801,0.7184515996927626,233.53,0,0,0,0,0,230.8,0,0,0,0,0,672.55,651.1368067032801,936.1103800000002,0.7184515996927625,233.80333333333337,1.3161666666666667,1.4014627678533134,200,0.67255,0.05609499999999999,1327.38368603333
2017-07-11 21:35:13,237.31,3.9407,671.93,935.167517,650.4216785685617,0.7185129806000308,233.87,0,0,0,0,0,230.99,0,0,0,0,0,671.93,650.4216785685617,935.167517,0.7185129806000308,234.0566666666667,1.3135666666666668,1.3899767862483308,199.99999999999994,0.6719299999999999,0.05602,1327.43970603333
2017-07-11 21:40:13,237.71,3.9453,673.08,937.837263,653.0712407320744,0.7176938116607977,234.19,0,0,0,0,0,231.32,0,0,0,0,0,673.08,653.0712407320744,937.837263,0.7176938116607977,234.40666666666667,1.3151,1.4092318193453008,200.00000000000006,0.67308,0.05604208333333333,1327.4957481166632
2017-07-11 21:45:13,238.23,3.9442,673.33,939.626766,655.3816983129897,0.7165930392408597,234.7,0,0,0,0,0,231.87,0,0,0,0,0,673.33,655.3816983129897,939.626766,0.7165930392408597,234.9333333333333,1.3147333333333333,1.403234960272424,200,0.6733300000000001,0.056100416666666666,1327.5518485333298
2017-07-11 21:50:13,238.5,3.9367,673.71,938.90295,653.9522806892736,0.7175502004759917,234.98,0,0,0,0,0,232.16,0,0,0,0,0,673.71,653.9522806892736,938.90295,0.7175502004759917,235.21333333333334,1.3122333333333334,1.397313077489936,200,0.67371,0.056126666666666665,1327.6079751999964
2017-07-11 21:55:13,237.72,3.9439,672.28,937.543908,653.4739329368177,0.7170650827801016,234.15,0,0,0,0,0,231.36,0,0,0,0,0,672.28,653.4739329368177,937.543908,0.7170650827801016,234.41,1.3146333333333333,1.4120557996672507,200.00000000000006,0.67228,0.05608291666666666,1327.664058116663
2017-07-11 22:00:13,235.98,3.9716,672.35,937.218168,652.9344315697222,0.7173889953870378,232.64,0,0,0,0,0,229.66,0,0,0,0,0,672.35,652.9344315697222,937.218168,0.7173889953870378,232.76,1.3238666666666667,1.3833992094861656,199.99999999999994,0.67235,0.05602625000000001,1327.720084366663
2017-07-11 22:05:13,235.34,3.9719,673.07,934.7469460000001,648.6359750710154,0.7200558427927722,231.98,0,0,0,0,0,229.04,0,0,0,0,0,673.07,648.6359750710154,934.746946,0.7200558427927723,232.12,1.3239666666666667,1.3872135102533167,200,0.6730700000000001,0.05605916666666667,1327.7761435333298
2017-07-11 22:10:13,235.99,3.978,673.09,938.76822,654.3971445398951,0.7169927418292877,232.69,0,0,0,0,0,229.66,0,0,0,0,0,673.09,654.3971445398951,938.7682199999999,0.7169927418292878,232.78,1.326,1.378984448835814,200,0.6730900000000001,0.05609,1327.8322335333298
2017-07-11 22:15:13,236.14,3.9724,672.12,938.0425359999999,654.3535015152827,0.7165133500939663,232.8,0,0,0,0,0,229.7,0,0,0,0,0,672.12,654.3535015152827,938.0425359999998,0.7165133500939664,232.88,1.3241333333333334,1.3998625901751935,199.99999999999994,0.67212,0.056050416666666665,1327.8882839499965
2017-07-11 22:20:13,235.68,3.967,672.62,934.9425600000001,649.3842669016194,0.7194238756229046,232.49,0,0,0,0,0,229.35,0,0,0,0,0,672.62,649.3842669016194,934.9425600000001,0.7194238756229046,232.50666666666666,1.3223333333333334,1.364835416905614,200,0.67262,0.056030833333333335,1327.94431478333
2017-07-11 22:25:13,236.14,3.9664,672.24,936.625696,652.1971149947569,0.7177253441485766,232.96,0,0,0,0,0,229.78,0,0,0,0,0,672.24,652.1971149947569,936.625696,0.7177253441485766,232.96,1.3221333333333334,1.3650412087912118,200,0.6722400000000001,0.05603583333333334,1328.0003506166631
2017-07-11 22:30:13,236.38,3.952,670.66,934.17376,650.3043735609792,0.7179178314749496,233.24,0,0,0,0,0,230.12,0,0,0,0,0,670.66,650.3043735609792,934.17376,0.7179178314749496,233.24666666666667,1.3173333333333332,1.3433561036956552,200.00000000000006,0.6706599999999999,0.055954166666666666,1328.0563047833298
2017-07-11 22:35:13,236.28,3.9542,671,934.2983760000001,650.1326444628339,0.7181859855871139,233.25,0,0,0,0,0,230.2,0,0,0,0,0,671,650.1326444628339,934.2983760000001,0.7181859855871139,233.24333333333334,1.3180666666666667,1.3047889900390224,200,0.671,0.055902499999999994,1328.1122072833298
2017-07-11 22:40:13,236.35,3.9673,672.75,937.671355,653.1730302818205,0.7174688619980292,233.33,0,0,0,0,0,230.34,0,0,0,0,0,672.75,653.1730302818205,937.671355,0.7174688619980292,233.34,1.3224333333333333,1.2899631439101702,199.99999999999994,0.67275,0.05598958333333333,1328.168196866663
2017-07-11 22:45:13,237.44,3.9448,672.1,936.6533119999999,652.3810365733888,0.717554714630636,234.4,0,0,0,0,0,231.47,0,0,0,0,0,672.1,652.3810365733888,936.6533119999999,0.717554714630636,234.4366666666667,1.3149333333333333,1.2810851544837845,200,0.6721,0.05603541666666666,1328.2242322833297
2017-07-11 22:50:13,237.5,3.9387,672.01,935.44125,650.7325810973064,0.7183882472576445,234.45,0,0,0,0,0,231.65,0,0,0,0,0,672.01,650.7325810973064,935.44125,0.7183882472576445,234.53333333333333,1.3129,1.2649232518476414,200,0.67201,0.05600458333333334,1328.280236866663
2017-07-11 22:55:13,237.32,3.9496,670.87,937.319072,654.5994850555118,0.7157327958435055,234.29,0,0,0,0,0,231.58,0,0,0,0,0,670.87,654.5994850555118,937.319072,0.7157327958435055,234.39666666666668,1.3165333333333333,1.247173594618802,200.00000000000006,0.67087,0.055953333333333334,1328.3361901999963
2017-07-11 23:00:13,237.46,3.9659,674.34,941.742614,657.3771485407391,0.716055523000895,234.43,0,0,0,0,0,231.79,0,0,0,0,0,674.34,657.3771485407391,941.742614,0.716055523000895,234.55999999999997,1.3219666666666667,1.236357435197832,199.99999999999994,0.67434,0.056050416666666665,1328.392240616663
2017-07-11 23:05:13,237.75,3.946,670.62,938.1615,656.0608323031105,0.7148236204534081,234.78,0,0,0,0,0,232.11,0,0,0,0,0,670.62,656.0608323031105,938.1615,0.7148236204534081,234.88,1.3153333333333335,1.22190054495913,199.99999999999994,0.67062,0.05603999999999999,1328.448280616663
2017-07-11 23:10:13,237.72,3.9524,672.13,939.564528,656.5232405451179,0.7153633198889773,234.76,0,0,0,0,0,232.21,0,0,0,0,0,672.13,656.5232405451179,939.564528,0.7153633198889773,234.89666666666668,1.3174666666666666,1.2019469553988238,200.00000000000006,0.67213,0.05594791666666667,1328.5042285333295
2017-07-11 23:15:13,237.95,3.9552,671.31,941.1398399999999,659.6113115579702,0.7132946364272498,235,0,0,0,0,0,232.45,0,0,0,0,0,671.31,659.6113115579702,941.1398399999999,0.7132946364272498,235.13333333333333,1.3184,1.1979018996314132,200,0.67131,0.05597666666666666,1328.5602051999963
2017-07-11 23:20:13,237.56,3.9676,672.02,942.543056,660.8907110966375,0.7129859964720805,234.67,0,0,0,0,0,232.13,0,0,0,0,0,672.02,660.8907110966375,942.543056,0.7129859964720805,234.78666666666666,1.3225333333333333,1.1812141518541686,200,0.67202,0.055972083333333325,1328.6161772833295
2017-07-11 23:25:13,236.5,3.9841,670.81,942.2396500000001,661.6868609335709,0.7119314072592889,233.61,0,0,0,0,0,231.12,0,0,0,0,0,670.81,661.6868609335709,942.2396500000001,0.7119314072592889,233.74333333333334,1.3280333333333334,1.1793562739757257,200,0.6708099999999999,0.055951249999999994,1328.6721285333294
2017-07-11 23:30:13,236.72,3.9808,670.49,942.334976,662.1467865155886,0.7115198067316564,233.86,0,0,0,0,0,231.44,0,0,0,0,0,670.49,662.1467865155886,942.334976,0.7115198067316564,234.00666666666666,1.3269333333333333,1.1595111250391748,200,0.67049,0.05588749999999999,1328.7280160333294
2017-07-11 23:35:13,236.97,3.983,672.56,943.85151,662.2074594334316,0.7125697134287574,234.15,0,0,0,0,0,231.83,0,0,0,0,0,672.56,662.2074594334316,943.85151,0.7125697134287574,234.3166666666667,1.3276666666666668,1.13237072338003,199.99999999999994,0.6725599999999999,0.05596041666666666,1328.783976449996
2017-07-11 23:40:13,237.4,3.9896,672.51,947.13104,666.9239138248693,0.7100495830017355,234.55,0,0,0,0,0,232.13,0,0,0,0,0,672.51,666.9239138248693,947.13104,0.7100495830017355,234.69333333333336,1.3298666666666665,1.153278036586744,200.00000000000006,0.6725099999999999,0.05604458333333333,1328.8400210333293
2017-07-11 23:45:13,237.33,3.991,673.68,947.1840300000001,665.8174256408743,0.7112450998566772,234.46,0,0,0,0,0,231.99,0,0,0,0,0,673.68,665.8174256408743,947.18403,0.7112450998566772,234.59333333333333,1.3303333333333334,1.1665577311091586,200,0.67368,0.056091249999999995,1328.8961122833293
2017-07-11 23:50:13,237.39,3.9832,671.48,945.5718479999999,665.7482477109008,0.7101311248005768,234.51,0,0,0,0,0,232.2,0,0,0,0,0,671.48,665.7482477109008,945.5718479999999,0.7101311248005768,234.69999999999996,1.3277333333333334,1.146144013634438,199.99999999999994,0.67148,0.056048333333333325,1328.9521606166627
2017-07-11 23:55:13,237.77,3.9794,671.25,946.1819380000001,666.8460821639698,0.7094301561271189,234.94,0,0,0,0,0,232.58,0,0,0,0,0,671.25,666.8460821639698,946.1819380000001,0.7094301561271189,235.0966666666667,1.3264666666666667,1.1371209006224323,200,0.67125,0.05594708333333333,1329.0081076999961
2017-07-12 00:00:13,235.84,3.9958,670.44,942.369472,662.2465010534662,0.7114407033762656,233.03,0,0,0,0,0,230.73,0,0,0,0,0,670.44,662.2465010534662,942.369472,0.7114407033762656,233.20000000000002,1.3319333333333334,1.1320754716981072,199.99999999999994,0.67044,0.05590375,1329.064011449996
2017-07-12 00:05:13,235.96,3.9928,670.26,942.141088,662.1037396796847,0.7114221092117362,233.16,0,0,0,0,0,230.96,0,0,0,0,0,670.26,662.1037396796847,942.141088,0.7114221092117362,233.36,1.3309333333333333,1.114158381899209,200,0.67026,0.055862499999999995,1329.1198739499962
2017-07-12 00:10:13,236.54,3.9957,670.72,945.1428779999999,665.9052045404981,0.7096493192852479,233.74,0,0,0,0,0,231.46,0,0,0,0,0,670.72,665.9052045404981,945.1428779999999,0.7096493192852479,233.91333333333333,1.3318999999999999,1.1229230199219078,200.00000000000006,0.67072,0.05587416666666667,1329.1757481166628
2017-07-12 00:15:13,236.79,3.9924,670.06,945.3603959999999,666.877705974099,0.7087878896081871,233.98,0,0,0,0,0,231.79,0,0,0,0,0,670.06,666.877705974099,945.3603959999999,0.7087878896081871,234.18666666666664,1.3308,1.1116488271464444,200,0.67006,0.05586583333333334,1329.2316139499962
2017-07-12 00:20:13,237.06,3.9878,670.4,945.3478680000001,666.518140437412,0.7091569386180706,234.29,0,0,0,0,0,232.12,0,0,0,0,0,670.4,666.518140437412,945.3478680000001,0.7091569386180706,234.49,1.3292666666666666,1.0959955648428474,200.00000000000006,0.6704,0.0558525,1329.2874664499961
2017-07-12 00:25:13,235.95,4.001,670.24,944.0359500000001,664.8174315497471,0.7099729623644099,233.13,0,0,0,0,0,231.03,0,0,0,0,0,670.24,664.8174315497471,944.0359500000001,0.7099729623644099,233.37,1.3336666666666668,1.1055405579123212,200,0.6702400000000001,0.05585999999999999,1329.343326449996
2017-07-12 00:30:13,237.13,3.9904,671.27,946.243552,666.9133727865837,0.7094050982764318,234.19,0,0,0,0,0,232.2,0,0,0,0,0,671.27,666.9133727865837,946.2435520000001,0.7094050982764318,234.50666666666666,1.3301333333333334,1.1186604503070283,200,0.67127,0.055896249999999995,1329.399222699996
2017-07-12 00:35:13,237.66,3.9823,670.68,946.433418,667.7758248897326,0.7086393899924611,234.76,0,0,0,0,0,232.74,0,0,0,0,0,670.68,667.7758248897326,946.433418,0.7086393899924611,235.0533333333333,1.3274333333333332,1.1089681774349156,200.00000000000006,0.6706799999999999,0.05591458333333332,1329.4551372833293
2017-07-12 00:40:13,237.06,3.988,671.21,945.39528,665.7697585098607,0.7099781585539543,234.21,0,0,0,0,0,232.22,0,0,0,0,0,671.21,665.7697585098607,945.39528,0.7099781585539543,234.49666666666667,1.3293333333333333,1.0931214374049378,200.00000000000006,0.6712100000000001,0.05591208333333332,1329.5110493666627
2017-07-12 00:45:13,236.03,4.0267,679.03,950.422001,664.9964203549099,0.7144510536220214,233.22,0,0,0,0,0,231.25,0,0,0,0,0,679.03,664.9964203549099,950.422001,0.7144510536220214,233.5,1.3422333333333334,1.0835117773019276,199.99999999999997,0.67903,0.056260000000000004,1329.5673093666628
2017-07-12 00:50:13,235.69,4.0075,671.03,944.527675,664.7189390568813,0.7104397443939373,232.95,0,0,0,0,0,230.94,0,0,0,0,0,671.03,664.7189390568813,944.527675,0.7104397443939373,233.1933333333333,1.3358333333333334,1.0706423854312725,200,0.67103,0.0562525,1329.6235618666628
2017-07-12 00:55:13,234.44,4.0201,672.21,942.472244,660.5964324838543,0.713241163630491,231.7,0,0,0,0,0,229.76,0,0,0,0,0,672.21,660.5964324838543,942.472244,0.713241163630491,231.96666666666667,1.3400333333333334,1.066245150165252,200,0.6722100000000001,0.05596833333333333,1329.6795301999962
2017-07-12 01:00:13,234.25,4.0173,671.9,941.052525,658.8856082878692,0.7139877766121503,231.45,0,0,0,0,0,229.59,0,0,0,0,0,671.9,658.8856082878692,941.0525249999998,0.7139877766121504,231.76333333333332,1.3391,1.0729335960534505,199.99999999999997,0.6718999999999999,0.05600458333333334,1329.7355347833295
2017-07-12 01:05:13,234.28,4.0405,672.32,946.60834,666.3731439348044,0.7102409429437312,231.49,0,0,0,0,0,229.64,0,0,0,0,0,672.32,666.3731439348044,946.60834,0.7102409429437312,231.8033333333333,1.3468333333333333,1.0684344487424777,199.99999999999997,0.67232,0.056009166666666665,1329.7915439499961
2017-07-12 01:10:13,234.59,4.0211,671.21,943.309849,662.805104929347,0.7115477493546238,231.78,0,0,0,0,0,229.92,0,0,0,0,0,671.21,662.805104929347,943.309849,0.7115477493546238,232.09666666666666,1.3403666666666665,1.0742650332476436,200.00000000000006,0.6712100000000001,0.05598041666666667,1329.8475243666628
2017-07-12 01:15:13,234.8,4.0154,671.35,942.81592,661.9599961519174,0.7120690113081671,232.17,0,0,0,0,0,230.31,0,0,0,0,0,671.35,661.9599961519174,942.8159200000001,0.712069011308167,232.42666666666665,1.3384666666666665,1.0211106011932207,200.00000000000006,0.67135,0.05594,1329.9034643666628
2017-07-12 01:20:13,235.83,3.9926,670.41,941.5748580000001,661.1457064200904,0.7120092410114034,233.01,0,0,0,0,0,231.14,0,0,0,0,0,670.41,661.1457064200904,941.5748580000001,0.7120092410114034,233.32666666666668,1.3308666666666666,1.0728877967941928,200,0.67041,0.05590666666666667,1329.9593710333295
2017-07-12 01:25:13,236.48,4.0051,671.87,947.1260479999999,667.561573115243,0.7093775970144157,233.78,0,0,0,0,0,231.93,0,0,0,0,0,671.87,667.561573115243,947.1260479999999,0.7093775970144157,234.06333333333336,1.3350333333333333,1.032484085503907,199.99999999999997,0.67187,0.05592833333333333,1330.015299366663
2017-07-12 01:30:13,236.39,3.9896,670.66,943.1015439999999,663.0653713588003,0.7111217283724435,233.77,0,0,0,0,0,231.98,0,0,0,0,0,670.66,663.0653713588003,943.1015439999999,0.7111217283724435,234.04666666666665,1.3298666666666665,1.001224826957587,200.00000000000006,0.6706599999999999,0.055938749999999995,1330.071238116663
2017-07-12 01:35:13,235.97,3.983,669.5,939.86851,659.6382084822104,0.7123336859110218,233.35,0,0,0,0,0,231.5,0,0,0,0,0,669.5,659.6382084822104,939.86851,0.7123336859110218,233.60666666666665,1.3276666666666668,1.0116720413230262,199.99999999999994,0.6695,0.05583999999999999,1330.127078116663
2017-07-12 01:40:13,235.85,3.9868,669.85,940.28678,659.8789329435881,0.7123890436915427,233.08,0,0,0,0,0,231.36,0,0,0,0,0,669.85,659.8789329435881,940.28678,0.7123890436915427,233.42999999999998,1.3289333333333333,1.036713361607341,200.00000000000006,0.6698500000000001,0.05580624999999999,1330.1828843666628
2017-07-12 01:45:13,236.01,3.9873,670.21,941.0426729999999,660.5905451238193,0.7121993712181,233.3,0,0,0,0,0,231.63,0,0,0,0,0,670.21,660.5905451238193,941.0426729999999,0.7121993712181,233.64666666666668,1.3291,1.011498844408929,200,0.6702100000000001,0.055835833333333335,1330.2387201999961
2017-07-12 01:50:13,235.68,3.9909,671.65,940.575312,658.4589547146409,0.7140842327360597,233.01,0,0,0,0,0,231.32,0,0,0,0,0,671.65,658.4589547146409,940.575312,0.7140842327360597,233.33666666666667,1.3303,1.0042713675518922,199.99999999999994,0.67165,0.05591083333333333,1330.2946310333296
2017-07-12 01:55:13,236,3.9811,670.95,939.5396000000001,657.693513323767,0.7141263657221048,233.45,0,0,0,0,0,231.7,0,0,0,0,0,670.95,657.693513323767,939.5396000000001,0.7141263657221048,233.71666666666667,1.3270333333333333,0.976966412322612,200.00000000000006,0.67095,0.05594166666666667,1330.3505726999963
2017-07-12 02:00:13,235.97,3.9909,670.06,941.732673,661.7250363978418,0.71151826756254,233.28,0,0,0,0,0,231.64,0,0,0,0,0,670.06,661.7250363978418,941.732673,0.71151826756254,233.63,1.3303,1.0015837007233674,199.99999999999994,0.67006,0.055875416666666664,1330.406448116663
2017-07-12 02:05:13,235.98,4.0006,669.95,944.061588,665.1460587247599,0.7096464981901159,233.32,0,0,0,0,0,231.66,0,0,0,0,0,669.95,665.1460587247599,944.061588,0.7096464981901159,233.6533333333333,1.3335333333333335,0.9957772198128348,200,0.66995,0.055833749999999994,1330.4622818666628
2017-07-12 02:10:13,236.07,4.0046,670.86,945.365922,666.0807660328513,0.7096299796598762,233.38,0,0,0,0,0,231.82,0,0,0,0,0,670.86,666.0807660328513,945.365922,0.7096299796598762,233.75666666666666,1.3348666666666666,0.9896330942433011,200,0.67086,0.055867083333333324,1330.5181489499962
2017-07-12 02:15:13,236.18,4.0041,670.47,945.688338,666.9305898886347,0.7089756456317853,233.46,0,0,0,0,0,231.87,0,0,0,0,0,670.47,666.9305898886347,945.688338,0.7089756456317853,233.83666666666667,1.3347,1.002123989679406,200.00000000000006,0.67047,0.055888749999999994,1330.574037699996
2017-07-12 02:20:13,236.04,4.0063,670.97,945.647052,666.3689714087014,0.7095353372919943,233.36,0,0,0,0,0,231.82,0,0,0,0,0,670.97,666.3689714087014,945.647052,0.7095353372919943,233.74,1.3354333333333335,0.9839993154787298,200,0.6709700000000001,0.05589333333333333,1330.6299310333295
2017-07-12 02:25:13,236.31,3.9916,670.18,943.254996,663.7686005521504,0.7104971644380242,233.55,0,0,0,0,0,232.08,0,0,0,0,0,670.18,663.7686005521504,943.254996,0.7104971644380242,233.98000000000002,1.3305333333333333,0.9958116078297222,200,0.67018,0.05588125,1330.6858122833296
2017-07-12 02:30:13,236.52,3.9884,669.75,943.336368,664.3180267698833,0.7099800481772585,233.83,0,0,0,0,0,232.3,0,0,0,0,0,669.75,664.3180267698833,943.336368,0.7099800481772585,234.2166666666667,1.3294666666666666,0.9834199103394207,200.00000000000006,0.66975,0.05583041666666666,1330.7416426999962
2017-07-12 02:35:13,236.59,3.9995,670.51,946.241705,667.6748491453809,0.708603305537035,233.9,0,0,0,0,0,232.43,0,0,0,0,0,670.51,667.6748491453809,946.2417050000001,0.708603305537035,234.3066666666667,1.3331666666666666,0.9745063449610066,200,0.6705099999999999,0.05584416666666667,1330.797486866663
2017-07-12 02:40:13,237.05,3.9911,670.21,946.0902550000001,667.7614293338341,0.7083996441755972,234.38,0,0,0,0,0,232.92,0,0,0,0,0,670.21,667.7614293338341,946.0902550000001,0.7083996441755972,234.78333333333333,1.3303666666666667,0.9654291190459345,199.99999999999994,0.6702100000000001,0.055863333333333334,1330.8533501999962
2017-07-12 02:45:13,235.96,4.005,673.63,945.0198,662.7858217343216,0.7128210435379237,233.2,0,0,0,0,0,231.78,0,0,0,0,0,673.63,662.7858217343216,945.0198,0.7128210435379237,233.64666666666665,1.335,0.9900990099010021,200,0.67363,0.05599333333333334,1330.9093435333295
2017-07-12 02:50:13,234.59,4.0163,672.22,942.1838170000001,660.174686440407,0.7134701189629963,231.96,0,0,0,0,0,230.46,0,0,0,0,0,672.22,660.174686440407,942.1838170000001,0.7134701189629963,232.33666666666667,1.3387666666666667,0.9698569604453293,200.00000000000006,0.67222,0.05607708333333333,1330.9654206166629
2017-07-12 02:55:13,234.9,3.9966,670.38,938.80134,657.2203675981106,0.7140807873154505,232.2,0,0,0,0,0,230.74,0,0,0,0,0,670.38,657.2203675981106,938.80134,0.7140807873154505,232.61333333333334,1.3322,0.9830333600825383,199.99999999999994,0.67038,0.05594166666666667,1331.0213622833296
2017-07-12 03:00:13,234.83,3.9936,670.32,937.817088,655.8749790507331,0.7147662466137533,232.22,0,0,0,0,0,230.67,0,0,0,0,0,670.32,655.8749790507331,937.817088,0.7147662466137533,232.57333333333335,1.3312,0.9703032735194607,200,0.67032,0.055862499999999995,1331.0772247833297
2017-07-12 03:05:13,234.95,4.0012,671.28,940.0819399999999,658.1316095692134,0.7140654143403713,232.27,0,0,0,0,0,230.76,0,0,0,0,0,671.28,658.1316095692134,940.0819399999999,0.7140654143403713,232.66,1.3337333333333332,0.9842688902260776,200.00000000000006,0.67128,0.05589999999999999,1331.1331247833298
2017-07-12 03:10:13,235.13,4.0104,674.17,942.9653519999999,659.3014986881827,0.7149467353918217,232.43,0,0,0,0,0,230.97,0,0,0,0,0,674.17,659.3014986881827,942.9653519999999,0.7149467353918217,232.84333333333333,1.3368,0.9820623308948772,199.99999999999997,0.6741699999999999,0.056060416666666654,1331.1891851999965
2017-07-12 03:15:13,234.95,4.0021,670.76,940.293395,658.9633457792823,0.713351815047047,232.34,0,0,0,0,0,230.85,0,0,0,0,0,670.76,658.9633457792823,940.2933949999999,0.7133518150470471,232.71333333333334,1.3340333333333334,0.961125275732654,200.00000000000006,0.67076,0.056038749999999984,1331.2452239499964
2017-07-12 03:20:13,235.27,4.0056,670.64,942.3975120000001,662.0838776346924,0.7116317599106733,232.58,0,0,0,0,0,231.1,0,0,0,0,0,670.64,662.0838776346924,942.3975120000001,0.7116317599106733,232.98333333333335,1.3352000000000002,0.9814722083124665,199.99999999999997,0.67064,0.05589166666666667,1331.301115616663
2017-07-12 03:25:13,235.01,3.9997,670.29,939.9694969999999,658.979492238137,0.7130976081024893,232.33,0,0,0,0,0,230.93,0,0,0,0,0,670.29,658.979492238137,939.9694969999999,0.7130976081024893,232.75666666666666,1.3332333333333333,0.9681068927492218,200,0.6702899999999999,0.05587208333333332,1331.3569876999964
2017-07-12 03:30:13,235.81,3.9987,671.12,942.933447,662.3604993289543,0.7117363395425298,232.99,0,0,0,0,0,231.6,0,0,0,0,0,671.12,662.3604993289543,942.933447,0.7117363395425298,233.46666666666667,1.3329,1.0037121644774416,200,0.67112,0.05589208333333332,1331.4128797833298
2017-07-12 03:35:13,235.86,3.9968,670.7,942.685248,662.4326281191329,0.7114781963788618,233.09,0,0,0,0,0,231.67,0,0,0,0,0,670.7,662.4326281191329,942.685248,0.7114781963788618,233.54,1.3322666666666667,0.9934058405412443,199.99999999999994,0.6707000000000001,0.055909166666666676,1331.4687889499965
2017-07-12 03:40:13,236.12,4.0005,670.33,944.5980599999999,665.5247448861412,0.7096457513368174,233.38,0,0,0,0,0,231.89,0,0,0,0,0,670.33,665.5247448861412,944.5980599999999,0.7096457513368174,233.79666666666665,1.3335,0.9937410000142654,200,0.6703300000000001,0.05587625,1331.5246651999964
2017-07-12 03:45:13,236.15,4.0032,671.2,945.3556799999999,665.7236075942194,0.709997320796761,233.36,0,0,0,0,0,231.92,0,0,0,0,0,671.2,665.7236075942194,945.3556799999999,0.709997320796761,233.80999999999997,1.3343999999999998,1.000812625636214,200.00000000000006,0.6712,0.05589708333333333,1331.5805622833298
2017-07-12 03:50:13,236.6,3.9963,670.29,945.52458,666.8793348756403,0.7089080645581948,233.88,0,0,0,0,0,232.41,0,0,0,0,0,670.29,666.8793348756403,945.52458,0.7089080645581948,234.29666666666665,1.3321,0.9830841241161526,200,0.6702899999999999,0.05589541666666667,1331.6364576999965
2017-07-12 03:55:13,236.43,4.0042,671.42,946.7130060000001,667.4284226263939,0.7092117629574426,233.68,0,0,0,0,0,232.22,0,0,0,0,0,671.42,667.4284226263939,946.7130060000001,0.7092117629574426,234.11,1.3347333333333333,0.9909871427961184,200,0.6714199999999999,0.05590458333333333,1331.6923622833299
2017-07-12 04:00:13,236.29,3.9983,669.67,944.758307,666.4160485353772,0.7088267920358174,233.63,0,0,0,0,0,232.17,0,0,0,0,0,669.67,666.4160485353772,944.758307,0.7088267920358174,234.02999999999997,1.3327666666666667,0.9656881596376617,200,0.66967,0.05587874999999999,1331.7482410333298
2017-07-12 04:05:13,236.63,3.9887,669.32,943.846081,665.4743888528383,0.7091410490266157,233.93,0,0,0,0,0,232.45,0,0,0,0,0,669.32,665.4743888528383,943.846081,0.7091410490266157,234.33666666666667,1.3295666666666668,0.9786489523619817,199.99999999999994,0.66932,0.055791249999999994,1331.80403228333
2017-07-12 04:10:13,236.87,3.9821,669.68,943.240027,664.2517942278823,0.7099783520955265,234.17,0,0,0,0,0,232.71,0,0,0,0,0,669.68,664.2517942278823,943.240027,0.7099783520955265,234.58333333333334,1.3273666666666666,0.9747779751332128,200.00000000000006,0.6696799999999999,0.05579166666666666,1331.8598239499966
2017-07-12 04:15:13,235.86,3.9932,669.74,941.836152,662.1960960426806,0.7111003315999278,233.2,0,0,0,0,0,231.74,0,0,0,0,0,669.74,662.1960960426806,941.836152,0.7111003315999278,233.6,1.3310666666666666,0.9674657534246659,200,0.66974,0.05580916666666667,1331.9156331166632
2017-07-12 04:20:13,234.49,4.0126,670.3,940.914574,660.3167009591697,0.7123919838444334,231.83,0,0,0,0,0,230.31,0,0,0,0,0,670.3,660.3167009591697,940.914574,0.7123919838444334,232.21000000000004,1.3375333333333332,0.9818698591791793,200.00000000000006,0.6703,0.055834999999999996,1331.9714681166631
2017-07-12 04:25:13,234.58,4.016,670.03,942.0732800000001,662.2400350250342,0.7112291731700531,231.87,0,0,0,0,0,230.3,0,0,0,0,0,670.03,662.2400350250342,942.0732800000001,0.7112291731700531,232.25,1.3386666666666667,1.003229278794408,200,0.67003,0.05584708333333333,1332.0273151999966
2017-07-12 04:30:13,234.47,4.0169,670.78,941.842543,661.1516977250432,0.7121997248748191,231.68,0,0,0,0,0,230.17,0,0,0,0,0,670.78,661.1516977250432,941.842543,0.7121997248748191,232.10666666666665,1.3389666666666666,1.0182100183823575,199.99999999999997,0.6707799999999999,0.055867083333333324,1332.08318228333
2017-07-12 04:35:13,234.46,4.0225,670.49,943.11535,663.2569059615004,0.7109310647949904,231.81,0,0,0,0,0,230.3,0,0,0,0,0,670.49,663.2569059615004,943.11535,0.7109310647949904,232.18999999999997,1.3408333333333333,0.977647616176424,200,0.67049,0.05588625,1332.13906853333
2017-07-12 04:40:13,234.79,4.014,671.49,942.4470600000001,661.2924018939306,0.7124962541662552,232.08,0,0,0,0,0,230.56,0,0,0,0,0,671.49,661.2924018939306,942.4470600000002,0.7124962541662551,232.4766666666667,1.338,0.9950819437075996,200,0.67149,0.05591583333333333,1332.1949843666632
2017-07-12 04:45:13,234.62,4.0124,671.46,941.3892880000001,659.8145648295035,0.7132649675954248,231.94,0,0,0,0,0,230.37,0,0,0,0,0,671.46,659.8145648295035,941.3892880000001,0.7132649675954248,232.31000000000003,1.3374666666666668,0.9943609831690299,200,0.6714600000000001,0.05595625,1332.2509406166632
2017-07-12 04:50:13,234.74,4.0172,672.41,942.997528,661.1422915788331,0.7130559519345845,231.94,0,0,0,0,0,230.45,0,0,0,0,0,672.41,661.1422915788331,942.997528,0.7130559519345845,232.37666666666667,1.3390666666666666,1.017026953365948,200,0.67241,0.05599458333333333,1332.3069351999966
2017-07-12 04:55:13,234.32,4.0143,671.37,940.6307760000001,658.8236333483812,0.7137444543915283,231.61,0,0,0,0,0,229.99,0,0,0,0,0,671.37,658.8236333483812,940.6307760000001,0.7137444543915283,231.97333333333336,1.3381,1.0116105299459575,200.00000000000006,0.67137,0.05599083333333333,1332.3629260333298
2017-07-12 05:00:13,234.33,4.013,670.65,940.36629,659.1792903818841,0.7131795419846451,231.64,0,0,0,0,0,230.01,0,0,0,0,0,670.65,659.1792903818841,940.36629,0.7131795419846451,231.99333333333334,1.3376666666666666,1.0072128509439953,200.00000000000006,0.67065,0.055917499999999995,1332.41884353333
2017-07-12 05:05:13,234.11,4.013,670.75,939.48343,657.8172639453642,0.7139561790887573,231.39,0,0,0,0,0,229.79,0,0,0,0,0,670.75,657.8172639453642,939.48343,0.7139561790887573,231.76333333333332,1.3376666666666666,1.0125271469458899,200.00000000000006,0.67075,0.05589166666666667,1332.4747351999965
2017-07-12 05:10:13,234.02,4.0222,671.85,941.275244,659.2546264284078,0.7137657176076756,231.19,0,0,0,0,0,229.56,0,0,0,0,0,671.85,659.2546264284078,941.275244,0.7137657176076756,231.59,1.3407333333333333,1.0492681031132636,199.99999999999997,0.6718500000000001,0.05594166666666667,1332.5306768666633
2017-07-12 05:15:13,233.91,4.0179,670.93,939.826989,658.124383648567,0.7138867130362863,231.09,0,0,0,0,0,229.51,0,0,0,0,0,670.93,658.124383648567,939.826989,0.7138867130362863,231.50333333333333,1.3393,1.0395818634720881,200.00000000000006,0.6709299999999999,0.05594916666666666,1332.58662603333
2017-07-12 05:20:13,233.61,4.0201,670.01,939.135561,658.0746172242057,0.7134326798216087,230.82,0,0,0,0,0,229.19,0,0,0,0,0,670.01,658.0746172242057,939.135561,0.7134326798216087,231.20666666666668,1.3400333333333334,1.0394740636083168,200,0.67001,0.0558725,1332.6424985333301
2017-07-12 05:25:13,233.7,4.0256,671.73,940.7827199999999,658.6736167105817,0.7140118389929612,230.79,0,0,0,0,0,229.18,0,0,0,0,0,671.73,658.6736167105817,940.7827199999999,0.7140118389929612,231.22333333333336,1.3418666666666665,1.0711145068980772,200.00000000000006,0.67173,0.05590583333333333,1332.6984043666635
2017-07-12 05:30:13,233.6,4.0172,670.59,938.41792,656.4581056526961,0.7145963282542601,230.68,0,0,0,0,0,229.09,0,0,0,0,0,670.59,656.4581056526961,938.41792,0.7145963282542601,231.12333333333333,1.3390666666666666,1.0715779453971153,200,0.67059,0.05593000000000001,1332.7543343666634
2017-07-12 05:35:13,233.55,4.0101,669.97,936.5588550000001,654.4331042810344,0.7153528007591151,230.56,0,0,0,0,0,228.96,0,0,0,0,0,669.97,654.4331042810344,936.5588550000001,0.7153528007591151,231.02333333333334,1.3367000000000002,1.0936846206010955,199.99999999999997,0.6699700000000001,0.055856666666666666,1332.81019103333
2017-07-12 05:40:13,233.59,4.0188,670.74,938.751492,656.7817111736791,0.7145021933025061,230.71,0,0,0,0,0,229.02,0,0,0,0,0,670.74,656.7817111736791,938.751492,0.7145021933025061,231.10666666666668,1.3396,1.074539894997975,200,0.67074,0.055862916666666665,1332.8660539499967
2017-07-12 05:45:13,233.85,4.0236,673.1,940.91886,657.4683955170009,0.7153645533260966,230.94,0,0,0,0,0,229.17,0,0,0,0,0,673.1,657.4683955170009,940.91886,0.7153645533260966,231.31999999999996,1.3412,1.0937229811516644,200.00000000000006,0.6731,0.05599333333333334,1332.9220472833301
2017-07-12 05:50:13,235.71,3.986,670.21,939.54006,658.4482365720206,0.713338396661873,232.75,0,0,0,0,0,231.01,0,0,0,0,0,670.21,658.4482365720206,939.54006,0.713338396661873,233.15666666666667,1.3286666666666667,1.0951148726893254,200.00000000000006,0.6702100000000001,0.05597125,1332.9780185333302
2017-07-12 05:55:13,235.79,3.9967,671.75,942.381893,660.9353748697852,0.7128214209013882,232.68,0,0,0,0,0,230.95,0,0,0,0,0,671.75,660.9353748697852,942.381893,0.7128214209013882,233.14000000000001,1.3322333333333334,1.1366560864716382,200,0.67175,0.055915,1333.0339335333301
2017-07-12 06:00:13,235.69,4.0028,669.27,943.4199319999999,664.9201720469041,0.7094083740431297,232.55,0,0,0,0,0,230.79,0,0,0,0,0,669.27,664.9201720469041,943.419932,0.7094083740431297,233.01,1.3342666666666665,1.1501652289601334,200.00000000000006,0.66927,0.055875833333333326,1333.0898093666635
2017-07-12 06:05:13,235.45,4.0025,669.89,942.388625,662.8300750791192,0.710842620792457,232.33,0,0,0,0,0,230.48,0,0,0,0,0,669.89,662.8300750791192,942.3886250000002,0.7108426207924569,232.75333333333333,1.3341666666666667,1.1585942199180785,200.00000000000006,0.66989,0.055798333333333325,1333.1456076999968
2017-07-12 06:10:13,235.43,4.0001,670.01,941.7435429999999,661.7911307068059,0.7114569619087902,232.31,0,0,0,0,0,230.51,0,0,0,0,0,670.01,661.7911307068059,941.7435429999998,0.7114569619087902,232.75,1.3333666666666666,1.1514500537056958,200,0.67001,0.055829166666666666,1333.2014368666635
2017-07-12 06:15:13,235.01,4.0036,669.99,940.8860359999999,660.5905938172243,0.712084114722689,231.8,0,0,0,0,0,230.05,0,0,0,0,0,669.99,660.5905938172243,940.8860359999999,0.712084114722689,232.28666666666666,1.3345333333333331,1.1724019171713096,200.00000000000006,0.66999,0.05583333333333333,1333.2572701999968
2017-07-12 06:20:13,235.04,3.9929,669.25,938.491216,657.9287195503466,0.7131126947063509,231.82,0,0,0,0,0,230.04,0,0,0,0,0,669.25,657.9287195503466,938.491216,0.7131126947063509,232.29999999999998,1.3309666666666666,1.1795092552733575,200.00000000000006,0.66925,0.055801666666666666,1333.3130718666634
2017-07-12 06:25:13,234.67,4.0034,670.19,939.4778779999999,658.3798653903252,0.7133643225604511,231.41,0,0,0,0,0,229.55,0,0,0,0,0,670.19,658.3798653903252,939.4778779999999,0.7133643225604511,231.87666666666667,1.3344666666666667,1.204663398645827,200,0.6701900000000001,0.05581,1333.3688818666635
2017-07-12 06:30:13,234.74,3.998,669.74,938.4905200000001,657.4289227968834,0.713635338586052,231.38,0,0,0,0,0,229.54,0,0,0,0,0,669.74,657.4289227968834,938.49052,0.713635338586052,231.88666666666666,1.3326666666666667,1.230486157030742,200.00000000000006,0.66974,0.05583041666666667,1333.42471228333
2017-07-12 06:35:13,234.42,4.0077,671.54,939.4850339999999,657.0130573359871,0.7147958463380908,231.05,0,0,0,0,0,229.22,0,0,0,0,0,671.54,657.0130573359871,939.4850339999999,0.7147958463380908,231.56333333333336,1.3358999999999999,1.2336437835581164,200.00000000000006,0.6715399999999999,0.05588666666666667,1333.4805989499969
2017-07-12 06:40:13,234.48,4.0087,670.87,939.959976,658.3754244972397,0.7137218787281641,231.18,0,0,0,0,0,229.26,0,0,0,0,0,670.87,658.3754244972397,939.959976,0.7137218787281641,231.64,1.3362333333333334,1.2260404075289257,200,0.67087,0.05593374999999999,1333.5365326999968
2017-07-12 06:45:13,234.79,4.0208,674.53,944.043632,660.4753274875235,0.7145114665632318,231.35,0,0,0,0,0,229.58,0,0,0,0,0,674.53,660.4753274875235,944.0436319999999,0.714511466563232,231.90666666666667,1.3402666666666667,1.2433162766630221,200.00000000000006,0.67453,0.056058333333333335,1333.59259103333
2017-07-12 06:50:13,235.06,3.993,669.79,938.59458,657.5265329288061,0.7136094904788391,231.88,0,0,0,0,0,230,0,0,0,0,0,669.79,657.5265329288061,938.59458,0.7136094904788391,232.31333333333336,1.331,1.1823112463052663,200,0.66979,0.05601333333333333,1333.6486043666634
2017-07-12 06:55:13,235.54,3.9863,670.45,938.933102,657.3371794835147,0.7140551319065116,232.71,0,0,0,0,0,230.74,0,0,0,0,0,670.45,657.3371794835147,938.933102,0.7140551319065116,232.99666666666667,1.3287666666666667,1.0915749867666156,200,0.67045,0.055843333333333335,1333.7044476999968
2017-07-12 07:00:13,235.83,3.9816,669.61,938.980728,658.2607807361836,0.7131243272971626,233.36,0,0,0,0,0,231.24,0,0,0,0,0,669.61,658.2607807361836,938.980728,0.7131243272971626,233.4766666666667,1.3272,1.0079522578987155,200,0.66961,0.055835833333333335,1333.76028353333
2017-07-12 07:05:13,236.15,3.9698,669.33,937.4682700000001,656.3871634613165,0.7139761647612883,233.83,0,0,0,0,0,231.79,0,0,0,0,0,669.33,656.3871634613165,937.4682700000001,0.7139761647612883,233.92333333333332,1.3232666666666668,0.9518788206962485,199.99999999999994,0.6693300000000001,0.05578916666666667,1333.8160726999968
2017-07-12 07:10:13,236.33,3.9718,669.95,938.6554940000001,657.4504802008926,0.7137336374020093,234.21,0,0,0,0,0,232.13,0,0,0,0,0,669.95,657.4504802008926,938.6554940000001,0.7137336374020093,234.22333333333336,1.3239333333333334,0.899426473308945,199.99999999999994,0.66995,0.055803333333333344,1333.8718760333302
2017-07-12 07:15:13,236.35,3.9691,669.21,938.096785,657.4066883804394,0.7133698896537632,234.19,0,0,0,0,0,232.25,0,0,0,0,0,669.21,657.4066883804394,938.096785,0.7133698896537632,234.26333333333332,1.3230333333333333,0.890735497090172,200.00000000000006,0.6692100000000001,0.05579833333333334,1333.9276743666635
2017-07-12 07:20:13,236.59,3.9621,669.12,937.393239,656.4941051699635,0.7138092874595611,234.46,0,0,0,0,0,232.64,0,0,0,0,0,669.12,656.4941051699635,937.393239,0.7138092874595611,234.56333333333336,1.3207,0.8640168255908036,200,0.66912,0.05576375,1333.9834381166636
2017-07-12 07:25:13,236.78,3.9527,670.77,935.920306,652.6978062496714,0.716695637117633,234.75,0,0,0,0,0,232.91,0,0,0,0,0,670.77,652.6978062496714,935.920306,0.716695637117633,234.8133333333333,1.3175666666666668,0.8375447163704632,199.99999999999994,0.67077,0.05582874999999999,1334.0392668666636
2017-07-12 07:30:13,236.91,3.9529,671.08,936.481539,653.1839759882421,0.7165971479978102,234.87,0,0,0,0,0,233.11,0,0,0,0,0,671.08,653.1839759882421,936.4815389999999,0.7165971479978103,234.96333333333334,1.3176333333333334,0.828498063527639,199.99999999999994,0.67108,0.055910416666666664,1334.0951772833303
2017-07-12 07:35:13,236.88,3.9493,669.63,935.510184,653.2801600138442,0.7157912457316445,234.85,0,0,0,0,0,233.18,0,0,0,0,0,669.63,653.2801600138442,935.510184,0.7157912457316445,234.97000000000003,1.3164333333333333,0.8128697280503758,200,0.66963,0.055862916666666665,1334.151040199997
2017-07-12 07:40:13,236.75,3.9398,668.87,932.74765,650.1008396245328,0.7170964193798827,234.76,0,0,0,0,0,233.1,0,0,0,0,0,668.87,650.1008396245328,932.74765,0.7170964193798827,234.87,1.3132666666666666,0.800442798143652,200.00000000000006,0.66887,0.05577083333333333,1334.2068110333303
2017-07-12 07:45:13,235.05,3.9573,670.77,930.163365,644.4156210770525,0.7211313896457318,233.21,0,0,0,0,0,231.54,0,0,0,0,0,670.77,644.4156210770525,930.163365,0.7211313896457318,233.26666666666665,1.3191,0.7645041440411661,200.00000000000006,0.67077,0.05581833333333333,1334.2626293666635
2017-07-12 07:50:13,234.57,3.9551,668.88,927.747807,642.896211680633,0.7209717931459363,232.75,0,0,0,0,0,231.12,0,0,0,0,0,668.88,642.896211680633,927.747807,0.7209717931459363,232.81333333333336,1.3183666666666667,0.7545386862149785,199.99999999999994,0.66888,0.05581875,1334.3184481166636
2017-07-12 07:55:13,234.14,3.9669,670.73,928.8099659999999,642.5023113117345,0.7221391076245193,232.4,0,0,0,0,0,230.8,0,0,0,0,0,670.73,642.5023113117345,928.8099659999999,0.7221391076245193,232.44666666666663,1.3223,0.7284825192875886,199.99999999999994,0.67073,0.05581708333333334,1334.374265199997
2017-07-12 08:00:13,234.01,3.9717,669.9,929.4175169999999,644.2444496512524,0.7207740200145163,232.39,0,0,0,0,0,230.83,0,0,0,0,0,669.9,644.2444496512524,929.4175169999999,0.7207740200145163,232.41,1.3238999999999999,0.6884385353470136,200.00000000000006,0.6698999999999999,0.05585958333333334,1334.4301247833303
2017-07-12 08:05:13,233.77,3.9831,669.58,931.129287,647.0427904776687,0.7191052943435127,232.23,0,0,0,0,0,230.71,0,0,0,0,0,669.58,647.0427904776687,931.129287,0.7191052943435127,232.23666666666668,1.3276999999999999,0.6602460134058639,200.00000000000006,0.6695800000000001,0.05581166666666666,1334.4859364499969
2017-07-12 08:10:13,233.04,3.9825,669.59,928.0817999999999,642.6391362119489,0.7214773525350892,231.57,0,0,0,0,0,230.09,0,0,0,0,0,669.59,642.6391362119489,928.0817999999999,0.7214773525350892,231.5666666666667,1.3275,0.6376853317979074,200.00000000000006,0.66959,0.055798749999999994,1334.5417351999968
2017-07-12 08:15:13,232.85,3.9817,669.11,927.138845,641.7774114192038,0.7216934158335261,231.43,0,0,0,0,0,229.97,0,0,0,0,0,669.11,641.7774114192038,927.138845,0.7216934158335261,231.41666666666666,1.3272333333333333,0.6251350378105834,200.00000000000006,0.66911,0.055779166666666664,1334.5975143666635
2017-07-12 08:20:13,232.52,3.9843,668.1,926.4294360000001,641.8051806329381,0.7211558420300452,231.02,0,0,0,0,0,229.66,0,0,0,0,0,668.1,641.8051806329381,926.4294360000001,0.7211558420300452,231.0666666666667,1.3281,0.6289671090594282,200,0.6681,0.055717083333333334,1334.6532314499968
2017-07-12 08:25:13,232.92,3.9936,671.24,930.1893119999999,643.9635226928875,0.7216165476646544,231.28,0,0,0,0,0,230.05,4.2353,548.75,974.3307649999999,805.1048857915874,0.5632070952824733,1219.99,1449.068408484475,1894.2478329320397,0.6440498327568998,231.41666666666666,2.7429666666666663,0.6496218941303552,100,1.21999,0.07867041666666666,1334.7319018666635
