DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-12 08:30:13,232.93,4.0413,686.37,941.3400089999999,644.2183136516066,0.7291414297041741,230.55,0,0,0,0,0,229.83,50.8998,5986.6,11698.301034,10050.416286009524,0.511749525217424,6672.97,10694.63459966113,12605.702592127462,0.5293612118191188,231.10333333333335,18.3137,0.7904112157620633,177.93291361112173,6.67297,0.32887333333333335,1335.060775199997
2017-07-12 08:35:13,234.02,4.0392,688,945.253584,648.1977615395206,0.7278470154946273,231.67,0,0,0,0,0,230.98,51.9488,6156.61,11999.133823999999,10299.289579100145,0.5130878686998133,6844.61,10947.487340639665,12911.086907211404,0.5301342984669236,232.22333333333333,18.662666666666667,0.7736805087057061,178.35679074087304,6.844609999999999,0.5632325,1335.6240076999968
2017-07-12 08:40:13,232.84,4.0579,687.93,944.841436,647.6709459922857,0.7280904221478279,230.52,0,0,0,0,0,229.92,51.6795,6082.98,11882.150639999998,10207.000448283148,0.5119426763975112,6770.91,10854.671394275434,12793.32299700908,0.5292534239605264,231.09333333333333,18.57913333333333,0.755827371336258,178.1588305159552,6.77091,0.5673133333333333,1336.19132103333
2017-07-12 08:45:13,232.94,4.0598,688.97,945.689812,647.8036427966389,0.7285369803687809,230.69,0,0,0,0,0,230.13,51.8289,6105.7,11927.384757,10246.118028381088,0.5119060149725326,6794.67,10893.921671177726,12839.20051197331,0.5292128582043384,231.25333333333333,18.629566666666665,0.7293588560885612,178.2077593502801,6.79467,0.5652325,1336.7565535333301
2017-07-12 08:50:13,232.79,4.047,689.11,942.1011299999999,642.403258901507,0.7314607509280878,230.36,0,0,0,0,0,230,61.1378,7261.84,14061.694,12041.46660353447,0.5164271104178487,7950.95,12683.869862435979,14969.908503050769,0.5311288307727231,231.04999999999998,21.728266666666666,0.7530837481064745,181.3744922129085,7.95095,0.6144008333333333,1337.3709543666635
2017-07-12 08:55:13,233.85,4.0606,697.03,949.5713099999999,644.8525815061269,0.7340470301277321,230.68,0,0,0,0,0,231.04,114.9091,13456.97,26548.598464,22885.323655605203,0.5068806181331079,14154,23530.17623711133,27459.149836612178,0.5154565995021453,231.85666666666665,39.65656666666666,0.8597265551993355,189.7605860988134,14.154,0.9210395833333334,1338.2919939499968
2017-07-12 09:00:13,234.38,4.0578,696.83,951.067164,647.2686471157111,0.7326822188553658,231.13,0,0,0,0,0,231.49,116.3604,13719.62,26936.268996000003,23180.479168482925,0.5093363153611714,14416.45,23827.747815598635,27849.51698981987,0.5176552974067665,232.33333333333334,40.1394,0.8809182209469093,189.89073080315103,14.416450000000001,1.1904354166666666,1339.4824293666634
2017-07-12 09:05:13,233.15,4.0819,700.47,951.6949850000001,644.2554800497629,0.7360236326137622,229.94,0,0,0,0,0,230.25,115.5262,13510.26,26599.90755,22913.48852534129,0.5079062765389197,14210.73,23557.744005391054,27512.03645236823,0.5165277395805697,231.11333333333334,39.86936666666667,0.8812415265237813,189.76181379020315,14.21073,1.1927991666666666,1340.67522853333
2017-07-12 09:10:13,232.66,4.0642,697.24,945.5767719999999,638.7267131926923,0.7373700588321982,229.56,0,0,0,0,0,229.82,115.1704,13410.3,26468.461327999998,22819.800590316983,0.5066520427393996,14107.539999999999,23458.527303509676,27373.804779407426,0.5153664283677774,230.67999999999998,39.74486666666667,0.8583318883301623,189.77427692968317,14.107539999999998,1.1799279166666665,1341.8551564499967
2017-07-12 09:15:13,234.57,4.0769,698.11,956.318433,653.5957261148328,0.7299974317236652,231.43,0,0,0,0,0,231.71,117.0496,13830.06,27121.562816,23330.422413206194,0.5099285794785078,14528.17,23984.018139321026,28041.0565003564,0.5181035172414188,232.57000000000002,40.375499999999995,0.8599561422367336,189.9025399066266,14.52817,1.1931545833333332,1343.04831103333
2017-07-12 09:20:13,233.8,4.0841,696.46,954.8625800000001,653.2273839056784,0.7293824416074615,230.71,0,0,0,0,0,231.03,116.2786,13650.56,26863.844957999998,23137.16442466237,0.5081387277711671,14347.02,23790.39180856805,27781.643675016454,0.5164208485224373,231.84666666666666,40.1209,0.8425108548753547,189.8205174858989,14.34702,1.2031329166666667,1344.2514439499967
2017-07-12 09:25:13,232.84,4.1107,696.17,957.1353879999999,656.8527095642603,0.7273474669604422,229.91,0,0,0,0,0,230.12,115.5,13453.68,26578.86,22922.35357368872,0.5061797232838429,14149.85,23579.20628325298,27499.040419089117,0.5145579549087663,230.95666666666668,39.87023333333333,0.8154487854864516,189.68980199931946,14.14985,1.1873695833333333,1345.43881353333
2017-07-12 09:30:13,232.67,4.1107,695.89,956.4365689999998,656.1310985012763,0.7275861489984498,229.74,0,0,0,0,0,230,115.3083,13408.94,26520.909,22881.410408073207,0.5055988088492744,14104.83,23537.541506574482,27440.154691667038,0.5140215191382767,230.8033333333333,39.806333333333335,0.8087693707485484,189.67325132516604,14.10483,1.1772783333333332,1346.6160918666633
2017-07-12 09:35:13,232.24,4.1162,696.12,955.9462880000001,655.1719248723797,0.7281999090727155,229.29,0.0983,-16.55,22.539206999999998,15.300763124395099,-0.734276055053756,229.52,114.8825,13312.94,26367.8314,22760.232013211684,0.504893246548899,13992.51,23430.70470120846,27290.809055345577,0.5127187681253159,230.35,39.699,0.8204905578467614,189.38386357338976,13.99251,1.1707224999999999,1347.7868143666633
2017-07-12 09:40:13,231.85,13.6129,2553.57,3156.150865,1854.8769602699385,0.8090772935849504,229.02,13.3363,-2685.98,3054.279426,1454.006276357461,-0.8794152811085989,229.11,124.1562,13791.81,28445.426982,24878.269495931458,0.4848515724066061,13659.4,28187.152732558858,31322.43265662168,0.4360900109433981,229.99333333333334,50.36846666666667,0.8072697759355293,146.49588962406372,13.6594,1.1521629166666667,1348.93897728333
2017-07-12 09:45:13,233.29,24.2128,4598.4,5648.604112,3280.4642741696352,0.8140772319715366,230.45,25.5657,-5322.95,5891.615565,2525.339039267851,-0.9034788406123712,230.59,136.113,14858.01,31386.29667,27646.684385241442,0.4733916255306969,14133.46,33452.48769867893,36315.611309764085,0.3891841412070619,231.44333333333336,61.96383333333333,0.7978914925179534,119.66523482784312,14.13346,1.1580358333333334,1350.0970131166632
2017-07-12 09:50:13,234.56,24.541,4660.51,5756.3369600000005,3378.6183177390794,0.8096311999080749,231.68,25.8264,-5414.6,5983.460352,2546.3512373504086,-0.9049278647246563,231.85,137.6246,15183.3,31908.263509999997,28064.295489707154,0.4758422530653095,14429.21,33989.265044796644,36925.22497574706,0.3907683706592791,232.6966666666667,62.663999999999994,0.8007563494678259,119.6230690667688,14.42921,1.1901112499999997,1351.2871243666632
2017-07-12 09:55:13,235.5,24.0821,4505.58,5671.3345500000005,3444.3844793553044,0.7944479311311302,232.58,25.4046,-5394.75,5908.601868,2410.0308031295126,-0.9130332556703582,232.77,138.2797,15502.94,32187.365769,28207.895463926285,0.48164674646755495,14613.77,34062.3107464111,37064.85244808042,0.3942756826152385,233.61666666666667,62.58879999999999,0.8061639437825465,120.93361751623294,14.61377,1.2101241666666667,1352.4972485333299
2017-07-12 10:00:13,235.48,23.7854,4405.68,5600.985992,3458.471890905031,0.7865900765137998,232.56,25.3807,-5394.13,5902.535592,2396.5157954678275,-0.9138665774944131,232.84,138.2143,15499.12,32181.817612000003,28203.664017954008,0.4816110819738369,14510.670000000002,34058.65170432687,37020.95757494054,0.3919582569042532,233.62666666666667,62.46013333333334,0.7932884373929879,121.28402970641538,14.510670000000001,1.2135183333333335,1353.710766866663
2017-07-12 10:05:13,235.53,24.0519,4477.01,5664.944007,3471.0188795719932,0.7903008387140092,232.55,25.6097,-5422.55,5955.535735,2462.5915999942,-0.9105058287422063,232.85,138.2799,15465.33,32198.474715,28241.199371903356,0.48031250352350735,14519.79,34174.80985146955,37131.41432841201,0.3910378923780942,233.64333333333335,62.647166666666664,0.8074986089909074,120.72809890311613,14.51979,1.2096025,1354.9203693666632
2017-07-12 10:10:13,235.46,6.1304,1089.78,1443.463984,946.5557694637714,0.7549755394520463,232.48,2.6219,-552.49,609.539312,257.4742176868071,-0.9064058529501375,232.83,120.0711,14139.02,27956.154213,24117.103304929424,0.505756975450692,14676.310000000001,25321.13329208,29266.941528136864,0.5014637414671562,233.59,42.94113333333333,0.8005479686630439,179.61791103169142,14.67631,1.2165041666666667,1356.13687353333
2017-07-12 10:15:13,235.38,4.084,699.94,961.2919199999999,658.9128560418943,0.7281242933988253,232.45,0,0,0,0,0,232.71,117.9631,13975.17,27451.193001,23627.58177743231,0.5090915356389396,14675.11,24286.494633474205,28375.91716744802,0.5171677769356768,233.51333333333332,40.68236666666667,0.7993833328575133,189.96125266393057,14.67511,1.2229758333333334,1357.3598493666632
2017-07-12 10:20:13,235.34,4.0795,698.48,960.0695300000001,658.6798858583895,0.7275306404110127,232.41,0,0,0,0,0,232.55,117.982,13951.19,27436.7141,23624.935517140337,0.5084861820242534,14649.67,24283.615402998726,28360.303386065127,0.5165554754678024,233.4333333333333,40.68716666666666,0.8167928030844046,189.97349696669306,14.64967,1.2218658333333332,1358.5817151999966
2017-07-12 10:25:13,235.13,4.0881,699.38,961.2349529999999,659.4241809858902,0.7275848613465891,232.12,0,0,0,0,0,232.28,117.7149,13901.49,27342.816972,23545.237644674376,0.5084146967825448,14600.869999999999,24204.661825660267,28267.49120193505,0.5165251452877607,233.17666666666665,40.601,0.8377053164267498,189.93103618137485,14.600869999999999,1.2187725,1359.8004876999967
2017-07-12 10:30:13,234.96,4.0867,698.24,960.2110320000002,659.1404466231041,0.7271734824225596,232.07,0,0,0,0,0,232.19,117.6199,13871.47,27310.164581,23525.037927289446,0.5079233396363544,14569.71,24184.17837391255,28233.861462883877,0.5160367461302905,233.07333333333335,40.56886666666667,0.8094734132318824,189.92651179147222,14.569709999999999,1.215440833333333,1361.01592853333
2017-07-12 10:35:13,234.91,4.0919,698.76,961.2282289999999,660.0713375283586,0.7269449428539412,231.99,0,0,0,0,0,232.14,117.6168,13875.88,27303.563951999997,23514.773201256987,0.5082076473384195,14574.64,24174.844538785346,28228.411921396495,0.5163110146112312,233.01333333333332,40.56956666666667,0.8139734493019034,189.91386811296152,14.574639999999999,1.2143479166666666,1362.2302764499966
2017-07-12 10:40:13,235.25,4.0849,697.69,960.9727250000001,660.8307212092411,0.726024768288819,232.43,0,0,0,0,0,232.59,118.0154,13972.6,27449.201886,23626.78847025947,0.5090348367151064,14670.29,24287.61919146871,28374.38730041407,0.5170257896559379,233.42333333333332,40.7001,0.7825553000985401,189.9634153233039,14.670290000000001,1.21853875,1363.4488151999967
2017-07-12 10:45:13,235.19,4.0884,698.35,961.550796,660.9744403441282,0.7262746834645645,232.37,0,0,0,0,0,232.59,117.9591,13960.97,27436.107069,23618.452272761904,0.5088538969792281,14659.32,24279.426713106033,28361.70348162266,0.5168702228869538,233.38333333333333,40.682500000000005,0.7741198314646884,189.950470103853,14.65932,1.2220670833333331,1364.67088228333
2017-07-12 10:50:13,234.71,4.0951,696.79,961.1609210000001,662.0528770102646,0.7249462444593082,231.77,0,0,0,0,0,232.02,117.3486,13840.24,27227.222172,23447.16153281349,0.5083236149677091,14537.029999999999,24109.214409823755,28152.787795878285,0.5163620066829864,232.83333333333334,40.481233333333336,0.8060128847530416,189.88395445790928,14.53703,1.2165145833333333,1365.8873968666633
2017-07-12 10:55:13,234.02,4.1125,697.46,962.40725,663.1570426773453,0.7247036013080742,231.17,0,0,0,0,0,231.33,116.8793,13711.32,27037.688469,23303.139307919344,0.5071187951485084,14408.779999999999,23966.29635059669,27964.19678540802,0.5152581392045787,232.17333333333332,40.3306,0.7953827600069026,189.8030279737966,14.408779999999998,1.2060754166666665,1367.09347228333
2017-07-12 11:00:13,233.54,5.535,964.15,1292.6439,861.0127929985769,0.7458744051629377,230.69,1.894,-396.66,436.92686,183.21005810123953,-0.9078407310550788,230.84,117.841,13709.59,27202.416439999997,23495.07612686288,0.5039842703033041,14277.08,24539.2989779627,28390.354130518364,0.5028848859850176,231.69000000000003,41.75666666666667,0.7984807285596985,182.20882892951224,14.27708,1.1952441666666667,1368.2887164499966
2017-07-12 11:05:13,232.85,23.8659,4488.39,5557.174814999999,3276.667076828264,0.8076747896943748,230,25.5022,-5298.42,5865.505999999999,2516.1291977233586,-0.9033184860777571,230.2,135.7501,14765.31,31249.67302,27541.381309963665,0.472494863883859,13955.279999999999,33334.17758451529,36137.47687808878,0.38617195237727003,231.01666666666665,61.706066666666665,0.7935935358199305,119.99473849680908,13.955279999999998,1.1763483333333333,1369.46506478333
2017-07-12 11:10:13,232.92,23.9012,4489.12,5567.067504,3292.421938283851,0.806370678418129,230.02,25.4609,-5287.32,5856.516218,2518.5371605948208,-0.9028097597936166,230.25,135.7039,14775.65,31245.822975000003,27531.466006417784,0.4728840079463453,13977.45,33342.425105296454,36153.65016709659,0.386612414940079,231.06333333333336,61.68866666666667,0.8035314993003186,119.98189834977791,13.977450000000001,1.16386375,1370.62892853333
2017-07-12 11:15:13,232.9,24.2149,4575.98,5639.65021,3296.3709637650077,0.8113942939024936,230.07,25.7221,-5326.09,5917.883547,2579.5563548318346,-0.899999122608622,230.24,136.0393,14745.95,31321.688432,27633.405957803727,0.4707903927980686,13995.84,33509.33327640057,36314.72089847981,0.38540403598657114,231.07000000000002,61.99209999999999,0.7919678019647656,119.44618749808444,13.99584,1.16555375,1371.7944822833301
2017-07-12 11:20:13,233.23,15.4477,2848.7,3602.8670709999997,2205.801315009155,0.790675854496437,230.33,14.5991,-3047.82,3362.6107030000003,1420.5435535491881,-0.9063850291325264,230.59,127.4933,14312.09,29398.680047,25679.68980221093,0.48682763910213317,14112.97,29306.034670769273,32527.213073751504,0.4338819304316221,231.38333333333333,52.51336666666666,0.7980983937189358,142.7825677398961,14.112969999999999,1.1712004166666665,1372.9656826999967
2017-07-12 11:25:13,233.16,4.131,698.84,963.1839600000001,662.8318000830087,0.7255519495984962,230.27,0,0,0,0,0,230.45,115.8939,13491.2,26707.749255,23049.759062253837,0.5051417800574974,14190.04,23712.590862336845,27634.112987504788,0.5134972128982848,231.29333333333332,40.0083,0.8070559750965618,189.67464251167888,14.190040000000002,1.1792920833333334,1374.14497478333
2017-07-12 11:30:13,233.14,4.1244,697.68,961.5626159999998,661.6987850138181,0.725568973243028,230.25,0,0,0,0,0,230.38,115.8644,13474.15,26692.840472,23042.461115105332,0.5047851694215153,14171.83,23704.15990011915,27617.529978608094,0.5131461796539073,231.25666666666666,39.99626666666666,0.8143909364775038,189.68803755017137,14.17183,1.1817445833333333,1375.3267193666634
2017-07-12 11:35:13,233.19,4.1207,697.11,960.9060330000001,661.345637436127,0.7254715612759608,230.3,0,0,0,0,0,230.4,115.9358,13489.11,26711.60832,23055.45337765001,0.5049905583521225,14186.220000000001,23716.799015086137,27635.762942433685,0.5133283285701365,231.29666666666665,40.01883333333333,0.818573549121624,189.703098124633,14.18622,1.1815854166666666,1376.50830478333
2017-07-12 11:40:13,233.19,4.1195,698.3,960.626205,659.6816017843017,0.7269216646031429,230.33,0,0,0,0,0,230.41,115.9357,13490.75,26712.744637,23055.810340976353,0.5050304707856141,14189.05,23715.491942760655,27636.094116022356,0.5134245794804169,231.30999999999997,40.0184,0.8127620941593636,189.70598524678647,14.18905,1.1823029166666665,1377.6906076999967
2017-07-12 11:45:13,233.41,4.1278,702.98,963.469798,658.857474161264,0.7296336651748372,230.6,0,0,0,0,0,230.67,116.1678,13546.17,26796.426425999998,23120.331907979413,0.5055215118854969,14249.15,23779.189382140677,27721.61834010078,0.5140085916047641,231.55999999999997,40.09853333333333,0.7989290032820966,189.70585790336472,14.24915,1.1849249999999998,1378.8755326999967
2017-07-12 11:50:13,233.38,4.124,699.17,962.4591199999999,661.4294132945512,0.7264412435512067,230.54,0,0,0,0,0,230.66,116.2185,13541.28,26806.95921,23135.401402357467,0.5051404709471335,14240.45,23796.830815652018,27732.28394978072,0.5134971943092556,231.52666666666664,40.11416666666667,0.8004837455728728,189.71934270935037,14.240450000000001,1.1870666666666665,1380.0625993666633
2017-07-12 11:55:13,233.53,4.1176,698.7,961.5831280000001,660.6515133217092,0.7266142465012135,230.62,0,0,0,0,0,230.8,116.3087,13573.03,26844.047960000004,23159.78772566537,0.5056253073390798,14271.730000000001,23820.43923898708,27768.60822459735,0.5139519375464466,231.65,40.1421,0.8115691776386771,189.74243998196408,14.271730000000002,1.1880074999999999,1381.2506068666632
2017-07-12 12:00:13,233.68,4.1207,699.89,962.9251760000001,661.346265185365,0.7268373674757881,230.77,0,0,0,0,0,230.83,116.4328,13602.18,26876.183224,23179.94659048245,0.5061053456375261,14302.07,23841.292855667816,27802.094369212857,0.5144241944534096,231.76000000000002,40.1845,0.8284432171211543,189.7455486568204,14.30207,1.190575,1382.4411818666633
2017-07-12 12:05:13,234,4.1144,698.14,962.7696,662.9674525074063,0.7251371460004553,231.1,0,0,0,0,0,231.18,116.7672,13674.88,26994.241296,23274.164219844108,0.5065850842055835,14373.019999999999,23937.131672351516,27920.78037268826,0.5147785917208638,232.09333333333333,40.293866666666666,0.8215085884988796,189.78901669071223,14.373019999999999,1.1947954166666666,1383.63597728333
2017-07-12 12:10:13,233.99,4.1181,698.24,963.5942190000001,664.0592754342191,0.7246203705171875,231.09,0,0,0,0,0,231.2,116.6844,13672.79,26977.433279999997,23255.896456441995,0.5068232347417746,14371.03,23919.955731876213,27905.031544074944,0.5149978052274015,232.09333333333333,40.2675,0.8171999770207425,189.77314211212516,14.371030000000001,1.1976687499999998,1384.83364603333
2017-07-12 12:15:13,234.41,4.1169,698.4,965.0425290000001,665.9913834117646,0.723698675460136,231.46,0,0,0,0,0,231.57,117.0356,13747.74,27101.933892,23356.251102836224,0.5072604801850721,14446.14,24022.24248624799,28031.394809529153,0.5153557323194312,232.48000000000002,40.384166666666665,0.8301789401238723,189.8056581581065,14.44614,1.2007154166666665,1386.0343614499968
2017-07-12 12:20:13,235.08,4.1069,698.73,965.4500520000001,666.2358366275436,0.7237350068525347,232.12,0,0,0,0,0,232.21,117.7214,13905.95,27336.086294,23534.786348520665,0.508703032703413,14604.68,24201.02218514821,28266.34310816374,0.5166809142630817,233.13666666666668,40.609433333333335,0.833559714616603,189.8868325339843,14.60468,1.2104508333333333,1387.2448122833302
2017-07-12 12:25:13,233.65,4.1209,696.84,962.8482849999999,664.447766440253,0.7237277262222055,230.7,0,0,0,0,0,230.68,116.3617,13589.04,26842.316956,23148.390256014885,0.5062543603175238,14285.880000000001,23812.838022455137,27769.36481193052,0.5144474890496009,231.67666666666665,40.16086666666667,0.8517617944549262,189.73901625628923,14.28588,1.2037733333333334,1388.4485856166636
2017-07-12 12:30:13,233.54,4.1314,697.79,964.847156,666.3476197460966,0.7232129935407094,230.54,0,0,0,0,0,230.53,116.172,13565.29,26781.13116,23091.38136675723,0.5065241613192563,14263.080000000002,23757.728986503324,27710.379601920653,0.5147197622298687,231.53666666666666,40.10113333333333,0.8652337282791769,189.69754803272394,14.263080000000002,1.18954,1389.6381256166637
2017-07-12 12:35:13,234.5,4.1326,701.45,969.0947,668.6646656344942,0.7238198702355921,231.42,0,0,0,0,0,231.4,116.9918,13747.26,27071.90252,23321.67979680671,0.5078054632415986,14448.710000000001,23990.344462441204,28005.389625761025,0.5159260482742657,232.43999999999997,40.3748,0.8862502151092888,189.76440750170894,14.44871,1.1963245833333334,1390.834450199997
2017-07-12 12:40:13,235.85,4.0926,699.62,965.23971,664.9959047700098,0.7248147716591561,232.75,0,0,0,0,0,232.83,118.2696,14057.3,27536.710968,23678.31851388885,0.5104930656510059,14756.92,24343.31441865886,28466.886812085446,0.5183889653060003,233.81000000000003,40.7874,0.8725033146571847,189.96601891760693,14.756920000000001,1.2169012499999998,1392.0513514499971
2017-07-12 12:45:13,235.64,4.0855,699.52,962.7072199999999,661.420411720207,0.7266175899252112,232.55,0,0,0,0,0,232.45,118.052,13992.37,27441.1874,23605.769373291325,0.5099039555409327,14691.890000000001,24267.18978501153,28368.08297777395,0.5179021089127144,233.54666666666665,40.7125,0.8963233614980591,189.964998464845,14.69189,1.22703375,1393.278385199997
2017-07-12 12:50:13,234.64,4.0998,701.06,961.977072,658.7220684429004,0.7287699680226889,231.58,0,0,0,0,0,231.51,117.1868,13800.41,27129.916068,23357.676033557458,0.5086786839078252,14501.47,24016.39810200036,28054.946265403298,0.5168953047642395,232.57666666666668,40.42886666666667,0.8871626560417227,189.85922599858515,14.50147,1.21639,1394.494775199997
2017-07-12 12:55:13,234.31,4.086,697.88,957.39066,655.4085607125037,0.7289396368249508,231.24,0,0,0,0,0,231.12,116.8077,13718.18,26996.595624,23251.402382939745,0.5081448117037588,14416.06,23906.81094365225,27916.991159849782,0.5163901767728171,232.22333333333336,40.2979,0.8985602939698757,189.86051382330098,14.41606,1.2048970833333332,1395.6996722833305
2017-07-12 13:00:13,234.47,4.0737,696.31,955.1604389999999,653.8224897712471,0.7289979479562596,231.34,0,0,0,0,0,231.24,116.8951,13735.62,27030.822924,23280.85331692642,0.5081465717347615,14431.93,23934.675806697665,27949.04845422503,0.5163657010948557,232.35,40.32293333333333,0.9124166128685193,189.8973123648412,14.43193,1.2019995833333332,1396.901671866664
2017-07-12 13:05:13,234.31,4.0872,697.96,957.671832,655.7340743062207,0.7288091564125696,231.24,0,0,0,0,0,231.2,116.9028,13730.32,27027.927359999998,23280.61790578241,0.5080049171776374,14428.279999999999,23936.351980088628,27948.599425965745,0.5162434002540877,232.25,40.33,0.8869752421959106,189.86560872799404,14.428279999999999,1.2025087499999998,1398.104180616664
2017-07-12 13:10:13,234.26,4.0899,697.78,958.099974,656.5505553868649,0.7282956047757914,231.22,0,0,0,0,0,231.16,116.9203,13728.89,27027.296548,23280.728898843194,0.5079638644441458,14426.67,23937.279454230058,27948.562663557575,0.5161864734751132,232.21333333333334,40.336733333333335,0.881373449701418,189.86060679182413,14.42667,1.2022895833333331,1399.3064701999974
2017-07-12 13:15:13,233.74,4.0951,697.93,957.1886740000001,655.0602054268589,0.7291456940076579,230.71,0,0,0,0,0,230.66,116.419,13615.3,26853.20654,23145.589372273473,0.5070269719826167,14313.23,23800.649577700333,27772.998998188636,0.5153649413566577,231.70333333333335,40.171366666666664,0.8789975687301268,189.80592312434814,14.313229999999999,1.1974958333333334,1400.5039660333307
2017-07-12 13:20:13,233.33,4.1009,698.84,956.8629970000001,653.6126141896452,0.7303448896979344,230.33,0,0,0,0,0,230.35,116.0745,13534.48,26737.761075,23059.178615757006,0.5061934678088973,14233.32,23712.79122994665,27656.533877863923,0.5146458360565652,231.33666666666667,40.05846666666667,0.8616590539041249,189.7627135004335,14.233319999999999,1.1894395833333333,1401.693405616664
2017-07-12 13:25:13,233.19,4.0942,697.1,954.726498,652.3452122790079,0.7301567532275616,230.21,0,0,0,0,0,230.19,115.9992,13508.32,26701.855848,23032.898135166834,0.5058944246008948,14205.42,23685.24334744584,27618.557344729783,0.514343302681981,231.19666666666663,40.03113333333334,0.8621808272899125,189.7724604349614,14.20542,1.1849474999999998,1402.878353116664
2017-07-12 13:30:13,232.69,4.0981,696.07,953.5868889999999,651.7779606374384,0.7299492138885731,229.79,0,0,0,0,0,229.72,115.5757,13409.85,26550.049804,22914.64744595431,0.505078148590881,14105.92,23566.42540659175,27465.49445196378,0.5135869672643534,230.73333333333335,39.89126666666667,0.8480208032360513,189.72682408346688,14.10592,1.1796391666666666,1404.0579922833306
2017-07-12 13:35:13,231.75,4.1136,696.32,953.3267999999999,651.1301292355007,0.7304106000166996,228.87,0,0,0,0,0,228.85,114.7803,13222.45,26267.471654999998,22696.847427423225,0.5033773396109524,13918.77,23347.977556658727,27181.98326647891,0.5120586626644261,229.82333333333335,39.6313,0.8383250902867339,189.6203253489035,13.91877,1.1676954166666667,1405.2256876999973
2017-07-12 13:40:13,232.38,4.1225,696.84,957.9865499999999,657.382875028626,0.7274006091212869,229.48,0,0,0,0,0,229.55,115.3503,13351.73,26478.661365000004,22865.93128847902,0.5042449018079354,14048.57,23523.314163507646,27399.062543816704,0.5127390755626571,230.47000000000003,39.82426666666667,0.8287412678439571,189.6482714057091,14.04857,1.1653058333333333,1406.3909935333306
2017-07-12 13:45:13,232.27,12.5474,2615.33,2914.384598,1285.9574550348166,0.8973867079158918,229.44,11.9736,-1941.4,2747.222784,1943.759003819329,-0.7066773074636818,229.43,116.4434,12686.66,26715.609262,23511.11303797122,0.4748781835960361,13360.59,26740.829496825365,29892.76379538007,0.4469506430203313,230.38000000000002,46.98813333333334,0.8203837138640446,147.81448365686654,13.36059,1.1420483333333333,1407.533041866664
2017-07-12 13:50:13,232.22,65.7766,13103.34,15274.642052000001,7849.660544324626,0.8578492350519141,229.59,61.576,-11578.67,14137.23384,8111.459898066511,-0.8190194864881714,229.55,157.8087,14111.02,36224.987085,33363.584997239384,0.38953830313008103,15635.69,49324.70543963052,51743.611861585545,0.30217623852439135,230.45333333333335,95.05376666666666,0.7666049525572718,66.02045929794821,15.63569,1.2081783333333331,1408.7412201999973
2017-07-12 13:55:13,231.88,70.0833,13965.66,16250.915603999998,8309.789331428963,0.8593768093019014,229.21,65.9419,-12306.66,15114.542899000002,8774.709493203258,-0.8142264097721555,229.14,160.4842,14101.84,36773.349588,33961.99859454181,0.38347988850604353,15760.84,51046.49741917403,53424.23585107551,0.29501292342177154,230.07666666666668,98.83646666666665,0.7837967054460019,62.37346944144099,15.76084,1.3081887499999998,1410.0494089499973
2017-07-12 14:00:13,233.07,70.7218,14163.04,16483.129926,8432.192485694144,0.8592445769452828,230.37,66.6229,-12536.31,15347.917473000001,8854.34934605128,-0.816808535884678,230.34,162.2433,14358.5,37371.121722,34502.669701206316,0.3842137816148905,15985.230000000001,51789.21153295174,54200.0923371697,0.29492994035062825,231.26,99.86266666666666,0.7826688575629173,62.466420550889914,15.985230000000001,1.3227529166666665,1411.3721618666639
2017-07-12 14:05:13,232.64,70.1407,14037.84,16317.532447999998,8318.708633311593,0.8602918391451144,229.92,66.0213,-12392.43,15179.617295999999,8766.325338938905,-0.8163861946154298,229.9,161.2756,14240.99,37077.26044,34233.2797954781,0.3840895964534752,15886.4,51318.3137677286,53721.011093640474,0.29572042068062715,230.81999999999996,99.14586666666666,0.7884931981630803,62.66497577979382,15.8864,1.3279845833333332,1412.7001464499972
2017-07-12 14:10:13,232.13,70.0673,14043.25,16264.722349,8205.3837526078,0.8634177515402479,229.52,66.5096,-12414.48,15265.283392000001,8883.105502450766,-0.8132492323402258,229.5,161.539,13805.53,37073.2005,34406.82398496409,0.37238570756792366,15434.300000000001,51495.31324002265,53758.57980060534,0.2871039387061004,230.38333333333333,99.37196666666667,0.7581566953628024,62.55993055050065,15.4343,1.3050291666666667,1414.0051756166638
2017-07-12 14:15:13,231.9,71.2921,14391.76,16532.637990000003,8136.667807572788,0.8705059657572528,229.24,67.8785,-12505.44,15560.467340000001,9259.703788221666,-0.8036673787973774,229.23,162.6302,13211.01,37279.720746,34860.390039120946,0.3543752403622149,15097.33,52256.7616349154,54393.919786105376,0.2775554705262578,230.12333333333333,100.60026666666666,0.7720497704129687,61.65981004689187,15.09733,1.2721512499999998,1415.2773268666638
2017-07-12 14:20:13,231.58,83.8626,16807.32,19420.900908,9730.641628174128,0.8654243219518517,228.89,81.289,-15143.07,18606.23921,10811.085445728444,-0.8138705425146472,228.81,173.2814,13514.72,39648.517134,37274.08287599699,0.34086318926693604,15178.97,57815.80994989956,59775.15378837435,0.2539344366011845,229.76,112.81099999999999,0.7921309192200651,53.603283367756696,15.17897,1.2615124999999998,1416.5388393666638
2017-07-12 14:25:13,233.76,96.2184,19035.39,22492.013184,11981.009332152687,0.8463177504066681,230.97,94.6844,-18255.3,21869.255868,12041.942290596333,-0.8347471953406476,230.93,186.4809,14920.46,43064.034237,40396.669641864144,0.3464714875036151,15700.55,64419.62126461316,66305.31558011545,0.2367917242024031,231.88666666666668,125.79456666666665,0.807865911508484,48.24241216565528,15.70055,1.2866466666666665,1417.8254860333304
2017-07-12 14:30:13,234.09,96.9889,19274.49,22704.131601,11998.817733236336,0.8489419608169932,231.35,95.3719,-18387.76,22064.289064999997,12195.209474473102,-0.8333719679719035,231.29,187.7505,14766.13,43424.81314499999,40837.186503250494,0.34003899914766117,15652.860000000002,65031.21371095993,66888.49514602749,0.23401423467260687,232.24333333333334,126.70376666666665,0.7951430252752131,48.180677606795705,15.652860000000002,1.3063920833333333,1419.1318781166638
2017-07-12 14:35:13,234.13,97.7545,19469.14,22887.261085,12032.427337547288,0.8506539916547643,231.35,96.9433,-18572.69,22427.832455,12572.305070807475,-0.828109004169926,231.36,188.4967,14562.76,43610.596512000004,41107.30043818089,0.33392709948355953,15459.210000000001,65712.03284653566,67505.98813918867,0.22900501757155375,232.28,127.73149999999998,0.7964525572584787,47.57260346899553,15.45921,1.29633625,1420.4282143666637
2017-07-12 14:40:13,234.26,86.7121,17545.13,20313.176546000002,10236.872309063181,0.8637314779531577,231.43,87.708,-16329.72,20298.26244,12056.521173402994,-0.8044885638989699,231.41,177.6198,13683.69,41102.997918,38758.39348877882,0.33291221305314034,14899.100000000002,61051.786971245,62843.487118334546,0.23708264266024792,232.36666666666667,117.34663333333333,0.81480418878209,51.363353983454715,14.899100000000002,1.2649295833333336,1421.693143949997
2017-07-12 14:45:13,234.56,59.7143,12752.68,14006.586208,5792.547800384198,0.9104773861825218,231.72,59.1771,-10041.15,13712.517612000001,9338.546243228131,-0.7322615936852369,231.72,151.7771,12025.03,35169.789612,33050.15514111005,0.34191361770037537,14736.560000000001,48181.24918472238,50384.511247345756,0.2924819480267623,232.66666666666666,90.22283333333333,0.8137535816618962,68.22471030060757,14.73656,1.2348191666666668,1422.9279631166637
2017-07-12 14:50:13,234.34,57.1543,12301.63,13393.538662,5296.864849473582,0.9184749684489318,231.49,56.4062,-9384.99,13057.471238,9078.519583670966,-0.7187448341978879,231.52,148.9858,11795.69,34493.192416000005,32413.608569104123,0.3419715362306811,14712.33,46788.993002248666,49047.553661659564,0.2999605260945077,232.45000000000002,87.51543333333332,0.8130780813078022,70.23945871642454,14.71233,1.2270370833333333,1424.155000199997
2017-07-12 14:55:13,234.23,57.6701,12425.62,13508.067523,5298.288008548358,0.9198665892691956,231.38,56.748,-9425.92,13130.352239999998,9141.016469740822,-0.7178725922740364,231.39,149.2539,11735.52,34535.859920999996,32480.81265628269,0.3398067986969121,14735.220000000001,46920.117134571876,49179.508948039984,0.2996211291082292,232.33333333333334,87.89066666666666,0.8163558106169212,69.81769016050244,14.735220000000002,1.2269812500000001,1425.381981449997
2017-07-12 15:00:13,234.1,57.6703,12421.22,13500.61723,5289.608615254334,0.9200483050803447,231.25,56.8911,-9437.37,13156.066875,9166.141123862988,-0.7173397710476446,231.29,149.1347,11679.04,34493.364763,32456.00464246593,0.3385880177316815,14662.89,46911.754381583254,49149.90378739409,0.29832998378647324,232.21333333333334,87.8987,0.8124712907671061,69.66655934615643,14.662889999999999,1.22492125,1426.6069026999971
2017-07-12 15:05:13,234,58.2725,12562.96,13635.765,5301.520835913504,0.9213241794648118,231.18,57.513,-9523.64,13295.85534,9277.93351844076,-0.7162863731939489,231.18,149.6854,11600.74,34604.270771999996,32601.815702722648,0.3352401232909877,14640.06,47181.27005707691,49400.44130372139,0.29635484245961885,232.12,88.49029999999999,0.8099259003963447,69.15458530483004,14.64006,1.2209562499999997,1427.827858949997
2017-07-12 15:10:13,233.86,57.8819,12465.72,13536.261134,5276.001361773801,0.9209130849794966,231.06,57.0883,-9453.55,13190.822597999999,9199.358304219239,-0.716676305042064,231.07,149.2311,11614.78,34482.830277,32467.868261775177,0.3368279200604668,14626.95,46943.22792776822,49169.24154978291,0.29748170886855135,231.99666666666667,88.0671,0.8031724593744208,69.45158861822406,14.62695,1.21945875,1429.0473176999972
2017-07-12 15:15:13,233.95,58.1169,12573.11,13596.448755,5174.970886414823,0.9247348500009113,231.14,57.8659,-9305,13375.124126,9607.85722135312,-0.6956944782225941,231.14,150.0159,11283.43,34674.675125999995,32787.45648153792,0.3254083840439325,14551.54,47570.28458930586,49746.14851703749,0.29251591196082777,232.07666666666668,88.66623333333332,0.8072045157490942,69.1916915383421,14.551540000000001,1.2157704166666665,1430.2630881166638
2017-07-12 15:20:13,233.86,67.9958,14837.05,15901.497788000002,5720.10307593045,0.9330599040297145,230.98,70.8015,-10650.79,16353.73047,12409.882056704102,-0.6512758675788547,230.95,162.4577,10049.8,37519.605814999995,36148.61464113087,0.26785462644658653,14236.059999999998,54278.599773765425,56114.452663500226,0.25369685213484894,231.92999999999998,100.41833333333334,0.8321476307506728,61.7809164993112,14.236059999999998,1.1994833333333332,1431.462571449997
2017-07-12 15:25:13,233.96,78.1486,16863.44,18283.646456000002,7065.13404645669,0.9223236754540315,231.06,80.9255,-13018.08,18698.64603,13422.703023938016,-0.6962044192458571,231.09,172.1371,10520.24,39779.162439,38362.82464431873,0.26446610121900965,14365.599999999999,58850.66171471344,60578.63358990229,0.23713971657483154,232.03666666666666,110.40373333333332,0.8288919854620734,55.91601370968134,14.365599999999999,1.191735833333333,1432.6543072833304
2017-07-12 15:30:13,234.15,78.0536,16846.52,18276.25044,7086.331493459798,0.9217711288924535,231.22,80.703,-12995.85,18660.147660000002,13390.63080928242,-0.6964494727905063,231.27,172.2232,10544.48,39830.059464,38408.95180078956,0.26473673757706845,14395.15,58885.91410353178,60619.8913173805,0.2374657837084034,232.21333333333334,110.32659999999998,0.834003215434084,56.10306127443428,14.39515,1.1983645833333334,1433.8526718666637
2017-07-12 15:35:13,234.43,78.1193,16872.62,18313.507499,7120.340669625943,0.9213210522845676,231.49,80.1481,-12945.61,18553.483669,13290.708708859349,-0.6977455140475916,231.48,173.1678,10450.56,40084.882344,38698.62514636305,0.2607107564970629,14377.569999999998,59109.674524848335,60833.117144680364,0.23634445635599433,232.46666666666667,110.47840000000001,0.844565529108118,56.743580645628455,14.377569999999999,1.1988633333333332,1435.051535199997
2017-07-12 15:40:13,234.86,78.4075,16948.07,18414.78545,7201.891865658057,0.9203512061553777,231.86,80.4967,-13027.15,18663.964862,13365.513355179093,-0.6979840616032981,231.96,173.8441,10472.17,40324.877436,38941.35842160007,0.25969502366424996,14393.09,59508.76364243722,61224.61914948559,0.23508663998150703,232.89333333333335,110.91609999999999,0.8444495334058518,56.73477520396049,14.39309,1.1987774999999998,1436.250312699997
2017-07-12 15:45:13,234.03,78.1935,16874.92,18299.624805,7079.077835238945,0.9221456822103408,231.06,80.3341,-12897.99,18561.997146,13348.767434037205,-0.6948600357251665,231.03,173.0478,10246.73,39979.233234,38643.80434540148,0.25630131373519577,14223.659999999998,59071.649614677626,60759.9563198892,0.23409595499238398,232.04,110.52513333333333,0.8576107567660788,56.568732179769675,14.223659999999999,1.1923645833333332,1437.4426772833303
2017-07-12 15:50:13,233.7,77.3293,16648.72,18071.85741,7029.37782516859,0.9212511820056465,230.75,79.3868,-12740.71,18318.5041,13162.138927910493,-0.6955103937771863,230.71,172.0751,10241.88,39699.446321,38355.57237559571,0.2579854619932647,14149.890000000001,58547.089128674794,60232.7239335321,0.23492030703467207,231.72,109.59706666666666,0.854479544277572,57.007030601792266,14.149890000000001,1.1822312499999998,1438.6249085333304
2017-07-12 15:55:13,232.91,77.2663,16584.21,17996.093933,6987.372576388025,0.921544978690571,229.92,79.3628,-12645.92,18247.094975999997,13154.359825425345,-0.69303744056974,229.98,171.0336,10083.38,39334.307328,38019.90505970727,0.25635077073855517,14021.669999999998,58161.637461520644,59827.94749775611,0.23436655587300384,230.93666666666664,109.22089999999999,0.8544911303243419,56.59420495527874,14.021669999999999,1.1738149999999998,1439.7987235333305
2017-07-12 16:00:13,232.51,77.1883,16526.37,17947.051633,6998.2681386660215,0.9208403886024525,229.45,80.0071,-12660.12,18357.629094999997,13293.754457458224,-0.6896380755098812,229.47,171.038,9899.59,39248.08986,37979.08207804047,0.25223112858007507,13765.839999999998,58271.104674164715,59875.03645805204,0.22990950510141622,230.47666666666666,109.41113333333334,0.882229582170284,56.325955859458546,13.765839999999999,1.1578129166666664,1440.9565364499972
2017-07-12 16:05:13,232.37,75.5392,16081.54,17553.043904,7035.1561122800595,0.9161681636502561,229.35,78.4848,-12522.86,18000.48888,12930.412883562676,-0.695695549353324,229.47,170.3965,9983.99,39100.884855000004,37804.75023226405,0.25533923431718203,13542.67,57770.31922810679,59336.44490906297,0.2282352780109263,230.39666666666668,108.14016666666667,0.8564938728858906,57.570036418783644,13.54267,1.1378545833333331,1442.0943910333306
2017-07-12 16:10:13,232.42,75.0371,15934.96,17440.122782,7087.660576638483,0.9136954022162342,229.43,74.3688,-12175.52,17062.433784,11953.382758156144,-0.7135863590232585,229.49,169.7495,10361.82,38955.812755000006,37552.470407287736,0.2659890595831569,14121.259999999998,56593.51374208236,58328.687467342046,0.2420980243710511,230.4466666666667,106.38513333333333,0.856308039459586,59.5612983518374,14.121259999999998,1.1526637499999999,1443.2470547833307
2017-07-12 16:15:13,232.5,75.0163,15936.43,17441.28975,7087.227031678544,0.9137185511180445,229.54,72.6561,-12056.84,16677.481194,11522.629395698867,-0.7229413038905208,229.6,168.8587,10719.46,38769.957519999996,37258.59341696898,0.2764888249998784,14599.05,55868.44984434639,57744.40188375622,0.2528219104146056,230.54666666666665,105.51036666666666,0.8472615811694006,60.03991392946856,14.59905,1.1966795833333332,1444.443734366664
2017-07-12 16:20:13,232.61,75.3362,16012.56,17523.953482,7119.471039740239,0.9137527109078181,229.64,71.7076,-12001.36,16466.933264,11275.072029545074,-0.7288157307491716,229.68,170.3578,10425.46,39127.779504,37713.29888384259,0.2664465025145169,14436.659999999998,56107.8419531279,57935.369858082195,0.24918560173800344,230.64333333333335,105.80053333333335,0.8526874105762151,61.01790287131506,14.436659999999998,1.2098212499999998,1445.653555616664
2017-07-12 16:25:13,232.76,75.7394,16107.78,17629.102744,7164.1250010108215,0.9137039039313685,229.79,71.6701,-12057.58,16469.072279,11218.070523691953,-0.7321347429736421,229.9,170.9833,10396.84,39309.060670000006,37909.20691299333,0.2644896576715884,14447.04,56291.4024376961,58115.73756878819,0.24859083966541573,230.81666666666663,106.13093333333335,0.8419380460683183,61.10599862810967,14.447040000000001,1.2034874999999998,1446.857043116664
2017-07-12 16:30:13,233.22,76.304,16261.68,17795.61888,7227.8499500067455,0.9138024425931063,230.23,72.0488,-12130.89,16587.795223999998,11313.551971032668,-0.7313141883044505,230.28,171.7388,10508.79,39548.010863999996,38126.24418999282,0.26572234027491903,14639.580000000002,56667.64611103224,58528.10793406522,0.25012904938755587,231.24333333333334,106.6972,0.8547994176408659,60.959050471802456,14.639580000000002,1.2119425000000001,1448.0689856166641
2017-07-12 16:35:13,233.66,76.1296,16233.87,17788.442336,7272.561142011605,0.912607731096619,230.61,71.8857,-12127.66,16577.561277,11302.008707176343,-0.731570814147804,230.67,171.9761,10592.69,39669.726987,38229.336350334626,0.26702200404533377,14698.900000000001,56803.90619952258,58674.87895798473,0.25051436425672785,231.64666666666665,106.6638,0.8691397818516777,61.23192685803433,14.698900000000002,1.2224366666666668,1449.2914222833308
2017-07-12 16:40:13,233.79,76.4409,16315.58,17871.118011,7292.373291781529,0.9129579912100331,230.73,71.9688,-12146.72,16605.361224,11322.332560966526,-0.731493873342794,230.69,172.5715,10610.09,39810.519335,38370.60645747352,0.2665147347292198,14778.95,56985.312310221576,58870.56295124067,0.2510414247650496,231.73666666666668,106.99373333333331,0.8860632039239855,61.29122204041859,14.77895,1.22824375,1450.5196660333309
2017-07-12 16:45:13,234.42,76.0534,16249.63,17828.438027999997,7335.03424540993,0.9114443999232887,231.37,71.5478,-12152.73,16554.014486,11240.398086802703,-0.7341258526913675,231.31,172.8602,10792.07,39984.292862,38500.323385515665,0.2699077369517892,14888.97,57075.7557177283,58985.789122556416,0.2524162212878897,232.36666666666665,106.82046666666668,0.8836608807918556,61.823108804991776,14.888969999999999,1.2361633333333333,1451.755829366664
2017-07-12 16:50:13,234.41,76.3497,16306.02,17897.133177,7377.064979710704,0.9110967571585837,231.22,71.8464,-12161.48,16612.324608,11316.701511092457,-0.7320757502019551,231.23,172.6743,10802.13,39927.478388999996,38438.49005836678,0.270543756727096,14946.67,57132.256549169935,59055.03943347317,0.2530972825246821,232.28666666666666,106.9568,0.9141003931923205,61.443031205122054,14.94667,1.2431516666666664,1452.9989810333307
2017-07-12 16:55:13,234.68,76.5505,16357.9,17964.87134,7426.689023565847,0.910549243042895,231.47,72.0345,-12217.34,16673.825715,11346.940878430418,-0.7327256628938562,231.5,173.0943,10872.64,40071.33045,38568.08555611099,0.2713321439019003,15013.199999999999,57341.715458107254,59274.51818377384,0.25328253117896793,232.54999999999998,107.22643333333333,0.9159320576220271,61.42875839384132,15.0132,1.2483279166666665,1454.2473089499974
2017-07-12 17:00:13,234.78,76.3347,16315.63,17921.860866,7415.747744048625,0.9103758879722574,231.59,71.6634,-12163.12,16596.526805999998,11291.732103086599,-0.7328714099146801,231.54,173.0031,10929.85,40057.137773999995,38537.15954274157,0.27285648968894305,15082.359999999999,57244.639389876786,59198.19526004684,0.25477736160276426,232.63666666666666,107.0004,0.9213222335258179,61.684535758744815,15.08236,1.2539816666666666,1455.5012906166642
2017-07-12 17:05:13,234.83,76.6864,16395.97,18008.267312000004,7447.80902947624,0.9104690482395477,231.6,72.1323,-12239.15,16705.84068,11370.502192209582,-0.7326270035995578,231.64,173.2985,10877.07,40142.864539999995,38641.15580170822,0.2709589892161692,15033.890000000001,57459.46702339404,59393.67137283742,0.25312275958875086,232.68999999999997,107.37240000000001,0.9196785422665535,61.39948441126395,15.033890000000001,1.25484375,1456.7561343666641
2017-07-12 17:10:13,235.35,75.7537,16190.46,17828.633295,7465.197261692595,0.9081155987733831,232.2,71.2401,-12199.28,16541.95122,11172.005981311479,-0.7374752734883232,232.22,173.3155,11100.04,40247.32541,38686.384099019015,0.27579571777562256,15091.22,57323.58734202309,59276.79636119812,0.25458899479052366,233.25666666666666,106.76976666666667,0.8974377295397061,62.32638265576427,15.09122,1.2552129166666666,1458.011347283331
2017-07-12 17:15:13,235.82,75.1463,16044.26,17721.000465999998,7524.332433403785,0.9053811623549676,232.7,70.7142,-12177.71,16455.194340000002,11066.923688318635,-0.7400526392081491,232.78,173.1503,11322.76,40305.926834,38682.849480488905,0.2809204722330986,15189.310000000001,57274.105602211326,59254.01514504612,0.25634229111425694,233.76666666666665,106.33693333333333,0.8783687437615894,62.83175992787704,15.18931,1.2616887499999998,1459.273036033331
2017-07-12 17:20:13,235.68,75.2829,16070.24,17742.673872,7519.964259925142,0.9057394683537923,232.53,70.7321,-12140.16,16447.335213000002,11096.456676939257,-0.7381232183073886,232.62,172.9387,11293.01,40229.000394,38611.4024329647,0.28071813590685957,15223.09,57227.8233698291,59217.95535812139,0.25706882157511446,233.61,106.31790000000001,0.8860922049569767,62.66188478139617,15.223090000000001,1.2671833333333333,1460.5402193666644
2017-07-12 17:25:13,234.37,75.3034,16037.92,17648.857858,7366.634629563782,0.9087228266576025,231.21,70.7,-12001.25,16346.547,11098.630422746268,-0.7341764594076046,231.24,171.761,10935.86,39718.01364,38182.81777930521,0.2753375357368451,14972.53,56648.08283161526,58593.36091314821,0.25553287551116055,232.27333333333334,105.92146666666667,0.9026721391464068,62.15881955310285,14.97253,1.2581508333333333,1461.7983701999976
2017-07-12 17:30:13,234.08,29.1125,6380.56,6814.654,2393.316365655824,0.9362999207296512,231.5,29.2964,-4445.66,6782.116599999999,5121.836852184531,-0.6554974298141675,230.87,91.8876,5580.98,21214.090212000003,20466.80936937837,0.2630789227455558,7515.88,27981.962587218724,28973.75851364314,0.25940300415153,232.15,50.09883333333334,0.8313590351066151,83.41265431996086,7.51588,0.9370170833333332,1462.735387283331
2017-07-12 17:35:13,234.98,21.7963,4857.92,5121.694573999999,1622.4575750820213,0.9484985740190295,232.53,22.7018,-3300.22,5278.849553999999,4120.048612014911,-0.6251778851131092,231.75,76.3382,4470.62,17691.37785,17117.19623790855,0.2527004983956069,6028.32,22859.702425005482,23641.206335172523,0.25499206404841046,233.08666666666667,40.27876666666666,0.8122872751194048,89.52467098049182,6.02832,0.5643416666666666,1463.2997289499976
2017-07-12 17:40:13,234.88,22.0037,4910.56,5168.229055999999,1611.5185576600231,0.9501436462648921,232.48,22.8081,-3302.79,5302.4270879999995,4148.169625202922,-0.6228826809282475,231.56,76.4644,4462.15,17706.096464,17134.616113878164,0.2520120687850331,6069.92,22894.30429674111,23685.29286367763,0.25627379973453784,232.97333333333336,40.425399999999996,0.8184055399759504,89.14939617171383,6.06992,0.5040933333333333,1463.8038222833309
2017-07-12 17:45:13,234.37,21.8369,4862.6,5117.914253,1596.298074001388,0.9501136126205435,231.95,22.6255,-3252.85,5247.984724999999,4118.289760487151,-0.6198284047025309,231.05,76.0898,4405.56,17580.54829,17019.598093475117,0.2505928670328177,6015.310000000001,22734.185927963656,23516.529595229837,0.2557907184238683,232.45666666666668,40.184066666666666,0.8230924760170326,89.35315987597073,6.015310000000001,0.50355125,1464.307373533331
2017-07-12 17:50:13,234.54,21.8076,4853.57,5114.754504,1613.5587659853902,0.9489350849985584,232.08,22.587,-3245.64,5241.99096,4116.34427801195,-0.6191616934799139,231.24,76.1427,4446.36,17607.237948,17036.569810495635,0.2525302385945809,6054.289999999999,22766.472854492975,23557.73150450751,0.25699800504312476,232.62,40.1791,0.8253804488006137,89.50822691399262,6.054289999999999,0.5029,1464.810273533331
2017-07-12 17:55:13,233.09,21.9524,4864.35,5116.884916,1587.6430080746507,0.9506467469670175,230.53,22.8507,-3230.61,5267.771871,4160.8387991844675,-0.6132782662410021,229.81,75.6235,4238.6,17379.036535000003,16854.23332355598,0.24389154090698847,5872.34,22602.7151308151,23353.096333471025,0.2514587323302143,231.14333333333335,40.1422,0.8421902715486747,88.38902700898306,5.87234,0.4969429166666666,1465.3072164499977
2017-07-12 18:00:13,233.14,21.9335,4860.08,5113.57619,1590.0578116958247,0.9504268283915019,230.63,22.4983,-3199.7,5188.782929,4084.775170591623,-0.6166571320833144,229.79,75.5881,4273.73,17369.389498999997,16835.40683960656,0.24604952294069113,5934.11,22510.239821894007,23279.273148689215,0.2549095911241598,231.18666666666664,40.00663333333333,0.8449160851260227,88.93891762949309,5.9341099999999996,0.4919354166666666,1465.7991518666643
2017-07-12 18:05:13,233.07,21.8168,4829.61,5084.841576,1590.7485976477121,0.9498054025508542,230.53,21.6621,-3134.03,4993.763913,3887.8701081544723,-0.6275887395960683,229.71,75.3704,4294.65,17313.334584,16772.2251295119,0.24805446802656209,5990.23,22250.84383531408,23043.06635056269,0.25995802419992264,231.10333333333335,39.61643333333333,0.8509901775540408,90.250342240131,5.9902299999999995,0.4968475,1466.2959993666643
2017-07-12 18:10:13,233.07,21.9033,4847.16,5105.002131,1601.9009619556832,0.9494922579102837,230.57,21.6613,-3130.99,4994.445941,3891.1941454354824,-0.626894361654279,229.69,75.4639,4292.92,17333.303191,16793.279530357693,0.2476688922299023,6009.09,22286.374637748857,23082.28015431308,0.26033346618389264,231.10999999999999,39.67616666666667,0.8480810003894285,90.19957405159266,6.0090900000000005,0.4999716666666666,1466.795971033331
