DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-12 18:15:13,233,22.0422,4873.95,5135.832600000001,1619.070070356057,0.9490087352146173,230.41,21.795,-3141.82,5021.78595,3917.563173098477,-0.625637976465325,229.56,75.3944,4299.93,17307.538464,16764.88859724214,0.24844260834340678,6032.0599999999995,22301.521840696674,23102.89211883808,0.2610954493910077,230.99,39.74386666666667,0.8701675397203302,89.70071692403691,6.0320599999999995,0.5017145833333333,1467.2976856166642
2017-07-12 18:20:13,232.73,21.9256,4843.24,5102.744887999999,1606.558960763696,0.9491440599724531,230.15,21.6425,-3103.27,4981.021374999999,3896.1890669353925,-0.6230188080652436,229.22,75.0711,4295.92,17207.797542,16662.93394333847,0.24964961317767229,6035.889999999999,22165.681971037557,22972.797507776002,0.26274074796319113,230.70000000000002,39.5464,0.8799306458604128,89.83042704266381,6.035889999999999,0.50283125,1467.8005168666643
2017-07-12 18:25:13,232.65,21.9685,4853.01,5110.971525,1603.2229630531199,0.9495278884380011,230.05,21.5606,-3094.73,4960.016030000001,3876.132769263324,-0.6239354835310884,229.14,74.5257,4412.9,17076.818897999998,16496.789301712313,0.25841463953903204,6171.18,21976.145034028756,22826.178242295988,0.27035537594134146,230.61333333333334,39.3516,0.8831521739130413,89.38416735278871,6.1711800000000006,0.5086279166666666,1468.309144783331
2017-07-12 18:30:13,232.58,22.1109,4886.17,5142.553122,1603.494728301889,0.9501447790780837,230.05,21.7249,-3113.59,4997.813245,3909.4366018388673,-0.6229904655030782,229.08,74.553,4418.96,17078.60124,16497.012239594464,0.25874250109255437,6191.54,22009.94356973522,22864.22497078195,0.270795970907045,230.57000000000002,39.46293333333333,0.8717526130892964,88.9190531536767,6.19154,0.5151133333333333,1468.8242581166644
2017-07-12 18:35:13,233.95,21.9639,4869.19,5138.4544049999995,1641.5548775974269,0.9475981717891686,231.29,21.4771,-3112.57,4967.438459,3871.3502604456103,-0.6265945770018849,230.29,78.1268,5171.9,17991.820772,17232.442226271083,0.287458399321587,6928.519999999999,22745.34736431412,23777.199501070583,0.29139344184280563,231.84333333333333,40.522600000000004,0.9086595833393188,92.79809291605177,6.928519999999999,0.5466691666666665,1469.370927283331
2017-07-12 18:40:13,234.73,21.9507,4874.57,5152.487811,1669.3405756775858,0.9460614326138383,231.8,21.4338,-3116.69,4968.354840000001,3869.2109350682126,-0.6273082540135155,230.87,88.3693,6582.23,20401.820291,19310.83942798343,0.3226295451148379,8340.109999999999,24849.390938729226,26211.63224291647,0.3181835424329159,232.46666666666667,43.91793333333334,0.9736162890736971,101.21461392384884,8.34011,0.6361929166666666,1470.0071201999976
2017-07-12 18:45:13,234.74,22.0013,4887.05,5164.585162,1670.2341731178196,0.9462618674502554,231.77,21.6361,-3133.18,5014.598897,3915.2758760263137,-0.6248116877053587,230.87,88.4085,6620.58,20410.870395,19307.292682949817,0.32436539313981566,8374.45,24892.80273209395,26263.720998012526,0.31885999705196866,232.46,44.0153,0.9808139034672637,100.85856508986649,8.374450000000001,0.69644,1470.7035601999976
2017-07-12 18:50:13,234.21,22.1862,4926.15,5196.229902,1653.4362315913284,0.9480238736365286,231.25,22.3873,-3182.05,5177.063125,4083.692005738773,-0.6146438479055634,230.33,88.281,6527.37,20333.762730000002,19257.604930079888,0.3210114176442935,8271.47,24994.733167409988,26327.8161280218,0.31417227922662094,231.93000000000004,44.28483333333333,0.983055232182112,99.34815907628273,8.271469999999999,0.6935799999999999,1471.3971401999977
2017-07-12 18:55:13,234.01,22.1105,4902.35,5174.078105,1654.7050233018517,0.9474827980007853,231,21.5702,-3090.96,4982.7162,3908.123207902028,-0.620336353894689,230.01,88.0548,6511.41,20253.484548,19178.24747332182,0.3214957892587916,8322.8,24741.075704525698,26103.444731626358,0.3188391450081789,231.67333333333332,43.911833333333334,1.008604068947659,100.52635773956146,8.322799999999999,0.6914279166666666,1472.0885681166644
2017-07-12 19:00:13,233.62,22.1351,4900.71,5171.202062,1650.5672545925097,0.9476926140659478,230.56,21.5935,-3073.68,4978.59736,3916.49370363326,-0.6173787068412377,229.56,87.789,6450.43,20152.84284,19092.643278206382,0.32007543805169675,8277.460000000001,24659.704236432153,26011.869542189965,0.3182185727394323,231.24666666666667,43.839200000000005,1.0263211001239665,100.25228562565007,8.277460000000001,0.6916775000000001,1472.7802456166644
2017-07-12 19:05:13,233.19,22.5275,4989.29,5253.187725,1644.0701231975102,0.9497642690848251,230.12,21.0357,-3029.86,4840.735283999999,3775.2703837159206,-0.6259090452672645,229,87.851,6394.52,20117.879,19074.56865641373,0.3178525927111899,8353.95,24493.90916332716,25879.33667433967,0.322803868782435,230.76999999999998,43.80473333333333,1.04866317112277,100.5513863798585,8.353950000000001,0.6929754166666667,1473.4732210333311
2017-07-12 19:10:13,233.49,16.9041,3666.77,3946.938309,1460.520380601305,0.9290162938799558,230.59,14.8773,-2038.58,3430.556607,2759.1502709043148,-0.594241761188347,229.25,69.8087,5658.22,16003.644475000001,14970.00944935567,0.3535582166199053,7286.41,19189.68010086129,20526.460802132737,0.3549764409090401,231.11,33.86336666666667,1.029812643330014,106.14813845049859,7.28641,0.6516816666666667,1474.1249026999978
2017-07-12 19:15:13,234.41,4.0183,674.33,941.929703,657.6553934194322,0.7159026813278019,232.43,1.3496,262.54,313.687528,171.67589703493834,0.8369475244167184,230.33,1.6716,202.26,385.019628,327.61411194461454,0.5253238673847558,1139.13,1156.9454023989852,1623.6193584187613,0.7015991735337499,232.39000000000001,2.3465,0.8864408967683644,71.2465373961219,1.1391300000000002,0.35106416666666673,1474.4759668666645
2017-07-12 19:20:13,233.93,4.0259,674.31,941.7787870000001,657.4597383438712,0.715996165243845,231.82,1.3382,260.9,310.221524,167.83499025198108,0.8410119215325627,229.7,0,0,0,0,0,935.2099999999999,825.2947285958523,1247.288712827989,0.7497943261905977,231.8166666666667,1.7880333333333336,0.9130778632540236,125.15799481739708,0.9352099999999999,0.08643083333333335,1474.5623976999977
2017-07-12 19:25:13,232.88,4.0271,672.74,937.831048,653.4125549702717,0.7173360291650315,230.66,1.3291,258.61,306.570206,164.63948222368296,0.8435588160188013,228.51,0,0,0,0,0,931.35,818.0520371939547,1239.6055655155715,0.7513277012536136,230.6833333333333,1.7853999999999999,0.9522433350191548,125.55729808446286,0.93135,0.07777333333333333,1474.6401710333312
2017-07-12 19:30:13,234.35,4.0016,670.75,937.77496,655.37494085676,0.7152568884970015,231.35,1.3318,260.96,308.11193000000003,163.80732525844178,0.8469649325165693,229.57,0,0,0,0,0,931.71,819.1822661152017,1240.6220654242925,0.7510022801999378,231.75666666666666,1.7778,1.1189897449911546,125.08718641016985,0.93171,0.07762749999999999,1474.7177985333312
2017-07-12 19:35:13,235.53,3.9824,668.75,937.974672,657.7004810804898,0.7129723434579052,232.38,1.3365,263.58,310.57587,164.2648916423011,0.8486815154055593,230.35,0,0,0,0,0,932.3299999999999,821.9653727227909,1242.9265074232333,0.7501087107176233,232.75333333333333,1.7729666666666668,1.192965371065221,124.61787211641501,0.9323299999999999,0.07766833333333333,1474.7954668666646
2017-07-12 19:40:13,235.17,3.9847,668.22,937.081899,656.9661460329947,0.7130860181090746,231.88,1.3321,262.38,308.88734800000003,162.99732928632025,0.8494358920780399,229.83,0,0,0,0,0,930.6,819.963475319315,1240.3049870325158,0.7502993293822848,232.29333333333332,1.7722666666666669,1.2383767650097572,124.83636773999396,0.9306,0.07762208333333331,1474.873088949998
2017-07-12 19:45:13,234.18,4.0154,672.53,940.326372,657.2039903855442,0.7152091231575073,230.95,1.3263,259.97,306.308985,161.9901027585643,0.8487181660701204,228.68,0,0,0,0,0,932.5,819.1940931441085,1241.2232725187673,0.7512749886712268,231.26999999999998,1.7805666666666664,1.2582695550655187,125.51247730123372,0.9325,0.07762916666666667,1474.9507181166646
2017-07-12 19:50:13,233.83,4.0201,670.57,940.0199830000001,658.7666077901342,0.7133571755144272,230.54,1.3245,259.02,305.35023,161.7015849058163,0.8482718352627406,228.26,0,0,0,0,0,929.59,820.4681926959505,1239.8812940462324,0.7497411280126448,230.87666666666667,1.7815333333333332,1.27918224737595,125.65393107061338,0.92959,0.07758708333333333,1475.028305199998
2017-07-12 19:55:13,233.62,4.0281,672.29,941.0447220000001,658.4765179594922,0.7144081299039472,230.25,1.3257,258.15,305.242425,162.88497634797588,0.8457212328856316,227.96,0,0,0,0,0,930.4399999999999,821.3614943074681,1241.1097042288393,0.7496839294944735,230.61,1.7846000000000002,1.3052339447552104,125.71444581418805,0.9304399999999999,0.07750125,1475.105806449998
2017-07-12 20:00:13,236.49,3.9911,671.01,943.855239,663.7833171206905,0.710924697214082,233.03,1.3403,265.06,312.330109,165.20682004067473,0.8486533714237586,230.81,0,0,0,0,0,936.0699999999999,828.9901371613653,1250.3806190159935,0.7486280463437244,233.4433333333333,1.7771333333333335,1.3050990247454957,124.58078553475633,0.93607,0.07777124999999999,1475.183577699998
2017-07-12 20:05:13,236.9,3.9789,669.26,942.60141,663.7683862116273,0.7100137904525308,233.38,1.3415,265.81,313.07926999999995,165.41968807772815,0.8490182055170885,231.12,0,0,0,0,0,935.0699999999999,829.1880742893554,1249.7634846016624,0.7481975681967018,233.79999999999998,1.7734666666666665,1.3259195893926532,124.35719118863247,0.93507,0.07796416666666665,1475.2615418666646
2017-07-12 20:10:13,234.48,4.0187,672.01,942.304776,660.5610121498316,0.7131556765026945,231.03,1.3288,260.14,306.992664,163.00820884181542,0.8473818123549688,228.65,0,0,0,0,0,932.15,823.5692209916471,1243.8528386689434,0.7494053725820982,231.38666666666666,1.7825,1.3368675809611619,125.45301542777001,0.9321499999999999,0.07780083333333332,1475.339342699998
2017-07-12 20:15:13,235.1,4.0049,671.07,941.55199,660.4431883008258,0.7127275042985146,231.6,1.3306,261.32,308.16696,163.3362569536893,0.8479818861827367,229.24,0,0,0,0,0,932.3900000000001,823.779445254515,1244.1718878530558,0.749406098227258,231.98000000000002,1.7785,1.3449435296146115,125.18414394152376,0.93239,0.07768916666666666,1475.4170318666647
2017-07-12 20:20:13,234.24,4.0074,668.26,938.693376,659.2221374819549,0.7119044589913033,230.8,1.3277,259.57,306.43316000000004,162.86404344601553,0.8470689007677888,228.34,0,0,0,0,0,927.8299999999999,822.0861809279704,1239.6347033593145,0.7484704949656961,231.12666666666667,1.7783666666666667,1.3470247194900389,125.34160559314725,0.9278299999999999,0.07750916666666666,1475.4945410333314
2017-07-12 20:25:13,233.53,4.0179,669.33,938.300187,657.5747805567327,0.7133431382338624,230.13,1.3232,257.9,304.508016,161.90343359007633,0.8469399373709754,227.68,0,0,0,0,0,927.23,819.478214146809,1237.457076573262,0.7493027576905248,230.44666666666663,1.7803666666666667,1.337981311655642,125.67823107599558,0.92723,0.07729416666666666,1475.571835199998
2017-07-12 20:30:13,233.82,4.0183,668.83,939.558906,659.8767831526707,0.7118553139445203,230.43,1.3235,258.56,304.974105,161.727954047997,0.847809685350171,227.87,0,0,0,0,0,927.3900000000001,821.6047372006676,1238.9861001200047,0.74850718656987,230.70666666666668,1.7806,1.3494769693116722,125.6711220936763,0.92739,0.07727583333333334,1475.6491110333313
2017-07-12 20:35:13,234.59,3.9977,667.65,937.8204430000001,658.5974952949005,0.7119166627081085,231.17,1.328,260.49,306.99376,162.45038805413057,0.8485188754325169,228.58,0,0,0,0,0,928.14,821.047883349031,1239.1785530551779,0.7489961779209973,231.4466666666667,1.7752333333333334,1.3581242618889808,125.19293238447527,0.92814,0.07731375,1475.7264247833314
2017-07-12 20:40:13,235.55,3.9806,668.07,937.6303300000001,657.9005326308142,0.7125089479560671,232.12,1.3316,262.58,309.09099199999997,163.0612919596311,0.8495233015396321,229.42,0,0,0,0,0,930.6500000000001,820.9618245904453,1241.0027155227635,0.7499177788728452,232.36333333333334,1.7707333333333333,1.3714154556800415,124.79951809043335,0.9306500000000001,0.07744958333333332,1475.8038743666648
2017-07-12 20:45:13,235.59,3.9859,668.18,939.038181,659.7940534559165,0.7115578615647364,232.23,1.3321,262.81,309.353583,163.1886736723413,0.8495456799024693,229.36,0,0,0,0,0,930.99,822.9827271282578,1242.5952475570896,0.7492302918672049,232.39333333333335,1.7726666666666666,1.3755414670529813,124.8533283189169,0.93099,0.07756833333333334,1475.8814426999982
2017-07-12 20:50:13,235.35,4.0066,671.17,942.9533099999999,662.3381130057035,0.7117743719463693,231.98,1.3286,261.92,308.208628,162.45144497246665,0.8498139773037114,229.09,0,0,0,0,0,933.0899999999999,824.7895579781701,1245.3653130908317,0.749250031449964,232.14,1.7783999999999998,1.3827862496769225,125.29239766081875,0.9330899999999999,0.07766999999999999,1475.959112699998
2017-07-12 20:55:13,235.26,3.9941,667.91,939.651966,660.9402765058771,0.7108057282561999,231.81,1.3285,261.69,307.959585,162.34977638842696,0.8497543598131553,228.95,0,0,0,0,0,929.5999999999999,823.2900528943042,1241.7578955636666,0.7486161379131235,232.00666666666666,1.7741999999999998,1.4022585557886256,125.12118137752228,0.9295999999999999,0.07761208333333332,1476.0367247833315
2017-07-12 21:00:13,235.33,3.9918,668.59,939.390294,659.8799408690996,0.711727600626029,231.81,1.3292,261.79,308.121852,162.4963740515766,0.8496313984248025,228.95,0,0,0,0,0,930.3800000000001,822.3763149206762,1241.736585489254,0.749257137844113,232.02999999999997,1.7736666666666665,1.422229884066733,125.0591993986093,0.9303800000000001,0.07749916666666666,1476.1142239499982
2017-07-12 21:05:13,235.48,3.9908,668.14,939.7535839999999,660.8522823149247,0.7109736119931627,231.96,1.3286,262.15,308.182056,162.0294946618891,0.850633561870974,229.1,0,0,0,0,0,930.29,822.8817769768137,1242.0039867007347,0.7490233606022689,232.17999999999998,1.7731333333333332,1.4213110517701835,125.0704966725571,0.93029,0.07752791666666667,1476.1917518666648
2017-07-12 21:10:13,236.07,3.9904,670.44,942.013728,661.7401832596067,0.7117093733054387,232.48,1.332,263.55,309.66336,162.5816534129531,0.8510855142823485,229.58,0,0,0,0,0,933.99,824.3218366725598,1245.7302318380262,0.749753017249918,232.71,1.7741333333333333,1.443857161273682,124.9210882308733,0.93399,0.07767833333333332,1476.2694301999982
2017-07-12 21:15:13,236.31,3.9896,669.81,942.782376,663.470551265243,0.7104608837108766,232.65,1.3332,264.01,310.16898,162.79900507755073,0.8511811851720311,229.77,0,0,0,0,0,933.8199999999999,826.2695563427937,1246.892606497816,0.74891774570935,232.91,1.7742666666666667,1.4597913357090746,124.85909671601412,0.93382,0.07782541666666666,1476.3472556166648
2017-07-12 21:20:13,236.16,3.981,667.66,940.15296,661.9046098923633,0.7101610359233459,232.52,1.3319,263.59,309.693388,162.57400305989447,0.851132152682575,229.59,0,0,0,0,0,931.25,824.4786129522578,1243.7811486413834,0.7487249674247195,232.75666666666666,1.7709666666666666,1.4621851146404696,124.79248621280281,0.93125,0.07771125,1476.4249668666648
2017-07-12 21:25:13,236.23,3.9792,667.16,940.006416,662.2005712177883,0.7097398364991585,232.63,1.3317,263.41,309.79337100000004,163.0555261729686,0.8502764250562352,229.64,0,0,0,0,0,930.5699999999999,825.2560973907568,1243.7878240200866,0.7481742319942277,232.83333333333334,1.7703,1.4588403722261905,124.77546178613794,0.9305699999999999,0.07757583333333333,1476.5025426999982
2017-07-12 21:30:13,236.28,3.9846,667.62,941.481288,663.8302126704831,0.709116589473842,232.73,1.3333,263.71,310.298909,163.53118609791312,0.8498579671126075,229.77,0,0,0,0,0,931.3299999999999,827.3613987683962,1245.7537690378451,0.7476035980363201,232.92666666666665,1.7726333333333333,1.4396519648530381,124.78421933469978,0.9313299999999999,0.07757916666666666,1476.580121866665
2017-07-12 21:35:13,236.32,3.9883,667.41,942.515056,665.5062153629244,0.7081160091303623,232.78,1.3327,263.69,310.225906,163.4248960639744,0.8499934882936565,229.83,0,0,0,0,0,931.0999999999999,828.9311114268988,1246.625042862301,0.746896595196064,232.9766666666667,1.7736666666666665,1.435050720386865,124.86186806991168,0.9310999999999999,0.07760124999999998,1476.657723116665
2017-07-12 21:40:13,236.46,3.9884,666.64,943.097064,667.1005790174523,0.7068625547115477,233.02,1.3343,264.37,310.918586,163.64250737580198,0.8502868979341106,230,0,0,0,0,0,931.01,830.7430863932543,1247.7634774628523,0.7461430125307683,233.16,1.7742333333333333,1.415337107565625,124.7956863997595,0.93101,0.07758791666666666,1476.7353110333318
2017-07-12 21:45:13,237,3.9857,668.15,944.6109,667.7314803862478,0.7073282766480886,233.59,1.3371,265.75,312.333189,164.10045231780964,0.8508541818781865,230.49,0,0,0,0,0,933.9,831.8319327040574,1250.6452631606483,0.7467345277747542,233.69333333333336,1.7742666666666667,1.4149597763450574,124.63928759299617,0.9339,0.07770458333333333,1476.813015616665
2017-07-12 21:50:13,237.14,3.9862,668.62,945.287468,668.2182972336593,0.7073192257743969,233.69,1.3371,265.75,312.466899,164.35480057082668,0.8504900866315442,230.69,0,0,0,0,0,934.37,832.573097804486,1251.4892169282796,0.7466065127539544,233.84,1.7744333333333333,1.4112213479302014,124.64636597599235,0.93437,0.07784458333333333,1476.8908601999985
2017-07-12 21:55:13,237.31,3.9753,668.35,943.378443,665.7861249809162,0.7084643548506441,233.97,1.3393,266.96,313.356021,164.08642325601608,0.851938313321894,230.89,0,0,0,0,0,935.31,829.8725482369323,1250.3972338490114,0.7480102919940887,234.05666666666664,1.7715333333333332,1.3899767862483554,124.39882587588906,0.93531,0.07790333333333332,1476.9687635333319
2017-07-12 22:00:13,236.14,3.9913,669.74,942.5055819999999,663.147875289636,0.7105952609626031,232.84,1.3316,263.73,310.049744,163.02555276540394,0.8506054434929643,229.77,0,0,0,0,0,933.47,826.17342805504,1246.5667948907576,0.7488327170481099,232.91666666666666,1.7743,1.3838998211091218,124.95068477709516,0.93347,0.07786583333333333,1477.0466293666652
2017-07-12 22:05:13,235.41,4.0346,680.93,949.7851860000001,662.1376251543593,0.7169305333848405,232.19,1.3261,261.52,307.90715900000004,162.52417716589525,0.8493469292800689,229.07,0,0,0,0,0,942.4499999999999,824.6618023202545,1252.3095027612346,0.7525695508354595,232.22333333333336,1.7869000000000002,1.372242238075404,125.78767698248363,0.9424499999999999,0.07816333333333333,1477.1247926999986
2017-07-12 22:10:13,235.79,3.9927,669.33,941.438733,662.0454962407382,0.7109650118888832,232.51,1.3297,262.78,309.168547,162.8860400835235,0.8499570947622948,229.46,0,0,0,0,0,932.11,824.9315363242617,1244.7253077375372,0.7488479540070095,232.58666666666667,1.7741333333333333,1.3772643889016218,125.05072899443861,0.93211,0.07810666666666666,1477.2028993666652
2017-07-12 22:15:13,236.06,3.9872,667.32,941.218432,663.75910866559,0.7089958901272346,232.82,1.3319,263.66,310.092958,163.22085345074555,0.8502611658791684,229.73,0,0,0,0,0,930.98,826.9799621163356,1245.2387795687764,0.7476317115038743,232.87,1.7730333333333335,1.3698630136986292,124.88014889736982,0.93098,0.07762875,1477.2805281166652
2017-07-12 22:20:13,236.15,3.9808,666.95,940.06592,662.4965142892801,0.7094715230183007,232.94,1.331,263.66,310.04314,163.12618753915504,0.8503977865789903,229.9,0,0,0,0,0,930.6100000000001,825.6227018284351,1244.0610185495264,0.7480420864605303,232.99666666666667,1.7706,1.353381307314841,124.82774200835875,0.9306100000000002,0.07756625,1477.3580943666652
2017-07-12 22:25:13,236.21,3.989,669.76,942.24169,662.7525516918483,0.7108155021245133,233.18,1.3337,264.31,310.99216600000005,163.87907497106391,0.8498927911901162,230.17,0,0,0,0,0,934.0699999999999,826.6316266629123,1247.3197709887277,0.748861696675889,233.18666666666664,1.7742333333333333,1.2965292469552443,124.8295038232476,0.93407,0.077695,1477.4357893666652
2017-07-12 22:30:13,236.45,3.9803,668.16,941.141935,662.8049156543306,0.7099460508047598,233.37,1.3315,264.24,310.732155,163.49830137021,0.8503786806357393,230.42,0,0,0,0,0,932.4,826.3032170245406,1245.851823639194,0.7484036081244511,233.41333333333333,1.7706,1.3009825202787595,124.7995029933356,0.9324,0.07776958333333332,1477.5135589499985
2017-07-12 22:35:13,236.74,3.9811,668.83,942.485614,664.0373210121228,0.709644784031685,233.62,1.3331,265.33,311.438822,163.0770705793666,0.8519490225916664,230.7,0,0,0,0,0,934.1600000000001,827.1143915914894,1247.7071460794637,0.7487013302242524,233.68666666666664,1.7713999999999999,1.306592873648491,124.74314101840353,0.9341600000000001,0.07777333333333333,1477.591332283332
2017-07-12 22:40:13,237.59,3.9799,668.58,945.5844410000001,668.6783372154974,0.7070547811604696,234.54,1.3396,268.1,314.189784,163.82188611405567,0.8533059114360002,231.62,0,0,0,0,0,936.6800000000001,832.5002233295531,1253.1664072435694,0.7474506135703843,234.58333333333334,1.7731666666666666,1.2817051509769068,124.45154619795096,0.9366800000000001,0.07795166666666667,1477.6692839499985
2017-07-12 22:45:13,238.09,3.9832,671.97,948.360088,669.2108603507327,0.7085599747424208,235.02,1.3418,269.22,315.34983600000004,164.21361291082695,0.8537185349923568,232.15,0,0,0,0,0,941.19,833.4244732615596,1257.153518362538,0.748667514549786,235.08666666666667,1.7750000000000001,1.2775430337747768,124.40563380281688,0.9411900000000001,0.07824458333333334,1477.747528533332
2017-07-12 22:50:13,236.5,4.0014,670.96,946.3311000000001,667.3494056543469,0.7090118881224552,233.54,1.3313,264.96,310.91180199999997,162.67251465102268,0.8522030952044722,230.74,0,0,0,0,0,935.9200000000001,830.0219203053696,1250.952690787071,0.748165783480701,233.59333333333333,1.7775666666666667,1.244327749079597,125.10548127590151,0.9359200000000001,0.07821291666666666,1477.8257414499985
2017-07-12 22:55:13,236.13,4.0011,668.88,944.779743,667.2393186729527,0.7079745358172862,233.09,1.3299,263.89,309.986391,162.64572083275016,0.8512954363857863,230.28,0,0,0,0,0,932.77,829.8850395057028,1248.5067287345237,0.7471085085343898,233.16666666666666,1.7770000000000001,1.2709077912794875,125.16038266741698,0.93277,0.07786208333333333,1477.9036035333318
2017-07-12 23:00:13,236.09,4.0103,669.84,946.791727,669.1255104355554,0.7074840019171397,233.06,1.3325,264.36,310.55245,162.962003549915,0.8512571708901346,230.4,0,0,0,0,0,934.2,832.0875139854704,1251.0392763340888,0.746739145342806,233.1833333333333,1.7809333333333335,1.2465156171824867,125.17968106610763,0.9342,0.07779041666666667,1477.9813939499984
2017-07-12 23:05:13,235.74,4.0126,670.25,945.930324,667.4946556810362,0.7085617016333223,232.74,1.3297,263.25,309.47437800000006,162.70779986984925,0.8506358481153485,230.19,0,0,0,0,0,933.5,830.2024555508855,1249.2631296899465,0.7472404954684643,232.89000000000001,1.7807666666666666,1.2237537034651529,125.32991408194974,0.9335,0.07782083333333334,1478.0592147833318
2017-07-12 23:10:13,236.22,4.0065,668.65,946.41543,669.7830571476745,0.7065079232700168,233.3,1.3337,264.95,311.15221,163.14777132368104,0.851512512156028,230.73,0,0,0,0,0,933.5999999999999,832.9308284713555,1251.152558650614,0.7461919759864464,233.41666666666666,1.7800666666666667,1.200999642984652,125.07583985618518,0.9335999999999999,0.07779583333333333,1478.137010616665
2017-07-12 23:15:13,236.69,4.0073,668.94,948.487837,672.419849005767,0.705269982286552,233.84,1.3352,266.01,312.223168,163.4686102466043,0.8519867430209407,231.32,0,0,0,0,0,934.95,835.8884592523713,1254.129586131873,0.7454971243312085,233.94999999999996,1.780833333333333,1.1711904253045686,125.02386523163318,0.9349500000000001,0.07785624999999999,1478.214866866665
2017-07-12 23:20:13,236.94,4.0066,669.88,949.3238039999999,672.6637127428759,0.7056391056217527,234.06,1.3384,267.09,313.26590400000003,163.70234729208144,0.8525983727868448,231.69,0,0,0,0,0,936.97,836.3660600349573,1255.9542058842742,0.7460224231187726,234.23000000000002,1.7816666666666665,1.1569824531443365,124.87932647333959,0.9369700000000001,0.07799666666666666,1478.2928635333317
2017-07-12 23:25:13,237.44,4,669.81,949.76,673.3488111669909,0.7052413241239892,234.62,1.3414,268.24,314.719268,164.60716889144237,0.8523151496399642,232.27,0,0,0,0,0,938.05,837.9559800584333,1257.818757618,0.7457751717556164,234.77666666666667,1.7804666666666666,1.134411426462025,124.66020144531397,0.9380499999999999,0.07812583333333332,1478.370989366665
2017-07-12 23:30:13,235.67,4.0205,669.77,947.5112349999999,670.2131657549149,0.7068728847315462,232.85,1.3315,263.67,310.03977499999996,163.10362712720587,0.8504392702516961,230.59,0,0,0,0,0,933.44,833.3167928821208,1251.2901785354761,0.7459820399873262,233.03666666666666,1.784,1.1300081532233808,125.36434977578477,0.93344,0.07797875,1478.4489681166651
2017-07-12 23:35:13,235.98,4.0223,668.87,949.182354,673.4686809681511,0.7046801883550398,233.13,1.3333,264.23,310.832229,163.70455609147967,0.8500727252449746,230.84,0,0,0,0,0,933.1,837.1732370596308,1253.6086466074255,0.744331177457334,233.3166666666667,1.7852000000000003,1.1415101078648324,125.31369034281869,0.9331,0.0777725,1478.5267406166652
2017-07-12 23:40:13,235.73,4.031,668.08,950.2276299999999,675.7230663632969,0.7030736414178992,232.87,1.3367,264.43,311.277329,164.22652236887393,0.8494997077027733,230.71,0,0,0,0,0,932.51,839.9495887321708,1255.0259804925724,0.7430204748701764,233.10333333333335,1.789233333333333,1.1268250132273112,125.2920245170185,0.93251,0.07773375,1478.6044743666653
2017-07-12 23:45:13,236.28,4.0261,669.14,951.2869079999999,676.164507891534,0.7034050341413929,233.42,1.3359,265.08,311.825778,164.2190897103784,0.85009007818462,231.22,0,0,0,0,0,934.22,840.3835976019124,1256.5872828889894,0.7434581049174375,233.64,1.7873333333333334,1.1299435028248652,125.25736665423344,0.93422,0.07778041666666666,1478.682254783332
2017-07-12 23:50:13,236.5,4.0198,668.64,950.6827,675.8092530287595,0.7033261465681452,233.74,1.3363,265.35,312.346762,164.77219799433595,0.8495365801166845,231.52,0,0,0,0,0,933.99,840.5814510230955,1256.5486444639112,0.7432979249271116,233.92,1.7853666666666665,1.1029411764705936,125.15262971191727,0.93399,0.07784208333333333,1478.7600968666652
2017-07-12 23:55:13,236.55,4.026,669.7,952.3503,677.1063460861151,0.7032076327376597,233.79,1.3386,265.97,312.951294,164.9195910626583,0.8498766584425754,231.68,0,0,0,0,0,935.6700000000001,842.0259371487734,1258.763690186236,0.7433245868901464,234.00666666666666,1.7881999999999998,1.0868636221190353,125.14260149871382,0.9356700000000001,0.0779025,1478.8379993666651
2017-07-13 00:00:13,236.63,4.0187,667.69,950.944981,677.116253526003,0.7021331552724185,233.87,1.3386,266.18,313.058382,164.78397416150003,0.8502567422072731,231.88,0,0,0,0,0,933.8700000000001,841.900227687503,1257.3421055067988,0.7427334183035124,234.12666666666667,1.7857666666666667,1.0692217887753055,125.04059880910161,0.9338700000000001,0.07789750000000001,1478.9158968666652
2017-07-13 00:05:13,236.98,4.0175,669.28,952.06715,677.1234301876746,0.702975625196185,234.14,1.3405,266.63,313.86467,165.58826701855688,0.8495062537621708,232.02,0,0,0,0,0,935.91,842.7116972062314,1259.4008625962613,0.7431390812855382,234.38,1.7860000000000003,1.1093096680604124,124.94400895856658,0.93591,0.0779075,1478.9938043666652
2017-07-13 00:10:13,237.38,4.0103,668.66,951.965014,677.5922020507765,0.7023997627711137,234.71,1.3419,267.56,314.957349,166.1619032423131,0.8495118493012207,232.5,0,0,0,0,0,936.22,843.7541052930895,1260.3288771582368,0.7428378552358249,234.86333333333334,1.7840666666666667,1.0715451539192942,124.7842008893539,0.93622,0.07800541666666666,1479.071809783332
2017-07-13 00:15:13,237.4,4.0101,669.2,951.9977400000001,677.1049083894665,0.7029428452214602,234.68,1.3412,267.9,314.752816,165.22386383307304,0.8511440927028909,232.47,0,0,0,0,0,937.1,842.3287722225396,1260.029432399867,0.7437127863078471,234.85000000000002,1.7837666666666667,1.0857994464551768,124.81079363892889,0.9371,0.078055,1479.1498647833319
2017-07-13 00:20:13,237.53,4.0027,667.68,950.761331,676.8681748500898,0.7022582621210958,234.73,1.3414,268.15,314.86682199999996,165.03542982153763,0.8516298995770345,232.64,0,0,0,0,0,935.8299999999999,841.9036046716274,1258.8008057111656,0.7434297751909194,234.96666666666667,1.7813666666666668,1.090934884380763,124.69826537677062,0.9358299999999999,0.07803874999999999,1479.2279035333318
2017-07-13 00:25:13,237.39,4.0006,668.97,949.702434,674.1022565201249,0.7043995845966211,234.56,1.3419,268,314.75606400000004,165.067803719478,0.8514530160092483,232.54,0,0,0,0,0,936.97,839.1700602396029,1257.8231874562255,0.7449139190182151,234.83,1.7808333333333335,1.0901503215091657,124.6476368741226,0.9369700000000001,0.07803333333333333,1479.305936866665
2017-07-13 00:30:13,237.81,4.0157,673.12,954.973617,677.4098277749317,0.704857168844697,235.03,1.3443,269.14,315.950829,165.49497498651507,0.851841411057035,233.02,0,0,0,0,0,942.26,842.9048027614468,1264.2556759288502,0.7453081033689807,235.28666666666666,1.7866666666666664,1.0724506276032104,124.759328358209,0.94226,0.07830124999999999,1479.384238116665
2017-07-13 00:35:13,238.02,3.9978,667.66,951.5563559999999,678.0041467749284,0.7016505073925438,235.24,1.3471,270.24,316.891804,165.5015342598805,0.8527831789553005,233.39,0,0,0,0,0,937.9,843.5056810348088,1261.4112112780656,0.7435323165153391,235.54999999999998,1.7816333333333334,1.0486096370197528,124.38960504406067,0.9379,0.07833999999999999,1479.462578116665
2017-07-13 00:40:13,238.24,4.0027,668.76,953.603248,679.7935105575439,0.7012979469214223,235.48,1.348,270.73,317.42704000000003,165.72625870139476,0.8528889032263918,233.66,0,0,0,0,0,939.49,845.5197692589386,1263.9403230800451,0.7433024984206491,235.79333333333332,1.7835666666666665,1.037631824479072,124.42110378081375,0.93949,0.07822458333333332,1479.5408026999985
2017-07-13 00:45:13,236.04,4.0377,671.44,953.058708,676.3794994635994,0.7045106396530612,233.36,1.3358,265.21,311.72228800000005,163.81221180350073,0.8507893410560362,231.4,0,0,0,0,0,936.6500000000001,840.1917112671001,1258.2667976951225,0.7443969766314615,233.6,1.7911666666666666,1.0445205479452044,125.42290871871222,0.9366500000000001,0.0781725,1479.6189751999984
2017-07-13 00:50:13,233.95,4.052,669.26,947.9653999999998,671.3638745100601,0.7059962315080277,231.3,1.3256,260.36,306.61127999999997,161.93562740557854,0.8491533644815679,229.34,0,0,0,0,0,929.62,833.2995019156386,1248.4315777377835,0.7446303158115521,231.53,1.792533333333333,1.0452209216948072,126.04879500148766,0.92962,0.07776124999999999,1479.6967364499985
2017-07-13 00:55:13,234,4.0553,670.15,948.9402,671.8530201435728,0.706208884395455,231.27,1.3249,260.26,306.409623,161.7145307849673,0.8493858562660089,229.27,0,0,0,0,0,930.41,833.5675509285402,1249.198795252783,0.7448053932934877,231.51333333333332,1.7934,1.0740922049126094,126.12356417977024,0.93041,0.07750125,1479.7742376999986
2017-07-13 01:00:13,234.25,4.0506,669.77,948.85305,672.1088138049543,0.7058732645692607,231.62,1.3284,261.46,307.684008,162.1977718063478,0.8497679216399182,229.71,0,0,0,0,0,931.23,834.306585611302,1250.3026800316748,0.7448036502460417,231.86,1.7930000000000001,1.0307944449236548,125.91187953151142,0.93123,0.07756833333333332,1479.851806033332
2017-07-13 01:05:13,234.34,4.0404,668.22,946.8273360000001,670.7935865799977,0.7057464171059801,231.61,1.327,261.3,307.34647,161.81521134139675,0.850180579591495,229.7,0,0,0,0,0,929.52,832.6087979213945,1247.8961658632138,0.7448696657842667,231.88333333333335,1.7891333333333332,1.059440810752526,125.83001080597684,0.92952,0.07753125,1479.929337283332
2017-07-13 01:10:13,234.27,4.0425,667.52,947.0364750000001,671.7850359902533,0.7048514155698173,231.6,1.3282,261.43,307.61112,162.10785375068792,0.8498717471592053,229.75,0,0,0,0,0,928.95,833.8928897409412,1248.3290648144414,0.7441547474808531,231.87333333333333,1.7902333333333333,1.0336103044765859,125.80855381980005,0.92895,0.07743625,1480.0067735333319
2017-07-13 01:15:13,234.55,4.0471,669.83,949.2473050000001,672.6055435021059,0.7056432991400486,231.98,1.3293,262.38,308.37101399999995,162.0167209746826,0.8508581808535353,230.05,0,0,0,0,0,932.21,834.6222644767885,1251.2433050611548,0.7450269633646016,232.1933333333333,1.7921333333333334,1.0149587987022506,125.82583141135335,0.93221,0.07754833333333333,1480.0843218666653
2017-07-13 01:20:13,234.53,4.0432,668.74,948.2516959999999,672.2857215253619,0.705234699627682,231.9,1.3286,262.13,308.10234,161.91020663773986,0.850788734678224,230.09,0,0,0,0,0,930.87,834.1959281631017,1249.9607207684162,0.7447194016046724,232.17333333333332,1.7905999999999997,1.0150462298282965,125.80140734949181,0.93087,0.07762833333333333,1480.1619501999985
2017-07-13 01:25:13,234.89,4.0379,667.99,948.4623309999998,673.32767151362,0.7042873271474185,232.25,1.3313,263.16,309.19442499999997,162.3206913830784,0.8511149578456987,230.48,0,0,0,0,0,931.1500000000001,835.6483628966984,1251.1388847413912,0.7442419153909261,232.54,1.7897333333333332,1.0105788251483592,125.61461670267451,0.9311500000000001,0.07758416666666666,1480.239534366665
2017-07-13 01:30:13,235.09,4.0333,667.64,948.188497,673.2891327231704,0.7041215983028319,232.48,1.3325,263.71,309.7796,162.54364483473364,0.851282653861003,230.69,0,0,0,0,0,931.3499999999999,835.832777557904,1251.4109055542708,0.7442399581674489,232.75333333333333,1.7886,1.0039240397559677,125.50039136755005,0.9313499999999999,0.07760416666666667,1480.3171385333317
2017-07-13 01:35:13,234.61,4.0416,668.53,948.199776,672.4213368911269,0.7050518434208108,232.01,1.3298,262.41,308.526898,162.26471794417418,0.8505255188479548,230.26,0,0,0,0,0,930.94,834.6860548353011,1250.3399912569857,0.7445494877470182,232.29333333333332,1.7904666666666664,0.9973022615084484,125.72886025989503,0.9309400000000001,0.07759541666666667,1480.3947339499982
2017-07-13 01:40:13,234.81,4.0393,667.29,948.468033,674.0294248197843,0.7035450608592098,232.2,1.332,262.97,309.2904,162.8107202617812,0.8502365414510119,230.43,0,0,0,0,0,930.26,836.8401450815654,1251.2733897994217,0.7434506380329242,232.48000000000002,1.7904333333333333,1.0022367515485135,125.6046022378195,0.93026,0.07755,1480.4722839499982
2017-07-13 01:45:13,234.75,4.0418,668.03,948.8125500000001,673.7812509542714,0.7040695235323351,232.16,1.3314,262.67,309.097824,162.92923587108294,0.8497956944530286,230.4,0,0,0,0,0,930.7,836.7104868253543,1251.513854802863,0.7436593661574787,232.43666666666664,1.7910666666666668,0.9952531872481513,125.66440854611778,0.9307000000000001,0.07754,1480.5498239499982
2017-07-13 01:50:13,234.39,4.0515,668.79,949.6310849999999,674.1803419696224,0.7042629612319399,231.8,1.3286,261.59,307.96948000000003,162.52960503080797,0.8494023498692141,230.13,0,0,0,0,0,930.3799999999999,836.7099470004304,1251.2755411217238,0.7435452619540117,232.10666666666665,1.7933666666666666,0.9837431066176463,125.91587516960652,0.9303799999999999,0.07754499999999999,1480.6273689499983
2017-07-13 01:55:13,234.73,4.0485,670.42,950.3044049999999,673.509826032556,0.7054792090540716,232.16,1.3318,262.82,309.190688,162.86352920747285,0.8500255997360437,230.46,0,0,0,0,0,933.24,836.3733552400289,1253.178872689555,0.7446981594870757,232.45000000000002,1.7934333333333334,0.980856098085598,125.74020036057465,0.93324,0.07765083333333332,1480.7050197833316
2017-07-13 02:00:13,234.65,4.0431,668.92,948.713415,672.7578891406347,0.7050812072684773,231.98,1.3313,262.3,308.834974,163.0268418561209,0.8493209062520232,230.33,0,0,0,0,0,931.22,835.7847309967556,1251.2820645111633,0.7442126970498842,232.32000000000002,1.7914666666666665,1.0029269972451722,125.68658827031855,0.93122,0.07768583333333333,1480.782705616665
2017-07-13 02:05:13,234.67,4.0656,674.43,954.074352,674.8348273794262,0.7068945922151778,232.04,1.3312,262.25,308.891648,163.21454501408843,0.8490032077526422,230.41,0,0,0,0,0,936.68,838.0493723935147,1256.8596472833249,0.7452542549397728,232.37333333333333,1.7989333333333333,0.9883520771172765,126.0005929439668,0.93668,0.07782916666666667,1480.8605347833316
2017-07-13 02:10:13,234.85,4.0427,668.52,949.428095,674.1622335724013,0.7041291526137111,232.22,1.3324,262.72,309.409928,163.44021887211593,0.8491000973957114,230.63,0,0,0,0,0,931.24,837.6024524445172,1252.5117987232973,0.7434979861660592,232.5666666666667,1.7916999999999998,0.9817973340977367,125.63487190935984,0.93124,0.07783,1480.9383647833315
2017-07-13 02:15:13,235.05,4.0369,667.96,948.8733450000001,673.936245687594,0.703950641589579,232.43,1.3339,263.26,310.038377,163.7619235744199,0.8491206880495312,230.82,0,0,0,0,0,931.22,837.698169262014,1252.5609411062321,0.7434528488311064,232.76666666666665,1.7902666666666667,0.9809537448088329,125.4915468831459,0.93122,0.07760249999999999,1481.0159672833315
2017-07-13 02:20:13,235.06,4.0397,667.95,949.571882,674.9292974712401,0.703422260769933,232.5,1.3346,263.57,310.2945,163.74837962633407,0.8494188585360036,230.87,0,0,0,0,0,931.52,838.6776770975742,1253.4391714246779,0.7431712852417244,232.81000000000003,1.7914333333333332,0.9664533310424687,125.50099547848095,0.93152,0.07761416666666666,1481.0935814499983
2017-07-13 02:25:13,235.05,4.0393,667.48,949.437465,675.2051166465092,0.7030268180959133,232.44,1.3353,263.51,310.37713199999996,164.00135355705268,0.8489994037318446,230.92,0,0,0,0,0,930.99,839.2064702035618,1253.3993297156026,0.7427720582962515,232.8033333333333,1.7915333333333334,0.9650491831445849,125.46608119674019,0.93099,0.07760458333333332,1481.1711860333317
2017-07-13 02:30:13,235.29,4.0412,670.46,950.853948,674.245221582761,0.7051135470491837,232.7,1.3362,264.17,310.93374,163.9939077233895,0.8496022335819844,231.22,0,0,0,0,0,934.6300000000001,838.2391293061505,1255.4593083011227,0.7444526428058698,233.07000000000002,1.7924666666666667,0.9525035397090875,125.45468070071037,0.9346300000000001,0.07773416666666666,1481.2489201999983
2017-07-13 02:35:13,235.66,4.0251,667.06,948.555066,674.3794700569291,0.70323803425873,232.99,1.3397,265.2,312.136703,164.6155562506479,0.8496277350632488,231.58,0,0,0,0,0,932.26,838.9950263075771,1254.2014837213565,0.7433095974610714,233.41,1.7882666666666667,0.9639689816203247,125.08388010736653,0.93226,0.07778708333333334,1481.3267072833316
2017-07-13 02:40:13,235.7,4.0441,672.83,953.19437,675.1883426864662,0.7058686257242581,233.08,1.3389,265.02,312.070812,164.78043361497546,0.849230334299896,231.58,0,0,0,0,0,937.85,839.9687763014416,1259.0115836088805,0.7449097468283093,233.45333333333335,1.7943333333333333,0.962362213718648,125.38175738435817,0.9378500000000001,0.07792125,1481.4046285333316
2017-07-13 02:45:13,235.86,4.0276,669.48,949.9497359999999,673.9443823688047,0.7047530775880968,233.27,1.3401,265.52,312.60512700000004,164.98816632318258,0.8493782637160648,231.83,0,0,0,0,0,935,838.9325486919872,1256.1977635925139,0.744309556264499,233.65333333333334,1.789233333333333,0.944419082401283,125.10199899398256,0.935,0.07803541666666666,1481.4826639499981
2017-07-13 02:50:13,235.93,4.0241,668.75,949.4059129999999,673.9028306361114,0.7043878607063194,233.33,1.3397,265.62,312.592201,164.8026083714223,0.8497332919703906,231.98,0,0,0,0,0,934.37,838.7054390075336,1255.577202055222,0.744175665558879,233.74666666666667,1.7879333333333332,0.9340596657349853,125.0699131212946,0.93437,0.07789041666666666,1481.5605543666647
2017-07-13 02:55:13,235.73,4.0174,667.42,947.021702,671.8635632767838,0.7047568166500159,233.16,1.3382,265.03,312.01471200000003,164.65806874988843,0.8494150750173599,231.67,0,0,0,0,0,932.4499999999999,836.5216320266723,1252.6896835803218,0.7443583292990468,233.51999999999998,1.7852000000000003,0.9463857485440255,125.03921129285229,0.9324499999999999,0.07778416666666665,1481.6383385333313
2017-07-13 03:00:13,236.02,4.0086,666.62,946.1097720000001,671.3728295618555,0.7045905451233411,233.33,1.3382,265.33,312.242206,164.60615513323447,0.849756999218741,231.9,0,0,0,0,0,931.95,835.9789846950899,1251.955137116276,0.744395683496001,233.75,1.7822666666666667,0.9711229946524107,124.91583751028654,0.9319500000000001,0.07768333333333333,1481.7160218666647
2017-07-13 03:05:13,236.33,4.0051,666.09,946.525283,672.4836230409109,0.7037212972154703,233.7,1.3399,266.43,313.13463,164.52462309708207,0.850848084097246,232.19,0,0,0,0,0,932.52,837.008246137993,1253.0667797459955,0.744190186088109,234.07333333333335,1.7816666666666665,0.9640853293839511,124.79513564078579,0.93252,0.07768625,1481.7937081166647
2017-07-13 03:10:13,236.66,4.0205,668.12,951.49153,677.459812285379,0.7021817629842696,234,1.3433,267.7,314.3322,164.746599226934,0.8516467609745358,232.53,0,0,0,0,0,935.8199999999999,842.206411512313,1258.9959142080038,0.7433066219191791,234.39666666666665,1.7879333333333334,0.9655996245680469,124.86856333196616,0.93582,0.07784749999999999,1481.8715556166646
2017-07-13 03:15:13,236.6,4.0168,668.16,950.37488,675.8510390130464,0.7030488852988201,233.91,1.3419,266.97,313.883829,165.07597404741014,0.850537604471494,232.48,0,0,0,0,0,935.13,840.9270130604565,1257.6272731595723,0.7435668897754155,234.33,1.7862333333333333,0.9687193274441949,124.87543620654262,0.93513,0.07795624999999999,1481.9495118666646
2017-07-13 03:20:13,236.42,4.026,669.82,951.8269199999999,676.2511761444013,0.7037203780704165,233.75,1.342,266.69,313.6925,165.16485236347955,0.8501637750344685,232.39,0,0,0,0,0,936.51,841.4160285078808,1258.9805054606584,0.7438637817964726,234.18666666666664,1.7893333333333334,0.9536552038260143,124.99999999999997,0.93651,0.077985,1482.0274968666645
2017-07-13 03:25:13,236.64,4.0135,667.25,949.7546399999999,675.8781796311591,0.7025498711962072,233.95,1.3429,267.05,314.171455,165.49320420131158,0.8500135698197026,232.57,0,0,0,0,0,934.3,841.3713838324707,1257.3075580509992,0.743095827283735,234.38666666666666,1.7854666666666665,0.961374367142612,124.78717048764096,0.9342999999999999,0.07795041666666666,1482.1054472833312
2017-07-13 03:30:13,236.56,4.0086,666.42,948.2744160000001,674.6174854242523,0.7027712535060103,233.88,1.3412,266.7,313.679856,165.12468640448867,0.8502299235944561,232.52,0,0,0,0,0,933.1199999999999,839.742171828741,1255.3405313091944,0.7433202200735519,234.32000000000002,1.7832666666666668,0.9559576647319821,124.7897117649258,0.9331199999999998,0.07780916666666665,1482.1832564499978
2017-07-13 03:35:13,236.97,4.002,666.62,948.35394,674.5316679841826,0.702923214512084,234.34,1.345,268.19,315.1873,165.58127303922384,0.8508908829765667,232.95,0,0,0,0,0,934.81,840.1129410234064,1256.8450540042704,0.7437750556615738,234.75333333333333,1.782333333333333,0.9442535427256987,124.53712362072193,0.9348099999999999,0.07783041666666665,1482.2610868666645
2017-07-13 03:40:13,237.1,4.0107,667.73,950.93697,677.0655566581281,0.7021811340450882,234.47,1.3454,268.32,315.455938,165.8819653231172,0.8505783777638067,233.03,0,0,0,0,0,936.05,842.9475219812454,1259.6627037879316,0.7430957487152744,234.86666666666667,1.7853666666666665,0.950894124325853,124.64293049046881,0.9360499999999999,0.0779525,1482.3390393666646
2017-07-13 03:45:13,237.15,4.012,669.24,951.4458,676.2890896189587,0.7033926682949255,234.45,1.3444,268.23,315.19458,165.5303306387575,0.8509981358181985,233.06,0,0,0,0,0,937.47,841.8194202577162,1259.964260295917,0.7440449142421107,234.88666666666668,1.7854666666666665,0.963585275168161,124.70315883802554,0.93747,0.07806333333333333,1482.417102699998
2017-07-13 03:50:13,237.35,4.0014,666.47,949.73229,676.6159632824547,0.7017451201959238,234.65,1.3457,268.98,315.768505,165.40709884988314,0.8518265619935719,233.27,0,0,0,0,0,935.45,842.0230621323378,1258.598243945509,0.7432475013372896,235.09,1.7823666666666667,0.9613339572078738,124.49926128181635,0.93545,0.07803833333333333,1482.4951410333313
2017-07-13 03:55:13,237.3,3.9981,666.67,948.74913,675.0377935906678,0.7026831213009913,234.55,1.3447,268.67,315.399385,165.20654695979275,0.8518405956942497,233.2,0,0,0,0,0,935.3399999999999,840.2443405504605,1257.3271123407299,0.7439114219518453,235.01666666666665,1.7809333333333335,0.9715623005460718,124.4946470015722,0.93534,0.07794958333333332,1482.5730906166646
2017-07-13 04:00:13,237.13,4.0009,665.8,948.7334169999999,675.8738466108123,0.7017777471202956,234.46,1.3442,268.38,315.161132,165.22322694924415,0.8515643991277452,233.12,0,0,0,0,0,934.18,841.0970735600564,1257.0348282968498,0.7431615886615613,234.90333333333334,1.7816999999999998,0.9479076499552976,124.55520008980187,0.9341799999999999,0.07789666666666667,1482.6509872833312
2017-07-13 04:05:13,237.33,3.995,667.74,948.1333500000001,673.1122802194465,0.704268023058149,234.74,1.345,268.91,315.7253,165.43843858091142,0.85172141732069,233.32,0,0,0,0,0,936.6500000000001,838.5507188003579,1257.1716392365033,0.7450454422984277,235.13000000000002,1.78,0.9356526177008414,124.438202247191,0.9366500000000001,0.07795125,1482.7289385333313
2017-07-13 04:10:13,237.65,3.9995,669.65,950.481175,674.5245299686147,0.7045378884016298,234.95,1.3471,269.7,316.50114499999995,165.6347934049818,0.8521296186779989,233.6,0,0,0,0,0,939.3499999999999,840.1593233735965,1260.2563672331037,0.7453642166969133,235.4,1.7821999999999998,0.9558198810535259,124.4136460554371,0.9393499999999999,0.07816666666666666,1482.807105199998
2017-07-13 04:15:13,235.96,3.9841,665.49,940.088236,663.9946922721535,0.7079016357353928,233.25,1.3358,265.8,311.57535,162.5717033423176,0.8530841736998771,231.83,0,0,0,0,0,931.29,826.5663956144712,1245.1959968049603,0.7479063556175819,233.68000000000004,1.7733,0.9756932557343257,124.67151638188687,0.93129,0.07794333333333332,1482.8850485333312
2017-07-13 04:20:13,235.41,3.9675,664.6,933.9891749999999,656.2336619049503,0.7115714162318852,232.73,1.3293,264.22,309.36798899999997,160.9234110311613,0.8540637990829751,231.23,0,0,0,0,0,928.82,817.1570729361116,1237.11449520629,0.7507955032449267,233.12333333333333,1.7655999999999998,0.9808827945150614,124.71114635251475,0.9288200000000001,0.07750458333333334,1482.9625531166646
2017-07-13 04:25:13,235.65,3.9608,664.94,933.36252,654.9964810140207,0.712413436099834,233.04,1.3325,265.3,310.5258,161.37590422872927,0.854357351305431,231.48,0,0,0,0,0,930.24,816.3723852427499,1237.6632534687844,0.7516099370267536,233.39,1.7644333333333335,0.9683362611937184,124.48000302268902,0.93024,0.07746083333333333,1483.040013949998
2017-07-13 04:30:13,235.95,3.9553,664.45,933.253035,655.3376418585393,0.7119719680311568,233.24,1.3332,265.54,310.95556799999997,161.80813845478414,0.8539483685977929,231.77,0,0,0,0,0,929.99,817.1457803133235,1237.9857133197743,0.7512122232058276,233.65333333333334,1.7628333333333333,0.9829376854599347,124.37175002363618,0.92999,0.07750958333333333,1483.1175235333312
2017-07-13 04:35:13,235.7,3.9675,665.01,935.1397499999999,657.4557414229968,0.711134351844203,233.02,1.3337,265.11,310.77877400000006,162.17316137062602,0.853050536842648,231.59,0,0,0,0,0,930.12,819.6289027936227,1239.7236598107975,0.7502639742650002,233.4366666666667,1.7670666666666666,0.9695706187259753,124.52463593148721,0.9301200000000001,0.07750458333333334,1483.1950281166646
2017-07-13 04:40:13,235.75,3.9679,664.47,935.4324250000001,658.417375865325,0.7103345813568521,233.12,1.3351,265.85,311.238512,161.84309948828258,0.8541680728765341,231.69,0,0,0,0,0,930.32,820.2604753536075,1240.2913165169407,0.7500818457816665,233.51999999999998,1.7676666666666667,0.9549503254539303,124.47105412030925,0.93032,0.07751833333333333,1483.272546449998
2017-07-13 04:45:13,235.86,3.9611,665.23,934.2650460000001,655.9879749487656,0.7120356293410981,233.22,1.3341,265.73,311.138802,161.8484513673059,0.854056126371535,231.8,0,0,0,0,0,930.96,817.8364263160714,1239.1702634462476,0.7512769047660277,233.6266666666667,1.7650666666666668,0.955941102613851,124.41645263634989,0.93096,0.07755333333333334,1483.3500997833312
2017-07-13 04:50:13,235.79,3.9663,665.17,935.2138769999999,657.3993206821642,0.7112490697141356,233.06,1.3328,265.3,310.622368,161.56164613523657,0.854091743966101,231.66,0,0,0,0,0,930.47,818.9609668174007,1239.5448705353476,0.750654552423051,233.50333333333333,1.7663666666666666,0.979286519821271,124.54567756788887,0.93047,0.07755958333333333,1483.4276593666646
2017-07-13 04:55:13,235.63,3.9684,665.27,935.074092,657.0992197755407,0.7114623383234534,232.94,1.3322,265.11,310.322668,161.29738427711166,0.8543043333205681,231.49,0,0,0,0,0,930.38,818.3966040526524,1239.1044935456066,0.7508487014987621,233.35333333333332,1.7668666666666668,0.9756306602291251,124.60098856733197,0.93038,0.07753541666666666,1483.5051947833313
