DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-13 05:00:13,235.52,3.9768,666.04,936.615936,658.513576146427,0.7111132475969317,232.78,1.3318,264.82,310.016404,161.18479565111352,0.8542128628780559,231.38,0,0,0,0,0,930.8599999999999,819.6983717975405,1240.3248608036279,0.7504969298098884,233.2266666666667,1.7695333333333334,0.9833066544706103,124.73721885242813,0.9308599999999999,0.07755166666666666,1483.582746449998
2017-07-13 05:05:13,235.62,3.9749,666,936.565938,658.4829202202741,0.7111085007236299,232.88,1.3326,265.03,310.335888,161.45421171573247,0.8540101556027576,231.45,0,0,0,0,0,931.03,819.9371319360066,1240.6102374345637,0.7504613229093294,233.3166666666667,1.7691666666666668,0.9872133723837331,124.67640131888832,0.93103,0.07757874999999999,1483.660325199998
2017-07-13 05:10:13,235.3,3.9888,666.1,938.56464,661.221879143703,0.7097007191747603,232.58,1.3311,264.25,309.587238,161.29536705209065,0.8535558562010234,231.05,0,0,0,0,0,930.35,822.5172461957936,1241.8074499653767,0.7491902227079886,232.9766666666667,1.7732999999999999,0.9972386362010458,124.93655895787516,0.93035,0.0775575,1483.737882699998
2017-07-13 05:15:13,235.12,4.002,668.09,940.95024,662.6032795391656,0.7100162916160158,232.33,1.329,263.32,308.76657,161.24320869284668,0.8528125308384259,230.84,0,0,0,0,0,931.4100000000001,823.8464882320122,1243.482056272715,0.7490337277498497,232.76333333333335,1.777,1.0124733277005205,125.21102982554866,0.9314100000000001,0.07757333333333334,1483.8154560333312
2017-07-13 05:20:13,235.04,3.9951,665.8,939.008304,662.1532715172193,0.7090459127611719,232.17,1.3295,263.03,308.670015,161.53141261098483,0.8521397842935926,230.66,0,0,0,0,0,928.8299999999999,823.6846841282041,1241.4433647039157,0.7481855607819258,232.62333333333333,1.7748666666666668,1.03887543525298,125.09296472974492,0.9288299999999999,0.07751,1483.8929660333313
2017-07-13 05:25:13,235.34,3.9969,667.04,940.630446,663.2068111397522,0.7091414091863235,232.44,1.3317,264.02,309.540348,161.58176456506814,0.8529421179044484,230.92,0,0,0,0,0,931.06,824.7885757048203,1243.8444107737857,0.7485341349251189,232.89999999999998,1.7762,1.0476599398883755,125.025334984799,0.93106,0.07749541666666665,1483.9704614499979
2017-07-13 05:30:13,234.99,4.0006,666.95,940.1009940000001,662.5462824737516,0.7094450535173032,232.12,1.3289,263.06,308.464268,161.0889227500632,0.8528054212100832,230.56,0,0,0,0,0,930.01,823.6352052238149,1242.2936655171657,0.7486233133232936,232.5566666666667,1.7765000000000002,1.0463399601530703,125.19560934421614,0.93001,0.07754458333333333,1484.0480060333311
2017-07-13 05:35:13,234.62,3.9978,665.86,937.963836,660.6107916495423,0.7098994379565824,231.71,1.3269,262.25,307.455999,160.4809297738769,0.8529675818750246,230.2,0,0,0,0,0,928.11,821.0917214234192,1239.1851302731461,0.7489679930192693,232.17666666666665,1.7749,1.0523595537880737,125.24085863992337,0.92811,0.07742166666666667,1484.1254276999978
2017-07-13 05:40:13,234.94,3.9828,665.03,935.719032,658.2592239741248,0.7107154789601415,232.01,1.3265,262.91,307.761265,159.98539975385316,0.8542660493678438,230.49,0,0,0,0,0,927.94,818.2446237279779,1237.1729498577554,0.75004873013647,232.48000000000002,1.7697666666666667,1.058155540261519,125.04661631476843,0.9279400000000001,0.07733541666666667,1484.2027631166645
2017-07-13 05:45:13,235.12,3.9938,667.66,939.022256,660.2976008311173,0.7110161614742387,232.22,1.3289,264,308.597158,159.80051916585552,0.8554842232215244,230.6,0,0,0,0,0,931.66,820.0981199969729,1241.1894625811844,0.7506186831964515,232.64666666666668,1.774233333333333,1.063128635699342,125.10004321115224,0.9316599999999999,0.07748333333333332,1484.2802464499978
2017-07-13 05:50:13,234.8,3.9904,664.87,936.9459200000001,660.1632677638514,0.7096140618233333,231.84,1.3262,262.79,307.466208,159.61480182583085,0.8546955508034236,230.21,0,0,0,0,0,927.6600000000001,819.7780695896822,1237.9778507631654,0.7493348927269851,232.28333333333333,1.7722,1.0834469398005369,125.1664597675206,0.92766,0.07747166666666666,1484.3577181166645
2017-07-13 05:55:13,234.74,3.9823,664.93,934.805102,657.0606317724647,0.7113033493049976,231.73,1.3254,262.5,307.13494199999997,159.45413948011304,0.8546731879175116,230.1,0,0,0,0,0,927.43,816.5147712525777,1235.6467037845605,0.7505624359774125,232.19000000000003,1.7692333333333332,1.098238511563798,125.08619552725287,0.92743,0.07729541666666667,1484.4350135333311
2017-07-13 06:00:13,234.06,3.9974,665.7,935.631444,657.4570016370083,0.7114981056579369,230.95,1.3225,260.66,305.431375,159.20015463054872,0.8534159269001098,229.32,0,0,0,0,0,926.3600000000001,816.657156267557,1234.937958151345,0.7501267524295113,231.4433333333333,1.7732999999999999,1.1305863206256548,125.42153047989623,0.9263600000000001,0.07724125,1484.5122547833312
2017-07-13 06:05:13,235.53,3.9692,664.72,934.865676,657.3592273353565,0.7110326296758809,232.37,1.3298,264.11,309.005626,160.40693501108944,0.8547093572982389,230.76,0,0,0,0,0,928.83,817.766162346446,1237.524409932521,0.7505548921258424,232.88666666666666,1.766333333333333,1.1350299144075853,124.7140969994339,0.92883,0.07729958333333334,1484.5895543666645
2017-07-13 06:10:13,236.27,3.9653,665.08,936.881431,659.8601437824592,0.7098870550674838,233.09,1.3332,265.76,310.755588,161.06103772553357,0.8552058603689534,231.44,0,0,0,0,0,930.84,820.9211815079927,1241.1183230653228,0.7500010133610829,233.6,1.7661666666666667,1.1429794520548016,124.51448523166933,0.93084,0.07748625,1484.6670406166645
2017-07-13 06:15:13,235.68,3.9678,664.49,935.131104,657.969012620092,0.7105848550622053,232.37,1.3313,264.49,309.354181,160.4526385017733,0.8549747061605093,230.74,0,0,0,0,0,928.98,818.4216511218654,1238.070207793177,0.7503451695650435,232.92999999999998,1.7663666666666666,1.1806122010904687,124.63059764865731,0.92898,0.0774925,1484.7445331166646
2017-07-13 06:20:13,235.48,3.9654,664.83,933.772392,655.6919636242324,0.7119829261347449,232.25,1.3272,263.35,308.24219999999997,160.18748815322613,0.8543606294011659,230.55,0,0,0,0,0,928.1800000000001,815.8794517774585,1235.7901894062302,0.7510821885112796,232.76,1.7642,1.1685856676404875,124.77043419113481,0.9281800000000001,0.07738166666666667,1484.8219147833313
2017-07-13 06:25:13,235.39,3.9662,664.86,933.6038179999999,655.4214440985105,0.7121436172190119,232.18,1.3275,263.28,308.21895,160.25780086817153,0.8541979654398276,230.36,0,0,0,0,0,928.14,815.6792449666821,1235.6279740558712,0.7511484196601982,232.64333333333335,1.7645666666666668,1.1806341610190023,124.76906511513685,0.92814,0.07734666666666667,1484.899261449998
2017-07-13 06:30:13,235.35,3.9618,664.79,932.40963,653.7904664468097,0.7129806241919658,232.1,1.3267,263.02,307.92707,160.12357739816116,0.8541632926264,230.33,0,0,0,0,0,927.81,813.9140438449708,1234.2153243531184,0.7517407876022665,232.59333333333333,1.7628333333333333,1.1851873083206714,124.7404746147301,0.9278099999999999,0.07733124999999999,1484.976592699998
2017-07-13 06:35:13,235.27,3.9576,664.64,931.104552,652.0807903589254,0.7138188709016213,231.99,1.3258,262.68,307.57234200000005,159.99988488547422,0.8540429815370069,230.13,0,0,0,0,0,927.3199999999999,812.0806752443996,1232.6383920296332,0.7523049792998064,232.46333333333334,1.7611333333333334,1.2073588666312989,124.71893099140703,0.9273199999999999,0.07729708333333332,1485.0538897833314
2017-07-13 06:40:13,235.68,3.9482,664.41,930.511776,651.4687384477281,0.714026428398473,232.31,1.3285,264.13,308.623835,159.63713424547313,0.8558315011541477,230.5,0,0,0,0,0,928.54,811.1058726932013,1232.914947722429,0.753125754307138,232.83,1.7589,1.2240690632650406,124.46983910398546,0.9285399999999999,0.0773275,1485.1312172833314
2017-07-13 06:45:13,235.84,3.9615,667.64,934.28016,653.5566140508607,0.7146036366650449,232.96,1.328,265.21,309.37088,159.29217586552838,0.8572558606679465,231.09,0,0,0,0,0,932.8499999999999,812.8487899163891,1237.3084812481234,0.7539348627587166,233.29666666666665,1.7631666666666668,1.0901713126348502,124.680971736459,0.93285,0.07755791666666666,1485.208775199998
2017-07-13 06:50:13,236.1,3.9568,665.96,934.20048,655.1548024949755,0.7128662575724646,233.64,1.3333,266.9,311.512212,160.63700764497872,0.856788240455883,231.68,0,0,0,0,0,932.86,815.7918101399541,1239.2514099614423,0.7527608946025123,233.8066666666667,1.7633666666666665,0.9808673833081294,124.38895294984971,0.93286,0.07773791666666666,1485.2865131166645
2017-07-13 06:55:13,236.55,3.9446,665.04,933.09513,654.5138043079894,0.7127247572281294,234.17,1.3349,267.81,312.593533,161.22196120076842,0.8567355742449093,232.21,0,0,0,0,0,932.8499999999999,815.7357655087578,1239.2069890176374,0.7527798085931573,234.31000000000003,1.7598333333333331,0.9559984635738894,124.14622596836821,0.93285,0.07773791666666666,1485.3642510333311
2017-07-13 07:00:13,237.06,3.9381,664.88,933.565986,655.3472635299182,0.7121938994893929,234.71,1.3391,269.14,314.300161,162.32144530106282,0.8563151833702051,232.75,0,0,0,0,0,934.02,817.668708830981,1241.360333586233,0.7524165020656485,234.84,1.7590666666666666,0.945324476239141,123.87440309254909,0.93402,0.07778624999999999,1485.442037283331
2017-07-13 07:05:13,237.14,3.9363,664.68,933.454182,655.3908814541816,0.7120649441795527,234.91,1.3385,269.41,314.427035,162.1191297746543,0.8568283576506074,232.92,0,0,0,0,0,934.0899999999999,817.5100112288359,1241.308481627098,0.7525043241270708,234.98999999999998,1.7582666666666666,0.9149325503212927,123.87389095321151,0.9340899999999999,0.07783791666666666,1485.5198751999976
2017-07-13 07:10:13,237.39,3.932,664.81,933.41748,655.2067275826389,0.7122322157498058,235.22,1.3395,269.98,315.07719,162.43286384933336,0.8568693912751985,233.33,0,0,0,0,0,934.79,817.6395914319722,1241.9206277282951,0.7526970557771518,235.31333333333336,1.7571666666666665,0.8825112615802867,123.76932561889407,0.93479,0.07787,1485.5977451999977
2017-07-13 07:15:13,237.47,3.9276,664.23,932.687172,654.75481511277,0.7121680451288548,235.31,1.3405,270.16,315.433055,162.82378998977092,0.8564733331451265,233.54,0,0,0,0,0,934.3900000000001,817.5786051025409,1241.5794165583677,0.7525817418833423,235.43999999999997,1.7560333333333336,0.8622154264356227,123.66318027372294,0.93439,0.0778825,1485.6756276999977
2017-07-13 07:20:13,237.42,3.919,664.32,930.44898,651.4708297253534,0.7139778905448422,235.32,1.3424,270.71,315.893568,162.80307799231147,0.8569658499662771,233.57,0,0,0,0,0,935.03,814.2739077176649,1239.8883408153317,0.7541243587992273,235.43666666666664,1.7538,0.8424063088445649,123.45763485003991,0.93503,0.0778925,1485.7535201999976
2017-07-13 07:25:13,237.4,3.9095,664.8,928.1153,647.6410812279362,0.7162903143607264,235.28,1.3411,270.29,315.534008,162.80364278646846,0.8566113101824512,233.64,0,0,0,0,0,935.0899999999999,810.4447240144046,1237.4223041398536,0.7556757275762793,235.43999999999997,1.7502000000000002,0.8324838600068114,123.37447148897267,0.9350899999999999,0.07792166666666665,1485.8314418666644
2017-07-13 07:30:13,237.25,3.9128,664.18,928.3118,648.558189848251,0.715470814870607,235.19,1.3391,269.88,314.942929,162.33864027735058,0.8569171591085317,233.59,0,0,0,0,0,934.06,810.8968301256016,1236.940480664995,0.7551373850242474,235.34333333333333,1.7506333333333333,0.8101638740563432,123.5076829337954,0.9340599999999999,0.07788124999999999,1485.9093231166644
2017-07-13 07:35:13,237.31,3.9146,664,928.973726,649.68929774033,0.7147672548922013,235.29,1.3411,270.43,315.547419,162.5970133107049,0.8570185769765399,233.74,0,0,0,0,0,934.4300000000001,812.2863110510349,1238.131041538374,0.7547100982453148,235.4466666666667,1.7519,0.7914035733499372,123.44882698784177,0.9344300000000001,0.07785375,1485.9871768666644
2017-07-13 07:40:13,237.44,3.9118,664.14,928.8177919999999,649.3231484675063,0.7150379823904148,235.44,1.3427,270.94,316.125288,162.87023703882474,0.8570652531916396,233.97,0,0,0,0,0,935.0799999999999,812.193385506331,1238.5607380585884,0.7549730677445123,235.61666666666667,1.7515,0.7738558392869732,123.33999429060805,0.9350799999999999,0.07789625,1486.0650731166645
2017-07-13 07:45:13,235.36,3.9336,665.21,925.8120960000001,643.9127992204484,0.7185151316061439,233.54,1.3314,266.18,310.93515599999995,160.71365479244227,0.8560627348295091,232.06,0,0,0,0,0,931.3900000000001,804.6264540128907,1230.8172336286807,0.756724860972321,233.65333333333334,1.7550000000000001,0.7304268431864918,124.13675213675215,0.93139,0.07776958333333334,1486.1428426999978
2017-07-13 07:50:13,234.68,3.9334,664.17,923.0903119999999,641.0724882634236,0.7195070637898754,232.86,1.3262,264.26,308.818932,159.79920263136685,0.8557117864781683,231.44,0,0,0,0,0,928.43,800.8716908947904,1226.123048546385,0.7572078520999085,232.99333333333334,1.7531999999999999,0.7239119860367967,124.35546429386267,0.92843,0.0774925,1486.2203351999979
2017-07-13 07:55:13,234.24,3.9489,665.42,924.9903360000001,642.513303592535,0.7193804887492359,232.36,1.3251,263.17,307.900236,159.82523714625202,0.8547249051150452,231.03,0,0,0,0,0,928.5899999999999,802.338540738787,1227.2027224769533,0.7566720501774625,232.54333333333332,1.758,0.7296131187018994,124.62457337883959,0.9285899999999999,0.07737583333333332,1486.297711033331
2017-07-13 08:00:13,234.27,3.9562,664.93,926.818974,645.6481283690156,0.717432442206346,232.44,1.3248,263.3,307.936512,159.68094884088754,0.8550463804694911,231.07,0,0,0,0,0,928.23,805.3290772099031,1228.888056537191,0.7553413796010052,232.59333333333333,1.7603333333333333,0.720857576886702,124.74152622609354,0.92823,0.07736749999999999,1486.3750785333311
2017-07-13 08:05:13,234.05,3.9748,668.23,930.3019400000001,647.248303719495,0.7182936757070505,232.33,1.3247,263.07,307.767551,159.73428106870995,0.854768474276224,230.95,0,0,0,0,0,931.3,806.9825847882049,1232.2907863615033,0.7557469473173477,232.4433333333333,1.7665,0.691207892963179,125.0099065949618,0.9312999999999999,0.07748041666666666,1486.4525589499979
2017-07-13 08:10:13,233.83,4.0021,676.66,935.8110430000002,646.431398216971,0.7230733223993381,231.82,1.3487,260.66,312.655634,172.65546580384287,0.8336967949856295,230.68,26.8184,3251.69,6186.468512,5262.974899604547,0.5256132789963516,4189.01,6082.061763625361,7385.071433415768,0.567226740833634,232.10999999999999,10.723066666666668,0.7410279608806287,150.10009574375488,4.189010000000001,0.21334625000000002,1486.665905199998
2017-07-13 08:15:13,233.39,4.0298,683.79,940.5150219999999,645.7551722655114,0.7270378292798815,231.04,1.3678,257.59,316.016512,183.06782283253972,0.8151156354766678,230.22,51.3291,6024.92,11816.985401999998,10165.701303140922,0.5098525381084329,6966.3,10994.524298238974,13015.717430651574,0.5352221294843571,231.54999999999998,18.9089,0.794644785143599,171.45471180237874,6.9663,0.4648045833333334,1487.1307097833312
2017-07-13 08:20:13,232.55,4.0348,682.83,938.29274,643.5343479851775,0.727736633665097,230.26,1.3665,255.73,314.65029,183.32204476571852,0.8127435700122825,229.47,51.4727,6032.42,11811.440469000001,10154.803538046956,0.5107268682285224,6970.9800000000005,10981.659930797852,13007.360108649684,0.5359258098316515,230.76,18.958000000000002,0.7756976945744586,171.5091254351725,6.970980000000001,0.58072,1487.7114297833311
2017-07-13 08:25:13,234.23,4.0275,684.23,943.361325,649.4304401594951,0.7253106332295317,231.85,1.3769,259.29,319.234265,186.2235534246144,0.8122248405884626,231.19,52.3168,6216.83,12095.120992,10375.113327680767,0.5139948582665654,7160.35,11210.767321264877,13302.327467553956,0.5382779831172395,232.42333333333332,19.2404,0.7773172515668272,171.9111868776117,7.16035,0.5888054166666667,1488.3002351999978
2017-07-13 08:30:13,233.51,4.0419,685.39,943.824069,648.8793579115587,0.7261840659840176,231.28,1.3743,258.05,317.84810400000003,185.57374468494953,0.8118657835379127,230.63,52.1034,6155.35,12016.607142,10320.393092448825,0.5122369340415606,7098.790000000001,11154.846195045333,13222.08051326331,0.5368890314106827,231.80666666666664,19.173199999999998,0.7348077420839266,171.75119437548244,7.098790000000001,0.5941308333333333,1488.8943660333312
2017-07-13 08:35:13,232.29,4.0544,685,941.7965760000001,646.3403055398323,0.7273332877353761,230.18,1.3675,255.37,314.77115,184.02999747954814,0.8112878197382448,229.55,51.6036,6034.62,11845.606380000001,10193.220882797386,0.5094395176078778,6974.99,11023.591185816767,13044.924228684393,0.5346899589238505,230.67333333333332,19.0085,0.7008467963353694,171.47644474840203,6.97499,0.5864075,1489.480773533331
2017-07-13 08:40:13,233.04,4.064,685.77,947.07456,653.1996090776491,0.7240929373079137,230.86,1.3713,256.89,316.578318,185.01178159163038,0.8114579723049763,230.34,51.9439,6108.2,11964.757926,10288.11571609592,0.5105159701331344,7050.86,11126.327106765199,13172.3111725444,0.5352788821673453,231.41333333333333,19.1264,0.7029269416916334,171.5822109754057,7.050859999999999,0.5844104166666666,1490.0651839499978
2017-07-13 08:45:13,232.73,4.0665,685.23,946.3965449999998,652.7834767271125,0.7240411047781247,230.62,1.3686,256.22,315.626532,184.3133725543185,0.8117821983355951,230.09,51.8494,6079.71,11930.028446,10264.633702099125,0.5096140405296733,7021.16,11101.730551380557,13135.642693871376,0.5345121029575374,231.14666666666668,19.094833333333334,0.6849907706506609,171.53627944731997,7.02116,0.5863341666666666,1490.6515181166644
2017-07-13 08:50:13,232.5,4.0623,684.7,944.4847499999998,650.5669473486662,0.7249455324715408,230.46,1.3671,255.66,315.061866,184.12480497586947,0.8114596769384969,229.92,51.7741,6057.64,11903.901071999999,10247.334207605543,0.5088785569840294,6998,11082.025959930079,13106.612963560197,0.5339289425465042,230.96,19.067833333333333,0.6667821267751957,171.52586817240203,6.998,0.5841316666666666,1491.2356497833312
2017-07-13 08:55:13,234.24,4.0684,688.33,952.9820159999999,659.0724800197805,0.7222906502361531,232.17,1.3753,259.57,319.30340099999995,185.95181362430097,0.8129258854965972,231.6,52.5434,6226.07,12169.05144,10455.709698746712,0.5116314965630551,7173.969999999999,11300.733992390793,13385.530782441045,0.5359496098138083,232.67,19.32903333333333,0.6747754330167283,171.83666712079065,7.17397,0.59049875,1491.8261485333312
2017-07-13 09:00:13,233.62,4.0513,685.67,946.4647060000001,652.4201796416683,0.724453849840651,231.56,1.3723,257.82,317.769788,185.75921448360228,0.8113420776175235,230.98,52.2224,6157.87,12062.329952,10372.099157548406,0.5105041915205604,7101.36,11210.278551673677,13270.254671848423,0.535133663641351,232.0533333333333,19.215333333333334,0.6751321535279353,171.77462443187733,7.10136,0.5948054166666665,1492.420953949998
2017-07-13 09:05:13,232.82,4.0534,684.61,943.712588,649.540296401738,0.7254433274551171,230.78,1.3739,257.24,317.06864199999995,185.36479207153695,0.811306972450464,230.25,51.9161,6082.4,11953.682025,10290.525943546721,0.5088306671767939,7024.25,11125.431032019997,13157.328897262298,0.533865958269202,231.28333333333333,19.11446666666667,0.6644087338761959,171.60632261079735,7.02425,0.5885670833333333,1493.0095210333313
2017-07-13 09:10:13,231.78,11.3789,2254.89,2637.401442,1367.9756774751804,0.8549665455138551,229.23,9.8718,-1346.07,2262.912714,1819.02982556165,-0.5948395586238241,229.06,88.257,9741.52,20216.14842,17714.272353926044,0.4818682469882658,10650.34,20901.277856962875,23458.328119658625,0.454011042290553,230.0233333333333,36.50256666666667,0.7636906400800016,141.7829979079097,10.65034,0.7364412499999999,1493.7459622833314
2017-07-13 09:15:13,235.29,76.8979,15075.05,18093.306891,10005.52955866945,0.8331837894983505,232.33,69.0834,-13640.59,16050.146322,8458.2209364328,-0.8498732489000919,232.52,173.6327,15642.29,40373.075404,37219.67196433856,0.38744360798558897,17076.75,55683.42245944081,58243.101972328506,0.29319781092897873,233.38,106.53800000000001,0.8184077470220227,62.977247554863034,17.07675,1.1552954166666667,1494.901257699998
2017-07-13 09:20:13,233.85,96.5595,18954.3,22580.439075,12272.35675531749,0.8394123753326529,230.97,88.0205,-17240.28,20330.094885,10774.298285953622,-0.8480176849897668,231.18,186.8299,15152.02,43191.336282000004,40446.35731118947,0.3508115586207183,16866.04,63493.01235246059,65694.94594617849,0.25673268707485875,232,123.8033,0.7974137931034458,50.908659139134436,16.86604,1.4142829166666666,1496.3155406166647
2017-07-13 09:25:13,231.66,95.7833,18932.6,22189.159278,11572.184180372067,0.8532364729461022,228.92,88.4795,-16979.37,20254.72714,11043.322231962291,-0.8382917174168361,229.05,185.0734,14234.27,42391.06227,39929.78484723049,0.33578469700377245,16187.5,62545.29125956485,64606.10354288362,0.25055682222431536,229.87666666666667,123.11206666666665,0.7757783159085299,50.32921224618655,16.1875,1.3772308333333332,1497.6927714499982
2017-07-13 09:30:13,231.28,93.1894,18299.04,21552.844432,11387.284056718416,0.849031321955398,228.56,87.1757,-16712.25,19924.877992,10849.030506620673,-0.8387629779570095,228.71,182.9637,14273.96,41845.627827,39335.86956143459,0.3411099496227425,15860.75,61572.18412477368,63582.20858430078,0.2494526433282189,229.51666666666668,121.1096,0.7682811705758424,51.07282989952901,15.86075,1.33534375,1499.0281151999982
2017-07-13 09:35:13,230.86,80.5293,16007.13,18590.994198000004,9454.99098006814,0.8610152759728162,228.21,75.437,-13973.67,17215.47777,10055.30812956342,-0.8116922566244874,228.32,168.8025,13828.89,38540.9868,35974.566917277465,0.3588099617625774,15862.349999999999,55484.866026909025,57707.750827306925,0.27487382149875855,229.13000000000002,108.25626666666666,0.7550298956923972,55.92861752729944,15.86235,1.3217958333333333,1500.3499110333314
2017-07-13 09:40:13,230.73,72.4482,14691.63,16715.973186,7973.692212405177,0.8788976768821672,228.07,67.1478,-11918.11,15314.398746,9617.144221617267,-0.7782290508213988,228.08,159.0035,13195.82,36265.518280000004,33779.552256425995,0.36386685275300024,15969.339999999998,51370.38869044844,53795.32186206671,0.29685369372723536,228.96,99.53316666666667,0.7730607966456944,59.74926280854454,15.969339999999999,1.3263204166666664,1501.676231449998
2017-07-13 09:45:13,231.66,76.4937,15874.6,17720.530542,7874.914445881605,0.8958309663683658,228.99,70.6526,-12311.71,16178.738874000002,10496.351195962285,-0.7609808215512706,229.02,162.7081,12409.53,37263.409062,35136.380293095695,0.3330218654807628,15972.420000000002,53507.64593493959,55840.72325960022,0.2860353352829111,229.89,103.2848,0.7699334464309062,57.53344151317522,15.972420000000001,1.3309066666666667,1503.0071381166647
2017-07-13 09:50:13,232.5,77.3602,16135.82,17986.2465,7946.091875026507,0.8971199188224179,229.81,71.4054,-12459.13,16409.674974,10679.30299202256,-0.7592551357501371,229.74,163.9067,12626.56,37655.925258,35475.88884866005,0.3353140286286681,16303.25,54101.28371570911,56504.37912454354,0.28853073430052845,230.6833333333333,104.2241,0.7875153529369372,57.2637230736461,16.30325,1.3448195833333334,1504.3519576999981
2017-07-13 09:55:13,232.07,93.6236,19356.25,21727.228852,9869.552144078336,0.8908752299637259,229.43,86.6415,-15715.7,19878.159345,12172.016778464069,-0.7906013694347916,229.29,181.1693,12415.31,41540.308797,39641.611124600066,0.29887380136414926,16055.859999999999,61683.18004714247,63738.57027787645,0.2519017908623056,230.26333333333332,120.47813333333333,0.7846089260122492,50.37525481802506,16.05586,1.34829625,1505.7002539499981
2017-07-13 10:00:13,233.38,103.321,21343.03,24113.05498,11221.162635288863,0.8851234328334783,230.61,96.1643,-17844.46,22176.449223,13167.009814255374,-0.804658122703109,230.62,193.3113,12810.91,44581.452006,42701.12935198765,0.2873596400197069,16309.48,67089.3018015319,69043.27305456651,0.23622113029187125,231.53666666666666,130.9322,0.7961302025597099,47.64229120109491,16.30948,1.3485558333333332,1507.0488097833315
2017-07-13 10:05:13,234.38,99.4581,20719.54,23310.989478,10681.895554246292,0.8888314251762798,231.55,93.3687,-17228.06,21619.522485,13061.3054904868,-0.7968751396777208,231.57,197.9676,13553.22,45843.357132,43794.10486313992,0.2956419609710358,17044.699999999997,67537.305907873,69654.931536709,0.24470198482669145,232.5,130.2648,0.8086021505376325,51.97321148921274,17.0447,1.3897574999999995,1508.4385672833316
2017-07-13 10:10:13,233.78,86.86,18563.64,20306.1308,8229.837058964693,0.9141889305667232,231,83.3771,-14553.68,19260.110099999998,12615.159115989063,-0.755638463354371,231,184.8663,12022.6,42704.1153,40976.80505841925,0.2815325856896982,16032.56,61821.80123337301,63866.87786241222,0.251030902661921,231.92666666666665,118.36779999999999,0.7991031647934778,56.17955220930018,16.03256,1.3782191666666663,1509.8167864499983
2017-07-13 10:15:13,233.78,85.1114,18110.05,19897.343092,8241.98708554315,0.9101742838862438,231.02,82.4818,-14479.55,19054.945436,12386.830803980383,-0.759884096684117,231.04,183.6376,12276.8,42427.631104,40612.609653371306,0.2893586014714492,15907.3,61241.42754289484,63273.648865713745,0.25140481519819113,231.9466666666667,117.07693333333334,0.7904115888709966,56.85207561523645,15.9073,1.3308274999999998,1511.1476139499982
2017-07-13 10:20:13,231.54,101.7754,21137.14,23565.076116,10417.971250357417,0.8969688829330154,228.92,101.4886,-18144.72,23232.770312,14509.677890695873,-0.7809968314724843,228.83,197.6158,12291.6,45220.423514,43517.85004139708,0.2718152340212954,15284.019999999999,68445.49918245038,70131.21719815803,0.2179346175728635,229.76333333333332,133.62660000000002,0.7732594408739446,47.88657348162714,15.284019999999998,1.2996383333333332,1512.4472522833316
2017-07-13 10:25:13,232.12,103.7847,21430.18,24090.504564,11004.535215796475,0.8895695788798258,229.45,103.2327,-18739.29,23686.743014999996,14487.9537877007,-0.7911298732853671,229.38,200.2208,12784.77,45926.647103999996,44111.29753546648,0.2783736851298798,15475.66,69603.78653896366,71303.45821204761,0.21703940296945085,230.3166666666667,135.74606666666668,0.7829799551342267,47.49657571416432,15.47566,1.2816533333333333,1513.7289056166649
2017-07-13 10:30:13,232.94,71.0469,15286.21,16549.664886,6342.175626297444,0.9236567692032964,230.27,68.1741,-11236.91,15698.450007,10962.353135808857,-0.7157974191712824,230.27,167.1805,11938.28,38496.653735,36598.768004320715,0.3101121485046394,15987.58,53903.29676642701,56224.26626062719,0.284353733064113,231.16,102.13383333333333,0.7700294168541275,63.68767776920152,15.98758,1.3109683333333333,1515.039873949998
2017-07-13 10:35:13,233.18,62.0778,13550.07,14475.301404000002,5092.146279492022,0.936082062944518,230.51,59.3417,-9222.07,13678.855267,10102.697972850305,-0.674184339258862,230.43,157.1634,11873.95,36215.162262,34213.26188863741,0.32787234015679534,16201.95,49408.10614097974,51996.77044048813,0.3115953137617195,231.37333333333333,92.86096666666667,0.7808448106955592,69.24592284738222,16.20195,1.3412304166666664,1516.3811043666647
2017-07-13 10:40:13,233.16,61.8638,13499.3,14424.163607999999,5081.8692722610995,0.9358809541312296,230.51,59.0063,-9184.09,13601.542213,10032.668709965506,-0.6752241662141875,230.49,156.9828,11881.58,36182.965572,34176.52782668446,0.328374963526884,16196.789999999999,49291.065808911066,51883.95874335826,0.3121733651843476,231.38666666666666,92.61763333333333,0.7663939149475657,69.4955856138266,16.19679,1.3499474999999999,1517.7310518666648
2017-07-13 10:45:13,234.08,70.7196,15288.92,16554.043968,6347.069948257798,0.9235761382266735,231.36,67.3112,-11127.43,15573.119232000001,10895.060541786277,-0.7145280167851732,231.36,167.4245,12219.35,38735.33232,36757.49522911398,0.31545747172255056,16380.84,53999.62571915805,56429.526818100785,0.2902884522282677,232.26666666666668,101.81843333333332,0.7807118254879445,64.4343705936679,16.38084,1.35740125,1519.0884531166648
2017-07-13 10:50:13,233.87,85.9533,18301.32,20101.898271000002,8315.527665472162,0.9104274508444008,231.11,82.1238,-14444.47,18979.631418,12311.933040032047,-0.761051133284974,231.1,184.2798,12325.45,42587.061779999996,40764.45894834171,0.2894177124421473,16182.300000000001,61391.919653845915,63488.85439251737,0.2548841076884702,232.02666666666667,117.4523,0.7944489139179407,56.89756607576012,16.1823,1.3567974999999999,1520.445250616665
2017-07-13 10:55:13,233.14,75.6868,16312.49,17645.620552,6728.342638797818,0.9244497778884347,230.41,72.3165,-12015.87,16662.444765,11543.653394388448,-0.7211348736314926,230.37,171.6617,11857.46,39545.705829,37726.1645527637,0.2998419108075341,16154.079999999998,55998.16058594997,58281.629092332696,0.27717276012322667,231.30666666666664,106.555,0.7925985704404007,61.101496879545756,16.154079999999997,1.3473491666666666,1521.7925997833315
2017-07-13 11:00:13,232.72,63.0934,13779.59,14683.096048000001,5071.115162042099,0.938466244105032,230.01,59.9808,-9252.81,13796.183808,10233.288560771723,-0.6706789449002969,229.93,157.2479,11683.74,36156.009647,34216.184083067434,0.32314793900298244,16210.52,49520.58780588125,52106.32951293341,0.3111046230185213,230.88666666666668,93.44069999999999,0.7940403661247861,68.28630350585986,16.21052,1.3485249999999998,1523.1411247833316
2017-07-13 11:05:13,232.47,63.037,13752.67,14654.21139,5060.630329702592,0.9384790238105061,229.76,59.9278,-9234.03,13769.011327999999,10213.636125772851,-0.6706385651104899,229.7,156.9303,11600.01,36046.88991,34129.43070406478,0.3218033519386084,16118.65,49403.69715954022,51966.6832774044,0.3101727680782841,230.64333333333335,93.29836666666665,0.7919876288063765,68.20262305413708,16.11865,1.34704875,1524.4881735333317
2017-07-13 11:10:13,232.46,69.3894,14967.59,16130.259924,6013.030417992286,0.9279199511056807,229.84,65.8316,-10665.45,15130.734944,10732.535406094996,-0.7048864473188937,229.82,164.177,11710.08,37731.15814,35868.0125038911,0.3103557000967265,16012.22,52613.57832797838,54996.17999282056,0.29115149455999134,230.70666666666668,99.79933333333334,0.7599838178350561,64.50711093594478,16.01222,1.33878625,1525.8269597833319
2017-07-13 11:15:13,232.3,86.7373,18422.46,20149.074790000002,8160.770946510734,0.9143079864462599,229.62,82.6118,-14356.97,18969.321516,12398.087400743734,-0.7568520565108439,229.62,183.35,11782.11,42100.827,40418.57887199683,0.2798545976305881,15847.6,60977.4372192513,63003.12909362307,0.25153671298532426,230.51333333333332,117.56636666666668,0.775081701709239,55.9544665693788,15.8476,1.3274925,1527.154452283332
2017-07-13 11:20:13,232.13,86.6022,18374.9,20102.968686,8154.287214729228,0.914039129593658,229.43,82.3482,-14311.27,18893.147526,12334.446660726207,-0.7574846901663896,229.47,183.1115,11750.27,42018.595905,40342.20565059356,0.279644518026405,15813.900000000001,60830.939526049,62852.864985073116,0.2516018960115125,230.34333333333333,117.35396666666668,0.7756537342807093,56.03349865463998,15.813900000000002,1.3192291666666667,1528.4736814499986
2017-07-13 11:25:13,232.08,86.3756,18320.27,20046.049248000003,8137.063203659011,0.913909258295762,229.27,82.4444,-14249.51,18902.027588,12419.263734111339,-0.7538614539450962,229.25,182.6604,11797.75,41874.896700000005,40178.602123184566,0.28173800844265723,15868.51,60734.92906095492,62773.73031499185,0.25278902369468115,230.20000000000002,117.16013333333335,0.8166811468288425,55.90661669896812,15.86851,1.3201004166666668,1529.7937818666653
2017-07-13 11:30:13,232.01,86.3725,18324.91,20039.283725,8109.905406535267,0.9144493511581337,229.22,82.8222,-14294.68,18984.504684,12492.939677850762,-0.7529656547767323,229.18,182.7638,11741.6,41885.807684,40206.41385128788,0.28032406796551246,15771.83,60809.258935673904,62821.30684612297,0.2510586103952303,230.13666666666668,117.3195,0.8140090670760735,55.782968730688424,15.77183,1.3183475,1531.1121293666654
2017-07-13 11:35:13,232.1,86.5224,18361.54,20081.84904,8132.312690357454,0.9143351273792863,229.28,83.1788,-14360.85,19071.235264,12549.023937037378,-0.753011003283484,229.34,182.8425,11694.82,41933.09895,40269.29317380789,0.27889233786285667,15695.51,60950.629801202726,62939.084099813226,0.24937620596939347,230.24,117.51456666666667,0.8078526754690692,55.59134938448766,15.69551,1.3111391666666665,1532.423268533332
2017-07-13 11:40:13,232.47,74.4184,16045.82,17300.045448,6467.088450799601,0.9275016096477945,229.69,71.0417,-11617.96,16317.568073,11458.011749661848,-0.7119909013417112,229.68,169.2576,11591.94,38875.085568,37106.59247297874,0.29818429543321434,16019.800000000001,55031.692673440186,57315.97674770945,0.2794997295521132,230.61333333333332,104.90590000000002,0.805099444958379,61.342307725304266,16.0198,1.32147125,1533.744739783332
2017-07-13 11:45:13,232.73,63.3864,13841.8,14751.916872,5101.33552693785,0.9383051789203438,229.91,59.8449,-9250.85,13758.940959,10184.803905365474,-0.6723518930393283,229.91,156.9881,11740.13,36093.134071,34130.39224284246,0.32527322168547623,16331.079999999998,49416.53167514579,52045.15132812169,0.3137867713562739,230.85,93.40646666666667,0.8143816330950814,68.06984098888226,16.331079999999996,1.3479533333333331,1535.0926931166655
2017-07-13 11:50:13,232.67,62.515,13633.28,14545.365049999999,5069.647017235169,0.9372937669928059,229.93,59.0684,-9157.89,13581.597212,10029.597877128783,-0.6742866731394861,229.94,156.4195,11815,35967.09983,33971.13547088448,0.32849465360966246,16290.390000000001,49070.380365248435,51703.762295816145,0.3150716558457916,230.84666666666666,92.66763333333334,0.7898460738729851,68.79626075843092,16.290390000000002,1.3592279166666668,1536.4519210333322
2017-07-13 11:55:13,232.41,81.3821,17341.08,18914.013861,7551.61338838927,0.9168376489221397,229.7,77.4416,-13279.99,17788.335519999997,11834.979770662625,-0.7465560780022886,229.68,177.5529,11960.88,40780.350072,38986.84780307932,0.2933000815069609,16021.970000000001,58373.440962131215,60532.32303852479,0.2646845387017955,230.59666666666666,112.12553333333331,0.7863658046517003,58.35188892449715,16.02197,1.3463483333333333,1537.7982693666654
2017-07-13 12:00:13,232.57,85.6009,18183.35,19908.201312999998,8105.693202708506,0.9133597613424937,229.83,81.7237,-14228.03,18782.557971,12261.633098942228,-0.7575129022345026,229.82,182.4442,12000.84,41929.326043999994,40175.21900125071,0.2862159050065938,15956.159999999998,60542.545302901446,62609.894055967496,0.25485045519701177,230.74,116.58959999999998,0.7931004593915161,56.48411179041701,15.956159999999999,1.3324220833333331,1539.1306914499987
2017-07-13 12:05:13,233.15,62.7068,13686.46,14620.09042,5140.803104318995,0.9361405851004305,230.35,59.9237,-9300.42,13803.424294999999,10199.838728695478,-0.6737762892189645,230.37,157.1988,11950.1,36213.887556,34185.38813453216,0.32998666551666805,16336.14,49526.02996754663,52150.715378083994,0.3132486272060835,231.29,93.27643333333333,0.8041852220156572,68.53002884258369,16.33614,1.3455125,1540.4762039499988
2017-07-13 12:10:13,233.43,62.5627,13654.87,14604.011061000001,5178.963636955793,0.9350081935000254,230.62,59.0931,-9252.22,13628.050722,10006.007772983425,-0.6789100061877507,230.58,157.4276,12054.6,36299.656008000005,34239.62098416294,0.33208579159381874,16457.25,49424.59239410216,52092.5273996726,0.3159234312770824,231.54333333333332,93.0278,0.8148222794869289,69.22640329019929,16.45725,1.36639125,1541.8425951999989
2017-07-13 12:15:13,233.68,62.4609,13627.39,14595.863112000001,5228.141330543999,0.933647424303139,230.83,58.9405,-9275.43,13605.235615000001,9953.332831507469,-0.6817544555989669,230.83,157.7752,12056.06,36419.249416000006,34365.87181058,0.3310353780850693,16408.019999999997,49547.34597263147,52193.511217890285,0.31436896305945106,231.78,93.05886666666667,0.8197428596082517,69.54343594699556,16.408019999999997,1.3693862499999998,1543.2119814499988
2017-07-13 12:20:13,234.24,68.5675,14797.96,16061.251199999999,6243.730451252794,0.9213454055185938,231.3,64.855,-10717.19,15000.961500000001,10496.222388477783,-0.7144335381435383,231.36,165.3433,12382.93,38253.825888,36194.17411248002,0.3237043540757175,16463.699999999997,52934.126952210594,55435.32460338577,0.296989331582167,232.30000000000004,99.5886,0.8351269909599522,66.0263323312106,16.463699999999996,1.3696549999999998,1544.5816364499988
2017-07-13 12:25:13,235.3,74.5153,15976.86,17533.45009,7222.313798148135,0.9112216887144315,232.35,70.5273,-12154.02,16387.018154999998,10991.54956554805,-0.7416858811675614,232.36,173.3125,12835.92,40270.8925,38170.459003005926,0.3187393971961262,16658.760000000002,56384.32236670211,58793.758967170856,0.283342318855678,233.33666666666667,106.11836666666666,0.8414165511921279,63.3199845078656,16.65876,1.3801024999999998,1545.9617389499988
2017-07-13 12:30:13,234.44,62.0477,13549.4,14546.462787999999,5292.7629157812,0.9314566845197226,231.53,58.7298,-9268.95,13597.710594,9949.08534970325,-0.6816551901089829,231.52,158.174,12326.64,36620.444480000006,34483.487355880396,0.33660541741190786,16607.089999999997,49725.335621364844,52425.22714233554,0.3167766913991887,232.49666666666667,92.98383333333334,0.8358542774806785,70.10914083631026,16.607089999999996,1.3860770833333333,1547.347816033332
2017-07-13 12:35:13,233.34,61.6681,13414.32,14389.634454000001,5207.456063889922,0.9322210402830013,230.48,58.3675,-9147.53,13452.5414,9863.750048425496,-0.6799852702924966,230.43,156.8719,12099.73,36147.99191700001,34062.7928032714,0.33472758397706814,16366.519999999999,49133.99891558682,51788.15333980626,0.3160282602202789,231.41666666666666,92.30250000000001,0.8311127115592423,69.95411825248503,16.366519999999998,1.3739004166666664,1548.7217164499987
2017-07-13 12:40:13,233.23,61.6806,13411.37,14385.766338,5204.366229872173,0.9322666366805826,230.32,58.3234,-9120.88,13433.045488,9861.85880593903,-0.6789882464216963,230.25,156.6185,12077.33,36061.409625,33978.866435082,0.3349100915796494,16367.820000000002,49045.09147089321,51704.22157755285,0.31656641373953137,231.26666666666665,92.2075,0.8489478235802848,69.85440446818319,16.367820000000002,1.3639308333333333,1550.085647283332
2017-07-13 12:45:13,233.89,87.4223,18608.02,20447.201747,8475.237516560808,0.9100521543359916,230.91,84.0173,-14416.87,19400.434743,12981.938515510754,-0.7431209759462657,230.81,187.0418,12020.51,43171.117858,41463.872907016615,0.27843870153046063,16211.66,62921.04893908818,64975.967245980486,0.24950240353679196,231.86999999999998,119.49380000000001,0.8711778151550482,56.52845586967691,16.21166,1.3574783333333333,1551.4431256166654
2017-07-13 12:50:13,234.45,105.2494,22336.18,24675.72183,10487.435856258595,0.9051885150060472,231.38,104.498,-18094.4,24178.74724,16037.596663334803,-0.7483596987219261,231.22,201.3194,12582.66,46549.071668,44816.21068851091,0.2703095797429169,16824.44,71341.24320810431,73298.2589410655,0.2295339649680829,232.35,137.02226666666667,0.903808908973529,46.92458743931643,16.82444,1.3765041666666664,1552.819629783332
2017-07-13 12:55:13,234.35,112.3682,23500.58,26333.48767,11881.72178304314,0.8924218582247523,231.31,110.2433,-19619.41,25500.377723,16289.506292935177,-0.7693772309225178,231.2,208.2865,13390.18,48155.8388,46256.760479946985,0.2780593243451093,17271.350000000002,74427.9885559253,76405.66085901913,0.22604804154326277,232.28666666666663,143.63266666666667,0.8882702407944327,45.01332101796712,17.27135,1.4206579166666666,1554.2402876999986
2017-07-13 13:00:13,234.71,99.9672,21083.31,23463.301512000002,10296.62844269528,0.8985653612820521,231.63,95.0281,-16767.59,22011.358803,14260.008483388276,-0.7617698730036917,231.57,197.4707,13458.94,45728.289999,43702.78526946587,0.2943241481431806,17774.660000000003,68259.42219554943,70535.71617688352,0.2519951729904636,232.63666666666668,130.822,0.8912323938616684,50.946094693553064,17.774660000000004,1.460250416666667,1555.7005381166653
2017-07-13 13:05:13,234.27,120.6564,25090.28,28266.174828000003,13017.468606786075,0.8876432751397966,231.2,115.5046,-21177.8,26704.66352,16267.754635364365,-0.7930375151193817,231.18,220.3616,13445.19,50943.194688,49136.910270013635,0.26392514412071416,17357.67,78422.13351216407,80320.10789602183,0.21610615890195667,232.2166666666667,152.1742,0.8842316801837277,44.80877836058937,17.35767,1.4638470833333335,1557.1643851999986
2017-07-13 13:10:13,234.47,101.0467,21387.06,23692.419749,10194.332647074316,0.9026963149638904,231.43,95.8444,-16821.5,22181.269492,14458.418102501046,-0.7583650704062236,231.37,198.0963,13168.19,45833.540931,43901.16452211208,0.2873046623175814,17733.75,68553.91527168744,70810.48784000997,0.25043959646299624,232.42333333333332,131.66246666666666,0.8805771078635313,50.4576854856636,17.73375,1.4621425,1558.6265276999986
2017-07-13 13:15:13,233.97,101.3366,21466.24,23709.724302000002,10067.351525562692,0.9053770396726732,230.98,96.2379,-16779.78,22229.030142,14579.738139128034,-0.7548588441695406,230.87,197.7792,12945.45,45661.283904,43787.76281176272,0.28351042487585326,17631.910000000003,68434.85247645344,70669.74800947041,0.24949728132095733,231.93999999999997,131.78456666666668,0.875226351642679,50.07766463296029,17.631910000000005,1.4735691666666668,1560.1000968666654
2017-07-13 13:20:13,233.93,104.0448,22036.65,24339.200064,10333.572302593015,0.9053974634357154,230.97,98.7524,-17303.61,22808.841827999997,14860.29429394392,-0.7586360644913672,230.86,200.7364,12782.57,46342.005304000006,44544.218028730334,0.2758311798582586,17515.61,69738.08462526728,71904.08222676262,0.24359687875246547,231.92,134.5112,0.8666781648844513,49.23396713433528,17.515610000000002,1.4644800000000002,1561.5645768666654
2017-07-13 13:25:13,233.54,126.1687,26368.64,29465.438198,13149.405794580893,0.8949006569259099,230.59,122.2138,-22135.6,28181.280142000003,17441.323432637895,-0.7854717702128152,230.52,225.7416,12652.8,52037.953632000004,50476.28423691845,0.24314561040346788,16885.84,81067.01346413724,82806.95782662353,0.20391813010875975,231.54999999999998,158.04136666666668,0.8594256100194382,42.83703359521272,16.88584,1.4333937499999998,1562.9979706166655
2017-07-13 13:30:13,233.74,111.4347,23487.38,26046.746778000004,11259.484821822602,0.9017394840202565,230.81,108.3483,-19112.33,25007.871123,16128.002358496766,-0.7642525789579182,230.77,209.8595,12533.43,48429.276815000005,46779.354262954475,0.25879861984885183,16908.48,74166.84144327385,76069.81704711879,0.22227580736163244,231.77333333333334,143.21416666666667,0.8485301731576836,46.53543352903867,16.90848,1.4080966666666666,1564.4060672833323
2017-07-13 13:35:13,232.04,110.9369,23162.68,25741.798275999998,11230.780636263733,0.8998081544907217,229.15,108.6476,-18892,24896.59754,16215.20598292646,-0.7588185481830302,229.08,206.4036,12262.78,47282.936688,45665.08872774711,0.2593489503606105,16533.46,73111.0753469373,74957.2187181271,0.2205719513443162,230.09,141.99603333333334,0.8474944586900729,45.358708377064985,16.533459999999998,1.3934141666666666,1565.799481449999
2017-07-13 13:40:13,231.56,102.7994,21677.9,23804.229064000003,9834.122885208539,0.9106743151276541,228.67,100.4418,-17031.66,22968.026405999997,15409.503386907483,-0.741537809950914,228.7,198.5891,11481.16,45417.32717,43942.19580677802,0.252792507076105,16127.400000000001,69185.82207889404,71040.62927291947,0.2270165701663869,229.64333333333335,133.94343333333333,0.8346276109328917,48.263408707606175,16.1274,1.3608691666666666,1567.1603506166655
2017-07-13 13:45:13,233.31,89.3189,19393.55,20838.992559,7625.865804717346,0.9306375989670509,230.38,89.8891,-14432.36,20708.650858,14851.101143987411,-0.6969242032696015,230.54,186.4672,10501.6,42988.148288,41685.696475782635,0.24429058748109622,15462.789999999999,64162.66342448739,65999.58524345553,0.2342861692685149,231.41,121.89173333333333,0.8210535413335662,52.97772449430532,15.462789999999998,1.3162579166666668,1568.4766085333322
2017-07-13 13:50:13,231.24,97.7019,20965.32,22592.587356,8419.047495773562,0.9279733954168892,228.37,98.3216,-16029.38,22453.703792,15723.47896600734,-0.7138857868834577,228.5,194.2403,9868.25,44383.90855,43272.95899418323,0.2223384627985856,14804.19,67415.48545596414,69021.82061362488,0.21448564915248933,229.37,130.08793333333332,0.8152766272834304,49.31461744594298,14.80419,1.2611241666666666,1569.7377326999988
2017-07-13 13:55:13,231.45,108.0219,22992.48,25001.668755,9819.842360462984,0.9196378139919885,228.58,108.563,-18374.16,24815.330540000003,16679.054952360366,-0.740435835435783,228.75,206.3519,10046.92,47202.997125,46121.38697064907,0.21284495925956523,14665.24,72620.28428347243,74086.26697080878,0.19794815692061185,229.59333333333333,140.97893333333334,0.8086762101106253,46.370734350853354,14.665239999999999,1.2278929166666666,1570.9656256166654
2017-07-13 14:00:13,231.71,107.9744,23006.75,25018.748224000003,9829.914401122896,0.9195803800419586,228.91,108.3404,-18403.43,24800.200964,16624.191170997958,-0.742067777060131,229.01,206.7785,10157.14,47354.344285,46252.204592675494,0.2144922531050099,14760.46,72706.31016479635,74189.4784803827,0.19895624423216537,229.87666666666667,141.0311,0.7975291098125123,46.61907905419442,14.760459999999998,1.226070833333333,1572.1916964499987
2017-07-13 14:05:13,232.9,107.1817,22853.94,24962.61793,10041.400320451206,0.9155265711347608,230.04,107.6625,-18515,24766.6815,16449.416023751186,-0.7475769412224242,230.21,207.004,10722.47,47654.39084,46432.41974558913,0.22500486966669617,15061.409999999998,72923.23608979152,74462.36924108426,0.20226874532068925,231.04999999999998,140.61606666666668,0.8006924908028665,47.21219623551787,15.061409999999999,1.2425779166666664,1573.4342743666655
2017-07-13 14:10:13,233.49,101.7908,21814.28,23767.133892,9434.714702727117,0.9178338498502198,230.65,102.4101,-17466.26,23620.889565,15902.081167392085,-0.7394412455100946,230.8,201.5767,10940.02,46523.90236,45219.34821735507,0.23514837417004675,15288.04,70556.14408747427,72193.44593198216,0.21176492966416638,231.64666666666668,135.2592,0.7957521512648575,49.02993659581012,15.28804,1.2645604166666664,1574.6988347833321
2017-07-13 14:15:13,232.55,83.4721,18163.46,19411.436855,6847.817287578014,0.9357091974013997,229.68,84.6128,-13282.86,19433.867904,14185.93852836397,-0.6834902895097913,229.85,179.3308,10434.74,41219.18438,39876.52645460529,0.2531525103408657,15315.339999999998,60910.28227054728,62806.22680589359,0.2438506622493495,230.69333333333336,115.80523333333333,0.804820251993984,54.8555232247708,15.315339999999999,1.2751408333333332,1575.9739756166655
2017-07-13 14:20:13,232.43,82.9369,18021.6,19277.023666999998,6842.921517749424,0.9348746109001704,229.53,84.0457,-13186.24,19291.009521,14080.700373266689,-0.6835432840176452,229.71,178.7066,10453,41050.69308600001,39697.53385086999,0.25463638282796514,15288.359999999999,60621.155741886105,62519.26483070327,0.2445383841508621,230.5566666666667,115.22973333333334,0.8125262046929778,55.08722864353297,15.288359999999999,1.2751541666666664,1577.2491297833321
2017-07-13 14:25:13,232.27,84.7558,18377.05,19686.229666,7059.155173248315,0.9334976941643083,229.37,85.5785,-13518.08,19629.140545000002,14232.521619479907,-0.688674064409986,229.51,180.5087,10429.14,41428.551737,40094.36291906489,0.2517379817235005,15288.109999999999,61386.03971179311,63261.142724977246,0.24166667469893538,230.38333333333333,116.94766666666665,0.8189249801056289,54.34997990554182,15.28811,1.2740195833333332,1578.5231493666654
2017-07-13 14:30:13,232.32,107.2028,22818.4,24905.354496,9979.844889146694,0.9162045857915743,229.38,107.7467,-18416.69,24714.938046,16481.920156993794,-0.7451643198830781,229.6,205.9497,10558.58,47286.051120000004,46092.15788945939,0.2232916420363587,14960.290000000003,72553.92293559988,74080.24034942832,0.20194710397042404,230.4333333333333,140.29973333333334,0.8187472877187985,46.792652492568294,14.960290000000002,1.2603499999999999,1579.7834993666654
2017-07-13 14:35:13,232.61,105.4669,22480.47,24532.655609,9822.406009165943,0.9163488192347534,229.73,106.6534,-18198.16,24501.485582,16405.784599931634,-0.7427370042153388,229.96,204.6841,10688.13,47069.155636,45839.60394014209,0.22707290699358484,14970.44,72067.79454923967,73606.25710484822,0.20338542657691996,230.76666666666668,138.9348,0.7987866531850355,47.32385262727553,14.97044,1.24711375,1581.0306131166653
