DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-13 14:40:13,233.04,83.0717,18085.17,19359.028968000002,6906.419380182709,0.9341981991914129,230.11,85.99,-13428.92,19787.1589,14532.575992144308,-0.6786684267239599,230.35,179.2508,10692.86,41290.42178,39881.84644409907,0.25896708096063437,15349.109999999999,61320.84181642609,63212.663437536394,0.24281701110675752,231.16666666666666,116.10416666666667,0.8103821196827692,54.38791315270052,15.34911,1.2633145833333332,1582.2939276999987
2017-07-13 14:45:13,233.15,83.4569,18177.29,19457.976235000002,6942.54761724576,0.9341819406328409,230.18,86.2543,-13472.48,19854.014774,14583.353019652588,-0.6785771116501336,230.43,178.8182,10913.32,41205.077826,39733.586362475726,0.26485376501616026,15618.130000000001,61259.48699937407,63219.06937090565,0.24704776826701746,231.25333333333333,116.17646666666667,0.820168357933583,53.9194684867331,15.61813,1.2903016666666665,1583.5842293666653
2017-07-13 14:50:13,233.09,91.935,19727.31,21429.12915,8369.039149823577,0.9205838399643973,230.1,94.5065,-15499.74,21745.94565,15252.67885143964,-0.7127645883728215,230.34,188.5851,11341.55,43438.691934,41931.95917834578,0.2610932672013272,15569.12,65553.67717960899,67377.16296596933,0.23107414017808392,231.17666666666665,125.00886666666668,0.8276498493215964,50.857379183236596,15.569120000000002,1.29946875,1584.8836981166653
2017-07-13 14:55:13,233.29,100.1356,21109.17,23360.634124,10006.106564817972,0.9036214465733652,230.24,102.1458,-17676.78,23518.048992,15512.255710299267,-0.7516261236641274,230.45,199.4587,12088.01,45965.25741499999,44347.32126596951,0.2629814490292679,15520.4,69865.68354108675,71568.8238887805,0.21685978833631575,231.32666666666668,133.91336666666666,0.8487276290382906,48.94607234876479,15.5204,1.2953966666666665,1586.179094783332
2017-07-13 15:00:13,233.38,83.1216,17898.41,19398.919008,7480.974411855967,0.9226498648001366,230.41,85.7277,-13810.12,19752.519357,14122.415039017218,-0.6991573960972173,230.59,179.9214,11678.91,41488.075626000005,39810.34388649005,0.2815004027972073,15767.199999999999,61413.73333736324,63405.45117158903,0.2486726252815472,231.46,116.25690000000002,0.829516979175662,54.761910905933306,15.767199999999999,1.3036499999999998,1587.482744783332
2017-07-13 15:05:13,233.29,81.207,17634.45,18944.78103,6923.214677600844,0.930834195025795,230.28,84.0884,-13159.38,19363.876752,14205.29622648701,-0.6795839577237978,230.51,176.5278,11318.98,40691.423178000005,39085.45269036392,0.2781662354370455,15794.050000000001,60213.96359445177,62250.89097480022,0.2537160473155893,231.35999999999999,113.94106666666666,0.8341977869986198,54.92903933963525,15.79405,1.3150520833333332,1588.7977968666653
2017-07-13 15:10:13,233.31,82.3083,17889.84,19203.349473000002,6980.132932585843,0.931599980782165,230.3,85.1159,-13300.99,19602.19177,14398.943961546478,-0.6785460603623101,230.47,177.3417,11321.6,40871.941599,39272.598379940006,0.2770017659321818,15910.45,60651.67527407233,62703.8127449521,0.2537397536688206,231.36,114.92196666666666,0.8428423236514474,54.31488438966847,15.91045,1.3210208333333333,1590.1188176999985
2017-07-13 15:15:13,233.13,97.3376,20540.44,22692.314688,9645.282292686956,0.9051716531527768,230.08,99.6904,-17040.54,22936.767232000002,15353.022098705811,-0.7429355596470483,230.22,194.8331,12473.72,44854.476282,43085.15233690257,0.27809309201556043,15973.619999999997,68083.45672829534,69932.20728661482,0.22841578465459625,231.14333333333335,130.62036666666665,0.8594955511010413,49.159817088248886,15.973619999999997,1.3285029166666666,1591.4473206166651
2017-07-13 15:20:13,233.47,82.3921,17642.67,19236.083587,7665.7098195242725,0.9171653845340507,230.44,86.1559,-13954.39,19853.765596,14122.570873209075,-0.7028586054633098,230.62,179.0027,12371.05,41281.602674,39384.36036336637,0.29967465405095667,16059.329999999998,61172.64105609972,63245.506510955514,0.25392048994371114,231.51,115.85023333333334,0.8466156969461397,54.51216182272112,16.05933,1.33470625,1592.782026866665
2017-07-13 15:25:13,233.31,77.7648,16653.52,18143.305487999998,7199.986502799212,0.9178878683939184,230.27,81.4466,-13041.57,18754.708582000003,13478.00229747883,-0.6953757741944742,230.34,174.9063,12257.1,40287.917142,38378.11573319692,0.3042376193536702,15869.050000000001,59056.104533474965,61151.044394770746,0.2595057886101619,231.3066666666667,111.37256666666667,0.866094074244856,57.04612476381824,15.869050000000001,1.3303491666666665,1594.1123760333317
2017-07-13 15:30:13,233.33,83.0733,17524.88,19383.493089000003,8282.414220317094,0.9041136145860752,230.38,80.6536,-13960,18580.976368,12262.588747412776,-0.75130605214276,230.52,182.0299,12650.11,41961.532548,40009.31055098005,0.3014692083881702,16214.990000000002,60554.313518709925,62687.72436787218,0.25866292266162205,231.41,115.25226666666667,0.8296962101897134,57.94040782422789,16.21499,1.336835,1595.4492110333317
2017-07-13 15:35:13,233.5,83.5971,17532.86,19519.92285,8580.571559654523,0.8982033451018482,230.54,79.9838,-14140.45,18439.465251999998,11834.76035149066,-0.7668579216778689,230.69,183.4237,12942.21,42314.013353,40286.1629638982,0.30586108417632324,16334.619999999999,60701.49487504338,62860.888401368604,0.2598534703439597,231.57666666666668,115.6682,0.830538482575958,58.57746554368444,16.334619999999997,1.35623375,1596.8054447833317
2017-07-13 15:40:13,233.45,76.3136,16279.88,17815.40992,7235.629744758528,0.9138088920268864,230.5,71.28,-12185.48,16430.04,11020.902484424767,-0.7416585717381089,230.62,174.1909,12514.56,40171.905358,38172.86690960622,0.3115251788152437,16608.96,56429.39913878952,58822.90913790663,0.28235529733936365,231.5233333333333,107.2615,0.832169543746495,62.39834423348546,16.60896,1.3726491666666667,1598.1780939499984
2017-07-13 15:45:13,234.58,77.4987,16600,18179.645046,7412.118050770129,0.9131091370594409,231.52,72.3156,-12431.77,16742.507712000002,11214.395175553585,-0.7425273569436477,231.67,176.0253,12750.06,40779.78125099999,38735.33953479446,0.31265640984004406,16918.29,57361.85276111818,59804.77145439401,0.282891976485548,232.59,108.6132,0.8555827851584372,62.06621294649267,16.918290000000002,1.39696875,1599.5750626999984
2017-07-13 15:50:13,234.53,77.6112,16629.4,18202.154736,7401.452065188773,0.9135951342678444,231.52,72.5855,-12488.28,16804.99496,11245.030824645408,-0.7431290535775323,231.71,176.2326,12696.97,40834.855746,38810.72527814611,0.31093461132757244,16838.09,57457.20816798029,59873.63397445257,0.28122712590294136,232.58666666666667,108.80976666666668,0.8355308415501009,61.96395360342958,16.83809,1.4065158333333336,1600.9815785333317
2017-07-13 15:55:13,233.84,77.6888,16618.35,18166.748992,7339.019840267028,0.9147674142092312,230.8,72.7501,-12435.15,16790.723080000003,11282.527466252623,-0.740596455599457,231.03,175.8291,12405.24,40621.796973000004,38681.266911232786,0.3053838314500307,16588.44,57302.814217752435,59655.58531192071,0.27807019096810714,231.89,108.75600000000001,0.8409159515287494,61.67301114421272,16.58844,1.3927720833333332,1602.374350616665
2017-07-13 16:00:13,233.53,77.7136,16603.14,18148.457008,7328.180805058263,0.9148513282799297,230.44,72.7867,-12387.96,16772.967148,11308.0004415585,-0.7385669983546789,230.67,176.7577,11993.66,40772.698658999994,38968.77051873744,0.29415909160951675,16208.84,57604.9517653542,59841.93314085353,0.27086090220127557,231.54666666666665,109.086,0.8565587930438854,62.03518324991292,16.20884,1.3665533333333333,1603.7409039499983
2017-07-13 16:05:13,233.38,77.3476,16488.15,18051.382888,7348.015633263114,0.9134009345600227,230.28,72.6866,-12348.03,16738.270248,11300.258670233261,-0.7377124288858596,230.5,176.5761,11964.64,40700.79105,38902.46498316219,0.29396578521782807,16104.76,57550.73928665856,59761.61717271835,0.2694833366616449,231.38666666666666,108.8701,0.8614728592831651,62.18971048984066,16.10476,1.3464,1605.0873039499982
2017-07-13 16:10:13,233.72,76.6168,16306.96,17906.878496,7398.604802860286,0.9106534119635988,230.62,73.2195,-12418.07,16885.88109,11442.225205820743,-0.7354114324158136,230.95,176.3613,12068.02,40730.642235,38901.77515429297,0.2962884781038366,15956.91,57742.605162973996,59906.856266667935,0.266361999183696,231.76333333333332,108.73253333333332,0.8442520387176621,62.197361353976866,15.95691,1.3359029166666665,1606.4232068666647
2017-07-13 16:15:13,233.92,77.359,16488.4,18095.81728,7455.955235323408,0.911171888225432,230.78,73.9173,-12518.92,17058.634493999998,11587.650876406597,-0.7338758564997249,231.15,177.0426,12095.53,40923.39699,39095.04540501572,0.29556515073652495,16065.010000000002,58138.651516745726,60317.38842560825,0.26634127271298547,231.95000000000002,109.43963333333333,0.849320974347907,61.77192357796032,16.06501,1.3342466666666666,1607.7574535333313
2017-07-13 16:20:13,233.45,77.4371,16505.36,18077.690995,7374.008610050854,0.9130236823145786,230.37,74.1749,-12514.91,17087.671713,11634.670268776867,-0.732394103198909,230.71,176.8504,11906.64,40801.155784,39025.20002793883,0.2918211450438651,15897.09,58033.87890676655,60171.825395556545,0.26419491008451174,231.51,109.48746666666666,0.8379767612630115,61.52570278972571,15.89709,1.3317541666666668,1609.089207699998
2017-07-13 16:25:13,233.76,77.1963,16459.23,18045.407087999996,7398.004107780728,0.9121007866287046,230.65,73.3325,-12451.48,16914.141125,11447.655472017675,-0.736157982127514,230.93,177.4715,11833.55,40983.493495,39237.9132148004,0.28873941655178065,15841.3,58083.572794598804,60205.05140165116,0.2631224395826285,231.77999999999997,109.33343333333333,0.8542583484338676,62.32134543779381,15.841299999999999,1.3224329166666666,1610.4116406166647
2017-07-13 16:30:13,233.8,75.9209,16139.29,17750.30642,7388.95772756843,0.9092400783467715,230.64,72.0749,-12281.29,16623.354936,11202.939135072347,-0.7387973154205651,230.98,176.4883,11876.69,40765.267534,38996.81104606496,0.2913433596405157,15734.69,57588.707908705735,59699.57912741367,0.2635645046411178,231.80666666666664,108.16136666666667,0.859911995628556,63.17129252249957,15.73469,1.3156662499999998,1611.7273068666648
2017-07-13 16:35:13,233.98,82.0681,17081.61,19202.294038,8771.926591673595,0.8895609017441711,230.83,77.4316,-13706.99,17873.536228,11470.907655173958,-0.7668874152909457,231.14,183.6287,12701.16,42443.937718,40498.992378377305,0.2992455620962232,16075.78,60741.82662522486,62833.1139159701,0.25584885099756405,231.98333333333335,114.37613333333336,0.8606940153746568,60.54809220105357,16.07578,1.32543625,1613.0527431166647
2017-07-13 16:40:13,234.23,93.5398,19167.21,21909.827353999997,10614.075348233899,0.8748225027204841,231.04,87.2811,-16008.48,20165.425344,12262.66477540822,-0.7938577900992873,231.36,195.1902,13538.86,45159.20467200001,43081.93399219663,0.2998028884329418,16697.59,65958.67411583874,68039.37244660268,0.24541069971073404,232.21,125.33703333333334,0.8699022436587492,55.73226428687876,16.69759,1.3655570833333333,1614.4183001999982
2017-07-13 16:45:13,234.5,93.8666,19262.21,22011.7177,10652.839153033025,0.875088907759343,231.31,87.4614,-16078.3,20230.696434,12278.817016091589,-0.7947477266763083,231.66,195.7528,13591.3,45348.093648,43263.45064621843,0.2997105039408734,16775.21,66195.10681534304,68287.62579588468,0.2456551945464027,232.49,125.6936,0.8645533141210335,55.738080538706825,16.775209999999998,1.3946999999999998,1615.8130001999982
2017-07-13 16:50:13,234.85,94.0643,19316.81,22091.000855,10717.890193480742,0.8744198656634384,231.62,87.7643,-16161.91,20327.967166000002,12329.595056362321,-0.7950578564014982,231.98,196.251,13672.46,45526.30698,43424.74484421983,0.3003199887486239,16827.36,66472.23009406289,68569.0704198886,0.24540743949066562,232.8166666666667,126.02653333333335,0.8733624454148341,55.72196965929924,16.827360000000002,1.4001070833333333,1617.2131072833315
2017-07-13 16:55:13,235.06,91.1063,18551.33,21415.446878000002,10699.042957925722,0.8662592989856169,231.77,84.8562,-15742.27,19667.121474,11788.833798140166,-0.8004358960619292,232.12,194.1771,13978.97,45072.388452,42849.83778857375,0.3101448687345902,16788.03,65337.71454463964,67460.02440851703,0.24885893752923785,232.98333333333335,123.37986666666666,0.8913370055082568,57.38151227266685,16.78803,1.4006412499999998,1618.6137485333315
2017-07-13 17:00:13,235.63,93.5923,19210.82,22053.153649,10829.865225107931,0.8711144131928321,232.32,87.3903,-16156.06,20302.514496,12295.276334295628,-0.7957664555877089,232.67,197.7591,13638.2,46012.609797,43944.962863688714,0.2964013573707181,16692.96,67070.10442309227,69116.23413414609,0.24152010318734993,233.54,126.24723333333333,0.894921640832407,56.644304020391736,16.69296,1.3950412499999998,1620.0087897833316
2017-07-13 17:05:13,231.31,94.0174,19280.2,21747.164794,10060.47039344548,0.8865615441199659,228.16,88.1368,-15651.33,20109.292287999997,12626.143732562057,-0.7783133178356437,228.37,194.4129,12048.03,44398.073973000006,42732.11843135185,0.27136379851357567,15676.900000000001,65418.73255735939,67270.91320192788,0.23304128417199377,229.28,125.52236666666666,0.8853803210048854,54.88307395946169,15.676900000000002,1.3487441666666666,1621.3575339499982
2017-07-13 17:10:13,232.08,94.4991,19420.32,21931.351128000002,10189.962384485378,0.8855049507280862,228.84,88.2102,-15714.97,20186.022168,12669.45969116629,-0.7785075171923788,229,195.0131,12287.68,44657.9999,42934.25060817995,0.2751507014983893,15993.03,65793.67268383162,67709.55895446427,0.2362004751907417,229.97333333333336,125.90746666666666,0.9160482374768038,54.88604859018158,15.993030000000001,1.3195804166666667,1622.677114366665
2017-07-13 17:15:13,233.64,93.2756,19185.73,21792.911183999997,10336.28280576785,0.8803656307325224,230.34,86.8256,-15679.62,19999.408703999998,12414.74386224826,-0.7840041789267492,230.5,195.5784,12865.19,45080.8212,43206.10288292928,0.2853805600151756,16371.3,65957.12955094539,67958.53443306583,0.24090131043253338,231.49333333333334,125.22653333333334,0.9273125215988856,56.17968077052892,16.371299999999998,1.34851375,1624.0256281166648
2017-07-13 17:20:13,234.67,21.5868,4790.22,5065.774356,1647.9873110880478,0.9456046920697074,231.94,25.3451,-3635.78,5878.542493999999,4619.3468851520265,-0.6184832386107441,231.57,87.3176,5700.75,20220.136631999998,19399.88079484635,0.2819342966742422,6855.1900000000005,25667.214991086425,26566.888326161792,0.25803511182185906,232.7266666666667,44.749833333333335,0.8350282162192986,95.12385520988904,6.85519,0.9677704166666665,1624.9933985333314
2017-07-13 17:25:13,234.98,21.3607,4736.53,5019.337286,1661.0329165100393,0.9436564490717111,232.44,25.1219,-3649.84,5839.334436,4558.124025282269,-0.625043836759618,231.86,75.8297,4416.66,17581.874242,17018.090853732774,0.25120530036834054,5503.349999999999,23237.247795525083,23880.044939931235,0.23045810901291575,233.09333333333333,40.77076666666667,0.8094039583571627,85.99037055144905,5.503349999999999,0.5149391666666667,1625.508337699998
2017-07-13 17:30:13,235.27,21.3516,4739.01,5023.390932,1666.205472203182,0.943388652038121,232.68,25.1541,-3657.55,5852.855988,4569.272503776445,-0.6249171357537253,232.09,75.8869,4458.63,17612.590621,17038.895706765656,0.2531501524076672,5540.09,23274.37368274528,23924.653968911778,0.2315640597017167,233.3466666666667,40.797533333333334,0.8242386149362827,86.00854953649157,5.54009,0.46014333333333324,1625.9684810333313
2017-07-13 17:35:13,236.23,28.904,6136.76,6827.9919199999995,2993.60157034721,0.8987649768630659,233.6,32.6544,-5407.67,7628.067840000001,5380.011537417208,-0.7089173973575987,232.96,83.4935,5064.01,19450.64576,18779.867496894272,0.2603517673646636,5793.1,27153.48060465869,27764.573048357426,0.20865078637838894,234.26333333333332,48.35063333333333,0.8395110915067098,72.68336367879361,5.793100000000001,0.47221625,1626.4406972833312
2017-07-13 17:40:13,235.82,21.2491,4720.23,5010.962761999999,1682.0156209888962,0.9419806580474446,233.15,24.889,-3629.52,5802.87035,4527.680296631944,-0.625469772902991,232.45,75.7896,4577.64,17617.29252,17012.17821931242,0.25983788342069264,5668.35,23221.87413693326,23903.673988616683,0.2371330031818272,233.8066666666667,40.64256666666666,0.861110319067018,86.47838022040932,5.66835,0.4775604166666667,1626.9182576999979
2017-07-13 17:45:13,235.17,21.5009,4773.08,5056.366653,1668.6974091099987,0.9439742660212501,232.5,24.99,-3624.67,5810.174999999999,4540.914106402475,-0.623848679256649,231.78,75.6439,4482.37,17532.743142,16950.08676280001,0.25565708478682964,5630.78,23159.698278312484,23834.372401027686,0.23624620381265893,233.14999999999998,40.7116,0.866395024662239,85.80429165151948,5.63078,0.47079708333333337,1627.3890547833312
2017-07-13 17:50:13,233.16,21.4566,4735.76,5002.820856,1612.6976590882048,0.9466179454177921,230.5,24.8741,-3536.32,5733.48005,4513.007239230622,-0.6167842164201828,229.73,74.7055,4238.97,17162.094515,16630.352416016118,0.24699607593321776,5438.41,22756.057314334947,23396.88970400547,0.23244157957751804,231.13,40.345400000000005,0.8782936010037646,85.164851507235,5.43841,0.46121624999999994,1627.8502710333312
2017-07-13 17:55:13,233.36,21.3215,4703.96,4975.58524,1621.4835179260567,0.9454083837582893,230.63,24.7,-3514.26,5696.561,4483.389775507032,-0.61690904389508,229.85,74.6654,4275.14,17161.84219,16620.830464656814,0.24910729003737567,5464.84,22725.703758089905,23373.533911799936,0.23380461083127532,231.28,40.22896666666667,0.8993427879626481,85.601088436276,5.464840000000001,0.45430208333333333,1628.3045731166644
2017-07-13 18:00:13,234.43,21.3736,4731.92,5010.613048,1647.7791813188596,0.944379451111029,231.67,24.5574,-3535.7,5689.212858,4457.125581990318,-0.6214743740916997,230.85,75.0104,4451.62,17316.150840000002,16734.161445654598,0.2570790726606999,5647.84,22839.066208963777,23527.027903307953,0.24005752121396945,232.3166666666667,40.3138,0.9096778822010109,86.06630979962198,5.64784,0.4630283333333334,1628.7676014499978
2017-07-13 18:05:13,234.1,21.4099,4736.26,5012.05759,1639.683657867153,0.9449731801665112,231.34,24.4507,-3507.09,5656.424938,4437.957053772411,-0.6200188349427718,230.41,74.1863,4623.84,17093.265383,16455.996630653102,0.27050653555046367,5853.01,22533.637342292666,23281.377492194624,0.25140307964862885,231.95000000000002,40.015633333333334,0.9269239060142173,85.39329212166245,5.85301,0.4792020833333333,1629.246803533331
2017-07-13 18:10:13,234.16,21.6174,4787.22,5061.930384,1644.890234654698,0.945730114173771,231.36,24.546,-3507.88,5678.96256,4466.026608013184,-0.6176973281542466,230.36,74.1196,4659.14,17074.191056000003,16426.21120883299,0.27287617812866993,5938.4800000000005,22537.12805150087,23306.387225826045,0.2548005378293685,231.96,40.09433333333333,0.948439386101047,84.86303135106377,5.93848,0.49131208333333337,1629.7381156166643
2017-07-13 18:15:13,233.78,21.6735,4793.69,5066.83083,1641.1309648344609,0.9460923723004977,230.98,24.4304,-3483.51,5642.933792,4439.35354086555,-0.6173225007421814,229.96,73.9887,4632.58,17014.441452,16371.63463027244,0.2722734103889995,5942.759999999999,22452.11913597245,23225.289021097247,0.2558745337722924,231.57333333333335,40.03086666666666,0.9529018885306235,84.82912352634551,5.942759999999999,0.49505166666666667,1630.233167283331
2017-07-13 18:20:13,235.2,21.6187,4794.84,5084.71824,1692.296946339116,0.9429903042179186,232.3,23.5772,-3460.78,5476.983560000001,4245.038363561663,-0.6318770107829208,231.26,73.9638,4974.89,17104.868388,16365.42061966944,0.2908464354797467,6308.950000000001,22302.755929570216,23177.915612851804,0.2721966075543818,232.92,39.7199,0.9788768675940243,86.21345975191277,6.308950000000001,0.5104879166666666,1630.7436551999979
2017-07-13 18:25:13,235.45,21.8269,4850.96,5139.143604999999,1696.756927556917,0.9439238077099814,232.52,22.3791,-3389.1,5203.588332,3948.586167088993,-0.6513005610298536,231.45,73.6121,5077.28,17037.520545,16263.404751862294,0.2980058035199276,6539.139999999999,21908.747846508202,22863.805110730755,0.28600401238247786,233.14000000000001,39.2727,0.9908209659431988,87.43834775811187,6.53914,0.5353370833333333,1631.2789922833313
2017-07-13 18:30:13,235.72,22.0908,4912.8,5207.243376,1726.2038514891217,0.9434550385416823,232.73,22.6445,-3428.3,5270.054485,4002.5283740241757,-0.6505245837131037,231.71,73.8668,5087.83,17115.676228,16341.981478169173,0.2972614071582331,6572.33,22070.71370368247,23028.50244846193,0.28539980030003925,233.38666666666666,39.53403333333333,0.9997714808043916,86.84357190977225,6.57233,0.5463112499999999,1631.8253035333312
2017-07-13 18:35:13,235.77,21.8014,4842.64,5140.116078,1723.261769353136,0.9421265836245966,232.85,22.352,-3402.21,5204.6632,3938.716306277242,-0.6536849492970074,231.79,73.7931,5147.17,17104.502649,16311.672258255681,0.3009248561986645,6587.6,21973.65033388606,22939.87320705786,0.28716810858279757,233.47,39.3155,0.9851372767379155,87.69467512813011,6.5876,0.5483304166666667,1632.3736339499978
2017-07-13 18:40:13,236.2,21.795,4848.75,5147.979,1729.5407546343051,0.9418744715159094,233.3,22.3336,-3405.52,5210.42888,3943.475959497922,-0.6535968685940493,232.16,73.9318,5200.47,17164.006687999998,16357.207505097216,0.30298694789229164,6643.700000000001,22030.224219229443,23010.204884779352,0.2887284156428626,233.88666666666666,39.35346666666667,0.989083031667759,87.86604144996966,6.643700000000001,0.5513041666666667,1632.9249381166644
2017-07-13 18:45:13,236.24,21.9734,4893.83,5190.996016000001,1731.1463165278324,0.9427535650029285,233.34,22.4391,-3421.46,5235.939594,3963.417073740397,-0.6534567365751774,232.17,73.8407,5260.04,17143.595319,16316.704313679238,0.30682245480738646,6732.41,22011.267703947466,23017.84634458534,0.2924865297653581,233.91666666666666,39.41773333333333,0.9932312076950561,87.32863043029703,6.73241,0.5573379166666667,1633.4822760333311
2017-07-13 18:50:13,235.93,21.8593,4858.87,5157.264649000001,1728.8033384179653,0.9421409081541201,232.95,22.3345,-3392.53,5202.821774999999,3944.6285783979897,-0.6520557779436911,231.75,72.006,5748.92,16687.3905,15665.852052572509,0.34450682987253156,7215.26,21339.283969388463,22526.096359418323,0.32030671825583523,233.54333333333332,38.733266666666665,1.0219373991978724,85.90221325682144,7.21526,0.5811529166666667,1634.0634289499978
2017-07-13 18:55:13,236.06,9.5608,1957.23,2256.9224480000003,1123.81033247889,0.8672118981024021,233.65,6.9996,-990.18,1635.4565400000001,1301.6380686768393,-0.6054456207072307,231.97,27.0689,2337.39,6279.172732999999,5827.917140690204,0.3722448958468555,3304.44,8253.365541845933,8890.296197592621,0.3716906531072385,233.89333333333335,14.5431,0.9263481929084442,86.12881710226841,3.30444,0.4383208333333333,1634.5017497833312
2017-07-13 19:00:13,236.08,4.0161,680.18,948.120888,660.5212985679634,0.7173979696141869,233.97,0,0,0,0,0,232.03,0,0,0,0,0,680.18,660.5212985679634,948.120888,0.7173979696141869,234.02666666666667,1.3387,0.8773928896991832,199.99999999999997,0.6801799999999999,0.16602583333333332,1634.6677756166646
2017-07-13 19:05:13,236.09,4.0198,681.59,949.034582,660.3799737514113,0.7181930067960369,233.78,0,0,0,0,0,231.89,6.455,804.28,1496.84995,1262.415721707791,0.5373150461741338,1485.87,1922.7956954592023,2430.0108936744373,0.6114663946025382,233.92,3.4916,0.9276675786593777,100,1.4858699999999998,0.09025208333333332,1634.758027699998
2017-07-13 19:10:13,235.94,4.012,678.34,946.5912799999999,660.2195814818265,0.7166134046787332,233.72,0,0,0,0,0,231.65,0,0,0,0,0,678.34,660.2195814818265,946.5912799999999,0.7166134046787332,233.76999999999998,1.3373333333333333,0.9282628224323122,199.99999999999997,0.67834,0.09017541666666667,1634.8482031166645
2017-07-13 19:15:13,235.28,4.0155,678.77,944.7668400000001,657.15726357059,0.718452396148874,232.96,0,0,0,0,0,230.88,0,0,0,0,0,678.77,657.15726357059,944.7668400000001,0.718452396148874,233.04,1.3385,0.9612083762444256,200.00000000000006,0.67877,0.05654625,1634.9047493666646
2017-07-13 19:20:13,235.65,4.0048,677.38,943.7311200000001,657.1033118592956,0.7177680015468811,233.12,0,0,0,0,0,231.1,0,0,0,0,0,677.38,657.1033118592956,943.7311200000001,0.7177680015468811,233.29,1.3349333333333335,1.0116164430537158,199.99999999999997,0.67738,0.05650625000000001,1634.9612556166646
2017-07-13 19:25:13,236.3,4.0022,678.64,945.71986,658.6606136686933,0.7175909364957187,233.18,0,0,0,0,0,231.49,0,0,0,0,0,678.64,658.6606136686933,945.7198599999999,0.7175909364957188,233.65666666666667,1.3340666666666667,1.1312894988373303,200,0.67864,0.05650083333333333,1635.017756449998
2017-07-13 19:30:13,235.66,4.0048,678.1,943.7711680000001,656.4178604731017,0.7185004405644229,232.34,0,0,0,0,0,230.44,0,0,0,0,0,678.1,656.4178604731017,943.7711680000001,0.7185004405644229,232.81333333333336,1.3349333333333335,1.222724929843638,199.99999999999997,0.6781,0.056530833333333336,1635.0742872833312
2017-07-13 19:35:13,236.07,4.0066,679.6,945.8380619999999,657.8400105860966,0.7185162315872208,232.67,0,0,0,0,0,230.81,0,0,0,0,0,679.6,657.8400105860966,945.8380619999999,0.7185162315872208,233.1833333333333,1.3355333333333332,1.2379386748624193,200,0.6796,0.056570833333333334,1635.1308581166645
2017-07-13 19:40:13,236.52,3.9966,677.93,945.275832,658.7543651948671,0.7171769096916887,233.06,0,0,0,0,0,231,0,0,0,0,0,677.93,658.7543651948671,945.275832,0.7171769096916887,233.52666666666667,1.3322,1.281795084073199,199.99999999999994,0.6779299999999999,0.056563749999999996,1635.1874218666644
2017-07-13 19:45:13,236.11,4.0163,681.69,948.2885930000001,659.2040651527566,0.7188634399190753,232.58,0,0,0,0,0,230.5,0,0,0,0,0,681.69,659.2040651527566,948.2885930000001,0.7188634399190753,233.06333333333336,1.3387666666666667,1.3072269340236498,200.00000000000006,0.68169,0.056650833333333324,1635.2440726999978
2017-07-13 19:50:13,235.92,4.011,677.5,946.27512,660.6287556040945,0.7159651413005553,232.39,0,0,0,0,0,230.23,0,0,0,0,0,677.5,660.6287556040945,946.27512,0.7159651413005553,232.84666666666666,1.337,1.3198957826323432,200.00000000000006,0.6775,0.05663291666666667,1635.3007056166643
2017-07-13 19:55:13,235.61,4.0098,677.4,944.7489780000001,658.5437505830913,0.7170158589999553,232.03,0,0,0,0,0,229.84,0,0,0,0,0,677.4,658.5437505830913,944.7489780000002,0.7170158589999552,232.49333333333334,1.3366,1.3405402305442482,200.00000000000006,0.6774,0.056454166666666666,1635.357159783331
2017-07-13 20:00:13,235.16,4.0129,676.39,943.673564,658.0397885329293,0.716762687653291,231.56,0,0,0,0,0,229.35,0,0,0,0,0,676.39,658.0397885329293,943.673564,0.716762687653291,232.02333333333334,1.3376333333333335,1.3518755297599332,199.99999999999997,0.6763899999999999,0.05640791666666667,1635.4135676999977
2017-07-13 20:05:13,234.93,4.0183,676.29,944.019219,658.6380809984875,0.7163943131543384,231.32,0,0,0,0,0,229.13,0,0,0,0,0,676.29,658.6380809984875,944.019219,0.7163943131543384,231.79333333333332,1.3394333333333333,1.353216946130181,200.00000000000006,0.67629,0.05636166666666666,1635.4699293666642
2017-07-13 20:10:13,234.75,4.0238,676.87,944.5870499999999,658.8563562171213,0.7165776833379202,231.08,0,0,0,0,0,228.85,0,0,0,0,0,676.87,658.8563562171213,944.5870499999999,0.7165776833379202,231.56000000000003,1.3412666666666666,1.3776127137674767,199.99999999999997,0.67687,0.05638166666666666,1635.526311033331
2017-07-13 20:15:13,234.99,4.0193,676.51,944.4953070000001,659.0945340730907,0.7162661317490272,231.31,0,0,0,0,0,229.05,0,0,0,0,0,676.51,659.0945340730907,944.4953070000001,0.7162661317490272,231.78333333333333,1.3397666666666668,1.3834759473646412,200,0.67651,0.056390833333333334,1635.5827018666644
2017-07-13 20:20:13,235.34,4.0181,676.68,945.6196539999999,660.5306258085839,0.7155942636530692,231.62,0,0,0,0,0,229.31,0,0,0,0,0,676.68,660.5306258085839,945.6196539999999,0.7155942636530692,232.09,1.3393666666666666,1.400318841828601,199.99999999999997,0.67668,0.05638291666666667,1635.639084783331
2017-07-13 20:25:13,235.51,4.0201,677.23,946.7737510000001,661.6192732097593,0.7153028897185807,231.71,0,0,0,0,0,229.47,0,0,0,0,0,677.23,661.6192732097593,946.7737510000001,0.7153028897185807,232.23000000000002,1.3400333333333334,1.4123928863626458,200,0.67723,0.05641291666666666,1635.6954976999978
2017-07-13 20:30:13,235.94,4.0247,678.35,949.587718,664.4983910262292,0.7143626514343776,232.18,0,0,0,0,0,229.83,0,0,0,0,0,678.35,664.4983910262292,949.587718,0.7143626514343776,232.65,1.3415666666666668,1.4141414141414108,199.99999999999997,0.67835,0.0564825,1635.7519801999977
2017-07-13 20:35:13,236.88,4.0144,677.98,950.931072,666.793088817715,0.7129643987487666,233.09,0,0,0,0,0,230.63,0,0,0,0,0,677.98,666.793088817715,950.9310720000001,0.7129643987487665,233.53333333333333,1.3381333333333334,1.433057379389094,200,0.67798,0.05651375,1635.8084939499977
2017-07-13 20:40:13,238.17,3.9709,675.7,945.749253,661.7183385323833,0.7144599880535143,234.38,0,0,0,0,0,231.79,0,0,0,0,0,675.7,661.7183385323833,945.749253,0.7144599880535143,234.77999999999997,1.3236333333333332,1.4439049322770319,200.00000000000006,0.6757000000000001,0.05640333333333333,1635.864897283331
2017-07-13 20:45:13,238.31,3.9759,677.05,947.4967290000001,662.8373472924558,0.7145671106585951,234.51,0,0,0,0,0,231.88,0,0,0,0,0,677.05,662.8373472924558,947.4967290000001,0.7145671106585951,234.9,1.3253000000000001,1.4516815666240939,199.99999999999994,0.6770499999999999,0.05636458333333333,1635.9212618666643
2017-07-13 20:50:13,237.83,3.9903,675.62,949.013049,666.4558370757034,0.7119185565592786,234.03,0,0,0,0,0,231.36,0,0,0,0,0,675.62,666.4558370757034,949.013049,0.7119185565592786,234.40666666666667,1.3301,1.4604249025909444,199.99999999999994,0.67562,0.05636125,1635.9776231166643
2017-07-13 20:55:13,237.8,3.9976,676.45,950.62928,667.9157323295494,0.7115812801389834,234.06,0,0,0,0,0,231.41,0,0,0,0,0,676.45,667.9157323295494,950.62928,0.7115812801389834,234.42333333333332,1.3325333333333333,1.4404140657215694,199.99999999999994,0.67645,0.056336250000000004,1636.0339593666642
2017-07-13 21:00:13,237.64,3.9974,676.08,949.9421359999999,667.3124420751063,0.7117065075635303,233.95,0,0,0,0,0,231.14,0,0,0,0,0,676.08,667.3124420751063,949.9421359999999,0.7117065075635303,234.24333333333334,1.3324666666666667,1.450059055398224,199.99999999999994,0.67608,0.05635541666666667,1636.090314783331
2017-07-13 21:05:13,237.58,4.0036,676.63,951.1752879999999,668.5104872789078,0.7113620470762273,234.01,0,0,0,0,0,231.16,0,0,0,0,0,676.63,668.5104872789078,951.1752879999999,0.7113620470762273,234.25,1.3345333333333331,1.4215581643543276,200.00000000000006,0.67663,0.056362916666666665,1636.1466776999976
2017-07-13 21:10:13,237.67,3.9937,676.56,949.182679,665.7434374544124,0.7127816541203444,234.07,0,0,0,0,0,231.26,0,0,0,0,0,676.56,665.7434374544124,949.182679,0.7127816541203444,234.33333333333334,1.3312333333333333,1.4238975817923092,200.00000000000006,0.6765599999999999,0.05638291666666667,1636.2030606166643
2017-07-13 21:15:13,238.22,3.9829,675.77,948.806438,666.0094322832431,0.7122316764886876,234.59,0,0,0,0,0,231.84,0,0,0,0,0,675.77,666.0094322832431,948.806438,0.7122316764886876,234.88333333333333,1.3276333333333332,1.4205634002696401,200.00000000000006,0.67577,0.05634708333333333,1636.2594076999976
2017-07-13 21:20:13,238.45,3.9858,675.52,950.4140099999998,668.5503122460417,0.7107639332883994,234.82,0,0,0,0,0,232,0,0,0,0,0,675.52,668.5503122460417,950.4140099999998,0.7107639332883994,235.09,1.3286,1.4292398655833873,199.99999999999994,0.67552,0.05630374999999999,1636.3157114499977
2017-07-13 21:25:13,238.25,3.9835,675.74,949.0688749999999,666.4136717488361,0.7120031199000179,234.68,0,0,0,0,0,231.86,0,0,0,0,0,675.74,666.4136717488361,949.0688749999999,0.7120031199000179,234.92999999999998,1.3278333333333332,1.4131869067381866,200.00000000000006,0.67574,0.05630249999999999,1636.3720139499976
2017-07-13 21:30:13,238.52,3.9872,678.09,951.0269440000001,666.8179662501449,0.7130081900182209,234.99,0,0,0,0,0,232.13,0,0,0,0,0,678.09,666.8179662501449,951.0269440000002,0.7130081900182209,235.21333333333334,1.3290666666666666,1.405815996825579,200.00000000000006,0.6780900000000001,0.056409583333333325,1636.428423533331
2017-07-13 21:35:13,236.85,3.9996,675.15,947.30526,664.4996110786428,0.712705849432315,233.27,0,0,0,0,0,230.41,0,0,0,0,0,675.15,664.4996110786428,947.30526,0.712705849432315,233.51,1.3332,1.4303455954777113,200.00000000000006,0.67515,0.056385,1636.484808533331
2017-07-13 21:40:13,236.65,3.992,674.95,944.7068,660.9942779375931,0.7144544741289044,233.11,0,0,0,0,0,230.24,0,0,0,0,0,674.95,660.9942779375931,944.7068,0.7144544741289044,233.33333333333334,1.3306666666666667,1.4214285714285697,200,0.67495,0.05625416666666666,1636.5410626999976
2017-07-13 21:45:13,237.13,3.9947,676.02,947.263211,663.5544819485665,0.7136559217647058,233.65,0,0,0,0,0,230.84,0,0,0,0,0,676.02,663.5544819485665,947.263211,0.7136559217647058,233.87333333333333,1.3315666666666666,1.3924916621532997,200.00000000000006,0.67602,0.05629041666666666,1636.5973531166642
2017-07-13 21:50:13,237.77,3.977,675.14,945.61129,662.0926613212566,0.7139720169796195,234.25,0,0,0,0,0,231.47,0,0,0,0,0,675.14,662.0926613212566,945.61129,0.7139720169796195,234.49666666666667,1.3256666666666665,1.3958975962700282,200.00000000000006,0.67514,0.056298333333333325,1636.6536514499976
2017-07-13 21:55:13,238.36,3.9766,674.7,947.862376,665.7499484313652,0.7118121966685172,234.78,0,0,0,0,0,231.98,0,0,0,0,0,674.7,665.7499484313652,947.862376,0.7118121966685172,235.04,1.3255333333333332,1.4125255275697846,200.00000000000006,0.6747000000000001,0.05624333333333334,1636.709894783331
2017-07-13 22:00:13,237.25,3.9917,674.78,947.0308249999999,664.4842624924842,0.7125216858701511,233.72,0,0,0,0,0,230.89,0,0,0,0,0,674.78,664.4842624924842,947.0308249999999,0.7125216858701511,233.95333333333335,1.3305666666666667,1.409112928504254,199.99999999999994,0.6747799999999999,0.05622833333333333,1636.7661231166644
2017-07-13 22:05:13,236.61,4.0013,675.06,946.7475929999999,663.7959033101165,0.7130305954736132,233.2,0,0,0,0,0,230.29,0,0,0,0,0,675.06,663.7959033101165,946.7475929999999,0.7130305954736132,233.36666666666667,1.3337666666666665,1.3898014569347261,200,0.67506,0.056243333333333326,1636.8223664499978
2017-07-13 22:10:13,236.62,4.0051,674.29,947.6867619999999,665.9153060037324,0.711511468807454,233.21,0,0,0,0,0,230.31,0,0,0,0,0,674.29,665.9153060037324,947.6867619999999,0.711511468807454,233.38000000000002,1.3350333333333333,1.3882937698174567,199.99999999999997,0.67429,0.05622291666666666,1636.8785893666645
2017-07-13 22:15:13,236.56,4.0005,674.53,946.3582799999999,663.7795366117867,0.7127638805041152,233.28,0,0,0,0,0,230.36,0,0,0,0,0,674.53,663.7795366117867,946.3582799999999,0.7127638805041152,233.4,1.3335,1.3538988860325607,200,0.67453,0.056200833333333325,1636.934790199998
2017-07-13 22:20:13,236.42,4.0047,674.38,946.7911739999998,664.5488264712368,0.7122795591248299,233.09,0,0,0,0,0,230.21,0,0,0,0,0,674.38,664.5488264712368,946.7911739999998,0.7122795591248299,233.24,1.3349,1.363402503858677,199.99999999999997,0.67438,0.05620458333333332,1636.9909947833312
2017-07-13 22:25:13,236.35,4.0049,674.44,946.558115,664.1558186693491,0.7125183222374043,233.14,0,0,0,0,0,230.28,0,0,0,0,0,674.44,664.1558186693491,946.558115,0.7125183222374043,233.25666666666666,1.3349666666666666,1.3261500207210943,200.00000000000006,0.67444,0.05620083333333334,1637.0471956166646
2017-07-13 22:30:13,236.77,4.0128,676.73,950.1106560000002,666.8933690964026,0.7122644038632905,233.61,0,0,0,0,0,230.71,0,0,0,0,0,676.73,666.8933690964026,950.1106560000002,0.7122644038632905,233.6966666666667,1.3376000000000001,1.3150950662539715,200,0.67673,0.056298749999999995,1637.1034943666646
2017-07-13 22:32:24,237.16,3.5153,590.98,833.688548,588.0299606876747,0.7088738371394782,233.55,0,0,0,0,0,231,0,0,0,0,0,590.98,588.0299606876747,833.688548,0.7088738371394782,233.90333333333334,1.1717666666666666,1.3923130638012828,200,0.5909800000000001,0.023065279166666668,1637.1265596458313
2017-07-13 22:37:24,237.29,4.1065,695.17,974.4313849999999,682.8288183527538,0.7134109293903748,234.57,0,0,0,0,0,232.17,0,0,0,0,0,695.17,682.8288183527538,974.4313849999999,0.7134109293903748,234.67666666666665,1.3688333333333331,1.1135889095635174,200.00000000000006,0.69517,0.053589583333333336,1637.1801492291647
2017-07-13 22:42:24,235.96,4.02,673.6,948.5591999999999,667.8529747666322,0.710129636610978,233.14,0,0,0,0,0,230.22,0,0,0,0,0,673.6,667.8529747666322,948.5591999999999,0.710129636610978,233.10666666666668,1.3399999999999999,1.2383458216553298,200,0.6736,0.05703208333333333,1637.237181312498
2017-07-13 22:47:24,235.69,4.0098,676.53,945.0697620000001,659.8969723727613,0.7158519161255313,232.76,0,0,0,0,0,229.96,0,0,0,0,0,676.53,659.8969723727613,945.0697620000001,0.7158519161255313,232.8033333333333,1.3366,1.239959336206534,200.00000000000006,0.67653,0.05625541666666667,1637.2934367291648
2017-07-13 22:52:24,235.65,3.9939,673.89,941.162535,657.0077512386184,0.7160187267760292,232.66,0,0,0,0,0,229.91,0,0,0,0,0,673.89,657.0077512386184,941.162535,0.7160187267760292,232.74,1.3313,1.2503222480020608,200.00000000000006,0.67389,0.056267500000000005,1637.349704229165
2017-07-13 22:57:24,235.56,4.0015,673.54,942.59334,659.4134310221135,0.714560533601903,232.72,0,0,0,0,0,229.93,0,0,0,0,0,673.54,659.4134310221135,942.59334,0.714560533601903,232.73666666666668,1.3338333333333334,1.2131020753068518,199.99999999999997,0.6735399999999999,0.05614291666666666,1637.4058471458316
2017-07-13 23:02:24,235.77,3.9888,671.63,940.439376,658.2851684728051,0.7141661835307925,232.89,0,0,0,0,0,230.19,0,0,0,0,0,671.63,658.2851684728051,940.439376,0.7141661835307925,232.94999999999996,1.3296,1.2105602060528227,200.00000000000006,0.67163,0.056048749999999994,1637.4618958958315
2017-07-13 23:07:24,236,4.0025,672.46,944.5900000000001,663.3610001349191,0.7119067531945076,233.13,0,0,0,0,0,230.46,0,0,0,0,0,672.46,663.3610001349191,944.5900000000001,0.7119067531945076,233.1966666666667,1.3341666666666667,1.202132677711222,200.00000000000006,0.6724600000000001,0.056003750000000005,1637.5178996458314
2017-07-13 23:12:24,235.91,4.0014,670.99,943.970274,663.9670911239766,0.7108168747271378,233.13,0,0,0,0,0,230.47,0,0,0,0,0,670.99,663.9670911239766,943.970274,0.7108168747271378,233.17,1.3338,1.1751082900887804,200,0.67099,0.05597708333333333,1637.5738767291648
2017-07-13 23:17:24,236.02,3.9929,670.12,942.404258,662.6197786789423,0.7110748856569789,233.3,0,0,0,0,0,230.7,0,0,0,0,0,670.12,662.6197786789423,942.404258,0.7110748856569789,233.34,1.3309666666666666,1.1485386131824835,200.00000000000006,0.67012,0.05587958333333333,1637.629756312498
2017-07-13 23:22:24,236.29,3.9894,671.08,942.655326,662.0050583161477,0.711903896886273,233.56,0,0,0,0,0,231,0,0,0,0,0,671.08,662.0050583161477,942.655326,0.711903896886273,233.61666666666667,1.3297999999999999,1.144324748519648,200.00000000000006,0.67108,0.05588333333333333,1637.6856396458315
2017-07-13 23:27:24,236.6,3.9818,670.4,942.0938799999999,661.8947943090761,0.7116063634762175,233.87,0,0,0,0,0,231.43,0,0,0,0,0,670.4,661.8947943090761,942.0938799999999,0.7116063634762175,233.9666666666667,1.3272666666666666,1.1255164553355024,200,0.6704,0.055895,1637.7415346458315
2017-07-13 23:32:24,236.73,3.98,669.97,942.1854,662.4602079167925,0.7110808552117238,233.96,0,0,0,0,0,231.61,0,0,0,0,0,669.97,662.4602079167925,942.1854,0.7110808552117238,234.1,1.3266666666666667,1.1234515164459613,200,0.6699700000000001,0.05584874999999999,1637.7973833958315
2017-07-13 23:37:24,236.42,3.9816,670.44,941.3298719999999,660.7663235361924,0.7122264149288573,233.69,0,0,0,0,0,231.3,0,0,0,0,0,670.44,660.7663235361924,941.3298719999999,0.7122264149288573,233.80333333333337,1.3272,1.119174234755685,200,0.67044,0.055850416666666666,1637.8532338124983
2017-07-13 23:42:24,236.54,3.9887,671.09,943.487098,663.1787963984233,0.711286886087339,233.69,0,0,0,0,0,231.37,0,0,0,0,0,671.09,663.1787963984233,943.487098,0.711286886087339,233.86666666666667,1.3295666666666668,1.1431014823261052,199.99999999999994,0.6710900000000001,0.05589708333333333,1637.9091308958316
2017-07-13 23:47:24,236.88,4.0007,671.96,947.685816,668.2650404200311,0.7090535583155758,233.98,0,0,0,0,0,231.66,0,0,0,0,0,671.96,668.2650404200311,947.685816,0.7090535583155758,234.17333333333332,1.3335666666666668,1.1558389796731814,199.99999999999997,0.67196,0.055960416666666665,1637.9650913124983
2017-07-13 23:52:24,236.61,3.9912,669.85,944.357832,665.6671032578823,0.7093179908100767,233.66,0,0,0,0,0,231.39,0,0,0,0,0,669.85,665.6671032578823,944.357832,0.7093179908100767,233.88666666666666,1.3304,1.164381609326465,200,0.6698500000000001,0.05590874999999999,1638.0210000624984
2017-07-13 23:57:24,235.25,4.0043,670.02,942.011575,662.1623721067067,0.7112651455477073,232.48,0,0,0,0,0,230.21,0,0,0,0,0,670.02,662.1623721067067,942.011575,0.7112651455477073,232.64666666666668,1.3347666666666667,1.1190073645298984,199.99999999999997,0.67002,0.05582791666666666,1638.076827979165
2017-07-14 00:02:24,235.51,4.0014,670.77,942.369714,661.9125961669274,0.7117907017117912,232.69,0,0,0,0,0,230.43,0,0,0,0,0,670.77,661.9125961669274,942.369714,0.7117907017117912,232.87666666666667,1.3338,1.1307845354479449,200,0.67077,0.05586624999999999,1638.132694229165
2017-07-14 00:07:24,235.57,3.9978,669.87,941.7617459999999,661.9587368778875,0.7112945528369339,232.8,0,0,0,0,0,230.5,0,0,0,0,0,669.87,661.9587368778875,941.7617459999999,0.7112945528369339,232.95666666666668,1.3326,1.121810923347682,199.99999999999994,0.66987,0.05585999999999999,1638.188554229165
2017-07-14 00:12:24,235.93,3.9861,669.55,940.440573,660.402353754564,0.7119535452029035,233.06,0,0,0,0,0,230.92,0,0,0,0,0,669.55,660.402353754564,940.440573,0.7119535452029035,233.3033333333333,1.3287,1.1258590390193142,200,0.66955,0.05580916666666667,1638.2443633958317
2017-07-14 00:17:24,236.18,3.9927,669.98,942.995886,663.6023211328642,0.7104803000169186,233.41,0,0,0,0,0,231.19,0,0,0,0,0,669.98,663.6023211328642,942.995886,0.7104803000169186,233.59333333333333,1.3309,1.1073375381717543,200.00000000000006,0.66998,0.055813749999999995,1638.3001771458316
2017-07-14 00:22:24,236.47,3.9898,670.65,943.468006,663.5966062643901,0.7108349151587446,233.68,0,0,0,0,0,231.58,0,0,0,0,0,670.65,663.5966062643901,943.468006,0.7108349151587446,233.91,1.3299333333333332,1.0944380317216034,200.00000000000006,0.67065,0.05585958333333334,1638.356036729165
2017-07-14 00:27:24,235.83,3.99,669.95,940.9617000000001,660.7389184593942,0.711984345377713,233.08,0,0,0,0,0,230.94,0,0,0,0,0,669.95,660.7389184593942,940.9617000000001,0.711984345377713,233.28333333333333,1.33,1.0916624991069577,200,0.66995,0.05585833333333333,1638.4118950624984
2017-07-14 00:32:24,237.64,3.9708,670.49,943.620912,663.9755910149948,0.7105501705964736,234.79,0,0,0,0,0,232.79,0,0,0,0,0,670.49,663.9755910149948,943.620912,0.7105501705964736,235.0733333333333,1.3236,1.091857859958605,199.99999999999994,0.67049,0.05585166666666667,1638.4677467291651
2017-07-14 00:37:24,236.76,3.9866,670.65,943.867416,664.1643444859993,0.7105341159483356,233.95,0,0,0,0,0,231.9,0,0,0,0,0,670.65,664.1643444859993,943.867416,0.7105341159483356,234.20333333333335,1.3288666666666666,1.0916440130370946,200.00000000000006,0.67065,0.055880833333333324,1638.5236275624984
2017-07-14 00:42:24,236.26,3.9905,670.6,942.79553,662.690766034944,0.7112889048169332,233.5,0,0,0,0,0,231.42,0,0,0,0,0,670.6,662.690766034944,942.79553,0.7112889048169332,233.72666666666666,1.3301666666666667,1.083887161641803,199.99999999999994,0.6706,0.05588541666666667,1638.579512979165
2017-07-14 00:47:24,234.16,4.022,671.38,941.79152,660.4696531589551,0.7128753930593896,231.42,0,0,0,0,0,229.32,0,0,0,0,0,671.38,660.4696531589551,941.7915200000001,0.7128753930593895,231.63333333333333,1.3406666666666667,1.0908044322924182,200.00000000000006,0.67138,0.05591583333333333,1638.6354288124983
2017-07-14 00:52:24,234.71,4.022,670.81,944.0036200000001,664.1963403039078,0.7106010885848085,232.02,0,0,0,0,0,229.99,0,0,0,0,0,670.81,664.1963403039078,944.0036200000001,0.7106010885848085,232.24,1.3406666666666667,1.0635549431622455,200.00000000000006,0.6708099999999999,0.05592458333333333,1638.6913533958316
2017-07-14 00:57:24,234.91,4.0229,671.63,945.0194389999999,664.8119156482339,0.710704957255382,232.15,0,0,0,0,0,230.15,0,0,0,0,0,671.63,664.8119156482339,945.0194389999999,0.710704957255382,232.40333333333334,1.3409666666666666,1.078584644511694,200,0.67163,0.055935,1638.7472883958317
2017-07-14 01:02:24,235.16,4.0096,668.55,942.897536,664.9034974301694,0.7090378057791424,232.41,0,0,0,0,0,230.31,0,0,0,0,0,668.55,664.9034974301694,942.897536,0.7090378057791424,232.62666666666667,1.3365333333333334,1.0890124376683663,199.99999999999997,0.66855,0.055840833333333326,1638.803129229165
2017-07-14 01:07:24,235.3,4.0079,671.06,943.0588700000001,662.5998103574111,0.7115780587483366,232.51,0,0,0,0,0,230.47,0,0,0,0,0,671.06,662.5998103574111,943.0588700000001,0.7115780587483366,232.76,1.3359666666666667,1.091252792576053,200,0.67106,0.05581708333333333,1638.8589463124983
2017-07-14 01:12:24,234.96,4.0039,670.46,940.756344,659.9286985548107,0.7126818801447274,232.24,0,0,0,0,0,230.2,0,0,0,0,0,670.46,659.9286985548107,940.756344,0.7126818801447274,232.4666666666667,1.3346333333333333,1.0725552050473088,199.99999999999997,0.6704600000000001,0.055896666666666664,1638.914842979165
2017-07-14 01:17:24,236.27,3.9805,668.73,940.4727350000001,661.2784227376395,0.7110572960948198,233.58,0,0,0,0,0,231.55,0,0,0,0,0,668.73,661.2784227376395,940.4727350000001,0.7110572960948198,233.80000000000004,1.3268333333333333,1.056458511548319,200.00000000000006,0.66873,0.05579958333333333,1638.9706425624984
2017-07-14 01:22:24,236.36,3.9804,668.54,940.8073440000001,661.9461661829719,0.7106024461475716,233.72,0,0,0,0,0,231.69,0,0,0,0,0,668.54,661.9461661829719,940.8073440000001,0.7106024461475716,233.92333333333332,1.3268,1.0416518232469454,200,0.6685399999999999,0.05571958333333333,1639.0263621458316
2017-07-14 01:27:24,236.35,3.9797,669.09,940.602095,661.0982325028475,0.7113422387178503,233.64,0,0,0,0,0,231.63,0,0,0,0,0,669.09,661.0982325028475,940.602095,0.7113422387178503,233.87333333333333,1.3265666666666667,1.0589777942475953,199.99999999999994,0.6690900000000001,0.05573458333333334,1639.082096729165
2017-07-14 01:32:24,236.33,3.974,667.8,939.1754200000001,660.3738558817851,0.7110492734147577,233.66,0,0,0,0,0,231.71,0,0,0,0,0,667.8,660.3738558817851,939.1754200000001,0.7110492734147577,233.9,1.3246666666666667,1.0389055151774291,200.00000000000006,0.6678,0.055703749999999996,1639.137800479165
2017-07-14 01:37:24,236.08,3.9847,667.64,940.707976,662.7128537383417,0.7097207816169298,233.38,0,0,0,0,0,231.44,0,0,0,0,0,667.64,662.7128537383417,940.707976,0.7097207816169298,233.63333333333335,1.3282333333333334,1.0472249964331537,200,0.66764,0.05564333333333333,1639.1934438124983
2017-07-14 01:42:24,236.37,3.9917,669.07,943.5181289999999,665.2606969088587,0.7091225694933098,233.72,0,0,0,0,0,231.79,0,0,0,0,0,669.07,665.2606969088587,943.5181289999999,0.7091225694933098,233.96,1.3305666666666667,1.030090613780132,199.99999999999994,0.66907,0.05569625,1639.2491400624983
2017-07-14 01:47:24,236.1,3.994,669.25,942.9834000000001,664.3208036600691,0.7097155686939982,233.4,0,0,0,0,0,231.46,0,0,0,0,0,669.25,664.3208036600691,942.9834000000001,0.7097155686939982,233.65333333333334,1.3313333333333335,1.0471353572243745,199.99999999999994,0.66925,0.05576333333333334,1639.3049033958316
2017-07-14 01:52:24,235.81,3.9977,668.55,942.697637,664.6199909011042,0.709188157220341,233.17,0,0,0,0,0,231.25,0,0,0,0,0,668.55,664.6199909011042,942.697637,0.709188157220341,233.41,1.3325666666666667,1.0282335803950156,200,0.66855,0.05574166666666666,1639.3606450624982
2017-07-14 01:57:24,235.99,3.9947,668.37,942.709253,664.8174778026056,0.7089884796113273,233.34,0,0,0,0,0,231.45,0,0,0,0,0,668.37,664.8174778026056,942.709253,0.7089884796113273,233.59333333333333,1.3315666666666666,1.0259996004452219,200.00000000000006,0.66837,0.055705000000000005,1639.4163500624982
