DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-14 02:02:24,235.98,3.9906,667.88,941.701788,663.8814375492034,0.7092266453252184,233.32,0,0,0,0,0,231.49,0,0,0,0,0,667.88,663.8814375492034,941.7017879999999,0.7092266453252185,233.59666666666666,1.3302,1.0202771158264212,200,0.66788,0.05567708333333333,1639.4720271458316
2017-07-14 02:07:24,238.39,3.9646,668,945.1209939999999,668.602791872385,0.7067878126088902,235.61,0,0,0,0,0,233.81,0,0,0,0,0,668,668.602791872385,945.1209939999999,0.7067878126088902,235.93666666666664,1.3215333333333332,1.0398270722369058,200.00000000000006,0.668,0.05566166666666667,1639.5276888124984
2017-07-14 02:12:24,237.91,3.9714,668.57,944.835774,667.6292346281572,0.7076044519034056,235.24,0,0,0,0,0,233.44,0,0,0,0,0,668.57,667.6292346281572,944.835774,0.7076044519034056,235.52999999999997,1.3238,1.0104869867957476,199.99999999999994,0.66857,0.05569041666666667,1639.583379229165
2017-07-14 02:17:24,235.99,3.9938,667.45,942.496862,665.440329691436,0.7081721190918937,233.33,0,0,0,0,0,231.63,0,0,0,0,0,667.45,665.440329691436,942.496862,0.7081721190918937,233.65,1.3312666666666666,1.0014979670447264,200,0.6674500000000001,0.055667499999999995,1639.639046729165
2017-07-14 02:22:24,236.14,4.0033,667.47,945.339262,669.4401536946409,0.7060639781192121,233.48,0,0,0,0,0,231.67,0,0,0,0,0,667.47,669.4401536946409,945.339262,0.7060639781192121,233.76333333333332,1.3344333333333334,1.0166977997689965,200.00000000000006,0.66747,0.055621666666666666,1639.6946683958317
2017-07-14 02:27:24,235.98,4.01,669.62,946.2797999999999,668.6213543464193,0.7076342536319596,233.29,0,0,0,0,0,231.57,0,0,0,0,0,669.62,668.6213543464193,946.2797999999999,0.7076342536319596,233.61333333333332,1.3366666666666667,1.0130700302494184,199.99999999999997,0.66962,0.055712083333333336,1639.7503804791652
2017-07-14 02:32:24,236.34,4.0142,668.57,948.7160279999999,673.1093944405297,0.7047103456335831,233.63,0,0,0,0,0,231.98,0,0,0,0,0,668.57,673.1093944405297,948.716028,0.704710345633583,233.98333333333335,1.3380666666666665,1.0071942446043114,200.00000000000006,0.66857,0.055757916666666664,1639.8061383958318
2017-07-14 02:37:24,236.67,4.0049,667.91,947.839683,672.5297737420557,0.7046655800335382,234,0,0,0,0,0,232.33,0,0,0,0,0,667.91,672.5297737420557,947.839683,0.7046655800335382,234.33333333333334,1.3349666666666666,0.9971550497866194,200.00000000000006,0.66791,0.05568666666666667,1639.8618250624984
2017-07-14 02:42:24,236.72,4.0062,668.16,948.3476639999999,672.9974043146502,0.7045517433783651,234.12,0,0,0,0,0,232.37,0,0,0,0,0,668.16,672.9974043146502,948.3476639999999,0.7045517433783651,234.40333333333334,1.3354,0.9883249669373286,200,0.66816,0.05566958333333333,1639.9174946458318
2017-07-14 02:47:24,234.1,4.0457,672.2,947.09837,667.1899897755188,0.7097467605186566,231.47,0,0,0,0,0,229.78,0,0,0,0,0,672.2,667.1899897755188,947.09837,0.7097467605186566,231.78333333333333,1.3485666666666667,0.9994966563601049,200,0.6722,0.05584833333333334,1639.9733429791652
2017-07-14 02:52:24,234.09,4.0442,671.06,946.706778,667.7815510413127,0.7088361629961838,231.55,0,0,0,0,0,229.75,0,0,0,0,0,671.06,667.7815510413127,946.706778,0.7088361629961838,231.79666666666665,1.3480666666666667,0.9893728699003512,199.99999999999997,0.67106,0.05596916666666666,1640.029312145832
2017-07-14 02:57:24,234.24,4.033,668.93,944.6899200000001,667.0619911594474,0.7080947788666992,231.69,0,0,0,0,0,229.97,0,0,0,0,0,668.93,667.0619911594474,944.68992,0.7080947788666994,231.96666666666667,1.3443333333333334,0.980025865785317,200.00000000000006,0.6689299999999999,0.055832916666666656,1640.0851450624987
2017-07-14 03:02:24,234.26,4.0336,668.64,944.9111359999999,667.6657886523843,0.7076220974921392,231.77,0,0,0,0,0,230.01,0,0,0,0,0,668.64,667.6657886523843,944.9111359999999,0.7076220974921392,232.01333333333332,1.3445333333333334,0.9683351531521189,199.99999999999997,0.66864,0.05573208333333333,1640.140877145832
2017-07-14 03:07:24,234.32,4.0327,668.79,944.942264,667.5595989823274,0.707757527077866,231.78,0,0,0,0,0,230.08,0,0,0,0,0,668.79,667.5595989823274,944.942264,0.707757527077866,232.06000000000003,1.3442333333333334,0.9738860639489625,200,0.66879,0.05572624999999999,1640.196603395832
2017-07-14 03:12:24,234.77,4.0319,668.82,946.5691630000001,669.8305665931653,0.7065727747566608,232.15,0,0,0,0,0,230.47,0,0,0,0,0,668.82,669.8305665931653,946.5691630000001,0.7065727747566608,232.46333333333334,1.3439666666666668,0.9922711825520893,200,0.6688200000000001,0.055733750000000006,1640.252337145832
2017-07-14 03:17:24,234.47,4.0281,668.19,944.468607,667.4901298959562,0.7074771941043457,231.88,0,0,0,0,0,230.2,0,0,0,0,0,668.19,667.4901298959562,944.4686070000001,0.7074771941043456,232.1833333333333,1.3427,0.9848539229057599,200.00000000000006,0.6681900000000001,0.05570875000000001,1640.3080458958318
2017-07-14 03:22:24,234.6,4.0247,669.68,944.19462,665.6066240933487,0.7092605547784205,232.02,0,0,0,0,0,230.3,0,0,0,0,0,669.68,665.6066240933487,944.19462,0.7092605547784205,232.3066666666667,1.3415666666666668,0.987200826493698,199.99999999999997,0.6696799999999999,0.05574458333333333,1640.3637904791651
2017-07-14 03:27:24,234.81,4.0271,671.01,945.603351,666.2666713279519,0.7096104294579642,232.2,0,0,0,0,0,230.48,0,0,0,0,0,671.01,666.2666713279519,945.603351,0.7096104294579642,232.49666666666667,1.3423666666666667,0.9949963440336058,199.99999999999997,0.67101,0.05586208333333334,1640.4196525624984
2017-07-14 03:32:24,235.51,4.0146,669.45,945.4784459999998,667.6572394204788,0.7080542161825233,232.88,0,0,0,0,0,231.23,0,0,0,0,0,669.45,667.6572394204788,945.4784459999998,0.7080542161825233,233.20666666666668,1.3381999999999998,0.9876790257568306,200.00000000000006,0.6694500000000001,0.0558525,1640.4755050624983
2017-07-14 03:37:24,235.27,4.0195,668.62,945.667765,668.7561718295356,0.7070347798097992,232.7,0,0,0,0,0,230.97,0,0,0,0,0,668.62,668.7561718295356,945.667765,0.7070347798097992,232.98000000000002,1.3398333333333332,0.9829169885827075,200.00000000000006,0.66862,0.055752916666666666,1640.531257979165
2017-07-14 03:42:24,235.49,4.0212,668.14,946.9523880000002,671.0497489299157,0.7055687365772817,232.88,0,0,0,0,0,231.15,0,0,0,0,0,668.14,671.0497489299157,946.9523880000003,0.7055687365772816,233.17333333333332,1.3404,0.9935384263495075,200.00000000000006,0.66814,0.05569833333333333,1640.5869563124984
2017-07-14 03:47:24,235.93,4.0155,669.09,947.376915,670.7023117411459,0.7062553344990468,233.27,0,0,0,0,0,231.54,0,0,0,0,0,669.09,670.7023117411459,947.376915,0.7062553344990468,233.58,1.3385,1.006079287610238,200.00000000000006,0.6690900000000001,0.05571791666666666,1640.642674229165
2017-07-14 03:52:24,236.1,4.014,667.46,947.7054,672.7872424393614,0.7042905949464886,233.42,0,0,0,0,0,231.7,0,0,0,0,0,667.46,672.7872424393614,947.7054,0.7042905949464886,233.74,1.338,1.0096688628390456,200,0.66746,0.055689583333333334,1640.6983638124984
2017-07-14 03:57:24,235.79,4.0168,668.8,947.121272,670.63049727469,0.7061397729856921,233.11,0,0,0,0,0,231.42,0,0,0,0,0,668.8,670.63049727469,947.121272,0.7061397729856921,233.43999999999997,1.3389333333333333,1.006682659355733,200,0.6688,0.0556775,1640.7540413124984
2017-07-14 04:02:24,235.95,4.0119,669.48,946.6078049999999,669.2255719015209,0.7072411578098071,233.28,0,0,0,0,0,231.55,0,0,0,0,0,669.48,669.2255719015209,946.6078049999999,0.7072411578098071,233.59333333333333,1.3373,1.0088758240817324,200,0.66948,0.05576166666666666,1640.8098029791652
2017-07-14 04:07:24,235.6,4.0122,667.88,945.27432,668.9393437759977,0.7065462224764553,232.88,0,0,0,0,0,231.22,0,0,0,0,0,667.88,668.9393437759977,945.27432,0.7065462224764553,233.23333333333335,1.3374,1.0147205945405084,200.00000000000006,0.66788,0.05572333333333333,1640.8655263124986
2017-07-14 04:12:24,235.79,4.0109,668.71,945.7301110000001,668.7543485855418,0.7070833340527951,233.07,0,0,0,0,0,231.41,0,0,0,0,0,668.71,668.7543485855418,945.7301110000001,0.7070833340527951,233.42333333333332,1.3369666666666669,1.013894640638614,199.99999999999997,0.66871,0.055691250000000005,1640.9212175624987
2017-07-14 04:17:24,235.75,4.007,667.25,944.6502499999999,668.6864230153491,0.7063460788794583,233.03,0,0,0,0,0,231.34,0,0,0,0,0,667.25,668.6864230153491,944.6502499999999,0.7063460788794583,233.37333333333333,1.3356666666666666,1.018396846254927,200,0.66725,0.055665,1640.9768825624988
2017-07-14 04:22:24,236.49,4.002,667.46,946.4329799999999,670.9936914991677,0.7052374696410094,233.77,0,0,0,0,0,232.09,0,0,0,0,0,667.46,670.9936914991677,946.4329799999999,0.7052374696410094,234.11666666666667,1.3339999999999999,1.0137395885242406,200.00000000000006,0.66746,0.055612916666666665,1641.0324954791654
2017-07-14 04:27:24,236.36,4.0045,668.36,946.5036200000001,670.1969957207392,0.706135703950081,233.68,0,0,0,0,0,231.93,0,0,0,0,0,668.36,670.1969957207392,946.5036200000001,0.706135703950081,233.99,1.3348333333333333,1.0128637975981898,200.00000000000006,0.6683600000000001,0.055659166666666676,1641.088154645832
2017-07-14 04:32:24,236.33,4.0058,668.01,946.690714,670.8099193317207,0.7056264417948015,233.56,0,0,0,0,0,231.86,0,0,0,0,0,668.01,670.8099193317207,946.690714,0.7056264417948015,233.91666666666666,1.3352666666666666,1.0317064481653104,200,0.66801,0.055682083333333326,1641.1438367291653
2017-07-14 04:37:24,236.77,3.997,667.4,946.36969,670.9641049644132,0.7052212333638876,234.01,0,0,0,0,0,232.26,0,0,0,0,0,667.4,670.9641049644132,946.36969,0.7052212333638876,234.34666666666666,1.3323333333333334,1.0340805644060136,199.99999999999994,0.6674,0.05564208333333332,1641.1994788124987
2017-07-14 04:42:24,236.63,4.0005,668.21,946.6383149999999,670.5367218326219,0.7058767740665558,233.92,0,0,0,0,0,232.17,0,0,0,0,0,668.21,670.5367218326219,946.6383149999999,0.7058767740665558,234.23999999999998,1.3335,1.0203210382513725,200,0.6682100000000001,0.055650416666666674,1641.2551292291653
2017-07-14 04:47:24,236.61,4.0041,668.6,947.410101,671.2376177456313,0.7057133962307206,233.84,0,0,0,0,0,232.12,0,0,0,0,0,668.6,671.2376177456313,947.4101009999999,0.7057133962307206,234.19000000000003,1.3347,1.0333489901362087,200.00000000000006,0.6686,0.05570041666666667,1641.310829645832
2017-07-14 04:52:24,236.63,3.9983,667.22,946.1177289999999,670.7877672767426,0.7052187899546274,233.79,0,0,0,0,0,232.1,0,0,0,0,0,667.22,670.7877672767426,946.1177289999999,0.7052187899546274,234.17333333333332,1.3327666666666667,1.0490804532255358,200,0.66722,0.055659166666666676,1641.3664888124986
2017-07-14 04:57:24,236.71,4.0008,668.06,947.029368,671.2380056689874,0.7054269092106972,233.94,0,0,0,0,0,232.13,0,0,0,0,0,668.06,671.2380056689874,947.0293680000001,0.7054269092106972,234.26,1.3336,1.0458464953470576,200.00000000000006,0.66806,0.05563666666666667,1641.4221254791653
2017-07-14 05:02:24,236.41,3.9978,666.59,945.1198979999999,670.0070100346192,0.7052967580204307,233.65,0,0,0,0,0,231.85,0,0,0,0,0,666.59,670.0070100346192,945.1198979999999,0.7052967580204307,233.97,1.3326,1.0428687438560489,199.99999999999994,0.66659,0.05561041666666667,1641.477735895832
2017-07-14 05:07:24,236.18,4.0047,667.18,945.8300459999999,670.4217504797723,0.70539099790873,233.42,0,0,0,0,0,231.65,0,0,0,0,0,667.18,670.4217504797723,945.8300459999999,0.70539099790873,233.75,1.3349,1.039572192513372,199.99999999999997,0.66718,0.05557374999999999,1641.5333096458319
2017-07-14 05:12:24,235.87,4.0101,667.34,945.8622870000002,670.307981728452,0.7055361115164114,233.07,0,0,0,0,0,231.34,0,0,0,0,0,667.34,670.307981728452,945.8622870000003,0.7055361115164113,233.42666666666665,1.3367000000000002,1.046724167475877,199.99999999999997,0.66734,0.055604999999999995,1641.588914645832
2017-07-14 05:17:24,235.45,4.0113,666.74,944.460585,668.9271776647607,0.7059479353497848,232.59,0,0,0,0,0,230.86,0,0,0,0,0,666.74,668.9271776647607,944.460585,0.7059479353497848,232.96666666666667,1.3371000000000002,1.0659607955358363,199.99999999999997,0.66674,0.05558666666666666,1641.6445013124985
2017-07-14 05:22:24,235.62,4.0146,667.93,945.9200519999999,669.801657116256,0.7061167575291024,232.79,0,0,0,0,0,231.01,0,0,0,0,0,667.93,669.801657116256,945.9200519999998,0.7061167575291025,233.14,1.3381999999999998,1.0637385262074368,200.00000000000006,0.6679299999999999,0.05561125,1641.7001125624986
2017-07-14 05:27:24,235.44,4.0178,667.18,945.9508320000001,670.5921444227426,0.7053009283679131,232.56,0,0,0,0,0,230.76,0,0,0,0,0,667.18,670.5921444227426,945.9508320000001,0.7053009283679131,232.92,1.3392666666666668,1.0819165378670832,199.99999999999997,0.66718,0.05562958333333332,1641.7557421458318
2017-07-14 05:32:24,235.71,4.0194,669.37,947.412774,670.4735397003935,0.7065241448813313,232.79,0,0,0,0,0,231.06,0,0,0,0,0,669.37,670.4735397003935,947.412774,0.7065241448813313,233.18666666666664,1.3398,1.0821087540740049,199.99999999999997,0.66937,0.05568958333333333,1641.8114317291652
2017-07-14 05:37:24,235.6,4.0058,667.01,943.7664799999999,667.6771889705311,0.7067532214112966,232.67,0,0,0,0,0,230.86,0,0,0,0,0,667.01,667.6771889705311,943.76648,0.7067532214112966,233.04333333333332,1.3352666666666666,1.0970777966901744,200,0.66701,0.0556825,1641.8671142291653
2017-07-14 05:42:24,235.89,4.0072,669.11,945.2584079999999,667.6865026303095,0.7078593475996884,232.9,0,0,0,0,0,231.1,0,0,0,0,0,669.11,667.6865026303095,945.2584079999999,0.7078593475996884,233.29666666666665,1.3357333333333334,1.1116032519395909,199.99999999999997,0.66911,0.05567166666666666,1641.922785895832
2017-07-14 05:47:24,235.99,4.0045,667.51,945.021955,668.9520874711598,0.7063433780223656,233,0,0,0,0,0,231.12,0,0,0,0,0,667.51,668.9520874711598,945.021955,0.7063433780223656,233.37,1.3348333333333333,1.1226807216008932,200.00000000000006,0.6675099999999999,0.05569249999999999,1641.978478395832
2017-07-14 05:52:24,235.7,3.9949,667.13,941.5979299999999,664.4879418622168,0.7085083545160301,232.6,0,0,0,0,0,230.73,0,0,0,0,0,667.13,664.4879418622168,941.5979299999999,0.7085083545160301,233.01,1.3316333333333332,1.1544568902622196,200.00000000000006,0.66713,0.05560999999999999,1642.034088395832
2017-07-14 05:57:24,235.1,3.9922,667.16,938.5662199999999,660.1545907778634,0.7108289066700056,232.05,0,0,0,0,0,230.17,0,0,0,0,0,667.16,660.1545907778634,938.5662199999999,0.7108289066700056,232.43999999999997,1.3307333333333333,1.1443813457236385,200,0.66716,0.05559541666666666,1642.0896838124986
2017-07-14 06:02:24,235.31,3.9918,666.22,939.310458,662.1593827079473,0.7092649659395147,232.26,0,0,0,0,0,230.36,0,0,0,0,0,666.22,662.1593827079473,939.310458,0.7092649659395147,232.64333333333335,1.3306,1.1462467582708826,200,0.66622,0.055557499999999996,1642.1452413124987
2017-07-14 06:07:24,234.91,3.9975,666.39,939.052725,661.6225421113807,0.709640664745422,231.88,0,0,0,0,0,229.92,0,0,0,0,0,666.39,661.6225421113807,939.052725,0.709640664745422,232.23666666666665,1.3325,1.1511245711989262,200,0.66639,0.05552541666666667,1642.2007667291653
2017-07-14 06:12:24,234.81,3.9998,667.73,939.193038,660.4696887274006,0.7109614030167034,231.64,0,0,0,0,0,229.69,0,0,0,0,0,667.73,660.4696887274006,939.193038,0.7109614030167034,232.04666666666665,1.3332666666666666,1.1908524147441677,200.00000000000006,0.66773,0.05558833333333333,1642.2563550624986
2017-07-14 06:17:24,236.12,3.9768,666.69,939.002016,661.2482362562974,0.7099984756582248,232.87,0,0,0,0,0,230.91,0,0,0,0,0,666.69,661.2482362562974,939.002016,0.7099984756582248,233.29999999999998,1.3256,1.2087441063009094,200.00000000000006,0.66669,0.055600833333333335,1642.311955895832
2017-07-14 06:22:24,236.99,3.9662,666.4,939.949738,662.8850201703676,0.7089740792076267,233.75,0,0,0,0,0,231.71,0,0,0,0,0,666.4,662.8850201703676,939.949738,0.7089740792076267,234.15,1.3220666666666667,1.212897715139869,200,0.6664,0.05554541666666667,1642.3675013124987
2017-07-14 06:27:24,236.63,3.9663,666.92,938.545569,660.3676996110075,0.7105888323681383,233.46,0,0,0,0,0,231.42,0,0,0,0,0,666.92,660.3676996110075,938.545569,0.7105888323681383,233.83666666666667,1.3221,1.1945660076121463,199.99999999999994,0.66692,0.05555499999999999,1642.4230563124986
2017-07-14 06:32:24,236.96,3.9503,666.76,936.063088,656.9971134762282,0.7123024169499139,233.71,0,0,0,0,0,231.73,0,0,0,0,0,666.76,656.9971134762282,936.0630880000001,0.7123024169499139,234.13333333333333,1.3167666666666666,1.207289293849665,200,0.66676,0.05556999999999999,1642.4786263124986
2017-07-14 06:37:24,236.44,3.9547,666.29,935.049268,656.0295492486111,0.7125720780736443,233.17,0,0,0,0,0,231.22,0,0,0,0,0,666.29,656.0295492486111,935.0492680000001,0.7125720780736442,233.61,1.3182333333333334,1.2114207439749942,199.99999999999994,0.6662899999999999,0.05554374999999999,1642.5341700624986
2017-07-14 06:42:24,236.37,3.9608,666.86,936.214296,657.1110624808987,0.7122941861165513,233.34,0,0,0,0,0,231.3,0,0,0,0,0,666.86,657.1110624808987,936.2142959999999,0.7122941861165514,233.67,1.3202666666666667,1.1554756708178273,199.99999999999994,0.66686,0.05554791666666667,1642.5897179791652
2017-07-14 06:47:24,236.68,3.9717,671.17,940.0219559999999,658.1581184351263,0.7139939612219015,233.81,0,0,0,0,0,231.79,0,0,0,0,0,671.17,658.1581184351263,940.0219559999998,0.7139939612219016,234.09333333333333,1.3238999999999999,1.1049723756906105,200.00000000000006,0.6711699999999999,0.05575125,1642.6454692291652
2017-07-14 06:52:24,237.07,3.9535,667.11,937.2562449999999,658.3414894198146,0.7117690637526775,234.6,0,0,0,0,0,232.49,0,0,0,0,0,667.11,658.3414894198146,937.2562449999999,0.7117690637526775,234.72,1.3178333333333334,1.0011929107021107,199.99999999999994,0.66711,0.05576166666666666,1642.701230895832
2017-07-14 06:57:24,238.09,3.9631,667.85,943.574479,666.5652068028463,0.7077872651958405,235.76,0,0,0,0,0,233.65,0,0,0,0,0,667.85,666.5652068028463,943.5744789999999,0.7077872651958406,235.83333333333334,1.3210333333333333,0.956890459363955,200,0.66785,0.05562333333333334,1642.7568542291654
2017-07-14 07:02:24,238.2,3.9684,667.42,945.27288,669.3962662455583,0.7060606668415156,235.93,0,0,0,0,0,233.87,0,0,0,0,0,667.42,669.3962662455583,945.27288,0.7060606668415156,236,1.3228,0.9322033898305037,200,0.66742,0.05563625,1642.8124904791653
2017-07-14 07:07:24,238.34,3.959,666.56,943.58806,667.8743844276136,0.7064099560564595,236.1,0,0,0,0,0,234.02,0,0,0,0,0,666.56,667.8743844276136,943.58806,0.7064099560564595,236.15333333333334,1.3196666666666668,0.9259520650424868,199.99999999999994,0.6665599999999999,0.05558249999999999,1642.8680729791652
2017-07-14 07:12:24,236.72,3.9657,667.23,938.760504,660.3600616105837,0.7107563613477288,234.61,0,0,0,0,0,232.59,0,0,0,0,0,667.23,660.3600616105837,938.7605039999999,0.7107563613477289,234.64000000000001,1.3219,0.8864643709512376,199.99999999999994,0.66723,0.05557458333333333,1642.9236475624984
2017-07-14 07:17:24,235.57,3.9727,666.64,935.848939,656.8137841332394,0.7123371862902759,233.54,0,0,0,0,0,231.61,0,0,0,0,0,666.64,656.8137841332394,935.848939,0.7123371862902759,233.57333333333335,1.3242333333333334,0.8548350268295358,200,0.66664,0.05557791666666666,1642.979225479165
2017-07-14 07:22:24,236.44,3.9685,666.13,938.31214,660.8331825592444,0.7099236720948745,234.41,0,0,0,0,0,232.54,0,0,0,0,0,666.13,660.8331825592444,938.31214,0.7099236720948745,234.46333333333334,1.3228333333333333,0.8430600378168552,200.00000000000006,0.66613,0.05553208333333333,1643.0347575624985
2017-07-14 07:27:24,236.35,3.9724,667.36,938.8767399999999,660.393945545405,0.7108068307241269,234.27,0,0,0,0,0,232.45,0,0,0,0,0,667.36,660.393945545405,938.8767399999998,0.710806830724127,234.35666666666665,1.3241333333333334,0.8505554212240628,199.99999999999994,0.6673600000000001,0.05556208333333333,1643.0903196458319
2017-07-14 07:32:24,236.3,3.9712,666.01,938.3945600000001,661.0711233578379,0.7097334409099728,234.29,0,0,0,0,0,232.51,0,0,0,0,0,666.01,661.0711233578379,938.3945600000001,0.7097334409099728,234.36666666666667,1.3237333333333334,0.8249182193144661,199.99999999999994,0.66601,0.055557083333333326,1643.1458767291651
2017-07-14 07:37:24,236.55,3.9703,665.71,939.174465,662.4793367404271,0.7088246378163614,234.57,0,0,0,0,0,232.9,0,0,0,0,0,665.71,662.4793367404271,939.174465,0.7088246378163614,234.67333333333332,1.3234333333333332,0.7996931905343714,200.00000000000006,0.66571,0.055488333333333334,1643.2013650624986
2017-07-14 07:42:24,236.53,3.9708,665.61,939.2133240000001,662.6348888182157,0.7086888388308256,234.53,0,0,0,0,0,232.83,0,0,0,0,0,665.61,662.6348888182157,939.2133240000001,0.7086888388308256,234.63,1.3236,0.8097856199122045,199.99999999999994,0.66561,0.05547166666666667,1643.2568367291651
2017-07-14 07:47:24,236.26,3.9724,666.71,938.5192239999999,660.542284579543,0.7103850224382832,234.37,0,0,0,0,0,232.68,0,0,0,0,0,666.71,660.542284579543,938.5192239999999,0.7103850224382832,234.43666666666664,1.3241333333333334,0.7777509206466645,199.99999999999994,0.66671,0.05551333333333334,1643.3123500624984
2017-07-14 07:52:24,235.98,3.9658,665.22,935.849484,658.2526933504079,0.7108194334378669,234.19,0,0,0,0,0,232.59,0,0,0,0,0,665.22,658.2526933504079,935.849484,0.7108194334378669,234.25333333333333,1.3219333333333334,0.7370937446638937,200,0.66522,0.055497083333333336,1643.3678471458318
2017-07-14 07:57:24,235.45,3.9681,666.43,934.289145,654.8032235449296,0.7133016620887744,233.65,0,0,0,0,0,232.04,0,0,0,0,0,666.43,654.8032235449296,934.289145,0.7133016620887744,233.71333333333334,1.3227,0.7430755626550976,200.00000000000006,0.66643,0.05548541666666666,1643.4233325624984
2017-07-14 08:02:24,234.92,3.9633,665.41,931.0584359999999,651.2291018887024,0.7146812426282554,233.15,0,0,0,0,0,231.53,0,0,0,0,0,665.41,651.2291018887024,931.0584359999999,0.7146812426282554,233.20000000000002,1.3211,0.7375643224699701,200,0.66541,0.055493333333333325,1643.4788258958317
2017-07-14 08:07:24,234.59,3.9655,665.84,930.266645,649.6561592100517,0.7157517724393956,232.91,0,0,0,0,0,231.33,0,0,0,0,0,665.84,649.6561592100517,930.266645,0.7157517724393956,232.94333333333336,1.3218333333333334,0.7068958115707598,199.99999999999994,0.66584,0.05546875,1643.5342946458318
2017-07-14 08:12:24,234.09,3.9805,667.4,931.795245,650.2458139846885,0.7162517769663012,232.39,0,0,0,0,0,230.85,0,0,0,0,0,667.4,650.2458139846885,931.795245,0.7162517769663012,232.44333333333336,1.3268333333333333,0.7084163882236445,200.00000000000006,0.6674,0.055551666666666666,1643.5898463124984
2017-07-14 08:17:24,232.95,3.9901,665.54,929.493795,648.8568589014853,0.7160241451638738,231.33,0,0,0,0,0,229.86,0,0,0,0,0,665.54,648.8568589014853,929.493795,0.7160241451638738,231.38,1.3300333333333334,0.6785374708272077,199.99999999999994,0.6655399999999999,0.05553916666666667,1643.645385479165
2017-07-14 08:22:24,234.75,3.9902,671.78,936.6994500000001,652.7767545112974,0.7171777457539875,232.82,0.2495,-41.44,58.088589999999996,40.7063961581973,-0.7133931121413001,231.67,17.1298,2004.37,3968.4607659999997,3425.081277047496,0.505074919014583,2634.71,4118.56442771699,4889.199293274491,0.5388837398435092,233.08,7.123166666666666,0.7164921915222188,140.48012354056013,2.63471,0.13751041666666666,1643.7828958958316
2017-07-14 08:27:24,235.87,13.2171,2634.85,3117.517377,1666.2773098728078,0.8451757220149089,233.34,13.1499,-2737.43,3068.3976660000003,1386.196678618965,-0.8921366452375602,232.7,65.8607,6480.86,15325.784889999997,13888.057321128546,0.42287295864557845,6378.28,16940.531309620317,18101.49322046737,0.3523620909234203,233.97000000000003,30.742566666666665,0.8120699234944554,114.23292568284799,6.37828,0.37554125,1644.1584371458316
2017-07-14 08:32:24,234.95,37.7328,7325.41,8865.321359999998,4993.22452408984,0.8262994315188594,232.51,39.6795,-8337.39,9225.880544999998,3950.2911055401314,-0.9036958542150733,231.71,88.899,7887.71,20598.78729,19028.76950237628,0.38292108603059416,6875.7300000000005,27972.28513200625,28804.93705147015,0.23869970580786518,233.05666666666664,55.437099999999994,0.81239183603416,60.36011984753894,6.875730000000001,0.5522504166666666,1644.7106875624984
2017-07-14 08:37:24,233.66,22.129,4554.57,5170.66214,2447.7824823969527,0.8808485019290004,231.23,23.4296,-4860.46,5417.626408,2393.032487255236,-0.8971567313727551,230.44,74.0077,6802.08,17054.334388,15639.118552249654,0.39884758004898574,6496.19,20479.933521901843,21485.53377455675,0.30235180881067114,231.77666666666664,39.85543333333333,0.8125638186185068,85.6903659308685,6.4961899999999995,0.5571633333333332,1645.2678508958318
2017-07-14 08:42:24,233.29,10.3255,2019.35,2408.8358949999997,1313.284411900351,0.838309493889371,231.38,8.1938,-1685.46,1895.8814439999999,868.0962147731809,-0.8890112856656032,230.35,30.3116,2860.98,6982.277059999999,6369.221803501761,0.4097488506134989,3194.87,8550.602430175293,9127.978759606072,0.35000848316367883,231.67333333333332,16.276966666666667,0.697821645420279,86.22388692405832,3.19487,0.4037941666666667,1645.6716450624983
2017-07-14 08:47:24,232.62,4.0234,671.61,935.9233079999999,651.837745422634,0.7175908477321521,231.23,0,0,0,0,0,229.81,0,0,0,0,0,671.61,651.837745422634,935.9233079999999,0.7175908477321521,231.22000000000003,1.3411333333333333,0.609808840065749,199.99999999999997,0.67161,0.16110333333333332,1645.8327483958317
2017-07-14 08:52:24,232.84,4.0286,672.87,938.019224,653.548795189435,0.7173307143223325,231.43,0,0,0,0,0,230.06,0,0,0,0,0,672.87,653.548795189435,938.019224,0.7173307143223325,231.4433333333333,1.3428666666666667,0.6034594501173954,200,0.67287,0.05602,1645.8887683958317
2017-07-14 08:57:24,234.35,4.0306,677.31,944.5711099999999,658.3811553702246,0.7170555957401662,232.87,0,0,0,0,0,231.57,0,0,0,0,0,677.31,658.3811553702246,944.5711099999999,0.7170555957401662,232.92999999999998,1.3435333333333332,0.6096252092903517,200,0.67731,0.056257499999999995,1645.9450258958316
2017-07-14 09:02:24,234,4.0328,676.1,943.6752,658.3400892358295,0.7164541359145604,232.52,0,0,0,0,0,231.32,0,0,0,0,0,676.1,658.3400892358295,943.6752,0.7164541359145604,232.61333333333332,1.3442666666666667,0.5961251862891285,199.99999999999997,0.6761,0.05639208333333332,1646.001417979165
2017-07-14 09:07:24,234.49,4.0208,676.21,942.8373920000001,657.025405637683,0.7172074482171152,233.07,0,0,0,0,0,231.76,0,0,0,0,0,676.21,657.025405637683,942.8373920000001,0.7172074482171152,233.10666666666665,1.3402666666666667,0.593433621232063,200.00000000000006,0.6762100000000001,0.056346249999999994,1646.0577642291648
2017-07-14 09:12:24,234.51,4.0224,676.22,943.2930240000001,657.6687925750048,0.7168716218556493,233.06,0,0,0,0,0,231.82,0,0,0,0,0,676.22,657.6687925750048,943.2930240000001,0.7168716218556493,233.13,1.3408,0.5919444086990072,200.00000000000006,0.67622,0.05635125,1646.1141154791649
2017-07-14 09:17:24,233.84,4.0353,676.62,943.6145520000001,657.7186315942106,0.7170512563269583,232.42,0,0,0,0,0,231.23,0,0,0,0,0,676.62,657.7186315942106,943.6145520000001,0.7170512563269583,232.49666666666667,1.3451000000000002,0.5777860614489098,199.99999999999997,0.67662,0.05636833333333333,1646.170483812498
2017-07-14 09:22:24,233.29,4.0274,675.35,939.552146,653.1926305104837,0.7187999121445251,231.9,0,0,0,0,0,230.72,0,0,0,0,0,675.35,653.1926305104837,939.552146,0.7187999121445251,231.97,1.3424666666666667,0.5690390998836027,200,0.67535,0.05633208333333334,1646.2268158958314
2017-07-14 09:27:24,233.01,4.0333,676.38,939.7992329999998,652.4819491352906,0.7197069078689067,231.65,0,0,0,0,0,230.39,0,0,0,0,0,676.38,652.4819491352906,939.7992329999998,0.7197069078689067,231.6833333333333,1.3444333333333331,0.5726206747716059,200.00000000000006,0.67638,0.056322083333333335,1646.2831379791646
2017-07-14 09:32:24,234.25,42.6518,8665.58,9991.184150000001,4973.075907606,0.8673226186107279,232.43,39.4241,-7596.29,9163.343563,5124.767652242737,-0.8289867064105845,231.62,70.7755,4660.97,16393.02131,15716.440638045693,0.28432647721605386,5730.26,25814.28419789443,26442.638830443193,0.21670530073582517,232.76666666666665,50.95046666666667,0.6372619218101169,38.910405792815745,5.73026,0.2669433333333333,1646.550081312498
2017-07-14 09:37:24,234.46,98.6124,19793.69,23120.663303999998,11948.84545890657,0.8561038989126054,232.31,86.3221,-17430.75,20053.487051,9915.205360562368,-0.8692129182156769,231.89,148.501,9011.52,34435.896889999996,33235.876728443785,0.2616897137538154,11374.46,55099.927547912725,56261.713056721186,0.20217052382554807,232.88666666666666,111.14516666666668,0.6755789654481515,33.609948550769175,11.37446,0.7126966666666666,1647.2627779791646
2017-07-14 09:42:24,233.94,100.3717,20424.01,23480.955498,11585.123504691543,0.8698117076939064,231.76,88.6905,-17501.91,20554.91028,10779.029778730073,-0.8514709994637836,231.28,149.9368,8406.42,34677.383104,33643.023076489204,0.24241794644043738,11328.519999999999,56007.17635991082,57141.39628325995,0.1982541683763297,232.32666666666668,112.99966666666667,0.6944245172027814,32.68782503783197,11.32852,0.9459574999999998,1648.2087354791647
2017-07-14 09:47:24,233.95,101.7127,20859.53,23795.686165,11450.53222528422,0.8766097289802611,231.79,90.4832,-17625.52,20973.100928,11367.145959548267,-0.8403869346983005,231.28,150.6372,8231.33,34839.371616000004,33853.02085529217,0.2362651683482074,11465.339999999998,56670.69904012466,57818.87365741385,0.19829753287713603,232.34,114.2777,0.6929499870878821,31.8167936526549,11.465339999999998,0.9497441666666666,1649.1584796458314
2017-07-14 09:52:24,233.5,108.3754,22164.28,25305.6559,12211.50738487288,0.8758626959754083,231.32,97.8413,-18994.04,22632.649516,12307.04142320546,-0.8392318356970222,230.71,156.1386,8406.31,36022.736406,35028.152825406854,0.23336122789938388,11576.549999999997,59546.701633485194,60661.570910501556,0.19083828239594597,231.84333333333333,120.7851,0.7145629951260188,29.269752643331003,11.576549999999997,0.9600787499999998,1650.1185583958315
2017-07-14 09:57:24,233.08,126.1568,25376.92,29404.626944000003,14854.090918982927,0.863024722208834,230.87,122.9112,-23611.01,28376.508744,15739.96363649575,-0.8320618372403678,230.33,172.683,9132.36,39774.07539,38711.45920731746,0.22960584024779265,10898.27,69305.51376279614,70157.15592096094,0.15534081815229217,231.4266666666667,140.58366666666666,0.7144091720919401,22.83290377497623,10.89827,0.9364508333333333,1651.0550092291649
2017-07-14 10:02:24,232.84,125.1666,25190.45,29143.791144000003,14656.117870793514,0.8643504846549829,230.63,122.6543,-23432.61,28287.761209,15846.45773683523,-0.8283656605721315,230.16,171.7761,8936.44,39535.987176,38512.78128241632,0.22603305591480952,10694.28,69015.35689004506,69839.00852230572,0.15312760341642562,231.21,139.86566666666667,0.7049868085290408,22.81505825828117,10.694280000000001,0.8996895833333334,1651.9546988124982
2017-07-14 10:07:24,232.98,103.3779,21318.91,24084.983141999997,11206.71626134632,0.8851536193448086,230.73,98.1093,-18268.99,22636.758789,13366.632068373417,-0.8070497269634533,230.31,150.9185,7794.17,34758.039735,33872.88355352905,0.22424078168457737,10844.089999999998,58446.23188324879,59443.7238846843,0.18242615521592487,231.34,117.46856666666667,0.7089132878014983,28.475646109015816,10.844089999999998,0.8974320833333334,1652.8521308958316
2017-07-14 10:12:24,232.92,103.2898,21330.49,24058.260216,11126.997842215493,0.88661814314462,230.76,97.6987,-18232.87,22544.952011999998,13260.366238776469,-0.8087340345765736,230.31,150.4559,7854.55,34651.498329,33749.553785823446,0.22667273794121884,10952.170000000002,58136.917866815405,59159.5406233157,0.18512939560730093,231.33,117.14813333333332,0.6873297886136579,28.432178745770337,10.952170000000002,0.9081775000000001,1653.7603083958315
2017-07-14 10:17:24,232.91,101.9639,20977.43,23748.411948999998,11132.587331546332,0.8833192739392127,230.67,96.4093,-18048.4,22238.733231,12992.940897255847,-0.8115750035096954,230.31,148.999,7987.92,34315.959689999996,33373.31604020351,0.23277565518086785,10916.949999999999,57498.84426900568,58526.03599744192,0.18653151223973483,231.29666666666665,115.79073333333334,0.6975168974909615,28.679554667874967,10.916949999999998,0.9112133333333334,1654.6715217291649
2017-07-14 10:22:24,233.09,86.3823,18067.08,20134.850307,8887.790341749625,0.8973039145823137,230.82,80.9253,-14530.09,18679.177745999998,11738.320401938325,-0.7778763175542621,230.42,131.4234,7551.91,30282.579827999994,29325.81280017814,0.24938132889910933,11088.900000000001,49951.92354386609,51167.942785910825,0.2167157676515646,231.4433333333333,99.577,0.7114772514510553,31.9816825170471,11.0889,0.9169104166666666,1655.5884321458316
2017-07-14 10:27:24,234.59,62.6813,13741.98,14704.406167000001,5232.355722206553,0.9345484505753179,232.28,58.5121,-9423.15,13591.190588,9794.115870094645,-0.6933277801519414,231.97,106.7874,6381.66,24771.473178,23935.335783163217,0.2576213354023559,10700.49,38961.807375464414,40404.49133701466,0.2648341717940959,232.9466666666667,75.9936,0.7054547535916589,40.521570237493684,10.70049,0.90789125,1656.4963233958315
2017-07-14 10:32:24,235.22,66.8255,14560.92,15718.69411,5920.891257010949,0.9263441287235533,232.98,63.9061,-10591.17,14888.843178,10464.452647423903,-0.7113494227442524,232.59,112.3051,6602.65,26121.043209,25272.789939061833,0.25277129811282034,10572.4,41658.13384349669,42978.7826384448,0.24599114611829231,233.59666666666666,81.01223333333333,0.694930007562894,38.62733488399078,10.5724,0.8863704166666666,1657.3826938124982
2017-07-14 10:37:24,234.99,86.0055,18347.37,20210.432445,8475.58810331228,0.9078167946148566,232.77,79.9779,-14604.57,18616.455783,11544.650754158576,-0.7844978749035819,232.43,134.2037,6764.82,31192.965991,30450.588462019623,0.21687004698276624,10507.619999999999,50470.827319490476,51553.02598663076,0.20382159531673152,233.39666666666668,100.06236666666666,0.6826718462131709,34.12005379311769,10.50762,0.8783341666666665,1658.261027979165
2017-07-14 10:42:24,235.08,85.7557,18348.51,20159.449956,8350.784592382233,0.9101691782289418,232.88,79.701,-14506.5,18560.76888,11578.583642517613,-0.781567837722033,232.53,133.8278,6679.75,31118.978334,30393.61367934819,0.21465196987851728,10521.759999999998,50322.98191424804,51411.18499158851,0.20465896675444234,233.49666666666667,99.7615,0.6780967608388454,34.147742365541816,10.521759999999999,0.8762241666666665,1659.1372521458316
2017-07-14 10:47:24,233.91,63.5664,13947.63,14868.816624000001,5152.21556043988,0.9380457337463495,231.67,59.8704,-9526.56,13870.175567999999,10080.993247371218,-0.6868377370780229,231.25,107.172,6174.84,24783.524999999998,24001.967885988535,0.2491509984959767,10595.91,39235.17669379963,40640.77261718554,0.2607211752544135,232.27666666666664,76.8696,0.703184420877411,39.42052514908363,10.59591,0.8799029166666665,1660.0171550624982
2017-07-14 10:52:24,233.46,62.9588,13769,14698.361448,5143.58515590562,0.9367710849071236,231.12,60.203,-9485.83,13914.11736,10179.474009935551,-0.6817414108687667,230.73,106.2642,6188.82,24518.338866,23724.406162338524,0.2524159582679617,10471.99,39047.46532817969,40427.3066517607,0.2590325912682071,231.77,76.47533333333332,0.7291711610648477,38.952254757525324,10.47199,0.8778291666666667,1660.894984229165
2017-07-14 10:57:24,231.98,73.938,15846.95,17152.13724,6562.772858883264,0.9239052707113251,229.69,68.2501,-11548.54,15676.365469,10600.927232372438,-0.7366847897771476,229.28,118.2364,6099.65,27109.241792,26414.11100935671,0.22500260415988543,10398.06,43577.81110061241,44801.17489624862,0.23209346683608223,230.31666666666663,86.80816666666668,0.7221940806136575,36.20423577658782,10.39806,0.8695854166666666,1661.7645696458317
2017-07-14 11:02:24,231.43,86.6117,18363.49,20044.545731000002,8035.300155068906,0.9161340070481041,229.24,79.8096,-14161.63,18295.552704,11583.414198238004,-0.7740476731759958,228.85,132.4576,6020.11,30312.92176,29709.114783442834,0.19859880375978642,10221.970000000001,49327.829136749744,50375.82156178971,0.20291420929903825,229.84,99.62630000000001,0.6917855899756367,32.954450782574476,10.22197,0.8591679166666666,1662.6237375624983
2017-07-14 11:07:24,231.59,70.5931,15232.62,16348.656029000002,5936.820857172472,0.9317353042953301,229.38,63.5438,-10598.52,14575.676844,10006.084612390492,-0.7271374162197364,229.02,113.967,5847.32,26100.72234,25437.306372479285,0.2240290488450903,10481.42,41380.21184204225,42687.02492922988,0.24554112209452342,229.99666666666667,82.7013,0.6927636632414964,37.80557258471148,10.48142,0.8626412499999999,1663.4863788124983
2017-07-14 11:12:24,233.81,63.5348,13871,14855.071587999999,5316.813978747499,0.9337551769999589,231.56,55.0422,-9213.09,12745.571832,8807.302309820632,-0.7228463439254187,231.24,107.2527,6301.46,24801.114348000003,23987.223156734326,0.25407971237018867,10959.369999999999,38111.33944530246,39655.793840395716,0.2763623909310357,232.20333333333335,75.27656666666667,0.6919223094701432,42.47820370836963,10.95937,0.8933662499999999,1664.3797450624984
2017-07-14 11:17:24,233.76,84.5174,17657.44,19756.787424,8862.587769016707,0.8937404458049809,231.48,79.8818,-14553.32,18491.039064,11406.989201536662,-0.787047171855999,231.09,128.2636,7625.32,29640.435324,28642.79841589901,0.25726072902261804,10729.439999999999,48912.375386452375,50075.35670026557,0.21426587261720087,232.11,97.55426666666666,0.7108698461936053,31.479231388478485,10.729439999999999,0.9037004166666665,1665.283445479165
2017-07-14 11:22:24,233.81,98.6237,20243.13,23059.207297,11042.76817510528,0.8778762313582926,231.65,94.6413,-17887.59,21923.657145,12675.995684892354,-0.8159035639763011,231.14,136.4913,6933.24,31548.599081999997,30777.33398361806,0.21976379939975682,9288.78,54496.097843615695,55282.05960408255,0.16802521589325933,232.20000000000002,109.91876666666667,0.6933677863910358,24.174701135353587,9.288780000000001,0.8340924999999999,1666.117537979165
2017-07-14 11:27:24,233.67,68.0062,14368.32,15891.008754,6787.896551753324,0.904179226279973,232.23,64.9337,-11481.81,15079.553151,9775.528750800851,-0.7614157982684376,231.25,65.0502,778.84,15042.858750000001,15022.683103455642,0.0517747333099169,3665.3500000000004,31586.10840600982,31798.0665270501,0.11526958712668729,232.38333333333333,65.99670000000002,0.5536828516101249,3.044849212157559,3.6653500000000006,0.5397554166666667,1666.6572933958316
2017-07-14 11:32:24,233.84,57.8198,12479.15,13520.582032,5203.552033134794,0.9229743194830534,232.37,53.0457,-8968.52,12326.229309,8455.860570494917,-0.7275963942559167,231.47,55.5274,231.26,12852.927278,12850.846603471558,0.017992788335139915,3741.8899999999994,26510.25920710127,26773.038378185574,0.13976336742746603,232.56000000000003,55.4643,0.5503955968352136,4.360642791849902,3.7418899999999993,0.308635,1666.9659283958317
2017-07-14 11:37:24,233.72,65.0483,13896.19,15203.088676,6166.831339855128,0.9140372917732761,232.27,59.5888,-10432.78,13840.690576,9095.153494701188,-0.7537759725725408,231.42,63.2593,328.16,14639.467206,14635.788707478303,0.022416116336904893,3791.5699999999997,29897.773542034618,30137.23387830551,0.12581015282657998,232.47,62.632133333333336,0.5377037897363101,4.859060631284053,3.7915699999999997,0.3138941666666666,1667.2798225624983
2017-07-14 11:42:24,233.58,74.0829,15725.19,17304.283782,7221.955183458851,0.9087454989820163,232.22,67.1024,-12103.87,15582.519328,9813.82899945753,-0.776759505008329,231.31,72.2017,394.51,16700.975227,16696.315024362942,0.02362197384510856,4015.83,33732.09920727932,33970.301846151364,0.11821590571044543,232.37,71.129,0.5207212635021767,5.660982159175585,4.01583,0.3253083333333333,1667.6051308958317
2017-07-14 11:47:24,234.02,60.7129,13160.61,14208.032858,5354.114503996683,0.9262795301454954,232.69,53.7344,-9097.62,12503.457536,8577.28166088506,-0.7276083414372465,231.64,56.5133,188.86,13090.740812,13089.378400342868,0.014426991009315234,4251.849999999999,27020.774565224612,27353.253673506362,0.15544220262608938,232.78333333333333,56.986866666666664,0.5312522374167733,6.538407094968081,4.251849999999999,0.34448666666666666,1667.9496175624984
2017-07-14 11:52:24,233.99,60.5141,13104.05,14159.694259,5364.7754012500445,0.9254472420314425,232.62,53.4298,-9046.7,12428.840076,8522.51633878068,-0.7278796689539124,231.62,56.1628,225.48,13008.427736,13006.473424119778,0.017333378374082702,4282.829999999998,26893.765164150504,27232.650210976073,0.15726820440978642,232.74333333333334,56.70223333333333,0.5356401185855677,6.72260410671655,4.282829999999998,0.3556116666666665,1668.305229229165
2017-07-14 11:57:24,234.02,60.2442,13041.44,14098.347684,5355.767932364897,0.9250332232053358,232.69,53.1152,-9013.93,12359.375888,8455.958744931044,-0.7293191890661591,231.65,55.9231,255.54,12954.586115,12952.06550011815,0.019725832823336016,4283.05,26763.792177414092,27104.337088707995,0.15802083577924406,232.78666666666666,56.4275,0.5298127040494939,6.763900580390763,4.28305,0.35691166666666657,1668.6621408958317
2017-07-14 12:02:24,234.01,59.9183,12960.71,14021.481383,5349.947333359051,0.9243466967558716,232.69,52.8321,-8973.26,12293.501348999998,8403.022098641939,-0.7299189828233859,231.64,55.6206,289,12883.955784,12880.714096821925,0.02243099905379185,4276.449999999999,26633.683528822916,26974.823871825243,0.15853486274165002,232.77999999999997,56.12366666666667,0.5283959103015802,6.761199969115815,4.276449999999999,0.35664583333333333,1669.018786729165
2017-07-14 12:07:24,234.18,59.9541,12968.82,14040.051137999999,5378.916597722547,0.9237017637990885,232.79,52.8472,-8980.3,12302.299688,8408.376152585282,-0.7299692112654051,231.8,55.5847,296.21,12884.53346,12881.128138395316,0.02298957901111306,4284.7300000000005,26668.420888703142,27010.434721972135,0.1586323968534467,232.92333333333332,56.12866666666667,0.5395194413040152,6.815471595025707,4.284730000000001,0.35671583333333334,1669.3755025624982
2017-07-14 12:12:24,234.5,60.6317,13148.74,14218.13365,5409.802297835136,0.9247866368171325,233.16,53.3608,-9073.57,12441.604127999999,8512.56957287085,-0.7292926142521934,232.04,56.2979,287.25,13063.364716,13060.20616761978,0.02198897498805774,4362.42,26982.578038325766,27332.951283217477,0.1596029625486707,233.23333333333332,56.763466666666666,0.5430898956695784,6.814653086727149,4.36242,0.3602979166666667,1669.735800479165
2017-07-14 12:17:24,234.66,60.1545,13033.35,14115.85497,5421.176008171448,0.9233128299843959,233.32,52.8862,-9030.38,12339.408184,8409.115969408806,-0.7318325048772857,232.24,55.8573,341.88,12972.299352000002,12967.793510983265,0.02635461846224592,4344.850000000001,26798.08548856352,27148.022163223213,0.1600429664406959,233.40666666666667,56.29933333333333,0.5369740938562153,6.847624009757373,4.344850000000001,0.3628029166666667,1670.0986033958316
2017-07-14 12:22:24,235.36,60.0848,13039,14141.558528000001,5474.317911927436,0.9220341572806874,233.98,52.7931,-9059.88,12352.529538,8396.639826309243,-0.7334432977576903,232.89,55.8375,407.77,13003.995374999999,12997.600522408795,0.03135728583723831,4386.890000000001,26868.558260645477,27224.331523065914,0.16113857547918828,234.07666666666668,56.238466666666675,0.5482534212437512,6.839328241523878,4.386890000000001,0.36382250000000005,1670.4624258958315
2017-07-14 12:27:24,235.76,60.6643,13187.36,14302.215368,5535.964293874677,0.9220501622081294,234.33,53.407,-9173.18,12514.86231,8513.198419269842,-0.7329828944798035,233.28,56.3832,383.34,13153.072896,13147.485579071377,0.02914452029811057,4397.52,27196.648292215898,27549.87950029709,0.15962029888198162,234.45666666666668,56.81816666666666,0.5558951902981275,6.769196471785728,4.39752,0.3660170833333334,1670.828442979165
2017-07-14 12:32:24,234.85,60.0924,13010.65,14112.700139999999,5467.292915059153,0.921910752083761,232.89,53.2156,-9043.97,12393.381084,8473.635662001821,-0.7297419435988998,232.22,86.7479,4333.44,20144.597338,19672.978922282124,0.21511673464058592,8300.119999999999,33613.9074993431,34623.500247502336,0.23972504052644855,233.32000000000002,66.6853,0.6557517572432593,30.085491105236095,8.30012,0.5290683333333333,1671.3575113124982
2017-07-14 12:37:24,233.96,60.9668,13187.32,14263.792528,5436.025064275243,0.9245311142960841,231.68,54.2987,-9096.13,12579.922816,8689.92963605675,-0.7230672344373149,231.21,106.6056,6424.27,24648.280776,23796.354766636658,0.26063765089268637,10515.460000000001,37922.309466968654,39353.226733269796,0.2672070595702913,232.28333333333333,73.95703333333334,0.7218196168472455,44.14531680782218,10.515460000000001,0.7839825,1672.1414938124983
2017-07-14 12:42:24,235.2,60.6793,13163.38,14271.771359999999,5514.425149343877,0.9223368051490421,232.92,53.8255,-9113.34,12537.03546,8609.546571666675,-0.7269134740087909,232.36,107.3128,6732.61,24935.202208,24009.087274233232,0.2700042271098955,10782.649999999998,38133.05899524379,39628.21885168753,0.2720952470852933,233.49333333333334,73.93919999999999,0.7309273640931858,45.13654462044493,10.782649999999999,0.88742125,1673.0289150624983
2017-07-14 12:47:24,235.03,60.6209,13144.73,14247.730126999999,5496.716019490494,0.9225841507967805,232.73,53.7162,-9081.68,12501.371226,8591.12163270086,-0.7264547093131815,232.17,107.1881,6722.65,24885.861177,23960.63570730993,0.270139335431687,10785.699999999999,38048.47335950129,39547.663009066404,0.2727266083340335,233.30999999999997,73.84173333333332,0.737216578800749,45.159241476816206,10.785699999999999,0.8986812499999999,1673.9275963124983
2017-07-14 12:52:24,235.62,62.8093,13576.12,14799.127266,5890.936562284864,0.9173595007315212,233.32,55.8217,-9625.81,13024.319044,8773.63484559285,-0.7390643585650173,232.75,110.1318,6908.51,25633.17645,24684.655648737225,0.2695143933283384,10858.820000000002,39349.22705661494,40820.03970778859,0.26601688968783893,233.89666666666668,76.25426666666667,0.7367926007211143,44.427065939042535,10.858820000000001,0.901855,1674.8294513124983
2017-07-14 12:57:24,235.85,71.6303,15278.72,16894.006255,7208.894679878403,0.9043870216088066,233.5,64.5193,-11639.02,15065.25655,9565.310677490716,-0.7725736340016062,232.94,120.4448,7150.4,28056.411712,27129.946885190373,0.2548579652094891,10790.099999999999,43904.15224255949,45210.62753543509,0.23866291153651778,234.09666666666666,85.53146666666667,0.7489783422802533,40.81928522212487,10.790099999999999,0.9020383333333332,1675.7314896458317
2017-07-14 13:02:24,235.72,60.3778,13097.58,14232.255016,5568.705503441273,0.9202744038295836,233.36,53.4025,-9088.8,12462.007400000002,8526.15640236882,-0.7293207031798101,232.82,107.4094,6886.11,25007.056508,24040.265478197307,0.27536667491422134,10894.89,38135.1273840074,39660.89470380832,0.27470106464728467,233.9666666666667,73.7299,0.7493945006411035,45.67956826199413,10.89489,0.90354125,1676.6350308958317
2017-07-14 13:07:24,235.32,66.4024,14145.81,15625.812768,6637.927696539925,0.9052847496655734,232.82,59.2199,-10316.63,13787.577118000001,9146.82612865781,-0.7482554702472997,232.47,124.1746,8565.37,28866.869262,27566.838370631125,0.2967197420080241,12394.550000000001,43351.59219582886,45088.639540531156,0.2748929691892405,233.53666666666666,83.26563333333333,0.7636202737614357,49.13067375936212,12.39455,0.9703933333333334,1677.605424229165
2017-07-14 13:12:24,234.92,111.882,22926.74,26283.31944,12852.13887870349,0.8722924078268556,231.8,109.2556,-19808.77,25325.448080000002,15779.447124024207,-0.7821685893740759,231.87,210.2088,14174.57,48741.114456,46634.51301051607,0.2908134161108645,17292.54,75266.09901324377,77227.05225711399,0.22391816720425256,232.86333333333334,143.78213333333335,0.8832076038878213,46.199527804103596,17.292540000000002,1.2369620833333335,1678.8423863124983
2017-07-14 13:17:24,234.69,113.3861,23470.26,26610.583809,12540.736269781495,0.8819896687896825,231.53,112.3875,-20131.62,26021.077875,16486.79380450955,-0.7736658756684959,231.58,211.7935,13881.18,49047.13873,47041.839456036,0.2830171210682569,17219.82,76069.36953032705,77994.04580847085,0.22078377678068564,232.60000000000002,145.85569999999998,0.8985382631126289,45.20755788083703,17.21982,1.438015,1680.2804013124983
2017-07-14 13:22:24,234.84,122.503,25370.94,28768.60452,13562.74343724619,0.8818967907310924,231.67,119.5355,-21968.29,27692.789285,16860.7476957373,-0.7932855652030432,231.76,222.9716,13909.38,51675.898016,49768.74103064727,0.26916571426960684,17312.03,80192.23216363076,82039.62751077405,0.21102033889325564,232.75666666666666,155.00336666666666,0.8950692425566082,43.84952068783022,17.31203,1.4388270833333332,1681.7192283958316
