DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-14 13:27:24,234.16,105.3851,22115.8,24676.975015999997,10947.35065211159,0.8962119540851587,231,101.9543,-17948.37,23551.4433,15248.819490577453,-0.7620921474481354,231,202.3123,13462.47,46734.141299999996,44753.12128273809,0.2880649911502707,17629.9,70949.29142542713,73106.87606361105,0.2411524188868369,232.0533333333333,136.55056666666667,0.9078372787864931,48.159253336431895,17.629900000000003,1.45591375,1683.1751421458316
2017-07-14 13:32:24,232.91,98.9805,20836.58,23053.548255,9864.22936925199,0.9038339681823526,229.74,95.8383,-16392.55,22017.891042000003,14699.381974589407,-0.7445104514656085,229.8,193.7145,12887.26,44515.5921,42609.347210512184,0.28949991209933834,17331.29,67172.95855435358,69372.76103780938,0.24982845919242197,230.8166666666667,129.5111,0.906924687703071,49.57366588655334,17.33129,1.45671625,1684.6318583958316
2017-07-14 13:37:24,231.72,97.8637,20527.41,22676.976563999997,9636.94478432377,0.9052092964009822,228.64,94.8553,-16103.53,21687.715792,14526.986535880942,-0.7425184908564759,228.65,191.7715,12543.05,43848.553475,42016.277066720635,0.28605390613743614,16966.93,66180.20838692534,68320.5437314558,0.24834301768280825,229.67,128.1635,0.8925850132799285,49.63035497626079,16.96693,1.4290924999999999,1686.0609508958316
2017-07-14 13:42:24,232.11,120.3386,24810.45,27931.792446000003,12830.689772725505,0.8882512659352444,229.04,117.428,-21191.24,26895.70912,16562.322190141425,-0.7879041190344344,229.2,217.9376,12946.64,49951.29792,48244.343467426275,0.2591852572226416,16565.85,77637.3554302932,79385.0511395702,0.20867719756046865,230.11666666666665,151.9014,0.8662272760194255,43.473068714310735,16.565849999999998,1.3971991666666663,1687.4581500624984
2017-07-14 13:47:24,232.73,109.1548,22664.2,25403.596604,11475.049402018287,0.8921650092818488,229.69,106.4628,-18985.83,24453.440532,15411.327427031078,-0.7764073106667737,229.97,206.4033,12995.35,47466.566901,45652.9938968367,0.2737790164412801,16673.72,72539.37072588607,74430.99652662146,0.22401581032220055,230.79666666666665,140.67363333333333,0.8376781871488629,46.72493708249995,16.67372,1.3849820833333333,1688.8431321458318
2017-07-14 13:52:24,231.5,97.5653,20434.17,22586.36695,9622.30057788429,0.9047125660021209,228.5,95.0662,-16251.14,21722.626699999997,14414.331737820965,-0.7481203919045389,228.75,191.8763,12392.69,43891.703624999995,42105.853294628025,0.2823469807843441,16575.72,66142.48561033327,68187.85006312741,0.24308905449657703,229.58333333333334,128.16926666666666,0.8348457350272191,49.705389591576555,16.57572,1.3853933333333333,1690.228525479165
2017-07-14 13:57:24,233.09,94.2299,19800.86,21964.047391,9505.015573606068,0.9015123509573928,230.12,92.4344,-16004.78,21271.004128,14010.804179810417,-0.7524224011095072,230.4,190.022,13207.51,43781.0688,41741.3903083047,0.30167171250054087,17003.59,65257.21006172118,67436.08483540325,0.25214378980485075,231.20333333333335,125.56209999999999,0.8160205302691669,51.337067474978525,17.00359,1.3991379166666666,1691.6276633958316
2017-07-14 14:02:24,233,79.6574,17182.24,18560.174199999998,7017.883934402559,0.9257585524170352,230.04,79.3168,-12923.14,18246.036672,12880.617484281132,-0.7082710745524036,230.33,174.7569,12100.3,40251.756777,38389.92919431821,0.3006154505761635,16359.400000000001,58288.4306130019,60540.65668364308,0.27022171374001624,231.12333333333333,111.24369999999999,0.8119762897154471,57.09375002809149,16.3594,1.3901245833333333,1693.017787979165
2017-07-14 14:07:24,231.33,93.6702,19736.52,21668.727366,8944.468902715085,0.9108296794101628,228.42,93.0973,-15963.56,21265.285266,14049.09639694869,-0.7506863792475588,228.67,189.6427,11991.06,43365.596208999996,41674.8055141045,0.27651089915169674,15764.02,64668.37081376827,66562.02002844743,0.23683205517595077,229.47333333333333,125.47006666666665,0.8090990964818061,51.14577128887582,15.76402,1.3384758333333333,1694.3562638124984
2017-07-14 14:12:24,232.17,79.2857,17047.22,18407.760969,6945.354862311914,0.9260887311992345,229.18,79.0443,-12791.85,18115.372674000002,12827.131428944118,-0.706132312605384,229.52,173.5124,11900.66,39824.56604800001,38004.87274647706,0.29882711052409955,16156.03,57777.3590377331,59993.670688965336,0.26929557425749556,230.29,110.61413333333333,0.8163619783750903,56.86277582370428,16.15603,1.3300020833333335,1695.6862658958316
2017-07-14 14:17:24,232.69,79.0693,17008.26,18398.635416999998,7016.329309552591,0.9244305142480665,229.69,78.8266,-12822.78,18105.681754,12782.488992709072,-0.708218567752475,230.05,173.8838,12074.37,40001.96819000001,38136.164570875146,0.30184439782186623,16259.849999999999,57934.98287313681,60173.45729250693,0.27021631682154895,230.81000000000003,110.59323333333333,0.8145227676443684,57.22824512771578,16.25985,1.3506616666666664,1697.0369275624982
2017-07-14 14:22:24,232.36,78.8903,16959.87,18330.950108,6956.04351949334,0.9252040892631291,229.43,78.6902,-12787.58,18053.892586,12744.443308768956,-0.7083004365449812,229.79,173.5061,11967.77,39869.966719,38031.39134190685,0.3001700524193508,16140.06,57731.87817016915,59945.56942642928,0.26924525289243545,230.52666666666667,110.36219999999999,0.7952803724804112,57.21515156457557,16.14006,1.3499962499999998,1698.3869238124983
2017-07-14 14:27:24,231.82,81.3646,17421.5,18861.941572,7229.396767057527,0.9236323807651757,228.86,81.2516,-13253.05,18595.241176,13043.75943089667,-0.7127119177730852,229.21,175.7913,11802.28,40293.123873000004,38525.8616807791,0.2929105233240201,15970.730000000001,58799.0178787333,60929.37485512631,0.2621187241453586,229.96333333333334,112.80250000000001,0.8073750887822645,55.8398971653997,15.970730000000001,1.3379495833333332,1699.7248733958315
2017-07-14 14:32:24,231.8,88.2246,18610.31,20450.46228,8478.075794046828,0.9100190374767412,228.88,88.3245,-15039.37,20215.71156,13508.972717428132,-0.7439446271956999,229.22,184.3733,12251.84,42262.047826,40447.16433894361,0.2899017115886787,15822.78,62434.21285041857,64408.006499035284,0.24566479945683456,229.96666666666667,120.30746666666668,0.797216987969275,53.25175162306355,15.82278,1.3247295833333332,1701.0496029791648
2017-07-14 14:37:24,231.96,77.5096,16564.26,17979.126816000004,6991.015070661092,0.9213050316358586,229.01,77.4943,-12638.75,17746.969642999997,12458.608668188574,-0.712163837220804,229.34,171.4877,12315.91,39328.989118,37350.8734290868,0.3131509422489398,16241.419999999998,56800.49716793647,59076.90074928744,0.2749199736954024,230.10333333333335,108.83053333333332,0.8068838637713439,57.57315042714729,16.241419999999998,1.3360083333333332,1702.3856113124982
2017-07-14 14:42:24,231.82,77.7566,16605.77,18025.535012,7012.01220591763,0.9212359016775463,228.83,78.1712,-12696.91,17887.915696,12600.238267552846,-0.7098037700859253,229.08,171.8692,12203.47,39371.79633600001,37432.7886575735,0.30995461563031684,16112.33,57045.03913104398,59276.83921643629,0.2718149316492633,229.91,109.26566666666668,0.8307598625549114,57.29478915304288,16.11233,1.3480729166666665,1703.733684229165
2017-07-14 14:47:24,232.07,85.027,17796.3,19732.21589,8523.617203955635,0.9018905985626736,228.94,83.4233,-14376.38,19098.930302,12573.338330620623,-0.7527322092219235,229.26,181.9433,12545.13,41712.320958,39781.119051458394,0.3007535833988152,15965.05,60878.07458603465,62936.656940175155,0.2536685419305903,230.09,116.79786666666666,0.860532834977613,55.776218515406676,15.96505,1.3365574999999998,1705.070241729165
2017-07-14 14:52:24,232.16,79.8126,16702.21,18529.293216000002,8023.147025974517,0.9013948781153551,229.04,76.6309,-13276.43,17551.541336,11480.113663392738,-0.7564253045268845,229.47,177.3239,12619.56,40690.515333,38684.16657330888,0.3101351726987232,16045.339999999998,58187.42726267614,60359.17185618791,0.26583101634047784,230.22333333333333,111.25580000000001,0.8412121563119872,59.38396020701842,16.04534,1.33376625,1706.404007979165
2017-07-14 14:57:24,232.09,74.0255,15601.55,17180.578295,7194.713903146192,0.9080922499879099,229.01,69.8134,-11923.63,15987.966734,10650.921458286632,-0.7457877664107979,229.43,170.792,12500.9,39184.808560000005,37137.268626998535,0.31902414377905025,16178.82,54982.90398843136,57313.81986566121,0.282284796894044,230.17666666666665,104.87696666666666,0.8312455650008062,62.84986630365932,16.178819999999998,1.3426733333333332,1707.7466813124984
2017-07-14 15:02:24,231.88,74.9154,15810.92,17371.382952,7195.815062842865,0.910170482320733,228.85,69.9465,-11962.88,16007.256524999999,10635.871546928116,-0.7473410563088355,229.21,171.3911,12397.49,39284.554031,37277.04960313327,0.3155817930430613,16245.53,55108.73621290425,57453.372851072585,0.2827602487692194,229.98000000000002,105.41766666666666,0.8261587964170697,62.58290039936381,16.245530000000002,1.3510145833333331,1709.0976958958317
2017-07-14 15:07:24,231.98,74.4951,15702.78,17281.373298,7215.854996909743,0.9086534807865825,228.88,69.5765,-11904.87,15924.669319999999,10576.821981788727,-0.7475740789825079,229.29,170.871,12436.37,39179.01159,37152.81483807727,0.31742429161164043,16234.28,54945.49181677574,57293.62022167713,0.2833523163170223,230.04999999999998,104.98086666666666,0.8389480547707051,62.76394492202708,16.234280000000002,1.3533254166666666,1710.4510213124984
2017-07-14 15:12:24,232.2,74.3582,15685.16,17265.974039999997,7217.313580852215,0.9084433906631776,229.17,69.4252,-11920.01,15910.173084,10537.882574916941,-0.7492068085662317,229.54,171.1149,12502.66,39277.714146,37234.692444805936,0.3183143487812479,16267.81,54989.88860057509,57345.70158695208,0.28367967519472165,230.3033333333333,104.9661,0.8235515479584933,63.01920334279354,16.26781,1.35425375,1711.8052750624984
2017-07-14 15:17:24,231.96,74.7158,15775.13,17331.076968,7177.1514094270115,0.9102221419434642,229,69.7917,-11964.77,15982.2993,10596.139380070483,-0.7486263256251245,229.34,171.3578,12398.47,39299.197852,37292.15592413157,0.3154891366152661,16208.829999999998,55065.44671362906,57401.47726095925,0.2823765305953927,230.10000000000002,105.28843333333333,0.8083441981747002,62.75083081300795,16.20883,1.353193333333333,1713.1584683958317
2017-07-14 15:22:24,231.83,73.5321,15486.16,17046.946743,7125.8151613045875,0.908441859616831,228.88,68.7099,-11818.75,15726.321912000001,10374.697553054324,-0.7515266485154217,229.21,170.4351,12443.64,39065.429271,37030.57638868053,0.3185332973990245,16111.05,54531.08910303944,56861.28393613819,0.28333953939722106,229.97333333333336,104.2257,0.807339981447119,63.52502309890939,16.11105,1.3466616666666664,1714.5051300624984
2017-07-14 15:27:24,231.92,73.7529,15535.29,17104.772567999997,7157.374464068875,0.908243002836751,228.96,69.0119,-11875.17,15800.964624,10423.570430519452,-0.7515471544036538,229.36,170.6254,12445.29,39134.64174400001,37103.031429347226,0.31801211012511876,16105.410000000002,54683.97632393555,57006.328577315384,0.28251968512858855,230.08,104.4634,0.7997218358831601,63.335101097609325,16.105410000000003,1.3423524999999998,1715.8474825624985
2017-07-14 15:32:24,232.05,73.6452,15522.07,17089.36866,7149.256192953936,0.9082880888591001,229.12,68.8312,-11858.73,15770.604544,10396.272912459226,-0.7519515163108765,229.48,170.7377,12496.39,39180.887396,37134.64923903189,0.3189409640904602,16159.73,54680.178344445056,57018.056591339715,0.2834142544671445,230.21666666666667,104.4047,0.7963512633026899,63.53449605238076,16.15973,1.3443808333333334,1717.191863395832
2017-07-14 15:37:24,232.36,73.6791,15538.98,17120.075676000004,7185.8953312421,0.9076466888393208,229.45,68.6789,-11869.23,15758.373604999999,10365.699102417582,-0.7532014595867935,229.75,171.135,12619.47,39318.26625,37238.08585071189,0.3209569292745709,16289.22,54789.68028437157,57159.84389299934,0.28497663552917823,230.51999999999998,104.49766666666666,0.7981953843484435,63.76920696793867,16.28922,1.3520395833333332,1718.5439029791653
2017-07-14 15:42:24,233.15,73.8206,15585.79,17211.27289,7301.44263621573,0.9055570787594432,230.17,68.6377,-11924.53,15798.339408999998,10363.064815056518,-0.7547964182366429,230.44,171.8864,12875.34,39609.502016,37458.48728712771,0.32505685112625476,16536.6,55122.99473839996,57550.010325712974,0.2873431282880509,231.25333333333333,104.78156666666666,0.820168357933583,64.04259400587955,16.5366,1.3677424999999999,1719.9116454791654
2017-07-14 15:47:24,235.05,73.9958,15673.23,17392.71279,7540.312961842474,0.9011377459766584,231.98,68.6993,-12128.6,15936.863613999998,10338.311462286145,-0.7610405845065671,232.29,173.9418,13455.32,40404.940722,38098.73486673716,0.33301174954264295,16999.949999999997,55977.35929086578,58501.82093902016,0.2905883907053087,233.10666666666665,105.54563333333333,0.8336669907910641,64.80245985227876,16.99995,1.3973562499999999,1721.3090017291654
2017-07-14 15:52:24,235.66,73.4887,15550.57,17318.347041999998,7622.658128386058,0.8979246092186032,232.53,68.3143,-12136.17,15885.124179,10249.416954800427,-0.7639959161316419,232.91,174.0181,13664.5,40530.555671,38157.66479686657,0.33714070221290054,17078.9,56029.73988005306,58574.91422303927,0.2915736237353696,233.70000000000002,105.2737,0.8386820710312277,65.30064014088988,17.0789,1.419952083333333,1722.7289538124987
2017-07-14 15:57:24,234.94,73.5135,15540.81,17271.26169,7535.230912743264,0.8998074534993628,231.86,68.3231,-12072.3,15841.393966,10257.160206217957,-0.7620730868704159,232.21,173.4336,13458.21,40273.016256,37957.77156198636,0.33417437408838113,16926.72,55750.16268094758,58263.14863539835,0.29052188898895187,233.00333333333333,105.09006666666666,0.8311755196635245,65.03329524959862,16.92672,1.4169008333333333,1724.145854645832
2017-07-14 16:02:24,234.36,73.6464,15555.17,17259.770304,7479.061252452761,0.9012385290199977,231.27,68.5285,-12040.64,15848.586195,10305.371064194855,-0.7597295968140456,231.66,172.9085,13267.44,40055.98311,37794.93112515229,0.33122242845882804,16781.97,55579.363441799906,58057.7312480998,0.2890565931397684,232.42999999999998,105.0278,0.8303575269973908,64.63117384159243,16.78197,1.40452875,1725.5503833958321
2017-07-14 16:07:24,234.39,73.7519,15586.69,17286.707841,7475.651331087536,0.9016575130073086,231.32,68.572,-12046.38,15862.07504,10319.406643319711,-0.7594454048176031,231.67,173.0808,13282.41,40097.628936,37833.813327247946,0.3312517560876258,16822.72,55628.87130165519,58116.91002190771,0.28946342800500785,232.46,105.13490000000002,0.8302503656542969,64.6273501948449,16.82272,1.4001954166666668,1726.9505788124989
2017-07-14 16:12:24,234.54,73.6642,15568.57,17277.201468,7491.416336111708,0.9011048478444472,231.45,68.3598,-12014.74,15821.87571,10294.55068058281,-0.7593751979992011,231.76,173.0467,13346.6,40105.30319199999,37819.35499928899,0.3327889066466979,16900.43,55605.322015983504,58116.919831372,0.29080051126310735,232.58333333333334,105.02356666666667,0.8412755284844066,64.76939937607654,16.90043,1.4051312500000002,1728.355710062499
2017-07-14 16:17:24,234.94,73.8424,15616.03,17348.533456,7557.196577637196,0.9001354517721027,231.74,68.481,-12056.68,15869.78694,10319.234705083249,-0.7597253854499448,232.09,173.3595,13444.17,40235.006355,37922.42119641084,0.33414111784598477,17003.52,55798.85247913128,58332.08062788653,0.2914951741301546,232.92333333333332,105.22763333333334,0.8658070609785825,64.7471244087025,17.00352,1.4126645833333331,1729.7683746458322
2017-07-14 16:22:24,235.06,73.5527,15542.19,17289.297662,7573.6479749945265,0.8989486041506501,231.85,67.9898,-11980.35,15763.43513,10244.857294038708,-0.7600088369824757,232.14,173.1956,13561.52,40205.626584,37849.40665719408,0.33730403309761786,17123.36,55667.911926227316,58241.959753392584,0.2940038431485398,233.01666666666665,104.91270000000002,0.8769043702167303,65.08544723374766,17.12336,1.4219533333333336,1731.1903279791654
2017-07-14 16:27:24,235.53,18.8744,3961.14,4445.487432,2017.8524248492397,0.8910473959472888,233.36,15.827,-2638.75,3693.3887200000004,2584.2056176943897,-0.714452282184909,232.79,58.1691,5089.43,13541.184788999999,12548.361955448407,0.3758482052570711,6411.82,17150.419997992038,18309.788142409656,0.35018537353519447,233.89333333333332,30.956833333333332,0.6997491734123893,87.90390920690639,6.41182,0.9806325,1732.1709604791654
2017-07-14 16:32:24,236.11,4.0232,677.12,949.9177520000001,666.2223661546748,0.7128196084075287,234.6,0,0,0,0,0,233.51,0,0,0,0,0,677.12,666.2223661546748,949.9177520000001,0.7128196084075287,234.74,1.3410666666666666,0.5836244355457121,200.00000000000006,0.67712,0.2953725,1732.4663329791654
2017-07-14 16:37:24,236.1,4.0141,673.24,947.72901,667.036864645111,0.7103718393087914,234.6,0,0,0,0,0,233.46,0,0,0,0,0,673.24,667.036864645111,947.72901,0.7103718393087914,234.72,1.3380333333333334,0.5879345603271964,199.99999999999997,0.6732400000000001,0.05626500000000001,1732.5225979791653
2017-07-14 16:42:24,235.14,4.0282,673.14,947.1909479999999,666.3731930181004,0.7106697983351082,233.69,0,0,0,0,0,232.53,0,0,0,0,0,673.14,666.3731930181004,947.1909479999999,0.7106697983351082,233.78666666666666,1.3427333333333333,0.5788753279342954,200,0.67314,0.05609916666666667,1732.578697145832
2017-07-14 16:47:24,235.09,4.0366,674.59,948.964294,667.4290697796421,0.7108697390041105,233.55,0,0,0,0,0,232.46,0,0,0,0,0,674.59,667.4290697796421,948.964294,0.7108697390041105,233.70000000000002,1.3455333333333332,0.5947796320068405,200.00000000000006,0.67459,0.056155416666666666,1732.6348525624985
2017-07-14 16:52:24,235.8,4.0368,674.3,951.8774400000001,671.8557663523875,0.7083895170369832,234.32,0,0,0,0,0,233.16,0,0,0,0,0,674.3,671.8557663523875,951.8774400000001,0.7083895170369832,234.42666666666665,1.3456000000000001,0.5858264133773305,200,0.6742999999999999,0.05620375,1732.6910563124984
2017-07-14 16:57:24,235.65,4.0378,673.5,951.50757,672.1342170781851,0.7078241111628781,234.19,0,0,0,0,0,233.04,0,0,0,0,0,673.5,672.1342170781851,951.50757,0.7078241111628781,234.29333333333332,1.3459333333333332,0.5790462098793606,200.00000000000006,0.6735,0.056158333333333324,1732.7472146458317
2017-07-14 17:02:24,236.26,4.0296,672.42,952.0332960000001,673.9575211336571,0.7062988267586808,234.74,0,0,0,0,0,233.58,0,0,0,0,0,672.42,673.9575211336571,952.0332960000002,0.7062988267586807,234.86,1.3432000000000002,0.5960998041386261,199.99999999999997,0.6724199999999999,0.05608,1732.8032946458318
2017-07-14 17:07:24,236.17,4.0283,672.28,951.3636109999999,673.1510394665963,0.7066488482709058,234.68,0,0,0,0,0,233.45,0,0,0,0,0,672.28,673.1510394665963,951.3636109999999,0.7066488482709058,234.76666666666665,1.3427666666666667,0.5977566377963948,199.99999999999997,0.67228,0.05602916666666666,1732.8593238124984
2017-07-14 17:12:24,234.74,4.049,672.82,950.4622600000001,671.3357991976205,0.707887128522073,233.28,0,0,0,0,0,231.99,0,0,0,0,0,672.82,671.3357991976205,950.4622600000001,0.707887128522073,233.33666666666667,1.3496666666666668,0.6014199797145766,200,0.6728200000000001,0.05604583333333333,1732.9153696458318
2017-07-14 17:17:24,234.06,4.0587,673.19,949.979322,670.2804906362558,0.7086364770369181,232.59,0,0,0,0,0,231.28,0,0,0,0,0,673.19,670.2804906362558,949.9793220000001,0.708636477036918,232.64333333333332,1.3529,0.6089435903314168,200,0.6731900000000001,0.05608375,1732.9714533958318
2017-07-14 17:22:24,236.13,4.0296,671.5,951.509448,674.1349862106733,0.7057207906988644,234.64,0,0,0,0,0,233.26,0,0,0,0,0,671.5,674.1349862106733,951.509448,0.7057207906988644,234.67666666666665,1.3432000000000002,0.6192917915429801,199.99999999999997,0.6715,0.05602875,1733.0274821458318
2017-07-14 17:27:24,236.27,4.0016,672.45,945.458032,664.6065661527224,0.71124256946394,234.75,0,0,0,0,0,233.36,0,0,0,0,0,672.45,664.6065661527224,945.458032,0.71124256946394,234.79333333333332,1.3338666666666665,0.6289218887532388,200.00000000000006,0.67245,0.05599791666666666,1733.0834800624984
2017-07-14 17:32:24,236.64,3.9904,671.67,944.2882559999999,663.7316637915668,0.7112976315571164,235.09,0,0,0,0,0,233.67,0,0,0,0,0,671.67,663.7316637915668,944.288256,0.7112976315571163,235.13333333333333,1.3301333333333334,0.6407711936489909,200,0.67167,0.056005,1733.1394850624984
2017-07-14 17:37:24,235.25,4.0048,670.05,942.1292000000001,662.2993484766841,0.711208186732775,233.72,0,0,0,0,0,232.24,0,0,0,0,0,670.05,662.2993484766841,942.1292000000002,0.7112081867327749,233.73666666666668,1.3349333333333335,0.6474522610915365,199.99999999999997,0.6700499999999999,0.05590499999999999,1733.1953900624983
2017-07-14 17:42:24,235.41,4.0203,670.58,946.418823,667.8555623251971,0.7085446566609549,233.92,0,0,0,0,0,232.27,0,0,0,0,0,670.58,667.8555623251971,946.418823,0.7085446566609549,233.86666666666667,1.3400999999999998,0.6827251995438985,200.00000000000006,0.6705800000000001,0.05585958333333334,1733.2512496458316
2017-07-14 17:47:24,235.42,4.0281,675.01,948.295302,666.0521598908535,0.7118141348758891,233.91,0,0,0,0,0,232.31,0,0,0,0,0,675.01,666.0521598908535,948.2953019999999,0.7118141348758892,233.88,1.3427,0.6712844193603528,200.00000000000006,0.67501,0.05606625,1733.3073158958316
2017-07-14 17:52:24,235.56,4.0123,672.1,945.137388,664.5045313581109,0.711113546594773,233.99,0,0,0,0,0,232.49,0,0,0,0,0,672.1,664.5045313581109,945.137388,0.711113546594773,234.01333333333332,1.3374333333333333,0.6609310010825655,200,0.6721,0.05612958333333333,1733.363445479165
2017-07-14 17:57:24,235.63,4.0042,671.23,943.509646,663.0691813039158,0.7114182699092406,234.01,0,0,0,0,0,232.53,0,0,0,0,0,671.23,663.0691813039158,943.509646,0.7114182699092406,234.05666666666664,1.3347333333333333,0.6722018884315845,200,0.67123,0.055972083333333325,1733.4194175624982
2017-07-14 18:02:24,235.51,3.9973,669.9,941.404123,661.4194681149015,0.7115966285182713,233.84,0,0,0,0,0,232.37,0,0,0,0,0,669.9,661.4194681149015,941.404123,0.7115966285182713,233.90666666666667,1.3324333333333334,0.6854585874707824,200,0.6698999999999999,0.05588041666666667,1733.475297979165
2017-07-14 18:07:24,235.52,4.0062,671.51,943.540224,662.8291440529528,0.711691969159759,233.84,0,0,0,0,0,232.34,0,0,0,0,0,671.51,662.8291440529528,943.540224,0.711691969159759,233.9,1.3354,0.6926036767849528,200,0.6715099999999999,0.05589208333333332,1733.5311900624984
2017-07-14 18:12:24,236.64,4.0097,674.86,948.8554079999999,667.0011736802614,0.7112358682999677,234.92,0,0,0,0,0,233.37,0,0,0,0,0,674.86,667.0011736802614,948.8554079999999,0.7112358682999677,234.97666666666666,1.3365666666666665,0.7078717035734017,200.00000000000006,0.67486,0.05609874999999999,1733.5872888124984
2017-07-14 18:17:24,236.51,3.9935,669.92,944.5026849999999,665.8021594829872,0.7092833198245487,234.79,0,0,0,0,0,233.21,0,0,0,0,0,669.92,665.8021594829872,944.5026849999999,0.7092833198245487,234.83666666666667,1.3311666666666666,0.7125519864870553,200.00000000000006,0.66992,0.05603249999999999,1733.6433213124983
2017-07-14 18:22:24,236.55,3.9902,669.99,943.8818100000001,664.8505630206506,0.7098240403636976,234.79,0,0,0,0,0,233.2,0,0,0,0,0,669.99,664.8505630206506,943.8818100000001,0.7098240403636976,234.84666666666666,1.3300666666666667,0.7252959377750081,200,0.66999,0.05582958333333333,1733.6991508958317
2017-07-14 18:27:24,236.76,4.004,670.52,947.9870399999999,670.1360739491356,0.7073092476032162,234.9,0,0,0,0,0,233.31,0,0,0,0,0,670.52,670.1360739491356,947.9870399999999,0.7073092476032162,234.99,1.3346666666666664,0.753223541427287,200.00000000000006,0.67052,0.05585458333333333,1733.755005479165
2017-07-14 18:32:24,236.63,3.9933,669.44,944.934579,666.8968773280521,0.7084511614639515,234.76,0,0,0,0,0,233.14,0,0,0,0,0,669.44,666.8968773280521,944.934579,0.7084511614639515,234.84333333333333,1.3311,0.7607908818645033,200.00000000000006,0.66944,0.05583166666666667,1733.8108371458316
2017-07-14 18:37:24,236.81,3.9934,669.89,945.677054,667.4971747971065,0.7083707880682066,234.81,0,0,0,0,0,233.2,0,0,0,0,0,669.89,667.4971747971065,945.677054,0.7083707880682066,234.93999999999997,1.3311333333333333,0.79594790159191,200,0.66989,0.05580541666666666,1733.8666425624983
2017-07-14 18:42:24,236.71,3.9838,669.02,943.005298,664.583502395349,0.7094551869633292,234.69,0,0,0,0,0,232.97,0,0,0,0,0,669.02,664.583502395349,943.005298,0.7094551869633292,234.79,1.3279333333333334,0.8177520337322781,199.99999999999994,0.66902,0.05578791666666666,1733.922430479165
2017-07-14 18:47:24,236.26,3.9892,669.66,942.488392,663.2042320844656,0.7105233397930274,234.15,0,0,0,0,0,232.39,0,0,0,0,0,669.66,663.2042320844656,942.488392,0.7105233397930274,234.26666666666665,1.3297333333333332,0.8508821855435427,200.00000000000006,0.6696599999999999,0.055778333333333326,1733.9782088124985
2017-07-14 18:52:24,236.64,3.9929,671.87,944.879856,664.3708643330025,0.7110639471607065,234.47,0,0,0,0,0,232.69,0,0,0,0,0,671.87,664.3708643330025,944.879856,0.7110639471607065,234.6,1.3309666666666666,0.8695652173913011,200.00000000000006,0.67187,0.055897083333333326,1734.0341058958318
2017-07-14 18:57:24,236,3.9866,669.13,940.8376000000001,661.3927975671946,0.7112066949705241,233.82,0,0,0,0,0,231.98,0,0,0,0,0,669.13,661.3927975671946,940.8376000000001,0.7112066949705241,233.9333333333333,1.3288666666666666,0.8834425762325555,200.00000000000006,0.66913,0.055874999999999994,1734.0899808958318
2017-07-14 19:02:24,235.69,3.9857,668.73,939.389633,659.737121653674,0.7118771343732724,233.49,0,0,0,0,0,231.64,0,0,0,0,0,668.73,659.737121653674,939.3896329999999,0.7118771343732725,233.60666666666665,1.3285666666666667,0.8918124482748822,200,0.66873,0.055744166666666664,1734.1457250624985
2017-07-14 19:07:24,235.63,3.9868,669.66,939.409684,658.8217048587424,0.7128519232935648,233.38,0,0,0,0,0,231.46,0,0,0,0,0,669.66,658.8217048587424,939.409684,0.7128519232935648,233.49,1.3289333333333333,0.9165274744100331,200.00000000000006,0.6696599999999999,0.055766249999999996,1734.2014913124985
2017-07-14 19:12:24,235.34,3.986,669.94,938.06524,656.6176900573556,0.7141720761340651,233.09,0,0,0,0,0,231.11,0,0,0,0,0,669.94,656.6176900573556,938.06524,0.7141720761340651,233.17999999999998,1.3286666666666667,0.9263230122652135,200.00000000000006,0.6699400000000001,0.05581666666666666,1734.2573079791653
2017-07-14 19:17:24,234.91,3.9819,668.95,935.3881289999999,653.8018425900316,0.7151576754722746,232.64,0,0,0,0,0,230.6,0,0,0,0,0,668.95,653.8018425900316,935.3881289999998,0.7151576754722746,232.71666666666667,1.3273,0.9424908687244838,200.00000000000006,0.66895,0.055787083333333334,1734.3130950624986
2017-07-14 19:22:24,234.07,3.9958,669.22,935.2969059999999,653.3948989494583,0.715516105855695,231.75,0,0,0,0,0,229.65,0,0,0,0,0,669.22,653.3948989494583,935.2969059999999,0.715516105855695,231.82333333333335,1.3319333333333334,0.969128790602028,199.99999999999994,0.66922,0.05575708333333333,1734.368852145832
2017-07-14 19:27:24,234.04,4.0047,669.85,937.2599879999999,655.5587407744327,0.7146896363616027,231.13,0,0,0,0,0,229.5,0,0,0,0,0,669.85,655.5587407744327,937.2599879999999,0.7146896363616027,231.55666666666664,1.3349,1.0724516676983382,199.99999999999997,0.6698500000000001,0.05579458333333334,1734.4246467291655
2017-07-14 19:32:24,235.15,3.9997,669.97,940.529455,660.1029122967092,0.7123328210917116,232.15,0,0,0,0,0,230.3,0,0,0,0,0,669.97,660.1029122967092,940.529455,0.7123328210917116,232.53333333333333,1.3332333333333333,1.1252866972477098,200,0.6699700000000001,0.05582583333333334,1734.4804725624988
2017-07-14 19:37:24,235.84,3.986,669.09,940.0582400000001,660.3242131649404,0.7117537738938388,232.68,0,0,0,0,0,230.83,0,0,0,0,0,669.09,660.3242131649404,940.05824,0.7117537738938389,233.11666666666667,1.3286666666666667,1.1682276399513816,200.00000000000006,0.6690900000000001,0.05579416666666666,1734.5362667291654
2017-07-14 19:42:24,234.48,4.0004,668.44,938.013792,658.0713034179648,0.7126121232980763,231.29,0,0,0,0,0,229.31,0,0,0,0,0,668.44,658.0713034179648,938.013792,0.7126121232980763,231.6933333333333,1.3334666666666666,1.202739253035632,200.00000000000006,0.66844,0.05573041666666667,1734.591997145832
2017-07-14 19:47:24,234.24,4.0209,674.35,941.855616,657.5287665880022,0.7159802293943108,231.01,0,0,0,0,0,228.99,0,0,0,0,0,674.35,657.5287665880022,941.855616,0.7159802293943108,231.41333333333333,1.3403,1.221479603595305,200,0.67435,0.05594958333333333,1734.6479467291654
2017-07-14 19:52:24,233.77,4.0136,670.41,938.2592720000001,656.4151837015734,0.714525312998985,230.47,0,0,0,0,0,228.4,0,0,0,0,0,670.41,656.4151837015734,938.2592720000002,0.714525312998985,230.88,1.3378666666666668,1.251732501732508,200,0.67041,0.05603166666666666,1734.703978395832
2017-07-14 19:57:24,233.9,4.0218,672.23,940.69902,658.0436712931448,0.714606888821889,230.5,0,0,0,0,0,228.44,0,0,0,0,0,672.23,658.0436712931448,940.69902,0.714606888821889,230.94666666666663,1.3406,1.2787945268749104,199.99999999999997,0.67223,0.055943333333333324,1734.7599217291654
2017-07-14 20:02:24,233.91,4.0183,670.69,939.9205529999999,658.5025207634559,0.7135603087509037,230.49,0,0,0,0,0,228.39,0,0,0,0,0,670.69,658.5025207634559,939.9205529999999,0.7135603087509037,230.92999999999998,1.3394333333333333,1.2904343307495858,200.00000000000006,0.67069,0.055955000000000005,1734.8158767291654
2017-07-14 20:07:24,233.66,4.0088,669.08,936.696208,655.5392739428959,0.7142977566105403,230.13,0,0,0,0,0,227.87,0,0,0,0,0,669.08,655.5392739428959,936.6962079999998,0.7142977566105404,230.5533333333333,1.3362666666666667,1.3474828673047525,199.99999999999997,0.66908,0.05582374999999999,1734.8717004791654
2017-07-14 20:12:24,233.59,4.0207,670.78,939.1953129999999,657.3751041537607,0.7142071417045073,230.07,0,0,0,0,0,227.78,0,0,0,0,0,670.78,657.3751041537607,939.1953129999998,0.7142071417045073,230.48,1.3402333333333332,1.349357861853529,200.00000000000006,0.6707799999999999,0.0558275,1734.9275279791655
2017-07-14 20:17:24,235.36,4.0072,671.09,943.1345920000001,662.677199341434,0.7115527366851156,231.8,0,0,0,0,0,229.49,0,0,0,0,0,671.09,662.677199341434,943.1345920000001,0.7115527366851156,232.2166666666667,1.3357333333333334,1.3536209000215242,199.99999999999997,0.6710900000000001,0.055911249999999996,1734.9834392291655
2017-07-14 20:22:24,236.46,3.9867,670.21,942.695082,662.9423606370215,0.7109509880735753,232.73,0,0,0,0,0,230.53,0,0,0,0,0,670.21,662.9423606370215,942.695082,0.7109509880735753,233.24,1.3289,1.3805522208883547,200,0.6702100000000001,0.05588750000000001,1735.0393267291654
2017-07-14 20:27:24,236.63,3.9862,670.51,943.254506,663.4345506448274,0.7108473860818217,232.85,0,0,0,0,0,230.55,0,0,0,0,0,670.51,663.4345506448274,943.2545059999999,0.7108473860818217,233.34333333333333,1.3287333333333333,1.4085110638115488,200.00000000000006,0.6705099999999999,0.055863333333333334,1735.0951900624987
2017-07-14 20:32:24,237.17,3.9885,670.86,945.952545,666.9130961317052,0.709189909732734,233.44,0,0,0,0,0,231.07,0,0,0,0,0,670.86,666.9130961317052,945.952545,0.709189909732734,233.89333333333335,1.3295000000000001,1.400923497890766,199.99999999999994,0.67086,0.055890416666666665,1735.1510804791653
2017-07-14 20:37:24,237.98,3.9644,670.2,943.447912,664.0225317390665,0.7103730809889164,234.2,0,0,0,0,0,231.74,0,0,0,0,0,670.2,664.0225317390665,943.447912,0.7103730809889164,234.64,1.3214666666666666,1.4234572110467114,200.00000000000006,0.6702,0.0558775,1735.2069579791653
2017-07-14 20:42:24,235.54,3.9873,669.7,939.168642,658.4372772832079,0.7130774709149628,231.84,0,0,0,0,0,229.31,0,0,0,0,0,669.7,658.4372772832079,939.168642,0.7130774709149628,232.23000000000002,1.3291,1.425311113981817,200,0.6697000000000001,0.055829166666666666,1735.262787145832
2017-07-14 20:47:24,234.66,4.0141,672.37,941.948706,659.6862495422157,0.713807445901412,231.03,0,0,0,0,0,228.44,0,0,0,0,0,672.37,659.6862495422157,941.9487060000001,0.7138074459014119,231.37666666666667,1.3380333333333334,1.4190425424632265,199.99999999999997,0.67237,0.055919583333333335,1735.3187067291653
2017-07-14 20:52:24,234.87,4.0071,669.84,941.1475770000001,661.1150702358638,0.7117268496139367,231.22,0,0,0,0,0,228.61,0,0,0,0,0,669.84,661.1150702358638,941.1475770000001,0.7117268496139367,231.5666666666667,1.3357,1.4265150424643642,200,0.66984,0.05592541666666667,1735.374632145832
2017-07-14 20:57:24,234.85,4.0393,678.1,948.629605,663.3841402102223,0.7148206174737716,231.27,0,0,0,0,0,228.61,0,0,0,0,0,678.1,663.3841402102223,948.629605,0.7148206174737716,231.57666666666668,1.3464333333333334,1.4134987693060521,199.99999999999997,0.6781,0.05616416666666667,1735.4307963124986
2017-07-14 21:02:24,234.74,4.0233,671.46,944.429442,664.1448933150291,0.7109689407586258,231.22,0,0,0,0,0,228.54,0,0,0,0,0,671.46,664.1448933150291,944.429442,0.7109689407586258,231.5,1.3411,1.3995680345572394,200,0.6714600000000001,0.05623166666666666,1735.4870279791653
2017-07-14 21:07:24,234.08,4.0333,672.39,944.114864,662.7552823823727,0.7121908844345871,230.55,0,0,0,0,0,227.9,0,0,0,0,0,672.39,662.7552823823727,944.114864,0.7121908844345871,230.84333333333333,1.3444333333333331,1.4021053239570902,200.00000000000006,0.6723899999999999,0.055993749999999995,1735.5430217291653
2017-07-14 21:12:24,233.8,4.0291,671.68,942.0035799999999,660.467048635143,0.7130333835886271,230.28,0,0,0,0,0,227.58,0,0,0,0,0,671.68,660.467048635143,942.0035799999999,0.7130333835886271,230.55333333333337,1.3430333333333333,1.4082063441575228,199.99999999999997,0.6716799999999999,0.05600291666666666,1735.5990246458318
2017-07-14 21:17:24,233.67,4.0198,670.88,939.306666,657.4321549726903,0.7142289353240894,230.2,0,0,0,0,0,227.54,0,0,0,0,0,670.88,657.4321549726903,939.306666,0.7142289353240894,230.47,1.3399333333333334,1.3884670456024597,199.99999999999997,0.67088,0.05594,1735.6549646458318
2017-07-14 21:22:24,234.04,4.0208,672.5,941.028032,658.23818410192,0.7146439607869194,230.56,0,0,0,0,0,227.94,0,0,0,0,0,672.5,658.23818410192,941.028032,0.7146439607869194,230.84666666666666,1.3402666666666667,1.3833135992144836,200.00000000000006,0.6725,0.055974166666666665,1735.7109388124984
2017-07-14 21:27:24,234.02,4.0174,673.03,940.1519480000001,656.4421561936701,0.7158736430124377,230.58,0,0,0,0,0,227.91,0,0,0,0,0,673.03,656.4421561936701,940.1519480000001,0.7158736430124377,230.83666666666667,1.3391333333333335,1.3790414578850863,199.99999999999997,0.67303,0.056063749999999996,1735.7670025624984
2017-07-14 21:32:24,233.99,4.0188,672.58,940.359012,657.1995245354458,0.7152374693251731,230.66,0,0,0,0,0,227.89,0,0,0,0,0,672.58,657.1995245354458,940.3590119999999,0.7152374693251732,230.84666666666666,1.3396,1.3616542004793997,200,0.6725800000000001,0.05606708333333334,1735.8230696458318
2017-07-14 21:37:24,234.29,4.0265,671.15,943.368685,662.9495858197887,0.7114397697014927,230.96,0,0,0,0,0,228.2,0,0,0,0,0,671.15,662.9495858197887,943.368685,0.7114397697014927,231.15,1.3421666666666667,1.3584252649794448,200.00000000000006,0.67115,0.055988750000000004,1735.8790583958319
2017-07-14 21:42:24,234.65,4.0331,673.29,946.3669150000001,665.0495573313447,0.7114471029452671,231.3,0,0,0,0,0,228.62,0,0,0,0,0,673.29,665.0495573313447,946.3669150000001,0.7114471029452671,231.52333333333334,1.3443666666666667,1.3504758339692178,200,0.6732899999999999,0.05601833333333334,1735.9350767291653
2017-07-14 21:47:24,234.75,4.0257,673.01,945.0330749999999,663.4342866810213,0.7121549687559877,231.37,0,0,0,0,0,228.7,0,0,0,0,0,673.01,663.4342866810213,945.0330749999999,0.7121549687559877,231.60666666666665,1.3418999999999999,1.3571860337929298,200,0.67301,0.05609583333333333,1735.9911725624986
2017-07-14 21:52:24,234.96,4.0252,672.69,945.760992,664.7947186078,0.7112684977390145,231.67,0,0,0,0,0,228.89,0,0,0,0,0,672.69,664.7947186078,945.760992,0.7112684977390145,231.84,1.3417333333333332,1.3457556935817825,200.00000000000006,0.67269,0.056070833333333334,1736.0472433958319
2017-07-14 21:57:24,235.02,4.026,673.95,946.19052,664.1294283781366,0.7122772694869106,231.77,0,0,0,0,0,228.98,0,0,0,0,0,673.95,664.1294283781366,946.19052,0.7122772694869106,231.92333333333332,1.3419999999999999,1.3352113485778458,200.00000000000006,0.67395,0.05611,1736.1033533958318
2017-07-14 22:02:24,235.43,4.0145,672.61,945.133735,663.9831059108735,0.7116559012677713,232.13,0,0,0,0,0,229.35,0,0,0,0,0,672.61,663.9831059108735,945.133735,0.7116559012677713,232.3033333333333,1.3381666666666667,1.345941369760813,199.99999999999997,0.67261,0.056106666666666666,1736.1594600624985
2017-07-14 22:07:24,235.43,4.0148,671.79,945.204364,664.9131414137073,0.7107351865760111,232.1,0,0,0,0,0,229.41,0,0,0,0,0,671.79,664.9131414137073,945.2043640000002,0.710735186576011,232.3133333333333,1.3382666666666667,1.3415789020575817,200,0.67179,0.056016666666666666,1736.2154767291652
2017-07-14 22:12:24,235.51,4.0142,672.59,945.3842419999999,664.3598850938505,0.7114461719576665,232.19,0,0,0,0,0,229.5,0,0,0,0,0,672.59,664.3598850938505,945.3842419999999,0.7114461719576665,232.4,1.3380666666666665,1.3382099827882896,200.00000000000006,0.67259,0.056015833333333334,1736.2714925624985
2017-07-14 22:17:24,236.44,4.0088,671.28,947.8406719999999,669.1674686484778,0.7082202946446257,233.14,0,0,0,0,0,230.43,0,0,0,0,0,671.28,669.1674686484778,947.8406719999999,0.7082202946446257,233.33666666666667,1.3362666666666667,1.329981000271421,199.99999999999997,0.67128,0.05599458333333333,1736.3274871458318
2017-07-14 22:22:24,236.77,4.0102,672.4,949.4950540000001,670.3872743201971,0.7081658795033596,233.54,0,0,0,0,0,230.73,0,0,0,0,0,672.4,670.3872743201971,949.4950540000001,0.7081658795033596,233.67999999999998,1.3367333333333333,1.322321122903129,200.00000000000006,0.6724,0.05598666666666666,1736.3834738124986
2017-07-14 22:27:24,236.74,4.0139,674.24,950.250686,669.6094299242436,0.7095390826163529,233.6,0,0,0,0,0,230.79,0,0,0,0,0,674.24,669.6094299242436,950.250686,0.7095390826163529,233.71,1.3379666666666665,1.2964785417825515,200,0.6742400000000001,0.05610999999999999,1736.4395838124985
2017-07-14 22:32:24,237.09,4.0161,674.8,952.177149,671.7784479110418,0.7086916554432037,233.95,0,0,0,0,0,231.13,0,0,0,0,0,674.8,671.7784479110418,952.177149,0.7086916554432037,234.05666666666664,1.3387,1.2959824543913983,199.99999999999997,0.6748,0.056209999999999996,1736.4957938124985
2017-07-14 22:37:24,236.83,3.9993,670.1,947.154219,669.3781476635609,0.7074877422891995,233.71,0,0,0,0,0,230.84,0,0,0,0,0,670.1,669.3781476635609,947.1542189999999,0.7074877422891995,233.79333333333332,1.3331,1.2988679460492274,200,0.6701,0.0560375,1736.5518313124985
2017-07-14 22:42:24,237.13,4.01,671.89,950.8912999999999,672.8730135142067,0.706589701683042,234.03,0,0,0,0,0,231.23,0,0,0,0,0,671.89,672.8730135142067,950.8912999999999,0.706589701683042,234.13,1.3366666666666667,1.2813394268141631,199.99999999999997,0.67189,0.05591625,1736.6077475624986
2017-07-14 22:47:24,237.15,4.0181,673.76,952.8924149999999,673.833374777869,0.7070682790564558,234.12,0,0,0,0,0,231.37,0,0,0,0,0,673.76,673.833374777869,952.8924149999999,0.7070682790564558,234.21333333333334,1.3393666666666666,1.2538426505749747,199.99999999999997,0.67376,0.05606875,1736.6638163124985
2017-07-14 22:52:24,237.07,3.9986,669.44,947.9481020000001,671.1599589407897,0.7061989982232171,233.97,0,0,0,0,0,231.31,0,0,0,0,0,669.44,671.1599589407897,947.9481020000001,0.7061989982232171,234.11666666666665,1.3328666666666666,1.261479319427642,200.00000000000006,0.66944,0.055966666666666665,1736.719782979165
2017-07-14 22:57:24,236.76,3.9944,670.28,945.714144,667.1581250060984,0.7087553932153097,233.78,0,0,0,0,0,231.06,0,0,0,0,0,670.28,667.1581250060984,945.714144,0.7087553932153097,233.86666666666665,1.3314666666666668,1.2371721778791387,199.99999999999994,0.67028,0.055821666666666665,1736.7756046458317
2017-07-14 23:02:24,236.7,4.0091,671.74,948.95397,670.2827832928136,0.7078741659092274,233.75,0,0,0,0,0,231.11,0,0,0,0,0,671.74,670.2827832928136,948.95397,0.7078741659092274,233.85333333333332,1.3363666666666667,1.2172871885512278,200,0.67174,0.055917499999999995,1736.8315221458317
2017-07-14 23:07:24,237.07,4.0035,670.92,949.109745,671.3238128161141,0.7068940167714746,234.11,0,0,0,0,0,231.52,0,0,0,0,0,670.92,671.3238128161141,949.109745,0.7068940167714746,234.23333333333335,1.3345,1.2110431193966036,199.99999999999997,0.67092,0.05594416666666666,1736.8874663124984
2017-07-14 23:12:24,236.93,3.9949,670.13,946.511657,668.4385535985231,0.7079997325378952,234,0,0,0,0,0,231.48,0,0,0,0,0,670.13,668.4385535985231,946.511657,0.7079997325378952,234.13666666666666,1.3316333333333332,1.193035406671325,200.00000000000006,0.67013,0.05587708333333333,1736.9433433958318
2017-07-14 23:17:24,237.03,3.9962,669.96,947.219286,669.6103151612509,0.7072913420388276,234.17,0,0,0,0,0,231.69,0,0,0,0,0,669.96,669.6103151612509,947.219286,0.7072913420388276,234.29666666666665,1.3320666666666667,1.1666121299207621,199.99999999999994,0.66996,0.05583708333333334,1736.999180479165
2017-07-14 23:22:24,237.39,3.9943,670.04,948.206877,670.9267322070966,0.7066390428636387,234.5,0,0,0,0,0,232.05,0,0,0,0,0,670.04,670.9267322070966,948.206877,0.7066390428636387,234.64666666666668,1.3314333333333332,1.1691337329885974,200.00000000000006,0.67004,0.05583333333333333,1737.0550138124984
2017-07-14 23:27:24,237.76,3.9982,672.49,950.612032,671.8782890398893,0.7074284538405674,234.88,0,0,0,0,0,232.44,0,0,0,0,0,672.49,671.8782890398893,950.612032,0.7074284538405674,235.02666666666664,1.3327333333333333,1.1629885970386404,200.00000000000006,0.67249,0.055938749999999995,1737.1109525624984
2017-07-14 23:32:24,237.88,4.0099,675.4,953.875012,673.581753403401,0.7080592231721026,235.05,0,0,0,0,0,232.59,0,0,0,0,0,675.4,673.581753403401,953.875012,0.7080592231721026,235.17333333333332,1.3366333333333333,1.1509241410590818,200,0.6754,0.05616208333333332,1737.1671146458316
2017-07-14 23:37:24,238.16,3.9829,668.48,948.567464,672.9893931997675,0.7047258369806367,235.28,0,0,0,0,0,232.86,0,0,0,0,0,668.48,672.9893931997675,948.5674640000001,0.7047258369806367,235.4333333333333,1.3276333333333332,1.1581480957100474,200.00000000000006,0.66848,0.055995,1737.2231096458315
2017-07-14 23:42:24,238.18,3.977,668.73,947.24186,670.8705750264052,0.7059759795666125,235.3,0,0,0,0,0,233,0,0,0,0,0,668.73,670.8705750264052,947.24186,0.7059759795666125,235.49333333333334,1.3256666666666665,1.1408673989355682,200.00000000000006,0.66873,0.055717083333333334,1737.2788267291648
2017-07-14 23:47:24,236.96,3.9992,671.07,947.650432,669.1086581189834,0.7081408685518333,234.13,0,0,0,0,0,231.78,0,0,0,0,0,671.07,669.1086581189834,947.650432,0.7081408685518333,234.29,1.3330666666666666,1.1396132997567188,200.00000000000006,0.67107,0.055825,1737.3346517291648
2017-07-14 23:52:24,236.18,4.009,671.01,946.84562,668.0285982000954,0.70867941491877,233.46,0,0,0,0,0,231.1,0,0,0,0,0,671.01,668.0285982000954,946.84562,0.70867941491877,233.58,1.3363333333333334,1.113108999058136,200.00000000000006,0.67101,0.05592,1737.3905717291648
2017-07-14 23:57:24,236.41,4.0031,669.38,946.3728709999999,668.9932933630819,0.7073110615403514,233.66,0,0,0,0,0,231.41,0,0,0,0,0,669.38,668.9932933630819,946.3728709999999,0.7073110615403514,233.82666666666668,1.3343666666666667,1.1048069795289877,199.99999999999997,0.66938,0.05584958333333333,1737.4464213124982
2017-07-15 00:02:24,236.64,4.0055,669.13,947.8615199999998,671.3467838581712,0.7059364536709963,233.87,0,0,0,0,0,231.63,0,0,0,0,0,669.13,671.3467838581712,947.8615199999998,0.7059364536709963,234.04666666666665,1.3351666666666666,1.1080411313982967,199.99999999999997,0.66913,0.05577125,1737.502192562498
2017-07-15 00:07:24,236.51,4.0122,670.04,948.9254219999999,671.9418538220982,0.7061039618769956,233.81,0,0,0,0,0,231.53,0,0,0,0,0,670.04,671.9418538220982,948.9254219999999,0.7061039618769956,233.95000000000002,1.3374,1.0942509083137308,200.00000000000006,0.67004,0.055798749999999994,1737.557991312498
2017-07-15 00:12:24,237.3,4.0062,670.31,950.67126,674.1367431686153,0.7050912636193504,234.54,0,0,0,0,0,232.35,0,0,0,0,0,670.31,674.1367431686153,950.67126,0.7050912636193504,234.73000000000002,1.3354,1.0948749627231258,200,0.67031,0.055847916666666664,1737.6138392291646
2017-07-15 00:17:24,237.35,3.9996,668.77,949.30506,673.7408879098876,0.7044837620479975,234.58,0,0,0,0,0,232.42,0,0,0,0,0,668.77,673.7408879098876,949.3050600000001,0.7044837620479973,234.78333333333333,1.3332,1.093206502449065,200.00000000000006,0.66877,0.05579499999999999,1737.6696342291646
2017-07-15 00:22:24,237.25,3.9941,668.41,947.600225,671.6950634923936,0.7053712972683179,234.46,0,0,0,0,0,232.33,0,0,0,0,0,668.41,671.6950634923936,947.600225,0.7053712972683179,234.68000000000004,1.3313666666666666,1.0951082324867754,200.00000000000006,0.66841,0.055715833333333326,1737.725350062498
2017-07-15 00:27:24,237.11,3.9985,669.28,948.084335,671.5118672610279,0.7059287610737709,234.44,0,0,0,0,0,232.36,0,0,0,0,0,669.28,671.5118672610279,948.084335,0.7059287610737709,234.63666666666668,1.3328333333333333,1.0541120313676444,200,0.66928,0.05573708333333333,1737.7810871458312
2017-07-15 00:32:24,237.57,3.9902,670.17,947.951814,670.4362853887687,0.7069663142181613,234.77,0,0,0,0,0,232.77,0,0,0,0,0,670.17,670.4362853887687,947.951814,0.7069663142181613,235.03666666666666,1.3300666666666667,1.0778460098424352,200,0.6701699999999999,0.055810416666666654,1737.8368975624978
2017-07-15 00:37:24,237.7,3.9848,668.19,947.1869599999999,671.330962412759,0.7054467895123896,234.97,0,0,0,0,0,232.92,0,0,0,0,0,668.19,671.330962412759,947.1869599999999,0.7054467895123896,235.19666666666663,1.3282666666666667,1.064357488059649,199.99999999999994,0.6681900000000001,0.05576500000000001,1737.892662562498
2017-07-15 00:42:24,237.2,3.9924,667.76,946.9972799999999,671.4911992925881,0.7051340210818768,234.45,0,0,0,0,0,232.41,0,0,0,0,0,667.76,671.4911992925881,946.9972799999999,0.7051340210818768,234.68666666666664,1.3308,1.070931454705572,200,0.66776,0.05566458333333333,1737.9483271458312
2017-07-15 00:47:24,235.4,4.0267,671.5,947.88518,669.0097641018646,0.7084191357438461,232.73,0,0,0,0,0,230.58,0,0,0,0,0,671.5,669.0097641018646,947.88518,0.7084191357438461,232.90333333333334,1.3422333333333334,1.071975497702911,199.99999999999997,0.6715,0.05580249999999999,1738.0041296458312
2017-07-15 00:52:24,234.7,4.0217,668.13,943.8929899999999,666.7355395290849,0.7078450704459623,232.07,0,0,0,0,0,229.98,0,0,0,0,0,668.13,666.7355395290849,943.8929899999998,0.7078450704459625,232.25,1.3405666666666667,1.0548977395048391,200,0.66813,0.05581791666666667,1738.0599475624979
2017-07-15 00:57:24,235.06,4.0188,668.26,944.6591279999999,667.6896288798563,0.707408609298909,232.37,0,0,0,0,0,230.31,0,0,0,0,0,668.26,667.6896288798563,944.6591279999999,0.707408609298909,232.58,1.3396,1.0662997678218202,200,0.66826,0.055682916666666665,1738.1156304791646
2017-07-15 01:02:24,234.96,4.0189,668.79,944.2807440000001,666.6228764370406,0.7082533497050745,232.27,0,0,0,0,0,230.21,0,0,0,0,0,668.79,666.6228764370406,944.2807440000001,0.7082533497050745,232.48000000000002,1.3396333333333335,1.0667584308327553,200,0.66879,0.05571041666666666,1738.1713408958312
2017-07-15 01:07:24,234.88,4.018,670.34,943.7478399999999,664.3073610194797,0.7102956654184237,232.28,0,0,0,0,0,230.3,0,0,0,0,0,670.34,664.3073610194797,943.7478399999999,0.7102956654184237,232.48666666666668,1.3393333333333333,1.0294497175465187,200,0.67034,0.05579708333333334,1738.2271379791646
2017-07-15 01:12:24,235.55,4.003,667.83,942.9066500000001,665.6395734286107,0.7082673560526909,232.99,0,0,0,0,0,230.97,0,0,0,0,0,667.83,665.6395734286107,942.9066500000001,0.7082673560526909,233.17,1.3343333333333334,1.0207145001501154,200,0.66783,0.05575708333333333,1738.282895062498
2017-07-15 01:17:24,236.18,3.9984,668.56,944.342112,666.9404402918005,0.707963768113732,233.5,0,0,0,0,0,231.6,0,0,0,0,0,668.56,666.9404402918005,944.3421120000002,0.7079637681137319,233.76,1.3328,1.0352498288843326,200.00000000000006,0.6685599999999999,0.055682916666666665,1738.3385779791647
2017-07-15 01:22:24,234.38,3.9941,669.05,936.137158,654.770857696276,0.7146922801669197,231.79,0,0,0,0,0,229.77,0,0,0,0,0,669.05,654.770857696276,936.137158,0.7146922801669197,231.98,1.3313666666666666,1.0345719458574039,200.00000000000006,0.6690499999999999,0.05573375,1738.3943117291647
