DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-15 01:27:24,235.59,3.967,667.97,934.5855300000001,653.6560196199381,0.7147232420771591,232.98,0,0,0,0,0,231.04,0,0,0,0,0,667.97,653.6560196199381,934.58553,0.7147232420771591,233.20333333333335,1.3223333333333334,1.023427338088359,200,0.6679700000000001,0.05570916666666666,1738.4500208958314
2017-07-15 01:32:24,236.56,3.9593,668.09,936.612008,656.4280656932578,0.7133049697137772,233.93,0,0,0,0,0,232.06,0,0,0,0,0,668.09,656.4280656932578,936.612008,0.7133049697137772,234.1833333333333,1.3197666666666665,1.0148743861646974,200.00000000000006,0.6680900000000001,0.055669166666666665,1738.505690062498
2017-07-15 01:37:24,235.83,3.9676,667.28,935.679108,655.9213327432458,0.713150474660379,233.3,0,0,0,0,0,231.35,0,0,0,0,0,667.28,655.9213327432458,935.679108,0.713150474660379,233.49333333333334,1.3225333333333333,1.00074234810416,200,0.66728,0.055640416666666664,1738.5613304791646
2017-07-15 01:42:24,236.35,3.9671,667.77,937.6240849999999,658.1961348048826,0.7121937359362948,233.7,0,0,0,0,0,231.82,0,0,0,0,0,667.77,658.1961348048826,937.624085,0.7121937359362948,233.95666666666662,1.3223666666666667,1.0229814638038557,199.99999999999994,0.66777,0.05562708333333333,1738.6169575624979
2017-07-15 01:47:24,237.71,3.9465,668.33,938.122515,658.337955954178,0.7124122801806969,235.07,0,0,0,0,0,233.25,0,0,0,0,0,668.33,658.337955954178,938.122515,0.7124122801806969,235.34333333333333,1.3155,1.0056229905244851,200.00000000000006,0.6683300000000001,0.05567083333333332,1738.6726283958312
2017-07-15 01:52:24,238.22,3.9409,668.16,938.801198,659.4769925981005,0.7117161774222618,235.48,0,0,0,0,0,233.73,0,0,0,0,0,668.16,659.4769925981005,938.801198,0.7117161774222618,235.80999999999997,1.3136333333333334,1.0220092447309381,199.99999999999994,0.66816,0.05568708333333333,1738.7283154791646
2017-07-15 01:57:24,235.55,3.9737,667.86,936.005035,655.7960398975822,0.7135218027967125,232.91,0,0,0,0,0,231.17,0,0,0,0,0,667.86,655.7960398975822,936.005035,0.7135218027967125,233.21,1.3245666666666667,1.00338750482398,200,0.66786,0.055667499999999995,1738.7839829791646
2017-07-15 02:02:24,235.38,3.9834,667.34,937.612692,658.6158854745966,0.7117437783148097,232.77,0,0,0,0,0,231.04,0,0,0,0,0,667.34,658.6158854745966,937.612692,0.7117437783148097,233.0633333333333,1.3278,0.9940073513637315,199.99999999999994,0.66734,0.055633333333333326,1738.839616312498
2017-07-15 02:07:24,236.51,3.9783,667.95,940.907733,662.6840570884433,0.709899575243474,233.95,0,0,0,0,0,232.14,0,0,0,0,0,667.95,662.6840570884433,940.9077329999999,0.7098995752434741,234.19999999999996,1.3261,0.9863364645602182,199.99999999999994,0.66795,0.05563708333333332,1738.8952533958313
2017-07-15 02:12:24,236.13,3.9783,668,939.395979,660.4852802003754,0.7110952302681721,233.49,0,0,0,0,0,231.8,0,0,0,0,0,668,660.4852802003754,939.395979,0.7110952302681721,233.8066666666667,1.3261,0.9936984973339631,199.99999999999994,0.668,0.05566458333333333,1738.9509179791646
2017-07-15 02:17:24,235.88,3.9823,667.19,939.344924,661.2309658088963,0.7102715764502284,233.31,0,0,0,0,0,231.59,0,0,0,0,0,667.19,661.2309658088963,939.344924,0.7102715764502284,233.59333333333333,1.3274333333333332,0.9789092154456441,200.00000000000006,0.6671900000000001,0.05563291666666667,1739.0065508958312
2017-07-15 02:22:24,235.57,3.9898,667.77,939.8771859999999,661.4018081796258,0.7104864443427399,233,0,0,0,0,0,231.33,0,0,0,0,0,667.77,661.4018081796258,939.8771859999999,0.7104864443427399,233.29999999999998,1.3299333333333332,0.9729961423060481,200.00000000000006,0.66777,0.05562333333333334,1739.0621742291646
2017-07-15 02:27:24,235.72,3.9816,667.95,938.542752,659.3218446492831,0.7116884111849175,233.21,0,0,0,0,0,231.46,0,0,0,0,0,667.95,659.3218446492831,938.542752,0.7116884111849175,233.46333333333334,1.3272,0.9666043204500324,200,0.66795,0.055654999999999996,1739.1178292291645
2017-07-15 02:32:24,236.13,3.9725,667.11,938.026425,659.4375041641782,0.7111846555921919,233.52,0,0,0,0,0,231.83,0,0,0,0,0,667.11,659.4375041641782,938.026425,0.7111846555921919,233.82666666666668,1.3241666666666667,0.9850601585219734,200,0.66711,0.055627499999999996,1739.1734567291644
2017-07-15 02:37:24,236.14,3.9743,667.89,938.4912019999999,659.3092477217385,0.7116635708216261,233.57,0,0,0,0,0,231.81,0,0,0,0,0,667.89,659.3092477217385,938.491202,0.711663570821626,233.84,1.3247666666666666,0.9835785152240775,200,0.66789,0.055624999999999994,1739.2290817291644
2017-07-15 02:42:24,236.5,3.963,667.03,937.2495,658.4129436381472,0.7116888299220218,233.89,0,0,0,0,0,232.2,0,0,0,0,0,667.03,658.4129436381472,937.2495,0.7116888299220218,234.19666666666663,1.321,0.9835038927397362,200.00000000000006,0.66703,0.055621666666666666,1739.284703395831
2017-07-15 02:47:24,236.22,3.9813,671.25,940.462686,658.7059292721863,0.713744426006924,233.58,0,0,0,0,0,231.96,0,0,0,0,0,671.25,658.7059292721863,940.4626859999998,0.7137444260069241,233.92,1.3271,0.9832421340629325,200.00000000000006,0.67125,0.05576166666666666,1739.3404650624977
2017-07-15 02:52:24,235.8,3.9754,668.88,937.3993200000001,656.7473111756626,0.71354862941441,233.17,0,0,0,0,0,231.59,0,0,0,0,0,668.88,656.7473111756626,937.3993200000001,0.71354862941441,233.52,1.3251333333333333,0.9763617677286747,200.00000000000006,0.66888,0.05583875,1739.3963038124978
2017-07-15 02:57:24,236.55,3.9605,668.44,936.8562750000001,656.4203275393562,0.7134925792112563,234.02,0,0,0,0,0,232.35,0,0,0,0,0,668.44,656.4203275393562,936.8562750000001,0.7134925792112563,234.3066666666667,1.3201666666666667,0.9574347009616929,200,0.66844,0.05572166666666667,1739.4520254791644
2017-07-15 03:02:24,236.51,3.9657,667.27,937.9277069999999,659.1351383883867,0.7114300974584601,233.93,0,0,0,0,0,232.3,0,0,0,0,0,667.27,659.1351383883867,937.9277069999999,0.7114300974584601,234.24666666666667,1.3219,0.9662179468935828,199.99999999999994,0.66727,0.05565458333333333,1739.5076800624977
2017-07-15 03:07:24,236.87,3.9635,666.79,938.834245,660.9090977469747,0.7102318684593786,234.28,0,0,0,0,0,232.76,0,0,0,0,0,666.79,660.9090977469747,938.834245,0.7102318684593786,234.63666666666666,1.3211666666666666,0.9518262277848086,200,0.66679,0.055585833333333334,1739.563265895831
2017-07-15 03:12:24,236.65,3.9621,667.27,937.6309650000001,658.712815745095,0.7116552512746845,234.04,0,0,0,0,0,232.59,0,0,0,0,0,667.27,658.712815745095,937.6309650000001,0.7116552512746845,234.42666666666665,1.3207,0.9484131498123185,200,0.66727,0.055585833333333334,1739.6188517291641
2017-07-15 03:17:24,234.47,3.997,668.07,937.1765899999999,657.2537074403064,0.7128539136898416,231.91,0,0,0,0,0,230.33,0,0,0,0,0,668.07,657.2537074403064,937.1765899999998,0.7128539136898417,232.23666666666668,1.3323333333333334,0.9616626716998407,199.99999999999994,0.66807,0.05563916666666667,1739.6744908958308
2017-07-15 03:22:24,234.57,3.981,667.33,933.8231699999999,653.2200118863848,0.714621377407031,232,0,0,0,0,0,230.51,0,0,0,0,0,667.33,653.2200118863848,933.8231699999999,0.714621377407031,232.35999999999999,1.327,0.9511103460148082,200,0.6673300000000001,0.05564166666666667,1739.7301325624974
2017-07-15 03:27:24,234.89,3.9834,667.99,935.6608259999999,655.1721462417355,0.7139232309807102,232.37,0,0,0,0,0,230.79,0,0,0,0,0,667.99,655.1721462417355,935.6608259999998,0.7139232309807102,232.6833333333333,1.3278,0.9483561349473582,199.99999999999994,0.66799,0.05563833333333333,1739.7857708958306
2017-07-15 03:32:24,235.39,3.9928,667.37,939.865192,661.7883817605118,0.7100699181973749,232.75,0,0,0,0,0,231.18,0,0,0,0,0,667.37,661.7883817605118,939.8651920000001,0.7100699181973747,233.10666666666665,1.3309333333333333,0.9795229651661606,200,0.66737,0.05564,1739.8414108958307
2017-07-15 03:37:24,235.29,3.9928,666.67,939.4659119999999,661.9269679579398,0.7096265989904272,232.74,0,0,0,0,0,231.16,0,0,0,0,0,666.67,661.9269679579398,939.4659119999999,0.7096265989904272,233.0633333333333,1.3309333333333333,0.9553912384330532,200,0.66667,0.055584999999999996,1739.8969958958307
2017-07-15 03:42:24,235.08,4.0003,671.16,940.3905240000001,658.6946121147454,0.7137034911253528,232.48,0,0,0,0,0,230.95,0,0,0,0,0,671.16,658.6946121147454,940.3905240000001,0.7137034911253528,232.83666666666667,1.3334333333333335,0.9634794061645527,199.99999999999997,0.67116,0.055742916666666656,1739.9527388124975
2017-07-15 03:47:24,235.33,4.0142,676.13,944.661686,659.7226114787659,0.715737718614323,232.68,0,0,0,0,0,231.12,0,0,0,0,0,676.13,659.7226114787659,944.661686,0.715737718614323,233.04333333333332,1.3380666666666665,0.9812195156837886,200.00000000000006,0.67613,0.056137083333333324,1740.008875895831
2017-07-15 03:52:24,234.93,4.0219,674.48,944.864967,661.6997321020397,0.7138374514418843,232.29,0,0,0,0,0,230.73,0,0,0,0,0,674.48,661.6997321020397,944.864967,0.7138374514418843,232.65,1.3406333333333331,0.9800128949065123,200.00000000000006,0.67448,0.05627541666666667,1740.0651513124976
2017-07-15 03:57:24,237.04,4.0037,675.92,949.037048,666.1857639401749,0.7122166636428297,234.32,0,0,0,0,0,232.84,0,0,0,0,0,675.92,666.1857639401749,949.0370479999999,0.7122166636428297,234.73333333333335,1.3345666666666667,0.9826753763135373,200.00000000000006,0.67592,0.056266666666666666,1740.1214179791643
2017-07-15 04:02:24,235.96,4.0181,674.95,948.110876,665.8503816094778,0.7118893128275855,233.32,0,0,0,0,0,231.83,0,0,0,0,0,674.95,665.8503816094778,948.110876,0.7118893128275855,233.70333333333335,1.3393666666666666,0.9656116729186549,199.99999999999997,0.67495,0.05628624999999999,1740.1777042291644
2017-07-15 04:07:24,235.48,4.0266,674.62,948.183768,666.2884611777978,0.7114865522566086,232.87,0,0,0,0,0,231.45,0,0,0,0,0,674.62,666.2884611777978,948.183768,0.7114865522566086,233.26666666666665,1.3422,0.9488425264361268,200,0.67462,0.056232083333333335,1740.2339363124977
2017-07-15 04:12:24,236.07,4.0152,675.84,947.868264,664.6010384421421,0.7130104737845723,233.43,0,0,0,0,0,231.89,0,0,0,0,0,675.84,664.6010384421421,947.868264,0.7130104737845723,233.79666666666665,1.3384,0.9723548952793769,200,0.67584,0.05626916666666666,1740.2902054791643
2017-07-15 04:17:24,236.38,3.9851,668.26,941.997938,663.9191875493973,0.709407073033317,233.66,0,0,0,0,0,232.11,0,0,0,0,0,668.26,663.9191875493973,941.997938,0.709407073033317,234.04999999999998,1.3283666666666667,0.9955137791070339,200,0.66826,0.05600416666666666,1740.346209645831
2017-07-15 04:22:24,236.9,3.9788,669.14,942.57772,663.8557212530433,0.7099043249186922,234.14,0,0,0,0,0,232.7,0,0,0,0,0,669.14,663.8557212530433,942.5777199999999,0.7099043249186922,234.58,1.3262666666666667,0.9890016199164434,200,0.66914,0.055725000000000004,1740.401934645831
2017-07-15 04:27:24,236.8,3.9741,667.86,941.0668800000001,663.0006734784924,0.7096838855916382,234.14,0,0,0,0,0,232.64,0,0,0,0,0,667.86,663.0006734784924,941.0668800000001,0.7096838855916382,234.52666666666664,1.3247,0.9693282924472139,200,0.66786,0.05570833333333333,1740.4576429791643
2017-07-15 04:32:24,236.36,3.9775,668.32,940.1219000000001,661.1940444828659,0.7108865350333824,233.64,0,0,0,0,0,232.14,0,0,0,0,0,668.32,661.1940444828659,940.1219000000001,0.7108865350333824,234.04666666666665,1.3258333333333334,0.9884068704247135,199.99999999999994,0.66832,0.05567416666666667,1740.513317145831
2017-07-15 04:37:24,236.46,3.9743,666.1,939.762978,662.9217486396327,0.7087957448777047,233.79,0,0,0,0,0,232.29,0,0,0,0,0,666.1,662.9217486396327,939.762978,0.7087957448777047,234.17999999999998,1.3247666666666666,0.9736100435562516,200,0.6661,0.055600833333333335,1740.5689179791643
2017-07-15 04:42:24,236.57,3.9816,667.41,941.927112,664.6732853219396,0.7085580099535345,233.82,0,0,0,0,0,232.4,0,0,0,0,0,667.41,664.6732853219396,941.927112,0.7085580099535345,234.26333333333332,1.3272,0.9846469073265153,200,0.66741,0.05556291666666666,1740.624480895831
2017-07-15 04:47:24,236.34,3.982,666.85,941.1058800000001,664.0717994844944,0.7085812703667307,233.61,0,0,0,0,0,232.12,0,0,0,0,0,666.85,664.0717994844944,941.1058800000001,0.7085812703667307,234.02333333333334,1.3273333333333335,0.9899297790818563,199.99999999999994,0.66685,0.05559416666666667,1740.6800750624977
2017-07-15 04:52:24,236.37,3.9823,667.6,941.296251,663.587878239691,0.7092347380442292,233.71,0,0,0,0,0,232.14,0,0,0,0,0,667.6,663.587878239691,941.296251,0.7092347380442292,234.07333333333335,1.3274333333333332,0.9811739910569276,200.00000000000006,0.6676,0.05560208333333334,1740.735677145831
2017-07-15 04:57:24,236.58,3.9754,666.78,940.500132,663.2834461163775,0.7089632178807604,233.87,0,0,0,0,0,232.3,0,0,0,0,0,666.78,663.2834461163775,940.500132,0.7089632178807604,234.25,1.3251333333333333,0.994663820704381,200.00000000000006,0.6667799999999999,0.05559916666666667,1740.7912763124978
2017-07-15 05:02:24,235.99,3.9772,666.98,938.579428,660.3552243034102,0.7106271244632479,233.27,0,0,0,0,0,231.67,0,0,0,0,0,666.98,660.3552243034102,938.579428,0.7106271244632479,233.64333333333332,1.3257333333333332,1.0043798952819936,200.00000000000006,0.66698,0.055573333333333336,1740.846849645831
2017-07-15 05:07:24,235.93,3.9776,666.48,938.435168,660.6549584610624,0.710203563044645,233.25,0,0,0,0,0,231.64,0,0,0,0,0,666.48,660.6549584610624,938.4351679999999,0.710203563044645,233.60666666666665,1.3258666666666665,0.9945492423161519,200.00000000000006,0.6664800000000001,0.05556083333333334,1740.9024104791645
2017-07-15 05:12:24,235.39,3.9838,666.71,937.746682,659.444171633967,0.7109702575305941,232.59,0,0,0,0,0,230.97,0,0,0,0,0,666.71,659.444171633967,937.7466819999999,0.7109702575305941,232.98333333333335,1.3279333333333334,1.0329780384862886,199.99999999999994,0.66671,0.05554958333333333,1740.9579600624977
2017-07-15 05:17:24,235.64,3.9778,666.52,937.3287919999999,659.041997077712,0.7110845262502083,232.89,0,0,0,0,0,231.32,0,0,0,0,0,666.52,659.041997077712,937.3287919999999,0.7110845262502083,233.2833333333333,1.3259333333333332,1.010216474958927,200.00000000000006,0.66652,0.055551249999999996,1741.0135113124977
2017-07-15 05:22:24,236.33,3.982,669.28,941.0660600000001,661.5660291187297,0.7111934309903811,233.48,0,0,0,0,0,231.94,0,0,0,0,0,669.28,661.5660291187297,941.0660600000001,0.7111934309903811,233.91666666666666,1.3273333333333335,1.0317064481653104,199.99999999999994,0.66928,0.055658333333333324,1741.0691696458312
2017-07-15 05:27:24,235.8,3.978,667.15,938.0124000000001,659.3770848715931,0.7112379324623,233.02,0,0,0,0,0,231.36,0,0,0,0,0,667.15,659.3770848715931,938.0124000000001,0.7112379324623,233.39333333333335,1.326,1.0311634151218256,200,0.66715,0.05568458333333332,1741.1248542291644
2017-07-15 05:32:24,236.08,3.9729,666.58,937.9222320000001,659.8251411395765,0.7106985816708948,233.16,0,0,0,0,0,231.58,0,0,0,0,0,666.58,659.8251411395765,937.9222320000001,0.7106985816708948,233.60666666666668,1.3243,1.0587597385919334,200,0.6665800000000001,0.055572083333333334,1741.1804263124977
2017-07-15 05:37:24,235.92,3.9775,666.54,938.3718,660.5044007690184,0.7103154634442339,233.07,0,0,0,0,0,231.52,0,0,0,0,0,666.54,660.5044007690184,938.3718,0.7103154634442339,233.50333333333333,1.3258333333333334,1.0349602432513414,199.99999999999994,0.6665399999999999,0.05554666666666666,1741.2359729791644
2017-07-15 05:42:24,237.21,3.9825,669.6,944.6888250000001,666.3878871047108,0.7088048278754647,234.25,0,0,0,0,0,232.7,0,0,0,0,0,669.6,666.3878871047108,944.6888250000001,0.7088048278754647,234.72000000000003,1.3275,1.0608384458077627,200.00000000000006,0.6696,0.05567249999999999,1741.2916454791643
2017-07-15 05:47:24,236.85,3.9773,667.21,942.023505,665.0106013233811,0.7082731974930924,233.89,0,0,0,0,0,232.29,0,0,0,0,0,667.21,665.0106013233811,942.023505,0.7082731974930924,234.34333333333333,1.3257666666666668,1.0696556334722531,199.99999999999994,0.6672100000000001,0.05570041666666667,1741.347345895831
2017-07-15 05:52:24,236.91,3.9744,666.39,941.575104,665.1977483219639,0.707739613302265,233.89,0,0,0,0,0,232.28,0,0,0,0,0,666.39,665.1977483219639,941.575104,0.707739613302265,234.35999999999999,1.3248,1.0880696364567382,200.00000000000006,0.66639,0.05556666666666666,1741.4029125624977
2017-07-15 05:57:24,236.53,3.9819,667.19,941.838807,664.7690142231233,0.7083908573752367,233.49,0,0,0,0,0,231.9,0,0,0,0,0,667.19,664.7690142231233,941.838807,0.7083908573752367,233.97333333333333,1.3273,1.092717118759975,200.00000000000006,0.6671900000000001,0.05556583333333333,1741.458478395831
2017-07-15 06:02:24,236.61,3.9817,666.68,942.110037,665.664404498349,0.7076455762247653,233.52,0,0,0,0,0,231.87,0,0,0,0,0,666.68,665.664404498349,942.110037,0.7076455762247653,234,1.3272333333333333,1.1153846153846212,200.00000000000006,0.6666799999999999,0.05557791666666666,1741.5140563124976
2017-07-15 06:07:24,236.12,3.9881,666.94,941.6701720000001,664.7809783940194,0.7082522308033773,233.09,0,0,0,0,0,231.39,0,0,0,0,0,666.94,664.7809783940194,941.6701720000001,0.7082522308033773,233.53333333333333,1.3293666666666668,1.107622038252929,199.99999999999994,0.6669400000000001,0.05556749999999999,1741.5696238124976
2017-07-15 06:12:24,236.36,3.9805,667.29,940.8309800000001,663.2397672243128,0.7092559813453421,233.36,0,0,0,0,0,231.64,0,0,0,0,0,667.29,663.2397672243128,940.8309800000001,0.7092559813453421,233.78666666666666,1.3268333333333333,1.1007186038553747,200.00000000000006,0.6672899999999999,0.055592916666666665,1741.6252167291643
2017-07-15 06:17:24,235.97,3.982,667.25,939.6325400000001,661.5789807172321,0.7101180212426444,232.98,0,0,0,0,0,231.32,0,0,0,0,0,667.25,661.5789807172321,939.6325400000001,0.7101180212426444,233.42333333333332,1.3273333333333335,1.0910077541519763,199.99999999999994,0.66725,0.055605833333333334,1741.6808225624977
2017-07-15 06:22:24,236.33,3.9804,666.56,940.687932,663.7707072554774,0.7085878082679601,233.28,0,0,0,0,0,231.57,0,0,0,0,0,666.56,663.7707072554774,940.6879319999999,0.7085878082679602,233.7266666666667,1.3268,1.1138366753187445,200,0.6665599999999999,0.05557541666666666,1741.7363979791644
2017-07-15 06:27:24,236.43,3.9791,666.49,940.778613,663.9694861800531,0.7084451015257083,233.41,0,0,0,0,0,231.66,0,0,0,0,0,666.49,663.9694861800531,940.778613,0.7084451015257083,233.83333333333334,1.3263666666666667,1.110477548111189,199.99999999999994,0.66649,0.05554374999999999,1741.7919417291644
2017-07-15 06:32:24,236.3,3.9683,666.22,937.7092900000001,659.8860690697329,0.7104760580968542,233.22,0,0,0,0,0,231.56,0,0,0,0,0,666.22,659.8860690697329,937.7092900000001,0.7104760580968542,233.6933333333333,1.3227666666666666,1.1154219204655869,200.00000000000006,0.66622,0.055529583333333334,1741.8474713124976
2017-07-15 06:37:24,235.97,3.9797,666.13,939.089809,661.9369248407709,0.7093357777030248,232.96,0,0,0,0,0,231.25,0,0,0,0,0,666.13,661.9369248407709,939.089809,0.7093357777030248,233.39333333333335,1.3265666666666667,1.10400182810134,199.99999999999994,0.66613,0.055514583333333326,1741.902985895831
2017-07-15 06:42:24,236.17,3.9765,665.84,939.130005,662.2856337648432,0.7089966207607221,233.11,0,0,0,0,0,231.36,0,0,0,0,0,665.84,662.2856337648432,939.130005,0.7089966207607221,233.54666666666665,1.3255000000000001,1.1232587348709757,199.99999999999994,0.66584,0.05549875,1741.958484645831
2017-07-15 06:47:24,236.28,3.9906,669.74,942.8989680000001,663.7068601841216,0.7102987941757933,233.37,0,0,0,0,0,231.57,0,0,0,0,0,669.74,663.7068601841216,942.8989680000001,0.7102987941757933,233.74,1.3302,1.086677504919993,200,0.66974,0.055649166666666666,1742.0141338124977
2017-07-15 06:52:24,236.85,3.9706,665.98,940.43661,663.9967296819256,0.7081604362467344,234.39,0,0,0,0,0,232.51,0,0,0,0,0,665.98,663.9967296819256,940.4366100000001,0.7081604362467343,234.58333333333334,1.3235333333333335,0.9662522202486614,199.99999999999994,0.66598,0.055654999999999996,1742.0697888124976
2017-07-15 06:57:24,237.33,3.9613,667.79,940.1353290000001,661.7484059171873,0.7103126320232137,235.08,0,0,0,0,0,233.2,0,0,0,0,0,667.79,661.7484059171873,940.1353290000001,0.7103126320232137,235.20333333333335,1.3204333333333333,0.9041821969643281,200,0.66779,0.05557374999999999,1742.1253625624975
2017-07-15 07:02:24,237.45,3.9503,666.15,937.9987349999999,660.3679310517737,0.7101821944354755,235.27,0,0,0,0,0,233.32,0,0,0,0,0,666.15,660.3679310517737,937.9987349999999,0.7101821944354755,235.34666666666666,1.3167666666666666,0.8937170698543955,200,0.66615,0.055580833333333336,1742.1809433958308
2017-07-15 07:07:24,237.65,3.9485,666.35,938.361025,660.680778242451,0.710121139142581,235.46,0,0,0,0,0,233.56,0,0,0,0,0,666.35,660.680778242451,938.361025,0.710121139142581,235.5566666666667,1.3161666666666667,0.8886750534195473,200,0.66635,0.05552083333333333,1742.236464229164
2017-07-15 07:12:24,234.93,3.987,666.03,936.66591,658.5947661924806,0.7110646313582608,232.98,0,0,0,0,0,230.94,0,0,0,0,0,666.03,658.5947661924806,936.66591,0.7110646313582608,232.94999999999996,1.329,0.8628461043142145,200.00000000000006,0.66603,0.055515833333333334,1742.2919800624975
2017-07-15 07:17:24,235.28,3.9808,665.99,936.602624,658.5452111918249,0.7110699702673479,233.23,0,0,0,0,0,231.32,0,0,0,0,0,665.99,658.5452111918249,936.602624,0.7110699702673479,233.27666666666664,1.3269333333333333,0.8587799894260143,200,0.66599,0.05550083333333333,1742.3474808958308
2017-07-15 07:22:24,235.42,3.9652,665.77,933.4873839999999,654.3309584508158,0.7132072820814899,233.46,0,0,0,0,0,231.55,0,0,0,0,0,665.77,654.3309584508158,933.4873839999998,0.71320728208149,233.4766666666667,1.3217333333333332,0.8323458446953869,200.00000000000006,0.66577,0.05549,1742.4029708958308
2017-07-15 07:27:24,235.73,3.9679,667.64,935.353067,655.0894521714623,0.7137839427215991,233.72,0,0,0,0,0,231.85,0,0,0,0,0,667.64,655.0894521714623,935.353067,0.7137839427215991,233.76666666666665,1.3226333333333333,0.839868815057752,200.00000000000006,0.66764,0.05555874999999999,1742.4585296458308
2017-07-15 07:32:24,235.8,3.9554,665.98,932.6833200000001,652.9692297545288,0.7140472931369674,233.88,0,0,0,0,0,232.04,0,0,0,0,0,665.98,652.9692297545288,932.6833200000001,0.7140472931369674,233.90666666666667,1.3184666666666667,0.8094396625434698,200,0.66598,0.05556749999999999,1742.5140971458309
2017-07-15 07:37:24,235.28,3.9597,665.45,931.638216,652.0169192679457,0.714279415090031,233.37,0,0,0,0,0,231.55,0,0,0,0,0,665.45,652.0169192679457,931.6382160000002,0.714279415090031,233.4,1.3199,0.805484147386459,200,0.6654500000000001,0.055476250000000005,1742.569573395831
2017-07-15 07:42:24,235.4,3.954,666.26,930.7716,649.9487547234475,0.7158147068518206,233.41,0,0,0,0,0,231.65,0,0,0,0,0,666.26,649.9487547234475,930.7716,0.7158147068518206,233.48666666666668,1.318,0.819461496730717,200,0.66626,0.055487916666666665,1742.6250613124976
2017-07-15 07:47:24,235.54,3.9507,666.44,930.547878,649.4436693434641,0.7161802372086008,233.67,0,0,0,0,0,231.84,0,0,0,0,0,666.44,649.4436693434641,930.547878,0.7161802372086008,233.6833333333333,1.3169,0.7945225019613509,200,0.66644,0.055529166666666664,1742.6805904791643
2017-07-15 07:52:24,235.59,3.9481,664.7,930.132879,650.6312954330037,0.7146290761322501,233.81,0,0,0,0,0,231.98,0,0,0,0,0,664.7,650.6312954330037,930.132879,0.7146290761322501,233.79333333333332,1.3160333333333334,0.7756137899569417,200,0.6647000000000001,0.05546416666666666,1742.736054645831
2017-07-15 07:57:24,235.19,3.9547,666.94,930.1058929999999,648.2962352145254,0.71705813823932,233.39,0,0,0,0,0,231.6,0,0,0,0,0,666.94,648.2962352145254,930.1058929999999,0.71705813823932,233.39333333333332,1.3182333333333334,0.769802050901203,199.99999999999994,0.6669400000000001,0.05548500000000001,1742.791539645831
2017-07-15 08:02:24,235.41,3.9462,666,928.974942,647.640674188939,0.7169192298838131,233.68,0,0,0,0,0,231.85,0,0,0,0,0,666,647.640674188939,928.974942,0.7169192298838131,233.64666666666668,1.3154000000000001,0.7689673866522161,199.99999999999994,0.666,0.05553916666666667,1742.8470788124978
2017-07-15 08:07:24,234.97,3.9438,665.73,926.674686,644.6158086590791,0.7184074519976691,233.23,0,0,0,0,0,231.43,0,0,0,0,0,665.73,644.6158086590791,926.674686,0.7184074519976691,233.21,1.3146,0.7632605805925994,200,0.66573,0.05548875,1742.9025675624978
2017-07-15 08:12:24,234.62,3.9478,665.57,926.232836,644.14582322996,0.7185774182594408,232.86,0,0,0,0,0,231.16,0,0,0,0,0,665.57,644.14582322996,926.232836,0.7185774182594408,232.88,1.3159333333333334,0.7471659223634529,199.99999999999994,0.66557,0.05547083333333334,1742.9580383958312
2017-07-15 08:17:24,234.13,3.9509,665.9,925.0242169999999,642.0646322890422,0.7198730452264474,232.33,0,0,0,0,0,230.73,0,0,0,0,0,665.9,642.0646322890422,925.0242169999999,0.7198730452264474,232.39666666666668,1.3169666666666666,0.7458512026850586,200,0.6658999999999999,0.05547791666666666,1743.0135163124978
2017-07-15 08:22:24,233.85,3.9528,665.74,924.3622799999999,641.2767554549271,0.7202154549188226,232.08,0,0,0,0,0,230.46,0,0,0,0,0,665.74,641.2767554549271,924.3622799999999,0.7202154549188226,232.13,1.3175999999999999,0.740964114935596,200.00000000000006,0.66574,0.05548499999999999,1743.069001312498
2017-07-15 08:27:24,233.7,3.9659,666.13,926.83083,644.4270405084573,0.7187179994864866,232,0,0,0,0,0,230.38,0,0,0,0,0,666.13,644.4270405084573,926.83083,0.7187179994864866,232.02666666666664,1.3219666666666667,0.7211814733938684,199.99999999999994,0.66613,0.055494583333333326,1743.1244958958312
2017-07-15 08:32:24,233.13,3.9747,665.86,926.621811,644.4054942510343,0.7185887404068455,231.43,0,0,0,0,0,229.81,0,0,0,0,0,665.86,644.4054942510343,926.621811,0.7185887404068455,231.45666666666668,1.3249,0.7229575010441052,200,0.66586,0.05549958333333333,1743.1799954791645
2017-07-15 08:37:24,233.4,3.9781,665.98,928.4885400000001,646.9633749381272,0.717273257890722,231.72,0,0,0,0,0,230.09,0,0,0,0,0,665.98,646.9633749381272,928.4885400000002,0.7172732578907219,231.73666666666668,1.3260333333333334,0.7177687317501158,199.99999999999994,0.66598,0.05549333333333334,1743.2354888124978
2017-07-15 08:42:24,233.15,4.0499,683.3,944.234185,651.6742331277295,0.7236552233067054,230.64,0,0,0,0,0,229.77,52.6509,6182.32,12097.597293,10398.595082086857,0.5110370142323434,6865.62,11050.269315214586,13009.42696367419,0.5277419227742046,231.18666666666664,18.900266666666667,0.849241594094253,178.5722600033862,6.86562,0.31381666666666663,1743.5493054791646
2017-07-15 08:47:24,233.4,4.0442,686.62,943.91628,647.7120650791047,0.7274162068695329,230.77,0,0,0,0,0,229.99,63.8748,7435.18,14690.565252,12670.075208571961,0.5061193951667559,8121.8,13317.787273651065,15598.945256209545,0.5206634081087577,231.38666666666668,22.639666666666667,0.8701163996773025,182.13666278949927,8.1218,0.6244758333333333,1744.1737813124978
2017-07-15 08:52:24,233.39,4.0397,687.02,942.8255829999999,645.6962130594308,0.7286819666199067,230.76,0,0,0,0,0,229.92,64.3111,7507.18,14786.408112,12738.921198524598,0.507708156242996,8194.2,13384.61741158403,15693.721575664531,0.5221323674243296,231.35666666666665,22.783599999999996,0.8788738888008407,182.2692638564582,8.1942,0.6798333333333333,1744.8536146458312
2017-07-15 08:57:24,234.22,4.0057,686.9,938.215054,639.074234774195,0.7321349162662231,231.49,0,0,0,0,0,230.74,64.8907,7628.31,14972.880118,12883.944488078938,0.5094751270217844,8315.210000000001,13523.018722853132,15874.972526676585,0.5237936623844214,232.15,22.965466666666668,0.891664871850094,182.5577243513449,8.31521,0.6878920833333334,1745.5415067291644
2017-07-15 09:02:24,234.4,4.0073,686.72,939.31112,640.875199828839,0.731088970819381,231.62,0,0,0,0,0,230.99,64.9577,7642.19,15004.579123000001,12912.564681823185,0.5093238495630678,8328.91,13553.439881652024,15908.063188636625,0.5235653078087764,232.33666666666667,22.988333333333333,0.8880790806444667,182.568114260857,8.32891,0.693505,1746.2350117291644
2017-07-15 09:07:24,234.58,4.0372,686.99,947.0463760000001,651.875431501091,0.7254027019263943,231.91,0,0,0,0,0,231.29,65.1049,7670.84,15058.112321,12957.814644694221,0.5094157777865868,8357.83,13609.690076195311,15971.129774658684,0.5233086273747102,232.59333333333333,23.047366666666665,0.8541374072057147,182.48303132245047,8.35783,0.6952808333333331,1746.9302925624977
2017-07-15 09:12:24,235.35,4.0274,687.35,947.84859,652.6614183977692,0.7251685630507717,232.57,0,0,0,0,0,232.09,65.4787,7751.12,15196.951483,13071.628556620477,0.5100443999357868,8438.47,13724.289975018246,16110.987283816168,0.5237711290652326,233.33666666666667,23.1687,0.8628448165026161,182.61706526477533,8.438469999999999,0.6998458333333333,1747.630138395831
2017-07-15 09:17:24,235.35,4.0202,686.28,946.1540699999999,651.3273261406778,0.7253364137618729,232.56,0,0,0,0,0,231.99,65.479,7742.42,15190.47321,13069.254335551348,0.5096891909136253,8428.7,13720.581661692026,16102.712343737607,0.5234335570353741,233.29999999999998,23.1664,0.8786969567081061,182.64641895158508,8.428700000000001,0.7027987499999999,1748.332937145831
2017-07-15 09:22:24,235.26,4.0258,686.95,947.1097080000001,652.0095831257738,0.7253119614311883,232.48,0,0,0,0,0,231.93,65.4567,7731.18,15181.372431,13065.332934767748,0.5092543533292889,8418.130000000001,13717.342517893521,16094.421345612565,0.5230464531298501,233.22333333333336,23.160833333333333,0.8732688267325881,182.6180692980247,8.418130000000001,0.70195125,1749.034888395831
2017-07-15 09:27:24,234.55,4.0298,686.76,945.18959,649.4182500087044,0.7265843882178178,231.77,0,0,0,0,0,231.19,65.0805,7641.16,15045.960795,12961.234898692219,0.5078545733376676,8327.92,13610.653148700923,15956.319458466678,0.5219198588795534,232.50333333333333,23.036766666666665,0.8802741179337994,182.50709373277212,8.32792,0.6977520833333335,1749.7326404791645
2017-07-15 09:32:24,234.25,4.0319,686.1,944.472575,649.0725960377086,0.7264371863841573,231.46,0,0,0,0,0,230.99,64.8519,7605.11,14980.140381000001,12906.080261735817,0.5076794880804929,8291.21,13555.152857773526,15889.8185094011,0.5217938766949769,232.23333333333335,22.96126666666667,0.8683795033730377,182.44042866392383,8.29121,0.6924637499999999,1750.4251042291644
2017-07-15 09:37:24,233.53,4.0585,685.66,947.7815050000002,654.3394727662892,0.7234367798725929,230.75,0,0,0,0,0,230.32,64.4947,7520.25,14854.419304,12810.137110763017,0.50626347931184,8205.91,13464.476583529306,15767.976680491032,0.5204161679255134,231.5333333333333,22.851066666666664,0.8623668298301317,182.239341124849,8.20591,0.6873799999999999,1751.1124842291645
2017-07-15 09:42:24,233.06,4.1924,722.17,977.0807440000001,658.1468463766986,0.739109847814174,230.33,0,0,0,0,0,229.86,64.2853,7459.46,14776.619058000002,12755.584161207547,0.504815071074156,8181.63,13413.731007584245,15712.009705977369,0.5207246019512982,231.08333333333334,22.825900000000004,0.8553912729895389,181.63314480480503,8.18163,0.6828141666666667,1751.7952983958312
2017-07-15 09:47:24,232.49,4.3149,762.76,1003.171101,651.5745853557767,0.7603488569792841,229.71,0,0,0,0,0,229.17,63.9393,7385.09,14652.969380999999,12655.827012582919,0.5039995517615694,8147.85,13307.401597938695,15603.666136883388,0.5221753611313436,230.45666666666668,22.7514,0.8823061457685456,181.03457369656374,8.14785,0.680395,1752.4756933958313
2017-07-15 09:52:24,232.96,4.3109,764.58,1004.2672640000001,651.1299111099457,0.761331198783355,230.1,0,0,0,0,0,229.67,64.143,7442.74,14731.72281,12713.350394096526,0.5052185746359424,8207.32,13364.48030520647,15683.412747570334,0.5233121216727191,230.91,22.817966666666667,0.8877917803473264,181.10743142465222,8.20732,0.6814654166666667,1753.157158812498
2017-07-15 09:57:24,233.22,4.2013,731.29,979.827186,652.1320804290175,0.7463458969590174,230.27,0,0,0,0,0,229.87,64.2407,7464.62,14767.009709000002,12741.429433203339,0.5054929973703858,8195.91,13393.561513632356,15702.242857233927,0.5219579186564545,231.12,22.814000000000004,0.9086188992731025,181.58455334443758,8.19591,0.6834679166666666,1753.8406267291646
2017-07-15 10:02:24,232.89,4.0255,685.46,937.498695,639.5689106943074,0.7311583511057581,230.08,0,0,0,0,0,229.69,64.1495,7437.7,14734.498655000001,12719.515294389046,0.5047813416763992,8123.16,13359.084205083354,15634.924342129309,0.5195522422907812,230.88666666666668,22.724999999999998,0.8676695637108979,182.28602860286034,8.12316,0.67996125,1754.5205879791645
2017-07-15 10:07:24,233.38,4.034,685.9,941.4549199999999,644.8864678315139,0.728553205712707,230.6,0,0,0,0,0,230.16,64.4369,7495.96,14830.796903999999,12796.996541614597,0.505432044449228,8181.86,13441.88300944611,15736.170178897914,0.5199397252942659,231.38,22.823633333333333,0.8643789437289308,182.32533820937067,8.18186,0.6793758333333333,1755.1999638124978
2017-07-15 10:12:24,233.23,4.0345,686.04,940.966435,644.0240292074585,0.7290802035887709,230.51,0,0,0,0,0,230.09,64.3901,7485.14,14815.518109,12785.626930991963,0.5052229658747468,8171.18,13429.65096019942,15720.168812871738,0.519789583513213,231.27666666666667,22.8082,0.8445872908349245,182.31118632772427,8.17118,0.6813766666666666,1755.8813404791645
2017-07-15 10:17:24,233.01,4.0321,685.82,939.5196209999999,642.1433218869316,0.7299687890179785,230.23,0,0,0,0,0,229.82,64.2106,7448.17,14756.880092,12739.319985806382,0.5047252504299877,8133.99,13381.463307693313,15659.672843812621,0.5194227287585937,231.01999999999998,22.747566666666668,0.861397281620643,182.27458761156868,8.133989999999999,0.6793820833333333,1756.5607225624979
2017-07-15 10:22:24,232.73,4.0375,685.65,939.6473749999999,642.5116861539489,0.7296886238840395,229.97,0,0,0,0,0,229.52,64.0914,7416.27,14710.258128,12703.961330210748,0.5041563469157365,8101.92,13346.473016364696,15613.11787129499,0.5189174940448975,230.74,22.70963333333333,0.8624425760596257,182.2212012816881,8.10192,0.67649625,1757.2372188124978
2017-07-15 10:27:24,232.66,4.0473,686.67,941.644818,644.3440652060459,0.7292239991915932,229.92,0,0,0,0,0,229.43,64.0727,7411.72,14700.199561,12694.970412522613,0.504191794760629,8098.39,13339.314477728658,15605.16681512381,0.5189556828159897,230.67,22.706666666666667,0.862704296180695,182.17571931884908,8.09839,0.6750129166666667,1757.9122317291644
2017-07-15 10:32:24,232.68,4.0649,686.22,945.820932,650.9065578171329,0.7255284555279857,229.97,0,0,0,0,0,229.57,64.0723,7422.6,14709.077910999998,12698.896890355009,0.5046271455567655,8108.820000000001,13349.80344817214,15619.545892798189,0.5191456944813478,230.74,22.7124,0.8407731646008485,182.1027280252197,8.108820000000001,0.6753004166666666,1758.5875321458311
2017-07-15 10:37:24,232.65,4.0745,685.96,947.932425,654.2436555033457,0.7236380800034349,230.03,0,0,0,0,0,229.56,64.1201,7421.52,14719.410155999998,12711.493863042057,0.5041995515679549,8107.4800000000005,13365.737518545402,15632.471697241363,0.5186307166915078,230.74666666666667,22.73153333333333,0.8248584306021045,182.07556023497463,8.10748,0.6756791666666666,1759.2632113124978
2017-07-15 10:42:24,233.48,4.0747,686.5,951.360956,658.6390654988769,0.7215978285322864,230.8,0,0,0,0,0,230.37,64.5531,7516.09,14871.097647,12831.910860760721,0.5054159537118128,8202.59,13490.549926259599,15788.521780743215,0.5195286876067431,231.54999999999998,22.875933333333336,0.8335132800691026,182.18783058760442,8.20259,0.67958625,1759.9427975624978
2017-07-15 10:47:24,234.07,30.9271,6787.75,7239.106296999999,2516.169691567928,0.9376502735997884,230.98,29.8652,-3041.95,6898.263896,6191.331438096098,-0.4409732718059529,230.82,101.912,7629.13,23523.32784,22251.816287917245,0.32432188387168265,11374.93,30959.31741758127,32982.849595925625,0.344874082723439,231.95666666666662,54.234766666666665,0.9110897150329974,87.90898581045494,11.37493,0.81573,1760.7585275624979
2017-07-15 10:52:24,232.86,159.0746,34039.73,37042.111356,14608.723258293454,0.9189468082111988,229.44,161.3242,-26278.31,37014.224448,26067.282847102055,-0.7099516575557996,229.54,248.3202,8913.22,56999.418708,56298.20816226303,0.1563738754189963,16674.64,96974.21426765854,98397.36709871535,0.1694622579003712,230.61333333333334,189.573,0.9742136910268283,30.98922314886613,16.67464,1.1687320833333332,1761.927259645831
2017-07-15 10:57:24,231.78,171.7455,36542.36,39807.171989999995,15788.187593002565,0.9179843272759955,228.4,173.333,-28584.84,39589.2572,27390.07498752334,-0.7220352697094807,228.48,259.5059,8961.68,59291.908032,58610.73834761635,0.15114507691611742,16919.2,101789.00092814225,103185.56119239428,0.16396867744367224,229.5533333333333,201.52813333333333,0.9699997095809346,28.769068470837155,16.9192,1.399743333333333,1763.3270029791645
2017-07-15 11:02:24,231.66,171.2849,36401.01,39679.859934,15794.231711664816,0.9173674015116547,228.24,172.3196,-28445.68,39330.225504,27160.81603216465,-0.7232524002972469,228.3,259.5484,8788.83,59254.89972000001,58599.48470812996,0.14832241791869155,16744.160000000003,101554.53245195941,102925.65256359406,0.16268208734119405,229.4,201.05096666666668,0.985178727114207,29.095822966282675,16.744160000000004,1.4026399999999999,1764.7296429791645
2017-07-15 11:07:24,230.96,193.0679,40327.44,44590.962184,19027.6507099883,0.9043859568132435,227.63,189.367,-32058,43105.61021,28816.28476359255,-0.743708297918096,227.69,276.0651,9587.19,62857.262618999994,62121.825889600455,0.1525231866699531,17856.630000000005,109965.7613631813,111406.139449947,0.16028407490076166,228.76,219.5,0.9617065920615567,25.769977220956708,17.856630000000006,1.4416995833333337,1766.1713425624978
2017-07-15 11:12:24,231.4,191.9303,40123.94,44412.67142,19040.87239433331,0.9034345090516512,228.16,188.5868,-32125.69,43027.964288,28624.21619526557,-0.7466235163944179,228.29,275.393,9706.24,62869.46796999999,62115.68970794138,0.15438718209976926,17704.490000000005,109780.77829754027,111199.22773910702,0.1592141452775001,229.28333333333333,218.63670000000002,0.9231663880206473,25.959182516018558,17.704490000000007,1.4817133333333337,1767.6530558958311
2017-07-15 11:17:24,230.91,191.4801,39987.32,44214.669891,18866.670951381482,0.9043903324072881,227.65,187.6112,-31888.45,42709.68968,28412.045846073786,-0.7466326784137851,227.72,275.6765,9508.81,62777.052579999996,62052.72647528056,0.15146951966058678,17607.68,109331.44327273584,110740.21348670886,0.1589998740801894,228.76,218.25593333333333,0.9398496240601529,26.30882276129033,17.607680000000002,1.471340416666667,1769.1243963124978
2017-07-15 11:22:24,230.87,174.0528,36512.02,40183.569936,16780.693916551936,0.9086305686167843,227.51,170.5662,-28403.88,38805.516162,26440.266366752872,-0.7319547015280853,227.75,258.6736,9205.83,58912.91240000001,58189.20811852637,0.15626166870677402,17313.969999999994,101410.16840183118,102877.5768204552,0.1682968294462924,228.71,201.09753333333333,0.9444274408639746,28.63091640772655,17.313969999999994,1.4550687499999997,1770.5794650624978
2017-07-15 11:27:24,231.35,147.1976,31448.34,34054.16476,13064.763631448752,0.9234799978691358,227.88,144.4446,-22526.39,32916.035448,24000.56547629436,-0.6843591487676781,228.15,229.083,8581.06,52265.28645,51556.043069430314,0.16418277948613444,17503.010000000002,88621.37217717343,90333.28824760664,0.19376035500914845,229.12666666666667,173.57506666666666,0.9703511885710941,31.979208995454805,17.503010000000003,1.4507074999999996,1772.0301725624977
2017-07-15 11:32:24,231.65,144.3504,31000.21,33438.77016,12535.482829520624,0.9270738681975498,228.2,142.108,-21920.99,32429.045599999998,23897.97472479162,-0.6759677811794745,228.47,226.0795,8296.42,51652.383365,50981.74303089812,0.16062027460327627,17375.64,87415.20058521038,89125.36204000613,0.19495730061888009,229.44000000000003,170.84596666666667,0.9632147838214693,32.32943358920384,17.37564,1.4532770833333333,1773.4834496458311
2017-07-15 11:37:24,231.89,128.86,27991.41,29881.345400000002,10458.287102867334,0.936751997786552,228.49,129.1766,-18956.34,29515.561334,22623.561493839024,-0.6422490084294461,228.68,211.1737,7504.41,48291.201716,47704.54898358543,0.15539911481460636,16539.48,80786.39758029178,82462.09088224343,0.2005707085892173,229.68666666666664,156.40343333333334,0.9592778567904162,35.01858335164423,16.53948,1.4131299999999998,1774.896579645831
2017-07-15 11:42:24,231.9,137.2319,29606.02,31824.07761,11672.852928350605,0.9303025326552427,228.45,139.4184,-20974.82,31850.133479999997,23968.477812773523,-0.6585473185903898,228.7,218.8606,7641,50053.419219999996,49466.75544861483,0.15265690374548604,16272.2,85108.08618973895,86649.70183283977,0.18779291394898862,229.6833333333333,165.1703,0.965096872505637,32.506025599033244,16.2722,1.3671533333333334,1776.2637329791644
2017-07-15 11:47:24,231.66,151.3778,32413.99,35068.181148,13383.220139743753,0.924313407165362,228.19,154.4043,-24142.94,35233.517217,25661.628624018304,-0.6852265089319879,228.34,235.3772,7497.96,53746.029848,53220.45020723243,0.13950723469631338,15769.010000000002,92265.29897099448,93603.13600829353,0.16846668469102166,229.39666666666668,180.38643333333334,0.9866461297025477,30.48497919189413,15.769010000000002,1.3350504166666666,1777.598783395831
2017-07-15 11:52:24,231.63,135.5141,29465.55,31389.130983000003,10819.376463800063,0.938718246642706,228.16,137.7939,-20449.47,31439.056224,23879.56098790204,-0.6504479604699218,228.29,220.7419,6468.06,50393.16835099999,49976.350569930844,0.12835192173170135,15484.14,84675.28802163295,86079.39935365545,0.17988206372565088,229.35999999999999,164.6833,0.9897104987792162,34.04024573226307,15.48414,1.3022145833333334,1778.9009979791645
2017-07-15 11:57:24,231.74,129.5894,28311.51,30031.047556000005,10016.09798427681,0.9427413395155956,228.22,132.1931,-19071.38,30169.109281999998,23376.43299917373,-0.632149256437567,228.38,213.7618,6285.54,48818.919883999995,48412.59056845451,0.12875213165172944,15525.669999999998,81805.12155190505,83265.38501124497,0.18646007579143795,229.4466666666667,158.51476666666667,0.9995060580527018,34.852925374144945,15.525669999999998,1.2920754166666666,1780.193073395831
2017-07-15 12:02:24,231.99,114.2611,25266.09,26507.432589,8016.774823598279,0.9531700180757933,228.49,117.7196,-15520.98,26897.751404000002,21967.890441072945,-0.5770363390930832,228.56,195.3185,6007.44,44641.99636,44235.94131080125,0.1345692507018519,15752.55,74220.60657547248,75873.85104193387,0.20761500548184775,229.67999999999998,142.4330666666667,1.0057471264367952,37.13002505036281,15.75255,1.3032591666666664,1781.4963325624979
2017-07-15 12:07:24,231.92,124.9407,27262.65,28976.247144,9816.863731745903,0.9408620055080242,228.41,128.5316,-18181.17,29357.902756,23050.62931162298,-0.6192938968123067,228.5,205.9722,6830.06,47064.647699999994,46566.41862460023,0.1451208143219566,15911.540000000005,79433.9116679691,81011.87214258364,0.19640997768814866,229.60999999999999,153.14816666666667,1.006053743303864,34.49210949309437,15.911540000000004,1.3193370833333335,1782.8156696458311
2017-07-15 12:12:24,231.74,143.0552,30854.08,33151.612048,12126.628910571102,0.9306962193973126,228.28,145.7121,-22121.53,33263.158188,24841.00648321262,-0.6650459909720945,228.29,226.1604,7257.52,51630.157716,51117.527221381075,0.1405674574910493,15990.070000000003,88085.1626151648,89524.73519393914,0.1786106372206565,229.43666666666664,171.64256666666665,1.003908122793525,31.762420238802473,15.990070000000003,1.3292337500000002,1784.144903395831
2017-07-15 12:17:24,232.31,132.8865,29042.62,30870.862815000004,10465.9636191872,0.940777722153212,228.74,136.3613,-20208.27,31191.283762000003,23759.67184808547,-0.6478819581199641,228.74,220.0968,6630.16,50344.942032,49906.454157552005,0.13169465953075823,15464.509999999998,84132.08962482467,85541.56635332108,0.18078357293722389,229.92999999999998,163.11486666666667,1.035097638411701,34.93362346289302,15.464509999999999,1.3106075,1785.4555108958311
2017-07-15 12:22:24,233.04,113.7803,25227.4,26515.361112,8163.495828366772,0.951425850601857,229.53,118.7536,-16119.45,27257.513808,21980.341004880036,-0.5913763857387826,229.45,198.6668,6547.34,45584.097259999995,45111.44269399438,0.1436321084227171,15655.29,75255.27952724119,76866.4114012571,0.20366880298699583,230.67333333333332,143.73356666666666,1.0259819080373433,38.218792316431774,15.65529,1.2966583333333332,1786.7521692291646
2017-07-15 12:27:24,233.95,116.224,25716.76,27190.6048,8830.472495409473,0.9457958066456836,230.4,119.2802,-16431.34,27482.158079999997,22029.073483433414,-0.5978911827873454,230.34,199.1429,7067.39,45870.575586,45322.86071265624,0.15407240719597629,16352.809999999998,76182.40669149913,77917.73536368387,0.20987275777039285,231.56333333333336,144.88236666666668,1.0306755531243983,37.45144049045764,16.352809999999998,1.3336708333333331,1788.085840062498
2017-07-15 12:32:24,235.04,145.079,31397.42,34099.36816,13302.96682153353,0.9207625153838042,231.45,147.501,-23423.41,34139.10645,24835.91055661804,-0.6861166689967657,231.55,231.4102,8756.73,53583.03181,52862.661469685496,0.16342356347155712,16730.739999999998,91001.53884783707,92526.74064086555,0.1808205917999306,232.67999999999998,174.66340000000002,1.0142685232938,32.489233577269175,16.730739999999997,1.3784812499999997,1789.464321312498
2017-07-15 12:37:24,235.44,130.1104,28755.39,30633.192575999998,10560.304604801957,0.9387003959400827,231.79,135.5973,-20800.38,31430.098166999996,23562.581833128057,-0.6617981238709378,231.86,223.0016,7782.7,51705.150976000004,51116.06614520482,0.1505207866738944,15737.71,85238.95258313484,86679.60863729144,0.18156184882945234,233.03,162.9031,1.034201604943568,36.89217700583967,15.73771,1.352852083333333,1790.8171733958313
2017-07-15 12:42:24,235.04,115.5416,25753.37,27156.897664,8617.483645245213,0.948317820342912,231.45,118.2693,-16278.16,27373.429485,22007.411224055122,-0.5946700982030787,231.38,200.0111,7108.7,46278.568318,45729.337081066384,0.1536067397580897,16583.91,76354.23195036672,78134.46619526176,0.21224833044300856,232.62333333333333,144.60733333333334,1.03887543525298,38.31324829077363,16.58391,1.3467341666666663,1792.163907562498
2017-07-15 12:47:24,235.89,119.7967,26702.48,28258.843563,9248.772965518536,0.9449247256162392,232.25,123.7146,-17387.83,28732.71585,22874.272185316437,-0.6051579005191743,232.19,205.1497,7308.18,47633.708843,47069.743182083505,0.1534245427767897,16622.829999999998,79192.78833291848,80918.57760212626,0.20542662133452044,233.4433333333333,149.55366666666666,1.0480773349706656,37.17463742112642,16.622829999999997,1.3836141666666664,1793.5475217291646
2017-07-15 12:52:24,234.03,152.0972,33095.72,35595.307715999996,13103.406010588567,0.9297776061962112,230.43,158.9476,-24699.87,36626.295468,27044.44382294332,-0.6743753274632979,230.23,239.6244,7900.72,55168.725612,54600.063270418876,0.14321012335078262,16296.570000000003,94747.91310395076,96139.19716389723,0.16951015278625386,231.56333333333336,183.55640000000002,1.0652233370280153,30.545380057573574,16.296570000000003,1.3716416666666666,1794.9191633958312
2017-07-15 12:57:24,234.07,141.1796,31082.5,33045.908972,11220.97560534332,0.9405854148644056,230.47,147.1897,-21740.24,33922.810159,26040.71838152614,-0.6408737925337279,230.25,228.2978,6830.92,52565.56845,52119.83805064282,0.12995046380022549,16173.179999999998,89381.53203751228,90832.97870644358,0.1780540529477615,231.59666666666666,172.22236666666663,1.0679485887822202,32.559901723953416,16.17318,1.3529062499999998,1796.2720696458312
2017-07-15 13:02:24,234.22,118.4469,26516.96,27742.632918,8155.029955879816,0.955819877600559,230.62,124.8783,-16252.41,28799.433546,23775.334735022556,-0.5643308912323146,230.35,200.6177,6081.16,46212.287195000004,45810.42436877835,0.13159184210769725,16345.71,77740.78905968073,79440.62259968683,0.20576009433320375,231.73000000000002,147.98096666666666,1.074526388469331,35.569934782153304,16.34571,1.35495375,1797.6270233958312
2017-07-15 13:07:24,234.19,123.5372,27592.99,28931.176868,8697.120088132511,0.9537458543734483,230.61,130.9181,-17426.12,30191.023041000004,24654.172344814036,-0.5771954125680002,230.34,206.0553,6102.55,47462.777802,47068.823654086824,0.1285754918403206,16269.420000000002,80420.11608703337,82049.30894643978,0.19828832453202463,231.71333333333334,153.50353333333334,1.0688494404004918,34.23489057580867,16.26942,1.35896375,1798.9859871458311
