DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-15 13:12:24,234.15,158.0245,34359.77,37001.436675,13729.986218534053,0.9286063755252822,230.54,166.0419,-26053.83,38279.299626,28044.655857902475,-0.6806245217272409,230.24,247.1474,7949.13,56903.217376,56345.252506164245,0.13969561593458676,16255.069999999996,98119.89458260077,99457.23208296916,0.1634377878769007,231.64333333333335,190.4046,1.0821233793331675,29.80117077003393,16.255069999999996,1.3551870833333333,1800.3411742291644
2017-07-15 13:17:24,233.67,151.6404,32988.1,35433.812268,12936.008280527167,0.9309780090975787,230.16,156.7385,-23838.13,36074.93315999999,27076.638650348887,-0.6607948487187164,229.79,235.4247,7721.38,54098.241813,53544.374663949726,0.14272885293925625,16871.35,93557.02159482578,95066.07565539454,0.17746972180861903,231.20666666666668,181.26786666666666,1.0654248724085131,29.876687098062614,16.87135,1.3802674999999998,1801.7214417291643
2017-07-15 13:22:24,233.69,129.7121,28576.97,30312.420649,10109.383325456678,0.9427478699541849,230.2,133.06,-18860.91,30630.412,24134.79258791432,-0.6157576332959543,229.77,212.1442,7430.28,48744.372834,48174.73219543205,0.15243359526450317,17146.34,82418.90810880305,84183.56959195138,0.2036779870835903,231.22,158.30543333333335,1.0682466914626758,34.00942439752014,17.14634,1.41740375,1803.1388454791643
2017-07-15 13:27:24,233.72,120.5377,26744.69,28172.071244,8853.652070242637,0.9493334646346246,230.16,127.5335,-17719.76,29353.11036,23401.179315340913,-0.6036757189502829,229.78,207.5958,6963.82,47701.362924,47190.30870649991,0.14598786225657906,15988.75,79445.14009208346,81038.08000448471,0.19729922030624578,231.22,151.889,1.0812213476342878,36.67599365325994,15.98875,1.3806287499999998,1804.5194742291642
2017-07-15 13:32:24,233.34,144.3475,31501.86,33682.04565,11921.116378472441,0.9352715784351417,229.81,144.914,-21842.62,33302.68634,25138.99100990377,-0.6558816239927387,229.42,229.4713,7793.36,52645.305646,52065.2642984856,0.14803523133485957,17452.600000000002,89125.37168686182,90818.08809417467,0.19217096909045656,230.85666666666665,172.91093333333333,1.0757035389924552,32.71069421482506,17.452600000000004,1.3933895833333336,1805.9128638124976
2017-07-15 13:37:24,231.83,156.7189,33829.59,36332.142587,13250.789613981484,0.9311201484743857,228.4,158.077,-24041.59,36104.7868,26936.176049048874,-0.6658837270851853,228.06,236.9009,7889.61,54027.619254000005,53448.458315493925,0.14602919967486597,17677.609999999997,93635.42397852428,95289.50896583579,0.18551475594588238,229.42999999999998,183.8989333333333,1.0460706969446167,28.821247467812057,17.677609999999998,1.4637587499999998,1807.3766225624975
2017-07-15 13:42:24,231.97,141.1336,30604.49,32738.761192,11627.195544356571,0.9348090424227314,228.57,145.2281,-21398.26,33194.786817,25377.319417118844,-0.6446271252762298,228.24,223.5413,7582.49,51021.066312,50454.48496430621,0.14861488691028438,16788.72,87458.99992578162,89055.81276512089,0.18851908122245983,229.59333333333333,169.96766666666667,1.0351636226371257,31.519896921571355,16.78872,1.4360970833333333,1808.8127196458308
2017-07-15 13:47:24,234,132.2892,29132.76,30955.6728,10465.943497031692,0.9411121569937255,230.48,136.9142,-19996.6,31555.984815999996,24411.394186887857,-0.6336864501804748,230.3,219.1281,7295.6,50465.20143,49935.065595335655,0.14456694500902145,16431.760000000002,84812.4032792552,86389.5044938945,0.190205512767599,231.59333333333333,162.77716666666666,1.0391778692535765,34.618450785992714,16.43176,1.3841866666666667,1810.1969063124975
2017-07-15 13:52:24,233.54,138.1748,30255.54,32269.342792,11221.08655772703,0.9375939322662856,230.08,137.8915,-20525.94,31726.076320000004,24191.521361395713,-0.6469737950879391,229.93,221.9789,7738.55,51039.608477,50449.54387685731,0.15161852198547382,17468.15,85862.15179598005,87621.03272307638,0.1993602387135468,231.1833333333333,166.01506666666668,1.0193929781558722,33.710092979512694,17.46815,1.4124962500000002,1811.6094025624975
2017-07-15 13:57:24,233.01,149.407,32044.09,34813.32507,13606.7592946076,0.9204547378214568,229.47,148.7796,-23295.53,34140.454811999996,24957.743022743736,-0.6823438682431341,229.29,231.7297,9061.44,53133.302913,52354.92511283933,0.17054162838017284,17810,90919.42743019067,92647.3873578403,0.1922342389560414,230.59,176.63876666666667,1.0494817641701668,31.188472594634288,17.81,1.4699229166666667,1813.0793254791643
2017-07-15 14:02:24,232.27,137.2491,29815.77,31878.848457,11281.880971339455,0.9352837835474893,228.72,143.0159,-21430.41,32710.596648,24712.763105327755,-0.6551519139382712,228.5,222.3208,7677.94,50800.3028,50216.73029905559,0.15113965029358054,16063.3,86211.37437572281,87695.10065357719,0.18317214850411095,229.83,167.52859999999998,1.0616542661967532,32.70617673639009,16.063299999999998,1.4113875,1814.4907129791643
2017-07-15 14:07:24,232.27,144.9387,31358.86,33664.911849000004,12245.333368322019,0.9314998399715547,228.81,143.2172,-21958.33,32769.527532,24324.343326832197,-0.6700838142557082,228.69,228.9971,7784.92,52369.346799,51787.484055006295,0.1486541359753728,17185.449999999997,88357.16075016052,90012.92989083406,0.19092201554645738,229.92333333333332,172.38433333333333,1.020630065094173,32.841016101617896,17.185449999999996,1.3853645833333332,1815.8760775624976
2017-07-15 14:12:24,231.98,130.0101,28320.32,30159.742997999998,10371.575232480835,0.9390106540986779,228.51,129.2961,-18735.21,29545.451811,22845.6916938845,-0.6341148586878179,228.41,211.4607,7581.7,48299.738487,47700.970252423474,0.15697186439302635,17166.81,80918.23717878881,82719.16630200537,0.20753122604408822,229.63333333333333,156.92229999999998,1.0219190013064294,34.75503481659396,17.16681,1.4313441666666664,1817.3074217291642
2017-07-15 14:17:24,232,120.6431,26597.31,27989.199200000003,8716.55738357643,0.9502704886247691,228.53,130.9666,-17636.71,29929.797098,24181.381571435268,-0.5892692804515717,228.19,196.229,5624.9,44777.49551,44422.793745306815,0.12561890601370973,14585.500000000002,77320.7327003185,78684.38546220021,0.18536714640806137,229.57333333333335,149.27956666666668,1.057033337205242,31.450676326096872,14.585500000000001,1.3230129166666669,1818.6304346458307
2017-07-15 14:22:24,231.29,155.0369,33241.25,35858.484601,13448.056228230676,0.9270121247419639,227.9,164.5386,-25333.71,37498.34694,27646.503592109213,-0.6755953813253613,227.63,232.9695,6578.31,53030.847285,52621.25617380197,0.12404685832467743,14485.850000000002,93715.81599414186,94828.76155297166,0.1527579793595444,228.93999999999997,184.1816666666667,1.0264698174194211,26.488973748744428,14.485850000000003,1.2113062500000003,1819.8417408958308
2017-07-15 14:27:24,232.73,142.8832,31202.6,33253.207136,11496.675087594733,0.938333552982924,229.33,150.6194,-22158.49,34541.54700200001,26497.543097639744,-0.6415025360247181,229.06,220.2932,5759.66,50460.360392,50130.57238427387,0.1141422684114071,14803.769999999997,88124.79056950836,89359.55639511989,0.16566521362910952,230.37333333333333,171.2652666666667,1.0229771964347676,28.626898078964437,14.803769999999997,1.2204008333333332,1821.062141729164
2017-07-15 14:32:24,233.66,115.4577,25777.71,26977.846182,7957.000174409451,0.9555140104994464,230.21,124.4673,-16232.06,28653.617133,23612.496754069678,-0.5664925277899991,229.89,190.3081,5294.7,43749.929109,43428.35996157955,0.12102191038546856,14840.349999999999,74997.85689005867,76452.0406936546,0.19411319652624687,231.25333333333333,143.41103333333334,1.0407057195571954,32.70115665205675,14.840349999999999,1.2351716666666663,1822.2973133958308
2017-07-15 14:37:24,233.35,123.8244,27475.16,28894.42374,8944.456732584462,0.9508810505178811,229.86,133.9,-18632.7,30778.254000000004,24497.416394357107,-0.6053852177579663,229.52,202.9296,5580.02,46576.401792000004,46240.940525571285,0.11980358690907782,14422.48,79682.81365251285,80977.51984922413,0.17810473853550832,230.91,153.55133333333333,1.056688753193884,32.15749781831917,14.42248,1.2192845833333332,1823.516597979164
2017-07-15 14:42:24,232.48,170.1973,36172.28,39567.468304,16035.91929356234,0.9141924300560627,229.13,172.8712,-27991.74,39609.978056,28025.218168092848,-0.7066840572450127,228.74,247.0227,8224.97,56503.972398,55902.13560547616,0.14556445593002465,16405.509999999995,99963.27306713135,101300.52675407946,0.16194891108341972,230.11666666666667,196.69706666666664,1.0270152821032732,25.58535019671536,16.405509999999996,1.284499583333333,1824.8010975624975
2017-07-15 14:47:24,233.32,159.3247,34196.98,37173.639004000004,14575.527286493285,0.9199255417614697,229.93,162.0156,-25842.27,37252.246908,26831.082366197894,-0.6937103703790366,229.68,237.5373,7913.52,54557.567063999995,53980.59211561557,0.1450489900093394,16268.230000000003,95387.20176830675,96764.52639537158,0.16812183768181127,230.9766666666667,186.29253333333335,1.0145324924595436,27.507686835185357,16.268230000000003,1.361405833333333,1826.1625033958308
2017-07-15 14:52:24,232.83,129.2098,28370.82,30083.917734000002,10006.93153537486,0.9430560291665767,229.38,136.9155,-19651.96,31405.67739,24497.28639019345,-0.6257454585665919,229.14,206.437,6830.48,47302.97418,46807.22069556519,0.14439853134833053,15549.34,81311.43862113351,82784.85383857341,0.18782831978323578,230.45000000000002,157.52076666666667,1.0327619874159233,31.053831420746008,15.54934,1.3257320833333335,1827.4882354791641
2017-07-15 14:57:24,232.1,138.6982,29960.84,32191.852220000004,11775.543123300906,0.9306963698530546,228.61,143.3765,-21175.01,32777.301665,25019.401590332087,-0.6460266380807952,228.34,212.82,7248.75,48595.3188,48051.64547350209,0.14916560234604326,16034.580000000002,84846.59018713508,86348.43149797249,0.18569625089688518,229.68333333333337,164.9649,1.0521732820549867,29.00926197027367,16.034580000000002,1.3159966666666667,1828.8042321458308
2017-07-15 15:02:24,233.44,169.5419,35767.52,39577.861136,16943.777770913406,0.9037254407733994,230.02,172.5012,-28638.02,39678.726024,27463.88736809221,-0.7217474669594497,229.8,247.6307,9379.65,56905.53486,56127.19540098343,0.1648284305397705,16509.149999999994,100534.86053998905,101881.3536301788,0.16204290001806312,231.08666666666667,196.55793333333335,1.0183769437151968,25.98356922081325,16.509149999999995,1.3559887499999999,1830.160220895831
2017-07-15 15:07:24,234.11,147.6645,31822.07,34569.736095,13506.38791805736,0.9205181639961258,230.7,152.0246,-24280.01,35072.07522,25308.72526693587,-0.6922889463396856,230.52,229.0648,8340.06,52804.017696,52141.22825591934,0.15794366345407412,15882.12,90956.34144091257,92332.539139841,0.17200999937785694,231.77666666666667,176.2513,1.00671623545655,29.964885365384543,15.88212,1.3496362499999999,1831.509857145831
2017-07-15 15:12:24,233.92,145.2415,31269.32,33974.89168,13286.191757058648,0.9203655539071905,230.53,151.1985,-24140.49,34855.790205,25142.848951041204,-0.6925819170364725,230.38,228.196,8374.4,52571.79448,51900.51058985218,0.1592945434492614,15503.229999999998,90329.55129795204,91650.30266246942,0.16915634263746446,231.60999999999999,174.87866666666665,0.9973662622511991,30.488186094739987,15.503229999999999,1.3077229166666666,1832.8175800624977
2017-07-15 15:17:24,234.17,160.7774,34331.49,37649.243758,15453.619314879017,0.911877280209778,230.85,163.4676,-26770.01,37736.49546,26597.173801035715,-0.7093931133158807,230.46,240.8002,8978.37,55494.814092,54763.703885408824,0.1617875498261071,16539.85,96814.49700132356,98217.17501354733,0.16840079138621752,231.82666666666668,188.3484,1.010812676137332,27.84828541150336,16.539849999999998,1.335128333333333,1834.152708395831
2017-07-15 15:22:24,232.49,172.6154,36454.31,40131.354346,16781.2062757155,0.9083747756355872,229.29,174.7239,-28806.67,40062.443030999995,27841.966617378526,-0.719044267412989,228.75,250.3966,9050.5,57278.22225,56558.67036865696,0.15800944310906925,16698.14,101181.843261751,102550.4426382702,0.16282855120284503,230.17666666666665,199.24530000000001,1.0050251256281528,25.672525274121895,16.69814,1.3849162499999998,1835.537624645831
2017-07-15 15:27:24,232.57,153.6034,33022.22,35723.542738,13627.343542499844,0.9243825631233787,229.22,159.1383,-25245.9,36477.681125999996,26329.940249080253,-0.6920916906092921,228.68,235.5229,7971.86,53859.376772,53266.14228953185,0.14801248135021772,15748.18,93223.42608111195,94544.23485127448,0.16656943730914028,230.15666666666667,182.75486666666666,1.0485611250307734,28.873667933330005,15.74818,1.3519299999999999,1836.8895546458311
2017-07-15 15:32:24,232.7,141.2587,30614.99,32870.899489999996,11967.389881740377,0.9313706188452102,229.38,145.9761,-22043.58,33483.997818,25204.3387268825,-0.6583317834332801,228.93,220.1532,6887.6,50399.672076,49926.82557111291,0.1366596193247819,15459.01,87098.55417973579,88459.81647268137,0.17475742790823146,230.33666666666667,169.12933333333334,1.0260343555085956,30.16854951240471,15.459010000000001,1.3002995833333333,1838.1898542291644
2017-07-15 15:37:24,233.28,135.139,29605.91,31525.22592,10831.895604137804,0.9391180914969316,229.93,141.6751,-20800.13,32575.355742999996,25070.06968012061,-0.6385234950034173,229.41,214.4475,6220.42,49196.400975,48801.5598512648,0.1264405500548915,15026.199999999999,84703.52513552322,86026.00686318186,0.1746704345338042,230.87333333333333,163.75386666666665,1.0424186422569373,30.957213020516978,15.0262,1.2702170833333333,1839.4600713124978
2017-07-15 15:42:24,234.2,144.0338,31176.67,33732.71596,12880.65890197931,0.9242264997864108,230.79,155.8857,-24243.13,35976.860703,26582.045704688822,-0.673853402611597,230.32,228.0239,7668.5,52518.464648,51955.58908080271,0.1460153119745101,14602.039999999997,91418.29368747084,92577.12456590057,0.15772838126556424,231.76999999999998,175.98113333333333,1.0484532079216493,29.572923915707634,14.602039999999997,1.2345099999999998,1840.6945813124978
2017-07-15 15:47:24,234.71,139.7453,30221.97,32799.619363,12745.49173930862,0.9214122171823815,231.28,151.068,-23566.83,34939.007040000004,25794.16090304683,-0.6745134449018388,230.81,224.5414,7898.12,51826.400534,51221.04540885705,0.1523956886571458,14553.259999999998,89760.6980512125,90932.83395599492,0.16004406072995317,232.26666666666665,171.78490000000002,1.0519517795637299,30.710790063620248,14.553259999999998,1.2148041666666665,1841.9093854791645
2017-07-15 15:52:24,234.74,122.2526,26893.22,28697.575324,10015.265723297296,0.9371251646305113,231.35,129.748,-18857.91,30017.1998,23354.047063946327,-0.6282368150809324,230.93,203.6231,7012.67,47022.682483,46496.82921843311,0.14913377182459284,15047.980000000001,79866.14200567672,81271.41158458687,0.18515711375750057,232.34,151.87456666666665,1.0329689248515133,34.073205586101,15.04798,1.2333849999999997,1843.1427704791645
2017-07-15 15:57:24,234.75,107.8339,23976.67,25314.008025,8119.0084370484865,0.9471700402528413,231.39,116.5502,-15709.07,26968.550778,21920.945481449115,-0.5824958904656793,230.87,186.7306,6807.97,43110.493622,42569.54550863332,0.15791909180380576,15075.57,72609.49942713091,74158.02193885314,0.2032898074389111,232.33666666666667,137.03823333333332,1.038722543435529,36.26168074262488,15.075569999999999,1.2551479166666666,1844.397918395831
2017-07-15 16:02:24,234.95,122.0509,26673.22,28675.858955,10528.258243349355,0.9301628956209239,231.58,134.5599,-20073.5,31161.381642,23834.561115916833,-0.6441787540301003,231.14,204.9033,8065.01,47361.348761999994,46669.61506436172,0.17028674669989335,14664.730000000001,81032.43442362791,82348.70815375587,0.17808087496186367,232.55666666666664,153.83803333333333,1.0291398512190628,33.194175432559916,14.664730000000002,1.2391791666666667,1845.6370975624977
2017-07-15 16:07:24,234.69,157.0486,33621.2,36857.735934,15103.231731668382,0.9121884225391499,231.35,161.9861,-26358.83,37475.484234999996,26638.76873428712,-0.7033619588398097,230.87,239.4539,8781.05,55282.721893,54580.880359300565,0.15883895906926884,16043.419999999995,96322.88082525607,97649.82691112609,0.164295426909477,232.3033333333333,186.16286666666667,1.0273923462140095,28.626027460542613,16.043419999999994,1.2795062499999996,1846.9166038124977
2017-07-15 16:12:24,235.42,125.3491,27378.06,29509.685122,11011.963795617388,0.9277652366269801,231.99,131.2531,-19646.08,30449.406669,23263.66065621964,-0.6452040334829029,231.62,206.6753,8296.71,47870.132986,47145.67037675066,0.17331704514851543,16028.689999999999,81421.29482858769,82984.01144003525,0.19315395486252707,233.01,154.42583333333332,1.034290373803698,33.83466712715382,16.028689999999997,1.3363379166666665,1848.2529417291644
2017-07-15 16:17:24,235.38,107.88,23849.02,25392.7944,8718.844675773926,0.9392042334655378,231.84,122.1246,-17142.11,28313.367264,22534.303418877782,-0.605442293040006,231.46,193.8786,7280.62,44875.140756,44280.59202727999,0.16224171952099226,13987.529999999999,75533.7401219317,76817.94642079684,0.1820867473256636,232.89333333333335,141.2944,1.0677277151199336,37.21605385634534,13.98753,1.2506758333333332,1849.5036175624978
2017-07-15 16:22:24,235.34,130.4796,28229.65,30707.069064000003,12083.49913637461,0.9193208880067147,231.87,139.5279,-21306.15,32352.334173,24345.872311727988,-0.6585660832404879,231.52,213.3237,8491.46,49388.703024,48653.253678055975,0.1719312207059507,15414.96,85082.62512615857,86467.76330031922,0.17827406898986006,232.91,161.1104,1.043321454639134,32.40839821637834,15.414959999999999,1.2251037499999997,1850.7287213124978
2017-07-15 16:27:24,235.45,137.7572,29504.47,32434.93274,13472.60597907561,0.9096510307731873,232.01,144.4875,-22900.15,33522.544875,24481.506180663982,-0.6831268355487585,231.57,220.0403,9369.03,50954.732271,50085.9862403486,0.18386967377576077,15973.35,88040.09840008819,89477.40964355032,0.1785182434720984,233.01,167.42833333333334,1.0471653577099687,31.423574265606174,15.97335,1.3078462499999999,1852.0365675624978
2017-07-15 16:32:24,235.75,131.6957,28540.02,31047.261274999997,12222.916635472666,0.9192443657818254,232.28,137.9288,-21695.76,32038.101663999998,23574.01018611809,-0.6771861899788745,231.92,218.4471,8440.09,50662.251432,49954.2650926934,0.16659524125824682,15284.350000000002,85751.19191428415,87102.68807357721,0.17547506670619667,233.31666666666663,162.69053333333332,1.042931637974155,34.271549502163225,15.284350000000002,1.3024041666666668,1853.3389717291645
2017-07-15 16:37:24,234.16,111.0264,24411.45,25997.941823999998,8942.823266820622,0.9389762530149434,230.72,120.0915,-17106.31,27707.510879999998,21796.33724618011,-0.6173889121287969,230.24,195.1835,7129.52,44939.049040000005,44369.90053165688,0.1586486619610943,14434.66,75109.0610446576,76483.5306476218,0.18872899665816925,231.70666666666668,142.10046666666668,1.05880998964207,37.35598804038644,14.43466,1.2382920833333333,1854.577263812498
2017-07-15 16:42:24,234.22,140.1905,29885.59,32835.41890999999,13602.067686461683,0.9101632015694605,230.91,143.9268,-22997.52,33234.137387999996,23992.122910948485,-0.6919848627785905,230.34,221.7756,9148.06,51083.791704,50258.00208020669,0.17907950241844872,16036.13,87852.19267761685,89303.78056746544,0.17956832172278914,231.82333333333335,168.63096666666667,1.0338332350784276,31.515346430044776,16.03613,1.26961625,1855.8468800624978
2017-07-15 16:47:24,234.4,145.5375,30959.31,34113.99,14327.785524776667,0.9075253290512193,231.06,149.1991,-24136.68,34473.944046,24614.497692708224,-0.7001426923415969,230.53,226.4118,9461.84,52194.712254,51329.928609849616,0.18127966591625155,16284.470000000001,90272.21182733451,91729.25482843547,0.17752755138431497,231.99666666666667,173.71613333333332,1.0359344243451785,30.33435389996401,16.284470000000002,1.3466916666666666,1857.1935717291644
2017-07-15 16:52:24,234.93,116.3704,25516.83,27338.898072,9813.599469221537,0.9333525415983709,231.53,127.133,-18778.64,29435.103489999998,22666.892094361105,-0.6379675208677176,230.96,199.5208,8270.35,46081.323968000004,45333.09750636142,0.1794729249911121,15008.540000000003,77813.58906994405,79247.78177890985,0.18938750919075206,232.47333333333336,147.67473333333334,1.0567520289065335,35.1082852810298,15.008540000000004,1.3038754166666666,1858.497447145831
2017-07-15 16:57:24,235.53,124.4654,27169.36,29315.335662,11009.758497175544,0.9267968244763535,232.13,127.6559,-19359.5,29632.764067,22434.581921678113,-0.6533140126998602,231.53,204.652,8999.9,47383.07756,46520.509875182746,0.1899391188468848,16809.760000000002,79964.85029403641,81712.57745173172,0.2057181467556774,233.0633333333333,152.25776666666667,1.0583675395815288,34.41153412425813,16.80976,1.3257625000000002,1859.8232096458312
2017-07-15 17:02:24,235.59,123.3302,26899.48,29055.361818,10983.261178015046,0.9258008958379442,232.24,126.8628,-19254.49,29462.616672,22300.457304753018,-0.6535227408466621,231.67,204.0443,9102.09,47270.94298099999,46386.35583816487,0.19255147932332298,16747.079999999998,79670.07432093294,81411.21194792139,0.20570974929980254,233.16666666666666,151.41243333333333,1.0393137955682685,34.76059759953663,16.747079999999997,1.3982016666666663,1861.2214113124978
2017-07-15 17:07:24,234.62,109.4124,23913,25670.337288000002,9334.59412506421,0.931542103701867,231.1,119.7859,-17288.96,27682.52149,21619.756200353226,-0.6245442636519019,230.56,192.3645,8275.98,44351.55912,43572.57109024501,0.18659952804833888,14900.02,74526.92141566245,76001.7934768432,0.19604826831540298,232.09333333333333,140.52093333333335,1.0886425001436222,36.893838830181394,14.90002,1.3186291666666665,1862.5400404791644
2017-07-15 17:12:24,235.07,69.1757,14901.13,16261.131799,6510.048548785872,0.9163648744865571,231.99,80.5663,-12081.14,18690.575937,14261.265201838281,-0.6463760154166296,231.06,129.7857,6430.97,29988.283841999997,29290.60929116119,0.21444941744192528,9250.96,50061.92304178534,50909.49223438825,0.18171385323209288,232.70666666666668,93.1759,1.0155847132298095,39.29106131521133,9.25096,1.0062908333333334,1863.5463313124978
2017-07-15 17:17:24,235.37,49.5126,10771.37,11653.780662,4448.392073671692,0.9242811678378919,232.58,61.192,-8232.08,14232.035360000002,11609.637779099328,-0.578419023826821,231.43,95.2254,3786.13,22038.014322,21710.34994834899,0.1717999609529431,6325.420000000001,37768.37980112001,38294.40495657362,0.1651786992688126,233.1266666666667,68.64333333333333,0.962280877348499,38.724906521633564,6.325420000000001,0.6490158333333333,1864.1953471458312
2017-07-15 17:22:24,235.99,37.6872,8394.17,8893.802328,2938.984494793774,0.943822415928109,233.2,49.8469,-5382.32,11624.297079999998,10303.15068421774,-0.4630232660915442,232.02,83.1838,3062.94,19300.305276000003,19055.71258975097,0.1586990441964033,6074.790000000001,32297.847768762484,32864.17569388065,0.1848453482169989,233.73666666666668,56.905966666666664,0.9640478601274924,46.17764159470098,6.074790000000001,0.5166754166666667,1864.7120225624979
2017-07-15 17:27:24,236.25,16.1333,3469.33,3811.4921249999998,1578.3604056225602,0.9102288254104683,233.52,17.6058,-2017.24,4111.306415999999,3582.399088410274,-0.49065669057151595,232.4,62.9393,5469.09,14627.093320000002,13566.16797639955,0.37390135417554027,6921.18,18726.927470432383,19964.98297207476,0.34666596058112,234.05666666666664,32.22613333333333,0.9370950054830126,95.30515606381573,6.9211800000000006,0.54149875,1865.253521312498
2017-07-15 17:32:24,235.51,4.0703,690.46,958.5963529999999,664.9601163866149,0.7202823146981033,232.78,0,0,0,0,0,231.65,52.5786,6266.62,12179.832690000001,10444.031699108953,0.5145078885315952,6957.08,11108.991815495569,13107.656590067789,0.5307645918395257,233.3133333333333,18.882966666666665,0.9415092722233422,178.44459468762855,6.9570799999999995,0.5782608333333333,1865.8317821458313
2017-07-15 17:37:24,234.66,4.0736,690.34,955.910976,661.2083472229253,0.7221802211004218,232.01,0,0,0,0,0,230.73,52.3455,6211.2,12077.677215,10358.150484991524,0.5142710712856222,6901.54,11019.35883221445,13002.212251947843,0.5307973648073688,232.46666666666667,18.806366666666666,0.9435044450817298,178.3392503602504,6.90154,0.5774424999999999,1866.4092246458313
2017-07-15 17:42:24,234.22,4.0619,687.62,951.378218,657.4946762406943,0.7227619751958627,231.67,0,0,0,0,0,230.27,52.2282,6175.31,12026.587614,10320.094768998888,0.5134715014931915,6862.93,10977.589445239582,12946.322961101174,0.5301065036474465,232.0533333333333,18.763366666666666,0.9336934038152231,178.35196597625514,6.86293,0.5735195833333333,1866.9827442291646
2017-07-15 17:47:24,233.09,4.0837,691.01,951.8696330000001,654.6456890009702,0.7259502520551571,230.44,0,0,0,0,0,228.98,60.5965,7144.33,13875.386569999999,11894.742591499671,0.5148923213027282,7835.34,12549.388280500641,14794.583438892994,0.5296086930979031,230.83666666666667,21.560066666666668,0.9761591890369801,181.05896394878184,7.83534,0.6124279166666666,1867.5951721458314
2017-07-15 17:52:24,235.65,4.0493,689.4,954.217545,659.7414366142443,0.7224767597414068,232.88,0,0,0,0,0,231.5,62.0726,7454.41,14369.8069,12285.07720346875,0.5187550571747767,8143.8099999999995,12944.818640082995,15293.461705602827,0.532502722847665,233.34333333333333,22.040633333333332,0.9885290630401576,181.6280233931572,8.14381,0.6657979166666665,1868.260970062498
2017-07-15 17:57:24,235.61,4.0672,693.89,958.2729919999999,660.9113367893094,0.7241047235942553,232.79,0,0,0,0,0,231.44,62.0666,7456.57,14364.693904,12277.784604345963,0.5190900724952893,8150.46,12938.695941135273,15291.823006716708,0.5329946597223909,233.27999999999997,22.044600000000003,0.9987997256515951,181.55013019061354,8.15046,0.6789279166666666,1868.9398979791647
2017-07-15 18:02:24,235.57,4.0468,688.89,953.304676,658.9539992924126,0.7226336105792898,232.83,0,0,0,0,0,231.45,62.1149,7460.06,14376.493605,12289.470011803027,0.5189067797036035,8148.950000000001,12948.42401109544,15299.25065072185,0.5326371981241785,233.2833333333333,22.0539,0.9802100450096551,181.65041103841045,8.148950000000001,0.6791420833333333,1869.619040062498
2017-07-15 18:07:24,235.41,4.0646,691.92,956.8474860000001,660.9113594609496,0.7231246464287621,232.63,0,0,0,0,0,231.26,62.056,7442.73,14351.070559999998,12270.248423124884,0.5186184521135823,8134.65,12931.159782585833,15277.022744804215,0.5324761333334161,233.1,22.0402,0.990990990990992,181.55824357310732,8.134649999999999,0.6784833333333333,1870.2975233958314
2017-07-15 18:12:24,235.83,4.0453,689.93,954.0030990000001,658.8767016685323,0.7231947157437901,232.93,0,0,0,0,0,231.62,62.2287,7486.56,14413.411494000002,12316.568120291115,0.5194162397373098,8176.490000000001,12975.444821959647,15336.790963164995,0.5331291284883399,233.46,22.091333333333335,1.0151631971215647,181.68829405196607,8.176490000000001,0.6796308333333332,1870.9771542291646
2017-07-15 18:17:24,235.53,4.0504,689.93,953.9907119999999,658.8587661117266,0.7232041059955309,232.6,0,0,0,0,0,231.28,62.1005,7453.28,14362.60364,12277.33686763303,0.5189365512561064,8143.21,12936.195633744757,15285.843993009248,0.5327288440026062,233.13666666666666,22.050299999999996,1.0265795456170252,181.6310889194252,8.14321,0.6799875,1871.6571417291646
2017-07-15 18:22:24,235.55,4.0502,689.42,954.02461,659.4414455322416,0.7226438320076459,232.47,0,0,0,0,0,231.19,61.9868,7441.66,14330.728292,12247.100465968639,0.5192799590062872,8131.08,12906.54191150088,15254.287465487492,0.5330357132967632,233.07000000000002,22.012333333333334,1.064058008323675,181.60031497493833,8.13108,0.6780954166666666,1872.3352371458311
2017-07-15 18:27:24,235.53,4.0567,690.63,955.474551,660.2740497010705,0.7228136000871885,232.44,0,0,0,0,0,231.14,62.0007,7442.25,14330.841798,12246.874767743968,0.5193170160484665,8132.88,12907.148817445039,15255.760475639125,0.5331022345943905,233.03666666666666,22.019133333333333,1.069931770393789,181.57647742720724,8.13288,0.677665,1873.012902145831
2017-07-15 18:32:24,235.43,4.0536,688.81,954.339048,660.5329684713296,0.7217665476892442,232.34,0,0,0,0,0,230.96,61.9416,7428.73,14306.031936000001,12226.059068275106,0.5192725721033927,8117.539999999999,12886.592036746435,15230.190739880332,0.532990041861011,232.91,21.9984,1.0819629899961403,181.5732053240236,8.117539999999998,0.6771008333333333,1873.6900029791643
2017-07-15 18:37:24,235.1,4.0592,689.91,954.31792,659.3533835001731,0.7229351828581402,231.96,0,0,0,0,0,230.52,61.7707,7388.14,14239.381764,12172.73101490934,0.5188525823978323,8078.05,12832.084398409512,15163.023504908406,0.5327466515754634,232.52666666666667,21.943299999999997,1.1066831044467975,181.50141501050436,8.078050000000001,0.6748162499999999,1874.3648192291644
2017-07-15 18:42:24,234.77,4.0521,688.23,951.3115170000001,656.7595218014288,0.7234538715250306,231.58,0,0,0,0,0,230.16,61.5919,7347.13,14175.991704,12123.465740248406,0.5182797897608025,8035.360000000001,12780.225262049835,15096.395863858923,0.532270090984883,232.17,21.881333333333334,1.1198690614635927,181.481475839376,8.03536,0.6713920833333332,1875.0362113124977
2017-07-15 18:47:24,233.81,4.0724,691.57,952.1678440000001,654.4879970233285,0.7263110221142902,230.81,0,0,0,0,0,229.23,61.1656,7253.83,14020.990488,11998.755126915727,0.517355033241643,7945.4,12653.243123939055,14941.015451217196,0.5317844711386543,231.28333333333333,21.746,1.0924551416012125,181.27287777062452,7.945399999999999,0.6658649999999999,1875.7020763124976
2017-07-15 18:52:24,233.23,4.0681,687.6,948.802963,653.7838347631267,0.7247026272197677,230.1,0,0,0,0,0,228.5,60.8021,7175.03,13893.27985,11897.149637182683,0.516438888258628,7862.63,12550.93347194581,14810.363990601638,0.5308870197241249,230.60999999999999,21.6234,1.13611725423876,181.18658490339172,7.86263,0.6586679166666666,1876.3607442291643
2017-07-15 18:57:24,235.89,4.0484,689.46,954.9770759999999,660.7769094675673,0.7219649741623747,232.48,0,0,0,0,0,231,61.9958,7454.68,14321.0298,12227.822399351735,0.5205407784292161,8144.14,12888.599308819303,15246.081741972179,0.534179216524816,233.12333333333333,22.014733333333336,1.1867823898651577,181.6104972124728,8.14414,0.66694875,1877.0276929791644
2017-07-15 19:02:24,236.12,4.057,688.87,957.9388400000001,665.6612834471791,0.7191168905939757,232.74,0,0,0,0,0,231.17,62.0952,7482.97,14354.547384,12249.824103986197,0.5212961300570674,8171.84,12915.485387433377,15283.60990664853,0.5346799643482895,233.34333333333333,22.05073333333333,1.1899490021856223,181.60151892151737,8.17184,0.6798325,1877.7075254791644
2017-07-15 19:07:24,235.46,4.0196,673.51,946.4550159999999,664.9521615962761,0.7116133240504693,232.9,0,0,0,0,0,230.58,9.6949,1161.23,2235.4500420000004,1910.1784674154935,0.519461396221173,1834.74,2575.1306290117695,3161.8932025093054,0.5802662779830561,232.98000000000002,4.5715,1.064469053137604,112.0726238652521,1.83474,0.4169408333333333,1878.1244663124976
2017-07-15 19:12:24,235.66,3.9976,669.75,942.0744159999999,662.5248242758462,0.7109310990990759,233.07,0,0,0,0,0,230.76,0,0,0,0,0,669.75,662.5248242758462,942.0744159999999,0.7109310990990759,233.16333333333333,1.3325333333333333,1.0707801398161532,199.99999999999994,0.66975,0.10435374999999998,1878.2288200624976
2017-07-15 19:17:24,235.42,3.9959,669.76,940.7147779999999,660.5799239665017,0.7119692553612675,232.86,0,0,0,0,0,230.53,0,0,0,0,0,669.76,660.5799239665017,940.7147779999999,0.7119692553612675,232.93666666666664,1.3319666666666665,1.0660980810234608,200.00000000000006,0.66976,0.05581291666666666,1878.2846329791641
2017-07-15 19:22:24,236.69,3.9804,670.65,942.120876,661.6799245065603,0.7118513314845599,234.13,0,0,0,0,0,231.76,0,0,0,0,0,670.65,661.6799245065603,942.120876,0.7118513314845599,234.1933333333333,1.3268,1.0660707677417653,200,0.67065,0.05585041666666666,1878.340483395831
2017-07-15 19:27:24,235.75,3.9889,670.16,940.383175,659.701516007869,0.7126456723345778,232.45,0,0,0,0,0,230.41,0,0,0,0,0,670.16,659.701516007869,940.383175,0.7126456723345778,232.87,1.3296333333333334,1.2367415296087927,199.99999999999994,0.67016,0.055867083333333324,1878.3963504791643
2017-07-15 19:32:24,235.39,3.9824,667.87,937.417136,657.7997795427135,0.712457639562501,231.78,0,0,0,0,0,229.69,0,0,0,0,0,667.87,657.7997795427135,937.417136,0.712457639562501,232.28666666666663,1.3274666666666668,1.3359928823580145,199.99999999999994,0.66787,0.05575125,1878.4521017291643
2017-07-15 19:37:24,234.79,3.9863,667.74,935.9433769999999,655.830235160109,0.7134405952423338,231.22,0,0,0,0,0,228.93,0,0,0,0,0,667.74,655.830235160109,935.9433769999998,0.7134405952423339,231.64666666666668,1.3287666666666667,1.3569516792816574,200,0.66774,0.055650416666666674,1878.5077521458309
2017-07-15 19:42:24,234.23,3.9912,668.39,934.858776,653.617425535931,0.7149636042995225,230.53,0,0,0,0,0,228.19,0,0,0,0,0,668.39,653.617425535931,934.858776,0.7149636042995225,230.98333333333335,1.3304,1.4055848185294644,200,0.66839,0.05567208333333333,1878.5634242291642
2017-07-15 19:47:24,234.14,4.0001,669.74,936.5834139999998,654.7036152182873,0.7150884694184859,230.46,0,0,0,0,0,228.02,0,0,0,0,0,669.74,654.7036152182873,936.5834139999998,0.7150884694184859,230.87333333333333,1.3333666666666666,1.4149172706534543,200,0.66974,0.05575541666666667,1878.6191796458309
2017-07-15 19:52:24,234.61,3.9919,667.96,936.539659,656.4571359044216,0.7132212646640307,230.95,0,0,0,0,0,228.39,0,0,0,0,0,667.96,656.4571359044216,936.539659,0.7132212646640307,231.3166666666667,1.3306333333333333,1.4237336983932511,199.99999999999994,0.66796,0.0557375,1878.674917145831
2017-07-15 19:57:24,235.23,3.9917,671.17,938.9675909999999,656.6513291301123,0.7147957037422392,231.47,0,0,0,0,0,229.05,0,0,0,0,0,671.17,656.6513291301123,938.967591,0.7147957037422391,231.91666666666666,1.3305666666666667,1.4286740927057129,199.99999999999994,0.6711699999999999,0.05579708333333334,1878.7307142291643
2017-07-15 20:02:24,236.22,3.9663,669.24,936.919386,655.6948667349906,0.7142983804158365,232.35,0,0,0,0,0,229.88,0,0,0,0,0,669.24,655.6948667349906,936.919386,0.7142983804158365,232.8166666666667,1.3221,1.4618082897845117,199.99999999999994,0.6692400000000001,0.05585041666666666,1878.786564645831
2017-07-15 20:07:24,236.18,3.982,674.02,940.4687600000001,655.8799647313049,0.7166851560279365,232.32,0,0,0,0,0,229.74,0,0,0,0,0,674.02,655.8799647313049,940.4687600000001,0.7166851560279365,232.74666666666667,1.3273333333333335,1.475137488542623,199.99999999999994,0.67402,0.05596916666666666,1878.8425338124978
2017-07-15 20:12:24,235.94,3.9711,670.5,936.941334,654.4377841763871,0.7156264492436194,232.06,0,0,0,0,0,229.49,0,0,0,0,0,670.5,654.4377841763871,936.941334,0.7156264492436194,232.49666666666667,1.3236999999999999,1.4810248175601062,200.00000000000006,0.6705,0.056021666666666664,1878.8985554791645
2017-07-15 20:17:24,235.31,3.9753,668.33,935.4278429999999,654.4923686030514,0.7144645148220161,231.5,0,0,0,0,0,228.96,0,0,0,0,0,668.33,654.4923686030514,935.427843,0.714464514822016,231.92333333333332,1.3251,1.4602526697040767,200,0.6683300000000001,0.05578458333333333,1878.954340062498
2017-07-15 20:22:24,235.48,3.9861,669.54,938.6468279999999,657.8556499069241,0.7133034279001473,231.7,0,0,0,0,0,229.1,0,0,0,0,0,669.54,657.8556499069241,938.6468279999999,0.7133034279001473,232.09333333333333,1.3287,1.45918308726374,200,0.6695399999999999,0.05574458333333333,1879.0100846458313
2017-07-15 20:27:24,235.24,3.9892,668.61,938.419408,658.476767404189,0.7124852643712587,231.47,0,0,0,0,0,228.74,0,0,0,0,0,668.61,658.476767404189,938.419408,0.7124852643712587,231.8166666666667,1.3297333333333332,1.4767416780501763,200.00000000000006,0.66861,0.05575625000000001,1879.0658408958313
2017-07-15 20:32:24,235.4,3.9841,667.17,937.8571400000001,659.1359542226321,0.7113770014055658,231.63,0,0,0,0,0,228.86,0,0,0,0,0,667.17,659.1359542226321,937.8571400000001,0.7113770014055658,231.96333333333334,1.3280333333333334,1.481555993044878,200,0.6671699999999999,0.0556575,1879.1214983958314
2017-07-15 20:37:24,236,3.9696,667.38,936.8255999999999,657.4542877001867,0.7123844608857829,232.22,0,0,0,0,0,229.41,0,0,0,0,0,667.38,657.4542877001867,936.8255999999999,0.7123844608857829,232.54333333333332,1.3232,1.486461304703071,200,0.66738,0.055606249999999996,1879.1771046458314
2017-07-15 20:42:24,236.21,3.9689,667.05,937.493869,658.7405042295405,0.7115246531814918,232.39,0,0,0,0,0,229.51,0,0,0,0,0,667.05,658.7405042295405,937.493869,0.7115246531814918,232.70333333333335,1.3229666666666666,1.5069258426322472,200.00000000000006,0.6670499999999999,0.05560124999999999,1879.2327058958315
2017-07-15 20:47:24,236.19,3.9985,673.53,944.405715,662.0117020300029,0.7131786575433843,232.35,0,0,0,0,0,229.46,0,0,0,0,0,673.53,662.0117020300029,944.405715,0.7131786575433843,232.66666666666666,1.3328333333333333,1.514326647564473,200,0.67353,0.05585749999999999,1879.2885633958315
2017-07-15 20:52:24,235.95,3.9862,668.48,940.54389,661.6322986495838,0.7107376988010629,232.15,0,0,0,0,0,229.29,0,0,0,0,0,668.48,661.6322986495838,940.54389,0.7107376988010629,232.46333333333334,1.3287333333333333,1.4998781169790147,200.00000000000006,0.66848,0.055917083333333326,1879.3444804791648
2017-07-15 20:57:24,236,3.9938,669.22,942.5368,663.7169659984894,0.7100200225603924,232.26,0,0,0,0,0,229.32,0,0,0,0,0,669.22,663.7169659984894,942.5368,0.7100200225603924,232.52666666666664,1.3312666666666666,1.4937354855357199,200,0.66922,0.0557375,1879.4002179791648
2017-07-15 21:02:24,235.96,4.0138,674.07,947.096248,665.2976311965025,0.7117228068672489,232.24,0,0,0,0,0,229.35,0,0,0,0,0,674.07,665.2976311965025,947.096248,0.7117228068672489,232.51666666666668,1.3379333333333332,1.4808974267077606,200.00000000000006,0.6740700000000001,0.05597041666666666,1879.4561883958315
2017-07-15 21:07:24,235.89,4.0238,676.14,949.1741819999999,666.1578853210167,0.7123455450245275,232.22,0,0,0,0,0,229.28,0,0,0,0,0,676.14,666.1578853210167,949.1741819999997,0.7123455450245276,232.46333333333334,1.3412666666666666,1.4740675948895086,199.99999999999997,0.67614,0.05625875,1879.5124471458316
2017-07-15 21:12:24,235.28,4.0055,671.36,942.4140399999999,661.3773304167005,0.7123832747653039,231.66,0,0,0,0,0,228.74,0,0,0,0,0,671.36,661.3773304167005,942.4140399999999,0.7123832747653039,231.89333333333335,1.3351666666666666,1.4604415823367018,199.99999999999997,0.6713600000000001,0.056145833333333325,1879.568592979165
2017-07-15 21:17:24,235.59,3.9926,667.42,940.616634,662.804794609612,0.7095558125118165,232.05,0,0,0,0,0,229.11,0,0,0,0,0,667.42,662.804794609612,940.616634,0.7095558125118165,232.25,1.3308666666666666,1.4381054897739518,200,0.66742,0.0557825,1879.624375479165
2017-07-15 21:22:24,235.32,3.9909,667.46,939.1385879999999,660.6651465535575,0.7107151261044766,231.84,0,0,0,0,0,228.85,0,0,0,0,0,667.46,660.6651465535575,939.1385879999999,0.7107151261044766,232.00333333333333,1.3303,1.4295771612476815,199.99999999999994,0.66746,0.05562,1879.6799954791652
2017-07-15 21:27:24,235.73,4.0031,670.66,943.650763,663.8463127189019,0.7107078447834625,232.28,0,0,0,0,0,229.28,0,0,0,0,0,670.66,663.8463127189019,943.6507629999999,0.7107078447834626,232.42999999999998,1.3343666666666667,1.419782300047331,199.99999999999997,0.6706599999999999,0.055755,1879.7357504791653
2017-07-15 21:32:24,235.63,3.9882,667.64,939.739566,661.3374950098234,0.7104521552091381,232.12,0,0,0,0,0,229.16,0,0,0,0,0,667.64,661.3374950098234,939.739566,0.7104521552091381,232.3033333333333,1.3294,1.4320357004491322,200.00000000000006,0.66764,0.0557625,1879.7915129791652
2017-07-15 21:37:24,235.68,3.9919,668.68,940.8109919999999,661.8099275985696,0.7107484985677123,232.17,0,0,0,0,0,229.18,0,0,0,0,0,668.68,661.8099275985696,940.8109919999999,0.7107484985677123,232.34333333333333,1.3306333333333333,1.4360931380284951,199.99999999999994,0.6686799999999999,0.05567999999999999,1879.8471929791651
2017-07-15 21:42:24,236.37,3.9972,667.91,944.818164,668.2646144487459,0.7069190934817802,232.83,0,0,0,0,0,229.85,0,0,0,0,0,667.91,668.2646144487459,944.818164,0.7069190934817802,233.01666666666668,1.3324,1.4390959158858412,199.99999999999994,0.66791,0.05569125,1879.9028842291652
2017-07-15 21:47:24,236.39,3.9977,668.45,945.016303,668.0047982131474,0.707342294390026,232.86,0,0,0,0,0,229.8,0,0,0,0,0,668.45,668.0047982131474,945.0163030000001,0.7073422943900259,233.01666666666665,1.3325666666666667,1.4476789929189622,200,0.6684500000000001,0.05568166666666667,1879.958565895832
2017-07-15 21:52:24,236.59,3.9909,666.69,944.207031,668.6189956094838,0.7060845536109972,233.03,0,0,0,0,0,229.9,0,0,0,0,0,666.69,668.6189956094838,944.207031,0.7060845536109972,233.17333333333332,1.3303,1.4652904849039423,199.99999999999994,0.66669,0.05563083333333333,1880.0141967291652
2017-07-15 21:57:24,236.44,3.9866,668.32,942.591704,664.701059160901,0.7090238511159228,232.87,0,0,0,0,0,229.77,0,0,0,0,0,668.32,664.701059160901,942.5917039999999,0.7090238511159229,233.02666666666667,1.3288666666666666,1.4647822852892345,200.00000000000006,0.66832,0.05562541666666668,1880.069822145832
2017-07-15 22:02:24,236.36,4.0156,674.23,949.1272160000001,668.0242355273577,0.7103684191477235,232.84,0,0,0,0,0,229.88,0,0,0,0,0,674.23,668.0242355273577,949.1272160000001,0.7103684191477235,233.02666666666667,1.3385333333333334,1.4304514504777748,200,0.67423,0.055939583333333334,1880.1257617291653
2017-07-15 22:07:24,236.55,4.0123,673.51,949.109565,668.7250902085917,0.70962302439761,233.04,0,0,0,0,0,230.05,0,0,0,0,0,673.51,668.7250902085917,949.109565,0.70962302439761,233.21333333333337,1.3374333333333333,1.4307358069864404,200,0.6735099999999999,0.05615583333333333,1880.1819175624987
2017-07-15 22:12:24,236.92,4.0193,675.67,952.252556,671.0104183308432,0.709549158721292,233.5,0,0,0,0,0,230.32,0,0,0,0,0,675.67,671.0104183308432,952.252556,0.709549158721292,233.58,1.3397666666666668,1.4299169449439055,200,0.67567,0.056215833333333326,1880.238133395832
2017-07-15 22:17:24,237.04,4.0165,677.59,952.0711599999998,668.8133413769086,0.711701003525829,233.65,0,0,0,0,0,230.44,0,0,0,0,0,677.59,668.8133413769086,952.0711599999998,0.711701003525829,233.71,1.3388333333333333,1.4248427538402224,199.99999999999997,0.67759,0.05638583333333333,1880.2945192291652
2017-07-15 22:22:24,237.45,4.0126,679.25,952.7918699999999,668.1555096218968,0.7129049075534198,234,0,0,0,0,0,230.87,0,0,0,0,0,679.25,668.1555096218968,952.7918699999998,0.71290490755342,234.10666666666665,1.3375333333333332,1.428123932110719,200.00000000000006,0.67925,0.056535,1880.3510542291651
2017-07-15 22:27:24,237.31,4.0263,680.19,955.481253,671.0335228097401,0.7118820990619688,233.99,0,0,0,0,0,230.7,0,0,0,0,0,680.19,671.0335228097401,955.481253,0.7118820990619688,234,1.3421,1.4145299145299155,199.99999999999997,0.6801900000000001,0.05664333333333333,1880.4076975624985
2017-07-15 22:32:24,237.46,4.0196,677.14,954.4942159999999,672.7114008082921,0.7094228426419297,234.16,0,0,0,0,0,230.88,0,0,0,0,0,677.14,672.7114008082921,954.494216,0.7094228426419296,234.16666666666666,1.3398666666666665,1.4064056939501854,200,0.67714,0.056555416666666664,1880.4642529791652
2017-07-15 22:37:24,237.62,4.0106,673.4,952.998772,674.3434580638475,0.7066116135562029,234.33,0,0,0,0,0,231.2,0,0,0,0,0,673.4,674.3434580638475,952.998772,0.7066116135562029,234.38333333333335,1.3368666666666666,1.3809286780914385,200.00000000000006,0.6734,0.0562725,1880.5205254791651
2017-07-15 22:42:24,237.76,4.0032,672.06,951.8008319999999,673.9882641381021,0.7060930999480362,234.54,0,0,0,0,0,231.37,0,0,0,0,0,672.06,673.9882641381021,951.8008319999999,0.7060930999480362,234.55666666666664,1.3343999999999998,1.3656969886452517,200.00000000000006,0.67206,0.05606083333333334,1880.5765863124984
2017-07-15 22:47:24,237.67,3.9967,670.44,949.895689,672.9130897677534,0.7058038137911794,234.5,0,0,0,0,0,231.44,0,0,0,0,0,670.44,672.9130897677534,949.895689,0.7058038137911794,234.53666666666663,1.3322333333333334,1.3359673682864177,200,0.67044,0.0559375,1880.6325238124984
2017-07-15 22:52:24,237.58,3.9892,668.34,947.754136,671.9818053378428,0.7051828893311208,234.38,0,0,0,0,0,231.33,0,0,0,0,0,668.34,671.9818053378428,947.754136,0.7051828893311208,234.43000000000004,1.3297333333333332,1.3436846819946153,200.00000000000006,0.66834,0.05578250000000001,1880.6883063124985
2017-07-15 22:57:24,236.11,4.0038,668.11,945.337218,668.798537405682,0.7067425118557006,232.9,0,0,0,0,0,229.81,0,0,0,0,0,668.11,668.798537405682,945.337218,0.7067425118557006,232.93999999999997,1.3346,1.3608654589164784,200,0.66811,0.05568541666666667,1880.7439917291651
2017-07-15 23:02:24,236.67,3.9985,667.68,946.324995,670.6224077390718,0.7055504224529121,233.63,0,0,0,0,0,230.47,0,0,0,0,0,667.68,670.6224077390718,946.324995,0.7055504224529121,233.59,1.3328333333333333,1.3356736161650775,200,0.6676799999999999,0.05565791666666667,1880.7996496458318
2017-07-15 23:07:24,236.75,3.9891,667.71,944.419425,667.9007457828826,0.7070057882386314,233.61,0,0,0,0,0,230.58,0,0,0,0,0,667.71,667.9007457828826,944.419425,0.7070057882386314,233.64666666666668,1.3297,1.3282163951265407,199.99999999999994,0.66771,0.05564124999999999,1880.8552908958318
2017-07-15 23:12:24,235.37,4.0095,668.73,943.7160150000001,665.8829507259368,0.7086135970681815,232.32,0,0,0,0,0,229.27,0,0,0,0,0,668.73,665.8829507259368,943.7160150000001,0.7086135970681815,232.32000000000002,1.3365,1.3128443526170845,200,0.66873,0.055685,1880.9109758958318
2017-07-15 23:17:24,236.33,4.0036,668.88,946.1707879999999,669.2075206276008,0.7069336830973904,233.31,0,0,0,0,0,230.37,0,0,0,0,0,668.88,669.2075206276008,946.1707879999999,0.7069336830973904,233.33666666666667,1.3345333333333331,1.282838816588337,200.00000000000006,0.66888,0.055733750000000006,1880.9667096458318
2017-07-15 23:22:24,237.37,3.994,670.22,948.05578,670.5333053558253,0.7069415261620999,234.32,0,0,0,0,0,231.45,0,0,0,0,0,670.22,670.5333053558253,948.05578,0.7069415261620999,234.38,1.3313333333333335,1.2757061182694809,199.99999999999994,0.67022,0.05579583333333333,1881.0225054791651
2017-07-15 23:27:24,237.43,3.9963,671.11,948.8415090000001,670.7544834746893,0.7072940987871558,234.45,0,0,0,0,0,231.62,0,0,0,0,0,671.11,670.7544834746893,948.8415090000002,0.7072940987871557,234.5,1.3321,1.2494669509594911,200,0.67111,0.055888749999999994,1881.078394229165
2017-07-15 23:32:24,238.15,3.9849,669.77,949.0039350000001,672.3218096607341,0.7057610356483927,235.09,0,0,0,0,0,232.35,0,0,0,0,0,669.77,672.3218096607341,949.0039350000001,0.7057610356483927,235.1966666666667,1.3283,1.2556867302541073,200,0.66977,0.05587,1881.134264229165
2017-07-15 23:37:24,236.16,3.9945,667.69,943.3411199999999,666.3951774906946,0.7077927441560059,233.3,0,0,0,0,0,230.44,0,0,0,0,0,667.69,666.3951774906946,943.3411199999999,0.7077927441560059,233.30000000000004,1.3315,1.2258894127732711,200.00000000000006,0.66769,0.0557275,1881.189991729165
2017-07-15 23:42:24,236.1,4.0051,670.98,945.6041099999999,666.2979607119414,0.7095781341305719,233.2,0,0,0,0,0,230.33,0,0,0,0,0,670.98,666.2979607119414,945.6041099999999,0.7095781341305719,233.21,1.3350333333333333,1.2392264482655058,199.99999999999997,0.67098,0.05577791666666666,1881.2457696458316
2017-07-15 23:47:24,236.3,4.001,669.23,945.4363000000001,667.8180923407887,0.7078530832801744,233.4,0,0,0,0,0,230.61,0,0,0,0,0,669.23,667.8180923407887,945.4363000000001,0.7078530832801744,233.4366666666667,1.3336666666666668,1.2265996487269846,200,0.66923,0.055842083333333334,1881.301611729165
2017-07-15 23:52:24,234.02,4.0348,669.72,944.223896,665.6079081391828,0.7092809267347753,231.21,0,0,0,0,0,228.48,0,0,0,0,0,669.72,665.6079081391828,944.223896,0.7092809267347753,231.23666666666668,1.3449333333333333,1.203673004569632,199.99999999999997,0.66972,0.05578958333333334,1881.3574013124983
2017-07-15 23:57:24,234.77,4.0276,669.56,945.5596519999999,667.6619368290819,0.7081097407062373,232.02,0,0,0,0,0,229.25,0,0,0,0,0,669.56,667.6619368290819,945.5596519999998,0.7081097407062374,232.01333333333332,1.3425333333333331,1.191023504396294,200.00000000000006,0.6695599999999999,0.05580333333333333,1881.4132046458317
2017-07-16 00:02:24,234.89,4.042,671.82,949.4253799999999,670.8699127164253,0.7076069527444064,232.18,0,0,0,0,0,229.42,0,0,0,0,0,671.82,670.8699127164253,949.4253799999999,0.7076069527444064,232.16333333333333,1.3473333333333333,1.1816393630920785,200,0.6718200000000001,0.055890833333333334,1881.469095479165
