DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-16 00:07:24,235.06,4.0241,667.98,945.904946,669.730458070456,0.7061808935715196,232.31,0,0,0,0,0,229.6,0,0,0,0,0,667.98,669.730458070456,945.904946,0.7061808935715196,232.32333333333335,1.3413666666666666,1.1779560095843367,200,0.66798,0.055825,1881.5249204791648
2017-07-16 00:12:24,235.25,4.0103,667.3,943.423075,666.9016482529158,0.7073178700870761,232.58,0,0,0,0,0,229.91,0,0,0,0,0,667.3,666.9016482529158,943.423075,0.7073178700870761,232.58,1.3367666666666667,1.147992088743665,200,0.6673,0.05563666666666667,1881.5805571458316
2017-07-16 00:17:24,236.19,4.0042,667.4,945.751998,670.0925919012924,0.7056818292864976,233.46,0,0,0,0,0,230.87,0,0,0,0,0,667.4,670.0925919012924,945.751998,0.7056818292864976,233.50666666666666,1.3347333333333333,1.1491463484268847,200,0.6674,0.05561249999999999,1881.6361696458316
2017-07-16 00:22:24,236.18,4.0043,668.35,945.7355739999999,669.1218524522341,0.70669859353308,233.47,0,0,0,0,0,230.82,0,0,0,0,0,668.35,669.1218524522341,945.7355739999999,0.70669859353308,233.49,1.3347666666666667,1.152083601010749,199.99999999999997,0.66835,0.05565625,1881.6918258958317
2017-07-16 00:27:24,235.99,4.0045,668.14,945.021955,668.3228529924905,0.7070100292008559,233.32,0,0,0,0,0,230.7,0,0,0,0,0,668.14,668.3228529924905,945.021955,0.7070100292008559,233.33666666666667,1.3348333333333333,1.137126612476966,200.00000000000006,0.66814,0.05568708333333333,1881.747512979165
2017-07-16 00:32:24,235.22,4.0075,666.81,942.6441500000001,666.2900400195268,0.7073825260571551,232.53,0,0,0,0,0,229.93,0,0,0,0,0,666.81,666.2900400195268,942.6441500000001,0.7073825260571551,232.56000000000003,1.3358333333333334,1.1437908496731888,200,0.6668099999999999,0.05562291666666666,1881.8031358958317
2017-07-16 00:37:24,235.66,4.0012,666.21,942.922792,667.2837684022256,0.7065371689520048,233.03,0,0,0,0,0,230.49,0,0,0,0,0,666.21,667.2837684022256,942.922792,0.7065371689520048,233.06000000000003,1.3337333333333332,1.1155925512743352,200.00000000000006,0.6662100000000001,0.055542499999999995,1881.8586783958317
2017-07-16 00:42:24,234.92,4.0167,666.92,943.603164,667.5362497354064,0.7067801650567589,232.25,0,0,0,0,0,229.64,0,0,0,0,0,666.92,667.5362497354064,943.6031639999999,0.706780165056759,232.26999999999998,1.3389,1.1409135919404167,200.00000000000006,0.66692,0.05554708333333334,1881.914225479165
2017-07-16 00:47:24,234.17,4.0401,671.62,946.070217,666.3148138038258,0.7099050238889404,231.51,0,0,0,0,0,228.97,0,0,0,0,0,671.62,666.3148138038258,946.070217,0.7099050238889404,231.54999999999998,1.3467,1.1315050744979507,199.99999999999997,0.67162,0.0557725,1881.969997979165
2017-07-16 00:52:24,234.91,4.0236,668.57,945.183876,668.1217812273325,0.7073438480873959,232.24,0,0,0,0,0,229.73,0,0,0,0,0,668.57,668.1217812273325,945.183876,0.7073438480873959,232.29333333333332,1.3412,1.1264493169555767,200.00000000000006,0.66857,0.055841249999999995,1882.025839229165
2017-07-16 00:57:24,235.22,4.0254,670.44,946.854588,668.6133540519885,0.7080707095860849,232.58,0,0,0,0,0,230.05,0,0,0,0,0,670.44,668.6133540519885,946.854588,0.7080707095860849,232.61666666666667,1.3418,1.1191516801604893,200,0.67044,0.05579208333333334,1882.0816313124983
2017-07-16 01:02:24,235.14,4.0313,670.89,947.9198819999999,669.6705985713378,0.7077496872251489,232.47,0,0,0,0,0,229.97,0,0,0,0,0,670.89,669.6705985713378,947.919882,0.7077496872251489,232.52666666666667,1.3437666666666666,1.12388543249519,200.00000000000006,0.67089,0.055888749999999994,1882.1375200624982
2017-07-16 01:07:24,235.43,4.0149,667.85,945.227907,668.9037103138243,0.7065491772451445,232.75,0,0,0,0,0,230.32,0,0,0,0,0,667.85,668.9037103138243,945.227907,0.7065491772451445,232.83333333333334,1.3383,1.1152469577666417,199.99999999999997,0.66785,0.055780833333333335,1882.1933008958315
2017-07-16 01:12:24,235.87,4.0109,668.19,946.0509830000001,669.7272477175065,0.7062938594293496,233.16,0,0,0,0,0,230.78,0,0,0,0,0,668.19,669.7272477175065,946.0509830000001,0.7062938594293496,233.26999999999998,1.3369666666666669,1.114588245380899,199.99999999999997,0.6681900000000001,0.05566833333333333,1882.248969229165
2017-07-16 01:17:24,235.62,4.0148,669.51,945.9671760000001,668.2890527080442,0.7077518300698415,232.96,0,0,0,0,0,230.54,0,0,0,0,0,669.51,668.2890527080442,945.967176,0.7077518300698417,233.04,1.3382666666666667,1.107106076210098,200,0.6695099999999999,0.0557375,1882.304706729165
2017-07-16 01:22:24,236.13,4.0032,666.43,945.2756159999999,670.3857436611994,0.7050113096326818,233.42,0,0,0,0,0,231.05,0,0,0,0,0,666.43,670.3857436611994,945.2756159999999,0.7050113096326818,233.5333333333333,1.3343999999999998,1.1119040822152553,200.00000000000006,0.66643,0.05566416666666667,1882.3603708958317
2017-07-16 01:27:24,236.02,4.0057,666.91,945.4253140000001,670.1194492416995,0.7054073866272634,233.41,0,0,0,0,0,231.01,0,0,0,0,0,666.91,670.1194492416995,945.4253140000001,0.7054073866272634,233.48000000000002,1.3352333333333333,1.0878876135000821,200.00000000000006,0.66691,0.05555583333333333,1882.415926729165
2017-07-16 01:32:24,236.1,4.0049,666.47,945.55689,670.7425521960508,0.7048438936339411,233.44,0,0,0,0,0,231.06,0,0,0,0,0,666.47,670.7425521960508,945.55689,0.7048438936339411,233.5333333333333,1.3349666666666666,1.0990579503283007,200.00000000000006,0.66647,0.055557499999999996,1882.471484229165
2017-07-16 01:37:24,236.22,4.0062,666.7,946.344564,671.6242579093984,0.7045002691007163,233.55,0,0,0,0,0,231.23,0,0,0,0,0,666.7,671.6242579093984,946.344564,0.7045002691007163,233.66666666666666,1.3354,1.092724679029961,200,0.6667000000000001,0.055548749999999994,1882.5270329791651
2017-07-16 01:42:24,236.21,4.0035,666.9,945.666735,670.4699573325864,0.7052167273283647,233.49,0,0,0,0,0,231.15,0,0,0,0,0,666.9,670.4699573325864,945.666735,0.7052167273283647,233.61666666666667,1.3345,1.1100806163943784,199.99999999999997,0.6668999999999999,0.05556666666666666,1882.5825996458318
2017-07-16 01:47:24,236.2,4.0171,672.12,948.83902,669.7388979852973,0.7083604129180944,233.46,0,0,0,0,0,231.22,0,0,0,0,0,672.12,669.7388979852973,948.83902,0.7083604129180944,233.62666666666667,1.3390333333333333,1.101472434653574,200.00000000000006,0.67212,0.055792499999999995,1882.6383921458319
2017-07-16 01:52:24,236.52,3.9961,668,945.1575720000001,668.6544966639611,0.7067604596199542,233.83,0,0,0,0,0,231.56,0,0,0,0,0,668,668.6544966639611,945.157572,0.7067604596199543,233.97000000000003,1.3320333333333334,1.0898833183741432,200,0.668,0.05583833333333333,1882.6942304791653
2017-07-16 01:57:24,236.78,3.991,667.76,944.9889800000001,668.6559314935002,0.706632578932296,234.14,0,0,0,0,0,231.83,0,0,0,0,0,667.76,668.6559314935002,944.98898,0.7066325789322961,234.25,1.3303333333333334,1.0800426894343655,200,0.66776,0.05565666666666667,1882.749887145832
2017-07-16 02:02:24,237.48,3.98,665.93,945.1704,670.7341650282622,0.7045607860762461,234.82,0,0,0,0,0,232.54,0,0,0,0,0,665.93,670.7341650282622,945.1704,0.7045607860762461,234.94666666666663,1.3266666666666667,1.0782588956359005,200,0.6659299999999999,0.055570416666666664,1882.8054575624985
2017-07-16 02:07:24,237.52,3.9734,666.28,943.761968,668.3992922222712,0.7059831001793452,234.88,0,0,0,0,0,232.62,0,0,0,0,0,666.28,668.3992922222712,943.761968,0.7059831001793452,235.00666666666666,1.3244666666666667,1.069473206433867,199.99999999999994,0.66628,0.05550875,1882.8609663124985
2017-07-16 02:12:24,237.39,3.9872,667.63,946.521408,670.949296819292,0.7053511884223542,234.73,0,0,0,0,0,232.49,0,0,0,0,0,667.63,670.949296819292,946.521408,0.7053511884223542,234.87,1.3290666666666666,1.0729339634691453,200.00000000000006,0.66763,0.05557958333333333,1882.9165458958319
2017-07-16 02:17:24,237.46,3.9958,666.28,948.842668,675.5541208647596,0.7022028229447203,234.88,0,0,0,0,0,232.64,0,0,0,0,0,666.28,675.5541208647596,948.842668,0.7022028229447203,234.99333333333334,1.3319333333333334,1.0496751680898757,199.99999999999994,0.66628,0.05557958333333333,1882.9721254791652
2017-07-16 02:22:24,237.41,3.9865,665.94,946.4349649999999,672.5050627129516,0.7036299636288269,234.81,0,0,0,0,0,232.63,0,0,0,0,0,665.94,672.5050627129516,946.4349649999999,0.7036299636288269,234.95000000000002,1.3288333333333333,1.047031283251747,200,0.6659400000000001,0.055509166666666665,1883.027634645832
2017-07-16 02:27:24,236.17,4.0076,667.48,946.474892,671.0329133406286,0.7052273712084905,233.61,0,0,0,0,0,231.42,0,0,0,0,0,667.48,671.0329133406286,946.474892,0.7052273712084905,233.73333333333332,1.3358666666666668,1.0424985738733603,199.99999999999997,0.6674800000000001,0.055559166666666666,1883.0831938124986
2017-07-16 02:32:24,234.44,4.0229,667.53,943.1286759999999,666.2547550250677,0.7077825295601552,231.86,0,0,0,0,0,229.67,0,0,0,0,0,667.53,666.2547550250677,943.1286759999999,0.7077825295601552,231.99,1.3409666666666666,1.0560800034484195,200,0.66753,0.05562541666666666,1883.1388192291654
2017-07-16 02:37:24,235.28,3.995,665.86,939.9436000000001,663.4187452740238,0.7084042063800423,232.73,0,0,0,0,0,230.52,0,0,0,0,0,665.86,663.4187452740238,939.9436000000001,0.7084042063800423,232.84333333333333,1.3316666666666668,1.046483329277197,199.99999999999994,0.66586,0.05555791666666666,1883.194377145832
2017-07-16 02:42:24,236.3,3.9917,665.78,943.23871,668.1588550954511,0.7058446530465231,233.74,0,0,0,0,0,231.64,0,0,0,0,0,665.78,668.1588550954511,943.23871,0.7058446530465231,233.89333333333335,1.3305666666666667,1.028959069661384,199.99999999999994,0.6657799999999999,0.05548499999999999,1883.2498621458321
2017-07-16 02:47:24,236.94,3.9982,667.78,947.333508,671.9454196432819,0.7049048665129661,234.39,0,0,0,0,0,232.13,0,0,0,0,0,667.78,671.9454196432819,947.333508,0.7049048665129661,234.48666666666668,1.3327333333333333,1.0462570721860456,200.00000000000006,0.6677799999999999,0.05556499999999999,1883.305427145832
2017-07-16 02:52:24,236.79,3.9921,668.04,945.289359,668.8008153692929,0.7067042420817095,234.13,0,0,0,0,0,232.03,0,0,0,0,0,668.04,668.8008153692929,945.2893590000001,0.7067042420817093,234.31666666666663,1.3307,1.0555516039547725,200.00000000000006,0.66804,0.05565916666666666,1883.3610863124986
2017-07-16 02:57:24,236.91,3.9823,667.75,943.446693,666.4845084716045,0.707777137759282,234.29,0,0,0,0,0,232.21,0,0,0,0,0,667.75,666.4845084716045,943.446693,0.707777137759282,234.47,1.3274333333333332,1.0406448586173063,200.00000000000006,0.66775,0.05565791666666667,1883.4167442291653
2017-07-16 03:02:24,237.05,3.9854,667.98,944.73907,668.0828017427666,0.7070523716141008,234.41,0,0,0,0,0,232.36,0,0,0,0,0,667.98,668.0828017427666,944.73907,0.7070523716141008,234.60666666666668,1.3284666666666667,1.041459464067515,199.99999999999994,0.66798,0.055655416666666666,1883.472399645832
2017-07-16 03:07:24,236.69,3.9842,667.94,943.020298,665.6901973440864,0.708298645762554,234.05,0,0,0,0,0,231.93,0,0,0,0,0,667.94,665.6901973440864,943.020298,0.708298645762554,234.22333333333336,1.3280666666666667,1.0531259339376833,199.99999999999994,0.6679400000000001,0.05566333333333333,1883.5280629791653
2017-07-16 03:12:24,236.99,3.9825,667.99,943.812675,666.7621205427432,0.7077569709476512,234.4,0,0,0,0,0,232.3,0,0,0,0,0,667.99,666.7621205427432,943.812675,0.7077569709476512,234.56333333333336,1.3275,1.034546462220572,200.00000000000006,0.66799,0.05566375,1883.5837267291652
2017-07-16 03:17:24,237.64,3.9773,666.8,945.165572,669.8624623712597,0.7054848586888647,234.98,0,0,0,0,0,232.87,0,0,0,0,0,666.8,669.8624623712597,945.165572,0.7054848586888647,235.16333333333333,1.3257666666666668,1.0531687196133155,199.99999999999994,0.6668,0.05561624999999999,1883.6393429791651
2017-07-16 03:22:24,235.61,3.9975,666.15,941.8509750000001,665.8283837509864,0.7072774968460376,233.06,0,0,0,0,0,230.9,0,0,0,0,0,666.15,665.8283837509864,941.8509750000001,0.7072774968460376,233.19000000000003,1.3325,1.0377803507869063,200,0.66615,0.05553958333333332,1883.6948825624984
2017-07-16 03:27:24,235.51,3.9971,666.94,941.357021,664.3373219878546,0.7084878373685599,232.87,0,0,0,0,0,230.85,0,0,0,0,0,666.94,664.3373219878546,941.357021,0.7084878373685599,233.07666666666668,1.3323666666666667,1.0440055489609892,200,0.6669400000000001,0.05554541666666667,1883.7504279791651
2017-07-16 03:32:24,235.64,4.0042,666.57,943.549688,667.8101892191353,0.706449282403875,233.02,0,0,0,0,0,230.97,0,0,0,0,0,666.57,667.8101892191353,943.549688,0.706449282403875,233.21,1.3347333333333333,1.0419793319325836,200,0.66657,0.05556291666666667,1883.8059908958319
2017-07-16 03:37:24,235.83,4.0071,666.23,944.9943930000002,670.1880257818987,0.7050094740615037,233.23,0,0,0,0,0,231.18,0,0,0,0,0,666.23,670.1880257818987,944.9943930000003,0.7050094740615036,233.41333333333333,1.3357,1.0353593053810204,200,0.66623,0.05553333333333334,1883.8615242291653
2017-07-16 03:42:24,236.33,4.0005,666.78,945.438165,670.2669284983165,0.7052602958967708,233.63,0,0,0,0,0,231.6,0,0,0,0,0,666.78,670.2669284983165,945.438165,0.7052602958967708,233.85333333333335,1.3335,1.059068361936253,200,0.6667799999999999,0.05554208333333333,1883.9170663124987
2017-07-16 03:47:24,236.36,3.9961,667.68,944.5181960000001,668.0703856444279,0.7069000923725983,233.65,0,0,0,0,0,231.68,0,0,0,0,0,667.68,668.0703856444279,944.5181960000001,0.7069000923725983,233.89666666666668,1.3320333333333334,1.0531716284969166,200,0.6676799999999999,0.0556025,1883.9726688124988
2017-07-16 03:52:24,236.24,3.9869,665.72,941.865256,666.2785018743631,0.7068102318873518,233.59,0,0,0,0,0,231.61,0,0,0,0,0,665.72,666.2785018743631,941.865256,0.7068102318873518,233.81333333333336,1.3289666666666666,1.0378649635036417,200,0.66572,0.055558333333333335,1884.028227145832
2017-07-16 03:57:24,236.5,3.9946,669.24,944.7229,666.7977055932406,0.7083981980324601,233.88,0,0,0,0,0,231.78,0,0,0,0,0,669.24,666.7977055932406,944.7229,0.7083981980324601,234.0533333333333,1.3315333333333335,1.0453457901333116,199.99999999999994,0.6692400000000001,0.05562333333333334,1884.0838504791654
2017-07-16 04:02:24,237.21,3.9809,666.89,944.309289,668.563954451394,0.7062198876664867,234.47,0,0,0,0,0,232.46,0,0,0,0,0,666.89,668.563954451394,944.309289,0.7062198876664867,234.71333333333334,1.3269666666666666,1.0637089215212896,200.00000000000006,0.66689,0.05567208333333333,1884.1395225624988
2017-07-16 04:07:24,236.76,3.9671,665.6,939.250596,662.6977607373931,0.7086500693580609,234.05,0,0,0,0,0,232.07,0,0,0,0,0,665.6,662.6977607373931,939.2505959999999,0.708650069358061,234.29333333333332,1.3223666666666667,1.0528112906897344,199.99999999999994,0.6656,0.05552041666666666,1884.1950429791655
2017-07-16 04:12:24,237.16,3.9677,666.82,940.9797319999999,663.9231458796957,0.7086443813010843,234.43,0,0,0,0,0,232.39,0,0,0,0,0,666.82,663.9231458796957,940.979732,0.7086443813010842,234.66,1.3225666666666667,1.0653711753174806,199.99999999999994,0.6668200000000001,0.055517500000000004,1884.2505604791654
2017-07-16 04:17:24,236,3.9857,666.47,940.6252,663.7721792716533,0.7085393842308286,233.32,0,0,0,0,0,231.25,0,0,0,0,0,666.47,663.7721792716533,940.6251999999998,0.7085393842308287,233.5233333333333,1.3285666666666667,1.0605649685256382,200,0.66647,0.05555374999999999,1884.3061142291654
2017-07-16 04:22:24,234.96,3.9887,664.96,937.1849520000001,660.4118659255316,0.7095291047737609,232.26,0,0,0,0,0,230.2,0,0,0,0,0,664.96,660.4118659255316,937.1849520000001,0.7095291047737609,232.47333333333336,1.3295666666666668,1.069656734822625,199.99999999999994,0.66496,0.055476250000000005,1884.3615904791654
2017-07-16 04:27:24,235.23,3.9909,666,938.7794069999999,661.6273686957572,0.7094318378034044,232.56,0,0,0,0,0,230.51,0,0,0,0,0,666,661.6273686957572,938.7794069999999,0.7094318378034044,232.76666666666665,1.3303,1.0582844049835336,199.99999999999994,0.666,0.05545666666666667,1884.4170471458322
2017-07-16 04:32:24,235.84,3.9874,666.03,940.388416,663.8783111738093,0.7082498983058506,233.09,0,0,0,0,0,231.1,0,0,0,0,0,666.03,663.8783111738093,940.388416,0.7082498983058506,233.34333333333333,1.3291333333333333,1.0699541448223662,200.00000000000006,0.66603,0.05550125,1884.472548395832
2017-07-16 04:37:24,235.91,3.9797,665.54,938.8510269999999,662.1916333652628,0.7088877583983301,233.16,0,0,0,0,0,231.17,0,0,0,0,0,665.54,662.1916333652628,938.8510269999998,0.7088877583983301,233.41333333333333,1.3265666666666667,1.0696332685936263,199.99999999999994,0.6655399999999999,0.05548208333333333,1884.5280304791654
2017-07-16 04:42:24,235.97,3.9768,665.29,938.405496,661.8112199283161,0.7089579108773677,233.21,0,0,0,0,0,231.25,0,0,0,0,0,665.29,661.8112199283161,938.405496,0.7089579108773677,233.4766666666667,1.3256,1.0679154233827695,200.00000000000006,0.6652899999999999,0.055451249999999994,1884.5834817291654
2017-07-16 04:47:24,236.06,3.9828,669.19,940.1797680000001,660.3958964564619,0.7117681349637381,233.27,0,0,0,0,0,231.26,0,0,0,0,0,669.19,660.3958964564619,940.1797680000001,0.7117681349637381,233.53,1.3276000000000001,1.08337258596326,199.99999999999994,0.6691900000000001,0.05560333333333334,1884.6390850624987
2017-07-16 04:52:24,234.73,3.9994,666.51,938.7791619999999,661.1132542200482,0.7099752817052836,232,0,0,0,0,0,229.89,0,0,0,0,0,666.51,661.1132542200482,938.7791619999999,0.7099752817052836,232.20666666666668,1.3331333333333333,1.0866756624845593,200.00000000000006,0.6665099999999999,0.05565416666666667,1884.6947392291654
2017-07-16 04:57:24,234.28,4.0111,667.19,939.720508,661.7644120499212,0.7099876977464028,231.55,0,0,0,0,0,229.4,0,0,0,0,0,667.19,661.7644120499212,939.720508,0.7099876977464028,231.74333333333334,1.3370333333333333,1.094601786459155,200,0.6671900000000001,0.05557083333333333,1884.7503100624988
2017-07-16 05:02:24,234.19,4.0016,666.35,937.1347039999999,658.9378809426329,0.7110503934554963,231.48,0,0,0,0,0,229.36,0,0,0,0,0,666.35,658.9378809426329,937.1347039999999,0.7110503934554963,231.67666666666665,1.3338666666666665,1.0848452584780586,200.00000000000006,0.66635,0.055564166666666664,1884.8058742291655
2017-07-16 05:07:24,234.16,3.9953,668.24,935.539448,654.7437370178844,0.7142830817327545,231.46,0,0,0,0,0,229.35,0,0,0,0,0,668.24,654.7437370178844,935.5394479999999,0.7142830817327546,231.65666666666667,1.3317666666666665,1.080622185130292,200.00000000000006,0.6682400000000001,0.055607916666666674,1884.8614821458323
2017-07-16 05:12:24,233.86,4.0136,671.49,938.6204960000001,655.8274280718108,0.7154009558299693,231.13,0,0,0,0,0,229,0,0,0,0,0,671.49,655.8274280718108,938.6204960000001,0.7154009558299693,231.33,1.3378666666666668,1.0936757013789828,200,0.67149,0.055822083333333335,1884.9173042291657
2017-07-16 05:17:24,234.13,3.9938,666.03,935.0683939999999,656.3207604195826,0.7122794485127256,231.39,0,0,0,0,0,229.22,0,0,0,0,0,666.03,656.3207604195826,935.0683939999999,0.7122794485127256,231.58,1.3312666666666666,1.1011313584938176,200,0.66603,0.05573,1884.9730342291657
2017-07-16 05:22:24,234.1,3.9944,666.49,935.0890400000001,655.8830632270677,0.7127556537289753,231.31,0,0,0,0,0,229.09,0,0,0,0,0,666.49,655.8830632270677,935.0890400000001,0.7127556537289753,231.5,1.3314666666666668,1.1231101511879025,199.99999999999994,0.66649,0.055521666666666664,1885.0285558958324
2017-07-16 05:27:24,234.5,3.9957,666.92,936.9916499999999,658.157326001711,0.7117672820243383,231.65,0,0,0,0,0,229.62,0,0,0,0,0,666.92,658.157326001711,936.9916499999999,0.7117672820243383,231.92333333333332,1.3318999999999999,1.1109993244894214,200.00000000000006,0.66692,0.05555874999999999,1885.0841146458324
2017-07-16 05:32:24,234.16,3.9999,666.76,936.616584,657.7854724937524,0.7118814799888276,231.38,0,0,0,0,0,229.28,0,0,0,0,0,666.76,657.7854724937524,936.616584,0.7118814799888276,231.60666666666665,1.3333,1.1024437983938322,200,0.66676,0.05556999999999999,1885.1396846458324
2017-07-16 05:37:24,234.09,3.9947,667.29,935.119323,655.1123599413908,0.7135880775719998,231.21,0,0,0,0,0,229.09,0,0,0,0,0,667.29,655.1123599413908,935.119323,0.7135880775719998,231.46333333333334,1.3315666666666666,1.1348089690231706,200.00000000000006,0.6672899999999999,0.055585416666666665,1885.195270062499
2017-07-16 05:42:24,234.43,3.9992,669.42,937.532456,656.3870578046096,0.7140232807044281,231.5,0,0,0,0,0,229.42,0,0,0,0,0,669.42,656.3870578046096,937.532456,0.7140232807044281,231.78333333333333,1.3330666666666666,1.1418710002157224,200.00000000000006,0.6694199999999999,0.05569625,1885.250966312499
2017-07-16 05:47:24,234.29,4.0008,668.03,937.3474319999999,657.5379284702856,0.7126813145203134,231.28,0,0,0,0,0,229.17,0,0,0,0,0,668.03,657.5379284702856,937.3474319999998,0.7126813145203135,231.58,1.3336,1.1702219535365659,200.00000000000006,0.66803,0.05572708333333332,1885.3066933958323
2017-07-16 05:52:24,234.7,3.9907,666.66,936.6172899999999,657.8878265532384,0.7117741761952739,231.75,0,0,0,0,0,229.61,0,0,0,0,0,666.66,657.8878265532384,936.6172899999999,0.7117741761952739,232.01999999999998,1.3302333333333334,1.155072838548404,199.99999999999994,0.6666599999999999,0.05561208333333334,1885.3623054791656
2017-07-16 05:57:24,235.01,3.9899,667.21,937.666399,658.8240218097903,0.711564369493846,232.06,0,0,0,0,0,229.83,0,0,0,0,0,667.21,658.8240218097903,937.666399,0.711564369493846,232.29999999999998,1.3299666666666667,1.166594920361605,199.99999999999994,0.6672100000000001,0.05557791666666666,1885.4178833958322
2017-07-16 06:02:24,234.18,3.9977,666.89,936.1813860000001,657.0337246997913,0.7123512707824763,231.29,0,0,0,0,0,229.08,0,0,0,0,0,666.89,657.0337246997913,936.1813860000001,0.7123512707824763,231.51666666666668,1.3325666666666667,1.1503851414584954,200,0.66689,0.05558749999999999,1885.4734708958322
2017-07-16 06:07:24,234.01,4.0034,667.82,936.835634,657.021653168434,0.71284649704091,230.97,0,0,0,0,0,228.85,0,0,0,0,0,667.82,657.021653168434,936.835634,0.71284649704091,231.27666666666667,1.3344666666666667,1.1818456970727642,200,0.6678200000000001,0.055612916666666665,1885.5290838124988
2017-07-16 06:12:24,234.07,4.0001,668.32,936.3034069999999,655.7533435368877,0.7137857183937387,230.96,0,0,0,0,0,228.9,0,0,0,0,0,668.32,655.7533435368877,936.3034069999999,0.7137857183937387,231.30999999999997,1.3333666666666666,1.1932039254679951,200,0.66832,0.0556725,1885.5847563124987
2017-07-16 06:17:24,233.76,4.005,667.11,936.2087999999999,656.8494234582533,0.7125654020769727,230.73,0,0,0,0,0,228.66,0,0,0,0,0,667.11,656.8494234582533,936.2087999999999,0.7125654020769727,231.04999999999998,1.335,1.172906297338242,200,0.66711,0.05564291666666667,1885.6403992291653
2017-07-16 06:22:24,234.52,3.9956,666.31,937.0481120000001,658.8551799164704,0.7110734139123903,231.45,0,0,0,0,0,229.45,0,0,0,0,0,666.31,658.8551799164704,937.0481120000001,0.7110734139123903,231.8066666666667,1.3318666666666668,1.1705156596013815,199.99999999999994,0.66631,0.055559166666666666,1885.695958395832
2017-07-16 06:27:24,234.12,4.0031,668.45,937.205772,656.908864737047,0.713237177971627,231.08,0,0,0,0,0,228.96,0,0,0,0,0,668.45,656.908864737047,937.205772,0.713237177971627,231.38666666666668,1.3343666666666667,1.1812838538665378,199.99999999999997,0.6684500000000001,0.055615,1885.7515733958319
2017-07-16 06:32:24,233.79,3.996,667.3,934.22484,653.8247178510657,0.7142820137387912,230.86,0,0,0,0,0,228.66,0,0,0,0,0,667.3,653.8247178510657,934.22484,0.7142820137387912,231.10333333333332,1.332,1.1625391239128244,199.99999999999994,0.6673,0.05565625,1885.807229645832
2017-07-16 06:37:24,234.41,3.9887,667.01,934.991167,655.2145772706999,0.7133864185478449,231.41,0,0,0,0,0,229.26,0,0,0,0,0,667.01,655.2145772706999,934.991167,0.7133864185478449,231.6933333333333,1.3295666666666668,1.1725269033780417,199.99999999999994,0.66701,0.05559624999999999,1885.862825895832
2017-07-16 06:42:24,234.4,3.989,666.39,935.0216,655.8885273936114,0.7127001130241268,231.46,0,0,0,0,0,229.25,0,0,0,0,0,666.39,655.8885273936114,935.0216,0.7127001130241268,231.70333333333335,1.3296666666666666,1.1638445713628023,200.00000000000006,0.66639,0.055558333333333335,1885.9183842291652
2017-07-16 06:47:24,234.78,3.9853,667.21,935.668734,655.9777402360256,0.7130835687409002,232.12,0,0,0,0,0,229.86,0,0,0,0,0,667.21,655.9777402360256,935.668734,0.7130835687409002,232.25333333333333,1.3284333333333334,1.0878925311441547,200,0.6672100000000001,0.05556666666666666,1885.9739508958319
2017-07-16 06:52:24,235.68,3.9755,666.09,936.94584,658.9321808754719,0.7109162254245134,233.22,0,0,0,0,0,230.96,0,0,0,0,0,666.09,658.9321808754719,936.9458400000001,0.7109162254245133,233.28666666666666,1.3251666666666666,1.0259194696082123,200,0.6660900000000001,0.05555416666666667,1886.0295050624986
2017-07-16 06:57:24,236.02,3.9752,666.44,938.226704,660.3991781481134,0.7103187291075015,233.8,0,0,0,0,0,231.43,0,0,0,0,0,666.44,660.3991781481134,938.226704,0.7103187291075015,233.75,1.3250666666666666,0.9925133689839543,200.00000000000006,0.66644,0.05552208333333334,1886.0850271458319
2017-07-16 07:02:24,235.57,3.9659,665.86,934.2470629999999,655.3228480101436,0.7127236748936936,233.38,0,0,0,0,0,230.96,0,0,0,0,0,665.86,655.3228480101436,934.2470629999999,0.7127236748936936,233.3033333333333,1.3219666666666667,1.0044148533382744,199.99999999999994,0.66586,0.055512500000000006,1886.140539645832
2017-07-16 07:07:24,235.55,3.9599,666.16,932.7544450000001,652.8872100656118,0.7141858219716121,233.68,0,0,0,0,0,230.99,0,0,0,0,0,666.16,652.8872100656118,932.7544450000001,0.7141858219716121,233.40666666666667,1.3199666666666667,1.0353888777812645,200,0.66616,0.05550083333333333,1886.1960404791653
2017-07-16 07:12:24,236.52,3.9591,665.93,936.406332,658.3267074254958,0.7111549519082063,234.86,0,0,0,0,0,231.89,0,0,0,0,0,665.93,658.3267074254958,936.406332,0.7111549519082063,234.42333333333332,1.3196999999999999,1.0806660315383843,200.00000000000006,0.6659299999999999,0.05550375,1886.2515442291653
2017-07-16 07:17:24,237.54,3.954,666.19,939.23316,662.0799141671536,0.7092913968241923,235.78,0,0,0,0,0,232.83,0,0,0,0,0,666.19,662.0799141671536,939.23316,0.7092913968241923,235.38333333333333,1.318,1.0847553635912963,200,0.6661900000000001,0.055505,1886.3070492291654
2017-07-16 07:22:24,235.7,3.9944,671.73,941.48008,659.6692717845864,0.7134829660973815,234.04,0,0,0,0,0,231.12,0,0,0,0,0,671.73,659.6692717845864,941.48008,0.7134829660973815,233.62,1.3314666666666668,1.0701138601147162,199.99999999999994,0.67173,0.05574666666666667,1886.362795895832
2017-07-16 07:27:24,234.49,3.9568,666.65,927.830032,645.3265419778742,0.7185044426326567,232.55,0,0,0,0,0,229.77,0,0,0,0,0,666.65,645.3265419778742,927.830032,0.7185044426326567,232.27,1.3189333333333333,1.0763335773022775,200,0.66665,0.055765833333333334,1886.4185617291653
2017-07-16 07:32:24,234.79,3.9517,666.01,927.819643,645.9721122747077,0.7178226986513584,232.85,0,0,0,0,0,230.08,0,0,0,0,0,666.01,645.9721122747077,927.819643,0.7178226986513584,232.57333333333335,1.3172333333333335,1.072063291864934,199.99999999999994,0.66601,0.055527499999999994,1886.4740892291652
2017-07-16 07:37:24,234.99,3.952,665.51,928.68048,647.7220652664462,0.7166189171974413,233.07,0,0,0,0,0,230.33,0,0,0,0,0,665.51,647.7220652664462,928.68048,0.7166189171974413,232.79666666666665,1.3173333333333332,1.0595798908918972,200.00000000000006,0.66551,0.05548,1886.5295692291652
2017-07-16 07:42:24,235.72,3.9432,666,929.491104,648.3808390252898,0.7165211126108852,233.87,0,0,0,0,0,231.09,0,0,0,0,0,666,648.3808390252898,929.491104,0.7165211126108852,233.56000000000003,1.3144,1.0575441000171377,200,0.666,0.05547958333333333,1886.5850488124986
2017-07-16 07:47:24,235.8,3.9361,665.88,928.1323800000001,646.5551333060968,0.7174407599053918,233.91,0,0,0,0,0,231.23,0,0,0,0,0,665.88,646.5551333060968,928.1323800000001,0.7174407599053918,233.64666666666668,1.3120333333333334,1.0343253345507544,200,0.66588,0.055495,1886.6405438124987
2017-07-16 07:52:24,235.36,3.9394,666.32,927.177184,644.7287709806114,0.718654440055764,233.49,0,0,0,0,0,230.8,0,0,0,0,0,666.32,644.7287709806114,927.177184,0.718654440055764,233.2166666666667,1.3131333333333333,1.0362324019152513,200.00000000000006,0.66632,0.05550833333333333,1886.696052145832
2017-07-16 07:57:24,235.63,3.9347,666.29,927.1333609999999,644.6967542799919,0.7186560510360063,233.72,0,0,0,0,0,231.14,0,0,0,0,0,666.29,644.6967542799919,927.1333609999999,0.7186560510360063,233.49666666666667,1.3115666666666665,1.0092934945538194,200.00000000000006,0.6662899999999999,0.05552541666666667,1886.7515775624986
2017-07-16 08:02:24,235.87,3.9298,665.36,926.9219260000001,645.3528703736814,0.7178166589189087,234,0,0,0,0,0,231.29,0,0,0,0,0,665.36,645.3528703736814,926.9219260000001,0.7178166589189087,233.72,1.3099333333333334,1.0397056306691796,200,0.6653600000000001,0.05548541666666666,1886.8070629791653
2017-07-16 08:07:24,235.83,3.9353,665.74,928.061799,646.5979857400704,0.7173444707209633,233.89,0,0,0,0,0,231.28,0,0,0,0,0,665.74,646.5979857400704,928.061799,0.7173444707209633,233.66666666666666,1.3117666666666665,1.0213980028530625,200.00000000000006,0.66574,0.0554625,1886.8625254791652
2017-07-16 08:12:24,236.28,3.9352,666.4,929.809056,648.4257248286895,0.7167062911462974,234.36,0,0,0,0,0,231.77,0,0,0,0,0,666.4,648.4257248286895,929.809056,0.7167062911462974,234.13666666666666,1.3117333333333334,1.0108056548169784,199.99999999999994,0.6664,0.055505833333333324,1886.9180313124987
2017-07-16 08:17:24,235.08,3.9436,666.25,927.061488,644.6347338088246,0.7186686197453173,233.2,0,0,0,0,0,230.57,0,0,0,0,0,666.25,644.6347338088246,927.061488,0.7186686197453173,232.94999999999996,1.3145333333333333,1.0216784717750451,200,0.66625,0.05552708333333334,1886.973558395832
2017-07-16 08:22:24,234.16,3.9928,678.03,934.954048,643.7502551235115,0.7252014165299384,231.67,0,0,0,0,0,229.55,39.4592,4683.88,9057.85936,7752.811382404426,0.5171067261967291,5361.91,8396.561637527937,9962.546169574614,0.5382067905868431,231.79333333333332,14.484000000000002,1.0210244758261704,172.4330295498481,5.36191,0.2511733333333333,1887.2247317291653
2017-07-16 08:27:24,234.11,4.0233,686.61,941.894763,644.7731790845725,0.7289667879807502,231.2,0,0,0,0,0,229.43,63.9133,7467.3,14663.628419,12619.882294241277,0.5092395815434363,8153.91,13264.655473325849,15570.399259946207,0.5236802129393932,231.58,22.645533333333333,1.0924950341134818,182.2335824872013,8.15391,0.5631591666666667,1887.787890895832
2017-07-16 08:32:24,233.95,4.0272,685.65,942.1634399999999,646.1857512918662,0.7277399768345926,231.11,0,0,0,0,0,229.29,64.5085,7575.6,14791.153965,12703.878158119087,0.5121709920622817,8261.25,13350.063909410954,15699.441325978987,0.5262129924540384,231.45000000000002,22.84523333333333,1.0801468999783848,182.3718149810975,8.26125,0.6839649999999999,1888.471855895832
2017-07-16 08:37:24,233.92,4.0263,685.97,941.832096,645.3625772817581,0.7283357648495343,231.01,0,0,0,0,0,229.25,64.6382,7598.56,14818.30735,12721.79698963413,0.5127819136508868,8284.53,13367.159566915887,15726.232613321314,0.5267968625227109,231.39333333333332,22.888166666666667,1.0919358091561284,182.40881387034057,8.28453,0.6894075,1889.161263395832
2017-07-16 08:42:24,234.46,4.0132,686.31,940.9348720000002,643.69015624418,0.7293916087318739,231.41,0,0,0,0,0,229.81,64.8887,7656.7,14912.072147,12796.282304924865,0.513456475030559,8343.01,13439.972461169045,15818.934085995881,0.5274065847069851,231.89333333333335,22.967299999999998,1.1068307267709274,182.5264615344425,8.34301,0.6928141666666666,1889.8540775624988
2017-07-16 08:47:24,235.08,4.01,687.88,942.6708,644.5535996118864,0.7297139149743473,232.04,0,0,0,0,0,230.41,65.2597,7731.59,15036.487476999999,12896.451904220703,0.514188570424199,8419.47,13541.00550383259,15945.102857483374,0.5280285787588108,232.51,23.0899,1.1053288030622432,182.63309932048207,8.419469999999999,0.6984366666666666,1890.5525142291654
2017-07-16 08:52:24,235.5,3.9857,685.5,938.63235,641.1867422728908,0.7303178928363167,232.48,0,0,0,0,0,230.95,65.4736,7772.28,15121.12792,12970.74296925984,0.5140013391276171,8457.779999999999,13611.92971153273,16025.563110234458,0.527768037966702,232.9766666666667,23.1531,1.0830841429041442,182.7854585347103,8.45778,0.70321875,1891.2557329791653
2017-07-16 08:57:24,236.14,3.952,686.32,933.2252799999999,632.3561344931178,0.7354279986928773,233.14,0,0,0,0,0,231.54,65.9027,7854.03,15259.111157999998,13082.610064176799,0.5147108451256228,8540.35,13714.966198669918,16156.666610200211,0.5285960406342859,233.60666666666665,23.284899999999997,1.084443937102251,183.0276273464778,8.54035,0.7082554166666665,1891.9639883958318
2017-07-16 09:02:24,237.24,3.9428,686.72,935.3898720000001,635.1140482151033,0.7341537689858587,234.17,0,0,0,0,0,232.33,66.4169,7964.37,15430.638377000001,13216.406895402593,0.5161400199664598,8651.09,13851.520943617697,16331.135620022867,0.5297298486330179,234.58,23.453233333333333,1.1339415124904069,183.1886719244113,8.65109,0.7163100000000001,1892.6802983958319
2017-07-16 09:07:24,236.7,3.9519,686.42,935.41473,635.4748623674841,0.733813545997934,233.72,0,0,0,0,0,231.77,66.1776,7893.83,15337.982352,13150.709127699673,0.5146589570153393,8580.25,13786.183990067157,16238.21292724307,0.5283986629837079,234.0633333333333,23.376499999999997,1.1264757401842884,183.0945607768486,8.58025,0.7179724999999999,1893.398270895832
2017-07-16 09:12:24,235.7,3.9606,686.57,933.5134199999999,632.510031873089,0.7354688055796779,232.81,0,0,0,0,0,230.99,65.7192,7781.07,15180.478008,13034.640854525747,0.5125708160111581,8467.64,13667.150886398837,16077.684550991555,0.5266703655706304,233.16666666666666,23.2266,1.086490350250178,182.94799927669135,8.46764,0.71032875,1894.1085996458319
2017-07-16 09:17:24,235.17,3.9747,686.74,934.730199,634.1204280912101,0.7346932844736302,232.23,0,0,0,0,0,230.45,65.3424,7707.19,15058.156079999999,12936.27793584928,0.5118282716060146,8393.93,13570.39836394049,15956.621591080575,0.5260468171214912,232.61666666666665,23.1057,1.0976570896324462,182.7977512042483,8.393930000000001,0.7025654166666666,1894.8111650624985
2017-07-16 09:22:24,234.52,3.9858,685.83,934.749816,635.1333951321044,0.733704343409039,231.6,0,0,0,0,0,229.76,65.043,7630.88,14944.279680000001,12849.1698400971,0.5106221352516871,8316.710000000001,13484.303235229205,15842.793281606399,0.5249522512962259,231.96,23.009600000000002,1.1036385583721342,182.6776649746193,8.31671,0.6962766666666665,1895.507441729165
2017-07-16 09:27:24,234.29,3.995,687.56,935.98855,635.0872476527163,0.7345816356407351,231.35,0,0,0,0,0,229.47,64.9258,7604.21,14898.523325999999,12811.79095877177,0.5104002479715285,8291.77,13446.878206424486,15797.847423978807,0.524867076980014,231.70333333333335,22.9736,1.116370070924017,182.61047463175117,8.29177,0.6920200000000001,1896.199461729165
2017-07-16 09:32:24,233.71,3.9942,686.47,933.4844820000001,632.5758588776594,0.7353844795890243,230.89,0,0,0,0,0,228.95,64.6191,7533.95,14794.542945,12732.560557442845,0.5092384420396165,8220.42,13365.136416320503,15690.830965989548,0.5238995957459527,231.1833333333333,22.871100000000002,1.0929276908658494,182.53603893122764,8.22042,0.6880079166666668,1896.8874696458317
2017-07-16 09:37:24,235.13,3.975,686.96,934.64175,633.7516542329988,0.7349981958327884,232.2,0,0,0,0,0,230.27,65.3439,7699.43,15046.739853000001,12927.612226507976,0.5117008784108736,8386.39,13561.363880740975,15944.971857547001,0.5259582817031183,232.53333333333333,23.1063,1.1166857798165126,182.7968995468768,8.386389999999999,0.6919504166666666,1897.5794200624985
2017-07-16 09:42:24,235.16,4.0814,717.79,959.7820240000001,637.1491579634527,0.7478677262661464,232.22,0,0,0,0,0,230.47,65.2956,7702.59,15048.676931999998,12927.984556596937,0.5118449970589083,8420.380000000001,13565.13371456039,15966.078167111138,0.5273918812038212,232.61666666666667,23.125666666666664,1.0933581715268277,182.35121149660552,8.420380000000002,0.7002820833333333,1898.2797021458318
2017-07-16 09:47:24,235.16,4.2329,759.58,995.4087639999999,643.3325975325729,0.7630834964197685,232.13,0,0,0,0,0,230.45,65.2273,7687.25,15031.631285,12917.280152016938,0.5114049070423298,8446.83,13560.612749549511,15976.205907290527,0.5287131405927488,232.58,23.1534,1.10929572620173,181.7180198156642,8.44683,0.7028004166666666,1898.9825025624984
2017-07-16 09:52:24,235.44,4.2353,761.89,997.1590319999999,643.3115598208825,0.7640606719189804,232.41,0,0,0,0,0,230.82,65.4434,7728.46,15105.645588,12978.8841838836,0.5116272558479412,8490.35,13622.195743704482,16051.487781582757,0.5289447380536092,232.89000000000001,23.22623333333333,1.0949375241530261,181.7650157078132,8.490350000000001,0.7057158333333333,1899.6882183958319
2017-07-16 09:57:24,235.68,4.0633,716.05,957.638544,635.8804749750066,0.7477247072878888,232.71,0,0,0,0,0,231.17,65.5757,7764.03,15159.134568999998,13019.953880108438,0.5121684199490664,8480.08,13655.834355083445,16074.624995311004,0.5275444996367663,233.18666666666664,23.212999999999997,1.06924352450113,182.49558437082675,8.48008,0.70710125,1900.395319645832
2017-07-16 10:02:24,235.47,3.9581,685.84,932.0138069999999,631.0889246680161,0.7358689268859727,232.45,0,0,0,0,0,230.89,65.4863,7736.82,15120.131807,12990.76603394323,0.5116899838411574,8422.66,13621.854958611246,16015.496682558483,0.5259068867450495,232.93666666666664,23.148133333333334,1.087563143057495,182.90099705663812,8.42266,0.7042808333333332,1901.0996004791652
2017-07-16 10:07:24,235.31,3.9619,686.73,932.274689,630.5061481461117,0.736617660119699,232.28,0,0,0,0,0,230.75,65.3758,7711.63,15085.465849999999,12965.417180122518,0.5111960132142688,8398.36,13595.923328268631,15980.662747137842,0.5255326473555771,232.78,23.112566666666666,1.0868631325715272,182.85824306257635,8.39836,0.7008758333333334,1901.8004763124986
2017-07-16 10:12:24,234.94,3.9714,687.15,933.040716,631.1813172249259,0.7364630376966315,231.94,0,0,0,0,0,230.32,65.2004,7664.57,15016.956128,12913.688011771725,0.5103943791717522,8351.72,13544.86932899665,15912.721706169381,0.5248454761049474,232.4,23.057266666666667,1.092943201376933,182.77592891901037,8.351719999999998,0.69792,1902.4983963124987
2017-07-16 10:17:24,234.72,3.9737,688.42,932.706864,629.3011979590652,0.7380882746457412,231.77,0,0,0,0,0,230.2,65.1021,7638.12,14986.503419999997,12893.967877394129,0.5096665837213682,8326.539999999999,13523.269075353193,15881.123224004152,0.5243042247423986,232.23000000000002,23.025266666666663,1.0722128923911556,182.74200226417935,8.32654,0.6949274999999999,1903.1933238124986
2017-07-16 10:22:24,235.4,3.9528,686.68,930.48912,627.9176538674275,0.7379774628638323,232.34,0,0,0,0,0,230.82,65.4258,7716.58,15101.583155999999,12981.22517026736,0.51097821468699,8403.26,13609.142824134788,15994.484894340903,0.5253848470589512,232.85333333333332,23.126199999999997,1.093678424186905,182.9076977627107,8.40326,0.697075,1903.8903988124987
2017-07-16 10:27:24,235.53,3.9581,688.2,932.251293,628.8666260028209,0.7382129745139436,232.46,0,0,0,0,0,230.9,65.4722,7729.63,15117.530980000001,12992.019203894359,0.5113024084571778,8417.83,13620.885829897179,16012.132671820882,0.5257157289743299,232.96333333333334,23.143433333333334,1.101747056046014,182.89752456780397,8.41783,0.70087875,1904.5912775624986
2017-07-16 10:32:24,235.16,3.9513,687.03,929.1877079999999,625.6033693949332,0.7393877405877177,232.11,0,0,0,0,0,230.65,65.268,7690.4,15054.0642,12941.506742946189,0.5108520794005913,8377.43,13567.110112341123,15945.150052768044,0.5253904774979334,232.64,23.0731,1.0832187070151351,182.87486293562637,8.37743,0.6998025000000001,1905.2910800624986
2017-07-16 10:37:24,235.02,3.9525,686.62,928.91655,625.6508071311844,0.7391621992309212,231.99,0,0,0,0,0,230.53,65.2468,7679.62,15041.344803999998,12933.116027022172,0.5105673794511865,8366.24,13558.766834153355,15932.172789689954,0.5251160723924593,232.51333333333332,23.066433333333332,1.078074375663054,182.8647110592159,8.36624,0.6976529166666665,1905.9887329791652
2017-07-16 10:42:24,235.41,10.0626,1768.11,2368.8366659999997,1576.443522009588,0.7464043534017132,232,10.636,19.93,2467.5519999999997,2467.4715130683876,0.00807683080234986,230.77,90.7472,9171.31,20941.731344000003,18826.66153539103,0.43794421050233096,10959.349999999999,22870.576570469006,25360.808841363592,0.43213724248909796,232.72666666666666,37.1486,1.1529977942650909,144.28161491953938,10.959349999999999,0.8052329166666665,1906.793965895832
2017-07-16 10:47:24,233.72,55.7757,12037.84,13035.896604,5002.500215350195,0.9234378244689552,230,67.6165,-8871.33,15551.795,12773.325007730955,-0.5704376890256077,228.96,152.3251,10574.18,34876.354896,33234.72353065906,0.3031905149357441,13740.69,51010.54875374021,52828.80507671744,0.2600984440220806,230.89333333333335,91.90576666666668,1.2242305249177052,65.74052480566141,13.74069,1.0291683333333332,1907.8231342291651
2017-07-16 10:52:24,232.89,59.2851,12823.58,13806.906938999999,5117.2722426900755,0.9287800704861404,229.21,69.799,-9799.19,15998.628790000002,12646.42235986593,-0.6125018667927977,228.12,156.8507,10743.62,35780.781684,34129.73728603357,0.30026230547121324,13768.01,51893.43188858958,53688.791870704124,0.25644104700952797,230.07333333333335,95.3116,1.224247341427357,64.56622278925124,13.76801,1.1461958333333333,1908.9693300624986
2017-07-16 10:57:24,232.79,59.4811,12841.74,13846.605269,5178.6283172186195,0.9274287632615839,229.06,70.0157,-9829.65,16037.796241999999,12672.36714972421,-0.6129052802315806,228.06,157.4075,10587.96,35898.35445,34301.413312810226,0.294942767216451,13600.05,52152.40877975305,53896.522165469665,0.2523363188119262,229.97000000000003,95.63476666666668,1.2262469017697806,64.59233967563398,13.60005,1.140335833333333,1910.109665895832
2017-07-16 11:02:24,233.13,58.7653,12676.29,13699.954389,5196.193038810275,0.9252797228418569,229.42,69.2973,-9754.08,15898.186566,12554.292470742543,-0.6135341260153633,228.39,157.0192,10767.4,35861.615088,34206.99539509235,0.30024860769873646,13689.61,51957.48090464517,53730.673212874106,0.2547820301034291,230.3133333333333,95.02726666666668,1.2229716039019416,65.23594280659094,13.68961,1.1370691666666666,1911.2467350624986
2017-07-16 11:07:24,233.16,58.6277,12631.75,13669.634532,5224.729674915905,0.9240737175840101,229.35,69.1783,-9729.14,15866.043104999999,12532.962884733923,-0.6132051914654117,228.48,156.5583,10849.48,35770.440384,34085.380869148255,0.3033085386573249,13752.09,51843.07342879808,53636.034919742626,0.2563964696603265,230.33,94.78809999999999,1.2286719055268458,65.16661901652215,13.75209,1.1434041666666666,1912.3901392291652
2017-07-16 11:12:24,233.18,58.5916,12609.43,13662.389288,5259.577562120096,0.9229300771772885,229.36,68.8926,-9679.47,15801.206736000002,12489.435328825393,-0.6125778974809053,228.35,156.4424,10909.72,35723.622039999995,34016.98371664327,0.30539232521787146,13839.68,51765.996607588764,53584.09416309369,0.2582796297325886,230.29666666666665,94.6422,1.2520082791761442,65.2987779235901,13.83968,1.1496570833333333,1913.5397963124985
2017-07-16 11:17:24,233.2,48.3508,10509.79,11275.40656,4084.0062743819335,0.9320985406667236,229.37,59.2612,-7366.7,13592.741444000001,11423.412409321272,-0.5419583702338243,228.36,145.9295,10224.91,33324.46062,31717.044173532795,0.3068289721653715,13368,47224.462857236,49080.07045792072,0.2723712471330127,230.31000000000003,84.51383333333332,1.2548304459206971,72.66936576457898,13.368,1.1336533333333332,1914.6734496458319
2017-07-16 11:22:24,233.32,37.9508,8382.04,8854.680656,2854.2555873888696,0.9466225068568979,229.58,49.4833,-5008.1,11360.376014000001,10196.915100630511,-0.4408392815368303,228.51,135.5552,9558.03,30975.718752,29464.202258369467,0.30856523706597994,12931.970000000001,42515.372946388845,44438.640672858484,0.29100732615114355,230.47,74.32976666666667,1.2366034624896927,82.37000609446284,12.931970000000002,1.0958320833333333,1915.7692817291652
2017-07-16 11:27:24,232.98,38.0745,8397.15,8870.59701,2859.259203241452,0.946627379254601,229.14,49.6499,-4996.87,11376.778086,10220.683432197175,-0.439216618468548,228.16,135.2226,9429.28,30852.388415999998,29376.1561415603,0.30562560904069236,12829.560000000001,42456.09877699893,44352.20325029964,0.28926544928550596,230.09333333333333,74.31566666666667,1.2545633655907702,81.957057058404,12.82956,1.0733970833333335,1916.8426788124984
2017-07-16 11:32:24,233.16,38.2097,8438.11,8908.973651999999,2857.990755746104,0.9471472618067186,229.36,49.7147,-5004.31,11402.563592,10245.747307712792,-0.4388758685381073,228.27,135.7293,9413.34,30982.927311,29518.313210668213,0.30382345430149016,12847.14,42622.05127412711,44516.157302645974,0.28859499063807076,230.26333333333332,74.55123333333333,1.2579799939200085,82.06177675576126,12.84714,1.0698625,1917.9125413124984
2017-07-16 11:37:24,232.74,50.4365,10916.41,11738.59101,4315.844252513384,0.9299591399598477,228.95,61.0763,-7798.98,13983.418885000001,11606.546199148766,-0.5577305567500347,227.74,148.2877,10168.93,33771.040798,32203.665307465868,0.3011139058705655,13286.36,48126.05575912802,49926.39186823237,0.26611897040478844,229.81000000000003,86.60016666666667,1.2749662764892642,71.23258038379448,13.28636,1.0888958333333334,1919.0014371458317
2017-07-16 11:42:24,232.96,57.9766,12455.11,13506.228736,5223.834755909889,0.92217526027837,229.26,68.1513,-9622.77,15624.367038,12309.47370382832,-0.6158822291230407,228.11,156.5425,10776.45,35708.909675,34044.00616224255,0.30178602757912404,13608.79,51577.31462198076,53342.46478068754,0.2551211320277615,230.11,94.22346666666665,1.2385380904784642,66.13960994854786,13.60879,1.12063125,1920.1220683958318
2017-07-16 11:47:24,232.96,51.446,11151.35,11984.86016,4391.385457034628,0.9304530758913753,229.23,62.0994,-8047.29,14235.045462,11742.131108155232,-0.5653153705396996,228.06,149.643,10173.96,34127.58258,32575.795165630563,0.29811546059996374,13278.02,48709.311730820424,50486.6602620003,0.26300056155613727,230.08333333333334,87.72946666666667,1.250271640709887,70.57324714919046,13.27802,1.12028375,1921.2423521458318
2017-07-16 11:52:24,233.31,37.9035,8372.74,8843.265585000001,2846.150224293405,0.946792779151843,229.59,49.5072,-5004.84,11366.358048,10205.1786779916,-0.44032045962872346,228.53,136.067,9368.4,31095.39151,29650.572584693542,0.3012793711565653,12736.3,42701.901486978546,44560.80933167193,0.2858184173721364,230.47666666666666,74.49256666666666,1.2293363030241715,82.65849344252247,12.7363,1.08393,1922.3262821458318
2017-07-16 11:57:24,233.29,37.9147,8374.62,8845.120363,2846.3826326685657,0.9468067879586864,229.56,49.4831,-4999.48,11359.340436,10199.990925022663,-0.44012062391894313,228.46,136.0613,9360.97,31084.564597999997,29641.565358569285,0.301145282910036,12736.11,42687.938916260515,44547.37508372956,0.2859003471262154,230.4366666666667,74.48636666666665,1.2382288698268342,82.66604492723727,12.73611,1.0613504166666665,1923.3876325624985
2017-07-16 12:02:24,234.23,37.8955,8415.89,8876.262965,2821.496009518817,0.9481343706450228,230.42,49.3583,-5056.3,11373.139486,10187.351573299724,-0.4445826067836552,229.26,137.0169,9599.68,31412.494494,29909.713375978383,0.3056006902550705,12959.27,42918.56095879692,44832.41632688191,0.2890602617871727,231.3033333333333,74.75689999999999,1.2652937700854623,83.28328221207677,12.95927,1.0706408333333333,1924.4582733958318
2017-07-16 12:07:24,234.13,50.5885,11013.17,11844.285505,4358.576106373858,0.929829831892422,230.37,61.1173,-7986.13,14079.592401,11595.544394352382,-0.567213153090482,229.19,150.0669,10515.38,34393.832811,32746.946710901466,0.30573446285512323,13542.419999999998,48701.067211627706,50548.89798015264,0.2679073242173796,231.23000000000002,87.25756666666666,1.254162522164069,71.98153206961614,13.542419999999998,1.1042370833333333,1925.5625104791652
2017-07-16 12:12:24,234.58,57.8698,12487.43,13575.097684,5324.224744058253,0.9198777268997514,230.83,67.8425,-9802.18,15660.084275000001,12212.923759186508,-0.6259340516863214,229.66,158.1786,11284.1,36327.297276,34530.299949014014,0.3106231634648735,13969.35,52067.44845225877,53908.82977538211,0.2591291641500112,231.69000000000003,94.63029999999999,1.2473563813716544,67.15428356456653,13.96935,1.1463237499999999,1926.7088342291652
