DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-16 12:17:24,234.27,45.9602,10047.19,10767.096054000001,3870.959899038271,0.9331383271413694,230.46,56.828,-6992.89,13096.580880000001,11073.38792756226,-0.5339477581266233,229.3,145.5665,10302.21,33378.39845,31748.73150541392,0.30864902087595514,13356.509999999998,46693.07933201445,48565.831784145266,0.27501866043114587,231.34333333333333,82.7849,1.2650749967580694,75.83701858672295,13.356509999999998,1.1385775,1927.8474117291653
2017-07-16 12:22:24,234.46,37.9911,8457.06,8907.393306000002,2796.389040204107,0.9494427504737375,230.54,49.4256,-5077.86,11394.577824,10200.575552761353,-0.44563827448742166,229.36,145.0682,10547.74,33272.842352,31556.730170812134,0.3170074828117588,13926.939999999999,44553.694763777596,46679.66768163054,0.2983513099318946,231.45333333333335,77.49496666666666,1.2990379630163003,87.19693192977266,13.926939999999998,1.1368104166666666,1928.984222145832
2017-07-16 12:27:24,234.48,37.8133,8412.04,8866.462583999999,2802.095964072594,0.9487481529759086,230.47,49.3484,-5078.44,11373.325748,10176.54095144906,-0.4465219859629048,229.44,151.514,11268.18,34763.37216,32886.47386726438,0.3241394404471951,14601.780000000002,45865.11078278603,48133.36022225787,0.3033609108646405,231.46333333333334,79.55856666666666,1.3033021788908183,90.44335053798943,14.601780000000003,1.1886966666666665,1930.1729188124987
2017-07-16 12:32:24,235.03,48.1459,10545.07,11315.730877,4104.541871608962,0.9318947326180741,230.99,58.9753,-7532.39,13622.704547,11350.822880423888,-0.5529291172698,230.01,162.7795,12186.84,37440.912795000004,35402.01804611137,0.32549526948572355,15199.52,50857.382798144215,53080.11674165172,0.28635053826234347,232.01,89.96690000000001,1.3016680315503686,80.932654120571,15.19952,1.2417208333333334,1931.414639645832
2017-07-16 12:37:24,235.12,58.9029,12774.4,13849.249848000001,5349.432305612258,0.9223893091830369,231.04,68.9456,-9968.74,15929.191423999999,12424.30530190059,-0.6258158204427389,229.99,173.78,12910.21,39967.6622,37825.130528382964,0.3230163909862108,15715.869999999999,55598.86813589581,57777.35462834578,0.27200743441946607,232.04999999999998,100.54283333333335,1.32299073475545,72.84175732730823,15.715869999999999,1.2881412499999998,1932.7027808958321
2017-07-16 12:42:24,235.63,58.1721,12606.65,13707.091923,5381.147160510651,0.9197173310588588,231.57,68.3344,-9962.26,15824.197008,12294.656832965942,-0.6295586433209553,230.62,173.9483,13119.87,40115.956946,37909.88014853681,0.3270486609022098,15764.26,55585.6841420134,57777.85194071583,0.27284261132060167,232.60666666666665,100.15159999999999,1.2997621163050674,73.68499354977854,15.76426,1.3116720833333333,1934.0144529791655
2017-07-16 12:47:24,236.03,58.1285,12603.53,13720.069855000002,5421.378825094198,0.9186199584404375,231.9,69.4853,-10074.58,16113.64107,12575.860461868631,-0.6252205790258427,230.96,174.9169,13062.67,40398.807224000004,38228.65780527764,0.32334296227042486,15591.62,56225.89709224047,58347.665917769285,0.26721925812719965,232.96333333333334,100.84356666666667,1.316373105925108,73.45370238458443,15.59162,1.306495,1935.3209479791656
2017-07-16 12:52:24,236.15,61.4896,13470.48,14520.769040000001,5422.075440513767,0.9276698749834257,232.05,74.5896,-10467.79,17308.51668,13784.415917177565,-0.6047768386817073,231.03,176.5833,12738.05,40796.039799000006,38756.40521873891,0.31223741477750583,15740.739999999998,57962.89657643024,60062.20338347195,0.2620739685406142,233.07666666666668,104.22083333333335,1.3185933097836147,69.43186343101586,15.740739999999999,1.305515,1936.6264629791656
2017-07-16 12:57:24,236.34,62.241,13665.75,14710.03794,5443.573562811423,0.9290084808577999,232.16,75.8853,-10525.36,17617.531248,14127.781288817307,-0.5974367152716062,231.19,177.2822,12557.25,40985.871818,39014.83257838007,0.30637996565648656,15697.64,58586.187430008795,60652.75969940461,0.25881163656522116,233.23000000000002,105.13616666666667,1.3334476696822815,68.62151780944393,15.69764,1.3099325,1937.9363954791656
2017-07-16 13:02:24,236.65,62.2911,13689.74,14741.188815,5467.510074236818,0.9286727259113532,233.01,75.8193,-10536.26,17666.655092999998,14180.900090876557,-0.5963924661762797,231.62,143.1728,8630.18,33161.683936,32019.014267131344,0.2602455296496919,11783.66,51667.42443224472,52994.125999560725,0.2223578515116501,233.76,93.76106666666665,1.2363107460643459,52.69962799058033,11.78366,1.1450541666666667,1939.0814496458322
2017-07-16 13:07:24,236.36,63.3373,13950.04,14970.404228000001,5432.254297077805,0.9318412373867931,233.11,76.8845,-10584.35,17922.545795,14463.373840545373,-0.5905606335765538,231.36,120.6916,5676.19,27923.208576,27340.198321568554,0.20327857325388762,9041.880000000001,47235.82645919173,48093.43921178104,0.18800651706740673,233.61,86.97113333333334,1.1771756346046829,38.77202167462458,9.04188,0.8677308333333333,1939.9491804791655
2017-07-16 13:12:24,234.16,64.0377,14044.53,14995.067832,5253.878221407609,0.9366099678474599,230.86,77.7212,-10427.38,17942.716232,14601.74003732693,-0.5811483537483166,229.12,119.8237,5201.56,27454.006144000003,26956.747335707805,0.18946451649777848,8818.710000000003,46812.365594442344,47635.776666407255,0.1851278727280405,231.38,87.19419999999998,1.2014867317832143,37.421640430212136,8.818710000000003,0.7441912500000002,1940.6933717291656
2017-07-16 13:17:24,234.29,63.1136,13825.19,14786.885343999998,5245.579056739299,0.9349629538860109,231,76.4631,-10334.71,17662.9761,14323.913359311804,-0.5851058135101026,229.21,118.9908,5389.29,27273.881268,26736.120749219797,0.19759893896447975,8879.77,46305.6131652709,47149.33855171894,0.188332864739123,231.5,86.18916666666667,1.2051835853131716,38.05772187146489,8.87977,0.7374366666666667,1941.4308083958322
2017-07-16 13:22:24,234.28,54.9057,12103.74,12863.307396,4354.785319207859,0.940950847817242,231.04,67.9269,-8421.32,15693.830976000001,13243.024585073348,-0.5366006561991405,229.22,110.6961,4831.7,25373.760042,24909.483611247262,0.1904211276532257,8514.119999999999,42507.293515528465,43351.588683572925,0.19639695472628035,231.51333333333332,77.8429,1.1950355631065224,42.20449135373939,8.514119999999998,0.7247454166666666,1942.1555538124987
2017-07-16 13:27:24,234.08,41.7424,9325.44,9771.060992,2917.1564434880806,0.9543937969106068,230.87,55.7512,-5492.96,12871.279543999999,11640.32763878203,-0.42676098994062844,229.14,97.4138,3914.87,22321.398132,21975.4091531956,0.17538641517206913,7747.35,36532.89323546571,37345.33063418285,0.2074516376863648,231.36333333333334,64.96913333333333,1.1741993113285027,49.93858622094389,7.74735,0.6775612499999999,1942.8331150624988
2017-07-16 13:32:24,234.03,41.5152,9263.19,9715.802256,2930.891417571571,0.9534148345062818,230.82,55.3865,-5450.56,12784.31193,11564.16997496752,-0.4263475445408661,229.09,97.3285,3908.41,22296.986065,21951.763456604214,0.1752887133985837,7721.04,36446.824849143304,37255.67742325631,0.20724465461417846,231.31333333333336,64.74340000000001,1.1744531227483528,50.329608886774544,7.72104,0.6445162499999999,1943.4776313124987
2017-07-16 13:37:24,233.79,41.9813,9361.98,9814.808126999998,2946.8269459581825,0.9538627631696341,230.61,55.9976,-5503.81,12913.606536000001,11682.00792888457,-0.42620239238796026,228.96,97.3742,3832.81,22294.796832,21962.867146255227,0.17191500011781763,7690.98,36591.70202109798,37391.226646918476,0.20568942743240642,231.12,65.1177,1.1552440290757993,49.53568691768905,7.69098,0.6421675,1944.1197988124986
2017-07-16 13:42:24,235.07,52.9381,11705.92,12444.159167,4222.384909885659,0.9406758498430575,231.85,65.9163,-8118.5,15282.694155000001,12947.999783181616,-0.5312217805094196,230.08,109.3359,4865.88,25156.003872,24680.918593797902,0.1934281782098145,8453.3,41851.30328686518,42696.48542560818,0.19798585096022778,232.33333333333334,76.06343333333332,1.1779053084648423,43.74305130410891,8.453299999999999,0.6726783333333333,1944.792477145832
2017-07-16 13:47:24,235.16,62.3149,13658.66,14653.971884,5308.4742611660595,0.9320790368728129,231.97,73.7387,-10317.22,17105.166239,13643.375078602265,-0.6031639713899187,230.18,119.1163,5751.32,27418.189933999998,26808.1975804883,0.20976293525737308,9092.76,45760.046920256624,46654.690852707274,0.19489487195846175,232.43666666666664,85.05663333333332,1.1716453227402552,40.04351610436812,9.09276,0.7310858333333332,1945.5235629791653
2017-07-16 13:52:24,234.37,54.2142,11879.65,12706.182053999999,4507.879575464681,0.9349504004832199,231.15,64.9949,-8458.68,15023.571135,12416.05502186605,-0.5630272539059669,229.4,110.8116,5279.52,25420.18104,24865.88572072138,0.2076901022731662,8700.49,41789.82031805211,42685.91815171814,0.2038257668272692,231.64,76.67356666666667,1.1785529269556287,44.523862417599794,8.70049,0.7413854166666667,1946.2649483958319
2017-07-16 13:57:24,234.26,38.42,8538.14,9000.2692,2846.930103263629,0.9486538469316005,231.11,49.8476,-5077.54,11520.278836000001,10340.957983068569,-0.44074801246416634,229.33,95.1743,4471.19,21826.322219,21363.445452255895,0.20485311062198971,7931.789999999999,34551.33353858809,35450.076754484784,0.2237453547684223,231.5666666666667,61.1473,1.1630919821505539,55.64759196235974,7.9317899999999995,0.6930116666666666,1946.9579600624986
2017-07-16 14:02:24,234.05,38.4279,8531.97,8994.049995000001,2845.77287070833,0.9486238129366767,230.9,49.5266,-5052.17,11435.69194,10259.172892474373,-0.4417896202964698,229.2,94.9609,4464.87,21765.038279999997,21302.155459318317,0.20513954271804757,7944.669999999999,34407.10122250102,35312.41135839255,0.2249823700615626,231.38333333333335,60.971799999999995,1.1524886551897964,55.74560698552447,7.9446699999999995,0.6615191666666667,1947.6194792291653
2017-07-16 14:07:24,233.88,29.2196,5871.48,6833.880048,3496.8041294948857,0.8591722357957313,230.75,39.9891,-2069.28,9227.484825,8992.472211644876,-0.2242517911699736,229.04,79.5772,3840.39,18226.361888,17817.17352220152,0.21070524241749325,7642.589999999999,30306.44986334128,31255.240924160524,0.2445218713413347,231.22333333333333,49.5953,1.1489613216659218,60.45310745171418,7.642589999999999,0.6494691666666665,1948.268948395832
2017-07-16 14:12:24,233.75,24.0377,4369.15,5618.812375,3532.9280749759328,0.7775931475198973,230.61,34.5825,-365.14,7975.0703250000015,7966.706940078544,-0.0457851761952958,228.97,70.7997,3484.33,16211.007309,15832.125644510008,0.21493605755550893,7488.34,27331.760659564483,28339.025683804248,0.26424126515681823,231.11,43.13996666666667,1.142313184197995,64.11626032781665,7.48834,0.6304554166666667,1948.8994038124986
2017-07-16 14:17:24,233.53,24.0962,4374.87,5627.185586,3539.170821306335,0.7774525885345485,230.36,34.6076,-365.32,7972.206736,7963.832088832849,-0.04582420051280516,228.82,70.6949,3456.26,16176.407018,15802.860843037239,0.21366054873335658,7465.8099999999995,27305.863753176425,28308.099799582702,0.26373405678434325,230.90333333333334,43.13290000000001,1.1375611727851476,63.90017828618061,7.465809999999999,0.6230895833333333,1949.5224933958318
2017-07-16 14:22:24,233.41,24.1128,4373.09,5628.168648,3542.931862487641,0.7770005260155097,230.27,34.68,-364,7985.7636,7977.46352389561,-0.045581113871189474,228.72,70.65,3442.14,16159.068000000001,15788.19656734182,0.21301599819989617,7451.23,27308.59195372507,28306.89002712869,0.263230259235787,230.79999999999998,43.147600000000004,1.1308492201039921,63.74027755889088,7.45123,0.6215433333333332,1950.1440367291652
2017-07-16 14:27:24,233.27,24.1536,4378.44,5634.310272000001,3546.0845178259256,0.7771031037745447,230.16,34.6871,-360.07,7983.582936,7975.45898936797,-0.04510130387402291,228.51,70.5649,3419.04,16124.785298999997,15758.13651474204,0.2120363115912022,7437.41,27279.680021935936,28275.36046821173,0.26303501977848975,230.64666666666668,43.1352,1.1373818539179703,63.5900610174521,7.43741,0.6203599999999999,1950.7643967291651
2017-07-16 14:32:24,233.37,24.1351,4378.98,5632.408287,3542.3942850939507,0.7774613942861702,230.34,34.6163,-365.7,7973.518542000001,7965.127836363822,-0.04586431925550791,228.7,70.6074,3439.33,16147.912379999998,15777.391526588202,0.21298914181995335,7452.61,27284.913648045975,28284.411052617404,0.26348825104174634,230.80333333333337,43.1196,1.112057884779235,63.7478084212284,7.45261,0.6204175,1951.3848142291652
2017-07-16 14:37:24,233.42,24.1135,4377.85,5628.57317,3537.6920877238376,0.7777903684958226,230.33,34.5949,-364.93,7968.243317000001,7959.882389458728,-0.045798049266572105,228.61,70.6349,3443.24,16147.844489000001,15776.469184938933,0.21323217487916443,7456.16,27274.043662121498,28274.861266307034,0.26370279697481414,230.78666666666666,43.11443333333333,1.14102490034086,63.831215068735695,7.45616,0.62119875,1952.0060129791652
2017-07-16 14:42:24,233.46,24.134,4385.41,5634.3236400000005,3537.4824398380915,0.7783383206577745,230.34,34.6068,-355.58,7971.330312,7963.395620375143,-0.04460735988630551,228.6,70.6708,3441.28,16155.344879999999,15784.5734865831,0.21301185617276655,7471.110000000001,27285.451546796336,28289.810016058265,0.26409191138997196,230.79999999999998,43.1372,1.1525129982669087,63.82797214469183,7.47111,0.6219695833333333,1952.6279825624986
2017-07-16 14:47:24,234.95,24.0261,4397.58,5644.932194999999,3539.2865989839693,0.7790315008380717,231.72,34.5432,-397.71,8004.350304,7994.4637434317565,-0.0496867309519491,229.98,71.356,3619.91,16410.452879999997,16006.224268033988,0.22058562469118162,7619.78,27539.974610449714,28574.660956739535,0.26666213158350077,232.21666666666667,43.30843333333333,1.1770616521926305,64.7623672987478,7.6197799999999996,0.6287870833333333,1953.2567696458318
2017-07-16 14:52:24,236.21,23.8663,4390.34,5637.458723,3536.361907091635,0.7787799814991213,232.92,34.2907,-431.04,7986.989844,7975.350229711491,-0.05396776613204368,231.24,71.9314,3786.13,16633.416936,16196.78297038988,0.22762190201615226,7745.43,27708.495107193005,28770.686244687295,0.2692125566323691,233.45666666666668,43.36279999999999,1.1793766152176695,65.88273819956278,7.745430000000001,0.6402170833333333,1953.896986729165
2017-07-16 14:57:24,236.77,23.7817,4389.07,5630.793109,3527.307127464504,0.7794763393072838,233.54,34.191,-433.31,7984.96614,7973.200530580333,-0.05426572791954256,231.78,72.2524,3870.81,16746.661271999998,16293.173223869086,0.23113920662334636,7826.57,27793.680881913922,28874.623719289702,0.27105357548855114,234.03,43.408366666666666,1.1707900696491942,66.44809641152128,7.826569999999999,0.6488333333333333,1954.5458200624985
2017-07-16 15:02:24,236.79,23.7576,4381.42,5625.562104,3528.471024333472,0.7788412818133561,233.66,34.0864,-432.44,7964.628223999999,7952.879880454462,-0.05429506410568148,232,72.2654,3889,16765.5728,16308.283487605306,0.23196344356334783,7837.98,27789.63439239324,28873.823961215894,0.27145625084256897,234.15,43.3698,1.1274823830877583,66.62608543272047,7.83798,0.6526895833333333,1955.1985096458318
2017-07-16 15:07:24,237.08,23.7164,4376.55,5622.684112,3529.927296820322,0.7783738002744125,233.86,34.0452,-426.65,7961.810472000001,7950.370794469204,-0.05358705805676203,232.2,72.3598,3928.79,16801.94556,16336.15572088806,0.23382946849638525,7878.6900000000005,27816.453812177584,28910.704917056395,0.2725180870754841,234.38000000000002,43.373799999999996,1.151975424524272,66.82836182211385,7.878690000000001,0.65486125,1955.8533708958319
2017-07-16 15:12:24,235.9,23.8552,4379.28,5627.44168,3534.1203351613854,0.7782008680008212,232.69,34.2435,-415.93,7968.1200149999995,7957.256990228705,-0.05219926396904302,230.91,71.8167,3775.21,16583.194197,16147.758953839835,0.2276527643077929,7738.5599999999995,27639.136279229926,28702.041131868024,0.26961706188232853,233.16666666666666,43.30513333333332,1.1722659042173047,65.83876892192923,7.73856,0.65071875,1956.5040896458318
2017-07-16 15:17:24,234.9,23.9396,4380.68,5623.41204,3525.96167154678,0.7790074724810668,231.72,34.3993,-408.81,7971.0057959999995,7960.515547611573,-0.05128712868395461,229.98,71.3962,3650.69,16419.698075999997,16008.714733884728,0.222336000522206,7622.56,27495.191953043082,28532.2449430164,0.2671559849294547,232.20000000000002,43.24503333333333,1.1627906976744136,65.0968781771471,7.62256,0.6400466666666667,1957.1441363124984
2017-07-16 15:22:24,235.08,23.8934,4376.22,5616.860472,3521.0538299656914,0.7791220775049368,231.98,34.3052,-413.32,7958.120295999999,7947.379770918659,-0.05193688768536806,230.13,71.4946,3671.9,16453.052298000002,16038.082189299415,0.22317439545526446,7634.8,27506.515790183767,28546.428532403643,0.2674520208835785,232.39666666666668,43.23106666666666,1.1546350349259185,65.37783014067047,7.6348,0.6357233333333333,1957.7798596458317
2017-07-16 15:27:24,234.98,23.9199,4379.55,5620.698101999999,3523.0368932678516,0.7791825713680718,231.82,34.3501,-412.86,7963.040181999999,7952.330196901193,-0.05184703210882279,230.03,71.4351,3650.35,16432.216053,16021.63129303539,0.22214593504772973,7617.04,27496.998383204435,28532.51160426553,0.26696002460790286,232.27666666666664,43.23503333333334,1.1638419700644407,65.22503741179027,7.61704,0.6354933333333332,1958.4153529791652
2017-07-16 15:32:24,234.69,23.9365,4372.9,5617.657185,3526.445496272717,0.7784205863747451,231.62,34.3671,-420.34,7960.107702,7949.001755682265,-0.05280581817936814,229.82,71.4032,3633.82,16409.883424,16002.488125190719,0.2214409393478943,7586.379999999999,27477.935377145703,28505.965938641606,0.26613306198181447,232.04333333333332,43.2356,1.140591556174856,65.14909010167548,7.586379999999999,0.6334758333333332,1959.0488288124984
2017-07-16 15:37:24,234.79,23.8822,4364.73,5607.301738,3520.0802275058772,0.7784011283753033,231.78,34.3085,-420.47,7952.024130000001,7940.8999957940705,-0.052875845586751256,229.9,71.3868,3648.1,16411.82532,16001.230475316363,0.2222848421104204,7592.359999999999,27462.210698616313,28492.40156295703,0.26646964044866,232.15666666666667,43.192499999999995,1.1342914985570056,65.27591595763154,7.592359999999998,0.6324474999999998,1959.6812763124983
2017-07-16 15:42:24,235.51,23.8314,4371.87,5612.533014,3519.5567244100384,0.7789477565824079,232.41,34.2458,-422.29,7959.066378,7947.855607980687,-0.05305773063625529,230.56,71.6786,3731.07,16526.218016000003,16099.534110261173,0.22576671785327607,7680.65,27566.946442651897,28616.934157846787,0.26839527804182894,232.82666666666668,43.25193333333334,1.1525025770243853,65.72345898988713,7.68065,0.6363754166666665,1960.317651729165
2017-07-16 15:47:24,235.48,23.8376,4380.52,5613.278047999999,3509.976491909693,0.7803853581706631,232.33,34.2413,-423.95,7955.281229000001,7943.976701248548,-0.05329164209236781,230.53,71.565,3730.44,16497.87945,16070.589402792055,0.22611633278724194,7687.01,27524.542595950297,28577.79851311823,0.26898538025843344,232.78,43.21463333333333,1.1598934616375929,65.60362654934015,7.68701,0.6403191666666666,1960.9579708958315
2017-07-16 15:52:24,235.7,23.7938,4378.03,5608.19866,3504.960132316172,0.7806481662687748,232.55,34.2028,-429.13,7953.861140000001,7942.276403997919,-0.053952412852910324,230.7,71.6361,3756.45,16526.448269999997,16093.86764635791,0.22729929254182094,7705.349999999999,27541.104182672003,28598.68595273729,0.26943021132977935,232.98333333333335,43.2109,1.1660347664353559,65.78247618077845,7.705349999999999,0.6413483333333333,1961.5993192291648
2017-07-16 15:57:24,236.05,23.7462,4377.89,5605.290510000001,3500.4800884158826,0.7810282075816977,232.84,34.1273,-429.79,7946.200532,7934.568888771279,-0.05408748473804562,231.13,71.8188,3800.02,16599.479244,16158.668236324018,0.22892404901036548,7748.120000000001,27593.71721351118,28660.88960925015,0.2703377356960803,233.34,43.23076666666666,1.1613953887031834,66.1289066505876,7.748120000000001,0.6438945833333334,1962.2432138124982
2017-07-16 16:02:24,236.9,23.6093,4373.07,5593.043170000001,3486.888394626886,0.7818766755558583,233.7,33.9436,-433.91,7932.619320000001,7920.743108316118,-0.054699460858535186,232.03,72.169,3910.55,16745.373069999998,16282.356031943938,0.23353018076413634,7849.71,27689.987534886943,28781.12848319701,0.2727380896333796,234.21,43.240633333333335,1.1485419068357448,66.90088566387016,7.84971,0.6499095833333334,1962.8931233958315
2017-07-16 16:07:24,236.71,23.6134,4366.11,5589.527914,3489.9721731390923,0.7811232124030143,233.49,33.9471,-420.57,7926.308379,7915.142790506411,-0.05306000976624379,231.87,72.0214,3889.01,16699.602018,16240.452850197551,0.23288040013217995,7834.549999999999,27645.567813843052,28734.258185174975,0.272655377059364,234.02333333333334,43.19396666666666,1.148033671856083,66.73949062330466,7.834549999999999,0.6535108333333333,1963.5466342291647
2017-07-16 16:12:24,236.48,23.6339,4365.6,5588.944672,3489.67608621161,0.7811134760147436,233.3,33.9591,-406.32,7922.6580300000005,7912.231942879549,-0.051285818277328823,231.6,71.9374,3863.52,16660.701839999998,16206.548028836349,0.23189419251980325,7822.8,27608.456057927506,28695.34885207904,0.2726156089032255,233.79333333333332,43.17679999999999,1.1491630785023814,66.61123566359713,7.8228,0.6523895833333333,1964.1990238124981
2017-07-16 16:17:24,234.8,23.8559,4368.05,5601.36532,3506.4843712183715,0.7798188031770797,231.69,34.2967,-399.42,7946.202423000001,7936.1575470054195,-0.05026552040052403,229.86,71.2257,3645.41,16371.939402000002,15960.93310914685,0.22266207505963986,7614.04,27403.575027370644,28441.68647254118,0.26770705061216815,232.11666666666667,43.1261,1.156027859553387,65.1568307822873,7.61404,0.6432016666666667,1964.8422254791649
2017-07-16 16:22:24,234.94,23.8378,4365.77,5600.452732000001,3507.865891174614,0.779538763902918,231.89,34.2541,-398.93,7943.183249,7933.159205656608,-0.0502229380204999,230.03,71.3212,3679.15,16406.015636,15988.158253100215,0.22425615588996384,7645.990000000001,27429.183349931438,28474.923394528316,0.26851661351507755,232.28666666666666,43.1377,1.1422667393737636,65.33380314666753,7.64599,0.6358345833333333,1965.4780600624981
2017-07-16 16:27:24,235.19,23.8322,4371.61,5605.095118,3508.007595448938,0.7799350248243191,232.16,34.1903,-397.34,7937.620048,7927.668821968506,-0.050057825594727934,230.18,71.3642,3696.43,16426.611556,16005.310758208125,0.22502693190244938,7670.699999999999,27440.987175625567,28492.93624151163,0.26921409345044905,232.51,43.128899999999994,1.1526385961894143,65.46723890477153,7.670699999999999,0.6381954166666666,1966.1162554791647
2017-07-16 16:32:24,235.06,23.8581,4371.17,5608.084986,3513.3303347818883,0.7794407557860074,232.1,34.2629,-396.42,7952.41909,7942.53237743457,-0.04984898249370306,230.11,71.3653,3683.93,16421.869183000003,16003.326129860166,0.22433073598062891,7658.68,27459.188842076626,28507.234716949053,0.2686574154260747,232.42333333333332,43.1621,1.13442425459292,65.34251113824398,7.65868,0.6387241666666665,1966.7549796458313
2017-07-16 16:37:24,235.57,23.7412,4363.98,5592.714484,3497.732674053778,0.7802972979372997,232.38,34.1633,-398.03,7938.867654,7928.883385876441,-0.05013687308409185,230.46,71.5,3743.93,16477.89,16046.926403744736,0.22720930895885336,7709.879999999999,27473.542463674952,28534.852113122135,0.27019169293169415,232.8033333333333,43.134833333333326,1.1884136825074154,65.75930512462863,7.709879999999999,0.6403566666666666,1967.395336312498
2017-07-16 16:42:24,235.43,23.79,4372.36,5600.8797,3500.3316191858303,0.7806559387447652,232.33,34.2529,-398.8,7957.976256999999,7947.977394719724,-0.050113243256940776,230.33,71.4972,3730.93,16467.950076,16039.748783591607,0.22655703853738107,7704.49,27488.05779749716,28547.372692397534,0.26988438071051585,232.6966666666667,43.180033333333334,1.1746336432265123,65.57930710258833,7.70449,0.6422654166666666,1968.0376017291649
2017-07-16 16:47:24,235.42,23.8522,4387.65,5615.284924,3504.276281231502,0.7813762007421869,232.33,34.2248,-407.73,7951.447784000001,7940.987225073374,-0.05127745425436098,230.34,71.5449,3716.36,16479.652266,16055.14270128668,0.22551203993954466,7696.28,27500.406207591557,28557.0493472442,0.2695054347672899,232.6966666666667,43.2073,1.1703362030683582,65.58521360973725,7.69628,0.64169875,1968.6793004791648
2017-07-16 16:52:24,235.31,23.8501,4380.45,5612.167031,3508.286844222313,0.7805273748631592,232.19,34.2296,-406.7,7947.770823999999,7937.358262093606,-0.05117158119002149,230.28,71.5015,3710.29,16465.36542,16041.882886058971,0.22533906204676266,7684.04,27487.52799237489,28541.35010564835,0.26922482543947085,232.59333333333333,43.193733333333334,1.1679899108601572,65.53674452775556,7.6840399999999995,0.6408466666666666,1969.3201471458315
2017-07-16 16:57:24,235.11,23.8922,4381.18,5617.295142,3515.5748491444183,0.779944775776925,232.01,34.3068,-405.66,7959.520668,7949.176638414771,-0.050965380570075304,230.12,71.4054,3677.52,16431.810648,16015.00071249846,0.22380491589024062,7653.040000000001,27479.75220005765,28525.52895597509,0.2682874000973419,232.41333333333333,43.20146666666667,1.1602891400378723,65.28466626133063,7.653040000000001,0.6390450000000001,1969.9591921458314
2017-07-16 17:02:24,235.13,23.8587,4374.22,5609.8961309999995,3512.42565646716,0.7797327968031857,231.88,34.2764,-398.93,7948.011632000001,7937.993685907498,-0.05019242780091593,230.05,71.3904,3680.41,16423.361520000002,16005.667304068169,0.22409602294378522,7655.700000000001,27456.086646442825,28503.44604476757,0.2685885765523208,232.35333333333332,43.17516666666666,1.1950190801365754,65.3506066373031,7.6557,0.6378641666666667,1970.5970563124981
2017-07-16 17:07:24,235.44,23.8112,4369.52,5606.108928,3512.228962098186,0.7794211736015703,232.18,34.1876,-397.98,7937.676968000001,7927.693710526264,-0.05013809476052238,230.35,71.4358,3716.68,16455.23653,16030.006208228566,0.2258660939466909,7688.22,27469.92888085302,28525.527505859078,0.26952069504835124,232.65666666666667,43.144866666666665,1.196326489677206,65.57195680289506,7.68822,0.6393300000000001,1971.236386312498
2017-07-16 17:12:24,235.91,23.745,4367.63,5601.68295,3507.51479760538,0.7796996079544273,232.69,34.0893,-403.09,7932.239217,7921.990750285737,-0.05081667218710658,230.83,71.6404,3786.46,16536.753532000002,16097.420229543446,0.22897239126608998,7751,27526.92577743456,28597.37127353476,0.27103889815121257,233.14333333333335,43.15823333333333,1.1866805827602411,65.99474646398102,7.751,0.6433008333333333,1971.8796871458314
2017-07-16 17:17:24,235.98,23.7225,4365.85,5598.03555,3503.905791622228,0.7798896525407025,232.74,34.0594,-405.05,7926.984756,7916.629448152565,-0.051097613085910674,230.81,71.749,3817.05,16560.38669,16114.482201418363,0.2304928062039112,7777.85,27535.017441193155,28612.44722335563,0.27183449004848265,233.17666666666665,43.17696666666666,1.202235786885484,66.17424876998463,7.77785,0.6470354166666666,1972.5267225624982
2017-07-16 17:22:24,236.22,23.6818,4364.45,5594.114796,3499.385167186676,0.7801859917355904,232.92,34.0692,-401.45,7935.398064,7925.236925899121,-0.05058977467321166,230.94,71.8376,3844.12,16590.175344,16138.669690227429,0.2317106311591977,7807.12,27563.291783313223,28647.6207847434,0.2725224568791334,233.35999999999999,43.1962,1.2255742200891384,66.30536945379455,7.80712,0.6493737500000001,1973.1760963124982
2017-07-16 17:27:24,233.61,24.0789,4374.26,5625.071829,3536.563661778112,0.7776362921178264,230.4,34.5796,-377.32,7967.13984,7958.199975353423,-0.04735953021755923,228.45,70.6705,3505.83,16144.675725000001,15759.432422409898,0.2171508464906005,7502.77,27254.196059541435,28268.051940747948,0.2654151766710488,230.82000000000002,43.10966666666667,1.2087340785027259,63.93191008977105,7.502770000000001,0.6379120833333333,1973.8140083958315
2017-07-16 17:32:24,233.77,24.0416,4372.32,5620.204832,3531.2207763372935,0.7779645281085014,230.5,34.5683,-374.35,7967.99315,7959.194489139396,-0.04698171709648119,228.54,70.7082,3514.88,16159.652028,15772.760451222372,0.21750963411277238,7512.85,27263.17571669906,28279.385871728355,0.26566524584647344,230.93666666666664,43.106033333333336,1.226887602661641,64.03318638303533,7.51285,0.6256508333333333,1974.4396592291648
2017-07-16 17:37:24,234.36,23.9304,4368.89,5608.328544,3516.55360052213,0.7790003680640291,231.07,34.4111,-377.28,7951.372876999999,7942.417165491324,-0.047448409958400196,229.13,70.9045,3582.26,16246.348085,15846.489812932805,0.22049632208160339,7573.870000000001,27305.46057894626,28336.402104100798,0.26728410940018116,231.51999999999998,43.081999999999994,1.2266758811333933,64.58033517478299,7.573870000000001,0.6286133333333334,1975.0682725624981
2017-07-16 17:42:24,234.86,23.923,4376.98,5618.55578,3522.8135250920404,0.779022256142841,231.53,34.3965,-375.47,7963.821645000001,7954.965585875939,-0.04714696244305456,229.58,71.1275,3648.82,16329.45145,15916.566754972855,0.22345024945709369,7650.33,27394.345865940835,28442.533897873614,0.2689749804806225,231.99,43.149,1.2371222897538705,64.84159540197918,7.65033,0.6343416666666667,1975.7026142291647
2017-07-16 17:47:24,235.31,23.896,4383.59,5622.96776,3521.633873914127,0.7795865434590362,232.03,34.3496,-380.88,7970.137688000001,7961.031666265246,-0.04778838395395108,230.09,71.3577,3715.84,16418.693193,15992.68643037387,0.22631764637542676,7718.55,27475.35197055324,28538.937962164673,0.27045680572391384,232.4766666666667,43.2011,1.218760305693753,65.17565524951911,7.7185500000000005,0.64037,1976.3429842291648
2017-07-16 17:52:24,235.76,23.8157,4378.49,5614.789432,3514.923283031776,0.7798137495675189,232.42,34.2768,-382.33,7966.613856,7957.434266251352,-0.04799153152277499,230.5,71.5257,3772.95,16486.67385,16049.15147083402,0.2288484647860005,7769.11,27521.509020117148,28597.072034327037,0.27167501591331455,232.89333333333332,43.206066666666665,1.2308925402187014,65.54550209769926,7.7691099999999995,0.6453191666666667,1976.9883033958315
2017-07-16 17:57:24,235.93,23.7815,4378.36,5610.769295,3508.660113506978,0.7803493192817152,232.51,34.194,-387.93,7950.446940000001,7940.977072177918,-0.048793483300701074,230.68,71.5991,3796.12,16516.480388000004,16074.314833074186,0.22983831366142987,7786.549999999999,27523.952018759082,28604.16570420211,0.2722173434639316,233.04,43.19153333333333,1.240130449708211,65.77114650556516,7.786549999999999,0.6481524999999999,1977.6364558958314
2017-07-16 18:02:24,235.79,23.7614,4371.26,5602.700505999999,3504.616808202096,0.7802059016573821,232.45,34.1605,-385.47,7940.608224999999,7931.246551585547,-0.04854414033252472,230.56,71.5307,3786.39,16492.118191999998,16051.579773554915,0.2295878525680651,7772.18,27487.44313334256,28565.124049461803,0.2720863381003394,232.9333333333333,43.150866666666666,1.2263880938752219,65.7688605713597,7.7721800000000005,0.6482804166666666,1978.2847363124981
2017-07-16 18:07:24,235.34,23.8008,4367.04,5601.280272,3507.606352471211,0.7796503277706365,231.96,34.23,-385.63,7939.9908,7930.62061929485,-0.048568066350908115,230.08,71.3418,3735.67,16414.321344000004,15983.576409402061,0.22758601599849362,7717.08,27421.803381168123,28486.99044128466,0.27089839538879656,232.46,43.1242,1.2389228254323303,65.43332977771182,7.71708,0.6453858333333333,1978.9301221458315
2017-07-16 18:12:24,235,23.8285,4366.29,5599.697499999999,3506.0125110167883,0.7797367625661923,231.56,34.2615,-380.17,7933.5929399999995,7924.479018125913,-0.04791902015582867,229.71,71.1812,3690.78,16351.033452000001,15929.04384889511,0.2257215123945916,7676.9,27359.535378037814,28416.17443837405,0.27015951836334745,232.09,43.090399999999995,1.2538239476065305,65.19039043499251,7.6769,0.6414158333333333,1979.571537979165
2017-07-16 18:17:24,235.03,23.8399,4369.19,5603.091697,3507.8220178467354,0.7797819911352416,231.56,34.3181,-376.03,7946.699236,7937.797565228216,-0.04731901747287922,229.62,71.1849,3690.31,16345.476738,15923.448806599627,0.22576949324584455,7683.469999999999,27369.068389674576,28427.1281658838,0.2702865359864648,232.07000000000002,43.11429999999999,1.275477226698832,65.10740056083483,7.683469999999999,0.6400154166666666,1980.2115533958317
2017-07-16 18:22:24,235.17,23.8058,4364.36,5598.409986,3506.359388560237,0.7795713445271066,231.63,34.292,-373.12,7943.055960000001,7934.287582971236,-0.04697436375608765,229.7,71.1914,3697.96,16352.664579999999,15929.053038532658,0.22613806954267024,7689.2,27369.70001006413,28429.28552181543,0.27046757802265675,232.16666666666666,43.096399999999996,1.2936109117013628,65.19106004213812,7.6892,0.6405279166666665,1980.8520813124985
2017-07-16 18:27:24,234.98,23.8601,4369.97,5606.646298,3512.526855410091,0.7794267317271029,231.47,34.3738,-371.93,7956.5034860000005,7947.805722199691,-0.04674540778552233,229.5,71.136,3670.45,16325.712,15907.754998881646,0.22482633529245155,7668.49,27368.08757649143,28422.138492284575,0.269806932440417,231.98333333333335,43.1233,1.2917594654788307,64.95954623138766,7.668489999999999,0.6399037499999999,1981.4919850624985
2017-07-16 18:32:24,234.75,23.9053,4371.17,5611.769175,3519.208164428496,0.778929044243877,231.17,34.445,-366.26,7962.65065,7954.222714152868,-0.045997245904540594,229.16,70.9729,3647.39,16264.149763999998,15849.893177359942,0.22425949422043212,7652.299999999999,27323.324055941306,28374.667095068813,0.2696877455640662,231.6933333333333,43.10773333333333,1.3192726017149252,64.64076051319486,7.652299999999999,0.6383662499999999,1982.1303513124985
2017-07-16 18:37:24,234.05,23.9973,4367.13,5616.568065,3531.8567909639046,0.7775442137368631,230.58,34.5307,-363.97,7962.088806000002,7953.765397202166,-0.045712878726713355,228.58,70.7006,3574.39,16160.743148,15760.499840535798,0.22117732874446153,7577.549999999999,27246.12202870187,28280.212686707524,0.2679452974397769,231.07000000000002,43.0762,1.2896524862595704,64.12914788212515,7.57755,0.6345770833333333,1982.764928395832
2017-07-16 18:42:24,234.31,24.0221,4372.24,5628.618251,3544.694739732929,0.7767874467633709,231.01,34.5608,-361.75,7983.890408,7975.690752809715,-0.04530999068292822,228.89,70.8292,3593,16212.095587999998,15808.934004367562,0.22162464935498508,7603.49,27329.319496910204,28367.318596305435,0.2680369656436361,231.40333333333334,43.13736666666667,1.2561040607309024,64.19453822324186,7.60349,0.6325433333333332,1983.3974717291653
2017-07-16 18:47:24,234.63,24.1183,4388.7,5658.8767290000005,3572.421887741949,0.7755426050384282,231.64,34.6278,-373.11,8021.183591999999,8012.501179062005,-0.04651557911878799,229.48,71.1215,3617.91,16320.961819999999,15914.915078686336,0.22167259747930715,7633.5,27499.83814549029,28539.64646379073,0.26747002664118125,231.91666666666666,43.289199999999994,1.1699604743083025,64.29386544449888,7.6335,0.6348745833333334,1984.0323463124987
2017-07-16 18:52:24,234.7,24.0329,4381.43,5640.52163,3552.2606060926696,0.7767774485070098,231.65,34.6032,-377.52,8015.83128,8006.9363528772,-0.04709679967216076,229.4,71.2024,3643.15,16333.83056,15922.357829174984,0.22304321001845878,7647.06,27481.55478814485,28525.661784039425,0.2680765150303596,231.91666666666666,43.279500000000006,1.2001437297879978,64.51761226446699,7.647060000000001,0.63669,1984.6690363124987
2017-07-16 18:57:24,234.56,24.07,4382.72,5645.8592,3559.1419623028014,0.7762715726244113,231.23,34.6525,-378.81,8012.697575,8003.738214878776,-0.04727621334192187,229.34,71.0663,3615.21,16298.345242,15892.335079632698,0.2218145429073247,7619.120000000001,27455.215256814277,28492.80320313197,0.2674050687705763,231.71,43.262933333333336,1.229985758059641,64.26602295421483,7.619120000000001,0.6360908333333333,1985.305127145832
2017-07-16 19:02:24,234.88,23.996,4376.02,5636.18048,3552.038761434485,0.7764158751708392,231.45,34.5816,-376.78,8003.91132,7995.038039310642,-0.047074484578372364,229.5,71.1476,3655.14,16328.3742,15914.011298086527,0.22385204768273867,7654.380000000001,27461.088098831653,28507.909301739288,0.26850022283230013,231.9433333333333,43.241733333333336,1.2661138496471966,64.53456999873578,7.654380000000001,0.6363958333333334,1985.9415229791655
2017-07-16 19:07:24,235.91,23.7953,4368.16,5613.549223,3525.778367033853,0.7781458443621809,232.32,34.4147,-380.52,7995.223104000001,7986.162846595066,-0.04759341860136789,230.32,71.5841,3796.87,16487.249912,16044.101341734413,0.2302912869196278,7784.51,27556.042555363332,28634.49104232682,0.2718578091188394,232.85,43.264700000000005,1.3141507408202715,65.45613398451854,7.78451,0.6432870833333333,1986.5848100624987
2017-07-16 19:12:24,235.56,23.8291,4366.04,5613.182796,3527.8202646549867,0.7778189591672082,231.85,34.5048,-358.65,7999.93788,7991.894410048152,-0.04483159811735938,229.78,71.3796,3750.04,16401.604488,15967.148454848842,0.22863860683530463,7757.43,27486.86312955198,28560.556102912706,0.2716134087882438,232.39666666666665,43.237833333333334,1.361178444900252,65.08597794369898,7.75743,0.6475808333333333,1987.232390895832
2017-07-16 19:17:24,235.43,23.8726,4368.3,5620.326218,3536.385429607212,0.7772324649074311,231.59,34.5666,-350.41,8005.278894,7997.606079485402,-0.04377236628977839,229.54,71.2221,3718.34,16348.320833999998,15919.847415594108,0.22744476559738652,7736.2300000000005,27453.838924686723,28523.01748264976,0.27122761484495334,232.18666666666664,43.220433333333325,1.3968645917078364,64.78802850195088,7.736230000000001,0.6455691666666666,1987.8779600624987
2017-07-16 19:22:24,234.5,24.0195,4375.66,5632.57275,3546.755608784255,0.7768492648408313,230.13,34.7609,-314.58,7999.525917,7993.338121232874,-0.03932483040419656,228.24,70.6278,3578.3,16120.089071999999,15717.921007538298,0.22197768163796164,7639.38,27258.014737555426,28308.293735532505,0.2698636686255332,230.95666666666668,43.136066666666665,1.5341983344638916,63.73259190684979,7.63938,0.6406504166666667,1988.5186104791653
2017-07-16 19:27:24,236.57,23.7316,4371.3,5614.184612,3522.8972689559923,0.778617074803097,231.58,34.526,-313.69,7995.531080000002,7989.375184277303,-0.03923316623515644,229.94,71.3017,3814.66,16395.112898,15945.159015280029,0.23267055394692288,7872.27,27457.43146851332,28563.668843497777,0.27560430150386794,232.69666666666663,43.18643333333333,1.664541821255152,65.10208066885201,7.87227,0.64631875,1989.1649292291654
2017-07-16 19:32:24,236.52,23.7627,4369.96,5620.353804,3534.377806706192,0.7775240051417944,231.25,34.6656,-291.68,8016.419999999999,8011.111807608229,-0.03638531913248059,229.45,71.1107,3792.45,16316.350114999997,15869.486572437068,0.23243249705174646,7870.73,27414.97618675149,28522.435205519378,0.27594873801227654,232.40666666666667,43.17966666666666,1.76988611915895,64.68561591489822,7.87073,0.6559583333333333,1989.8208875624987
2017-07-16 19:37:24,234.96,23.9623,4374.38,5630.182008,3544.53791894048,0.776951791928642,229.79,34.8368,-256.01,8005.1482719999985,8001.053539166237,-0.03198066935192928,227.72,70.4016,3605,16031.852352,15621.276030988247,0.22486484536206885,7723.37,27166.867489094962,28243.3909672147,0.27345760319521795,230.82333333333335,43.0669,1.792135399367477,63.470321755222706,7.72337,0.6497541666666666,1990.4706417291654
2017-07-16 19:42:24,234.52,24.0599,4378.98,5642.527748,3558.462244643037,0.7760670741144575,229.39,34.9591,-252.18,8019.267948999999,8015.301846185123,-0.03144676067738163,227.1,70.2344,3533.33,15950.232239999998,15553.95408315954,0.2215221663756791,7660.129999999999,27127.7181739877,28188.484970714595,0.2717467791531973,230.33666666666667,43.084466666666664,1.8161821102444262,63.01559572127309,7.660129999999999,0.6409791666666667,1991.1116208958322
2017-07-16 19:47:24,235.88,23.8901,4383.99,5635.196788,3540.631937858766,0.7779657330398094,230.64,34.8665,-273.83,8041.60956,8036.946027352889,-0.03405164077625276,228.26,70.7702,3696.38,16154.005852,15725.41509665326,0.228821261665097,7806.54,27302.993061864916,28397.103671111316,0.2749062048867216,231.59333333333333,43.1756,1.8509456230749282,63.912487608741976,7.80654,0.6444445833333332,1991.7560654791655
2017-07-16 19:52:24,236.26,23.8133,4379,5626.130258,3532.3788981341095,0.7783324948392973,231,34.8009,-281.67,8039.0079,8034.07182114788,-0.0350379056102184,228.5,70.9539,3750.34,16212.96615,15773.243840930307,0.231317327458924,7847.67,27339.694560212294,28443.713243432227,0.2759017408464438,231.92,43.18936666666667,1.8713349430838238,64.28557646519474,7.84767,0.6522587499999999,1992.4083242291656
2017-07-16 19:57:24,235.79,23.8977,4379.62,5634.838683,3545.466914107812,0.7772396418752987,230.51,34.8632,-267.12,8036.316231999999,8031.87558956852,-0.03323911009578599,227.98,70.7542,3713.84,16130.542516,15697.190650396127,0.23023652157490773,7826.34,27274.53315407246,28375.196150303484,0.27581624312106456,231.42666666666665,43.171699999999994,1.8854064642507395,63.89023364843174,7.82634,0.65308375,1993.0614079791656
2017-07-16 20:02:24,235.42,23.9143,4373.81,5629.904506,3544.8005346675145,0.7768888433789005,230.12,34.8989,-257.38,8030.934867999999,8026.809477598068,-0.0320485727042258,227.53,70.5359,3673.79,16049.033327,15622.891466276551,0.2289103602158655,7790.22,27194.501478542134,28288.309216261587,0.27538655422791325,231.0233333333333,43.116366666666664,1.903126668301907,63.59425771033583,7.790220000000001,0.65069,1993.7120979791655
2017-07-16 20:07:24,235.57,23.8608,4368.57,5620.888656,3536.9457782456166,0.7772027284932576,230.25,34.8417,-255.3,8022.301425000001,8018.238089727508,-0.03182378552922548,227.67,70.5519,3691.03,16062.551073,15632.717118653221,0.22979102031957785,7804.299999999999,27187.900986626344,28285.845551239894,0.2759083155517655,231.16333333333333,43.0848,1.906300018745764,63.751253342245995,7.8043,0.6497716666666666,1994.3618696458323
2017-07-16 20:12:24,234.98,23.9513,4367.19,5628.0764739999995,3550.0558166164474,0.7759649358311118,229.62,34.9438,-242.46,8023.7953560000005,8020.13123729077,-0.030217620121467115,227.01,70.3076,3621.32,15960.528275999997,15544.275612153673,0.2268922392403148,7746.049999999999,27114.462666060892,28199.208788044212,0.27469033114447305,230.53666666666666,43.067566666666664,1.927386822052889,63.24952961509318,7.746049999999999,0.6479312499999998,1995.0098008958323
2017-07-16 20:17:24,234.97,23.9645,4369.47,5630.938565,3551.7884286517206,0.7759754345677184,229.56,34.9397,-240.61,8020.7575320000005,8017.147760583856,-0.029998413371810678,226.9,70.2515,3610.97,15940.065349999999,15525.674833042543,0.22653420301065452,7739.83,27094.61102227812,28178.41221356262,0.27467232508844924,230.47666666666666,43.051899999999996,1.9495827487959763,63.17862858549796,7.7398299999999995,0.645245,1995.6550458958322
2017-07-16 20:22:24,234.84,23.9871,4368.38,5633.130564,3556.6017666687053,0.7754799840637956,229.65,34.954,-237.23,8027.1861,8023.6798671889455,-0.02955332006068727,226.91,70.2377,3602.29,15937.636507000001,15525.197718069783,0.22602410328644595,7733.4400000000005,27105.47935192743,28187.108846622854,0.27436088043228163,230.46666666666667,43.05960000000001,1.8975990743419158,63.1174000687419,7.733440000000001,0.6447195833333333,1996.2997654791657
2017-07-16 20:27:24,234.87,24.0195,4374.56,5641.459965,3562.2037200443488,0.7754304784825324,229.68,34.9955,-239.66,8037.76644,8034.192705455245,-0.02981674098009745,226.92,70.2608,3598.77,15943.580736,15532.11579832092,0.22571905643969387,7733.67,27128.512223820515,28209.321635708984,0.274152994526826,230.49,43.09193333333334,1.9002993622282944,63.04861389370632,7.73367,0.6444629166666667,1996.9442283958324
2017-07-16 20:32:24,235.91,23.875,4371.87,5632.35125,3551.07495083905,0.7762069171378472,230.66,34.8637,-252.72,8041.661042000001,8037.6890283227885,-0.031426343224377845,227.83,70.7268,3730.96,16113.686844,15675.804323379987,0.23153981060450105,7850.11,27264.568302541826,28372.185529776667,0.27668330279883774,231.46666666666667,43.155166666666666,1.9196428571428548,63.889530415438855,7.85011,0.6493241666666666,1997.593552562499
2017-07-16 20:37:24,237.3,23.6886,4371.12,5621.30478,3534.455739608413,0.7775988264418567,232.07,34.6218,-278.91,8034.6811259999995,8029.83872866701,-0.034713263118489567,229.17,71.4066,3928.35,16364.250521999998,15885.740820757375,0.24005682354463775,8020.5599999999995,27450.0352890328,28597.793972310978,0.2804607938558367,232.84666666666666,43.239,1.912560483293733,65.14396725178658,8.02056,0.6612779166666666,1998.2548304791658
2017-07-16 20:42:24,236.97,4.7467,833.27,1124.825499,755.5749534629898,0.7407993513134253,231.68,1.3285,-10.49,307.78688,307.60806783979905,-0.03408202454893464,228.91,76.2252,9045.46,17448.710532,14921.030548119918,0.5184027772946952,9868.24,15984.213569422707,18785.027126158668,0.5253247670991225,232.51999999999998,27.433466666666664,1.9138138654739452,177.854785638952,9.86824,0.7453666666666666,1999.0001971458325
2017-07-16 20:47:24,236.86,3.99,694.01,945.0714000000002,641.4905073326964,0.7343466324343323,231.72,0,0,0,0,0,228.75,65.1641,7806.32,14906.287875000002,12698.771053530027,0.5236930928385145,8500.33,13340.261560862724,15818.286526078971,0.5373736267822592,232.44333333333336,23.051366666666667,1.9001046850128305,182.69083105701617,8.50033,0.7653570833333332,1999.765554229166
2017-07-16 20:52:24,236.92,3.9785,692.22,942.5862199999999,639.7657803711356,0.7343837468788798,231.71,0,0,0,0,0,228.83,65.1719,7811.42,14913.285877,12703.850331010975,0.52378932881902,8503.64,13343.61611138211,15822.894304694582,0.5374263289793326,232.48666666666668,23.05013333333333,1.906919393226841,182.73979615446908,8.503639999999999,0.7084987500000001,2000.474052979166
2017-07-16 20:57:24,236.73,3.9708,690.63,940.007484,637.6866574392241,0.734706916439827,231.6,0,0,0,0,0,228.75,65.1244,7809.21,14897.206499999998,12686.33125373692,0.5242063335834138,8499.84,13324.017911176144,15804.32641155398,0.537817289940688,232.35999999999999,23.03173333333333,1.880702358409367,182.75943915062115,8.49984,0.7084783333333333,2001.1825313124991
2017-07-16 21:02:24,236.57,3.9767,692.03,940.767919,637.290166658478,0.7356011892238005,231.44,0,0,0,0,0,228.53,65.0665,7792.92,14869.647245000002,12663.99648864197,0.5240823720697484,8484.95,13301.286655300448,15777.154470593669,0.537799767113564,232.17999999999998,23.0144,1.890774399173062,182.7208182703004,8.484950000000001,0.7076995833333333,2001.8902308958325
2017-07-16 21:07:24,236.66,3.9702,691.25,939.587532,636.3946635460193,0.7356951603312676,231.64,0,0,0,0,0,228.69,65.1347,7805.52,14895.654542999999,12686.779803953266,0.5240132266405234,8496.77,13323.174467499286,15801.964381820537,0.5377034015957636,232.33,23.034966666666666,1.8637283174794401,182.76446388027477,8.49677,0.7075716666666667,2002.597802562499
2017-07-16 21:12:24,236.48,3.9681,690.67,938.376288,635.2361836204382,0.736026697213389,231.41,0,0,0,0,0,228.49,65.0302,7781.16,14858.750397999998,12658.436413888767,0.5236752614841252,8471.83,13293.672597509205,15763.680873408568,0.5374271445884798,232.12666666666667,22.999433333333332,1.8754128493064095,182.74696622960275,8.47183,0.7070249999999999,2003.304827562499
2017-07-16 21:17:24,236.48,3.9215,673.98,927.35632,636.9777891292147,0.7267756583575125,232.3,0,0,0,0,0,228.71,11.3295,1355.37,2591.169945,2208.423384899577,0.5230725999332321,2029.35,2845.4011740287915,3494.93480106059,0.5806546088883155,232.49666666666667,5.083666666666667,1.7132862119886967,122.86079601337616,2.02935,0.43754916666666666,2003.7423767291657
2017-07-16 21:22:24,236.43,3.9145,671.59,925.505235,636.8098710858721,0.7256468949092438,232.59,0,0,0,0,0,228.77,0,0,0,0,0,671.59,636.8098710858721,925.505235,0.7256468949092438,232.59666666666666,1.3048333333333333,1.6480603046761961,200,0.67159,0.11253916666666666,2003.8549158958324
2017-07-16 21:27:24,236.41,3.9303,674.47,929.1622229999999,639.0873615948774,0.7258904670298892,232.64,0,0,0,0,0,228.79,0,0,0,0,0,674.47,639.0873615948774,929.1622229999999,0.7258904670298892,232.61333333333332,1.3101,1.6436432420038936,199.99999999999994,0.67447,0.056085833333333335,2003.9110017291657
2017-07-16 21:32:24,236.49,3.9233,671.34,927.8212169999999,640.433302628276,0.723566122114235,232.73,0,0,0,0,0,228.88,0,0,0,0,0,671.34,640.433302628276,927.8212169999999,0.723566122114235,232.70000000000002,1.3077666666666665,1.6415986248388574,200.00000000000006,0.67134,0.05607541666666666,2003.9670771458325
2017-07-16 21:37:24,236.72,3.9163,669.92,927.066536,640.8272433121421,0.7226234299109681,233.01,0,0,0,0,0,229.01,0,0,0,0,0,669.92,640.8272433121421,927.0665359999999,0.7226234299109682,232.91333333333333,1.3054333333333334,1.675873715545125,199.99999999999994,0.66992,0.05588583333333333,2004.0229629791659
