DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-16 21:42:24,237.05,3.91,670.27,926.8655000000001,640.1701197261946,0.723157782871409,233.35,0,0,0,0,0,229.42,0,0,0,0,0,670.27,640.1701197261946,926.8655000000001,0.723157782871409,233.2733333333333,1.3033333333333335,1.6518533337143801,199.99999999999994,0.67027,0.055841249999999995,2004.0788042291658
2017-07-16 21:47:24,237.49,3.9204,672.2,931.055796,644.2142929687244,0.72197606511651,233.73,0,0,0,0,0,229.83,0,0,0,0,0,672.2,644.2142929687244,931.055796,0.72197606511651,233.68333333333337,1.3068,1.6489551387204988,200,0.6722,0.05593625,2004.1347404791659
2017-07-16 21:52:24,237.63,3.909,670.13,928.8956699999999,643.2518549096836,0.7214265515954016,234,0,0,0,0,0,230.05,0,0,0,0,0,670.13,643.2518549096836,928.8956699999999,0.7214265515954016,233.89333333333335,1.303,1.6431991791129859,200,0.67013,0.05593041666666666,2004.1906708958325
2017-07-16 21:57:24,237.99,3.9112,670.93,930.826488,645.2060801499117,0.7207895441840928,234.32,0,0,0,0,0,230.4,0,0,0,0,0,670.93,645.2060801499117,930.826488,0.7207895441840928,234.23666666666668,1.3037333333333334,1.6379445290375858,199.99999999999994,0.6709299999999999,0.0558775,2004.2465483958324
2017-07-16 22:02:24,238.35,3.8995,669.05,929.445825,645.1679154374702,0.7198375440548135,234.63,0,0,0,0,0,230.69,0,0,0,0,0,669.05,645.1679154374702,929.4458250000001,0.7198375440548134,234.5566666666667,1.2998333333333334,1.6485000071056184,200,0.6690499999999999,0.05583249999999999,2004.3023808958324
2017-07-16 22:07:24,238.22,3.9012,669.86,929.3438639999999,644.1797869806614,0.7207881021744176,234.62,0,0,0,0,0,230.6,0,0,0,0,0,669.86,644.1797869806614,929.3438639999999,0.7207881021744176,234.48000000000002,1.3004,1.6547253497100067,199.99999999999994,0.66986,0.05578791666666666,2004.3581688124991
2017-07-16 22:12:24,238.4,3.8961,669.46,928.83024,643.8547376065952,0.7207560339551391,234.74,0,0,0,0,0,230.93,0,0,0,0,0,669.46,643.8547376065952,928.83024,0.7207560339551391,234.68999999999997,1.2987,1.6021134262218086,200.00000000000006,0.66946,0.055805,2004.413973812499
2017-07-16 22:17:24,238.38,3.8991,669.98,929.467458,644.2333079568159,0.7208213630648702,234.83,0,0,0,0,0,230.99,0,0,0,0,0,669.98,644.2333079568159,929.467458,0.7208213630648702,234.73333333333335,1.2996999999999999,1.5947174098267562,200.00000000000006,0.66998,0.05581,2004.4697838124991
2017-07-16 22:22:24,238.44,3.8952,667.93,928.771488,645.357259215184,0.7191542899732081,234.77,0,0,0,0,0,230.84,0,0,0,0,0,667.93,645.357259215184,928.771488,0.7191542899732081,234.68333333333337,1.2984,1.6376677792770518,200,0.6679299999999999,0.05574625,2004.5255300624992
2017-07-16 22:27:24,235.55,3.9346,669.43,926.7950300000001,640.9465677673148,0.7223064197916554,232.07,0,0,0,0,0,228.06,0,0,0,0,0,669.43,640.9465677673148,926.79503,0.7223064197916556,231.89333333333335,1.3115333333333334,1.653058877644898,199.99999999999994,0.66943,0.055723333333333326,2004.5812533958326
2017-07-16 22:32:24,235.75,3.9302,669.46,926.54465,640.5531178939203,0.7225339868942096,232.34,0,0,0,0,0,228.32,0,0,0,0,0,669.46,640.5531178939203,926.54465,0.7225339868942096,232.13666666666668,1.3100666666666667,1.6441464080067882,200,0.66946,0.05578708333333333,2004.637040479166
2017-07-16 22:37:24,237.47,3.9004,668.19,926.227988,641.4206183578199,0.7214098565978553,234.08,0,0,0,0,0,230.11,0,0,0,0,0,668.19,641.4206183578199,926.227988,0.7214098565978553,233.88666666666668,1.3001333333333334,1.6147421828235915,199.99999999999994,0.6681900000000001,0.05573541666666666,2004.6927758958327
2017-07-16 22:42:24,237.54,3.903,668.17,927.11862,642.7268367282514,0.7206952655098222,234.26,0,0,0,0,0,230.25,0,0,0,0,0,668.17,642.7268367282514,927.11862,0.7206952655098222,234.01666666666665,1.301,1.6095719678085545,200.00000000000006,0.6681699999999999,0.05568166666666667,2004.7484575624994
2017-07-16 22:47:24,237.12,3.9052,668.72,926.0010239999999,640.539973810416,0.722159028627597,233.83,0,0,0,0,0,229.86,0,0,0,0,0,668.72,640.539973810416,926.0010239999999,0.722159028627597,233.60333333333335,1.3017333333333332,1.6024314721536532,200.00000000000006,0.66872,0.055703749999999996,2004.8041613124994
2017-07-16 22:52:24,237.05,3.9122,668.49,927.38701,642.7812895664747,0.7208317485490766,233.77,0,0,0,0,0,229.92,0,0,0,0,0,668.49,642.7812895664747,927.38701,0.7208317485490766,233.58,1.3040666666666667,1.5669149755972365,199.99999999999994,0.66849,0.055717083333333334,2004.8598783958328
2017-07-16 22:57:24,237.62,3.9303,674.61,933.917886,645.8358659061208,0.7223440198681451,234.44,0,0,0,0,0,230.6,0,0,0,0,0,674.61,645.8358659061208,933.917886,0.7223440198681451,234.22,1.3101,1.5455554606779969,199.99999999999994,0.67461,0.0559625,2004.9158408958328
2017-07-16 23:02:24,237.78,3.9174,672.21,931.479372,644.8158933847043,0.7216584931523314,234.71,0,0,0,0,0,230.88,0,0,0,0,0,672.21,644.8158933847043,931.479372,0.7216584931523314,234.45666666666668,1.3058,1.5255128879537152,200,0.6722100000000001,0.0561175,2004.9719583958329
2017-07-16 23:07:24,237.57,3.9087,668.91,928.5898589999999,644.0796054352597,0.7203503177606854,234.49,0,0,0,0,0,230.85,0,0,0,0,0,668.91,644.0796054352597,928.5898589999999,0.7203503177606854,234.3033333333333,1.3029,1.4738728998022446,200.00000000000006,0.66891,0.05587999999999999,2005.0278383958328
2017-07-16 23:12:24,236.7,3.9279,670.24,929.73393,644.3473620596617,0.7208944176104233,233.74,0,0,0,0,0,230.12,0,0,0,0,0,670.24,644.3473620596617,929.7339299999999,0.7208944176104234,233.51999999999998,1.3093000000000001,1.455978074683101,199.99999999999994,0.6702400000000001,0.05579791666666667,2005.0836363124995
2017-07-16 23:17:24,235.71,3.9417,669.85,929.098107,643.8355923145159,0.7209679956865954,232.74,0,0,0,0,0,229.18,0,0,0,0,0,669.85,643.8355923145159,929.0981070000001,0.7209679956865954,232.54333333333338,1.3139,1.446325416051505,199.99999999999994,0.6698500000000001,0.05583708333333334,2005.1394733958327
2017-07-16 23:22:24,236,3.9297,668.03,927.4091999999999,643.2913362891186,0.72031849587,233.14,0,0,0,0,0,229.58,0,0,0,0,0,668.03,643.2913362891186,927.4091999999999,0.72031849587,232.90666666666667,1.3099,1.4283260819784693,199.99999999999994,0.66803,0.055745,2005.1952183958326
2017-07-16 23:27:24,236.34,3.9387,669.85,930.872358,646.3933201917235,0.7195938242695139,233.47,0,0,0,0,0,229.97,0,0,0,0,0,669.85,646.3933201917235,930.872358,0.7195938242695139,233.26,1.3129,1.4104432821743944,200,0.6698500000000001,0.055745,2005.2509633958325
2017-07-16 23:32:24,236.59,3.9334,669.04,930.6031059999999,646.8443547692499,0.7189316215327569,233.7,0,0,0,0,0,230.18,0,0,0,0,0,669.04,646.8443547692499,930.603106,0.7189316215327568,233.49,1.3111333333333333,1.4176195982697342,200,0.66904,0.05578708333333333,2005.3067504791659
2017-07-16 23:37:24,236.76,3.9236,669,928.9515359999999,644.5075300078031,0.7201667407544929,233.8,0,0,0,0,0,230.33,0,0,0,0,0,669,644.5075300078031,928.9515359999999,0.7201667407544929,233.63,1.3078666666666667,1.4124898343534575,199.99999999999994,0.669,0.05575166666666666,2005.3625021458327
2017-07-16 23:42:24,236.63,3.9176,669.1,927.021688,641.6185783020699,0.7217738362125569,233.7,0,0,0,0,0,230.35,0,0,0,0,0,669.1,641.6185783020699,927.021688,0.7217738362125569,233.55999999999997,1.3058666666666667,1.3743791745161758,200,0.6691,0.05575416666666666,2005.4182563124994
2017-07-16 23:47:24,237.31,3.9307,673.22,932.794417,645.6626487465182,0.7217238736968127,234.32,0,0,0,0,0,231.05,0,0,0,0,0,673.22,645.6626487465182,932.794417,0.7217238736968127,234.2266666666667,1.3102333333333334,1.3562361245517205,199.99999999999994,0.67322,0.05593000000000001,2005.4741863124993
2017-07-16 23:52:24,237.47,3.9126,668.88,929.1251219999999,644.8821891876955,0.7199030401418852,234.49,0,0,0,0,0,231.28,0,0,0,0,0,668.88,644.8821891876955,929.1251219999999,0.7199030401418852,234.41333333333333,1.3042,1.3366702690404382,199.99999999999994,0.66888,0.05592083333333332,2005.5301071458327
2017-07-16 23:57:24,237.63,3.909,668.7,928.8956699999999,644.7383001999715,0.7198870891496352,234.59,0,0,0,0,0,231.48,0,0,0,0,0,668.7,644.7383001999715,928.8956699999999,0.7198870891496352,234.5666666666667,1.303,1.3159016626403444,200,0.6687000000000001,0.0557325,2005.5858396458327
2017-07-17 00:02:24,237.96,3.9105,668.87,930.54258,646.9330848650859,0.718795694443128,234.96,0,0,0,0,0,231.85,0,0,0,0,0,668.87,646.9330848650859,930.54258,0.718795694443128,234.92333333333332,1.3034999999999999,1.3082282162975114,200.00000000000006,0.66887,0.055732083333333335,2005.6415717291661
2017-07-17 00:07:24,236.19,3.9399,670.21,930.564981,645.577059508414,0.7202183766680986,233.38,0,0,0,0,0,230.13,0,0,0,0,0,670.21,645.577059508414,930.564981,0.7202183766680986,233.23333333333335,1.3133000000000001,1.3305702443904615,199.99999999999994,0.6702100000000001,0.05579499999999999,2005.697366729166
2017-07-17 00:12:24,234.68,3.9626,670.26,929.9429680000001,644.6281533819705,0.7207538774571388,231.84,0,0,0,0,0,228.61,0,0,0,0,0,670.26,644.6281533819705,929.9429680000002,0.7207538774571387,231.71,1.3208666666666666,1.3378792456087327,200.00000000000006,0.67026,0.05585291666666667,2005.7532196458328
2017-07-17 00:17:24,234.13,3.9639,669.53,928.067907,642.681584537289,0.7214235024722172,231.41,0,0,0,0,0,228.23,0,0,0,0,0,669.53,642.681584537289,928.0679069999999,0.7214235024722173,231.25666666666666,1.3213000000000001,1.3087910979142963,199.99999999999994,0.66953,0.05582458333333333,2005.8090442291661
2017-07-17 00:22:24,234.46,3.9604,670.46,928.555384,642.4161342583072,0.7220463222256218,231.65,0,0,0,0,0,228.56,0,0,0,0,0,670.46,642.4161342583072,928.555384,0.7220463222256218,231.5566666666667,1.3201333333333334,1.294139663437329,199.99999999999994,0.6704600000000001,0.05583291666666666,2005.864877145833
2017-07-17 00:27:24,236.78,3.9247,669.46,929.290466,644.5184858469904,0.7203990834874228,233.91,0,0,0,0,0,230.95,0,0,0,0,0,669.46,644.5184858469904,929.290466,0.7203990834874228,233.88,1.3082333333333334,1.2527792030100935,200,0.66946,0.05583,2005.920707145833
2017-07-17 00:32:24,237.04,3.9213,670.17,929.504952,644.0897661758975,0.7209966967448711,234.15,0,0,0,0,0,231.14,0,0,0,0,0,670.17,644.0897661758975,929.504952,0.7209966967448711,234.10999999999999,1.3071,1.2686344026312413,200.00000000000006,0.6701699999999999,0.05581791666666667,2005.9765250624996
2017-07-17 00:37:24,236.63,3.9273,668.34,929.3169989999999,645.7179949717723,0.7191733291429871,233.68,0,0,0,0,0,230.78,0,0,0,0,0,668.34,645.7179949717723,929.3169989999999,0.7191733291429871,233.6966666666667,1.3091,1.2551883495699447,200,0.66834,0.05577125,2006.0322963124995
2017-07-17 00:42:24,237.17,3.9293,668.89,931.912081,648.8808015450529,0.7177608420766894,234.16,0,0,0,0,0,231.22,0,0,0,0,0,668.89,648.8808015450529,931.912081,0.7177608420766894,234.1833333333333,1.3097666666666667,1.2753540673261743,199.99999999999994,0.66889,0.05571791666666666,2006.0880142291662
2017-07-17 00:47:24,237.88,3.9237,670.37,933.369756,649.4483540016862,0.7182255431897666,234.9,0,0,0,0,0,231.96,0,0,0,0,0,670.37,649.4483540016862,933.369756,0.7182255431897666,234.91333333333333,1.3079,1.2628770894230505,200,0.67037,0.05580249999999999,2006.1438167291662
2017-07-17 00:52:24,237.66,3.9163,667.95,930.7478580000001,648.1777323169844,0.7176487103986438,234.75,0,0,0,0,0,231.68,0,0,0,0,0,667.95,648.1777323169844,930.7478580000001,0.7176487103986438,234.69666666666663,1.3054333333333334,1.285347043701781,199.99999999999994,0.66795,0.05576333333333334,2006.1995800624995
2017-07-17 00:57:24,237.67,3.9134,668.13,930.097778,647.0580961092576,0.7183438298677454,234.76,0,0,0,0,0,231.73,0,0,0,0,0,668.13,647.0580961092576,930.097778,0.7183438298677454,234.72,1.3044666666666667,1.273858214042267,200.00000000000006,0.66813,0.05567,2006.2552500624995
2017-07-17 01:02:24,238.4,3.9102,667.05,932.19168,651.1725007716639,0.7155717158943105,235.48,0,0,0,0,0,232.49,0,0,0,0,0,667.05,651.1725007716639,932.19168,0.7155717158943105,235.45666666666668,1.3034000000000001,1.259962908957063,199.99999999999994,0.6670499999999999,0.05563249999999999,2006.3108825624995
2017-07-17 01:07:24,236.31,3.9389,667.62,930.801459,648.594551069101,0.7172528508037072,233.51,0,0,0,0,0,230.65,0,0,0,0,0,667.62,648.594551069101,930.801459,0.7172528508037072,233.49,1.3129666666666666,1.2163261809927635,200,0.66762,0.05561125,2006.3664938124996
2017-07-17 01:12:24,236.44,3.9367,667.38,930.793348,648.829863894264,0.7170012564378575,233.66,0,0,0,0,0,230.75,0,0,0,0,0,667.38,648.829863894264,930.793348,0.7170012564378575,233.61666666666667,1.3122333333333334,1.2270814011557427,200,0.66738,0.055624999999999994,2006.4221188124995
2017-07-17 01:17:24,236.43,3.9437,667.03,932.4089910000001,651.5040334469453,0.7153834920495741,233.7,0,0,0,0,0,230.73,0,0,0,0,0,667.03,651.5040334469453,932.4089910000001,0.7153834920495741,233.62,1.3145666666666667,1.2370516222926182,200.00000000000006,0.66703,0.05560041666666666,2006.4777192291663
2017-07-17 01:22:24,236.89,3.9364,667.24,932.493796,651.4103637327929,0.7155436345659076,234.1,0,0,0,0,0,231.3,0,0,0,0,0,667.24,651.4103637327929,932.493796,0.7155436345659076,234.09666666666666,1.3121333333333334,1.1946631733329476,199.99999999999994,0.66724,0.055594583333333336,2006.5333138124995
2017-07-17 01:27:24,236.94,3.9345,668.76,932.24043,649.4861674636226,0.7173685869856556,234.17,0,0,0,0,0,231.34,0,0,0,0,0,668.76,649.4861674636226,932.24043,0.7173685869856556,234.15,1.3114999999999999,1.200085415332053,200.00000000000006,0.66876,0.05566666666666667,2006.5889804791661
2017-07-17 01:32:24,237.2,3.9232,668.29,930.58304,647.5903568118056,0.718141177384879,234.43,0,0,0,0,0,231.6,0,0,0,0,0,668.29,647.5903568118056,930.58304,0.718141177384879,234.41,1.3077333333333334,1.1987543193549772,199.99999999999994,0.6682899999999999,0.05571041666666666,2006.6446908958328
2017-07-17 01:37:24,236.69,3.9365,668.69,931.730185,648.8257250912098,0.7176863117298277,233.73,0,0,0,0,0,231.06,0,0,0,0,0,668.69,648.8257250912098,931.730185,0.7176863117298277,233.82666666666668,1.3121666666666667,1.2245538005360017,200,0.66869,0.0557075,2006.7003983958327
2017-07-17 01:42:24,235.09,3.9509,668.09,928.817081,645.257252463977,0.7192912508464085,232.36,0,0,0,0,0,229.43,0,0,0,0,0,668.09,645.257252463977,928.817081,0.7192912508464085,232.29333333333338,1.3169666666666666,1.2326368958787906,200,0.6680900000000001,0.055699166666666675,2006.7560975624995
2017-07-17 01:47:24,235.06,3.9504,668.56,928.5810240000001,644.4301704086245,0.7199802523640628,232.26,0,0,0,0,0,229.4,0,0,0,0,0,668.56,644.4301704086245,928.5810240000001,0.7199802523640628,232.24,1.3168,1.222872890113677,200.00000000000006,0.6685599999999999,0.05569375,2006.8117913124995
2017-07-17 01:52:24,235.36,3.9422,667.07,927.8361920000001,644.9012438234718,0.7189523385179611,232.57,0,0,0,0,0,229.61,0,0,0,0,0,667.07,644.9012438234718,927.8361920000001,0.7189523385179611,232.51333333333332,1.3140666666666667,1.2486739111735419,200,0.66707,0.05565125,2006.8674425624995
2017-07-17 01:57:24,234.76,3.9493,667.96,927.137668,642.9725451560729,0.7204539552803501,232.01,0,0,0,0,0,229.17,0,0,0,0,0,667.96,642.9725451560729,927.1376680000001,0.72045395528035,231.98,1.3164333333333333,1.2113113199413752,200,0.66796,0.05562625,2006.9230688124994
2017-07-17 02:02:24,234.98,3.9497,666.95,928.100506,645.4054901668067,0.7186182915409379,232.18,0,0,0,0,0,229.47,0,0,0,0,0,666.95,645.4054901668067,928.100506,0.7186182915409379,232.21,1.3165666666666667,1.1928857499676937,200,0.66695,0.05562125,2006.9786900624995
2017-07-17 02:07:24,235.06,3.9485,666.87,928.13441,645.5368975713534,0.7185058465831474,232.31,0,0,0,0,0,229.56,0,0,0,0,0,666.87,645.5368975713534,928.1344099999999,0.7185058465831474,232.31000000000003,1.3161666666666667,1.1837630752012518,200,0.66687,0.05557583333333334,2007.0342658958327
2017-07-17 02:12:24,234.52,3.957,668.37,927.99564,643.7836988919568,0.7202296769411546,231.78,0,0,0,0,0,229.12,0,0,0,0,0,668.37,643.7836988919568,927.9956400000001,0.7202296769411545,231.8066666666667,1.319,1.1705156596013815,200,0.66837,0.055635,2007.0899008958327
2017-07-17 02:17:24,234.88,3.9493,668.02,927.611584,643.5934511560765,0.7201505581888032,232.15,0,0,0,0,0,229.44,0,0,0,0,0,668.02,643.5934511560765,927.611584,0.7201505581888032,232.15666666666667,1.3164333333333333,1.173058423191234,200,0.66802,0.055682916666666665,2007.1455838124994
2017-07-17 02:22:24,235.06,3.9491,667.9,928.275446,644.6742539038603,0.7195062660313003,232.39,0,0,0,0,0,229.69,0,0,0,0,0,667.9,644.6742539038603,928.275446,0.7195062660313003,232.38,1.3163666666666667,1.1575867114209475,200,0.6678999999999999,0.05566333333333333,2007.2012471458327
2017-07-17 02:27:24,234.39,3.9626,668.53,928.793814,644.7678559176679,0.719783002344587,231.64,0,0,0,0,0,228.96,0,0,0,0,0,668.53,644.7678559176679,928.793814,0.719783002344587,231.66333333333333,1.3208666666666666,1.1769953524511112,200.00000000000006,0.66853,0.05568458333333332,2007.256931729166
2017-07-17 02:32:24,234.47,3.96,668.6,928.5012,644.2736362768851,0.7200852298306131,231.83,0,0,0,0,0,229.22,0,0,0,0,0,668.6,644.2736362768851,928.5012,0.7200852298306131,231.84,1.32,1.1344030365769477,199.99999999999994,0.6686,0.055713750000000006,2007.312645479166
2017-07-17 02:37:24,234.95,3.9479,667.88,927.559105,643.6631097619322,0.7200403687482535,232.18,0,0,0,0,0,229.63,0,0,0,0,0,667.88,643.6631097619322,927.5591050000002,0.7200403687482534,232.25333333333333,1.3159666666666667,1.161088466616909,200,0.66788,0.05568666666666667,2007.3683321458325
2017-07-17 02:42:24,234.93,3.9527,667.21,928.6078110000001,645.8663039284614,0.718505694326967,232.12,0,0,0,0,0,229.57,0,0,0,0,0,667.21,645.8663039284614,928.607811,0.7185056943269671,232.20666666666668,1.3175666666666668,1.1728058338836076,199.99999999999994,0.6672100000000001,0.055628750000000005,2007.4239608958326
2017-07-17 02:47:24,234.75,3.9588,669.32,929.3283,644.7184089049186,0.7202191087907256,232.05,0,0,0,0,0,229.43,0,0,0,0,0,669.32,644.7184089049186,929.3283,0.7202191087907256,232.07666666666668,1.3196,1.151918187955123,199.99999999999994,0.66932,0.05568875000000001,2007.4796496458325
2017-07-17 02:52:24,235.08,3.964,669.85,931.85712,647.8106741901482,0.7188333765159192,232.39,0,0,0,0,0,229.79,0,0,0,0,0,669.85,647.8106741901482,931.85712,0.7188333765159192,232.42,1.3213333333333332,1.144479821013693,200.00000000000006,0.6698500000000001,0.055798749999999994,2007.5354483958324
2017-07-17 02:57:24,235.43,3.9561,669.24,931.384623,647.7616369937728,0.7185431061169667,232.71,0,0,0,0,0,230.06,0,0,0,0,0,669.24,647.7616369937728,931.384623,0.7185431061169667,232.73333333333335,1.3187,1.1586937840160376,200.00000000000006,0.6692400000000001,0.05579541666666667,2007.591243812499
2017-07-17 03:02:24,235.6,3.9435,668.06,929.0885999999999,645.6790712497656,0.7190487538002296,232.91,0,0,0,0,0,230.3,0,0,0,0,0,668.06,645.6790712497656,929.0885999999998,0.7190487538002297,232.93666666666664,1.3145,1.1433723043459691,199.99999999999994,0.66806,0.05572083333333333,2007.6469646458322
2017-07-17 03:07:24,235.17,3.9432,667.61,927.3223439999999,643.602064618856,0.7199330462806146,232.51,0,0,0,0,0,229.98,0,0,0,0,0,667.61,643.602064618856,927.3223439999999,0.7199330462806146,232.5533333333333,1.3144,1.1251899205916955,200,0.66761,0.05565291666666667,2007.702617562499
2017-07-17 03:12:24,235.78,3.9392,667.85,928.784576,645.4588802669771,0.7190580219109927,232.98,0,0,0,0,0,230.53,0,0,0,0,0,667.85,645.4588802669771,928.784576,0.7190580219109927,233.09666666666666,1.3130666666666666,1.1511676128644783,200.00000000000006,0.66785,0.05564416666666667,2007.7582617291657
2017-07-17 03:17:24,235.66,3.9408,667.73,928.6889279999999,645.4454059715578,0.7190028650799206,232.95,0,0,0,0,0,230.43,0,0,0,0,0,667.73,645.4454059715578,928.6889279999999,0.7190028650799206,233.01333333333332,1.3135999999999999,1.1358434424353436,200.00000000000006,0.66773,0.055649166666666666,2007.8139108958324
2017-07-17 03:22:24,235.83,3.9351,667.55,928.014633,644.661272733305,0.7193313297679433,233.09,0,0,0,0,0,230.59,0,0,0,0,0,667.55,644.661272733305,928.014633,0.7193313297679433,233.17,1.3116999999999999,1.1407985589913046,200.00000000000006,0.66755,0.05563666666666667,2007.869547562499
2017-07-17 03:27:24,235.65,3.937,667.82,927.75405,644.0062304756084,0.7198243974251581,232.93,0,0,0,0,0,230.45,0,0,0,0,0,667.82,644.0062304756084,927.75405,0.7198243974251581,233.01,1.3123333333333334,1.1329985837517769,199.99999999999994,0.6678200000000001,0.055640416666666664,2007.9251879791657
2017-07-17 03:32:24,235.91,3.9326,667.92,927.7396659999999,643.8817915345887,0.7199433466931229,233.19,0,0,0,0,0,230.78,0,0,0,0,0,667.92,643.8817915345887,927.739666,0.7199433466931228,233.29333333333332,1.3108666666666666,1.1216208492884527,200,0.66792,0.05565583333333333,2007.980843812499
2017-07-17 03:37:24,235.94,3.9244,666.53,925.9229359999999,642.7060311766647,0.7198547244972879,233.13,0,0,0,0,0,230.78,0,0,0,0,0,666.53,642.7060311766647,925.9229359999999,0.7198547244972879,233.28333333333333,1.3081333333333334,1.1388154604558118,199.99999999999994,0.66653,0.05560208333333333,2008.0364458958322
2017-07-17 03:42:24,236.43,3.9281,667.43,928.720683,645.8012868769979,0.7186552557912613,233.7,0,0,0,0,0,231.32,0,0,0,0,0,667.43,645.8012868769979,928.720683,0.7186552557912613,233.8166666666667,1.3093666666666668,1.1176847957801619,199.99999999999994,0.66743,0.05558166666666667,2008.092027562499
2017-07-17 03:47:24,236.54,3.9347,668.16,930.713938,647.9125317413361,0.717900498445098,233.7,0,0,0,0,0,231.34,0,0,0,0,0,668.16,647.9125317413361,930.713938,0.717900498445098,233.86,1.3115666666666665,1.145984777217129,200.00000000000006,0.66816,0.05564958333333332,2008.1476771458324
2017-07-17 03:52:24,236.8,3.9269,666.46,929.88992,648.4800164365947,0.7167084895382027,233.89,0,0,0,0,0,231.59,0,0,0,0,0,666.46,648.4800164365947,929.8899199999998,0.7167084895382027,234.09333333333333,1.3089666666666666,1.156233980748424,200,0.66646,0.05560916666666666,2008.2032863124991
2017-07-17 03:57:24,237,3.9256,667.53,930.3672,648.0639057499192,0.7174909003670809,234.13,0,0,0,0,0,231.88,0,0,0,0,0,667.53,648.0639057499192,930.3672,0.7174909003670809,234.33666666666667,1.3085333333333333,1.136541443222711,200.00000000000006,0.66753,0.05558291666666666,2008.2588692291658
2017-07-17 04:02:24,236.14,3.9307,666.79,928.1954979999999,645.7073473389225,0.7183723702999473,233.27,0,0,0,0,0,230.94,0,0,0,0,0,666.79,645.7073473389225,928.1954979999999,0.7183723702999473,233.44999999999996,1.3102333333333334,1.1522810023559764,199.99999999999994,0.66679,0.05559666666666666,2008.3144658958324
2017-07-17 04:07:24,236.27,3.9295,666.13,928.4229650000001,646.7147942017342,0.7174854835694418,233.42,0,0,0,0,0,231.12,0,0,0,0,0,666.13,646.7147942017342,928.4229650000001,0.7174854835694418,233.60333333333332,1.3098333333333334,1.1415362223712642,199.99999999999994,0.66613,0.055538333333333335,2008.3700042291657
2017-07-17 04:12:24,236.85,3.9385,669.43,932.833725,649.6477765661756,0.7176305723723699,233.92,0,0,0,0,0,231.64,0,0,0,0,0,669.43,649.6477765661756,932.833725,0.7176305723723699,234.13666666666666,1.3128333333333333,1.1588673281986326,200,0.66943,0.05564833333333333,2008.425652562499
2017-07-17 04:17:24,237.05,3.9322,666.19,932.12801,651.9612802356901,0.7146979737257333,234.14,0,0,0,0,0,231.83,0,0,0,0,0,666.19,651.9612802356901,932.12801,0.7146979737257333,234.34,1.3107333333333333,1.1564393616113373,200,0.6661900000000001,0.05565083333333332,2008.4813033958324
2017-07-17 04:22:24,237.85,3.9235,666.26,933.204475,653.4280408430798,0.7139485695243799,234.82,0,0,0,0,0,232.63,0,0,0,0,0,666.26,653.4280408430798,933.204475,0.7139485695243799,235.1,1.3078333333333334,1.1697150148872821,200,0.66626,0.055518750000000006,2008.5368221458323
2017-07-17 04:27:24,237.32,3.9336,667.05,933.521952,653.0754415577808,0.7145520237321639,234.36,0,0,0,0,0,232.11,0,0,0,0,0,667.05,653.0754415577808,933.521952,0.7145520237321639,234.59666666666666,1.3112000000000001,1.1608576421944028,199.99999999999994,0.6670499999999999,0.05555458333333333,2008.5923767291656
2017-07-17 04:32:24,237.12,3.9323,666.49,932.4269760000001,652.082161596608,0.7147905596416377,234.23,0,0,0,0,0,232.07,0,0,0,0,0,666.49,652.082161596608,932.4269760000001,0.7147905596416377,234.47333333333336,1.3107666666666666,1.1287708623581842,200.00000000000006,0.66649,0.055564166666666664,2008.6479408958323
2017-07-17 04:37:24,237.29,3.929,666.76,932.3124099999999,651.6421811393182,0.7151679982464247,234.37,0,0,0,0,0,232.16,0,0,0,0,0,666.76,651.6421811393182,932.3124099999999,0.7151679982464247,234.60666666666665,1.3096666666666665,1.1437583473047104,200.00000000000006,0.66676,0.055552083333333335,2008.7034929791657
2017-07-17 04:42:24,236.71,3.9307,666.72,930.435997,648.9958290415925,0.7165672890448154,233.74,0,0,0,0,0,231.48,0,0,0,0,0,666.72,648.9958290415925,930.4359969999999,0.7165672890448155,233.9766666666667,1.3102333333333334,1.1682076560340717,199.99999999999994,0.66672,0.05556166666666666,2008.7590546458323
2017-07-17 04:47:24,236.62,3.9398,669.3,932.2354760000001,648.9225629556632,0.7179516519493621,233.71,0,0,0,0,0,231.52,0,0,0,0,0,669.3,648.9225629556632,932.2354760000001,0.7179516519493621,233.95000000000002,1.3132666666666666,1.141269502030343,200.00000000000006,0.6693,0.055667499999999995,2008.8147221458323
2017-07-17 04:52:24,236.23,3.9301,667.44,928.407523,645.3405110195666,0.7189084356439452,233.3,0,0,0,0,0,231.04,0,0,0,0,0,667.44,645.3405110195666,928.407523,0.7189084356439452,233.5233333333333,1.3100333333333334,1.1590561970966546,199.99999999999994,0.66744,0.0556975,2008.8704196458323
2017-07-17 04:57:24,235.83,3.9426,668.62,929.783358,646.0993641954434,0.7191137529480282,232.94,0,0,0,0,0,230.68,0,0,0,0,0,668.62,646.0993641954434,929.783358,0.7191137529480282,233.15,1.3142,1.1494745871756409,200,0.66862,0.055669166666666665,2008.9260888124988
2017-07-17 05:02:24,235.52,3.9461,666.5,929.385472,647.715296688802,0.7171405407981243,232.59,0,0,0,0,0,230.42,0,0,0,0,0,666.5,647.715296688802,929.385472,0.7171405407981243,232.84333333333333,1.3153666666666666,1.149556926688908,200.00000000000006,0.6665,0.05562999999999999,2008.981718812499
2017-07-17 05:07:24,235.81,3.9431,666.15,929.822411,648.7016983929153,0.7164271285777817,232.87,0,0,0,0,0,230.6,0,0,0,0,0,666.15,648.7016983929153,929.822411,0.7164271285777817,233.09333333333333,1.3143666666666667,1.1654844983411516,199.99999999999994,0.66615,0.05552708333333334,2009.0372458958323
2017-07-17 05:12:24,235.7,3.9427,667.17,929.2943899999999,646.8943146955861,0.7179318063030597,232.77,0,0,0,0,0,230.56,0,0,0,0,0,667.17,646.8943146955861,929.2943899999999,0.7179318063030597,233.01,1.3142333333333334,1.1544568902622196,199.99999999999994,0.6671699999999999,0.05555499999999999,2009.0928008958322
2017-07-17 05:17:24,235.09,3.9433,665.47,927.030397,645.3952556859847,0.7178513262925941,232.11,0,0,0,0,0,229.96,0,0,0,0,0,665.47,645.3952556859847,927.030397,0.7178513262925941,232.38666666666668,1.3144333333333333,1.1632910666131098,199.99999999999994,0.66547,0.055526666666666655,2009.148327562499
2017-07-17 05:22:24,235.44,3.9562,668.07,931.447728,649.0588148206307,0.7172383161366196,232.42,0,0,0,0,0,230.16,0,0,0,0,0,668.07,649.0588148206307,931.447728,0.7172383161366196,232.67333333333332,1.3187333333333333,1.1890776768574025,200,0.66807,0.055564166666666664,2009.2038917291657
2017-07-17 05:27:24,236.15,3.9416,667.42,930.80884,648.8109433588074,0.7170322963413196,233.12,0,0,0,0,0,230.88,0,0,0,0,0,667.42,648.8109433588074,930.80884,0.7170322963413196,233.38333333333333,1.3138666666666667,1.185460258516038,200,0.66742,0.05564541666666667,2009.2595371458324
2017-07-17 05:32:24,237.38,3.9157,666.37,929.508866,648.0260450573,0.7169054802754297,234.23,0,0,0,0,0,232.01,0,0,0,0,0,666.37,648.0260450573,929.508866,0.7169054802754297,234.54,1.3052333333333335,1.210880873198603,199.99999999999994,0.66637,0.05557458333333333,2009.3151117291657
2017-07-17 05:37:24,237.21,3.9125,665.77,928.0841250000001,646.5991418004015,0.7173595389318829,234.07,0,0,0,0,0,231.87,0,0,0,0,0,665.77,646.5991418004015,928.084125,0.717359538931883,234.38333333333333,1.3041666666666667,1.2060015643888282,200,0.66577,0.055505833333333324,2009.370617562499
2017-07-17 05:42:24,237.15,3.9284,670.15,931.62006,647.159110029677,0.7193383105125495,233.99,0,0,0,0,0,231.72,0,0,0,0,0,670.15,647.159110029677,931.62006,0.7193383105125495,234.28666666666666,1.3094666666666666,1.2221495034573076,200.00000000000006,0.67015,0.05566333333333333,2009.4262808958324
2017-07-17 05:47:24,237.1,3.9213,668.46,929.74023,646.2028502571409,0.718975019506255,233.93,0,0,0,0,0,231.7,0,0,0,0,0,668.46,646.2028502571409,929.74023,0.718975019506255,234.24333333333334,1.3071,1.2195295490444358,200.00000000000006,0.66846,0.05577541666666667,2009.482056312499
2017-07-17 05:52:24,236.62,3.9222,666.52,928.070964,645.8070948974541,0.7181778396851127,233.4,0,0,0,0,0,231.21,0,0,0,0,0,666.52,645.8070948974541,928.070964,0.7181778396851127,233.74333333333334,1.3074000000000001,1.2306946365671743,199.99999999999994,0.66652,0.05562416666666667,2009.5376804791656
2017-07-17 05:57:24,236.21,3.9334,667.17,929.1084139999999,646.6271228966469,0.7180755119068376,233.1,0,0,0,0,0,230.82,0,0,0,0,0,667.17,646.6271228966469,929.1084139999999,0.7180755119068376,233.37666666666667,1.3111333333333333,1.2140602459543268,200,0.6671699999999999,0.055570416666666664,2009.5932508958322
2017-07-17 06:02:24,236.34,3.9267,666.29,928.0362779999999,645.994558169102,0.7179568469412787,233.14,0,0,0,0,0,230.9,0,0,0,0,0,666.29,645.994558169102,928.036278,0.7179568469412787,233.46,1.3089,1.2336160370084792,200,0.6662899999999999,0.05556083333333334,2009.6488117291656
2017-07-17 06:07:24,236.57,3.9245,665.96,928.418965,646.8841109284344,0.7173054677959967,233.3,0,0,0,0,0,231.04,0,0,0,0,0,665.96,646.8841109284344,928.418965,0.7173054677959967,233.63666666666666,1.3081666666666667,1.2555106932416447,200,0.66596,0.05551041666666666,2009.7043221458323
2017-07-17 06:12:24,236.1,3.9306,666.28,928.01466,645.9738158585964,0.7179627959756584,232.93,0,0,0,0,0,230.66,0,0,0,0,0,666.28,645.9738158585964,928.01466,0.7179627959756584,233.23,1.3102,1.2305449556232064,200,0.66628,0.055510000000000004,2009.7598321458322
2017-07-17 06:17:24,235.74,3.9262,665.58,925.562388,643.1710485401707,0.7191087371627293,232.47,0,0,0,0,0,230.18,0,0,0,0,0,665.58,643.1710485401707,925.562388,0.7191087371627293,232.7966666666667,1.3087333333333333,1.2643365454831679,200.00000000000006,0.6655800000000001,0.055494166666666664,2009.8153263124989
2017-07-17 06:22:24,237.95,3.9035,665.74,928.837825,647.7113226976433,0.7167451433192873,234.63,0,0,0,0,0,232.38,0,0,0,0,0,665.74,647.7113226976433,928.837825,0.7167451433192873,234.98666666666668,1.3011666666666668,1.2610644575578656,199.99999999999994,0.66574,0.05547166666666667,2009.8707979791654
2017-07-17 06:27:24,235.28,3.9378,665.8,926.485584,644.2716021677668,0.7186296381703873,231.97,0,0,0,0,0,229.71,0,0,0,0,0,665.8,644.2716021677668,926.485584,0.7186296381703873,232.32000000000002,1.3126,1.2741046831955833,200.00000000000006,0.6658,0.055480833333333326,2009.9262788124988
2017-07-17 06:32:24,234.84,3.9292,665.81,922.7333279999999,638.8535344677648,0.7215627525269143,231.61,0,0,0,0,0,229.35,0,0,0,0,0,665.81,638.8535344677648,922.7333279999999,0.7215627525269143,231.93333333333337,1.3097333333333332,1.2532336878413213,200.00000000000006,0.6658099999999999,0.05548375,2009.9817625624987
2017-07-17 06:37:24,234.9,3.9312,665.05,923.43888,640.6620502227789,0.7201884330449677,231.62,0,0,0,0,0,229.37,0,0,0,0,0,665.05,640.6620502227789,923.43888,0.7201884330449677,231.96333333333334,1.3104,1.266004684648436,200,0.6650499999999999,0.055452499999999995,2010.0372150624987
2017-07-17 06:42:24,234.97,3.9407,666.41,925.946279,642.8640785531153,0.7197069798905688,231.73,0,0,0,0,0,229.44,0,0,0,0,0,666.41,642.8640785531153,925.946279,0.7197069798905688,232.04666666666665,1.3135666666666668,1.2598040624012468,199.99999999999994,0.66641,0.0554775,2010.0926925624988
2017-07-17 06:47:24,234.89,3.9352,666.82,924.339128,640.1202317938406,0.7214018965558711,231.76,0,0,0,0,0,229.5,0,0,0,0,0,666.82,640.1202317938406,924.339128,0.7214018965558711,232.04999999999998,1.3117333333333334,1.2238741650506373,199.99999999999994,0.6668200000000001,0.055551249999999996,2010.1482438124988
2017-07-17 06:52:24,234.88,3.9363,667.13,924.558144,640.1135248818953,0.7215663009724135,231.96,0,0,0,0,0,229.63,0,0,0,0,0,667.13,640.1135248818953,924.558144,0.7215663009724135,232.15666666666667,1.3121,1.173058423191234,200,0.66713,0.05558125,2010.2038250624987
2017-07-17 06:57:24,235.16,3.9352,666.77,925.401632,641.7054991257776,0.720519585165374,232.58,0,0,0,0,0,230.21,0,0,0,0,0,666.77,641.7054991257776,925.401632,0.720519585165374,232.65,1.3117333333333334,1.0788738448312878,199.99999999999994,0.66677,0.055579166666666666,2010.2594042291653
2017-07-17 07:02:24,235.46,3.9304,665.58,925.451984,643.0121602967833,0.7191945249533335,233.16,0,0,0,0,0,230.81,0,0,0,0,0,665.58,643.0121602967833,925.451984,0.7191945249533335,233.14333333333335,1.3101333333333334,1.0008149493158753,200,0.6655800000000001,0.055514583333333326,2010.3149188124987
2017-07-17 07:07:24,235.53,3.9312,666.06,925.915536,643.1824439505227,0.7193528719448984,233.33,0,0,0,0,0,230.94,0,0,0,0,0,666.06,643.1824439505227,925.915536,0.7193528719448984,233.26666666666665,1.3104,0.9974278365247159,200,0.66606,0.05548499999999999,2010.3704038124988
2017-07-17 07:12:24,235.86,3.921,666.32,924.80706,641.3156444574258,0.7204962297757546,233.72,0,0,0,0,0,231.47,0,0,0,0,0,666.32,641.3156444574258,924.80706,0.7204962297757546,233.68333333333337,1.307,0.9471507025176662,200,0.66632,0.055515833333333334,2010.4259196458322
2017-07-17 07:17:24,235.54,3.9163,665.13,922.445302,639.145850555154,0.7210508835135246,233.39,0,0,0,0,0,231.22,0,0,0,0,0,665.13,639.145850555154,922.445302,0.7210508835135246,233.38333333333333,1.3054333333333334,0.926944226237232,199.99999999999994,0.66513,0.05547708333333333,2010.4813967291655
2017-07-17 07:22:24,235.36,3.917,666.29,921.90512,637.1551507931287,0.7227316407571313,233.32,0,0,0,0,0,231.12,0,0,0,0,0,666.29,637.1551507931287,921.9051200000001,0.7227316407571311,233.26666666666665,1.3056666666666665,0.9202629322663535,200.00000000000006,0.6662899999999999,0.055475833333333335,2010.5368725624987
2017-07-17 07:27:24,235.45,3.9222,666.99,923.48199,638.7044118795172,0.722255558010395,233.47,0,0,0,0,0,231.29,0,0,0,0,0,666.99,638.7044118795172,923.48199,0.722255558010395,233.4033333333333,1.3074000000000001,0.9054426529184028,199.99999999999994,0.66699,0.05555333333333333,2010.592425895832
2017-07-17 07:32:24,235.5,3.9316,666.62,925.8918,642.5678181384748,0.7199761354404478,233.5,0,0,0,0,0,231.39,0,0,0,0,0,666.62,642.5678181384748,925.8918,0.7199761354404478,233.46333333333334,1.3105333333333333,0.8880766430131862,200,0.66662,0.055567083333333336,2010.6479929791653
2017-07-17 07:37:24,233.67,3.9683,668.28,927.272661,642.8346828213463,0.720694169155495,231.76,0,0,0,0,0,229.7,0,0,0,0,0,668.28,642.8346828213463,927.272661,0.720694169155495,231.70999999999995,1.3227666666666666,0.8674636398946799,200.00000000000006,0.66828,0.05562083333333334,2010.7036138124986
2017-07-17 07:42:24,233.56,3.9663,667.68,926.369028,642.154960766998,0.7207494851608963,231.69,0,0,0,0,0,229.66,0,0,0,0,0,667.68,642.154960766998,926.369028,0.7207494851608963,231.63666666666666,1.3221,0.8533479155574073,199.99999999999994,0.6676799999999999,0.055665,2010.7592788124987
2017-07-17 07:47:24,232.91,3.9589,666.11,922.0673989999999,637.5780393007785,0.7224092303039987,231.13,0,0,0,0,0,229.14,0,0,0,0,0,666.11,637.5780393007785,922.0673989999999,0.7224092303039987,231.05999999999997,1.3196333333333332,0.8309529992209762,200.00000000000006,0.66611,0.05557458333333333,2010.814853395832
2017-07-17 07:52:24,232.47,3.9541,665.66,919.209627,633.9109580765103,0.7241656097233194,230.65,0,0,0,0,0,228.78,0,0,0,0,0,665.66,633.9109580765103,919.2096270000001,0.7241656097233193,230.63333333333333,1.3180333333333334,0.803584332996094,199.99999999999994,0.6656599999999999,0.05549041666666666,2010.8703438124987
2017-07-17 07:57:24,232.53,3.9662,667.38,922.260486,636.5283494369722,0.723635036013025,230.7,0,0,0,0,0,228.91,0,0,0,0,0,667.38,636.5283494369722,922.260486,0.723635036013025,230.71333333333334,1.3220666666666667,0.7874129511370516,200,0.66738,0.05554333333333333,2010.9258871458321
2017-07-17 08:02:24,232.37,3.9645,665.72,921.230865,636.7756184313656,0.722641875443459,230.62,0,0,0,0,0,228.83,0,0,0,0,0,665.72,636.7756184313656,921.230865,0.722641875443459,230.60666666666668,1.3215000000000001,0.7704316151600145,199.99999999999994,0.66572,0.05554583333333333,2010.9814329791654
2017-07-17 08:07:24,235.28,3.9248,666.04,923.4269439999999,639.6155402311447,0.7212698355052547,233.53,0,0,0,0,0,231.83,0,0,0,0,0,666.04,639.6155402311447,923.4269439999999,0.7212698355052547,233.54666666666665,1.3082666666666667,0.7421785795843865,199.99999999999994,0.66604,0.05549,2011.0369229791654
2017-07-17 08:12:24,236.05,3.9177,667.23,924.773085,640.3197528113726,0.7215067250794825,234.38,0,0,0,0,0,232.68,0,0,0,0,0,667.23,640.3197528113726,924.773085,0.7215067250794825,234.37,1.3059,0.7210820497503937,199.99999999999994,0.66723,0.05555291666666666,2011.092475895832
2017-07-17 08:17:24,235.18,3.9315,665.74,924.61017,641.6340225295328,0.7200223635870239,233.47,0,0,0,0,0,231.86,0,0,0,0,0,665.74,641.6340225295328,924.61017,0.7200223635870239,233.50333333333333,1.3105,0.7180482791109377,200.00000000000006,0.66574,0.05554041666666666,2011.1480163124986
2017-07-17 08:22:24,233.89,3.9596,666.14,926.1108439999999,643.3807548989884,0.7192875499900745,232.28,0,0,0,0,0,230.61,0,0,0,0,0,666.14,643.3807548989884,926.1108439999998,0.7192875499900745,232.26,1.3198666666666667,0.7104107465771021,199.99999999999994,0.66614,0.055495,2011.2035113124987
2017-07-17 08:27:24,233.95,3.9625,667.4,927.0268749999999,643.3941769803839,0.7199359781236117,232.33,0,0,0,0,0,230.85,0,0,0,0,0,667.4,643.3941769803839,927.0268749999999,0.7199359781236117,232.37666666666667,1.3208333333333333,0.6770616671209058,200,0.6674,0.055564166666666664,2011.2590754791654
2017-07-17 08:32:24,235.24,3.9488,666.45,928.915712,647.0925725894765,0.7174493782273327,233.64,0,0,0,0,0,232.18,0,0,0,0,0,666.45,647.0925725894765,928.915712,0.7174493782273327,233.68666666666664,1.3162666666666667,0.6647077282971658,199.99999999999994,0.6664500000000001,0.05557708333333333,2011.3146525624988
2017-07-17 08:37:24,234.85,3.9551,665.2,928.855235,648.2908356493289,0.7161503482294527,233.32,0,0,0,0,0,231.73,0,0,0,0,0,665.2,648.2908356493289,928.855235,0.7161503482294527,233.29999999999998,1.3183666666666667,0.67295327903986,199.99999999999994,0.6652,0.05548541666666666,2011.3701379791655
2017-07-17 08:42:24,233.39,3.9805,665.64,929.0088949999999,648.0593471196298,0.7165055184966771,231.8,0,0,0,0,0,230.19,0,0,0,0,0,665.64,648.0593471196298,929.0088949999998,0.7165055184966772,231.79333333333332,1.3268333333333333,0.6917081308061742,200.00000000000006,0.66564,0.05545166666666668,2011.4255896458321
2017-07-17 08:47:24,232.24,3.9876,665.96,926.080224,643.5230063361296,0.7191169649682532,230.78,0,0,0,0,0,229.14,0,0,0,0,0,665.96,643.5230063361296,926.0802240000002,0.7191169649682531,230.72,1.3292,0.684812760055484,200.00000000000006,0.66596,0.05548333333333333,2011.4810729791654
2017-07-17 08:52:24,232.29,3.9801,664.3,924.537429,643.0201922349952,0.7185214780525667,230.79,0,0,0,0,0,229.24,0,0,0,0,0,664.3,643.0201922349952,924.5374290000001,0.7185214780525666,230.7733333333333,1.3267,0.6644326323087458,200.00000000000006,0.6643,0.0554275,2011.5365004791654
2017-07-17 08:57:24,233.34,3.9851,668.81,929.883234,646.0464478458952,0.7192408418022944,231.8,0,0,0,0,0,230.34,0,0,0,0,0,668.81,646.0464478458952,929.883234,0.7192408418022944,231.82666666666668,1.3283666666666667,0.6527865646747517,200,0.6688099999999999,0.05554624999999999,2011.5920467291653
2017-07-17 09:02:24,232.87,3.9706,665.25,924.6336220000001,642.1758111552,0.7194741616263657,231.36,0,0,0,0,0,229.89,0,0,0,0,0,665.25,642.1758111552,924.6336220000001,0.7194741616263657,231.37333333333333,1.3235333333333335,0.6468622140263944,199.99999999999994,0.66525,0.055585833333333334,2011.6476325624985
2017-07-17 09:07:24,232.2,3.9873,666.33,925.85106,642.8098602254973,0.7196945910500984,230.7,0,0,0,0,0,229.25,0,0,0,0,0,666.33,642.8098602254973,925.85106,0.7196945910500984,230.71666666666667,1.3291,0.642924221628254,200,0.6663300000000001,0.0554825,2011.7031150624985
2017-07-17 09:12:24,234.68,3.9598,666.76,929.2858640000001,647.3046573524916,0.7174971941680154,233.15,0,0,0,0,0,231.71,0,0,0,0,0,666.76,647.3046573524916,929.285864,0.7174971941680155,233.18000000000004,1.3199333333333334,0.6432798696286008,199.99999999999994,0.66676,0.05554541666666667,2011.7586604791652
2017-07-17 09:17:24,235.48,3.9493,666.79,929.9811639999999,648.2715953169588,0.7169930164305994,233.93,0,0,0,0,0,232.55,0,0,0,0,0,666.79,648.2715953169588,929.9811639999999,0.7169930164305994,233.98666666666668,1.3164333333333333,0.6382130035899386,200,0.66679,0.055564583333333334,2011.8142250624985
2017-07-17 09:22:24,234.98,3.9511,665.62,928.4294779999999,647.249033386186,0.7169311356139427,233.5,0,0,0,0,0,232.12,0,0,0,0,0,665.62,647.249033386186,928.4294779999999,0.7169311356139427,233.53333333333333,1.3170333333333333,0.619469026548669,200,0.66562,0.05551708333333333,2011.8697421458319
2017-07-17 09:27:24,234.35,3.9731,666.58,931.095985,650.0852535499635,0.715909004805772,232.9,0,0,0,0,0,231.49,0,0,0,0,0,666.58,650.0852535499635,931.095985,0.715909004805772,232.91333333333333,1.3243666666666667,0.6168245699401784,200,0.6665800000000001,0.05550833333333333,2011.9252504791652
2017-07-17 09:32:24,233.81,3.9846,666.1,931.639326,651.3544532355131,0.7149762589562476,232.36,0,0,0,0,0,231.04,0,0,0,0,0,666.1,651.3544532355131,931.639326,0.7149762589562476,232.40333333333334,1.3282,0.6052695744467232,199.99999999999994,0.6661,0.05552833333333333,2011.9807788124986
2017-07-17 09:37:24,234.05,3.9747,665.45,930.278535,650.0726499259496,0.7153233950517842,232.76,0,0,0,0,0,231.57,0,0,0,0,0,665.45,650.0726499259496,930.278535,0.7153233950517842,232.79333333333332,1.3249,0.5398207279704555,200,0.6654500000000001,0.05548125000000001,2012.0362600624985
2017-07-17 09:42:24,231.99,4.0865,692.74,948.027135,647.1991510318198,0.7307174809927777,230.72,0,0,0,0,0,229.55,0,0,0,0,0,692.74,647.1991510318198,948.027135,0.7307174809927777,230.75333333333333,1.3621666666666667,0.5359258082223495,199.99999999999997,0.69274,0.056591249999999996,2012.0928513124986
2017-07-17 09:47:24,231.64,4.249,738.7,984.2383599999998,650.420986204696,0.7505295770020589,230.38,0,0,0,0,0,229.16,0,0,0,0,0,738.7,650.420986204696,984.2383599999998,0.7505295770020589,230.39333333333332,1.4163333333333332,0.5411036198964104,200,0.7387,0.05964333333333333,2012.152494645832
2017-07-17 09:52:24,231.66,4.2608,740.41,987.056928,652.7437560121101,0.7501188421829303,230.34,0,0,0,0,0,229.15,0,0,0,0,0,740.41,652.7437560121101,987.056928,0.7501188421829303,230.38333333333333,1.4202666666666666,0.5541488822976217,200,0.74041,0.061629583333333335,2012.2141242291652
2017-07-17 09:57:24,231.47,4.0428,679.76,935.7869159999999,643.135673522151,0.7264046850597343,230.19,0,0,0,0,0,228.96,0,0,0,0,0,679.76,643.135673522151,935.7869159999999,0.7264046850597343,230.20666666666668,1.3476,0.5487822536271703,200,0.67976,0.059173750000000004,2012.2732979791651
2017-07-17 10:02:24,231.48,3.9937,664.61,924.461676,642.5908015936184,0.7189156860192006,230.21,0,0,0,0,0,229.02,0,0,0,0,0,664.61,642.5908015936184,924.461676,0.7189156860192006,230.23666666666668,1.3312333333333333,0.5400240332411479,200.00000000000006,0.66461,0.05601541666666666,2012.3293133958318
2017-07-17 10:07:24,232.44,3.9952,666.03,928.644288,647.1354207080825,0.7172068020085641,231.15,0,0,0,0,0,229.99,0,0,0,0,0,666.03,647.1354207080825,928.644288,0.7172068020085641,231.19333333333336,1.3317333333333334,0.5392312350413685,199.99999999999994,0.66603,0.055443333333333324,2012.3847567291652
2017-07-17 10:12:24,233.04,3.9894,665.69,929.6897759999999,648.9837467139913,0.7160345495721576,231.82,0,0,0,0,0,230.55,0,0,0,0,0,665.69,648.9837467139913,929.689776,0.7160345495721575,231.80333333333337,1.3297999999999999,0.5406882270890663,200.00000000000006,0.66569,0.055488333333333334,2012.4402450624987
2017-07-17 10:17:24,232.92,3.9894,665.81,929.2110479999999,648.1745255911081,0.7165325912052651,231.65,0,0,0,0,0,230.35,0,0,0,0,0,665.81,648.1745255911081,929.2110479999999,0.7165325912052651,231.64,1.3297999999999999,0.556898635814191,200.00000000000006,0.6658099999999999,0.05547916666666666,2012.4957242291653
2017-07-17 10:22:24,232.7,3.9841,664.84,927.10007,646.1441899406083,0.7171178403643094,231.43,0,0,0,0,0,230.09,0,0,0,0,0,664.84,646.1441899406083,927.1000700000001,0.7171178403643093,231.40666666666667,1.3280333333333334,0.5689838955950547,200,0.66484,0.05544375,2012.5511679791653
2017-07-17 10:27:24,233.91,3.9747,665.53,929.722077,649.1940846628179,0.7158375782013402,232.59,0,0,0,0,0,231.25,0,0,0,0,0,665.53,649.1940846628179,929.722077,0.7158375782013402,232.58333333333334,1.3249,0.5732712289502011,200,0.66553,0.055432083333333326,2012.6066000624985
2017-07-17 10:32:24,235.02,3.966,665.94,932.08932,652.1613426584424,0.7144594254121482,233.68,0,0,0,0,0,232.36,0,0,0,0,0,665.94,652.1613426584424,932.08932,0.7144594254121482,233.6866666666667,1.322,0.5705645736456142,200,0.6659400000000001,0.05547791666666666,2012.6620779791651
2017-07-17 10:37:24,235.1,3.9672,664.92,932.68872,654.0562988116836,0.7129066597910608,233.8,0,0,0,0,0,232.4,0,0,0,0,0,664.92,654.0562988116836,932.68872,0.7129066597910608,233.76666666666665,1.3224,0.5846285469841634,200,0.66492,0.0554525,2012.7175304791651
2017-07-17 10:42:24,235.28,3.9719,666.09,934.508632,655.4620470954145,0.7127703021581079,234.01,0,0,0,0,0,232.64,0,0,0,0,0,666.09,655.4620470954145,934.508632,0.7127703021581079,233.97666666666666,1.3239666666666667,0.5712820366703261,200,0.6660900000000001,0.05545875,2012.7729892291652
2017-07-17 10:47:24,233.92,3.9932,666.37,934.0893439999999,654.5791974042179,0.7133900030873279,232.62,0,0,0,0,0,231.2,0,0,0,0,0,666.37,654.5791974042179,934.0893439999999,0.7133900030873279,232.58,1.3310666666666666,0.5933442256427999,200,0.66637,0.05551916666666666,2012.828508395832
2017-07-17 10:52:24,233.11,3.9861,665.16,929.199771,648.8253916320265,0.7158417605765853,231.83,0,0,0,0,0,230.46,0,0,0,0,0,665.16,648.8253916320265,929.199771,0.7158417605765853,231.80000000000004,1.3287,0.5780845556514372,200,0.66516,0.05548041666666666,2012.8839888124985
2017-07-17 10:57:24,232,4.0078,666.79,929.8095999999999,648.0254533212102,0.7171253125371044,230.64,0,0,0,0,0,229.3,0,0,0,0,0,666.79,648.0254533212102,929.8095999999999,0.7171253125371044,230.64666666666668,1.3359333333333332,0.5867560771165092,200,0.66679,0.055497916666666654,2012.939486729165
2017-07-17 11:02:24,231.71,4.0032,664.72,927.581472,646.9580425326566,0.7166162973984026,230.34,0,0,0,0,0,229.01,0,0,0,0,0,664.72,646.9580425326566,927.581472,0.7166162973984026,230.35333333333332,1.3343999999999998,0.5889503082221587,200.00000000000006,0.66472,0.05547958333333333,2012.9949663124985
2017-07-17 11:07:24,231.94,4.0066,665.1,929.290804,649.0172481521322,0.7157070716046815,230.67,0,0,0,0,0,229.32,0,0,0,0,0,665.1,649.0172481521322,929.290804,0.7157070716046815,230.64333333333335,1.3355333333333332,0.5737574610148506,200,0.6651,0.055409166666666676,2013.0503754791653
2017-07-17 11:12:24,231.57,4.0063,664.89,927.7388910000001,647.0090708590645,0.7166779429536709,230.26,0,0,0,0,0,228.94,0,0,0,0,0,664.89,647.0090708590645,927.7388910000001,0.7166779429536709,230.25666666666666,1.3354333333333335,0.5718256438467202,200,0.66489,0.05541625,2013.1057917291653
2017-07-17 11:17:24,233.67,3.9939,666.9,933.254613,652.8465077533766,0.7145959856080562,232.36,0,0,0,0,0,231.05,0,0,0,0,0,666.9,652.8465077533766,933.254613,0.7145959856080562,232.35999999999999,1.3313,0.5637803408504055,200.00000000000006,0.6668999999999999,0.05549125,2013.1612829791652
