DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-17 11:22:24,234.2,3.9854,667.39,933.3806799999999,652.5259241572417,0.7150244421172293,232.86,0,0,0,0,0,231.6,0,0,0,0,0,667.39,652.5259241572417,933.3806799999999,0.7150244421172293,232.88666666666666,1.3284666666666667,0.5639366787851027,199.99999999999994,0.66739,0.05559541666666666,2013.2168783958318
2017-07-17 11:27:24,234.13,3.9838,666.71,932.727094,652.2864461122006,0.7147964332641119,232.89,0,0,0,0,0,231.6,0,0,0,0,0,666.71,652.2864461122006,932.727094,0.7147964332641119,232.87333333333333,1.3279333333333334,0.5467922475737914,199.99999999999994,0.66671,0.05558749999999999,2013.2724658958318
2017-07-17 11:32:24,234.16,3.9771,665.53,931.277736,651.4200186279861,0.714641802625463,232.86,0,0,0,0,0,231.64,0,0,0,0,0,665.53,651.4200186279861,931.277736,0.714641802625463,232.88666666666666,1.3257,0.5467609423754074,199.99999999999994,0.66553,0.055510000000000004,2013.3279758958317
2017-07-17 11:37:24,234.15,3.9809,666.75,932.127735,651.3881729477672,0.7152989606086552,232.91,0,0,0,0,0,231.64,0,0,0,0,0,666.75,651.3881729477672,932.127735,0.7152989606086552,232.9,1.3269666666666666,0.5410047230571143,200.00000000000006,0.66675,0.05551166666666666,2013.3834875624984
2017-07-17 11:42:24,233.91,3.9704,666.5,928.716264,646.7547054472179,0.7176572930136604,232.64,0,0,0,0,0,231.37,0,0,0,0,0,666.5,646.7547054472179,928.716264,0.7176572930136604,232.64,1.3234666666666668,0.5459078404401695,199.99999999999994,0.6665,0.055552083333333335,2013.4390396458318
2017-07-17 11:47:24,233.93,3.988,671.17,932.9128400000001,647.9638864449669,0.7194348402365219,232.69,0,0,0,0,0,231.35,0,0,0,0,0,671.17,647.9638864449669,932.9128400000001,0.7194348402365219,232.65666666666667,1.3293333333333333,0.5616287232975652,200.00000000000006,0.6711699999999999,0.05573625,2013.494775895832
2017-07-17 11:52:24,234.27,3.9779,668.28,931.902633,649.4954649513211,0.7171135442000623,233.01,0,0,0,0,0,231.65,0,0,0,0,0,668.28,649.4954649513211,931.902633,0.7171135442000623,232.97666666666666,1.3259666666666667,0.5694418611305798,199.99999999999994,0.66828,0.055810416666666654,2013.5505863124986
2017-07-17 11:57:24,234.49,3.9725,670.47,931.5115250000001,646.6712459262633,0.7197656518527776,233.19,0,0,0,0,0,231.93,0,0,0,0,0,670.47,646.6712459262633,931.511525,0.7197656518527777,233.20333333333335,1.3241666666666667,0.5517359671817134,200,0.67047,0.055781250000000004,2013.6063675624987
2017-07-17 12:02:24,234.28,3.9658,669.97,929.1076240000001,643.7244566388057,0.7210897668836694,232.98,0,0,0,0,0,231.88,0,0,0,0,0,669.97,643.7244566388057,929.1076240000002,0.7210897668836693,233.04666666666665,1.3219333333333334,0.5292216151271628,200,0.6699700000000001,0.05585166666666667,2013.6622192291654
2017-07-17 12:07:24,234.49,3.9568,666.23,927.830032,645.7601376526125,0.7180517735170703,233.18,0,0,0,0,0,232.1,0,0,0,0,0,666.23,645.7601376526125,927.830032,0.7180517735170703,233.25666666666666,1.3189333333333333,0.5287451591237187,200,0.66623,0.055675,2013.7178942291655
2017-07-17 12:12:24,234.96,3.9507,666.02,928.256472,646.5890792534984,0.7174956707438932,233.68,0,0,0,0,0,232.51,0,0,0,0,0,666.02,646.5890792534984,928.256472,0.7174956707438932,233.71666666666667,1.3169,0.5319831705056005,200,0.66602,0.05551041666666666,2013.7734046458322
2017-07-17 12:17:24,235.27,3.9507,665.5,929.481189,648.8798276297805,0.7159908214129549,234.03,0,0,0,0,0,232.85,0,0,0,0,0,665.5,648.8798276297805,929.481189,0.7159908214129549,234.04999999999998,1.3169,0.5212561418500438,200,0.6655,0.05548,2013.8288846458322
2017-07-17 12:22:24,235.77,3.9503,665.57,931.3622310000001,651.4999466103566,0.7146199167700628,234.45,0,0,0,0,0,233.26,0,0,0,0,0,665.57,651.4999466103566,931.3622310000001,0.7146199167700628,234.49333333333334,1.3167666666666666,0.5444362313072173,200,0.66557,0.055461250000000004,2013.8843458958322
2017-07-17 12:27:24,233.24,3.9856,666.43,929.601344,648.0969941811229,0.7168987053443846,231.99,0,0,0,0,0,230.72,0,0,0,0,0,666.43,648.0969941811229,929.601344,0.7168987053443846,231.98333333333335,1.3285333333333333,0.544579351964947,199.99999999999994,0.66643,0.0555,2013.9398458958321
2017-07-17 12:32:24,232.96,3.9848,666.22,928.299008,646.4440887298638,0.7176782418795821,231.74,0,0,0,0,0,230.46,0,0,0,0,0,666.22,646.4440887298638,928.299008,0.7176782418795821,231.72000000000003,1.3282666666666667,0.5437597099948296,199.99999999999994,0.66622,0.05552708333333334,2013.9953729791655
2017-07-17 12:37:24,234.48,3.9773,668.42,932.597304,650.3479338231717,0.7167295006462939,233.22,0,0,0,0,0,231.89,0,0,0,0,0,668.42,650.3479338231717,932.597304,0.7167295006462939,233.19666666666663,1.3257666666666668,0.5603281922268659,199.99999999999994,0.66842,0.05560999999999999,2014.0509829791654
2017-07-17 12:42:24,233.73,3.9936,671.78,933.4241279999999,648.0680784705879,0.7196942738553251,232.42,0,0,0,0,0,231,0,0,0,0,0,671.78,648.0680784705879,933.4241279999999,0.7196942738553251,232.38333333333333,1.3312,0.5952807860575167,200,0.6717799999999999,0.05584166666666666,2014.1068246458321
2017-07-17 12:47:24,233.26,3.9774,665.96,927.7683239999999,645.94995271907,0.7178085118586136,232.01,0,0,0,0,0,230.39,0,0,0,0,0,665.96,645.94995271907,927.7683239999999,0.7178085118586136,231.88666666666666,1.3257999999999999,0.6454302389098135,200.00000000000006,0.66596,0.05573916666666666,2014.1625638124988
2017-07-17 12:52:24,234.36,3.9751,669.1,931.604436,648.2221958363335,0.7182232867770502,233.05,0,0,0,0,0,231.46,0,0,0,0,0,669.1,648.2221958363335,931.604436,0.7182232867770502,232.95666666666668,1.3250333333333333,0.6424656946213185,200,0.6691,0.055627499999999996,2014.2181913124987
2017-07-17 12:57:24,234.41,3.9543,666.26,926.927463,644.4316364546485,0.7187833208044673,233.03,0,0,0,0,0,231.39,0,0,0,0,0,666.26,644.4316364546485,926.9274629999999,0.7187833208044674,232.9433333333333,1.3181,0.6668288424938741,199.99999999999994,0.66626,0.05564,2014.2738313124987
2017-07-17 13:02:24,233.88,3.9513,665.26,924.1300439999999,641.4401535789927,0.7198770392968634,232.54,0,0,0,0,0,230.91,0,0,0,0,0,665.26,641.4401535789927,924.1300439999999,0.7198770392968634,232.4433333333333,1.3171,0.659658984985575,200,0.66526,0.05548,2014.3293113124987
2017-07-17 13:07:24,233.77,3.9562,666.98,924.840874,640.6780172762944,0.721183523296571,232.49,0,0,0,0,0,230.89,0,0,0,0,0,666.98,640.6780172762944,924.840874,0.721183523296571,232.38333333333333,1.3187333333333333,0.6426163666355904,200,0.66698,0.055510000000000004,2014.3848213124986
2017-07-17 13:12:24,233.63,3.9688,666.16,927.230744,644.9710900643482,0.7184403712998542,232.34,0,0,0,0,0,230.8,0,0,0,0,0,666.16,644.9710900643482,927.230744,0.7184403712998542,232.25666666666666,1.3229333333333333,0.627179700618561,200,0.66616,0.055547499999999986,2014.4403688124987
2017-07-17 13:17:24,233.22,3.9802,667.67,928.262244,644.8934522352631,0.7192687242378027,231.92,0,0,0,0,0,230.32,0,0,0,0,0,667.67,644.8934522352631,928.262244,0.7192687242378027,231.82000000000002,1.3267333333333333,0.6470537485980624,200,0.66767,0.055576249999999994,2014.4959450624988
2017-07-17 13:22:24,232.89,3.9808,666.22,927.0885119999999,644.7045995511231,0.7186153116737144,231.67,0,0,0,0,0,230.13,0,0,0,0,0,666.22,644.7045995511231,927.0885119999999,0.7186153116737144,231.5633333333333,1.3269333333333333,0.6189811282730321,200,0.66622,0.05557874999999999,2014.5515238124988
2017-07-17 13:27:24,233.41,3.9614,665.15,924.630374,642.2747122714546,0.7193685376379383,232.2,0,0,0,0,0,230.57,0,0,0,0,0,665.15,642.2747122714546,924.630374,0.7193685376379383,232.06000000000003,1.3204666666666667,0.6420753253469091,199.99999999999994,0.66515,0.055473749999999995,2014.6069975624987
2017-07-17 13:32:24,235.04,3.9634,668.82,931.557536,648.4437141945253,0.7179588744156754,233.81,0,0,0,0,0,232.21,0,0,0,0,0,668.82,648.4437141945253,931.557536,0.7179588744156754,233.6866666666667,1.3211333333333333,0.6319002653125357,200.00000000000006,0.6688200000000001,0.05558208333333334,2014.662579645832
2017-07-17 13:37:24,232.04,3.9924,667.97,926.396496,641.8929403732977,0.7210411555788095,230.82,0,0,0,0,0,229.32,0,0,0,0,0,667.97,641.8929403732977,926.396496,0.7210411555788095,230.7266666666667,1.3308,0.6096680054321252,200,0.6679700000000001,0.05569958333333333,2014.7182792291653
2017-07-17 13:42:24,233.26,3.9855,667.63,929.65773,646.9417887636823,0.7181460213319584,232.13,0,0,0,0,0,230.6,0,0,0,0,0,667.63,646.9417887636823,929.65773,0.7181460213319584,231.99666666666667,1.3285,0.6020201439675895,200,0.66763,0.05564999999999999,2014.7739292291653
2017-07-17 13:47:24,231.73,4.0093,667.48,929.0750889999998,646.2592131647776,0.7184349337344036,230.6,0,0,0,0,0,229.13,0,0,0,0,0,667.48,646.2592131647776,929.0750889999998,0.7184349337344036,230.48666666666668,1.3364333333333331,0.5886096086541592,200.00000000000006,0.6674800000000001,0.05562958333333333,2014.8295588124986
2017-07-17 13:52:24,231.86,4.0084,665.26,929.3876240000001,648.9919013703989,0.7158046683866751,230.65,0,0,0,0,0,229.3,0,0,0,0,0,665.26,648.9919013703989,929.3876240000001,0.7158046683866751,230.60333333333332,1.3361333333333334,0.5651840823347364,199.99999999999997,0.66526,0.055530833333333335,2014.8850896458318
2017-07-17 13:57:24,232.03,3.9971,664.95,927.4471130000001,646.5289203987977,0.7169681059754401,230.82,0,0,0,0,0,229.37,0,0,0,0,0,664.95,646.5289203987977,927.4471130000001,0.7169681059754401,230.74,1.3323666666666667,0.5937418739707049,200,0.66495,0.05542541666666667,2014.9405150624984
2017-07-17 14:02:24,232.43,3.9927,665.33,928.023261,646.9645771269662,0.7169324605970194,231.2,0,0,0,0,0,229.87,0,0,0,0,0,665.33,646.9645771269662,928.0232610000002,0.7169324605970194,231.16666666666666,1.3309,0.5609228550829067,200.00000000000006,0.6653300000000001,0.055428333333333336,2014.9959433958318
2017-07-17 14:07:24,233.61,3.9866,666.65,931.3096260000001,650.3194576362145,0.7158199393506536,232.42,0,0,0,0,0,231.15,0,0,0,0,0,666.65,650.3194576362145,931.3096260000002,0.7158199393506536,232.39333333333332,1.3288666666666666,0.5350124788433308,200.00000000000006,0.66665,0.05549916666666666,2015.0514425624986
2017-07-17 14:12:24,233.47,3.9881,666.74,931.101707,649.9293509130927,0.7160764446971419,232.28,0,0,0,0,0,231.06,1.7619,233.15,407.104614,333.72929784495847,0.5727029170934427,899.89,983.6586487580512,1333.18653960221,0.6749918134250779,232.26999999999998,1.9166666666666667,0.5209454514142935,108.07478260869566,0.89989,0.0652725,2015.1167150624985
2017-07-17 14:17:24,233.21,4.0547,683.81,945.5965870000001,653.1131519469263,0.7231519332884393,231.17,0,0,0,0,0,230.59,54.869,6429.08,12652.24271,10897.07189782412,0.508137580613959,7112.889999999999,11550.185049771047,13564.659186137136,0.524369237914157,231.65666666666667,19.641233333333332,0.6705325409729952,179.35618435366416,7.112889999999999,0.3338658333333333,2015.4505808958318
2017-07-17 14:22:24,233.36,8.6545,982.13,2019.6141200000002,1764.7271338094667,0.4862958672521065,231.27,4.1038,687.33,949.085826,654.4779417322652,0.7242021545056769,230.61,52.3652,5588.48,12075.938772000001,10705.007637301942,0.4627780999484517,7257.94,13124.212712843673,14997.421524234342,0.4839458561774696,231.74666666666667,21.707833333333337,0.6961624762671929,141.22720676867795,7.25794,0.5987845833333332,2016.049365479165
2017-07-17 14:27:24,233.56,12.9018,1534.46,3013.344408,2593.3910290630815,0.5092215798254681,231.52,6.4145,1124.03,1485.0850400000002,970.584429677193,0.7568792154825018,230.96,50.6008,5101.48,11686.760768,10514.527048710463,0.43651787704669814,7759.969999999999,14078.502507450738,16075.48964271996,0.4827205996499288,232.01333333333335,23.3057,0.666628354692253,117.11770081997106,7.759969999999999,0.62574625,2016.675111729165
2017-07-17 14:32:24,233.42,13.2505,1626.42,3092.93171,2630.776415114656,0.5258506014670463,231.41,6.4008,1122.67,1481.209128,966.2259321558907,0.757941588920589,230.83,50.6187,5098.2,11684.314521,10513.399192727891,0.43632854891376815,7847.29,14110.401539998438,16145.692675264518,0.4860299373852312,231.88666666666666,23.423333333333332,0.6612425610211877,116.10374270670272,7.84729,0.6503024999999999,2017.325414229165
2017-07-17 14:37:24,233.15,13.5202,1697.46,3152.2346300000004,2656.1650383534607,0.538494179286394,231.09,6.4017,1118.55,1479.368853,968.1828859913481,0.7560994661552469,230.46,50.5041,5067.82,11639.174886,10477.957457180915,0.43541058963687773,7883.83,14102.305381525724,16156.416451141306,0.4879689765265415,231.5666666666667,23.475333333333335,0.6837483805959325,115.13688126544173,7.88383,0.6554633333333333,2017.9808775624983
2017-07-17 14:42:24,232.97,20.2839,3939.12,4725.540183,2610.3761504326685,0.8335808918038354,230.86,13.1567,-892.85,3037.355762,2903.1618801669674,-0.2939563455721391,230.29,60.3539,5208.8,13898.899631,12885.954117278703,0.374763480440015,8255.07,18399.49214787834,20166.494291391766,0.4093458129469605,231.37333333333333,31.264833333333332,0.6900824065003158,93.04084994322696,8.25507,0.6724541666666666,2018.653331729165
2017-07-17 14:47:24,233.26,27.5874,6185.21,6435.036923999999,1775.6343849856523,0.9611770799529916,231.23,20.264,-3682.97,4685.644719999999,2896.7220130975415,-0.786011364515063,230.67,74.35,5613.66,17150.314499999997,16205.557961801565,0.32732111122510327,8115.9,20877.91435988476,22399.891536091913,0.3623187186832233,231.72,40.733799999999995,0.6645952011047782,82.52655043231911,8.1159,0.6821237499999999,2019.3354554791651
2017-07-17 14:52:24,233.45,27.4537,6155.63,6409.066265,1784.474626398777,0.9604566009273426,231.38,20.1309,-3671.56,4657.887642,2866.28059545752,-0.7882457204192046,230.82,74.292,5647.77,17148.07944,16191.334796972445,0.3293529179032075,8131.84,20842.09001882874,22372.29398471602,0.3634781487117679,231.88333333333333,40.62553333333333,0.6756271113347213,82.87021462692594,8.13184,0.6769891666666666,2020.012444645832
2017-07-17 14:57:24,233.26,27.3823,6135.25,6387.195298,1776.2238632259462,0.9605546274624027,231.17,20.1529,-3670.33,4658.745892999999,2869.249202604117,-0.787836487393497,230.68,74.1259,5599.66,17099.362612,16156.485063932176,0.32747770352973665,8064.58,20801.95812976224,22310.51125834595,0.36146997738490594,231.7033333333333,40.5537,0.6718361122700152,82.78455480017854,8.06458,0.6748508333333333,2020.6872954791652
2017-07-17 15:02:24,233.34,27.4644,6155.06,6408.543096,1784.561853702265,0.96044606516601,231.23,20.0431,-3658.82,4634.566013,2844.6859820470017,-0.7894633477518666,230.7,74.111,5621.95,17097.4077,16146.67235864775,0.32881885363241353,8118.1900000000005,20775.920194397015,22305.691399283136,0.36395150702483514,231.75666666666666,40.539500000000004,0.6831878263120843,82.81182550352125,8.11819,0.6742820833333334,2021.3615775624985
2017-07-17 15:07:24,233.18,27.1993,6087.33,6342.332774,1780.3366218933274,0.9597935360557919,231.13,19.9144,-3642.99,4602.815272,2813.2778547552734,-0.7914699558248967,230.59,73.9717,5611.61,17057.134303,16107.627504957993,0.3289890259592453,8055.95,20701.241981606596,22213.503775486013,0.3626600324479312,231.63333333333333,40.361799999999995,0.6677219743848098,83.27155875109635,8.05595,0.6739224999999999,2022.0355000624984
2017-07-17 15:12:24,233.49,27.0846,6064.05,6323.983254,1794.4530627387344,0.9588972260741537,231.47,19.808,-3643.93,4584.95776,2782.7345931806394,-0.7947575944516443,230.93,74.0624,5662.37,17103.230032,16138.712572897713,0.3310702124338943,8082.49,20715.90022881709,22236.7975862174,0.36347365076568455,231.96333333333337,40.318333333333335,0.6581499949704589,83.69410111198377,8.08249,0.6724349999999999,2022.7079350624983
2017-07-17 15:17:24,233.36,27.1763,6084.98,6341.861368000001,1786.6796048902681,0.9594943261774559,231.33,19.934,-3660.32,4611.33222,2804.7178718741266,-0.7937662752045221,230.85,74.0685,5634.76,17098.713225,16143.589244439721,0.32954292676020946,8059.42,20734.986721204117,22246.211476674205,0.3622828097472028,231.8466666666667,40.39293333333333,0.6527302527532511,83.36994589812741,8.05942,0.6725795833333332,2023.3805146458317
2017-07-17 15:22:24,233.4,27.1516,6084.17,6337.18344,1772.785763511833,0.9600747804769243,231.4,19.9386,-3667.55,4613.79204,2799.3131275131336,-0.7949101234307041,230.86,74.1572,5631.41,17119.931192,16167.228130719086,0.32893882205738717,8048.03,20739.32702174405,22246.133870759273,0.36177207449868304,231.88666666666668,40.4158,0.6526176580513416,83.48566649676613,8.048029999999999,0.6711437499999999,2024.0516583958317
2017-07-17 15:27:24,233.45,27.0219,6055,6308.262554999999,1769.505994003728,0.9598522488891557,231.43,19.7883,-3646.7,4579.606269,2770.2658155967815,-0.7962911625580186,230.93,74.0242,5662.98,17094.408506,16129.149378984781,0.3312767445572825,8071.28,20668.92118858529,22188.958153512973,0.36375209435969613,231.93666666666664,40.27813333333333,0.6524769692876,83.78259833292506,8.07128,0.6716379166666666,2024.7232963124984
2017-07-17 15:32:24,233.75,26.811,6009.23,6267.07125,1779.139359262385,0.958857775870986,231.73,19.6703,-3644.68,4558.198619,2737.42257385547,-0.7995877987430894,231.25,74.0938,5713.26,17134.19125,16153.611669344307,0.33344205843389313,8077.8099999999995,20670.173602462164,22192.500786347257,0.3639882714330887,232.24333333333334,40.191700000000004,0.6487448509465621,84.35099784283818,8.07781,0.67287875,2025.3961750624985
2017-07-17 15:37:24,233.95,26.838,6020.38,6278.7501,1782.618151441865,0.9588500743165427,231.92,19.6724,-3650.64,4562.423008,2736.5180968390778,-0.8001537765346988,231.39,74.1919,5733.21,17167.263741,16181.633027879272,0.33396178252376746,8102.950000000001,20700.769276160216,22230.151761230034,0.3645026847784169,232.42,40.234100000000005,0.6582910248687726,84.4005458056723,8.10295,0.6741983333333332,2026.070373395832
2017-07-17 15:42:24,234.53,26.7162,6001.57,6265.750386000001,1800.2181631011176,0.9578373906196013,232.51,19.5936,-3664.86,4555.707936,2706.1552022257288,-0.804454554919914,231.97,74.4554,5824.76,17271.419138,16259.584557511693,0.33724848858450535,8161.469999999999,20765.95792283854,22312.20744377393,0.36578496415321754,233.00333333333333,40.255066666666664,0.655212371782952,84.95907761507453,8.16147,0.6776841666666666,2026.7480575624986
2017-07-17 15:47:24,234.97,26.6611,5996.74,6264.558667,1812.1271105208975,0.9572485978284796,232.9,19.5496,-3675.08,4553.10184,2687.84734667194,-0.8071596307628384,232.36,74.6673,5899.13,17349.693828,16316.008738917775,0.34001349294588834,8220.79,20815.983196110614,22380.49473637389,0.3673194045455646,233.41,40.29266666666667,0.6683518272567595,85.31238107844271,8.220790000000001,0.6825941666666666,2027.4306517291652
2017-07-17 15:52:24,234.68,26.6885,5995.38,6263.2571800000005,1812.1283504270755,0.9572303719452248,232.61,19.568,-3667.53,4551.71248,2695.794910538958,-0.8057472909624556,232.11,74.5108,5861.62,17294.701788000002,16271.08235218083,0.33892576303727356,8189.469999999999,20779.005613146866,22334.60304442613,0.3666718402700146,233.13333333333335,40.255766666666666,0.6634257935373116,85.09348143081779,8.18947,0.6837608333333334,2028.1144125624985
2017-07-17 15:57:24,234.27,26.7605,6005.01,6269.182335,1800.6948795884482,0.9578617559860778,232.22,19.5999,-3656.52,4551.488778,2710.334220324116,-0.8033679040743974,231.69,74.3412,5798.58,17224.112628,16218.709128831093,0.3366547888553438,8147.07,20729.738228743656,22273.230493512525,0.3657785520772561,232.7266666666667,40.233866666666664,0.6631527686269969,84.77269563949443,8.14707,0.6806891666666666,2028.7951017291653
2017-07-17 16:02:24,233.85,26.7173,5986.04,6247.840605,1789.6472680075174,0.9580974257265003,231.77,19.5239,-3622.08,4525.054303000001,2712.3150478325383,-0.8004500625768511,231.25,74.0157,5744.48,17116.130624999998,16123.364323293785,0.33561791072157116,8108.44,20625.32663913384,22161.92451490989,0.3658725574371883,232.29,40.085633333333334,0.671574325196953,84.643958059787,8.10844,0.6773129166666665,2029.472414645832
2017-07-17 16:07:24,233.85,26.6876,5978.79,6240.89526,1789.6490667699275,0.9580019774278346,231.78,19.4765,-3616.12,4514.26317,2702.2672172859684,-0.8010432409061343,231.24,73.9977,5751.85,17111.228148,16115.531338134882,0.33614477875290855,8114.52,20607.44762219078,22147.51300556648,0.3663851556588103,232.29,40.05393333333333,0.671574325196953,84.74515195344942,8.11452,0.6759566666666667,2030.1483713124987
2017-07-17 16:12:24,234.17,26.711,5990.29,6254.91487,1800.1071487128524,0.9576932899168299,232.05,19.5614,-3639.64,4539.22287,2712.4831674926636,-0.8018200701390105,231.57,74.1611,5786.98,17173.485927,16169.090307264263,0.3369717729177954,8137.629999999999,20681.68062346978,22225.051978074323,0.36614672523726893,232.59666666666666,40.1445,0.6764212728757893,84.73539339137368,8.13763,0.6771729166666667,2030.8255442291654
2017-07-17 16:17:24,234.59,26.591,5967.46,6237.982690000001,1817.0991137358603,0.9566329848215721,232.39,19.5311,-3650.42,4538.832329,2697.301009226735,-0.8042641224431977,231.99,74.2408,5841.35,17223.123192,16202.302387756756,0.33915741848222164,8158.39,20716.70251071935,22265.243998432747,0.3664181717736518,232.99,40.12096666666667,0.6867247521352823,85.0424009391598,8.15839,0.6790008333333334,2031.5045450624987
2017-07-17 16:22:24,234.55,26.5672,5964.59,6231.33676,1803.6695785058018,0.9571926907060628,232.39,19.4104,-3634.06,4510.782856,2672.2219014115417,-0.8056384259699333,231.9,74.2361,5863.07,17215.35159,16186.189809291607,0.34057219042832226,8193.6,20662.081289208953,22227.38590482198,0.3686263438753044,232.9466666666667,40.07123333333333,0.6882834411310134,85.26033222502925,8.1936,0.6813329166666666,2032.1858779791653
2017-07-17 16:27:24,234.74,26.6104,5981.84,6246.525296,1799.0743419791984,0.9576267951448956,232.58,19.4851,-3651.01,4531.844558,2684.7236501685256,-0.8056344283819101,232.09,74.4752,5839.23,17284.949168,16268.769490881721,0.33782164721723873,8170.0599999999995,20752.567483029445,22302.890788893063,0.3663229164924542,233.13666666666668,40.19023333333333,0.687722508971844,85.30671216141236,8.17006,0.6818191666666666,2032.867697145832
2017-07-17 16:32:24,235.33,26.6697,6001.48,6276.180501,1836.4856358634038,0.9562312618389112,233.13,19.5233,-3671.05,4551.466928999999,2690.5841565133555,-0.8065641379506991,232.58,75.0003,5850.81,17443.569774,16433.080928550993,0.33541356934408884,8181.24,20960.15072092775,22500.23569169017,0.3636068578171166,233.68000000000004,40.39776666666666,0.706093803491945,85.65457001335884,8.181239999999999,0.6813041666666666,2033.5490013124986
2017-07-17 16:37:24,235.85,26.5964,5991.39,6272.760939999999,1857.626355941817,0.9551440039415883,233.52,19.4204,-3665.12,4535.051808,2670.878186448059,-0.8081759933887838,232.97,75.0745,5935.86,17490.106265,16452.032799061402,0.3393838728057608,8262.130000000001,20980.53734145128,22548.74141217047,0.36641202490976255,234.11333333333334,40.36376666666667,0.741805962923933,85.99478244927586,8.26213,0.6851404166666667,2034.2341417291652
2017-07-17 16:42:24,235.33,26.5684,5976.37,6252.341572,1837.0565467778695,0.9558610851915241,233.03,19.3328,-3632.74,4505.122383999999,2664.456377428206,-0.8063576725244409,232.43,74.7909,5878.6,17383.648887,16359.50215215904,0.3381683579904901,8222.23,20861.015076365118,22422.912749891188,0.36668875679587615,233.59666666666666,40.2307,0.7420197206010425,85.90504266642141,8.22223,0.6868483333333334,2034.9209900624985
2017-07-17 16:47:24,233.95,26.54,5945.17,6209.032999999999,1790.822287718407,0.9575033664662437,231.69,19.2374,-3564.79,4457.113206,2675.468255651634,-0.799797948860983,231.15,73.9868,5698.93,17102.04882,16124.585907760962,0.3332308345030207,8079.31,20590.876451131004,22119.20982091904,0.36526214387455497,232.26333333333332,39.9214,0.7261872300119121,85.33117576036913,8.07931,0.6792308333333332,2035.6002208958319
2017-07-17 16:52:24,234.28,26.5,5940.11,6208.42,1805.4285043446089,0.9567828851785156,232.04,19.1979,-3574.9,4454.680716,2657.8694985838324,-0.8025042035358299,231.45,74.2133,5763.1,17176.668285,16180.995388508236,0.3355190834670066,8128.3099999999995,20644.293391436677,22186.849102290664,0.3663571137354875,232.59,39.970400000000005,0.7266004557375629,85.67064627824588,8.128309999999999,0.6753174999999999,2036.2755383958317
2017-07-17 16:57:24,234.71,26.4993,5947.91,6219.650703,1818.3568129573478,0.9563093305434454,232.46,19.176,-3585.82,4457.652959999999,2648.124777912996,-0.804418834794174,231.81,74.4665,5831.21,17262.079364999998,16247.349751250471,0.33780461071353673,8193.3,20713.831342120815,22275.389418814357,0.3678184855021987,232.99333333333334,40.047266666666665,0.7367878909267798,85.94652319176174,8.193299999999999,0.6800670833333333,2036.9556054791651
2017-07-17 17:02:24,234.93,26.483,5947.57,6221.6511900000005,1826.2953280147287,0.9559471944617325,232.61,19.1368,-3576.93,4451.411048000001,2649.6475413451635,-0.8035496972599505,231.96,74.4898,5862.37,17278.654008,16253.753483773356,0.33928395101179337,8233.01,20729.696353133248,22304.76999552351,0.36911431956717494,233.16666666666666,40.03653333333333,0.7562544674767762,86.05457015925457,8.23301,0.6844295833333331,2037.6400350624986
2017-07-17 17:07:24,235.42,26.4465,5945.34,6226.03503,1848.362648180032,0.9549159250393746,233.04,19.1701,-3599.84,4467.400104,2645.527483058759,-0.805802013743249,232.45,74.7051,5931.73,17365.200495,16320.685262532583,0.34158718764623164,8277.23,20814.575393771374,22399.9795824883,0.3695195332441693,233.63666666666666,40.10723333333333,0.7632934328230435,86.2634088447886,8.27723,0.6879266666666666,2038.3279617291653
2017-07-17 17:12:24,236.21,26.3749,5943.45,6230.015129,1867.7501452466527,0.954002498699229,233.79,19.1452,-3629.25,4475.956308,2619.6811463659064,-0.8108323116365863,233.15,75.0876,6039.3,17506.67394,16431.995860256146,0.3449712961295948,8353.5,20919.427151868706,22525.61640915386,0.37084445762848656,234.38333333333333,40.20256666666666,0.7793500675531603,86.77314964135789,8.3535,0.6929470833333333,2039.0209088124986
2017-07-17 17:17:24,236.37,26.4134,5955.87,6243.335358,1872.658253807403,0.9539564445098001,233.96,19.1524,-3635.73,4480.895504,2619.139531385721,-0.8113846878942973,233.26,75.2521,6073.62,17553.304846,16469.051311845713,0.3460100564130543,8393.76,20960.849097038837,22579.025705429227,0.37175031861457525,234.53,40.27263333333333,0.7845478190423414,86.85666610659514,8.39376,0.6978025,2039.7187113124987
2017-07-17 17:22:24,234.78,26.4994,5946.33,6221.529132000001,1829.913733328618,0.9557666409396794,232.39,19.0535,-3546.94,4427.842865,2650.473367821568,-0.8010537203198607,231.69,74.3613,5872.55,17228.769597,16197.026218538127,0.34085719046487056,8271.94,20677.413319688312,22270.61770487796,0.37142840443928,232.9533333333333,39.971399999999996,0.7841341613485008,86.03626593014006,8.27194,0.6944041666666667,2040.4131154791653
2017-07-17 17:27:24,234.9,26.5832,5968.11,6244.39368,1836.8765496690155,0.9557549228702696,232.47,19.1104,-3554.27,4442.594687999999,2665.297793670683,-0.800043724357868,231.76,74.4343,5884.36,17250.893367999997,16216.276680684326,0.3411046532184443,8298.199999999999,20718.451024024027,22318.475218412263,0.3718085540697763,233.04333333333332,40.042633333333335,0.796704475562492,85.88762477326247,8.2982,0.6904224999999999,2041.1035379791654
2017-07-17 17:32:24,234.88,26.698,5996.74,6270.82624,1833.6769357421017,0.9562918458413543,232.37,19.1426,-3542.44,4448.165962,2690.2229037563757,-0.7963821562105645,231.62,74.3592,5874.84,17223.077904,16190.141057497092,0.3411027943289735,8329.14,20714.040896995568,22325.905657374908,0.37307064393370476,232.95666666666668,40.0666,0.8256184984331782,85.58899432444979,8.329139999999999,0.6928058333333331,2041.7963438124987
2017-07-17 17:37:24,234.21,26.7058,5987.38,6254.765418,1809.2460224659098,0.9572509278716487,231.67,18.9941,-3482.85,4400.363147,2689.414751014753,-0.7914914936905774,230.82,73.9488,5806.4,17068.862016,16050.911798438356,0.34017499201512086,8310.93,20549.57257191902,22166.562438805584,0.37493093586087967,232.23333333333335,39.8829,0.8511554471077907,85.41480183236426,8.31093,0.69333625,2042.4896800624986
2017-07-17 17:42:24,235.48,26.6847,6007.74,6283.713156,1841.7684760271786,0.9560811976694883,232.88,18.9417,-3518.27,4411.143096,2660.8193513443307,-0.7975869119254707,231.9,74.6168,5985.83,17303.63592,16235.321224509673,0.34592903061959474,8475.3,20737.909051881183,22402.93690421181,0.3783120059766191,233.42,40.081066666666665,0.8825293462428252,86.16470619544391,8.475299999999999,0.6994262499999999,2043.1891063124986
2017-07-17 17:47:24,236.14,16.8042,3500.12,3968.1437880000003,1869.57885841785,0.8820547306235869,233.53,11.2131,-1702.79,2618.595243,1989.358505288132,-0.6502684997049006,232.64,65.5771,6138.59,15255.856544,13966.347829801734,0.40237596507908013,7935.92,17825.285193507716,19512.03778379607,0.40671917961282594,234.10333333333332,31.198133333333335,0.8699861884353042,110.19558862496048,7.93592,0.6838008333333333,2043.872907145832
2017-07-17 17:52:24,235.75,4.0574,694.99,956.53205,657.2232973481711,0.7265726224228451,233.1,0,0,0,0,0,232.24,56.6678,6760.89,13160.529872000001,11291.14311837842,0.513724756203342,7455.88,11948.366415726592,14083.806537256294,0.5293938098536606,233.6966666666667,20.241733333333332,0.8786318446989602,179.95527392252313,7.4558800000000005,0.6413249999999999,2044.514232145832
2017-07-17 17:57:24,235.86,4.0586,695.72,957.2613960000001,657.5127845691435,0.7267816323807964,233.1,0,0,0,0,0,232.21,56.8084,6798.95,13191.478564000001,11304.39673764025,0.5154046960705806,7494.67,11961.909522209395,14115.854838670728,0.5309398605791956,233.72333333333336,20.288999999999998,0.9141862886318535,179.99605697668693,7.49467,0.6229395833333333,2045.1371717291654
2017-07-17 18:02:24,235.87,4.0464,694.69,954.4243680000001,654.4705326691183,0.7278628074592496,233.08,0,0,0,0,0,232.13,56.8797,6814.38,13203.484761,11309.121762964585,0.5161046589857915,7509.07,11963.592295633704,14124.930898275083,0.5316181759810943,233.69333333333336,20.308699999999998,0.9314200947110092,180.07553413069277,7.5090699999999995,0.6251558333333334,2045.7623275624987
2017-07-17 18:07:24,235.79,4.0371,694.17,951.9078089999999,651.3497431757999,0.7292407872241754,233.01,0,0,0,0,0,231.95,56.8946,6810.11,13196.702469999998,11303.776265903534,0.5160463392640238,7504.28,11955.126009079335,14115.21364384419,0.5316448046305486,233.58333333333334,20.310566666666666,0.9447021048876129,180.12315428586433,7.50428,0.6255562499999999,2046.3878838124988
2017-07-17 18:12:24,235.52,4.038,693.71,951.0297600000001,650.5567156717835,0.7294303808116372,232.69,0,0,0,0,0,231.55,56.7606,6773.2,13142.91693,11263.215668221957,0.5153498295754655,7466.91,11913.772383893742,14060.324226820987,0.5310624335217236,233.25333333333333,20.266199999999998,0.9717617468846519,180.0751990999793,7.4669099999999995,0.6237995833333332,2047.011683395832
2017-07-17 18:17:24,234.99,4.0626,700.52,954.670374,648.5886620912364,0.7337820666465973,232.15,0,0,0,0,0,231.12,56.5061,6723.14,13059.689832000002,11196.199669907832,0.5148008939328996,7423.66,11844.788331999069,13978.90333414826,0.5310616879269182,232.75333333333333,20.189566666666668,0.9609601008220485,179.8777256239609,7.42366,0.6204404166666666,2047.6321238124988
2017-07-17 18:22:24,234.87,4.0531,698.04,951.951597,647.2650163811192,0.7332725762526348,232,0,0,0,0,0,230.91,56.4576,6711.96,13036.624415999999,11176.008640039936,0.5148541359956903,7410,11823.273656421055,13953.418934247626,0.5310526427191767,232.59333333333333,20.170233333333332,0.9788185387944643,179.90553736777136,7.41,0.6180691666666667,2048.2501929791656
2017-07-17 18:27:24,234.82,4.051,694.84,951.25582,649.68069810013,0.7304449396167689,231.91,0,0,0,0,0,230.8,56.4038,6703.16,13017.99704,11159.565087755382,0.5149148505260376,7398,11809.245785855512,13935.160208291334,0.5308873302797219,232.51,20.1516,0.9935056556707249,179.8973778757022,7.398,0.617,2048.867192979166
2017-07-17 18:32:24,234.76,4.0559,696.93,952.163084,648.7704629777709,0.7319439408133995,231.89,0,0,0,0,0,230.72,56.3947,6698.41,13011.385184,11154.70519011214,0.5148114443831071,7395.34,11803.47565308991,13928.858216260453,0.5309365552566779,232.45666666666668,20.1502,0.9908656810588267,179.87166380482574,7.39534,0.6163891666666667,2049.4835821458323
2017-07-17 18:37:24,234.8,4.0525,695,951.527,649.9066330858611,0.7304049175693386,231.91,0,0,0,0,0,230.73,56.4105,6708.04,13015.594664999999,11153.829111205552,0.5153848266371163,7403.04,11803.735744291413,13933.168295928344,0.5313249537194905,232.48000000000002,20.154333333333334,0.9979353062629013,179.89266162777236,7.40304,0.6165991666666667,2050.100181312499
2017-07-17 18:42:24,234.98,4.0515,695.28,952.0214699999999,650.3311471404094,0.7303196639042185,231.98,0,0,0,0,0,230.86,56.4575,6724.95,13033.778450000002,11164.874749910294,0.5159631971494804,7420.23,11815.205897050702,13952.02148946889,0.5318390604258211,232.60666666666665,20.169666666666668,1.0203204264710104,179.9129055181874,7.420229999999999,0.61763625,2050.717817562499
2017-07-17 18:47:24,234.62,4.0686,699.25,954.574932,649.8174653722418,0.7325249978385143,231.63,0,0,0,0,0,230.46,56.2668,6683.79,12967.246728000002,11111.99527270988,0.5154363250887933,7383.04,11761.812738082122,13887.026986627154,0.5316501514045934,232.23666666666668,20.111800000000002,1.026251955619982,179.77008522360006,7.38304,0.6168029166666666,2051.3346204791656
2017-07-17 18:52:24,235.96,4.0469,696.3,954.906524,653.4621485424864,0.7291813203697411,232.88,0,0,0,0,0,231.7,56.8744,6823.06,13177.79848,11273.87355862617,0.5177693383576466,7519.360000000001,11927.335707168657,14099.720276696999,0.5332985231222961,233.51333333333332,20.307100000000002,1.0477631541382448,180.07150208547748,7.519360000000001,0.6209333333333333,2051.9555538124987
2017-07-17 18:57:24,236.52,4.0338,696.38,954.0743760000001,652.1601111228666,0.7299011665312767,233.46,0,0,0,0,0,232.25,57.1686,6888.25,13277.40735,11350.839522931068,0.5187948082349074,7584.63,12002.999634053935,14198.542617184303,0.5341836978973057,234.07666666666668,20.4008,1.0438175526536868,180.22724599035328,7.58463,0.6293329166666667,2052.584886729165
2017-07-17 19:02:24,233.96,4.064,695.01,950.81344,648.8507513940581,0.730963584191658,230.99,0,0,0,0,0,229.62,55.9911,6620.18,12856.676382000001,11021.222453025646,0.5149215709643736,7315.1900000000005,11670.073204419705,13773.257179498785,0.5311154728809183,231.52333333333334,20.01836666666667,1.0524497170911502,179.69864341246623,7.31519,0.6208258333333333,2053.2057125624983
2017-07-17 19:07:24,234.7,4.0516,694.74,950.9105199999999,649.2820261232173,0.7306050205438889,231.61,0,0,0,0,0,230.23,56.2493,6684.99,12950.276338999998,11091.463652573686,0.5162044287709929,7379.73,11740.745678696903,13867.426724693374,0.5321628984603973,232.17999999999998,20.1003,1.0853648031699588,179.84308691910073,7.3797299999999995,0.6122883333333333,2053.8180008958316
2017-07-17 19:12:24,234.88,4.0416,693.81,949.2910079999999,647.9051641788758,0.7308717707773758,231.46,0,0,0,0,0,230.13,56.1998,6691.86,12933.259974,11067.439780521532,0.5174147905054707,7385.67,11715.344944700408,13849.094862922175,0.5332962242733613,232.15666666666667,20.08046666666667,1.173058423191234,179.87297771964126,7.38567,0.6152249999999999,2054.4332258958316
2017-07-17 19:17:24,235.81,4.0176,693.48,947.390256,645.471755202151,0.7319897957658539,231.82,0,0,0,0,0,230.71,56.4027,6764.85,13012.666917,11116.038177799062,0.5198665302930539,7458.33,11761.509933001213,13926.94518884117,0.5355323725963906,232.78,20.1401,1.3016582180599712,180.0517375782643,7.45833,0.6184999999999999,2055.0517258958316
2017-07-17 19:22:24,236.34,4.0115,694.24,948.07791,645.6644219948688,0.7322604953426244,232.1,0,0,0,0,0,230.99,56.5862,6815.38,13070.846338,11153.368076379798,0.5214184165095799,7509.62,11799.032498374667,13986.120278408216,0.536933749353876,233.14333333333335,20.199233333333332,1.3711164805627403,180.14033535926282,7.50962,0.6236645833333333,2055.675390479165
2017-07-17 19:27:24,236.11,4.0176,696.28,948.595536,644.2263984960003,0.7340114659784779,231.82,0,0,0,0,0,230.53,56.4454,6786.87,13012.358062,11102.245625854093,0.5215711070708776,7483.15,11746.472024350094,13927.567588826822,0.5372905176926402,232.82000000000002,20.154333333333334,1.4131088394467795,180.0658253808114,7.483149999999999,0.62469875,2056.3000892291648
2017-07-17 19:32:24,235.76,4.0125,693.71,945.987,643.1623745750368,0.7333187453950214,231.46,0,0,0,0,0,230.08,56.2611,6747.11,12944.553888,11047.080248067175,0.5212315587217554,7440.82,11690.242622642212,13857.401446470425,0.5369563715638207,232.43333333333337,20.0912,1.4312347626559407,180.02856972206735,7.4408199999999995,0.6218320833333333,2056.921921312498
2017-07-17 19:37:24,235.66,4.014,693.96,945.93924,642.8223426202434,0.7336200578802503,231.27,0,0,0,0,0,229.85,56.1432,6728.73,12904.51452,11011.388994309067,0.5214244975718776,7422.69,11654.211336929311,13817.270668330691,0.537203777661595,232.26,20.052400000000002,1.4638766899164755,179.98244599150226,7.422689999999999,0.6193129166666665,2057.5412342291647
2017-07-17 19:42:24,237.12,4.0002,694.12,948.5274240000001,646.453168976745,0.7317869599097642,232.62,0,0,0,0,0,231.29,56.772,6877.34,13130.79588,11185.704938296243,0.5237565234316932,7571.46,11832.158107272988,14047.311913925236,0.5389970726352519,233.67666666666665,20.2574,1.4735460679286292,180.25314206166635,7.57146,0.6247562499999999,2058.1659904791645
2017-07-17 19:47:24,237.23,4.0021,694.76,949.4181830000001,647.072970082217,0.7317744829835431,232.66,0,0,0,0,0,231.3,56.7896,6887.07,13135.43448,11185.16454029501,0.5243123103758955,7581.83,11832.237510377228,14052.97088344233,0.5395179469796781,233.73000000000002,20.2639,1.4974543276429946,180.25009993140512,7.58183,0.6313870833333333,2058.797377562498
2017-07-17 19:52:24,236.96,4.0098,694.51,950.1622080000001,648.4320175711835,0.7309383536331935,232.37,0,0,0,0,0,230.95,56.6459,6856.45,13082.370604999998,11141.701577589845,0.5240984380445168,7550.96,11790.133595161029,14000.865941553213,0.5393209271141924,233.42666666666665,20.218566666666664,1.5136802421888502,180.1677336177804,7.55096,0.6305329166666667,2059.4279104791644
2017-07-17 19:57:24,236.77,4.0183,696.06,951.4128910000001,648.6038587311813,0.7316066521532972,232.27,0,0,0,0,0,230.74,56.6344,6844.44,13067.821456,11132.007846399227,0.5237628952190361,7540.5,11780.611705130408,13987.206740341533,0.5390997745283831,233.26,20.217566666666666,1.5047586384292289,180.12471002939685,7.5405,0.6288108333333333,2060.0567213124978
2017-07-17 20:02:24,236.68,4.0202,694.32,951.500936,650.5949345090816,0.7297102648357248,232.14,0,0,0,0,0,230.63,56.5416,6828.77,13040.189208,11109.204961091484,0.5236710826105676,7523.09,11759.799895600565,13960.292859845995,0.5388919899838686,233.15,20.18726666666667,1.514046751018658,180.08546641612364,7.52309,0.6276495833333333,2060.6843708958313
2017-07-17 20:07:24,236.69,4.0381,699.43,955.777889,651.3900891181077,0.7317913586929609,232.14,0,0,0,0,0,230.55,56.5294,6828.22,13032.85317,11100.931194380904,0.5239236497897259,7527.650000000001,11752.321283499012,13956.452632137003,0.5393670009430879,233.12666666666667,20.18916666666667,1.5284966684777943,179.99867915961528,7.52765,0.6271141666666666,2061.311485062498
2017-07-17 20:12:24,236.68,4.026,695.94,952.87368,650.8730801291003,0.7303591384746823,232.08,0,0,0,0,0,230.41,56.5082,6825.72,13020.054362,11087.441637773578,0.5242466590555392,7521.66,11738.314717902678,13941.42752992428,0.5395186385221523,233.05666666666664,20.178066666666666,1.554700573537207,180.04764248970005,7.52166,0.6270545833333334,2061.938539645831
2017-07-17 20:17:24,236.82,4.0235,695.26,952.84527,651.5578569562131,0.7296672627655485,232.19,0,0,0,0,0,230.53,56.5536,6838.68,13037.301408000001,11099.715485571638,0.5245472039024596,7533.9400000000005,11751.273342527851,13958.964040873725,0.5397205679404009,233.17999999999998,20.19236666666667,1.561025816965441,180.07415343421852,7.53394,0.6273166666666666,2062.5658563124975
2017-07-17 20:22:24,236.89,4.0234,695.36,953.1032259999998,651.8283745063625,0.7295746998132604,232.32,0,0,0,0,0,230.68,56.6196,6849.55,13061.009328,11120.864600542667,0.5244273109365319,7544.91,11772.692975049029,13982.916962954074,0.5395805481781277,233.29666666666665,20.214333333333332,1.5402420380345485,180.096301304355,7.54491,0.6282854166666667,2063.194141729164
2017-07-17 20:27:24,236.99,4.014,694.4,951.2778600000001,650.1832102770571,0.7299654803276929,232.46,0,0,0,0,0,230.73,56.6938,6862.91,13080.960474,11136.067225652434,0.524648783523264,7557.3099999999995,11786.25043592949,14001.022597458663,0.5397684310124414,233.39333333333335,20.235933333333335,1.5410323059784614,180.16399869539003,7.557309999999999,0.6292591666666666,2063.8234008958307
2017-07-17 20:32:24,235.49,4.0302,693.38,949.071798,648.0443297791847,0.730587508196087,230.99,0,0,0,0,0,229.12,55.9946,6705.04,12829.482752,10937.91873631659,0.5226274612633737,7398.42,11585.963066095774,13746.678095646796,0.5381969337263293,231.86666666666667,20.008266666666668,1.5626797009775741,179.85732563873597,7.39842,0.6231554166666666,2064.4465563124973
2017-07-17 20:37:24,236.34,4.0143,693.63,948.7396620000001,647.2900195058428,0.7311067806923834,231.83,0,0,0,0,0,229.96,56.3653,6790.17,12961.764388,11040.875301402739,0.5238615513090439,7483.8,11688.165320908582,13878.77772027818,0.5392261588760424,232.71,20.12653333333333,1.5598813974474648,180.05468734473234,7.4838000000000005,0.6200925,2065.066648812497
2017-07-17 20:42:24,234.73,4.0264,693.97,945.116872,641.6007643691396,0.7342689783237729,230.34,0,0,0,0,0,228.28,55.689,6628.87,12712.68492,10847.600674725052,0.5214374494227613,7322.84,11489.201439094191,13624.453580737983,0.537477701883979,231.11666666666667,19.905133333333335,1.5634239561548924,179.77205210046318,7.32284,0.6169433333333333,2065.6835921458305
2017-07-17 20:47:24,234.65,4.0507,698.41,950.496755,644.7228498863136,0.7347842023932001,230.26,0,0,0,0,0,228.11,55.6616,6621.96,12696.967576000001,10833.403499565376,0.521538702872403,7320.37,11478.12634945169,13613.78718178293,0.5377173818168419,231.00666666666666,19.9041,1.5771550604600206,179.64891655488066,7.32037,0.6101337499999999,2066.2937258958304
2017-07-17 20:52:24,234.44,4.0379,693.08,946.6452759999999,644.8080273795573,0.7321433039084855,230.06,0,0,0,0,0,227.95,55.5608,6599.95,12665.084359999999,10809.487584683031,0.5211137811955324,7293.03,11454.295612062588,13578.997553185443,0.537081619717146,230.8166666666667,19.866233333333334,1.569788432377777,179.6745566597929,7.29303,0.6088916666666666,2066.902617562497
2017-07-17 20:57:24,236.6,4.0068,693.16,948.00888,646.7225455779737,0.731174585622025,232.22,0,0,0,0,0,230.16,56.5882,6829.18,13024.340112,11090.344263396522,0.5243398084873354,7522.34,11737.066808974496,13940.743751820803,0.5395938792015674,232.99333333333334,20.198333333333334,1.5479698989956743,180.16271969634457,7.52234,0.6173070833333333,2067.5199246458305
2017-07-17 21:02:24,236.39,4.0115,694.18,948.2784849999999,646.0233840302494,0.7320423388072544,232.04,0,0,0,0,0,229.87,56.5308,6808.31,12994.734996,11068.42592965084,0.5239283449870824,7502.490000000001,11714.44931368109,13910.991299073672,0.5393210188047195,232.76666666666665,20.180766666666667,1.5566375483316635,180.1221625210803,7.502490000000001,0.6260345833333334,2068.145959229164
2017-07-17 21:07:24,236.6,4.02,695.62,951.1319999999998,648.6639322669326,0.7313601056425397,232.19,0,0,0,0,0,229.96,56.5929,6818.55,13014.103284,11084.86626821089,0.5239354453551146,7514.17,11733.530200477822,13933.358595630312,0.5392935198234649,232.91666666666666,20.2043,1.5813953488372108,180.10324534876239,7.51417,0.6256941666666667,2068.7716533958305
2017-07-17 21:12:24,236.67,4.0154,694.63,950.3247179999998,648.5416198994319,0.730939632362588,232.34,0,0,0,0,0,230.14,56.6618,6831.88,13040.146652,11107.242698854958,0.5239112858406526,7526.51,11755.78431875439,13958.754161069377,0.539196400563544,233.04999999999998,20.225733333333334,1.553314739326327,180.1470733652838,7.52651,0.626695,2069.3983483958305
2017-07-17 21:17:24,236.87,4.0219,695.31,952.6674529999999,651.2444087326255,0.729855940612259,232.55,0,0,0,0,0,230.37,56.7613,6855.93,13076.100681,11134.659081208938,0.5243099733823471,7551.24,11785.903489941564,13997.455004814865,0.5394723538959413,233.26333333333332,20.261066666666668,1.5461781391560399,180.14961370905112,7.55124,0.6282395833333333,2070.0265879791637
2017-07-17 21:22:24,237.09,4.0244,696.45,954.144996,652.1886773716943,0.7299205078050842,232.78,0,0,0,0,0,230.62,56.8333,6878.04,13106.895646,11157.207501589892,0.5247649928531368,7574.49,11809.396178961586,14029.780357217733,0.5398865703626816,233.49666666666667,20.2859,1.5389227540721497,180.16159006995002,7.57449,0.63023875,2070.6568267291636
2017-07-17 21:27:24,237.01,3.9881,686.13,945.2195810000001,650.1274332050723,0.7258948225280153,233.31,0,0,0,0,0,230.76,20.9408,2532.37,4832.299008,4115.606381302491,0.5240507666863317,3218.5,4765.733814507564,5750.735695608068,0.559667522619414,233.6933333333333,8.309633333333332,1.4192388885719283,152.00630593407652,3.2185,0.44970791666666665,2071.1065346458304
2017-07-17 21:32:24,236.87,3.9725,679.13,940.966075,651.3060704468413,0.7217369659155883,233.54,0,0,0,0,0,230.66,0,0,0,0,0,679.13,651.3060704468413,940.966075,0.7217369659155883,233.68999999999997,1.3241666666666667,1.3607770978647078,200,0.67913,0.16240125,2071.2689358958305
2017-07-17 21:37:24,237.04,3.9777,679.49,942.874008,653.6855014928692,0.7206583215092721,233.69,0,0,0,0,0,230.84,0,0,0,0,0,679.49,653.6855014928692,942.8740079999999,0.7206583215092722,233.85666666666668,1.3259,1.3612326638824244,199.99999999999994,0.67949,0.05660916666666666,2071.325545062497
2017-07-17 21:42:24,237.24,3.98,679.81,944.2152,655.2867370938009,0.7199735822935279,233.82,0,0,0,0,0,231.04,0,0,0,0,0,679.81,655.2867370938009,944.2152000000001,0.7199735822935279,234.03333333333333,1.3266666666666667,1.3701751887195603,200,0.6798099999999999,0.05663749999999999,2071.382182562497
2017-07-17 21:47:24,237.58,3.9699,678.12,943.168842,655.5308765570246,0.7189804940566517,234.22,0,0,0,0,0,231.35,0,0,0,0,0,678.12,655.5308765570246,943.168842,0.7189804940566517,234.38333333333333,1.3233,1.3638626182180276,200.00000000000006,0.6781200000000001,0.05658041666666666,2071.4387629791636
2017-07-17 21:52:24,238.09,3.9658,677.31,944.2173220000001,657.8734795269163,0.7173242687026238,234.68,0,0,0,0,0,231.77,0,0,0,0,0,677.31,657.8734795269163,944.2173220000001,0.7173242687026238,234.84666666666666,1.3219333333333334,1.3810429500099382,200,0.67731,0.05647624999999999,2071.4952392291634
2017-07-17 21:57:24,238.13,3.9558,675.85,941.994654,656.1864869567032,0.7174669167496146,234.84,0,0,0,0,0,231.9,0,0,0,0,0,675.85,656.1864869567032,941.994654,0.7174669167496146,234.95666666666668,1.3186,1.3506036574119984,200,0.6758500000000001,0.05638166666666666,2071.55162089583
2017-07-17 22:02:24,238.31,3.9541,674.92,942.301571,657.5828801824665,0.7162462854474005,234.89,0,0,0,0,0,232.04,0,0,0,0,0,674.92,657.5828801824665,942.301571,0.7162462854474005,235.08,1.3180333333333334,1.3740003403096774,199.99999999999994,0.67492,0.05628208333333333,2071.6079029791636
2017-07-17 22:07:24,238.15,3.9676,678.16,944.88394,657.9549182656239,0.717717776005379,234.85,0,0,0,0,0,231.99,0,0,0,0,0,678.16,657.9549182656239,944.88394,0.717717776005379,234.99666666666667,1.3225333333333333,1.3418630051490104,200,0.67816,0.05637833333333332,2071.6642813124968
2017-07-17 22:12:24,236.04,3.9909,680.14,942.012036,651.7639575558511,0.7220077599942683,232.79,0,0,0,0,0,229.93,0,0,0,0,0,680.14,651.7639575558511,942.012036,0.7220077599942683,232.92,1.3303,1.3395157135497187,199.99999999999994,0.68014,0.05659583333333333,2071.72087714583
2017-07-17 22:17:24,236.28,3.9855,677.08,941.69394,654.4846447646603,0.7190021845101817,233.12,0,0,0,0,0,230.26,0,0,0,0,0,677.08,654.4846447646603,941.69394,0.7190021845101817,233.22,1.3285,1.3120658605608448,200,0.67708,0.056550833333333335,2071.7774279791633
2017-07-17 22:22:24,236.63,3.9912,678.05,944.437656,657.4273218925224,0.7179404545047069,233.46,0,0,0,0,0,230.56,0,0,0,0,0,678.05,657.4273218925224,944.437656,0.7179404545047069,233.55000000000004,1.3304,1.3187754228216464,200,0.6780499999999999,0.05646375000000001,2071.8338917291635
