DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-17 22:27:24,235.71,4.0351,687.36,951.113421,657.3834269331128,0.7226898336449823,232.68,0,0,0,0,0,229.72,0,0,0,0,0,687.36,657.3834269331128,951.113421,0.7226898336449823,232.70333333333335,1.3450333333333333,1.2920599905458998,200,0.68736,0.05689208333333332,2071.890783812497
2017-07-17 22:32:24,235.19,4.0274,684.59,947.204206,654.6238154574659,0.7227480575608847,232.11,0,0,0,0,0,229.23,0,0,0,0,0,684.59,654.6238154574659,947.204206,0.7227480575608847,232.17666666666665,1.3424666666666667,1.2978622600605931,200,0.68459,0.05716458333333333,2071.9479483958303
2017-07-17 22:37:24,235.54,4.0067,678.46,943.7381180000001,655.9982193315634,0.7189070644278034,232.4,0,0,0,0,0,229.56,0,0,0,0,0,678.46,655.9982193315634,943.7381180000001,0.7189070644278034,232.5,1.3355666666666668,1.3075268817204266,200,0.6784600000000001,0.056793750000000004,2072.0047421458303
2017-07-17 22:42:24,234.41,4.0191,676.27,942.117231,655.9296944392038,0.7178193729480785,231.36,0,0,0,0,0,228.48,0,0,0,0,0,676.27,655.9296944392038,942.117231,0.7178193729480785,231.41666666666666,1.3397,1.293482175009005,200.00000000000006,0.6762699999999999,0.05644708333333333,2072.0611892291636
2017-07-17 22:47:24,233.91,4.0407,681.33,945.1601370000001,655.0703135342486,0.7208619717739958,231,0,0,0,0,0,228.23,0,0,0,0,0,681.33,655.0703135342486,945.1601370000001,0.7208619717739958,231.04666666666665,1.3469,1.2392878783506986,200.00000000000006,0.68133,0.05656666666666666,2072.11775589583
2017-07-17 22:52:24,234.26,4.0221,676.75,942.217146,655.5780561583687,0.7182526903410862,231.36,0,0,0,0,0,228.68,0,0,0,0,0,676.75,655.5780561583687,942.217146,0.7182526903410862,231.4333333333333,1.3407,1.2213740458015336,200,0.67675,0.05658666666666666,2072.174342562497
2017-07-17 22:57:24,234.03,4.034,677.19,944.07702,657.7956548899364,0.7173037640509459,231.16,0,0,0,0,0,228.51,0,0,0,0,0,677.19,657.7956548899364,944.07702,0.7173037640509459,231.23333333333335,1.3446666666666667,1.2094565374080954,199.99999999999997,0.6771900000000001,0.05641416666666667,2072.2307567291637
2017-07-17 23:02:24,234.31,4.0301,676.18,944.292731,659.1429051574768,0.7160703220535539,231.35,0,0,0,0,0,228.64,0,0,0,0,0,676.18,659.1429051574768,944.292731,0.7160703220535539,231.4333333333333,1.3433666666666666,1.2429785395362352,200.00000000000006,0.67618,0.056390416666666665,2072.28714714583
2017-07-17 23:07:24,234.28,4.0438,679.74,947.381464,659.9130023956062,0.7174934552023281,231.4,0,0,0,0,0,228.77,0,0,0,0,0,679.74,659.9130023956062,947.381464,0.7174934552023281,231.48333333333335,1.3479333333333334,1.2081503347973155,199.99999999999997,0.67974,0.05649666666666667,2072.343643812497
2017-07-17 23:12:24,234.37,4.0478,680.24,948.6828859999999,661.2660286067089,0.7170362299547165,231.54,0,0,0,0,0,228.94,0,0,0,0,0,680.24,661.2660286067089,948.6828859999999,0.7170362299547165,231.61666666666665,1.3492666666666666,1.1887457724688892,199.99999999999997,0.68024,0.05666583333333333,2072.40030964583
2017-07-17 23:17:24,234.63,4.0429,678.86,948.585627,662.5434266151791,0.7156549505677888,231.81,0,0,0,0,0,229.24,0,0,0,0,0,678.86,662.5434266151791,948.585627,0.7156549505677888,231.89333333333335,1.3476333333333335,1.1801402943882175,200,0.67886,0.05662916666666666,2072.456938812497
2017-07-17 23:22:24,234.64,4.0446,679.13,949.0249439999999,662.8957591010844,0.71560816635395,231.89,0,0,0,0,0,229.34,0,0,0,0,0,679.13,662.8957591010844,949.0249439999999,0.71560816635395,231.95666666666668,1.3482,1.1568252690876062,199.99999999999997,0.67913,0.05658291666666666,2072.5135217291636
2017-07-17 23:27:24,235.12,4.0452,678.49,951.1074240000002,666.5258073682639,0.7133684196749577,232.35,0,0,0,0,0,229.83,0,0,0,0,0,678.49,666.5258073682639,951.1074240000002,0.7133684196749577,232.43333333333337,1.3484,1.1558869926860627,200.00000000000006,0.67849,0.05656749999999999,2072.5700892291634
2017-07-17 23:32:24,234.14,4.0482,676.66,947.8455479999999,663.733702069904,0.7138926815954196,231.46,0,0,0,0,0,228.85,0,0,0,0,0,676.66,663.733702069904,947.8455479999999,0.7138926815954196,231.48333333333335,1.3494,1.1476708186334383,199.99999999999997,0.6766599999999999,0.05646458333333333,2072.6265538124967
2017-07-17 23:37:24,236.11,4.0181,675.88,948.713591,665.7655017707925,0.7124173263793794,233.33,0,0,0,0,0,230.81,0,0,0,0,0,675.88,665.7655017707925,948.713591,0.7124173263793794,233.41666666666666,1.3393666666666666,1.1538736165655223,199.99999999999997,0.67588,0.05635583333333333,2072.68290964583
2017-07-17 23:42:24,238.3,3.9874,676.04,950.1974200000001,667.716298568978,0.7114732010112171,235.48,0,0,0,0,0,233.11,0,0,0,0,0,676.04,667.716298568978,950.1974200000001,0.7114732010112171,235.63,1.3291333333333333,1.1331324534227458,200.00000000000006,0.67604,0.05633,2072.73923964583
2017-07-17 23:47:24,236.82,4.0098,676.87,949.6008360000001,666.0245872577821,0.712794233470957,234.04,0,0,0,0,0,231.67,0,0,0,0,0,676.87,666.0245872577821,949.600836,0.712794233470957,234.17666666666665,1.3366,1.128777418757923,200.00000000000006,0.67687,0.05637124999999999,2072.79561089583
2017-07-17 23:52:24,236.2,4.0229,677.41,950.2089799999999,666.342852871283,0.712906333509919,233.52,0,0,0,0,0,231.15,0,0,0,0,0,677.41,666.342852871283,950.2089799999999,0.712906333509919,233.62333333333333,1.3409666666666666,1.1029149485639222,200,0.67741,0.05642833333333333,2072.8520392291634
2017-07-17 23:57:24,236.57,4.0186,677.2,950.680202,667.2278519926763,0.7123320739985285,233.82,0,0,0,0,0,231.53,0,0,0,0,0,677.2,667.2278519926763,950.680202,0.7123320739985285,233.97333333333333,1.3395333333333335,1.1098130841121485,199.99999999999997,0.6772,0.05644208333333334,2072.908481312497
2017-07-18 00:02:24,237.04,4.0136,676.55,951.383744,668.8879770540486,0.711122093757364,234.28,0,0,0,0,0,231.97,0,0,0,0,0,676.55,668.8879770540486,951.383744,0.711122093757364,234.42999999999998,1.3378666666666668,1.1133387365098384,200,0.67655,0.05640625,2072.9648875624966
2017-07-18 00:07:24,237.44,4.0299,682.18,956.8594559999999,670.9772471079893,0.7129364670248919,234.68,0,0,0,0,0,232.35,0,0,0,0,0,682.18,670.9772471079893,956.8594559999998,0.712936467024892,234.82333333333335,1.3433,1.114312887702803,199.99999999999997,0.6821799999999999,0.05661375,2073.0215013124966
2017-07-18 00:12:24,237.92,4.0025,676.19,952.2748,670.5179927601048,0.7100786453658126,235.14,0,0,0,0,0,232.92,0,0,0,0,0,676.19,670.5179927601048,952.2748,0.7100786453658126,235.32666666666663,1.3341666666666667,1.1020142213660569,200.00000000000006,0.6761900000000001,0.05659874999999999,2073.0781000624966
2017-07-18 00:17:24,237.92,3.9946,675.84,950.395232,668.2001132956607,0.7111146786561321,235.21,0,0,0,0,0,233.03,0,0,0,0,0,675.84,668.2001132956607,950.395232,0.7111146786561321,235.38666666666666,1.3315333333333335,1.0762433442845807,199.99999999999994,0.67584,0.05633458333333334,2073.13443464583
2017-07-18 00:22:24,236.67,4.0124,676.62,949.6147080000001,666.2983335187965,0.7125205562843915,234.06,0,0,0,0,0,231.81,0,0,0,0,0,676.62,666.2983335187965,949.6147080000001,0.7125205562843915,234.17999999999998,1.3374666666666668,1.0632846528311595,200,0.67662,0.0563525,2073.1907871458297
2017-07-18 00:27:24,235.47,4.0206,675.66,946.730682,663.1610276849697,0.7136770919609849,232.78,0,0,0,0,0,230.65,0,0,0,0,0,675.66,663.1610276849697,946.7306819999999,0.713677091960985,232.96666666666667,1.3402,1.0745457146945188,199.99999999999997,0.6756599999999999,0.05634499999999999,2073.2471321458297
2017-07-18 00:32:24,237.43,3.9955,676.1,948.651565,665.4536661383339,0.7126958147167554,234.65,0,0,0,0,0,232.58,0,0,0,0,0,676.1,665.4536661383339,948.651565,0.7126958147167554,234.88666666666668,1.3318333333333332,1.0827917009621613,200.00000000000006,0.6761,0.056323333333333336,2073.303455479163
2017-07-18 00:37:24,237.84,3.9964,676.07,950.503776,668.1218326699541,0.71127544894677,235.05,0,0,0,0,0,233.07,0,0,0,0,0,676.07,668.1218326699541,950.503776,0.71127544894677,235.32000000000002,1.3321333333333334,1.070882202957667,199.99999999999994,0.6760700000000001,0.05634041666666667,2073.3597958958294
2017-07-18 00:42:24,236.01,4.0242,677.58,949.7514420000001,665.5172012661127,0.7134287667656944,233.25,0,0,0,0,0,231.13,0,0,0,0,0,677.58,665.5172012661127,949.7514420000001,0.7134287667656944,233.46333333333334,1.3414000000000001,1.090820828395602,200,0.6775800000000001,0.05640208333333333,2073.416197979163
2017-07-18 00:47:24,235.32,4.0496,682.05,952.951872,665.5261586506607,0.7157234484135626,232.55,0,0,0,0,0,230.51,0,0,0,0,0,682.05,665.5261586506607,952.951872,0.7157234484135626,232.79333333333332,1.3498666666666665,1.0853689968212166,200.00000000000006,0.6820499999999999,0.05665125,2073.472849229163
2017-07-18 00:52:24,233.8,4.0723,682.55,952.1037400000001,663.797430864257,0.7168861662070563,231.13,0,0,0,0,0,229,0,0,0,0,0,682.55,663.797430864257,952.1037400000002,0.7168861662070561,231.31000000000003,1.3574333333333335,1.0764774544982838,199.99999999999997,0.68255,0.05685833333333332,2073.5297075624962
2017-07-18 00:57:24,233.96,4.0814,686.9,954.8843440000002,663.3042291560567,0.7193541336352666,231.33,0,0,0,0,0,229.27,0,0,0,0,0,686.9,663.3042291560567,954.8843440000002,0.7193541336352666,231.52,1.3604666666666667,1.053904630269522,200.00000000000006,0.6869,0.057060416666666655,2073.5867679791627
2017-07-18 01:02:24,234.06,4.0565,680.3,949.46439,662.3250998400047,0.7165092310623676,231.32,0,0,0,0,0,229.32,0,0,0,0,0,680.3,662.3250998400047,949.46439,0.7165092310623676,231.5666666666667,1.3521666666666665,1.0767237656542294,200.00000000000006,0.6802999999999999,0.05696666666666665,2073.643734645829
2017-07-18 01:07:24,233.97,4.0422,676.22,945.7535340000001,661.193057036664,0.715006580139303,231.31,0,0,0,0,0,229.25,0,0,0,0,0,676.22,661.193057036664,945.7535340000001,0.715006580139303,231.51,1.3474000000000002,1.0625890890242355,199.99999999999997,0.67622,0.056521666666666665,2073.700256312496
2017-07-18 01:12:24,234.34,4.0403,677.8,946.8039020000001,661.0785042961431,0.7158821362778878,231.73,0,0,0,0,0,229.69,0,0,0,0,0,677.8,661.0785042961431,946.8039020000001,0.7158821362778878,231.92,1.3467666666666667,1.0434632631942118,200.00000000000006,0.6778,0.056417499999999995,2073.756673812496
2017-07-18 01:17:24,234.85,4.0284,676.64,946.06974,661.2157464426174,0.7152115445527303,232.3,0,0,0,0,0,230.26,0,0,0,0,0,676.64,661.2157464426174,946.06974,0.7152115445527303,232.47,1.3428000000000002,1.0237880156579324,199.99999999999997,0.67664,0.056435,2073.813108812496
2017-07-18 01:22:24,234.9,4.0211,674.83,944.55639,660.9018421746395,0.7144411992173385,232.33,0,0,0,0,0,230.41,0,0,0,0,0,674.83,660.9018421746395,944.55639,0.7144411992173385,232.54666666666665,1.3403666666666665,1.0119832578407286,200.00000000000006,0.67483,0.05631124999999999,2073.869420062496
2017-07-18 01:27:24,234.86,4.0249,675.25,945.288014,661.5186066257427,0.7143325526181907,232.29,0,0,0,0,0,230.27,0,0,0,0,0,675.25,661.5186066257427,945.288014,0.7143325526181907,232.47333333333333,1.3416333333333332,1.0266410484356705,200,0.67525,0.05625333333333333,2073.925673395829
2017-07-18 01:32:24,234.99,4.0195,675.6,944.542305,660.0945431790154,0.7152670626012881,232.34,0,0,0,0,0,230.38,0,0,0,0,0,675.6,660.0945431790154,944.542305,0.7152670626012881,232.57000000000002,1.3398333333333332,1.040546932106457,200.00000000000006,0.6756,0.05628541666666666,2073.9819588124956
2017-07-18 01:37:24,234.42,4.036,678.73,946.1191199999998,659.1410898507042,0.7173832402837395,231.87,0,0,0,0,0,229.94,0,0,0,0,0,678.73,659.1410898507042,946.11912,0.7173832402837393,232.07666666666668,1.3453333333333333,1.0097237981701328,199.99999999999997,0.67873,0.05643041666666666,2074.038389229162
2017-07-18 01:42:24,234.3,4.0421,679.9,947.06403,659.2922469738598,0.7179028856158753,231.7,0,0,0,0,0,229.79,0,0,0,0,0,679.9,659.2922469738598,947.06403,0.7179028856158753,231.92999999999998,1.3473666666666666,1.021860043978801,199.99999999999997,0.6799,0.05660958333333333,2074.0949988124953
2017-07-18 01:47:24,234.5,4.0328,678.45,945.6916,658.8157555876755,0.7174114690243627,231.85,0,0,0,0,0,229.98,0,0,0,0,0,678.45,658.8157555876755,945.6916,0.7174114690243627,232.11,1.3442666666666667,1.0296842014562002,199.99999999999997,0.67845,0.056597916666666664,2074.151596729162
2017-07-18 01:52:24,234.37,4.0446,677.97,947.932902,662.5205399035879,0.7152088492440576,231.87,0,0,0,0,0,230.02,0,0,0,0,0,677.97,662.5205399035879,947.932902,0.7152088492440576,232.08666666666667,1.3482,0.9838278803895089,199.99999999999997,0.6779700000000001,0.056517500000000005,2074.208114229162
2017-07-18 01:57:24,234.13,4.0441,678.64,946.845133,660.2752882592137,0.7167381194111286,231.55,0,0,0,0,0,229.77,0,0,0,0,0,678.64,660.2752882592137,946.845133,0.7167381194111286,231.8166666666667,1.3480333333333334,0.9979150190523993,200,0.67864,0.05652541666666667,2074.264639645829
2017-07-18 02:02:24,234.05,4.0404,677.97,945.65562,659.2580911430548,0.7169311805073395,231.43,0,0,0,0,0,229.62,0,0,0,0,0,677.97,659.2580911430548,945.65562,0.7169311805073395,231.70000000000002,1.3468,1.014242555028051,200,0.6779700000000001,0.05652541666666667,2074.3211650624958
2017-07-18 02:07:24,234.36,4.0415,679.16,947.1659400000001,660.2007363643908,0.7170443650032432,231.83,0,0,0,0,0,230.05,0,0,0,0,0,679.16,660.2007363643908,947.1659400000001,0.7170443650032432,232.08,1.3471666666666666,0.9824198552223375,200.00000000000006,0.67916,0.05654708333333334,2074.3777121458293
2017-07-18 02:12:24,234.78,4.0301,679.75,946.186878,658.186558355142,0.7184098784341839,232.29,0,0,0,0,0,230.47,0,0,0,0,0,679.75,658.186558355142,946.186878,0.7184098784341839,232.51333333333332,1.3433666666666666,0.9748544886314822,200.00000000000006,0.67975,0.05662124999999999,2074.434333395829
2017-07-18 02:17:24,234.94,4.0231,678.67,945.1871140000001,657.864508521055,0.718027139756372,232.38,0,0,0,0,0,230.62,0,0,0,0,0,678.67,657.864508521055,945.1871140000001,0.718027139756372,232.64666666666668,1.3410333333333335,0.9857580880877965,199.99999999999997,0.67867,0.056600833333333336,2074.4909342291626
2017-07-18 02:22:24,235.14,4.0376,682.08,949.401264,660.4011157507213,0.7184317378368269,232.57,0,0,0,0,0,230.79,0,0,0,0,0,682.08,660.4011157507213,949.401264,0.7184317378368269,232.83333333333334,1.3458666666666668,0.9906943450250437,200,0.68208,0.05669791666666666,2074.547632145829
2017-07-18 02:27:24,234.82,4.0355,681.21,947.6161099999999,658.7330474718358,0.7188670526084662,232.37,0,0,0,0,0,230.58,0,0,0,0,0,681.21,658.7330474718358,947.6161099999998,0.7188670526084663,232.59,1.3451666666666666,0.9587686486951243,200,0.68121,0.05680374999999999,2074.6044358958293
2017-07-18 02:32:24,234.88,4.0233,679.2,944.992704,657.0377238889953,0.7187357078261634,232.32,0,0,0,0,0,230.63,0,0,0,0,0,679.2,657.0377238889953,944.992704,0.7187357078261634,232.60999999999999,1.3411,0.9758823782296592,200,0.6792,0.056683750000000005,2074.6611196458293
2017-07-18 02:37:24,235.07,4.0147,678.2,943.735529,656.2632922058873,0.7186335357307503,232.45,0,0,0,0,0,230.77,0,0,0,0,0,678.2,656.2632922058873,943.735529,0.7186335357307503,232.76333333333332,1.3382333333333334,0.9909922811439397,200.00000000000006,0.6782,0.056558333333333335,2074.7176779791625
2017-07-18 02:42:24,235.33,4.0226,679.17,946.638458,659.4334547659967,0.7174544772192215,232.79,0,0,0,0,0,231.11,0,0,0,0,0,679.17,659.4334547659967,946.6384579999999,0.7174544772192216,233.07666666666668,1.3408666666666667,0.966777741229637,199.99999999999997,0.6791699999999999,0.05655708333333333,2074.774235062496
2017-07-18 02:47:24,236.01,4.0177,678.37,948.2173769999998,662.5181787277688,0.7154161234064793,233.45,0,0,0,0,0,231.74,0,0,0,0,0,678.37,662.5181787277688,948.2173769999998,0.7154161234064793,233.73333333333335,1.3392333333333333,0.9740444951511589,199.99999999999997,0.67837,0.056564166666666665,2074.8307992291625
2017-07-18 02:52:24,235.84,4.0266,679.92,949.6333440000001,662.9572245904125,0.7159815988938146,233.33,0,0,0,0,0,231.49,0,0,0,0,0,679.92,662.9572245904125,949.6333440000001,0.7159815988938146,233.55333333333337,1.3422,0.9790768703793421,200,0.67992,0.05659541666666666,2074.8873946458293
2017-07-18 02:57:24,234.32,4.024,676.17,942.90368,657.1616854759127,0.7171146049615587,231.83,0,0,0,0,0,230.05,0,0,0,0,0,676.17,657.1616854759127,942.90368,0.7171146049615587,232.0666666666667,1.3413333333333333,0.9709853490376192,200.00000000000006,0.6761699999999999,0.05650375,2074.9438983958294
2017-07-18 03:02:24,234.52,4.0203,675.37,942.8407559999999,657.8936496688895,0.7163139646882215,231.94,0,0,0,0,0,230.27,0,0,0,0,0,675.37,657.8936496688895,942.8407559999999,0.7163139646882215,232.24333333333334,1.3400999999999998,0.9802936575143905,200.00000000000006,0.67537,0.056314166666666665,2075.000212562496
2017-07-18 03:07:24,234.55,4.0255,676.09,944.1810250000001,659.075200466571,0.7160597195860825,232,0,0,0,0,0,230.26,0,0,0,0,0,676.09,659.075200466571,944.1810250000001,0.7160597195860825,232.26999999999998,1.3418333333333334,0.9816162224996899,199.99999999999997,0.6760900000000001,0.05631083333333334,2075.0565233958296
2017-07-18 03:12:24,234.79,4.0373,679.29,947.9176669999999,661.1452180200072,0.716612870134427,232.21,0,0,0,0,0,230.49,0,0,0,0,0,679.29,661.1452180200072,947.9176669999999,0.716612870134427,232.49666666666667,1.3457666666666668,0.9863940701658757,199.99999999999997,0.67929,0.056474166666666666,2075.1129975624963
2017-07-18 03:17:24,234.65,4.0271,677.18,944.959015,659.0711552099441,0.7166236728266991,232.15,0,0,0,0,0,230.45,0,0,0,0,0,677.18,659.0711552099441,944.959015,0.7166236728266991,232.41666666666666,1.3423666666666667,0.9609178917174679,199.99999999999997,0.67718,0.056519583333333324,2075.1695171458296
2017-07-18 03:22:24,234.59,4.0204,674.81,943.1456360000001,658.9045109921807,0.7154886522742707,231.96,0,0,0,0,0,230.23,0,0,0,0,0,674.81,658.9045109921807,943.1456360000001,0.7154886522742707,232.26,1.3401333333333334,1.003186084560412,200.00000000000006,0.6748099999999999,0.056332916666666656,2075.225850062496
2017-07-18 03:27:24,234.07,4.0009,676.3,936.4906629999999,647.7909167981437,0.7221641674819347,231.54,0,0,0,0,0,229.74,0,0,0,0,0,676.3,647.7909167981437,936.4906629999999,0.7221641674819347,231.78333333333333,1.3336333333333332,0.9865535341914122,200,0.6762999999999999,0.05629624999999999,2075.282146312496
2017-07-18 03:32:24,234.4,3.9865,675.99,934.4356,645.1413879510135,0.7234206402238955,231.86,0,0,0,0,0,230.14,0,0,0,0,0,675.99,645.1413879510135,934.4356,0.7234206402238955,232.13333333333333,1.3288333333333333,0.9764503159104021,200,0.67599,0.05634541666666666,2075.338491729163
2017-07-18 03:37:24,234.54,3.9888,677.77,935.533152,644.8644086868611,0.7244745934989592,231.91,0,0,0,0,0,230.28,0,0,0,0,0,677.77,644.8644086868611,935.5331519999999,0.7244745934989593,232.24333333333334,1.3296,0.9889053148278325,200.00000000000006,0.67777,0.05640666666666667,2075.3948983958294
2017-07-18 03:42:24,234.77,3.9712,674.85,932.318624,643.2693791540628,0.7238405225722488,232.14,0,0,0,0,0,230.44,0,0,0,0,0,674.85,643.2693791540628,932.3186240000001,0.7238405225722488,232.44999999999996,1.3237333333333334,0.9980640998064316,199.99999999999994,0.6748500000000001,0.05635916666666666,2075.4512575624963
2017-07-18 03:47:24,234.91,3.9828,675.42,935.599548,647.4212985512636,0.7219114218725552,232.39,0,0,0,0,0,230.63,0,0,0,0,0,675.42,647.4212985512636,935.599548,0.7219114218725552,232.64333333333332,1.3276000000000001,0.9743097445302596,199.99999999999994,0.6754199999999999,0.05626125,2075.507518812496
2017-07-18 03:52:24,234.7,3.9832,674.04,934.85704,647.7868195923421,0.7210086367857913,232.13,0,0,0,0,0,230.43,0,0,0,0,0,674.04,647.7868195923421,934.85704,0.7210086367857913,232.42,1.3277333333333334,0.9809827037260138,199.99999999999994,0.67404,0.0562275,2075.5637463124963
2017-07-18 03:57:24,234.61,3.9837,675.06,934.615857,646.3751206194778,0.7222860546865298,232.11,0,0,0,0,0,230.38,0,0,0,0,0,675.06,646.3751206194778,934.615857,0.7222860546865298,232.36666666666667,1.3278999999999999,0.9654282025534382,200.00000000000006,0.67506,0.0562125,2075.6199588124964
2017-07-18 04:02:24,234.79,3.9741,674.02,933.078939,645.2389836373541,0.7223611763463027,232.24,0,0,0,0,0,230.52,0,0,0,0,0,674.02,645.2389836373541,933.078939,0.7223611763463027,232.51666666666665,1.3247,0.9777076912049346,200,0.67402,0.05621166666666666,2075.676170479163
2017-07-18 04:07:24,234.65,3.984,674.99,934.8456,646.7803303590485,0.7220336705868863,232.05,0,0,0,0,0,230.38,0,0,0,0,0,674.99,646.7803303590485,934.8456,0.7220336705868863,232.36,1.328,0.9855396798071921,199.99999999999994,0.67499,0.05620875,2075.732379229163
2017-07-18 04:12:24,234.99,3.984,675.2,936.20016,648.5180796123001,0.7212132926787793,232.43,0,0,0,0,0,230.73,0,0,0,0,0,675.2,648.5180796123001,936.2001600000001,0.7212132926787793,232.71666666666667,1.328,0.9768674353648961,199.99999999999994,0.6752,0.056257916666666664,2075.78863714583
2017-07-18 04:17:24,235.09,3.9824,674.28,936.2224160000001,649.5066541775204,0.7202134754269758,232.57,0,0,0,0,0,230.85,0,0,0,0,0,674.28,649.5066541775204,936.2224160000001,0.7202134754269758,232.83666666666667,1.3274666666666668,0.9677742623584473,199.99999999999994,0.67428,0.05622833333333333,2075.844865479163
2017-07-18 04:22:24,235.2,3.9789,674.07,935.83728,649.1695077079625,0.7202854752698034,232.67,0,0,0,0,0,230.92,0,0,0,0,0,674.07,649.1695077079625,935.8372800000001,0.7202854752698034,232.92999999999998,1.3263,0.9745417078092176,199.99999999999994,0.6740700000000001,0.056181249999999995,2075.901046729163
2017-07-18 04:27:24,235.14,3.9783,674.11,935.457462,648.5802734523163,0.7206206881484046,232.65,0,0,0,0,0,230.9,0,0,0,0,0,674.11,648.5802734523163,935.457462,0.7206206881484046,232.89666666666665,1.3261,0.9632311897980533,199.99999999999994,0.67411,0.05617416666666667,2075.95722089583
2017-07-18 04:32:24,234.99,3.9795,674.42,935.142705,647.80362943929,0.7211947400049493,232.48,0,0,0,0,0,230.72,0,0,0,0,0,674.42,647.80362943929,935.142705,0.7211947400049493,232.73000000000002,1.3265,0.9710823701284711,199.99999999999994,0.6744199999999999,0.056188749999999996,2076.0134096458296
2017-07-18 04:37:24,234.86,3.9779,674.83,934.249594,646.0857334666699,0.7223230326605847,232.35,0,0,0,0,0,230.62,0,0,0,0,0,674.83,646.0857334666699,934.249594,0.7223230326605847,232.61,1.3259666666666667,0.9672842956020807,199.99999999999994,0.67483,0.05621875,2076.0696283958296
2017-07-18 04:42:24,234.95,3.9991,680.56,939.588545,647.815344288183,0.7243170466706785,232.37,0,0,0,0,0,230.65,0,0,0,0,0,680.56,647.815344288183,939.588545,0.7243170466706785,232.65666666666667,1.3330333333333333,0.9857157184406159,200,0.6805599999999999,0.05647458333333333,2076.126102979163
2017-07-18 04:47:24,235.43,3.9953,681.58,940.613479,648.2302218166654,0.7246121974826601,232.76,0,0,0,0,0,231.07,0,0,0,0,0,681.58,648.2302218166654,940.6134789999999,0.7246121974826603,233.08666666666667,1.3317666666666665,1.005348511283357,200.00000000000006,0.6815800000000001,0.056755833333333325,2076.1828588124963
2017-07-18 04:52:24,235.95,3.9888,680.75,941.1573599999999,649.8896935497357,0.7233115618412632,233.34,0,0,0,0,0,231.54,0,0,0,0,0,680.75,649.8896935497357,941.1573599999999,0.7233115618412632,233.60999999999999,1.3296,1.0016694490818046,200.00000000000006,0.68075,0.05676374999999999,2076.239622562496
2017-07-18 04:57:24,236.05,3.9951,681.31,943.043355,652.0333222387151,0.7224588311743101,233.42,0,0,0,0,0,231.59,0,0,0,0,0,681.31,652.0333222387151,943.043355,0.7224588311743101,233.6866666666667,1.3316999999999999,1.011325706786858,200.00000000000006,0.68131,0.0567525,2076.2963750624963
2017-07-18 05:02:24,235.88,3.9833,678,939.580804,650.4829646080567,0.7215983948518386,233.26,0,0,0,0,0,231.47,0,0,0,0,0,678,650.4829646080567,939.580804,0.7215983948518386,233.53666666666666,1.3277666666666665,1.0034113129986726,200.00000000000006,0.678,0.05663791666666666,2076.353012979163
2017-07-18 05:07:24,236.23,3.9653,672.93,936.722819,651.6247806332312,0.7183875382884208,233.54,0,0,0,0,0,231.7,0,0,0,0,0,672.93,651.6247806332312,936.722819,0.7183875382884208,233.82333333333335,1.3217666666666668,1.0292671104965163,199.99999999999994,0.6729299999999999,0.056288749999999985,2076.409301729163
2017-07-18 05:12:24,236.25,3.9704,673.69,938.0070000000001,652.6859244299666,0.7182142563968072,233.53,0,0,0,0,0,231.74,0,0,0,0,0,673.69,652.6859244299666,938.0070000000001,0.7182142563968072,233.84,1.3234666666666668,1.030619226821757,199.99999999999994,0.67369,0.05610916666666666,2076.46541089583
2017-07-18 05:17:24,235.9,3.9711,671.86,936.7824899999999,652.8135828631325,0.7171995710551764,233.13,0,0,0,0,0,231.32,0,0,0,0,0,671.86,652.8135828631325,936.7824899999999,0.7171995710551764,233.44999999999996,1.3236999999999999,1.0494752623688353,200.00000000000006,0.67186,0.05606458333333334,2076.521475479163
2017-07-18 05:22:24,235.31,3.9755,672.83,935.4749049999999,649.9331419344292,0.7192389623749449,232.53,0,0,0,0,0,230.7,0,0,0,0,0,672.83,649.9331419344292,935.4749049999999,0.7192389623749449,232.84666666666666,1.3251666666666666,1.0579208062530443,200,0.67283,0.05602875,2076.5775042291634
2017-07-18 05:27:24,235.5,3.9698,672.48,934.8879000000001,649.4505640665886,0.7193161875343557,232.66,0,0,0,0,0,230.86,0,0,0,0,0,672.48,649.4505640665886,934.8879000000001,0.7193161875343557,233.00666666666666,1.3232666666666668,1.070069525907702,199.99999999999994,0.67248,0.05605458333333333,2076.6335588124966
2017-07-18 05:32:24,235.41,3.9661,672.07,933.659601,648.1066005214567,0.7198233695451498,232.5,0,0,0,0,0,230.7,0,0,0,0,0,672.07,648.1066005214567,933.659601,0.7198233695451498,232.86999999999998,1.3220333333333334,1.0907373212522098,199.99999999999994,0.6720700000000001,0.05602291666666667,2076.6895817291634
2017-07-18 05:37:24,235.73,3.9679,671.36,935.353067,651.2765237180797,0.7177610505445641,232.66,0,0,0,0,0,230.92,0,0,0,0,0,671.36,651.2765237180797,935.353067,0.7177610505445641,233.10333333333332,1.3226333333333333,1.1268250132273234,200.00000000000006,0.6713600000000001,0.055976250000000005,2076.7455579791636
2017-07-18 05:42:24,235.59,3.9811,673.96,937.9073490000001,652.2638374984526,0.7185784403103126,232.77,0,0,0,0,0,230.87,0,0,0,0,0,673.96,652.2638374984526,937.9073490000001,0.7185784403103126,233.07666666666668,1.3270333333333333,1.0783290190638222,200.00000000000006,0.67396,0.056055,2076.8016129791636
2017-07-18 05:47:24,236,3.9734,672.27,937.7224,653.7402745446849,0.7169179279496789,233.03,0,0,0,0,0,231.16,0,0,0,0,0,672.27,653.7402745446849,937.7224,0.7169179279496789,233.39666666666665,1.3244666666666667,1.1154115311558377,199.99999999999994,0.67227,0.056092916666666666,2076.8577058958303
2017-07-18 05:52:24,235.83,3.9693,671.21,936.0800190000001,652.4744729650658,0.7170434005386028,232.85,0,0,0,0,0,230.97,0,0,0,0,0,671.21,652.4744729650658,936.080019,0.7170434005386029,233.21666666666667,1.3231,1.1205602801400747,200.00000000000006,0.6712100000000001,0.05597833333333333,2076.9136842291637
2017-07-18 05:57:24,235.38,3.9675,672.97,933.87015,647.4757417548725,0.7206248106334698,232.37,0,0,0,0,0,230.47,0,0,0,0,0,672.97,647.4757417548725,933.87015,0.7206248106334698,232.74,1.3225,1.134312967259597,199.99999999999994,0.6729700000000001,0.0560075,2076.9696917291635
2017-07-18 06:02:24,234.99,3.9606,671.33,930.701394,644.6092738190657,0.7213162076772391,232.02,0,0,0,0,0,230.09,0,0,0,0,0,671.33,644.6092738190657,930.7013939999999,0.7213162076772393,232.36666666666667,1.3202,1.1289628460766037,199.99999999999994,0.6713300000000001,0.05601250000000001,2077.0257042291637
2017-07-18 06:07:24,235.2,3.9678,671.61,933.22656,647.959736549605,0.7196644724727937,232.2,0,0,0,0,0,230.2,0,0,0,0,0,671.61,647.959736549605,933.22656,0.7196644724727937,232.5333333333333,1.3226,1.1467889908256963,200,0.67161,0.05595583333333333,2077.081660062497
2017-07-18 06:12:24,235.31,3.9758,672.47,935.5454980000001,650.4071631893887,0.7187998888750999,232.16,0,0,0,0,0,230.16,0,0,0,0,0,672.47,650.4071631893887,935.5454980000001,0.7187998888750999,232.54333333333332,1.3252666666666666,1.1897424136003383,200.00000000000006,0.67247,0.05600333333333333,2077.1376633958303
2017-07-18 06:17:24,234.3,3.9836,672.21,933.35748,647.5259850939964,0.7202063672324135,231.22,0,0,0,0,0,229.18,0,0,0,0,0,672.21,647.5259850939964,933.35748,0.7202063672324135,231.5666666666667,1.3278666666666668,1.1803656254498287,199.99999999999994,0.6722100000000001,0.05602833333333333,2077.1936917291637
2017-07-18 06:22:24,234.11,3.9827,672.61,932.389897,645.7141069604029,0.7213827629022453,231.03,0,0,0,0,0,228.98,0,0,0,0,0,672.61,645.7141069604029,932.389897,0.7213827629022453,231.37333333333333,1.3275666666666666,1.1827926007030536,200.00000000000006,0.67261,0.05603416666666667,2077.24972589583
2017-07-18 06:27:24,234.31,3.9814,672.91,932.8818339999999,646.111947039523,0.721323939940715,231.13,0,0,0,0,0,229.09,0,0,0,0,0,672.91,646.111947039523,932.8818339999998,0.7213239399407151,231.51,1.3271333333333333,1.2094509956373425,200,0.67291,0.05606333333333333,2077.3057892291636
2017-07-18 06:32:24,235.72,3.9493,672.24,930.928996,643.9892685391334,0.7221173718817112,232.67,0,0,0,0,0,230.55,0,0,0,0,0,672.24,643.9892685391334,930.9289960000001,0.7221173718817111,232.98000000000002,1.3164333333333333,1.1760666151600911,200,0.6722400000000001,0.05604791666666667,2077.36183714583
2017-07-18 06:37:24,236.59,3.9406,672.53,932.306554,645.67709401167,0.7213614418074765,233.43,0,0,0,0,0,231.41,0,0,0,0,0,672.53,645.67709401167,932.306554,0.7213614418074765,233.80999999999997,1.3135333333333332,1.1889996150720799,200.00000000000006,0.67253,0.05603208333333333,2077.4178692291634
2017-07-18 06:42:24,236.94,3.9377,671.86,932.998638,647.3720714626597,0.7201082323552116,233.92,0,0,0,0,0,231.89,0,0,0,0,0,671.86,647.3720714626597,932.9986379999999,0.7201082323552117,234.25,1.3125666666666667,1.1483457844183556,200,0.67186,0.05601625,2077.4738854791635
2017-07-18 06:47:24,237.76,3.9505,675.95,939.2708799999999,652.1666838439189,0.7196539511583709,235.17,0,0,0,0,0,233.16,0,0,0,0,0,675.95,652.1666838439189,939.2708799999998,0.719653951158371,235.36333333333332,1.3168333333333333,1.0182837881856457,200,0.67595,0.05615874999999999,2077.5300442291637
2017-07-18 06:52:24,237.92,3.9263,672.41,934.1452959999999,648.4537191958478,0.719813077129706,235.6,0,0,0,0,0,233.52,0,0,0,0,0,672.41,648.4537191958478,934.1452959999999,0.719813077129706,235.67999999999998,1.3087666666666666,0.9504412763068607,200,0.67241,0.05618166666666667,2077.5862258958305
2017-07-18 06:57:24,237.7,3.9219,672.58,932.2356299999999,645.5225894122503,0.7214699571180304,235.57,0,0,0,0,0,233.5,0,0,0,0,0,672.58,645.5225894122503,932.23563,0.7214699571180304,235.59,1.3073,0.8956237531304322,200.00000000000006,0.6725800000000001,0.056041249999999994,2077.6422671458304
2017-07-18 07:02:24,235.69,3.9371,671.34,927.935099,640.5982768913291,0.723477321553498,233.56,0,0,0,0,0,231.54,0,0,0,0,0,671.34,640.5982768913291,927.9350990000002,0.7234773215534979,233.59666666666666,1.3123666666666667,0.8961315087258667,200,0.67134,0.05599666666666667,2077.698263812497
2017-07-18 07:07:24,236.19,3.9328,671.92,928.888032,641.3707894758172,0.7233595189651447,234.18,0,0,0,0,0,232.11,0,0,0,0,0,671.92,641.3707894758172,928.888032,0.7233595189651447,234.16,1.3109333333333333,0.875469764263744,200,0.67192,0.05596916666666666,2077.7542329791636
2017-07-18 07:12:24,236.2,3.9411,672.46,930.8878199999999,643.6999936494891,0.7223856468548489,234.1,0,0,0,0,0,232.11,0,0,0,0,0,672.46,643.6999936494891,930.88782,0.7223856468548487,234.13666666666666,1.3137,0.8812516906080491,199.99999999999994,0.6724600000000001,0.056015833333333334,2077.810248812497
2017-07-18 07:17:24,236.13,3.9356,671.64,929.313228,642.279367670938,0.7227272568210984,234.08,0,0,0,0,0,232.22,0,0,0,0,0,671.64,642.279367670938,929.313228,0.7227272568210984,234.14333333333335,1.3118666666666667,0.8484831228734465,199.99999999999994,0.67164,0.05600416666666666,2077.8662529791636
2017-07-18 07:22:24,236.33,3.9195,671.4,926.2954350000001,638.1577178894254,0.7248227451320646,234.31,0,0,0,0,0,232.45,0,0,0,0,0,671.4,638.1577178894254,926.2954350000001,0.7248227451320646,234.36333333333332,1.3065,0.8391528822768196,200.00000000000006,0.6714,0.055959999999999996,2077.9222129791638
2017-07-18 07:27:24,236.8,3.9105,672.24,926.0064,636.8526008747707,0.7259561057029411,234.81,0,0,0,0,0,232.97,0,0,0,0,0,672.24,636.8526008747707,926.0064,0.7259561057029411,234.86,1.3034999999999999,0.8260240143063943,200.00000000000006,0.6722400000000001,0.05598499999999999,2077.9781979791637
2017-07-18 07:32:24,236.47,3.9184,671.78,926.584048,638.1768012142611,0.7250070853799114,234.51,0,0,0,0,0,232.72,0,0,0,0,0,671.78,638.1768012142611,926.5840480000002,0.7250070853799113,234.5666666666667,1.3061333333333334,0.8114253232911641,200,0.6717799999999999,0.05600083333333333,2078.034198812497
2017-07-18 07:37:24,236.32,3.9134,671.09,924.814688,636.3335752893582,0.7256480770772533,234.48,0,0,0,0,0,232.69,0,0,0,0,0,671.09,636.3335752893582,924.814688,0.7256480770772533,234.49666666666667,1.3044666666666667,0.7775519197145617,200.00000000000006,0.6710900000000001,0.05595291666666666,2078.0901517291636
2017-07-18 07:42:24,236.3,3.9101,670.83,923.95663,635.3605002051645,0.7260405718393947,234.46,0,0,0,0,0,232.73,0,0,0,0,0,670.83,635.3605002051645,923.95663,0.7260405718393947,234.49666666666667,1.3033666666666666,0.769023013831046,200.00000000000006,0.67083,0.05591333333333333,2078.1460650624967
2017-07-18 07:47:24,236.08,3.9154,671.9,924.3476320000001,634.7983418251875,0.7268910275090096,234.3,0,0,0,0,0,232.67,0,0,0,0,0,671.9,634.7983418251875,924.3476320000001,0.7268910275090096,234.35,1.3051333333333333,0.7382120759547763,200.00000000000006,0.6718999999999999,0.05594708333333333,2078.20201214583
2017-07-18 07:52:24,235.68,3.9092,670.66,921.320256,631.7010198787917,0.7279336317989301,233.92,0,0,0,0,0,232.33,0,0,0,0,0,670.66,631.7010198787917,921.3202560000001,0.72793363179893,233.9766666666667,1.3030666666666666,0.7279928197968396,200,0.6706599999999999,0.05594,2078.25795214583
2017-07-18 07:57:24,235.39,3.9196,671.84,922.634644,632.3651640539717,0.7281755615498002,233.62,0,0,0,0,0,232.09,0,0,0,0,0,671.84,632.3651640539717,922.6346439999999,0.7281755615498003,233.70000000000002,1.3065333333333333,0.7231493367565123,200,0.67184,0.0559375,2078.31388964583
2017-07-18 08:02:24,235.22,3.9272,670.92,923.755984,634.9735991171667,0.7262957010517184,233.49,0,0,0,0,0,231.92,0,0,0,0,0,670.92,634.9735991171667,923.755984,0.7262957010517184,233.54333333333332,1.3090666666666666,0.7179252958052081,200.00000000000006,0.67092,0.05594833333333333,2078.369837979163
2017-07-18 08:07:24,234.74,3.957,677.83,928.86618,635.0896562279946,0.7297391320674417,233.07,0,0,0,0,0,231.51,0,0,0,0,0,677.83,635.0896562279946,928.8661800000001,0.7297391320674416,233.10666666666665,1.319,0.7006806612137595,200,0.67783,0.05619791666666666,2078.42603589583
2017-07-18 08:12:24,234.18,3.9503,673.03,925.0812540000001,634.6699501333056,0.7275360916566578,232.58,0,0,0,0,0,231.08,0,0,0,0,0,673.03,634.6699501333056,925.0812540000001,0.7275360916566578,232.61333333333334,1.3167666666666666,0.673506821047803,200,0.67303,0.05628583333333334,2078.4823217291632
2017-07-18 08:17:24,234.58,3.935,672.18,923.0723,632.6424887938607,0.7281986470615572,232.99,0,0,0,0,0,231.66,0,0,0,0,0,672.18,632.6424887938607,923.0723,0.7281986470615572,233.07666666666668,1.3116666666666668,0.6449952090156301,199.99999999999994,0.67218,0.056050416666666665,2078.5383721458297
2017-07-18 08:22:24,233.99,3.9498,671.19,924.2137020000001,635.3541932375555,0.7262281424172177,232.34,0,0,0,0,0,231.01,0,0,0,0,0,671.19,635.3541932375555,924.2137020000001,0.7262281424172177,232.4466666666667,1.3166,0.6639515874609181,200.00000000000006,0.6711900000000001,0.055973749999999996,2078.5943458958295
2017-07-18 08:27:24,233.28,3.9553,671.7,922.692384,632.5980915965549,0.7279782640971707,231.68,0,0,0,0,0,230.34,0,0,0,0,0,671.7,632.5980915965549,922.692384,0.7279782640971707,231.76666666666668,1.3184333333333333,0.6529555587516127,199.99999999999994,0.6717000000000001,0.055953750000000003,2078.6502996458294
2017-07-18 08:32:24,232.57,3.9829,672.15,926.303053,637.3787912200411,0.7256264543478731,231.06,0,0,0,0,0,229.68,0,0,0,0,0,672.15,637.3787912200411,926.303053,0.7256264543478731,231.10333333333332,1.3276333333333332,0.634636742582684,200.00000000000006,0.67215,0.055993749999999995,2078.7062933958296
2017-07-18 08:37:24,233.51,3.9775,671.19,928.786025,641.9871214715296,0.722652992114088,231.93,0,0,0,0,0,230.62,0,0,0,0,0,671.19,641.9871214715296,928.7860249999999,0.722652992114088,232.01999999999998,1.3258333333333334,0.6421860184466897,199.99999999999994,0.6711900000000001,0.05597250000000001,2078.7622658958294
2017-07-18 08:42:24,232.76,3.9952,672.06,929.922752,642.7220869763645,0.7227051908931034,231.27,0,0,0,0,0,229.91,0,0,0,0,0,672.06,642.7220869763645,929.922752,0.7227051908931034,231.3133333333333,1.3317333333333334,0.6254143009482176,199.99999999999994,0.67206,0.05596875,2078.8182346458293
2017-07-18 08:47:24,232.28,4.002,671.51,929.5845599999999,642.8077271551684,0.722376455994493,230.85,0,0,0,0,0,229.46,0,0,0,0,0,671.51,642.8077271551684,929.5845599999999,0.722376455994493,230.86333333333334,1.3339999999999999,0.6136386606794744,200.00000000000006,0.6715099999999999,0.05598208333333333,2078.8742167291625
2017-07-18 08:52:24,232.79,4.0067,671.09,932.719693,647.7686605648765,0.7194980496675328,231.33,0,0,0,0,0,229.99,0,0,0,0,0,671.09,647.7686605648765,932.719693,0.7194980496675328,231.37,1.3355666666666668,0.6137355750529401,200,0.6710900000000001,0.05594166666666667,2078.930158395829
2017-07-18 08:57:24,233.41,5.8232,821.32,1359.193112,1082.9770880809272,0.6042702782619752,231.54,3.3086,384.96,766.073244,662.3247040332133,0.5025106972669574,230.56,31.1446,3076.6,7180.698976000001,6488.217800284408,0.4284541115402412,4282.88,8233.519592398548,9280.83541351805,0.4614756979486726,231.83666666666667,13.425466666666667,0.6786386967836509,131.98150778123167,4.2828800000000005,0.20641541666666666,2079.1365738124955
2017-07-18 09:02:24,232.81,4.0258,678.13,937.2464980000001,646.9704020380408,0.723534311888141,231.47,0,0,0,0,0,230.15,0,0,0,0,0,678.13,646.9704020380408,937.2464980000001,0.723534311888141,231.47666666666666,1.3419333333333334,0.5760119810492099,200,0.67813,0.20670875,2079.3432825624955
2017-07-18 09:07:24,234.64,4.013,679.76,941.6103199999999,651.5798777820737,0.7219122237317875,233.27,0,0,0,0,0,232.07,0,0,0,0,0,679.76,651.5798777820737,941.6103199999999,0.7219122237317875,233.32666666666668,1.3376666666666666,0.5628732249492717,200.00000000000006,0.67976,0.05657874999999999,2079.3998613124954
2017-07-18 09:12:24,232.63,4.0292,677.82,937.312796,647.3911685722455,0.723152402157113,231.31,0,0,0,0,0,230.09,0,0,0,0,0,677.82,647.3911685722455,937.312796,0.723152402157113,231.34333333333333,1.3430666666666669,0.5561719234038853,199.99999999999997,0.6778200000000001,0.05656583333333333,2079.456427145829
2017-07-18 09:17:24,234.39,14.7854,2884.62,3465.5499059999997,1920.6779028709132,0.8323700648505392,232.32,12.2114,-1468.37,2836.9524479999995,2427.383104356045,-0.5175871033845401,231.58,49.8915,4951.74,11553.873570000002,10438.97818006842,0.42857834387744637,6367.99,14787.039187295377,16099.93243981816,0.3955289889447463,232.76333333333332,25.629433333333335,0.6988500479743367,94.66485798229378,6.36799,0.29357541666666664,2079.7500025624954
2017-07-18 09:22:24,233.35,83.6502,16446.31,19519.77417,10513.822855255796,0.8425461205015571,231.22,69.3675,-13833.76,16039.153350000002,8116.743463188688,-0.8624993912163075,230.66,125.9392,10277.39,29049.135872,27170.34320169359,0.35379331231350714,12889.94,45800.90952013808,47580.18354394479,0.27090984186925054,231.74333333333334,92.98563333333334,0.6932957438545466,35.439417343682834,12.889940000000001,0.80241375,2080.5524163124956
2017-07-18 09:27:24,232.28,96.2065,18832.13,22346.845820000002,12030.477869392866,0.8427198250567247,230.25,78.6072,-15778.77,18099.307800000002,8866.530331885237,-0.8717885885116556,229.69,136.4176,10703.83,31333.758543999997,29448.810635147776,0.3416069599492603,13757.19,50345.81883642588,52191.58697535758,0.2635901837301,230.74,103.74376666666667,0.6674178729305678,31.494743619937953,13.757190000000001,1.1102970833333332,2081.662713395829
2017-07-18 09:32:24,231.9,97.1019,19166.59,22517.93061,11819.43428124523,0.8511701333464585,230,79.6565,-15886.09,18320.995,9126.390431157597,-0.8670975566556293,229.32,137.4733,10410.52,31525.377156,29756.855985766484,0.3302266598900512,13691.02,50702.68069816931,52518.62392162337,0.2606888562128344,230.40666666666667,104.7439,0.6481293944040998,31.247070235116315,13.69102,1.1436754166666665,2082.8063888124957
2017-07-18 09:37:24,231.92,97.8915,19407.14,22702.996679999997,11780.873281403672,0.8548272403658741,229.91,80.7329,-16003.61,18561.301038999998,9402.46580574917,-0.8622030301849037,229.32,138.0042,10235.65,31647.123143999997,29946.149541618874,0.3234306623520244,13639.179999999998,51129.488628771716,52917.4058180491,0.2577446832313904,230.38333333333333,105.54286666666667,0.6670042682485692,30.75653936504788,13.639179999999998,1.138758333333333,2083.945147145829
2017-07-18 09:42:24,232.29,97.8725,19450.36,22734.803025,11770.928784762447,0.8555323738064363,230.39,80.7056,-16082.98,18593.763184,9330.904761183334,-0.8649663782875036,229.77,138.3771,10284.45,31794.906267000006,30085.646955397457,0.3234621896235703,13651.830000000002,51187.480501343234,52976.69886303122,0.257694992194515,230.81666666666663,105.65173333333333,0.6383132356126902,30.974756053852424,13.651830000000002,1.1371254166666667,2085.0822725624957
2017-07-18 09:47:24,233.48,98.1465,19522.97,22915.24482,11998.420210162536,0.8519642776393432,231.51,81.0884,-16291.44,18772.775483999998,9327.705082123435,-0.8678226623380845,230.94,139.3554,10551.54,32182.736076,30403.840299637675,0.32786336050118253,13783.070000000002,51729.96559192365,53534.68369913569,0.25746056663864303,231.9766666666667,106.19676666666665,0.6480536835601146,31.223769210801482,13.783070000000002,1.1431208333333334,2086.225393395829
2017-07-18 09:52:24,233.47,82.4182,16728.15,19242.177154,9509.48890337538,0.8693480922725321,231.51,67.7521,-13197.75,15685.288670999998,8476.300822298657,-0.8414094427475138,230.95,123.9395,9279.43,28623.827524999997,27077.955629183816,0.32418550565592125,12809.830000000002,45063.745354857856,46849.04364057364,0.27342778004770285,231.9766666666667,91.36993333333334,0.6437429051772352,35.64582514014456,12.809830000000002,1.1080375,2087.333430895829
2017-07-18 09:57:24,233.06,79.5744,16164.13,18545.609664,9091.784156729094,0.8715879549313046,231.21,65.3667,-12680.41,15113.434706999999,8223.327238694332,-0.8390157661598188,230.6,121.3321,9084.29,27979.182259999998,26463.376865664715,0.32468032537845876,12568.01,43778.48826108814,45546.79911680218,0.2759361852798931,231.62333333333333,88.75773333333332,0.6202599047303816,36.700313813031144,12.568010000000001,1.05741,2088.390840895829
2017-07-18 10:02:24,232.8,79.9027,16254.21,18601.34856,9044.933693870513,0.8738189033752508,230.91,65.7321,-12700.08,15178.199211000001,8311.780752787037,-0.836731671751676,230.28,121.4539,8961.31,27968.404092,26493.896477062455,0.3204083425898178,12515.439999999999,43850.61092372,45601.67010951541,0.2744513516707468,231.33,89.02956666666667,0.6354558423032026,36.41973621497278,12.515439999999998,1.0451437499999998,2089.435984645829
2017-07-18 10:07:24,232.66,76.3143,15624.15,17755.285038,8434.220981105886,0.8799717924303141,230.75,62.7118,-11962.18,14470.74785,8143.021121542029,-0.8266455973109919,230.05,117.8793,8616.36,27118.132965,25712.865959628452,0.3177342633108518,12278.33,42290.10806227637,44036.46928975929,0.27882185375055335,231.15333333333334,85.63513333333333,0.651803997346636,37.65296486566652,12.27833,1.0330737499999998,2090.469058395829
2017-07-18 10:12:24,232.63,62.9442,13324.53,14642.709246,6071.724165506357,0.9099770934562474,230.71,51.3319,-9134.45,11842.782649,7537.461380926303,-0.7713094355211619,229.98,103.9217,7320.77,23899.912566,22751.0911226153,0.3063094887809139,11510.85,36360.27666904796,38138.81732791689,0.301814550279048,231.10666666666668,72.7326,0.6591472912940541,42.88187140291973,11.51085,0.9912158333333334,2091.460274229162
2017-07-18 10:17:24,232.12,62.8819,13296.32,14596.146628,6021.243297166773,0.9109472752550646,230.26,51.3135,-9105.49,11815.44651,7529.596807968615,-0.7706429031093807,229.52,103.6678,7233.49,23793.833456,22667.667126366683,0.30400691899337295,11424.32,36218.50723150207,37977.563817874994,0.3008176104919844,230.63333333333333,72.62106666666666,0.6446018210724146,42.751690051371696,11.42432,0.9556320833333333,2092.4159063124957
2017-07-18 10:22:24,231.51,62.8389,13267.34,14547.833739,5968.0110440570315,0.9119804527620331,229.64,51.1905,-9037.45,11755.386419999999,7517.553284215575,-0.7687922520882986,228.89,103.2263,7149.26,23627.467806999997,22519.887131671447,0.302582572893483,11379.15,36005.45145994405,37760.794344887494,0.30134826868494213,230.01333333333332,72.41856666666666,0.6506869167004825,42.54120835494765,11.37915,0.9501445833333333,2093.366050895829
2017-07-18 10:27:24,231.31,63.3229,13375.94,14647.219998999999,5968.691884785602,0.913206738269324,229.45,51.7306,-9098.65,11869.58617,7622.44344187317,-0.7665515772568842,228.68,103.5749,7064.07,23685.508132,22607.569761169336,0.29824439318049417,11341.36,36198.70508782811,37933.793597334196,0.29897774318034503,229.81333333333336,72.87613333333333,0.6512531909955795,42.124582167733024,11.34136,0.9466879166666666,2094.312738812496
2017-07-18 10:32:24,231.09,59.7618,12683.71,13810.354362,5463.459365632039,0.918420314753108,229.2,51.0058,-8977.27,11690.52936,7488.464466372397,-0.7679096235553187,228.46,102.8006,7074.99,23485.825076,22394.831903820363,0.3012451117687103,10781.429999999998,35346.7557358248,36954.46351786159,0.29174906015856233,229.58333333333334,71.18939999999999,0.6562613430127014,44.40436357098109,10.781429999999999,0.9217829166666667,2095.2345217291627
2017-07-18 10:37:24,231.21,61.5749,13014.45,14236.732629,5771.364409490466,0.9141458464626758,229.29,51.2004,-9013.02,11739.739716,7522.430397087616,-0.7677359309522191,228.55,103.0245,7101.47,23546.249475,22449.83269821933,0.30159665162555577,11102.900000000001,35743.62750479741,37428.34882294048,0.2966441306968594,229.6833333333333,71.93326666666667,0.6646832595602784,43.22232921439223,11.102900000000002,0.9118470833333334,2096.146368812496
2017-07-18 10:42:24,232.33,63.3459,13404.5,14717.152947,6075.686843097726,0.9108079564215186,230.48,51.6804,-9173.54,11911.298592,7597.710050810122,-0.7701544822460615,229.7,104.1902,7246.58,23932.48894,22809.013682463832,0.3027925769930388,11477.539999999999,36482.41057637168,38245.26383638314,0.30010356443354663,230.83666666666667,73.07216666666666,0.6469220661073513,42.58534371272237,11.47754,0.9408516666666668,2097.0872204791626
2017-07-18 10:47:24,233.01,62.5601,13278.59,14577.128900999998,6014.294190365934,0.9109194334618995,231.06,51.6139,-9194.06,11925.907734,7595.823589070578,-0.7709316728812451,230.3,104.3732,7367.53,24037.147960000002,22880.209434138324,0.30650599697852005,11452.060000000001,36490.327213574834,38245.17823722829,0.2994380083409426,231.45666666666668,72.84906666666667,0.6711119432003023,43.273215122408324,11.452060000000001,0.9553999999999998,2098.0426204791625
2017-07-18 10:52:24,232.6,59.8975,12783.32,13932.1585,5540.015365206333,0.9175405232434012,230.61,51.5433,-9142.93,11886.400413000001,7595.613588991121,-0.7691924958207278,229.85,104.0434,7293.24,23914.375490000002,22775.11811998157,0.3049730486606154,10933.63,35910.747074179024,37538.32735222172,0.29126577477493515,231.02,71.82806666666666,0.6839234698294451,44.850620138274664,10.933629999999999,0.9327370833333335,2098.975357562496
