DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-18 10:57:24,232.12,63.2301,13364.87,14676.970812,6065.7828925374415,0.9106013884740293,230.24,51.6293,-9151.81,11887.130032000001,7586.055241136618,-0.7698923100330731,229.5,103.9755,7226.67,23862.377249999998,22741.774089380484,0.3028478648329139,11439.730000000001,36393.612223054544,38149.212745677534,0.2998680490804144,230.62,72.94496666666667,0.6504206053247766,42.53964975422109,11.43973,0.9322233333333334,2099.907580895829
2017-07-18 11:02:24,231.61,63.2994,13362.09,14660.774034,6032.648349432332,0.9114177716000393,229.68,52.0335,-9183.9,11951.05428,7647.462271466682,-0.7684593998848442,229.15,103.6448,7071.82,23750.20592,22672.92753770459,0.2977582604471161,11250.01,36353.0381586036,38053.98938824929,0.29563286743002815,230.14666666666668,72.99256666666666,0.6358264295232047,41.993636794979594,11.25001,0.9454058333333333,2100.8529867291627
2017-07-18 11:07:24,232,58.6736,12501.55,13612.2752,5385.6553656946035,0.9184026781944579,230.09,50.8254,-9015.98,11694.416286000001,7447.91762238695,-0.7709645166978963,229.35,103.203,7251.83,23669.60805,22531.340548039407,0.30637727437991946,10737.4,35364.91353612096,36959.01606073018,0.2905218034580942,230.48000000000002,70.90066666666667,0.6594932315168265,45.55998533159068,10.7374,0.9161420833333334,2101.769128812496
2017-07-18 11:12:24,231.61,63.11,13339.58,14616.9071,5975.749207725371,0.9126130383629516,229.74,51.8163,-9136.61,11904.276762,7631.131170029329,-0.7675065174194579,229,103.819,7118.94,23774.551,22683.693890722494,0.29943530794756124,11321.91,36290.5742684772,38015.673435886405,0.29782216061736877,230.11666666666667,72.9151,0.6489461867168853,42.383402066238695,11.321909999999999,0.9191379166666664,2102.688266729163
2017-07-18 11:17:24,231.65,63.7541,13480.18,14768.637265000001,6033.025263725216,0.9127572001478093,229.79,52.0793,-9174.23,11967.302347,7684.388679108555,-0.766608023595211,229.01,104.1039,7108.31,23840.834139,22756.478229005643,0.2981569335433562,11414.260000000002,36473.89217183941,38218.19123808148,0.2986603926097521,230.15,73.31243333333333,0.651748859439496,42.000333731477106,11.414260000000002,0.9473404166666667,2103.6356071458295
2017-07-18 11:22:24,231.96,61.3561,13012.18,14232.160956,5765.203996832272,0.914279991649077,230.02,51.3255,-9074.89,11805.89151,7551.519438748078,-0.7686746902860536,229.26,103.5835,7223.27,23747.55321,22622.348551131494,0.3041690205354845,11160.560000000001,35939.071986711846,37632.10058951873,0.29657021067562817,230.41333333333333,72.08836666666667,0.6712574503790353,43.68961982307824,11.160560000000002,0.9406175000000001,2104.5762246458294
2017-07-18 11:27:24,231.85,59.9876,12722.21,13908.12506,5619.725562738812,0.914732211934827,229.9,50.6562,-8971.74,11645.86038,7425.223590091665,-0.7703801786433575,229.15,102.9229,7255.24,23584.782535,22441.11092984572,0.30762378195487566,11005.71,35486.060082676195,37153.54778208139,0.2962223167637275,230.29999999999998,71.1889,0.6730351715154197,44.57717425048005,11.005709999999999,0.9235945833333333,2105.4998192291628
2017-07-18 11:32:24,231.61,72.1696,15043.67,16715.201056,7286.009832109998,0.89999934488374,229.74,59.1773,-10803.38,13595.392902000001,8253.58641654354,-0.7946353649265059,228.94,112.5383,7677.5,25764.518402,24594.031841830994,0.2979873281622848,11917.79,40133.62809048453,41865.7595439212,0.28466675703081645,230.09666666666666,81.29506666666667,0.6576945921279533,38.43189336622312,11.91779,0.9551458333333334,2106.4549650624963
2017-07-18 11:37:24,231.69,81.0019,16606.51,18767.330211,8742.79754246965,0.8848626743012444,229.86,66.6703,-12646.01,15324.835158,8656.154094040428,-0.8251971306457038,229.06,121.7658,8483.37,27891.674148,26570.245016207726,0.30415420583881697,12443.869999999999,43969.1966527178,45696.172212366655,0.27231755741309865,230.20333333333335,89.81266666666666,0.6458058817567007,35.577535462703864,12.443869999999999,1.0150691666666667,2107.470034229163
2017-07-18 11:42:24,232.21,62.7649,13314.37,14574.637429,5928.541784444783,0.9135301008248499,230.33,54.6157,-9845.79,12579.634181,7829.917969154179,-0.7826769728225376,229.54,107.6716,7481.02,24714.939064,23555.520641599775,0.30269222920710825,10949.6,37313.98039519874,38887.361354214765,0.2815722028620808,230.69333333333336,75.0174,0.6574384464223723,43.528834643696,10.9496,0.9747279166666667,2108.44476214583
2017-07-18 11:47:24,232.15,80.8661,16574.89,18773.065115,8814.816804672122,0.882908033316114,230.3,66.653,-12687.42,15350.185900000002,8640.46184576721,-0.8265320096221114,229.58,121.9276,8572.35,27992.138408000003,26647.225524060264,0.30624134087412447,12459.82,44102.5041744996,45828.78995668721,0.27187756892066706,230.6766666666667,89.81556666666667,0.6387006343655479,35.75330482800494,12.45982,0.9753924999999999,2109.42015464583
2017-07-18 11:52:24,232.66,81.4118,16710.95,18941.269388,8917.165251708971,0.8822507962738236,230.79,67.0565,-12807.35,15475.969635,8687.77429040039,-0.8275636552707671,230.03,122.8409,8680.82,28257.092227,26890.641964311373,0.30720853831185674,12584.42,44495.581506420735,46240.93857536772,0.2721488877110217,231.16,90.4364,0.6489011939781969,35.831258210189695,12.58442,1.04351,2110.46366464583
2017-07-18 11:57:24,233.16,68.9506,14442.62,16076.521895999998,7061.535513481991,0.8983672023980181,231.25,58.5565,-10880.83,13541.190625,8060.4827432163065,-0.8035356935239955,230.46,112.9958,8076.06,26041.012068,24757.05080178416,0.31012849957256894,11637.850000000002,39879.06905848246,41542.504758304036,0.28014319472813404,231.62333333333333,80.16763333333334,0.6634334479830738,40.94940227331977,11.637850000000002,1.0092612500000002,2111.4729258958296
2017-07-18 12:02:24,232.84,75.4049,15692.6,17557.276916,7874.025523523937,0.8937946399705804,230.98,63.2302,-11841.5,14604.911596,8548.819829483791,-0.8107888857912126,230.17,117.997,8198.44,27159.369489999997,25892.410715511654,0.30186415052892307,12049.54,42315.25606851938,43997.41254160256,0.27386928694059764,231.33,85.54403333333333,0.6527471577400211,37.93714815878451,12.04954,0.9869745833333334,2112.459900479163
2017-07-18 12:07:24,233.18,81.7229,16835.6,19056.145822,8927.44455201644,0.8834735080880617,231.29,67.0829,-12809.71,15515.603940999998,8754.72988560325,-0.8256017650818174,230.4,123.0841,8735.97,28358.576640000003,26979.468067511152,0.30805389533118677,12761.859999999999,44661.64250513085,46449.19140217309,0.2747488086391735,231.62333333333333,90.62996666666668,0.6720681566336173,35.80949494629995,12.761859999999999,1.0338083333333334,2113.493708812496
2017-07-18 12:12:24,233.94,78.1677,16108.71,18286.551738,8654.908237667849,0.8809047342985731,231.95,64.3613,-12337.91,14928.603534999998,8404.71179381628,-0.8264610933684362,231.1,120.5643,8878.46,27862.40973,26409.97584229866,0.3186537017449854,12649.259999999998,43469.59587378279,45272.613619909265,0.27940202671306147,232.33,87.69776666666667,0.6929798131967396,37.477047115985094,12.649259999999998,1.0587966666666664,2114.552505479163
2017-07-18 12:17:24,234.13,65.8865,13958.88,15426.006244999999,6565.922464999033,0.9048926713953888,232.09,56.6622,-10420.67,13150.729998,8021.928460875047,-0.7924023990747894,231.32,110.9515,7964.86,25665.30098,24398.128608038547,0.31033573330025294,11503.07,38985.97953391263,40647.597956626596,0.28299507420523246,232.51333333333332,77.8334,0.6953006279209828,42.54998496789296,11.50307,1.0063470833333332,2115.558852562496
2017-07-18 12:22:24,234.32,81.3397,16726.58,19059.518504,9137.109340919496,0.8775971961982992,232.35,66.7993,-12914.32,15520.817355000001,8609.071396200012,-0.8320644270605811,231.56,123.3272,9037.98,28557.646432,27089.741365593036,0.31648196294889963,12850.240000000002,44835.922102712546,46641.06108203487,0.27551345749613826,232.74333333333334,90.48873333333334,0.6774272087993872,36.29011641228262,12.850240000000001,1.01472125,2116.5735738124963
2017-07-18 12:27:24,233.68,80.9306,16638.24,18911.862608,8990.412504789116,0.8797779650197849,231.78,66.6712,-12810.02,15453.050736,8642.925699610641,-0.8289638220210657,230.94,122.8341,8876.33,28367.307054,26942.80748598813,0.31290703707274786,12704.550000000001,44576.145690387886,46351.2497707795,0.2740929330455537,232.13333333333335,90.1453,0.6662837449741467,36.26234534690106,12.704550000000001,1.0647829166666667,2117.6383567291628
2017-07-18 12:32:24,232.2,64.4108,13570.55,14956.187759999999,6287.107841438208,0.9073535460884051,230.28,55.8856,-10108.69,12869.335968,7964.55866581184,-0.7854865258887925,229.5,109.1579,7498.14,25051.73805,23903.294247158025,0.2993061792772498,10960,38154.96075440807,39697.892011672615,0.2760851885227902,230.66,76.48476666666666,0.6676493540275696,42.71848468300661,10.96,0.9860229166666667,2118.6243796458293
2017-07-18 12:37:24,233.12,79.2213,16343.82,18468.069456,8599.36842095047,0.8849771785263747,231.23,66.1232,-12497.92,15289.667535999999,8807.719854480629,-0.8174095329786117,230.47,121.4382,8354.02,27987.861954,26711.99667931547,0.29848725185690905,12199.92,44119.08495474657,45774.79333924453,0.2665204823446036,231.60666666666668,88.92756666666666,0.6534066376903317,36.55855495877356,12.19992,0.9649966666666666,2119.589376312496
2017-07-18 12:42:24,232.78,80.7806,16562.94,18804.108068,8903.005042648398,0.8808149761799166,230.88,66.625,-12666.77,15382.38,8727.574246690769,-0.8234596986942203,230.09,122.2458,8528.49,28127.536122,26803.4166966511,0.30320785876902406,12424.659999999998,44433.99598599027,46138.402393219025,0.26929107544967906,231.25,89.8838,0.6616216216216222,36.00426328214874,12.424659999999998,1.0260241666666665,2120.6154004791624
2017-07-18 12:47:24,234.47,64.7857,13647.39,15190.303079000001,6670.386332123269,0.8984277620416266,232.43,53.9293,-9848.21,12534.787199,7754.588958811052,-0.7856702984782756,231.48,108.3232,7971.49,25074.654336,23773.801489239864,0.3179102648109183,11770.67,38198.77678017419,39971.17986437822,0.29447892306251044,232.79333333333332,75.6794,0.7202382657006257,43.13432717489832,11.77067,1.0081387499999999,2121.6235392291624
2017-07-18 12:52:24,235.01,59.654,12684.2,14019.286540000001,5970.884813042802,0.9047678684510289,232.88,50.426,-9090.25,11743.20688,7434.397269717251,-0.7740858262049114,232.02,104.2289,7957.83,24183.189378,22836.365520443745,0.32906453634438393,11551.78,36241.6476032038,38038.14719677087,0.3036893448106919,233.3033333333333,71.4363,0.7315226243374195,45.90467311436902,11.55178,0.97176875,2122.5953079791625
2017-07-18 12:57:24,234.84,63.5253,13459.31,14918.281452000001,6434.446037149374,0.9022024449200611,232.72,51.4917,-9235.15,11983.148424,7635.9577414436835,-0.770678095040843,231.86,105.0756,7852.18,24362.828616,23062.7554169095,0.3223016556806205,12076.34,37133.15919550256,39047.528726337296,0.309272837332074,233.14000000000001,73.3642,0.7291756026421843,43.22462454439631,12.07634,0.9845050000000001,2123.5798129791624
2017-07-18 13:02:24,235.11,73.9359,15152.7,17383.069449000002,8518.614099650087,0.8716930024617541,232.95,59.87,-11463.06,13946.716499999999,7944.127174697811,-0.8219181912817974,232.12,116.016,9183.68,26929.63392,25315.31561570613,0.3410250591330727,12873.320000000002,41778.05689005403,43716.45462901802,0.2944731019302506,233.39333333333335,83.27396666666668,0.7355251506755414,39.31845046411062,12.873320000000001,1.0395691666666669,2124.619382145829
2017-07-18 13:07:24,235.18,74.2758,15066.28,17468.182644,8839.94410874542,0.8624984239659865,232.94,63.3512,-12500.88,14757.028527999999,7842.059053705593,-0.84711362970403,232.08,121.0687,9974.12,28097.623896000005,26267.725421639967,0.3549809064609169,12539.520000000002,42949.728584090975,44742.806654002845,0.2802577875136086,233.4,86.2319,0.7626392459297349,40.39897068254325,12.539520000000003,1.0588683333333333,2125.6782504791627
2017-07-18 13:12:24,234.66,79.4161,16037.79,18635.782026,9491.136056157064,0.8605911991042087,232.59,64.3232,-12625.2,14960.933088,8027.069441808337,-0.8438778467719059,231.68,121.758,9767.68,28208.89344,26463.82618834387,0.3462624303493416,13180.27,43982.031686309274,45914.470796562746,0.28706135062296534,232.9766666666667,88.4991,0.722533014751109,37.58106014637437,13.18027,1.0716579166666667,2126.749908395829
2017-07-18 13:17:24,234.99,79.5027,16072.28,18682.339473,9524.264999778929,0.8602926856793232,232.89,64.5769,-12696.51,15039.314240999998,8060.99290779029,-0.8442213385891577,232.08,121.9266,9787.41,28296.725328,26550.165155421855,0.34588489963236924,13163.18,44135.423062991074,46056.53999880586,0.28580479559127303,233.32000000000002,88.66873333333332,0.7157551860106238,37.507997933882756,13.16318,1.09764375,2127.847552145829
2017-07-18 13:22:24,234.31,76.652,15549.76,17960.33012,8987.681678930285,0.8657836407296505,232.13,64.2197,-12548.04,14907.318961,8048.282472887624,-0.8417368698441173,231.33,121.1288,9651.3,28020.725304,26306.148613436857,0.34443433905767823,12653.019999999999,43342.112765254766,45151.27522093324,0.2802361602875338,232.59,87.3335,0.7394986886796504,38.69683454802566,12.653019999999998,1.075675,2128.923227145829
2017-07-18 13:27:24,234.21,76.8224,15512.1,17992.574304,9116.330603645369,0.8621389990064647,232.03,63.7136,-12483.08,14783.466608,7919.823145970562,-0.8443946424071362,231.26,120.6087,9667.31,27891.967962,26163.046347035626,0.3465983473511348,12696.33,43199.200096651555,45026.299919707366,0.28197586794030566,232.5,87.04823333333333,0.7354838709677454,38.55387453775628,12.69633,1.0562229166666666,2129.9794500624957
2017-07-18 13:32:24,233.82,79.1047,15983.69,18496.260953999998,9307.702362149581,0.8641578987099753,231.73,64.2706,-12523.26,14893.426137999999,8061.147629243714,-0.8408582339591686,230.9,120.936,9505.81,27924.122400000004,26256.3551936304,0.3404157116858934,12966.24,43625.20518502369,45511.33822656743,0.28490131262347507,232.14999999999998,88.10376666666666,0.7193624811544329,37.2654139266842,12.966239999999999,1.0692737499999998,2131.0487238124956
2017-07-18 13:37:24,232.9,78.4612,15844.4,18273.61348,9103.84195032173,0.8670644159865419,230.86,64.124,-12416.18,14803.66664,8061.4527348269485,-0.8387232907860185,230.07,120.2047,9303.45,27655.495329,26043.660264829152,0.33640511187099414,12731.67,43208.95494997783,45045.634736987704,0.2826393739224151,231.27666666666664,87.59663333333333,0.7019010420420118,37.2252510465585,12.73167,1.07074625,2132.1194700624956
2017-07-18 13:42:24,230.9,73.709,14901.27,17019.4081,8222.67623474533,0.8755457247658337,228.91,62.8027,-12027.6,14376.166057,7874.7056286847255,-0.8366347433878977,228.04,118.0444,8968.34,26918.844975999997,25380.959250712338,0.33316214005451916,11842.01,41478.34111414239,43135.66949081996,0.2745294124279256,229.28333333333333,84.85203333333334,0.7050955877008102,39.1179390319069,11.84201,1.0239033333333332,2133.143373395829
2017-07-18 13:47:24,233.1,77.9047,15660.34,18159.58557,9193.70976040424,0.8623732044783663,231.12,63.6694,-12426.78,14715.271728000002,7881.266450290596,-0.8444818573315577,230.41,119.8936,9371.26,27624.684376,25986.586403104557,0.33923500708452037,12604.82,43061.5626137994,44868.47068905476,0.28092822880800405,231.54333333333332,87.15590000000002,0.6723003613434513,37.562230439935774,12.60482,1.0186179166666667,2134.1619913124955
2017-07-18 13:52:24,232.31,62.4637,13085.19,14510.942147000002,6272.578788463403,0.9017464109113851,230.33,50.8786,-9065.27,11718.867938000001,7426.489451644323,-0.7735619215064833,229.65,103.2775,7520.31,23717.677875,22493.847631878467,0.3170761505251281,11540.23,36192.91587198619,37988.20958889178,0.30378451958879643,230.76333333333332,72.2066,0.6702393505611872,43.03055399367926,11.54023,1.00604375,2135.1680350624956
2017-07-18 13:57:24,231.73,57.969,12229.36,13433.156369999999,5558.097161013968,0.9103861864745048,229.68,49.8619,-8823.88,11452.281192,7300.266176396376,-0.7704910359836368,229.03,101.8192,7417.25,23319.651375999998,22108.607887781596,0.3180686486434205,10822.730000000001,34966.97122519194,36603.559407744775,0.29567425067710956,230.14666666666665,69.88336666666667,0.6879670934476607,45.698761889452925,10.822730000000002,0.9317899999999999,2136.0998250624957
2017-07-18 14:02:24,231.21,61.2424,12831.37,14159.855304,5988.108729249739,0.9061794576654525,229.25,50.3543,-8870.88,11543.723275,7386.814947958068,-0.7684591694268589,228.55,102.0391,7299.96,23321.036305,22149.07037185823,0.31302039517150004,11260.45,35523.99404906604,37265.96151182174,0.30216448316858513,229.67,71.21193333333333,0.6705272782688294,43.28932697609671,11.26045,0.9201324999999999,2137.0199575624956
2017-07-18 14:07:24,232.46,62.5342,13133.43,14536.700132,6231.26529388605,0.9034670785489379,230.45,51.076,-9070.48,11770.4642,7501.347882419642,-0.7706136177704869,229.82,103.2379,7439.33,23726.134178,22529.66515915316,0.31355002648927527,11502.28,36262.27833545885,38042.8084567463,0.30235096899004704,230.91,72.28269999999999,0.6712571997748089,42.82518500277384,11.50228,0.9484470833333335,2137.9684046458287
2017-07-18 14:12:24,232.88,60.809,12822.07,14161.19992,6011.164952761485,0.9054366912715685,230.83,50.3857,-8980.12,11630.531131,7390.9876995405775,-0.772116070956072,230.07,103.0529,7576.36,23709.380703,22466.27477954876,0.31955115550704144,11418.309999999998,35868.427431850825,37642.02292239418,0.3033394359155698,231.26,71.41586666666666,0.700510248205485,44.29972611128433,11.418309999999998,0.9550245833333332,2138.923429229162
2017-07-18 14:17:24,232.8,59.1244,12497.57,13764.16032,5767.395721620161,0.9079791072936296,230.76,50.319,-8968.38,11611.61244,7375.479891665543,-0.7723630155882122,230.07,102.8959,7564.75,23673.259713,22432.07040994319,0.31954830436156084,11093.94,35574.94602322889,37264.62517293377,0.2977070062697909,231.21,70.77976666666666,0.6876865187491905,45.37473750737618,11.09394,0.9380104166666667,2139.861439645829
2017-07-18 14:22:24,232.68,62.3701,13111.96,14512.274868,6219.535899308279,0.9035082452105605,230.74,50.7722,-9042.78,11715.177428,7448.054245312711,-0.7718858767249394,230.02,103.3411,7514.46,23770.519822000002,22551.50778809468,0.3161251859980464,11583.64,36219.09793271567,38026.35626390265,0.3046213505077799,231.14666666666668,72.16113333333334,0.6633594831564367,43.20880954382644,11.583639999999999,0.9448991666666667,2140.8063388124956
2017-07-18 14:27:24,232.38,62.7511,13195.72,14582.100618,6205.693524101557,0.9049258639534645,230.4,51.1312,-9059.86,11780.62848,7530.082613370659,-0.7690472554482934,229.68,103.3907,7436.21,23746.775976,22552.43113480741,0.313146088021191,11572.07,36288.20727227963,38088.67011488887,0.30381921881479595,230.82000000000002,72.42433333333334,0.6758513127111921,42.75685428009922,11.57207,0.96482125,2141.7711600624957
2017-07-18 14:32:24,232.55,58.7937,12451.36,13672.474935,5648.02664641406,0.910688083846906,230.5,51.2041,-9152.74,11802.545049999999,7451.672305575405,-0.7754886730976723,229.81,103.7791,7555.51,23849.474971,22621.046064058475,0.31679984608412537,10854.130000000001,35720.74501604794,37333.41348655938,0.2907350008031722,230.95333333333335,71.25896666666667,0.6913373553098738,45.63654913136078,10.854130000000001,0.9344250000000001,2142.7055850624956
2017-07-18 14:37:24,232.38,80.344,16370.8,18670.33872,8976.550299504328,0.8768346544491614,230.44,66.0196,-12607.45,15213.556623999999,8514.957994561935,-0.828698397855978,229.76,121.2342,8818.42,27854.769792,26422.029991446827,0.3165856356325977,12581.769999999999,43913.53828551309,45680.40916066891,0.27543032628597763,230.85999999999999,89.19926666666667,0.6584076929741014,35.91389764788798,12.581769999999999,0.9764958333333333,2143.682080895829
2017-07-18 14:42:24,232.07,79.3932,16132.99,18424.779924,8899.390367195574,0.8756137151459417,230.18,65.2965,-12485.84,15029.94837,8366.788362284877,-0.8307307312460183,229.52,120.4225,8808.94,27639.3722,26198.0432797286,0.3187098439233001,12456.09,43464.22200920906,45213.855984132926,0.2754927605460429,230.59,88.37073333333332,0.6418318227156381,36.26966242971846,12.45609,1.0432441666666668,2144.725325062496
2017-07-18 14:47:24,231.89,69.7911,14441.54,16183.858178999999,7304.737366010166,0.8923422239784076,229.91,58.9603,-10901.52,13555.562573,8056.682838496149,-0.8042100754795433,229.22,112.5203,8105.75,25791.903166,24485.078841241677,0.3142749857515497,11645.77,39846.49904574799,41513.461010805826,0.2805299706755031,230.34,80.4239,0.6729182946947916,39.90903201660203,11.64577,1.0042441666666666,2145.7295692291623
2017-07-18 14:52:24,231.63,72.1012,14864.63,16700.800956000003,7613.115494659896,0.8900549164775039,229.65,60.7565,-11255.88,13952.730225000001,8245.231722470184,-0.8067152319645741,229.06,114.2031,8129.42,26159.362086,24864.125868609466,0.31076522329841955,11738.17,40722.47308573955,42380.47249816455,0.2769711923459175,230.11333333333332,82.35360000000001,0.6590955181504824,38.674083464475125,11.73817,0.9743308333333334,2146.7039000624954
2017-07-18 14:57:24,231.28,80.2446,16348.33,18558.971088000002,8784.504200939287,0.8808855794042713,229.38,66.2091,-12491.09,15187.043358,8638.2264713118,-0.822483330398878,228.77,120.4375,8503.1,27552.486875000002,26207.571871255976,0.3086146103100176,12360.34,43630.30254350706,45347.34066021467,0.27257033863607133,229.80999999999997,88.96373333333334,0.6396588486140844,35.37819905639451,12.36034,1.0041045833333333,2147.7080046458286
2017-07-18 15:02:24,231.86,79.5972,16261.81,18455.406792,8726.71618549038,0.8811406967766825,229.93,65.9448,-12464.23,15162.687864000001,8634.23845907634,-0.8220330136580327,229.36,120.3929,8545.24,27613.315544,26257.838233085982,0.30946084639433186,12342.82,43618.792877652704,45331.49344171187,0.2722791389141115,230.38333333333335,88.64496666666666,0.6409607176445024,35.814705027433405,12.34282,1.0292983333333332,2148.737302979162
2017-07-18 15:07:24,231.97,62.7349,13182.03,14552.614753,6165.4425006104175,0.9058186603395479,229.87,54.2252,-9767.63,12464.746724,7743.598328720876,-0.7836204149413729,229.13,106.9018,7684.08,24494.409433999997,23257.92355465182,0.3137075021426704,11098.480000000001,37166.96438398311,38788.651688743565,0.2861269860334117,230.32333333333335,74.62063333333333,0.7149369726616119,43.260376151547,11.098480000000002,0.9767208333333334,2149.7140238124953
2017-07-18 15:12:24,232.15,79.6538,16211.08,18491.629670000002,8896.13697545313,0.8766712447362136,230.14,65.3966,-12461.22,15050.373524,8439.889769630894,-0.8279674906492374,229.43,120.3079,8765.6,27602.241497000003,26173.421486284686,0.3175684120056954,12515.460000000001,43509.44823136871,45273.710080020544,0.27643990249261946,230.57333333333335,88.45276666666668,0.6838026947319669,36.01372182441626,12.515460000000001,0.9839141666666668,2150.697937979162
2017-07-18 15:17:24,232.38,77.1617,15775.97,17930.835845999998,8522.53745637404,0.879823458063685,230.33,62.8302,-11866.77,14471.679966,8283.072546188747,-0.8199994767628902,229.58,117.4777,8638.51,26970.530366000003,25549.670314961564,0.3202944058856925,12547.71,42355.28031752435,44174.82084876141,0.2840466527970496,230.76333333333335,85.8232,0.7005734590995012,36.88338351401485,12.547709999999999,1.0442987499999998,2151.742236729162
2017-07-18 15:22:24,232.5,58.661,12395.65,13638.6825,5688.7187848676695,0.9088597817274505,230.4,49.8679,-8862.92,11489.56416,7311.547966084644,-0.7713887033988241,229.68,102.2976,7564.55,23495.712768,22244.687045986022,0.32195448057666687,11097.279999999999,35244.95379693834,36950.72924242116,0.3003264137818369,230.85999999999999,70.27550000000001,0.7103872476825845,45.56652033781331,11.09728,0.9852079166666665,2152.7274446458287
2017-07-18 15:27:24,232.48,61.5918,12947.65,14318.861664,6114.585744780169,0.9042373830981653,230.4,50.3619,-8933.45,11603.38176,7404.859172583952,-0.7699005500961816,229.63,102.6978,7519.62,23582.495813999998,22351.497128222247,0.3188644687699212,11533.82,35870.94204558637,37679.61633337336,0.30610237370661164,230.83666666666667,71.5505,0.7119030772118742,43.53191102787542,11.53382,0.9429624999999999,2153.6704071458284
2017-07-18 15:32:24,232.45,62.4862,13132.48,14524.917189999998,6205.738346559371,0.9041345866702323,230.43,50.8603,-9020.59,11719.738929000001,7482.060987175799,-0.7696920600917935,229.68,103.1594,7463.62,23693.650992000003,22487.407005395322,0.3150050620109176,11575.509999999998,36175.20633913049,37982.07452784493,0.3047624476518235,230.85333333333332,72.16863333333333,0.6916368256901918,42.94215538698946,11.575509999999998,0.9628887499999998,2154.6332958958283
2017-07-18 15:37:24,232.62,61.3597,12937.32,14273.493413999999,6029.789835234836,0.9063877794142934,230.62,50.8701,-9032.91,11731.662462,7485.882783893956,-0.7699599293159411,229.86,103.336,7499.83,23752.81296,22537.71668745181,0.31574491882834244,11404.24,36053.389306580604,37814.06577544209,0.30158724712977975,231.03333333333333,71.85526666666667,0.6867695859183407,43.81130958621451,11.40424,0.9574895833333332,2155.5907854791617
2017-07-18 15:42:24,233.6,58.9676,12490.22,13774.831359999998,5808.647290724358,0.9067421352445509,231.56,50.2731,-9017.61,11641.239036,7362.143450190999,-0.7746263067112918,230.85,103.3067,7700.34,23848.351695,22570.96901891475,0.3228877240020927,11172.949999999999,35741.75975983011,37447.40581711783,0.2983637919957771,232.00333333333333,70.84913333333334,0.6882085027513961,45.8122282370897,11.172949999999998,0.9407162499999999,2156.531501729162
2017-07-18 15:47:24,234.44,62.8032,13263.82,14723.582208,6391.787859694199,0.9008554991999946,232.43,51.1852,-9223.12,11896.976036,7514.79183123247,-0.7752491029729768,231.67,104.6635,7775.14,24247.393044999997,22967.003885119935,0.32065880177594164,11815.84,36873.5835760466,38720.475728550824,0.30515740774557437,232.84666666666666,72.88396666666667,0.6842843645317378,43.60291403824984,11.81584,0.95786625,2157.4893679791617
2017-07-18 15:52:24,234.07,62.8714,13270.13,14716.308598,6361.869892937823,0.9017295275938599,232.11,51.1825,-9197.39,11879.970075,7519.421930627082,-0.7741930275863932,231.33,104.5641,7734.78,24188.813253,22918.810286315223,0.31976682440345433,11807.52,36800.10210988013,38647.96299739488,0.30551467876317057,232.50333333333333,72.87266666666666,0.6738254648678855,43.48877951495303,11.80752,0.9843066666666667,2158.4736746458284
2017-07-18 15:57:24,233.56,57.6178,12238.67,13457.213368,5595.672279804986,0.9094505426437257,231.43,50.1041,-8975.07,11595.591863000001,7342.06164155354,-0.7740070628596596,230.76,103.0133,7700.56,23771.349108,22489.51787168441,0.3239429098034851,10964.16,35427.25179304293,37085.07751256917,0.29564883601184166,231.91666666666666,70.24506666666667,0.7085878548329192,46.6484479099837,10.96416,0.94882,2159.4224946458285
2017-07-18 16:02:24,233.36,62.5605,13158.54,14599.11828,6323.533792258102,0.9013242955930075,231.29,50.8748,-9084.91,11766.832492,7478.151990076622,-0.7720777878138932,230.63,103.5652,7622.42,23885.242076000002,22636.331468962035,0.31912676353651204,11696.050000000001,36438.017251296755,38269.13491063392,0.3056261926827616,231.76,72.3335,0.6903693476009763,43.177365950769705,11.696050000000001,0.9441754166666666,2160.366670062495
2017-07-18 16:07:24,233.32,62.4818,13151.05,14578.253576,6290.895105122702,0.9021005109727555,231.25,50.9528,-9091.28,11782.835000000001,7495.587275112272,-0.7715698301809369,230.57,103.5944,7595.21,23885.760808,22646.02292750073,0.3179806605723086,11654.98,36432.5053077357,38251.352940760014,0.3046945821249801,231.71333333333334,72.343,0.6933855050781087,43.19892733229198,11.65498,0.9729595833333332,2161.339629645828
2017-07-18 16:12:24,234.09,59.6403,12622.59,13961.197827000002,5965.338754549448,0.9041194141371434,231.96,50.4326,-9068.13,11698.345896,7390.555798149424,-0.7751634359777866,231.27,103.6793,7782.86,23977.911711,22679.667992298982,0.3245845632349029,11337.32,36035.562544997854,37776.93201832108,0.3001122482498478,232.44000000000003,71.25073333333334,0.7098606091894584,45.5133093366992,11.33732,0.9580124999999999,2162.2976421458284
2017-07-18 16:17:24,234.52,59.6489,12616.51,13988.860028,6042.506127665585,0.9018969361868577,232.4,50.1012,-9049.7,11643.51888,7326.2856768567535,-0.7772306716953596,231.67,103.7063,7897.3,24025.638520999997,22690.61389763968,0.3287030225272572,11464.11,36059.40570216202,37837.89843113931,0.3029795648102228,232.86333333333334,71.15213333333334,0.7114330293877665,45.752903168984375,11.46411,0.9500595833333333,2163.2477017291617
2017-07-18 16:22:24,234.55,62.4988,13183.95,14659.093540000002,6408.781928882411,0.8993700711456132,232.43,50.8716,-9160.02,11824.085988,7476.833758431301,-0.7746915921701093,231.67,104.4397,7861.59,24195.545298999998,22882.74054801699,0.32491890151055697,11885.52,36768.356235330706,38641.65635578504,0.3075830883274397,232.88333333333333,72.60336666666667,0.7156659271452168,43.84966537364428,11.88552,0.97290125,2164.220602979162
2017-07-18 16:27:24,234.84,62.5999,13220.86,14700.960516,6428.615788285294,0.8993194686572276,232.74,50.9642,-9201.7,11861.407908,7484.765505342496,-0.7757679418304009,231.95,104.7417,7903.14,24294.837314999997,22973.45203278594,0.3253012110157446,11922.3,36886.83332641373,38765.70275566569,0.3075476297990633,233.17666666666665,72.76859999999999,0.7133360970937724,43.938044706095766,11.9223,0.9919924999999999,2165.212595479162
2017-07-18 16:32:24,235.3,57.2709,12194.33,13475.84277,5735.560496835618,0.9049029591787082,233.14,49.7449,-9050.13,11597.525985999999,7252.431039247823,-0.780350051461398,232.35,104.0408,8080.09,24173.87988,22783.516279199943,0.3342487858841797,11224.29,35771.50781528339,37491.138384730075,0.2993851476265546,233.59666666666666,70.3522,0.7291770715906395,47.88563826006864,11.224290000000002,0.9644412499999999,2166.177036729162
2017-07-18 16:37:24,235.53,62.6895,13249.61,14765.257935000001,6516.185750497027,0.8973503922740649,233.32,51.1156,-9259.35,11926.291792,7516.706292348169,-0.7763813062339335,232.62,105.0677,8002.04,24440.848374,23093.774595748928,0.32740434691753634,11992.3,37126.66663859412,39015.4409815306,0.30737317580690676,233.82333333333335,72.9576,0.729895790268999,44.01200149127713,11.992299999999998,0.9673579166666666,2167.1443946458285
2017-07-18 16:42:24,235.58,68.8933,14298.04,16229.883614,7679.529561267778,0.8809699650382226,233.41,55.9589,-10522.16,13061.366849,7738.4399525069775,-0.8055940945266072,232.62,111.447,8726.39,25924.80114,24411.99360389162,0.33660393199837674,12502.27,39829.963117666375,41746.05031745595,0.299483900990083,233.87,78.76639999999999,0.731175439346649,41.490534034816896,12.502270000000001,1.0206070833333332,2168.1650017291618
2017-07-18 16:47:24,235.28,76.0466,15405.22,17892.244048,9100.087572369372,0.8609998812151234,233.04,64.0173,-12631.55,14918.591592,7937.778006872776,-0.8466985587817544,232.29,121.4838,9920.24,28219.471902,26418.316236470626,0.3515388251931434,12693.91,43456.18181571277,45272.233091469934,0.2803906309271886,233.53666666666666,87.18256666666666,0.7464923423873507,39.34414257896362,12.69391,1.0498408333333333,2169.214842562495
2017-07-18 16:52:24,235.36,78.0972,15736.85,18380.956992,9497.954096501713,0.85614965569253,233.11,64.2275,-12667.09,14972.072525000003,7981.715769542283,-0.8460478653739354,232.35,121.7441,9932.89,28287.241635,26485.9535521147,0.3511438169959268,13002.65,43965.62341815869,45848.0637494087,0.2836030343847987,233.60666666666668,88.02293333333334,0.750549356468136,38.309523881655075,13.00265,1.07069,2170.285532562495
2017-07-18 16:57:24,235.47,79.4722,16022.49,18713.318934,9667.89117261375,0.8562078194952866,233.21,64.5117,-12714.19,15044.773557000002,8043.29435152702,-0.8450901538550819,232.4,122.0716,9908.42,28369.439840000003,26582.857821140664,0.3492638577244463,13216.72,44294.04334528143,46223.846263936866,0.28592860759645355,233.69333333333336,88.68516666666666,0.7602556056370068,37.64601746628055,13.216719999999999,1.09247375,2171.378006312495
2017-07-18 17:02:24,235.79,80.1659,16222.65,18902.317560999996,9701.713052569059,0.8582360309865499,233.59,65.7818,-13014.87,15365.970662000002,8168.611465147839,-0.846993026752663,232.83,123.6465,10005.2,28788.614595000003,26994.079040772016,0.3475401696383716,13212.98,44864.40355848891,46769.62205469863,0.2825120114194419,234.07000000000002,89.86473333333333,0.7348229162216304,37.59179537245238,13.21298,1.1012374999999999,2172.479243812495
2017-07-18 17:07:24,234.91,83.1588,16676.4,19534.833708,10173.859200874216,0.8536750427095062,232.65,70.3712,-13999.63,16371.859680000001,8488.118121510195,-0.8551032242905222,231.91,128.5478,10335.79,29811.520298,27962.442446144898,0.34670455906582565,13012.560000000003,46624.419768529304,48406.23138094543,0.26881993554908823,233.15666666666667,94.02593333333334,0.7519979412984104,36.71526082520494,13.012560000000002,1.0927308333333334,2173.5719746458285
2017-07-18 17:12:24,233.57,98.3994,19405.94,22983.147858,12313.999276396358,0.8443551823230845,231.34,79.4402,-15948.24,18377.695868000003,9131.995746774326,-0.8678041096419344,230.56,138.2092,10921.98,31865.513152000003,29935.284887902526,0.34275236516360613,14379.679999999998,51381.27991107321,53355.516324017095,0.26950690370373614,231.82333333333335,105.34960000000001,0.7534473090140371,31.19100594591721,14.379679999999999,1.1413433333333334,2174.7133179791617
2017-07-18 17:17:24,233.73,99.6375,19760.61,23288.272875,12323.227902151315,0.8485219194255084,231.51,80.6098,-16128.35,18661.974798,9388.59039678945,-0.8642359758051154,230.7,139.4215,10814.26,32164.54005,30292.068554003603,0.33621683951299036,14446.52,52003.88685294437,53973.198792773444,0.26766099329162363,231.98000000000002,106.55626666666667,0.7543753771876762,30.84307883659588,14.44652,1.2010916666666664,2175.9144096458285
2017-07-18 17:22:24,233.13,79.9513,16166.68,18639.046569000002,9276.449470511374,0.8673555238006658,230.88,67.2955,-13103.56,15537.18504,8348.702551510612,-0.8433676992495932,230.03,123.9609,9657.04,28514.725827,26829.6695363059,0.33866852020915983,12720.160000000002,44454.82155832789,46238.87574550633,0.27509665395003025,231.34666666666666,90.40256666666666,0.770848942424067,37.120996195904475,12.720160000000002,1.131945,2177.0463546458286
2017-07-18 17:27:24,232.02,99.1685,19697.53,23009.07537,11892.218518066367,0.8560765560219902,229.89,79.9918,-15792.74,18389.314902,9421.054392015749,-0.8587998021765564,228.94,137.9664,10324.82,31586.027616,29850.8832788297,0.32687934442157995,14229.609999999999,51164.15618891182,53106.051249132266,0.2679470543431245,230.2833333333333,105.70890000000001,0.7541434464789929,30.51540598757529,14.22961,1.1229070833333332,2178.169261729162
2017-07-18 17:32:24,232.82,98.2424,19478.95,22872.795568,11988.965092660019,0.8516208673351616,230.59,80.5198,-15964.5,18567.060682,9480.004331173604,-0.8598291497736594,229.76,138.6647,10527.81,31859.601472000002,30069.90892168722,0.330443869778234,14042.26,51538.87834552085,53417.60989619432,0.2628769805928817,231.05666666666664,105.80896666666668,0.7631605522454881,31.05193668211484,14.04226,1.1779945833333332,2179.347256312495
2017-07-18 17:37:24,234.59,73.0999,15114.95,17148.505541000002,8099.970912738376,0.8814149993340227,232.32,61.079,-11539.39,14189.87328,8258.025316645499,-0.8132130408989812,231.37,116.9137,8939.43,27050.322769000002,25530.502407555163,0.3304740603777451,12514.990000000002,41888.49863693904,43718.088850691354,0.2862657158400027,232.76,83.69753333333334,0.7862175631551868,39.685956495731055,12.514990000000001,1.1065520833333333,2180.4538083958287
2017-07-18 17:42:24,234.96,70.8982,14758.02,16658.241072,7726.437813926138,0.8859290687542044,232.7,59.6182,-11178.68,13873.155139999999,8215.932509223063,-0.8057777691657819,231.81,115.1555,8771.76,26694.196455,25211.82958217302,0.3286017623638561,12351.1,41154.199905322224,42967.637136072815,0.2874512266263491,233.15666666666667,81.89063333333333,0.7734427495103472,40.62108853312082,12.3511,1.0360870833333333,2181.489895479162
2017-07-18 17:47:24,233.06,80.5717,16475.91,18778.040402000002,9008.83960402473,0.877403054167739,230.78,65.7185,-12450.76,15166.515430000001,8660.355980606579,-0.8209374168684704,229.8,121.4137,9004.77,27900.868260000003,26407.812611213667,0.32274156904678347,13029.92,44077.008195844974,45962.60944183853,0.283489561585666,231.21333333333337,89.23463333333335,0.7986851969321127,36.061185511305574,13.02992,1.0575424999999998,2182.547437979162
2017-07-18 17:52:24,232.65,63.2039,13263.67,14704.387335,6347.760631026376,0.9020212605818168,230.39,51.7012,-9144.48,11911.439467999999,7632.881220707427,-0.7677057021165732,229.35,104.4574,7640.4,23957.30469,22706.314889243833,0.3189173447875033,11759.59,36686.956740977635,38525.58567864302,0.30524104417493714,230.79666666666665,73.12083333333334,0.8030156414737444,42.85586643113568,11.75959,1.03289625,2183.580334229162
2017-07-18 17:57:24,236.09,17.4757,3567.24,4125.838013,2073.0021929355953,0.8646098050287172,234.24,13.3527,-2359.24,3127.736448,2053.465828921353,-0.7542962903759338,232.83,35.7762,3082.26,8329.772646000001,7738.52606291727,0.3700293070399847,4290.26,11864.994084774218,12616.830643998008,0.3400426082473361,234.38666666666668,22.201533333333334,0.7267193810796911,61.142924062302015,4.29026,0.66874375,2184.249077979162
2017-07-18 18:02:24,236.09,3.9717,675.71,937.6786529999999,650.1209519711653,0.7206200096783051,234.64,0,0,0,0,0,232.92,0,0,0,0,0,675.71,650.1209519711653,937.6786529999999,0.7206200096783051,234.54999999999998,1.3238999999999999,0.6949477723299917,200.00000000000006,0.67571,0.20691541666666668,2184.4559933958285
2017-07-18 18:07:24,235.8,3.9582,670.61,933.3435600000001,649.1628677716201,0.718502841547436,234.26,0,0,0,0,0,232.59,0,0,0,0,0,670.61,649.1628677716201,933.3435600000001,0.718502841547436,234.21666666666667,1.3194000000000001,0.6945136269835616,199.99999999999994,0.67061,0.05609666666666667,2184.512090062495
2017-07-18 18:12:24,235.78,3.9759,671.99,937.4377020000001,653.6198321892023,0.7168369680100619,234.25,0,0,0,0,0,232.55,0,0,0,0,0,671.99,653.6198321892023,937.4377020000001,0.7168369680100619,234.1933333333333,1.3253000000000001,0.7016994505963542,199.99999999999994,0.67199,0.05594166666666667,2184.5680317291617
2017-07-18 18:17:24,235.73,3.9931,670.7,941.293463,660.4505231177671,0.7125301793368558,234.21,0,0,0,0,0,232.52,0,0,0,0,0,670.7,660.4505231177671,941.293463,0.7125301793368558,234.15333333333334,1.3310333333333333,0.6975486148677472,200.00000000000006,0.6707000000000001,0.05594541666666667,2184.6239771458286
2017-07-18 18:22:24,235.13,3.9982,672.12,940.096766,657.294937637328,0.7149476780563673,233.52,0,0,0,0,0,231.96,0,0,0,0,0,672.12,657.294937637328,940.096766,0.7149476780563673,233.53666666666666,1.3327333333333333,0.6822625997345172,200.00000000000006,0.67212,0.05595083333333334,2184.679927979162
2017-07-18 18:27:24,235.44,4.016,674.09,945.5270399999999,663.0415185123488,0.7129251427859747,233.76,0,0,0,0,0,232.09,0,0,0,0,0,674.09,663.0415185123488,945.5270399999999,0.7129251427859747,233.76333333333332,1.3386666666666667,0.7172496399492406,200,0.6740900000000001,0.056092083333333334,2184.7360200624953
2017-07-18 18:32:24,235.56,3.9954,670.08,941.156424,660.8844135221134,0.7119751647150209,233.83,0,0,0,0,0,232.15,0,0,0,0,0,670.08,660.8844135221134,941.1564240000001,0.7119751647150208,233.84666666666666,1.3318,0.7326738318556341,199.99999999999994,0.67008,0.05600708333333333,2184.792027145829
2017-07-18 18:37:24,235.29,3.9917,670.17,939.2070929999999,658.0137799784367,0.7135486997434761,233.6,0,0,0,0,0,231.76,0,0,0,0,0,670.17,658.0137799784367,939.2070929999999,0.7135486997434761,233.54999999999998,1.3305666666666667,0.7664311710554451,199.99999999999994,0.6701699999999999,0.05584375,2184.8478708958287
2017-07-18 18:42:24,235.21,3.9989,670.27,940.581269,659.8721472328185,0.7126125323680031,233.39,0,0,0,0,0,231.58,0,0,0,0,0,670.27,659.8721472328185,940.5812690000001,0.712612532368003,233.39333333333335,1.3329666666666666,0.7783712759576092,200,0.67027,0.05585166666666667,2184.903722562495
2017-07-18 18:47:24,235.38,4.0004,670.28,941.614152,661.3334505729157,0.7118414677352894,233.63,0,0,0,0,0,231.82,0,0,0,0,0,670.28,661.3334505729157,941.614152,0.7118414677352894,233.60999999999999,1.3334666666666666,0.7662343221608631,200.00000000000006,0.67028,0.055856249999999996,2184.9595788124952
2017-07-18 18:52:24,235.72,3.9774,669.05,937.552728,656.7931297450074,0.7136131974435468,234.01,0,0,0,0,0,232.24,0,0,0,0,0,669.05,656.7931297450074,937.5527280000001,0.7136131974435468,233.99,1.3257999999999999,0.7478952091969743,200.00000000000006,0.6690499999999999,0.05580541666666666,2185.015384229162
2017-07-18 18:57:24,235.88,3.9688,669.52,936.160544,654.3237224359024,0.7151764772517479,234.02,0,0,0,0,0,232.23,0,0,0,0,0,669.52,654.3237224359024,936.1605439999998,0.715176477251748,234.04333333333332,1.3229333333333333,0.7847549599077122,200,0.66952,0.05577375,2185.071157979162
2017-07-18 19:02:24,235.07,3.9771,668.27,934.896897,653.7946276318188,0.7148060948158222,233.23,0,0,0,0,0,231.31,0,0,0,0,0,668.27,653.7946276318188,934.8968970000001,0.7148060948158221,233.2033333333333,1.3257,0.8118809050756659,199.99999999999994,0.66827,0.05574125,2185.126899229162
2017-07-18 19:07:24,235.71,3.9719,668.47,936.2165490000001,655.4763807502674,0.7140121595949271,233.69,0,0,0,0,0,231.78,0,0,0,0,0,668.47,655.4763807502674,936.2165490000001,0.7140121595949271,233.72666666666666,1.3239666666666667,0.8485695541801029,200,0.66847,0.0556975,2185.182596729162
2017-07-18 19:12:24,234.99,3.9772,668.79,934.602228,652.8409151413259,0.7155878511344614,232.95,0,0,0,0,0,230.97,0,0,0,0,0,668.79,652.8409151413259,934.602228,0.7155878511344614,232.97,1.3257333333333332,0.8670644288964289,200.00000000000006,0.66879,0.05571916666666666,2185.2383158958287
2017-07-18 19:17:24,234.9,3.9886,668.47,936.92214,656.4837816139707,0.7134744408964442,232.73,0,0,0,0,0,230.73,0,0,0,0,0,668.47,656.4837816139707,936.92214,0.7134744408964442,232.78666666666666,1.3295333333333332,0.9078412280199369,200.00000000000006,0.66847,0.05571916666666666,2185.2940350624954
2017-07-18 19:22:24,233.27,4.0009,668.79,933.289943,650.9608694882845,0.7165940284861722,230.66,0,0,0,0,0,228.84,0,0,0,0,0,668.79,650.9608694882845,933.289943,0.7165940284861722,230.92333333333332,1.3336333333333332,1.0162102862421984,200,0.66879,0.05571916666666666,2185.349754229162
2017-07-18 19:27:24,234.06,3.9985,671.91,935.88891,651.4790892737757,0.7179377731914784,230.89,0,0,0,0,0,229.17,0,0,0,0,0,671.91,651.4790892737757,935.88891,0.7179377731914784,231.37333333333333,1.3328333333333333,1.1611825044660868,200,0.67191,0.05586249999999999,2185.405616729162
2017-07-18 19:32:24,233.58,3.9896,668.97,931.890768,648.767710805362,0.7178631047453408,230.33,0,0,0,0,0,228.38,0,0,0,0,0,668.97,648.767710805362,931.890768,0.7178631047453408,230.76333333333332,1.3298666666666665,1.2205867483280235,200.00000000000006,0.6689700000000001,0.05587,2185.461486729162
2017-07-18 19:37:24,233.18,4.0006,667.82,932.8599080000001,651.3401995530205,0.7158845548757359,229.84,0,0,0,0,0,227.71,0,0,0,0,0,667.82,651.3401995530205,932.8599080000001,0.7158845548757359,230.24333333333334,1.3335333333333335,1.2754621921734979,200,0.6678200000000001,0.05569958333333333,2185.5171863124956
2017-07-18 19:42:24,234.95,3.9893,668.33,937.286035,657.1454348209543,0.7130480718193993,231.44,0,0,0,0,0,229.34,0,0,0,0,0,668.33,657.1454348209543,937.2860349999999,0.7130480718193994,231.91,1.3297666666666668,1.3108533482816576,199.99999999999994,0.6683300000000001,0.05567291666666667,2185.572859229162
2017-07-18 19:47:24,237.54,3.9707,671.65,943.200078,662.2028878215543,0.7120970573117361,233.88,0,0,0,0,0,231.79,0,0,0,0,0,671.65,662.2028878215543,943.200078,0.7120970573117361,234.4033333333333,1.3235666666666666,1.3381493437237888,200.00000000000006,0.67165,0.05583249999999999,2185.6286917291623
2017-07-18 19:52:24,237.28,3.9666,668.65,941.194848,662.3857783812566,0.7104267532072168,233.58,0,0,0,0,0,231.42,0,0,0,0,0,668.65,662.3857783812566,941.1948480000001,0.7104267532072168,234.09333333333333,1.3222,1.3612804009796666,200,0.66865,0.05584583333333333,2185.6845375624957
2017-07-18 19:57:24,236.8,3.9812,670.76,942.74816,662.4614068633625,0.7114943613361175,233.03,0,0,0,0,0,230.86,0,0,0,0,0,670.76,662.4614068633625,942.7481599999999,0.7114943613361177,233.56333333333336,1.3270666666666666,1.3857768770783014,200,0.67076,0.05580874999999999,2185.7403463124956
2017-07-18 20:02:24,236.65,3.9657,667.96,938.4829050000001,659.2265175015634,0.711744451008407,232.92,0,0,0,0,0,230.68,0,0,0,0,0,667.96,659.2265175015634,938.4829050000001,0.711744451008407,233.41666666666666,1.3219,1.3852195644412777,199.99999999999994,0.66796,0.05578,2185.7961263124957
2017-07-18 20:07:24,236.67,3.9636,666.83,938.065212,659.7757899958174,0.7108567629091441,232.83,0,0,0,0,0,230.58,0,0,0,0,0,666.83,659.7757899958174,938.0652120000001,0.7108567629091441,233.36,1.3212,1.4184093246486003,200.00000000000006,0.66683,0.05561624999999999,2185.851742562496
2017-07-18 20:12:24,236.63,3.9714,668.05,939.752382,660.9415533726669,0.7108787514624251,232.74,0,0,0,0,0,230.47,0,0,0,0,0,668.05,660.9415533726669,939.7523819999999,0.7108787514624252,233.28,1.3238,1.4360425240054846,199.99999999999994,0.6680499999999999,0.05562,2185.907362562496
2017-07-18 20:17:24,236.6,3.9652,667.72,938.1663199999999,659.0190024440435,0.7117288115821511,232.66,0,0,0,0,0,230.46,0,0,0,0,0,667.72,659.0190024440435,938.1663199999999,0.7117288115821511,233.24,1.3217333333333332,1.4405762304921905,200.00000000000006,0.66772,0.05565708333333333,2185.9630196458293
2017-07-18 20:22:24,236.43,3.9706,668.56,938.7689580000001,659.0255555776317,0.712166709713467,232.62,0,0,0,0,0,230.3,0,0,0,0,0,668.56,659.0255555776317,938.7689580000002,0.7121667097134669,233.11666666666667,1.3235333333333335,1.4213197969543143,199.99999999999994,0.6685599999999999,0.05567833333333333,2186.0186979791624
2017-07-18 20:27:24,236.86,3.9653,667.96,939.2209580000001,660.2767952506266,0.7111851522376271,233.06,0,0,0,0,0,230.72,0,0,0,0,0,667.96,660.2767952506266,939.2209580000001,0.7111851522376271,233.54666666666665,1.3217666666666668,1.4187029002055382,199.99999999999994,0.66796,0.055688333333333326,2186.074386312496
2017-07-18 20:32:24,237.36,3.9649,667.53,941.1086640000001,663.3922041717592,0.7093017262882195,233.6,0,0,0,0,0,231.19,0,0,0,0,0,667.53,663.3922041717592,941.1086640000001,0.7093017262882195,234.05000000000004,1.3216333333333334,1.4142277291176986,199.99999999999994,0.66753,0.05564541666666667,2186.1300317291625
2017-07-18 20:37:24,237.37,3.953,667.15,938.32361,659.8197288528376,0.7110020390513246,233.6,0,0,0,0,0,231.01,0,0,0,0,0,667.15,659.8197288528376,938.3236099999999,0.7110020390513248,233.99333333333334,1.3176666666666665,1.443061055870537,200.00000000000006,0.66715,0.055611666666666656,2186.185643395829
2017-07-18 20:42:24,236.61,3.9493,667.51,934.443873,653.9233530676514,0.7143393191256977,232.83,0,0,0,0,0,230.25,0,0,0,0,0,667.51,653.9233530676514,934.443873,0.7143393191256977,233.23000000000002,1.3164333333333333,1.4492132229987547,200,0.6675099999999999,0.05561083333333333,2186.2412542291627
2017-07-18 20:47:24,236.46,3.9529,668.16,934.7027340000001,653.6294174431525,0.714836894871006,232.84,0,0,0,0,0,230.15,0,0,0,0,0,668.16,653.6294174431525,934.7027340000001,0.714836894871006,233.15,1.3176333333333334,1.419686896847524,199.99999999999994,0.66816,0.05565291666666667,2186.296907145829
2017-07-18 20:52:24,236.21,3.9629,667.64,936.076609,656.1221291169342,0.7132322222144106,232.6,0,0,0,0,0,229.88,0,0,0,0,0,667.64,656.1221291169342,936.076609,0.7132322222144106,232.89666666666668,1.3209666666666666,1.422662411083599,200,0.66764,0.055658333333333324,2186.3525654791624
2017-07-18 20:57:24,236.35,3.9691,668.15,938.096785,658.4839827416732,0.7122399422784506,232.76,0,0,0,0,0,229.98,0,0,0,0,0,668.15,658.4839827416732,938.096785,0.7122399422784506,233.03,1.3230333333333333,1.4247092649015118,200.00000000000006,0.66815,0.05565791666666667,2186.4082233958293
2017-07-18 21:02:24,236.41,3.9666,669.96,937.743906,656.1381193316975,0.7144381272044225,232.77,0,0,0,0,0,229.98,0,0,0,0,0,669.96,656.1381193316975,937.743906,0.7144381272044225,233.0533333333333,1.3222,1.440299788317417,200,0.66996,0.05575458333333334,2186.463977979163
