DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-19 09:37:24,233.2,83.0809,17653.34,19374.46588,7983.076786533133,0.9111652475655241,230.24,72.6032,-12519.89,16716.160768,11076.208069981461,-0.748969226472565,230.3,181.754,13763.19,41857.9462,39530.52315750444,0.3288071023417771,18896.64,58589.80801401903,61561.74629109548,0.30695425549897504,231.24666666666667,112.47936666666665,0.8446968604952803,61.588747684390135,18.896639999999998,1.5797962499999998,2220.105660479161
2017-07-19 09:42:24,235.38,82.1738,17623.32,19342.069044,7970.836033971788,0.9111393388116787,232.37,72.6828,-12771.06,16889.302236,11052.083807832558,-0.7561626775070757,232.47,184.258,14430.95,42834.45726,40330.365865638596,0.33690049840963016,19283.21,59353.28570744294,62407.1687562691,0.30899030326644816,233.40666666666667,113.0382,0.8454485733055307,63.0050726214678,19.28321,1.5908270833333333,2221.6964875624944
2017-07-19 09:47:24,234.84,81.0792,17364.94,19040.639328,7810.557266634718,0.9119935366069446,231.79,72.0792,-12602.44,16707.237768,10968.605193135796,-0.7543102082462685,231.9,182.9525,14324.08,42426.68475,39935.50188778755,0.33761959211295667,19086.579999999998,58714.664347558064,61739.042311513105,0.30914927224973704,232.84333333333333,112.03696666666667,0.857515067355734,63.29654884741909,19.086579999999998,1.5987412499999998,2223.2952288124943
2017-07-19 09:52:24,234.9,83.7902,17868.43,19682.31798,8253.050975301876,0.9078417500498079,231.89,73.2405,-12744.51,16983.739544999997,11226.080072416049,-0.7503948094724507,232.06,183.4143,14323.45,42563.122458,40080.64587144528,0.3365225381228538,19447.370000000003,59559.77691916321,62654.34722808455,0.3103913911863852,232.94999999999996,113.48166666666667,0.8370895041854672,61.624608967674654,19.447370000000003,1.6055812499999997,2224.900810062494
2017-07-19 09:57:24,235.11,83.7617,17876.84,19693.213287000002,8260.825696119813,0.9077665355811163,232.12,73.373,-12798.3,17031.340760000003,11236.996270945252,-0.751455811985057,232.26,183.9045,14334.49,42713.65917,40236.539067504615,0.3355949894844844,19413.03,59734.36103456968,62809.70961554604,0.3090768946206858,233.16333333333333,113.67973333333335,0.8348939941957798,61.77421833032683,19.41303,1.6191833333333332,2226.5199933958274
2017-07-19 10:02:24,235.18,79.8302,17186.45,18774.466436000002,7556.886022297188,0.9154161615504032,232.13,73.5584,-12806.3,17075.111392000003,11294.162623196476,-0.7499980355032988,232.3,183.9745,14299.88,42737.27635,40273.91490533133,0.33459970361447705,18680.03,59124.96355082499,62005.68389823052,0.3012631879145047,233.20333333333335,112.45436666666667,0.8476150998413371,63.59924959190854,18.68003,1.587210833333333,2228.1072042291607
2017-07-19 10:07:24,234.65,83.3839,17764.36,19566.032135,8201.044280959146,0.9079183698274141,231.74,73.1368,-12734.56,16948.722031999998,11184.37124403523,-0.7513581245805165,231.9,183.2609,14212.14,42498.20271,40051.37089040338,0.33441743635562793,19241.940000000002,59436.78641539776,62473.86521060796,0.3079998321719456,232.76333333333332,113.26053333333333,0.8105514900686039,61.804729861770035,19.241940000000003,1.5800820833333333,2229.687286312494
2017-07-19 10:12:24,234.51,83.7236,17853.49,19634.021436,8169.926105492471,0.9093139710678272,231.58,73.1849,-12710.89,16948.159142,11210.413627982609,-0.7499864671733325,231.72,183.0895,14158.19,42425.49894,39993.35715130503,0.333718880242826,19300.79,59373.6968847801,62432.01403438661,0.30914892461052784,232.60333333333335,113.33266666666667,0.8197073702010451,61.55050912064187,19.30079,1.6059470833333336,2231.2932333958274
2017-07-19 10:17:24,234.26,81.7951,17562.09,19161.320126,7663.496839103712,0.9165386249233421,231.32,73.4287,-12689.36,16985.526884000003,11291.070202486868,-0.7470689656352728,231.37,183.1878,14062.38,42384.161286,39983.32898413114,0.3317838450337573,18935.11,58937.896025721726,61904.87847214373,0.30587427788135496,232.3166666666667,112.80386666666668,0.8365019011406698,62.39496518440857,18.93511,1.5931625,2232.8863958958273
2017-07-19 10:22:24,234.15,82.64,17664.99,19350.156,7897.889941258735,0.912912019934103,231.23,73.1454,-12657.03,16913.410841999998,11218.870615591528,-0.7483428457002654,231.31,182.8242,14066.25,42289.065702,39881.14452828019,0.3326214416540008,19074.21,58997.90508513045,62004.66346621165,0.3076254096660674,232.23000000000002,112.86986666666667,0.8267665676269161,61.97786477406429,19.07421,1.5837216666666667,2234.470117562494
2017-07-19 10:27:24,233.27,83.6606,17792.11,19515.508162000002,8018.471211458493,0.9116908385016718,230.35,73.0075,-12531.51,16817.277625,11215.261202318276,-0.745156872558914,230.38,181.7718,13827.61,41876.587284,39527.78471205249,0.3301990657983533,19088.21,58761.517125829254,61784.10520460116,0.30895017313576745,231.33333333333334,112.81329999999998,0.8371757925072049,61.126214728228,19.08821,1.590100833333333,2236.0602183958276
2017-07-19 10:32:24,233.25,83.0977,17698.56,19382.538525,7902.137280477296,0.9131187835469555,230.31,73.1985,-12547.28,16858.346535,11259.201237021502,-0.744277024674413,230.38,181.7483,13788.24,41871.173354,39535.801443035394,0.32930149540896003,18939.52,58697.139960534194,61677.0594092888,0.3070755996053151,231.31333333333336,112.68149999999999,0.8372481770758158,61.293823742140475,18.93952,1.5844887499999998,2237.644707145828
2017-07-19 10:37:24,232.96,86.0864,18250.33,20054.687744,8313.600627913496,0.9100281307276984,230.02,78.0724,-13669.46,17958.213448000002,11646.60008553261,-0.7611815083711659,230.09,187.3274,14108.22,43102.161466000005,40727.80931344989,0.32732047582181917,18689.090000000004,60688.010026895994,63500.52476990036,0.2943139457149612,231.02333333333334,117.16206666666666,0.8382991617008386,59.887415210042406,18.689090000000004,1.56785875,2239.212565895828
2017-07-19 10:42:24,233.72,100.9051,20901.39,23583.539972000002,10923.152186013975,0.8862702556450628,230.74,87.5476,-16094.34,20200.733224000003,12208.269441309752,-0.7967205854131425,230.86,199.5178,15394.49,46060.679308,43411.932184070305,0.334221948770222,20201.54,66543.35381139403,69542.21850674573,0.29049317714879075,231.77333333333334,129.3235,0.8399010527526858,54.27807011100071,20.20154,1.6204429166666667,2240.833008812495
2017-07-19 10:47:24,234.4,101.4999,21082.05,23791.57656,11026.617024629153,0.8861140390101159,231.42,88.2476,-16307.75,20422.259592,12293.330581276008,-0.7985281906017994,231.56,200.9542,15541.61,46532.954551999996,43860.85062953518,0.33399147227224624,20315.91,67180.79823544034,70185.4390217732,0.2894604676291548,232.46,130.23389999999998,0.8345521810203895,54.30252799002412,20.31591,1.688227083333333,2242.5212358958283
2017-07-19 10:52:24,234.07,85.1275,18090.25,19925.793924999998,8353.449495811108,0.9078810143320301,231.1,77.5694,-13699.19,17926.28834,11562.180027690276,-0.7641955624150136,231.23,187.8402,14398.5,43434.289446,40978.2954431844,0.331500760888492,18789.559999999998,60893.92496668578,63726.89905245631,0.2948450384277056,232.13333333333333,116.84570000000001,0.8342906375646183,60.7591892555738,18.789559999999998,1.6293945833333334,2244.1506304791615
2017-07-19 10:57:24,232.7,98.8623,20480.95,23005.25721,10477.239445376676,0.8902725934790798,229.78,86.5037,-15721.21,19876.820185999997,12162.710916669728,-0.7909318418583394,229.96,196.9431,14851.95,45289.035275999995,42784.53339033011,0.32793699202222776,19611.690000000002,65424.48375237651,68300.66953493998,0.2871375951881031,230.81333333333336,127.43636666666664,0.8173993414591707,54.542306212433886,19.611690000000003,1.6000520833333332,2245.7506825624946
2017-07-19 11:02:24,232.11,100.8855,20863.89,23416.533405,10631.657009863551,0.8909896968585902,229.27,87.8739,-15956.49,20146.849053,12299.835512894759,-0.792009209878106,229.41,197.9157,14714.72,45403.840737,42953.2975333962,0.32408535844433184,19622.12,65884.79005615451,68744.69546108962,0.2854346778087972,230.26333333333332,128.8917,0.8019803413483226,53.551935462097255,19.62212,1.6347420833333333,2247.385424645828
2017-07-19 11:07:24,232.13,88.8942,18714.79,20635.010646,8692.542758964908,0.9069435592284405,229.26,78.9256,-13791.48,18094.483056,11713.470727050593,-0.7621925399757051,229.36,187.2145,13874.47,42939.517719999996,40636.20632201404,0.32311657737920213,18797.78,61042.21980802954,63871.035156948834,0.2943083661288508,230.25,118.34476666666666,0.8165038002171533,58.194151945319085,18.79778,1.6008291666666663,2248.986253812495
2017-07-19 11:12:24,233.53,80.2711,17092.39,18745.709983,7697.52212433624,0.9118027546302938,230.6,72.479,-12533.07,16713.6574,11057.508763716844,-0.7498699835740321,230.85,181.241,13915.48,41839.48485,39457.59633939933,0.3325920491107576,18474.8,58212.62722745241,61073.956837283215,0.3024988220301762,231.66,111.33036666666668,0.8072174738841426,62.795655333330735,18.4748,1.5530241666666669,2250.5392779791614
2017-07-19 11:17:24,233.7,83.2544,17675.4,19456.55328,8132.508861198906,0.9084548401575884,230.87,73.1246,-12662.17,16882.276402,11166.051558390101,-0.7500274073524792,231.1,182.0766,13920.86,42077.90226,39708.43128936867,0.3308354089037708,18934.090000000004,59006.99170895768,61970.35448235793,0.30553464084815374,231.89,112.81853333333333,0.7805424985984745,61.38890891449278,18.934090000000005,1.5587037499999998,2252.0979817291613
2017-07-19 11:22:24,233.41,83.5241,17739.64,19495.360181,8085.433894190243,0.9099416392054603,230.58,73.4709,-12669.4,16940.920122,11246.380672019977,-0.7478578441289696,230.82,181.9545,13789.31,41998.737689999994,39670.50412179465,0.328326772623056,18859.55,59002.318688004874,61943.16941167435,0.30446537009850777,231.60333333333332,112.98316666666666,0.7800693714828537,61.04567199538574,18.85955,1.5747349999999998,2253.6727167291615
2017-07-19 11:27:24,233.66,79.0526,16916.15,18471.430516,7418.7340217125975,0.9158007543242084,230.69,72.8461,-12566.12,16804.866809000003,11157.785470864277,-0.7477667120378543,230.93,181.529,13916.6,41920.49197,39543.08904785809,0.33197606578566113,18266.63,58119.608540434965,60922.56288478269,0.2998335778247875,231.76,111.14256666666667,0.8198136002761502,63.32986131626136,18.26663,1.5469241666666664,2255.219640895828
2017-07-19 11:32:24,233.5,83.8614,17818.95,19581.6369,8119.453465655285,0.9099826582934953,230.6,73.5126,-12671.85,16952.00556,11260.315718654203,-0.7475133225475417,230.87,181.9632,13827.88,42009.843984,39668.838226820066,0.3291580898340524,18974.98,59048.60741112955,62022.47901522563,0.3059371424889662,231.65666666666667,113.11240000000002,0.7957178007683786,60.86936533925543,18.97498,1.55173375,2256.771374645828
2017-07-19 11:37:24,233.61,83.8966,17830.17,19599.084726,8136.901121927595,0.9097450339783789,230.72,73.7868,-12720.43,17024.090496,11314.164477817068,-0.7472017376193346,231,182.2108,13821.66,42090.694800000005,39756.613331509354,0.3283780433104183,18931.399999999998,59207.67893125402,62160.65596811589,0.30455598811104073,231.77666666666667,113.29806666666667,0.7909913278587186,60.824280025961016,18.931399999999996,1.5794324999999998,2258.350807145828
2017-07-19 11:42:24,233.81,81.2882,17365.25,19005.994042000002,7725.017926324805,0.9136722847342665,230.91,73.6756,-12725.8,17012.432796,11290.566150482287,-0.7480294060583808,231.18,182.4324,13883.91,42174.722232,39823.91540843586,0.3291997970638822,18523.36,58839.49948524295,61686.31586797436,0.3002831298864577,231.9666666666667,112.4654,0.7946544043684315,62.212022542044046,18.52336,1.5606149999999996,2259.911422145828
2017-07-19 11:47:24,234.18,82.0456,17490.09,19213.438608,7953.1738906731425,0.910305039969137,231.21,73.1767,-12668.99,16919.184807,11214.076284443569,-0.7487943505858768,231.43,182.4817,14069,42231.739831,39819.38081077193,0.33313806289535625,18890.1,58986.63098588864,61937.53718929578,0.30498629518102055,232.2733333333333,112.56799999999998,0.8208719611951558,62.10797029351149,18.890099999999997,1.5588941666666667,2261.4703163124946
2017-07-19 11:52:24,234.49,83.7456,17811.99,19637.505744,8268.291485278736,0.9070393273057216,231.51,73.4365,-12754.19,17001.284115,11241.632399382717,-0.750189804118805,231.81,182.8694,14126.15,42390.955614000006,39968.04979037154,0.33323499778180765,19183.95,59477.97367503299,62495.226138405305,0.30696664666056556,232.60333333333332,113.35050000000001,0.8111090411430122,61.33091605242147,19.18395,1.58641875,2263.0567350624947
2017-07-19 11:57:24,234.89,83.0439,17690.06,19506.181671,8219.057158729109,0.9068950704124713,231.86,73.1898,-12757.77,16969.787028000002,11189.860428208081,-0.7517931709425575,232.1,183.2313,14275.9,42527.98473,40060.3065937483,0.33568249449472565,19208.190000000002,59469.22418068549,62494.345246019875,0.3073588486187609,232.95000000000002,113.15500000000002,0.8327967374973038,61.92947726569747,19.208190000000002,1.5996724999999998,2264.6564075624947
2017-07-19 12:02:24,235.62,79.1956,16991.59,18660.067272,7712.585809406956,0.9105856775498553,232.56,72.3304,-12706.65,16821.157823999998,11022.358927081641,-0.7553968717819457,232.67,183.6064,14541.67,42719.701088,40168.5535544805,0.3403972787647797,18826.61,58903.4982909691,61839.0115946746,0.30444551933332153,233.61666666666667,111.7108,0.8575301419704631,64.35868331441543,18.826610000000002,1.5847833333333334,2266.241190895828
2017-07-19 12:07:24,234.67,83.4677,17770.37,19587.365158999997,8238.860596897308,0.9072363666960522,231.71,72.7563,-12671.29,16858.362273,11119.477877293055,-0.7516323231642776,231.74,183.1793,14265,42449.970982000006,39981.368302906325,0.3360426325391074,19364.079999999998,59339.70677709669,62419.29505079511,0.31022586820697096,232.70666666666668,113.13443333333333,0.8436944937832936,61.91295134726151,19.364079999999998,1.59127875,2267.832469645828
2017-07-19 12:12:24,231.84,83.7508,17730.39,19416.785472,7914.848609643159,0.9131475457442805,228.97,73.0051,-12402.88,16715.977747,11206.805064058144,-0.7419775371635638,228.93,180.2671,13393.45,41268.547203,39034.70872625719,0.32454377262464834,18720.96,58156.36239995849,61095.30940192467,0.3064222144590733,229.91333333333333,112.34100000000001,0.8379969263780598,60.46421164134197,18.720959999999998,1.5868766666666663,2269.419346312495
2017-07-19 12:17:24,233.03,96.076,19808.99,22388.59028,10433.258834401187,0.8847805847648931,230.08,85.8617,-15882,19755.059936,11748.381551301114,-0.8039459283572178,230.12,197.9671,15513.82,45556.189052,42833.255187402756,0.3405425327015784,19440.81,65014.89557310506,67859.27895165005,0.2864871289577309,231.07666666666668,126.63493333333334,0.8453182926301454,56.32898031296261,19.440810000000003,1.5900737500000002,2271.009420062495
2017-07-19 12:22:24,233.94,98.9796,20312.82,23155.287624,11115.60563342221,0.8772432599345542,230.94,85.6116,-15955.69,19771.142904,11675.360737651301,-0.8070191024097005,230.96,198.7677,15899.41,45907.387991999996,43066.193631431204,0.3463366289271499,20256.54,65857.16000250471,68902.05320864615,0.2939903683081844,231.9466666666667,127.7863,0.8593929638997374,55.54695612909991,20.25654,1.6540562500000002,2272.663476312495
2017-07-19 12:27:24,235.05,99.8972,20486.24,23480.83686,11474.479086578813,0.8724663487142852,231.93,86.3346,-16182.71,20023.583778,11792.531720139012,-0.8081825001666292,231.98,200.5267,16247.83,46518.183866,43588.409588812516,0.34927911301961834,20551.36,66855.42039553034,69942.8740767256,0.2938306478148963,232.98666666666668,128.9195,0.885601465033764,55.544118616656135,20.55136,1.7003291666666667,2274.3638054791613
2017-07-19 12:32:24,233.35,97.7335,20055.66,22806.112225,10857.68192496421,0.8793984613482274,230.27,85.7631,-15838.9,19748.669037,11795.727002731222,-0.8020236690546144,230.28,198.0201,15636.58,45600.068628,42835.308155561455,0.34290694006540606,19853.34,65488.71708325689,68431.91634293506,0.2901181358199633,231.29999999999998,127.17223333333334,0.8862948551664555,55.7101694368818,19.85334,1.6835291666666665,2276.047334645828
2017-07-19 12:37:24,235.11,95.7012,19658.3,22500.309132000002,10946.01078683749,0.8736902184175732,231.93,84.769,-15937.06,19660.47417,11512.791283856284,-0.8106142233496293,231.97,199.2884,16376.06,46228.930148,43231.222993399846,0.3542383513434709,20097.3,65690.02506409361,68695.56652514955,0.2925559976660553,233.00333333333333,126.5862,0.9041358492725496,57.43295872693863,20.0973,1.66461,2277.7119446458278
2017-07-19 12:42:24,235.68,99.6755,20484.34,23491.52184,11499.713610503395,0.8719886323039512,232.62,85.7431,-16190.65,19945.559922,11648.528369695148,-0.8117420650669062,232.58,201.2203,16454.37,46799.817374000006,43811.83189667892,0.3515904745632907,20748.059999999998,66960.07387687746,70100.8807887639,0.2959743125413853,233.62666666666667,128.87963333333335,0.8788951032987137,56.130410054446145,20.74806,1.70189,2279.4138346458276
2017-07-19 12:47:24,234.94,98.9438,20270.99,23245.856372,11377.908546281818,0.8720259505869067,231.93,85.1247,-16029.09,19742.971671000003,11526.196431338858,-0.8118884161468337,231.83,200.7544,16229.75,46540.892552000005,43619.375218752386,0.3487202137747261,20471.65,66523.48019637307,69602.16858086924,0.2941237380587422,232.9,128.2743,0.8759124087591207,56.50399183624466,20.47165,1.7174879166666666,2281.1313225624945
2017-07-19 12:52:24,235.95,94.7225,19438.14,22349.773875,11030.462619674323,0.8697242356327867,233.12,83.661,-16010.65,19503.052320000003,11136.792014496703,-0.8209304747432477,232.79,184.8297,14671.07,43026.505863,40447.990207597126,0.34097749063597954,18098.559999999998,62615.24484176815,65178.42250828239,0.27767717142433396,233.95333333333335,121.07106666666668,0.8534465562932669,52.6621554502975,18.09856,1.607092083333333,2282.738414645828
2017-07-19 12:57:24,233.9,117.0183,23476.61,27370.58037,14071.156764762776,0.857731538120103,231.35,98.9333,-19211.27,22888.218955,12441.771253287103,-0.8393518970510915,230.89,189.1786,13941.39,43679.44695399999,41394.82734684612,0.3191750576577138,18206.73,67907.755364896,70306.10397391867,0.2589637168168801,232.04666666666665,135.0434,0.7986899186945241,40.08726083614601,18.20673,1.5127204166666663,2284.2511350624945
2017-07-19 13:02:24,233.46,105.8236,21531.79,24705.577656,12113.9418321431,0.8715355819567646,230.94,89.7408,-16938.91,20724.740351999997,11941.029715636627,-0.8173279718973824,230.48,177.7429,12798.69,40966.183591999994,38915.571849548214,0.3124208524637713,17391.57,62970.54339732794,65328.06474111767,0.2662189683548623,231.62666666666667,124.43576666666665,0.7915035689615515,42.839076546319895,17.391569999999998,1.4832625,2285.7343975624945
2017-07-19 13:07:24,234.03,87.6941,18278.74,20523.050223000002,9331.840893852635,0.8906444120823316,231.43,76.8146,-13909.26,17777.202878,11070.746515839457,-0.782421177024045,230.99,162.72,11704.14,37586.692800000004,35717.95882328625,0.3113905248934271,16073.62,56120.54623297835,58377.02432800305,0.2753415437841973,232.15,109.07623333333333,0.8098212362696512,49.18006886315289,16.073620000000002,1.3943829166666666,2287.128780479161
2017-07-19 13:12:24,233.81,86.9296,18060.65,20325.009776,9323.03298138516,0.8885924385299052,231.31,74.6869,-13647.11,17275.826838999998,10592.949618449653,-0.7899540859712597,230.79,157.5978,11477.19,36371.996262,34513.71063485991,0.3155501808953749,15890.730000000001,54429.69323469473,56701.91183334009,0.2802503387664687,231.97,106.40476666666666,0.7932060180195729,48.111597757368656,15.890730000000001,1.3318479166666668,2288.4606283958274
2017-07-19 13:17:24,233.52,78.5179,15875.89,18335.500008,9173.14979989251,0.8658553076312704,231.42,63.9163,-12380.75,14791.510145999999,8093.565458851921,-0.8370173077525874,230.56,120.6391,9247.13,27814.550896,26232.419413947973,0.33245656327781387,12742.269999999999,43499.1346726924,45327.03566334258,0.28111853805399145,231.83333333333334,87.6911,0.727534148094896,37.57279815169383,12.742269999999998,1.1930416666666666,2289.6536700624943
2017-07-19 13:22:24,233.11,71.1682,14515.18,16590.019102000002,8033.572267199997,0.8749344959012211,231.07,58.1142,-11019.57,13428.448193999999,7674.131736818297,-0.820613807403575,230.24,113.595,8664.06,26154.1128,24677.351573285247,0.33126950496290586,12159.67,40385.055577303545,42175.94442915056,0.2883081852601185,231.47333333333336,80.95913333333333,0.707064888684077,40.31153166165317,12.15967,1.0375808333333332,2290.6912508958276
2017-07-19 13:27:24,233.05,56.2369,11837.1,13106.009545,5625.88213381965,0.9031810910374245,230.98,48.5521,-8752.72,11214.564058,7011.158221904953,-0.7804779530200441,230.14,102.1866,7736.3,23517.224123999997,22208.32035090559,0.3289631445960021,10820.68,34845.36070663019,36486.795946445716,0.29656426987676,231.39,68.99186666666667,0.7174035178702732,48.1139805851511,10.82068,0.9575145833333332,2291.648765479161
2017-07-19 13:32:24,232.65,61.3976,12827.4,14284.15164,6284.488627924686,0.8980162296848873,230.61,49.9574,-8945.03,11520.676014,7260.331543301237,-0.7764327361632201,229.86,102.941,7533.75,23662.01826,22430.64241331651,0.3183900002619641,11416.119999999999,35975.46258454243,37743.3663578941,0.3024669260221484,231.04,71.432,0.6968490304709201,44.11048269683055,11.41612,0.9265333333333332,2292.575298812494
2017-07-19 13:37:24,232.07,61.2388,12777.1,14211.688316,6222.362925861115,0.899055743124841,230.1,50.0035,-8930.45,11505.80535,7254.69637886994,-0.776169049305184,229.43,102.601,7414.75,23539.74743,22341.467980096822,0.31498851132745564,11261.4,35818.52728482788,37547.11742349816,0.29992715214277044,230.5333333333333,71.2811,0.66657027183344,43.938575583148975,11.2614,0.9448966666666665,2293.520195479161
2017-07-19 13:42:24,231.85,58.1098,12308.13,13472.75713,5479.51828056681,0.91355688232465,229.55,50.0824,-8478.92,11496.414920000001,7763.727947732238,-0.7375273125580613,229.13,113.3104,8351.77,25962.811952,24582.830234169825,0.3216820279498514,12180.98,37826.076462468875,39739.00268382363,0.3065245521362431,230.17666666666665,73.8342,0.7269778286243955,53.46600897686981,12.18098,0.9767658333333331,2294.4969613124945
2017-07-19 13:47:24,232.74,61.1312,13180.68,14227.675488,5356.904379344105,0.9264113460499528,229.71,49.5902,-7456.74,11391.364842,8611.632919252523,-0.6545958367084315,229.94,158.7904,12824.19,36512.264576,34186.04416003297,0.35122965252693505,18548.13,48154.581458629604,51603.26386918461,0.359437148142798,230.7966666666667,89.83726666666666,0.8420110053582371,76.75337406377012,18.54813,1.2803795833333333,2295.777340895828
2017-07-19 13:52:24,231.82,61.7663,13262.41,14318.663666,5397.463308993268,0.926232385183535,228.85,49.7805,-7443.88,11392.267425,8623.943855818876,-0.6534151387338943,229.12,158.6506,12671.09,36350.025472,34070.043000074846,0.34858545036675126,18489.62,48091.45016488699,51523.33089684914,0.3588591746332672,229.92999999999998,90.06580000000001,0.8219893010916431,76.14965947118661,18.48962,1.5432395833333334,2297.320580479161
2017-07-19 13:57:24,232.68,60.8808,13149.16,14165.744544000001,5269.526523347787,0.9282364198477246,229.72,49.8662,-7514.26,11455.263464,8646.3262535052,-0.6559657072589178,229.92,160.0025,12911.72,36787.7748,34447.4652387823,0.3509785538863307,18546.62,48363.31801563529,51797.56406343712,0.35805969518732045,230.7733333333333,90.24983333333334,0.8262075340882951,77.28841604508962,18.546619999999997,1.5431766666666666,2298.8637571458275
2017-07-19 14:02:24,231.97,58.0063,12431.57,13455.721411,5149.029619796709,0.923887290787489,229.12,48.886,-7633.02,11200.760320000001,8197.196924905886,-0.6814733805499374,229.21,150.7263,12205.58,34547.975223,32320.062018390712,0.3532936422819432,17004.129999999997,45666.28856309331,48729.35817538136,0.3489504199665548,230.10000000000002,85.87286666666667,0.8126901347240225,75.5226136622123,17.004129999999996,1.4812812499999999,2300.3450383958275
2017-07-19 14:07:24,231.59,60.7714,12650.58,14074.048526,6167.792763688058,0.8988586316602274,229.65,49.5851,-8859.04,11387.218214999999,7154.449591298254,-0.7779810514503258,229.02,101.9586,7356.35,23350.558572,22161.513944266146,0.31503957292144213,11147.89,35483.75629925246,37193.7146915556,0.2997251038904968,230.08666666666667,70.7717,0.6533769883811884,44.06690810027173,11.14789,1.173000833333333,2301.518039229161
2017-07-19 14:12:24,233.07,60.7049,12661.86,14148.491043,6313.2479861202355,0.8949265304348117,231.08,49.6438,-8976.07,11471.689304,7143.516140011724,-0.7824540712473954,230.51,102.7893,7611.73,23693.961542999998,22438.034227807544,0.32125189306930246,11297.52,35894.798353939506,37630.71228425497,0.30022073232791247,231.5533333333333,71.046,0.6549966890277316,44.67992568195252,11.29752,0.9352254166666666,2302.4532646458274
2017-07-19 14:17:24,233.47,55.3594,11645.6,12924.759118,5606.192905914328,0.9010303320687388,231.41,48.3559,-8802.24,11190.038819,6909.235829896596,-0.7866138931577553,230.81,101.986,7788.91,23539.38866,22213.412603614885,0.3308883723575852,10632.27,34728.84133942581,36319.93372972906,0.29273924559221143,231.89666666666668,68.5671,0.6784631085684673,48.73897248097121,10.63227,0.91374125,2303.3670058958273
2017-07-19 14:22:24,233.58,60.7163,12676.26,14182.113354,6359.620397327588,0.8938202426949803,231.58,49.3625,-8962.13,11431.36775,7096.2239605891855,-0.7839945486838178,230.92,103.0418,7762.99,23794.412456,22492.444295499496,0.32625264500038054,11477.12,35948.28865341627,37735.97409109426,0.30414267224941244,232.02666666666667,71.0402,0.6694632800827527,45.04717047530834,11.477120000000001,0.9212245833333332,2304.2882304791606
2017-07-19 14:27:24,233.7,60.7699,12701.88,14201.92563,6352.710922562974,0.8943773070581837,231.62,49.2023,-8937.58,11396.236726000001,7070.634713986518,-0.7842571381137875,230.98,102.8648,7798.66,23759.711504,22443.36857420717,0.3282304163788806,11562.96,35866.71421075666,37684.52244937826,0.3068357842542004,232.1,70.94566666666667,0.6893580353295968,44.99095551995189,11.562959999999999,0.9600033333333334,2305.2482338124937
2017-07-19 14:32:24,233.71,57.8805,12157.69,13527.251655,5931.029522907488,0.8987553651008054,231.65,48.6733,-8860.48,11275.169945,6972.90122246338,-0.7858400399480631,231.06,102.2607,7797.03,23628.357342,22304.83341924672,0.32998612163955143,11094.240000000002,35208.76416461759,36915.298118493636,0.3005323149331975,232.14000000000001,69.60483333333333,0.6763160161971195,46.91609059715681,11.094240000000001,0.94405,2306.1922838124938
2017-07-19 14:37:24,233.53,57.7432,12086.87,13484.769496,5978.844534134675,0.8963349357647782,231.46,47.994,-8748.11,11108.69124,6846.429178305486,-0.7875014086717924,230.81,101.7206,7849.83,23478.131686,22126.970792140917,0.33434645077320396,11188.59,34952.244504581075,36699.37250275702,0.3048714252310299,231.9333333333333,69.1526,0.6884162115550557,47.09584310640524,11.18859,0.92845125,2307.1207350624936
2017-07-19 14:42:24,233.75,60.3834,12607.32,14114.61975,6346.492976809324,0.8932100349355852,231.67,48.9383,-8905.15,11337.535961,7016.9811988110805,-0.7854572660790522,231.11,102.4597,7802.61,23679.461267000002,22357.015970009354,0.329509608010965,11504.779999999999,35720.49014562976,37527.50163669882,0.30656930246454955,232.17666666666665,70.5938,0.6776448968458008,45.13979981244811,11.504779999999998,0.9455570833333332,2308.066292145827
2017-07-19 14:47:24,233.67,60.1267,12554.53,14049.805988999999,6307.204198980736,0.893573193098133,231.62,48.7447,-8874.4,11290.247414000001,6979.5924887728015,-0.7860235187579387,231.06,102.2631,7802.24,23628.911885999998,22303.598989821174,0.3301988698270437,11482.37,35590.39567757471,37396.80581685057,0.3070414638147031,232.11666666666665,70.37816666666667,0.6692037050333921,45.30514908743003,11.482370000000001,0.9577979166666666,2309.0240900624935
2017-07-19 14:52:24,233.46,56.894,12320.39,13282.47324,4963.072195648184,0.9275674625789797,230.5,48.1495,-7558.11,11098.45975,8127.163222814593,-0.6810053079662698,230.64,152.2116,13039.32,35106.083424,32594.68096653881,0.37142622384033225,17801.6,45684.91638500159,49030.68985507533,0.36307055953358763,231.53333333333333,85.75169999999999,0.8321336020731399,77.50272006269266,17.801599999999997,1.2201654166666667,2310.24425547916
2017-07-19 14:57:24,233.44,60.2041,12935.32,14054.045103999999,5494.877640390763,0.9203983553687619,230.41,48.0662,-7328.19,11074.933142,8303.720577167202,-0.6616915791761264,230.6,156.8054,13487.23,36159.32524,33549.83500315912,0.37299451553593205,19094.36,47348.43322071708,51053.5866738695,0.3740062401878803,231.48333333333335,88.35856666666666,0.84527323781409,77.46485249308029,19.09436,1.5373316666666668,2311.781587145827
2017-07-19 15:02:24,233.37,62.3989,13312.41,14562.031293,5901.9060794129255,0.9141863337705711,230.35,50.162,-7848.75,11554.8167,8480.030212687858,-0.6792621816320116,230.57,159.4896,13776.9,36773.517071999995,34095.28683314858,0.37464189169139805,19240.559999999998,48477.223125249366,52155.92306774765,0.36890460120910096,231.42999999999998,90.6835,0.8382664304541444,75.87499379710752,19.24056,1.5972883333333332,2313.3788754791603
2017-07-19 15:07:24,233.34,63.4793,13511.85,14812.259862,6069.015718954456,0.912207193627751,230.28,53.7754,-8702.93,12383.399112,8809.516614558506,-0.7027900757528295,230.57,163.7234,14058,37749.704337999996,35034.4518097032,0.37240026767173356,18866.92,49912.98414321616,53359.78501050532,0.35357938560444974,231.39666666666668,93.65936666666666,0.8398277128739947,74.80728925136872,18.866919999999997,1.5878116666666664,2314.966687145827
2017-07-19 15:12:24,233.48,73.4037,15330.14,17138.295876,7662.114141261448,0.8944961687508212,230.42,59.9432,-10245.77,13812.112143999999,9262.75547477813,-0.7417960333062296,230.66,171.6596,14739.17,39595.003336,36749.437504388436,0.37224823230660176,19823.54,53674.30712042801,57218.038964907115,0.34645612395346415,231.51999999999998,101.66883333333334,0.8465791292328991,68.84190992650977,19.82354,1.6121025,2316.5787896458273
2017-07-19 15:17:24,233.82,77.1789,15990.76,18045.970397999998,8363.769618293665,0.8861125030866851,230.71,62.0678,-10867.83,14319.662138,9324.32275490133,-0.7589445822998928,230.92,175.09,15189.22,40431.7828,37470.2102499836,0.3756752472463321,20312.15,55158.30262317859,58779.43335804327,0.34556559734546205,231.81666666666663,104.77890000000001,0.8641886548278204,67.10425476885136,20.312150000000003,1.6723204166666668,2318.251110062494
2017-07-19 15:22:24,233.85,72.032,15017.57,16844.6832,7629.93731320659,0.8915317564417002,230.67,59.3657,-10134.06,13693.886018999998,9209.958860807339,-0.7400426720318243,230.88,171.4793,14843.25,39591.140783999996,36703.356222776245,0.37491342017602625,19726.760000000002,53543.25239679017,57061.5889835183,0.34570996622084765,231.79999999999998,100.95899999999999,0.8843830888697203,69.85043433472995,19.726760000000002,1.6682879166666666,2319.9193979791603
2017-07-19 15:27:24,233.75,63.5154,13482.17,14846.72475,6217.421321847391,0.908090520099391,230.6,54.0723,-8787.89,12469.07238,8845.945702160898,-0.7047749609742822,230.8,164.7563,14212.03,38025.75404000001,35270.04640753506,0.3737474866389263,18906.31,50333.41343154335,53767.10021459934,0.35163343242502754,231.7166666666667,94.11466666666666,0.8775084514133509,75.05911228855582,18.90631,1.6097112500000001,2321.5291092291604
2017-07-19 15:32:24,234.04,76.4637,15805.1,17895.564348,8393.45205046223,0.8831853353519065,230.88,62.0257,-10874.48,14320.493616,9317.84428585801,-0.7593648858479405,231.13,175.2078,15220.77,40495.778814,37526.474153049756,0.3758606562404957,20151.39,55237.77048937,58798.72283960269,0.3427181582663125,232.01666666666665,104.56573333333331,0.8720637885209428,67.5575682537173,20.15139,1.6274041666666665,2323.156513395827
2017-07-19 15:37:24,234.51,71.6004,14984.98,16791.009803999998,7575.5121699871925,0.8924406676500325,231.39,58.1495,-9877.3,13455.212805,9136.831854523534,-0.7340872376488585,231.6,170.6634,14841.85,39525.64344,36633.2632715612,0.3754992634725847,19949.53,53345.607296071925,56953.81958225122,0.35027554159364865,232.5,100.13776666666666,0.8645161290322543,70.42860619020529,19.94953,1.6708716666666663,2324.8273850624937
2017-07-19 15:42:24,235.57,54.3783,11815.62,12809.896131,4948.1878402713,0.9223821863321868,232.39,47.2947,-7335.07,10990.815332999999,8185.033279053169,-0.6673817890449312,232.57,158.8655,14214.68,36947.349335,34103.511481666006,0.3847280050083192,18695.230000000003,47236.73260099048,50801.77685446029,0.3680034667598167,233.51,86.84616666666666,0.8821891996060136,82.92747520999775,18.695230000000002,1.6101983333333334,2326.437583395827
2017-07-19 15:47:24,236.01,61.2402,13129.35,14453.299602,6043.015634819531,0.9083981071134237,232.91,49.8503,-7904.06,11610.633372999999,8504.85995408633,-0.6807604500182164,233.14,162.1125,14440.86,37794.90825,34927.30525085378,0.38208480106576265,19666.15,49475.18083975965,53240.501265008956,0.36938326147813916,234.01999999999998,91.06766666666665,0.8503546705409833,78.01323557940437,19.666150000000002,1.5983908333333334,2328.0359742291603
2017-07-19 15:52:24,233.28,76.5015,15708.12,17846.26992,8470.201657758613,0.880190654428923,230.28,61.9749,-10934.19,14271.579972,9171.7764877417,-0.7661513316291706,230.47,174.9229,15195.86,40314.480763,37340.90515842776,0.3769330452085724,19969.79,54982.88330392807,58497.09368043401,0.34138089165751934,231.34333333333333,104.46643333333333,0.8371396049162143,67.44412000920232,19.96979,1.6514975,2329.6874717291603
2017-07-19 15:57:24,232.65,73.9723,15237.06,17209.655595,8000.265511526153,0.8853785548402777,229.71,61.7991,-10856.09,14195.871261,9147.025241617393,-0.7647357319888278,229.88,174.0651,14977.55,40014.085188,37105.255819493024,0.37430694540760573,19358.519999999997,54252.54657263657,57602.874114114304,0.33606864757563587,230.74666666666667,103.27883333333334,0.8248584306021045,68.53898749824504,19.358519999999995,1.638679583333333,2331.3261513124935
2017-07-19 16:02:24,232.54,73.2522,15030.48,17034.066588,8015.2414495146695,0.8823776707899293,229.45,61.0669,-10727.67,14011.800204999998,9013.747353678045,-0.7656168260358093,229.72,173.0702,15006.78,39757.686344,36816.71057358987,0.37745606900147843,19309.59,53845.69937678259,57203.318149762476,0.3375606629924173,230.57000000000002,102.4631,0.8544043023810427,68.90978313168351,19.30959,1.61117125,2332.9373225624936
2017-07-19 16:07:24,232.69,76.8256,15789.47,17876.548864,8382.340747433243,0.8832504595893794,229.59,62.3881,-10893.53,14323.683879,9300.47977281949,-0.7605257203400754,229.79,174.2459,14918.51,40039.965361,37156.92244373826,0.3725904821718709,19814.449999999997,54839.74296399099,58309.60330133536,0.3398145224484184,230.68999999999997,104.48653333333334,0.8669643244180627,66.76397851589168,19.814449999999997,1.630168333333333,2334.5674908958267
2017-07-19 16:12:24,232.72,76.9881,15836.67,17916.670632,8378.959950177072,0.8839069671635854,229.64,62.6161,-10930.61,14379.161204,9342.485855409079,-0.7601702105515946,229.84,174.5057,14915.13,40108.390088,37232.00038319559,0.3718705728969771,19821.19,54953.446188781745,58418.83960709448,0.339294483308992,230.73333333333335,104.7033,0.8610228257728909,66.66685768261362,19.821189999999998,1.651485,2336.2189758958266
2017-07-19 16:17:24,232.86,71.3911,14759.91,16624.131546,7648.974209043485,0.8878605152490773,229.75,61.0672,-10716.22,14030.1892,9055.873116348124,-0.7637972551360889,229.91,173.5404,15072.68,39898.673364,36942.09595874012,0.3777739641238263,19116.370000000003,53646.94328413173,56951.12049562982,0.3356627548964012,230.84,101.99956666666667,0.8750649800727822,70.1383698688916,19.116370000000003,1.6223983333333332,2337.84137422916
2017-07-19 16:22:24,233.31,76.831,15818.97,17925.44061,8430.990997607412,0.8824870944134633,230.24,62.373,-10963.08,14360.75952,9275.898388019925,-0.7634053049027034,230.37,175.1405,15088.74,40347.116985,37419.510608954726,0.3739731888553424,19944.629999999997,55126.39999458206,58623.44447573477,0.3402159354224813,231.3066666666667,104.78150000000001,0.866094074244856,67.14830385134779,19.944629999999997,1.6275416666666667,2339.4689158958267
2017-07-19 16:27:24,233.09,77.2121,15914.59,17997.368389000003,8404.230723943538,0.8842731701667563,230.01,62.7509,-10976.38,14433.334509,9372.311728932746,-0.7604881597634702,230.15,175.0742,14985.05,40293.32713,37403.21493805972,0.37189904799008344,19923.260000000002,55179.757390936,58666.36101506686,0.3396027920477845,231.08333333333334,105.0124,0.8683736025964632,66.71764477337913,19.923260000000003,1.6611620833333334,2341.13007797916
2017-07-19 16:32:24,232.92,73.7278,15273.3,17172.679175999998,7850.300452328176,0.8893952914083137,229.8,62.2915,-10875.79,14314.5867,9307.232900691637,-0.7597697529052656,229.92,174.4976,14961.5,40120.488192,37226.429999590495,0.37291420603858244,19359.01,54383.963352610306,57726.828581848844,0.33535550931143804,230.88,103.50563333333332,0.8835758835758801,68.58753903571757,19.359009999999998,1.6367612500000002,2342.76683922916
2017-07-19 16:37:24,233.17,75.616,15594.37,17631.382719999998,8226.86337082454,0.8844666494767123,230.02,62.1825,-10875.54,14303.21865,9290.031940639808,-0.7603561314501754,230.14,174.6241,15069.82,40187.990374,37255.537782567524,0.3749831693437839,19788.65,54772.433094031876,58237.53167728435,0.3397920452682681,231.10999999999999,104.14086666666667,0.8913504391848048,67.68066714763913,19.78865,1.6311525,2344.39799172916
2017-07-19 16:42:24,233.31,74.7693,15504.68,17444.425383,7994.552835565897,0.8888042832932561,230.16,60.8876,-10444.19,14013.890016,9343.875460666439,-0.7452741521501606,230.32,172.5658,14779.38,39745.355056,36895.300179604244,0.37185175422829414,19839.87,54233.72847583658,57748.746705081554,0.3435549883241744,231.26333333333332,102.74090000000001,0.8849940183629115,67.9621260861059,19.839869999999998,1.6511883333333333,2346.049180062493
2017-07-19 16:47:24,233.64,59.6959,12863.37,13947.350075999999,5390.944850914093,0.9222805715714224,230.37,49.4485,-7459.46,11391.450945,8609.390869320629,-0.6548296644576386,230.5,158.1078,13488.79,36443.8479,33855.67299721325,0.3701252962368993,18892.7,47856.00871744797,51450.28361102061,0.36720302929395704,231.50333333333333,89.08406666666667,0.9229528732487607,77.48156984301718,18.8927,1.6138570833333334,2347.6630371458264
2017-07-19 16:52:24,233.25,56.4407,12191.91,13164.793275,4966.801035413562,0.9260996162509054,230.03,48.2978,-7274.64,11109.942934,8397.04977162435,-0.6547864415880356,230.06,157.0755,13490.68,36136.78953,33524.15712099437,0.37332259382921446,18407.95,46888.00792803228,50371.99530157325,0.36544015955280357,231.11333333333332,87.27133333333335,0.9245103412467266,79.9852185139068,18.40795,1.55419375,2349.2172308958266
2017-07-19 16:57:24,233.85,60.4959,12999.26,14146.966214999999,5581.746370156154,0.9188726262890846,230.65,49.2786,-7465.99,11366.10909,8570.14755798759,-0.6568641864055873,230.73,158.4574,13583.55,36560.875902,33943.847986328015,0.37153240082130895,19116.82,48095.74191447176,51755.706904803024,0.369366416638122,231.74333333333334,89.41063333333334,0.9090516807387433,77.22433461493581,19.11682,1.5635320833333335,2350.78076297916
2017-07-19 17:02:24,234.67,60.4779,13028.99,14192.348793,5627.449141668765,0.9180291571206455,231.5,49.1104,-7496.97,11369.0576,8546.98259804112,-0.6594187718778028,231.53,159.2693,13810.98,36875.621028999994,34191.640172914005,0.37452874323495916,19343,48366.07191262389,52090.58035055,0.37133393158281,232.56666666666663,89.61919999999999,0.904400171993702,77.7178327858316,19.343,1.6024924999999999,2352.38325547916
2017-07-19 17:07:24,235.25,55.4315,12041.95,13040.260375,5003.981499295849,0.9234439845301019,231.95,48.0717,-7371.57,11150.230814999999,8365.859367863863,-0.6611136686142224,232.05,159.0038,14066.92,36896.831790000004,34110.08586698595,0.38125007805717614,18737.300000000003,47479.926734145665,51043.41146484863,0.36708557406872316,233.08333333333334,87.50233333333334,0.9295673936360345,81.71378287055202,18.7373,1.5866791666666666,2353.969934645827
2017-07-19 17:12:24,235.29,59.9089,12902.69,14095.965081,5675.98646304511,0.9153463367606933,232.02,48.7368,-7479.23,11307.912336000001,8481.15558198062,-0.66141563338699,232.08,159.639,14036.26,37049.019120000004,34287.21661153798,0.37885645378457183,19459.72,48444.35865656371,52206.6718736617,0.37274392911105,233.13,89.42823333333335,0.9265216831810563,78.51073877861836,19.45972,1.5915425,2355.5614771458268
2017-07-19 17:17:24,235.8,60.6781,13108.17,14307.895980000001,5735.134403446897,0.9161493778206793,232.58,49.2442,-7580.69,11453.216036,8585.411853323494,-0.6618830882236229,232.53,160.7978,14141.3,37390.312434,34612.990310317524,0.3782075912032482,19668.78,48933.53656708791,52738.523942663865,0.37294900443902174,233.63666666666666,90.24003333333333,0.9259391362657212,78.18898559804019,19.668779999999998,1.6303541666666668,2357.1918313124934
2017-07-19 17:22:24,236.77,64.1709,13787.41,15193.743993000002,6384.13518158283,0.9074399309579047,233.42,53.3549,-8674.22,12454.100757999999,8936.583971631226,-0.6964950877266702,233.38,167.0251,14862.02,38980.317838,36035.89238899324,0.3812698516663131,19975.21,51356.6115422073,55104.542132579954,0.3624966151055246,234.5233333333333,94.8503,0.9579714882669947,76.0933808327438,19.97521,1.6518329166666663,2358.84366422916
2017-07-19 17:27:24,235.94,67.4677,14290.74,15918.329138,7011.986366080571,0.8977537702675941,232.68,55.8694,-9410.56,12999.691992,8968.464326364294,-0.7239063822274597,232.53,170.317,15182.15,39603.81201,36578.193600845305,0.38335072381836605,20062.33,52558.64429329017,56257.5166086942,0.3566159903492703,233.71666666666667,97.8847,0.9512943022177833,73.9975706111374,20.062330000000003,1.6682308333333333,2360.5118950624933
2017-07-19 17:32:24,235.25,77.1948,16026.03,18160.0767,8541.355172862379,0.882486911522791,232.06,61.9315,-10918.11,14371.82389,9345.81167973519,-0.759688546392284,231.98,177.1513,15678.85,41095.558573999995,37987.08461025358,0.3815217640068669,20786.77,55874.25146285115,59615.61694360651,0.34867994437872346,233.09666666666666,105.42586666666666,0.9237941340502521,68.03399924623179,20.78677,1.7020458333333335,2362.2139408958265
2017-07-19 17:37:24,235.58,77.6637,16168.34,18296.014446,8563.231063835701,0.883708309682431,232.36,62.3486,-10987.15,14487.320696,9442.721844163892,-0.7583976520264089,232.16,177.9977,15757.35,41323.946032,38201.759601269005,0.381312810441626,20938.54,56207.7125092686,59981.07537262224,0.34908577196928997,233.36666666666667,106.00333333333333,0.9484359377231845,67.9170780793057,20.93854,1.7385545833333333,2363.95249547916
2017-07-19 17:42:24,236.27,59.3879,12856.81,14031.579133000001,5620.289101953838,0.9162767695734877,233.54,50.9812,-8160.19,11906.149448,8669.930440436689,-0.685376076928948,232.96,126.8821,10155.44,29558.454016,27759.128988899967,0.3435714193476715,14852.060000000001,42049.348531290496,44595.194787662294,0.3330417115726776,234.25666666666666,79.08373333333333,0.8594561520839036,60.44020009171713,14.852060000000002,1.4912750000000001,2365.44377047916
2017-07-19 17:47:24,234.9,78.0538,16256.64,18334.83762,8478.674805779925,0.8866530665244038,232.55,62.593,-10989.99,14556.002150000002,9544.491520804275,-0.7550143155206939,231.77,117.9591,8391.69,27339.380607000003,26019.632413204992,0.30694513970998244,13658.34,44042.79873978919,46112.01982552029,0.2961991266416162,233.07333333333335,86.20196666666668,0.7837304424930582,36.840381445280244,13.65834,1.1879333333333333,2366.631703812493
2017-07-19 17:52:24,234.31,75.7558,15842.88,17750.341497999998,8004.859561617606,0.89253944786274,231.91,60.7004,-10404.04,14077.029764,9482.548109814254,-0.739079207362824,231.1,115.0711,8041.89,26592.93121,25347.820331691088,0.30240705458508954,13480.73,42835.228003122946,44906.42314204537,0.300196031141437,232.44000000000003,83.84243333333333,0.8045086904147203,37.246851534604794,13.48073,1.1307945833333333,2367.7624983958262
2017-07-19 17:57:24,234.16,57.5027,12446.69,13464.832231999999,5136.303639759439,0.9243850785173304,231.67,48.5391,-7321.27,11245.053296999999,8535.234574367041,-0.6510658337166974,230.91,99.3885,6779.27,22949.798534999998,21925.664210330964,0.29539562143263065,11904.69,35597.20242445744,37535.08311491928,0.31716167947602536,232.24666666666667,68.47676666666666,0.8238367253207769,45.14192891700981,11.90469,1.0577258333333333,2368.8202242291595
2017-07-19 18:02:24,234.54,59.2502,12776.09,13896.541908,5466.754184404146,0.9193718901135416,232,48.4866,-7324.31,11248.8912,8537.683307158766,-0.6511139515688444,231.19,99.6013,6851.73,23026.824547,21983.822341108513,0.2975542713679408,12303.509999999998,35988.25983267142,38033.29073461789,0.3234931756457599,232.57666666666668,69.1127,0.8441660814355021,44.11432341668028,12.30351,1.0086749999999998,2369.8288992291596
2017-07-19 18:07:24,234.09,61.1825,13164.54,14322.211425,5640.97745880982,0.9191695059759252,231.52,49.4722,-7418.77,11453.803744,8726.481071610047,-0.6477123378236923,230.74,99.9424,6695.14,23060.709376000003,22067.42887843381,0.290326715056209,12440.91,36434.887408853676,38500.35405192976,0.3231375478578598,232.11666666666667,70.19903333333333,0.8501471960939165,42.37005162939092,12.44091,1.0310175,2370.8599167291595
2017-07-19 18:12:24,233.92,60.309,13000.2,14107.481279999998,5478.670278959154,0.9215110579965982,231.4,49.2003,-7364.25,11384.94942,8682.447537040369,-0.6468408183758096,230.51,99.7978,6690.05,23004.390878,22010.116552742504,0.29081622006336005,12326,36171.23436874202,38213.72098812761,0.3225542993792594,231.9433333333333,69.76903333333333,0.8522196513516326,43.04025042628751,12.326,1.0319545833333332,2371.8918713124926
2017-07-19 18:17:24,233.71,56.9177,12315.88,13302.235667,5026.785609711935,0.9258503839736549,231.17,48.2407,-7211.76,11151.802618999998,8506.0695597635,-0.6466900685376991,230.22,99.0311,6758.96,22798.939842,21774.023919283616,0.2964593988510249,11863.079999999998,35306.87908875905,37246.58881125426,0.3185011132191387,231.70000000000002,68.06316666666667,0.8675010789814376,45.498813602070605,11.863079999999998,1.0078783333333332,2372.899749645826
2017-07-19 18:22:24,233.37,61.1944,13149.72,14280.937128000001,5570.460409650978,0.9207883125693429,230.9,49.2839,-7339.1,11379.652510000002,8696.786903124012,-0.6449318196272409,229.94,99.6374,6609.11,22910.623756,21936.643906871708,0.28847359506173015,12419.73,36203.8912196467,38274.945234669,0.32448720498103684,231.40333333333334,70.03856666666667,0.8498869218248088,42.26076395052821,12.41973,1.0117837499999998,2373.911533395826
2017-07-19 18:27:24,233.34,61.4583,13211.83,14340.679722,5576.974353543509,0.9212833879646419,230.85,49.3171,-7310.24,11384.852535,8727.843856651878,-0.6421023001858319,229.75,99.7382,6631.71,22914.851450000002,21934.238975890345,0.28940663283243756,12533.3,36239.05718608573,38345.18059191261,0.326854634833651,231.31333333333336,70.1712,0.8761564400380331,42.13551998540713,12.533299999999999,1.0397095833333332,2374.9512429791594
2017-07-19 18:32:24,233.15,56.8256,12300.26,13248.888640000001,4923.0736463637295,0.9283993800705687,230.51,48.285,-7118.48,11130.17535,8556.170043386679,-0.6395658447555366,229.41,98.6599,6680.06,22633.567658999997,21625.336607112746,0.29513950697665403,11861.84,35104.580296863154,37054.484290089815,0.32011887973225517,231.0233333333333,67.9235,0.9205419366009323,45.25149616848364,11.86184,1.0164641666666665,2375.967707145826
2017-07-19 18:37:24,232.78,60.991,13084.14,14197.48498,5511.248517144332,0.9215815349290125,230.13,48.8469,-7169.27,11241.137096999999,8658.217535997208,-0.6377708890245022,229.02,98.9136,6586.14,22653.192672,21674.637208847453,0.29073782646720076,12501.009999999998,35844.10326198899,37961.49351219245,0.3293076442312506,230.64333333333332,69.58383333333333,0.9263942884395897,42.15025999813176,12.501009999999999,1.0151187499999998,2376.982825895826
2017-07-19 18:42:24,233.72,61.6001,13246.54,14397.175372,5639.843678731113,0.9200790889692304,231.07,49.0926,-7267.3,11343.827082,8710.267709796102,-0.6406391729587897,229.96,99.742,6724.15,22936.67032,21928.899930134867,0.29316155772343155,12703.39,36279.01131866208,38438.81865707778,0.3304833614510916,231.58333333333334,70.1449,0.9226340410219457,42.19422937376772,12.703389999999999,1.050183333333333,2378.0330092291592
