DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-19 18:47:24,234.16,59.4716,12840.68,13925.869856000001,5389.507248705535,0.9220738189268339,231.39,48.6608,-7212.61,11259.622512,8646.233636713572,-0.6405729847792965,230.32,99.4461,6835.9,22904.425752,21860.539568338216,0.2984532366808233,12463.970000000001,35896.280453757325,37998.59863963012,0.32801130689595676,231.95666666666662,69.19283333333334,0.9498900656732044,43.723121614232674,12.463970000000002,1.04864,2379.081649229159
2017-07-19 18:52:24,233.95,58.6181,12661.07,13713.704494999998,5269.060393588514,0.9232421483645219,231.14,48.3267,-7138.58,11170.233438,8591.553447602668,-0.6390716934988374,230.02,99.0966,6842.28,22794.199932,21743.01623376087,0.30017636154863925,12364.77,35603.63007495205,37689.600842499385,0.32806847840259673,231.70333333333335,68.68046666666667,0.9696307059314242,44.286439521377716,12.36477,1.0345308333333334,2380.1161800624927
2017-07-19 18:57:24,234.8,61.6858,13301.74,14483.825840000001,5731.049113020386,0.9183858013028965,231.98,48.9627,-7257.69,11358.367145999999,8737.187195386863,-0.6389730061293091,230.81,99.9937,6921.91,23079.545897,22017.09791874555,0.29991534629369576,12965.96,36485.334227152794,38720.740338850024,0.33485826682375563,232.52999999999997,70.21406666666667,0.9762181223928263,42.412631467008985,12.965959999999999,1.0554470833333331,2381.1716271458263
2017-07-19 19:02:24,235.51,61.7964,13345.73,14553.670164,5805.2395307690595,0.9170009935371516,232.6,48.8445,-7264.96,11361.230699999998,8734.868013715059,-0.6394518509337198,231.38,100.348,7075.37,23218.520239999998,22114.222154495725,0.3047295834043212,13156.14,36654.32969897984,38943.855810398585,0.33782325160743626,233.16333333333333,70.32963333333333,1.006447554646956,42.682387556880954,13.156139999999999,1.0884208333333332,2382.2600479791595
2017-07-19 19:07:24,234.92,56.5996,12309.6,13296.378032,5026.670529272057,0.9257859524131196,231.94,47.6111,-7018.81,11042.918534,8525.39476695717,-0.6355937498216447,230.64,98.9654,7081.14,22825.379856,21699.203254292323,0.31023098168237556,12371.93,35251.26855052155,37359.29049575071,0.3311607323326228,232.5,67.72536666666667,1.040860215053758,46.12752188864733,12.37193,1.0636695833333332,2383.3237175624927
2017-07-19 19:12:24,234.57,61.8416,13317.74,14506.184111999999,5750.406836358728,0.9180732780706348,231.53,48.8116,-7147.23,11301.349748,8754.290916671645,-0.6324226892690269,230.27,99.5626,6952.2,22926.279902000002,21846.766930254216,0.3032415215079668,13122.71,36351.46468328459,38647.56787126697,0.3395481455317204,232.12333333333333,70.07193333333333,1.054037365193787,42.08627515153476,13.12271,1.0622766666666665,2384.385994229159
2017-07-19 19:17:24,234.53,62.2214,13391.73,14592.784942,5797.494283788639,0.9176952893656918,231.17,49.0268,-7095.92,11333.525356,8837.234655065742,-0.6260999801128428,229.96,99.2439,6947.82,22822.127244,21738.84286683463,0.3044334967427982,13243.63,36373.57180568901,38709.56550363895,0.342128097479033,231.88666666666666,70.16403333333334,1.1399246758474018,41.44554593735346,13.24363,1.0985975,2385.484591729159
2017-07-19 19:22:24,234.39,59.3598,12815.25,13913.343522,5417.609749574008,0.9210762301481541,230.41,48.8823,-6949.31,11262.970743,8863.49820790719,-0.6170050654103879,229.47,97.9934,6953.66,22486.545498,21384.371420222385,0.3092364721214503,12819.599999999999,35665.47937770358,37899.45333908392,0.3382528999905059,231.42333333333332,68.74516666666666,1.2819220188111262,42.54587595249121,12.819599999999998,1.0859679166666665,2386.5705596458256
2017-07-19 19:27:24,234.03,59.7455,12799.39,13982.239365,5628.377500492979,0.9154034390255913,229.74,47.4643,-6635.55,10904.448282000001,8653.119006018163,-0.6085177194111983,228.61,96.4525,7077.33,22050.006025000002,20883.346613357648,0.3209672592368373,13241.169999999998,35164.84311986879,37575.18828447681,0.3523913147088669,230.79333333333332,67.88743333333333,1.4024090817181372,42.07710509014186,13.241169999999999,1.0858654166666666,2387.6564250624924
2017-07-19 19:32:24,233.92,58.2364,12295.04,13622.658688,5865.903266176647,0.9025433493999612,229.69,44.3512,-6296.52,10187.027128,8008.080768586686,-0.6180920027878816,228.52,94.3353,7430.81,21557.502756,20236.328417448844,0.3446971610815087,13429.330000000002,34110.31245221218,36658.70046573448,0.3663340442892303,230.71,65.64096666666667,1.3913571149928392,43.71406271185322,13.429330000000002,1.1112708333333332,2388.767695895826
2017-07-19 19:37:24,233.83,84.2571,16675.78,19701.837693,10491.938327731232,0.8464073382314407,229.51,62.6573,-11014.23,14380.476923,9245.801968463069,-0.7659154879894103,228.37,118.9977,10406.78,27175.504749,25103.92376491216,0.38294707296588293,16068.33,44841.664061106465,47633.66524589544,0.33733137933123036,230.57000000000002,88.63736666666667,1.4138873227219457,34.25229615350335,16.06833,1.2290691666666667,2389.9967650624926
2017-07-19 19:42:24,233.93,77.0906,15458.04,18033.804057999998,9288.00776058769,0.8571702315431691,229.43,59.5806,-10217.53,13669.577057999999,9080.716802306957,-0.7474649695924778,228.32,114.7899,9959.96,26208.829968,24242.565150782513,0.38002306902523836,15200.47,42611.289713677164,45241.31186519495,0.3359864993590963,230.56000000000003,83.82036666666666,1.4616585704371858,36.94750400757813,15.20047,1.3028666666666666,2391.2996317291595
2017-07-19 19:47:24,233.63,93.0742,18222.66,21744.925346,11864.924813394868,0.8380189727049155,229.35,68.676,-12401.09,15750.8406,9710.91892760455,-0.7873287727894345,228.2,126.4312,11109.38,28851.59984,26626.98798856318,0.3850524775613275,16930.949999999997,48202.831729562604,51089.82339616206,0.33139574331102256,230.39333333333335,96.06046666666667,1.4048438901588516,31.61626669868354,16.930949999999996,1.3388091666666666,2392.638440895826
2017-07-19 19:52:24,233.84,93.8842,18475.59,21953.881328000003,11858.561443775849,0.8415637182312821,229.53,69.4886,-12500.41,15949.718358000002,9906.223575683232,-0.783738603994226,228.37,127.118,11035.76,29029.93766,26850.498724714336,0.38015100580825706,17010.940000000002,48615.283744173415,51505.513231207515,0.33027415771275076,230.58,96.83026666666667,1.4138260039899344,31.27920058053472,17.01094,1.4142454166666667,2394.052686312493
2017-07-19 19:57:24,233.8,77.1807,15583.16,18044.84766,9098.442256068203,0.8635794711940505,229.47,59.8949,-10213.89,13744.082703,9196.535239686946,-0.7431481766164398,228.23,115.2374,9813.74,26300.631801999996,24401.101212789017,0.3731370437745046,15183.01,42696.07870854417,45315.32775724235,0.3350524149651204,230.5,84.10433333333333,1.4316702819956666,37.01719689433362,15.18301,1.3414145833333333,2395.3941008958263
2017-07-19 20:02:24,233.74,92.2856,18273.65,21570.836144,11461.879759829832,0.8471461132990377,229.58,68.4081,-12250.58,15705.131598000002,9827.229933918208,-0.7800367620962866,228.22,126.4883,10867.92,28867.159826,26743.246461367184,0.37648040422083745,16890.99,48032.35615511522,50915.74197624871,0.3317439625622926,230.51333333333335,95.72733333333333,1.3997744165196486,32.133942935142166,16.890990000000002,1.3364166666666666,2396.730517562493
2017-07-19 20:07:24,233.8,91.5613,17887.68,21407.03194,11759.758530589826,0.8355983234918273,229.65,66.8471,-12195.28,15351.436515,9324.255937911365,-0.7944064379958126,228.29,125.9146,11304.34,28745.044034,26428.95105147003,0.39326222588593307,16996.739999999998,47512.96551997122,50461.5800696884,0.33682536251395967,230.58,94.77433333333333,1.396478445658773,32.85727851774214,16.99674,1.41198875,2398.142506312493
2017-07-19 20:12:24,234.1,74.8307,15246.33,17517.866869999998,8626.997229983532,0.8703302812575834,229.89,56.3942,-9412.38,12964.462637999999,8915.40207885757,-0.7260138937352847,228.48,111.5574,9387.22,25488.634751999998,23697.058935497924,0.3682904200768705,15221.17,41239.458244339025,43958.80949770458,0.3462598321911974,230.82333333333335,80.92743333333333,1.4195560818519108,37.848681720207786,15.22117,1.3424129166666665,2399.4849192291595
2017-07-19 20:17:24,234.49,73.7961,15081.91,17304.447489,8484.096513563385,0.8715626436259921,230.21,56.5706,-9457.42,13023.117826,8953.144969980045,-0.7262024444805941,228.88,111.5975,9395.13,25542.4358,23751.790645764406,0.3678243560467322,15019.619999999999,41189.03212930784,43842.05005121856,0.3425848011772556,231.19333333333336,80.65473333333333,1.4259350038928396,38.36447705900296,15.01962,1.2600329166666666,2400.744952145826
2017-07-19 20:22:24,234.93,77.9877,15941.54,18321.650361,9030.51351691206,0.8700930148701903,230.65,58.1659,-9727.05,13415.964835,9239.73001507385,-0.7250354424471774,229.34,113.1756,9357.4,25955.692104,24210.266785759468,0.3605143705090392,15571.890000000001,42480.51031774538,45244.640732667685,0.3441709282654715,231.64000000000001,83.10973333333334,1.4203073735106164,36.17610773226721,15.571890000000002,1.27464625,2402.019598395826
2017-07-19 20:27:24,235.42,74.1595,15317.91,17458.62949,8376.47759508719,0.8773833025538363,231.14,55.6005,-9041.69,12851.499569999998,9132.846387715612,-0.7035513599600892,229.8,109.7417,8969.53,25218.64266,23569.63023027455,0.35567060927616156,15245.75,41078.95421307735,43816.81609043045,0.3479428986472994,232.11999999999998,79.83389999999999,1.4216784421850819,37.46253158119547,15.24575,1.2840683333333334,2403.3036667291594
2017-07-19 20:32:24,236.08,56.801,12300.82,13409.580080000002,5339.16334733569,0.9173158239568079,231.66,46.6423,-6592.23,10805.155218,8561.18466756632,-0.6101004443710528,230.35,97.1034,7527.09,22367.76819,21063.23740391006,0.3365150217966382,13235.68,34963.58541881207,37384.96396147746,0.3540375219737653,232.6966666666667,66.8489,1.4539672535059915,45.2580371554356,13.23568,1.18672625,2404.4903929791594
2017-07-19 20:37:24,237.18,60.8615,13053.81,14435.130570000001,6162.064512551662,0.9043084118081516,232.73,46.4305,-6637.98,10805.770265,8526.540478972593,-0.6142995674728052,231.43,97.5918,7760.14,22585.670274000004,21210.67488097084,0.3435868807902176,14175.970000000001,35899.2798724951,38596.84470011288,0.367283131824466,233.77999999999997,68.2946,1.4543587988707478,42.89826721292753,14.175970000000001,1.1421520833333334,2405.6325450624927
2017-07-19 20:42:24,237.83,60.7375,13051.43,14445.199625,6190.635440825126,0.9035133012223776,233.42,46.1897,-6652.03,10781.599774,8484.891900655944,-0.6169798674999489,232.03,98.0404,7909.33,22748.314012000003,21329.048017660225,0.3476886241251873,14308.73,36004.575359141294,38743.63432881567,0.36931821827974065,234.42666666666665,68.32253333333334,1.451768854510308,43.4964355342015,14.308729999999999,1.1868625,2406.819407562493
2017-07-19 20:47:24,236.36,58.3734,12595.09,13797.136824,5632.4677035982,0.9128770817211113,231.93,46.3638,-6553.96,10753.156133999999,8525.020537252787,-0.609491754637253,230.47,97.3118,7651.54,22427.450546,21081.851759787984,0.34116851508851836,13692.67,35239.34000063897,37806.08807334519,0.3621816140679702,232.92,67.34966666666666,1.4769019405804682,44.48742631737847,13.69267,1.166725,2407.986132562493
2017-07-19 20:52:24,235.46,59.1744,12705.93,13933.204224000001,5717.825004561741,0.9119173017010678,231.17,46.1392,-6481.46,10665.998864,8470.78556187378,-0.6076749193998414,229.6,96.8216,7525.62,22230.23936,20917.66204953348,0.33853076784864633,13750.09,35106.272615969,37702.98863478643,0.3646949618024064,232.07666666666668,67.3784,1.4578515720379726,43.69827719269084,13.75009,1.1434483333333334,2409.129580895826
2017-07-19 20:57:24,235.65,60.6483,12969.98,14291.771895,6002.86287518813,0.9075137845250363,231.35,46.0103,-6484.09,10644.482905,8441.658201250348,-0.6091503042345296,229.8,96.8273,7580.33,22250.91354,20919.888872927968,0.3406750013374956,14066.22,35364.40994936645,38059.16494295754,0.3695882455929399,232.26666666666665,67.82863333333334,1.456659012629171,42.752839385923025,14.06622,1.1590129166666665,2410.2885938124928
2017-07-19 21:02:24,235.69,59.7677,12796.36,14086.649212999999,5889.554889846386,0.9084033971819755,231.51,45.4936,-6419.27,10532.223336,8349.892278735275,-0.6094885946881141,229.85,96.6634,7628.6,22218.082489999997,20867.382480139775,0.34335096214686894,14005.69,35106.82964872144,37797.4713487615,0.3705456873230468,232.35,67.30823333333333,1.4374865504626655,43.613039910422046,14.005690000000001,1.1696629166666666,2411.4582567291595
2017-07-19 21:07:24,235.8,56.0151,12073.77,13208.36058,5355.825538457908,0.9141005749254008,231.56,45.1098,-6384.67,10445.625288,8267.229079226308,-0.6112290862409884,230,96.3127,7653.77,22151.921000000002,20787.674443701995,0.3455126984246648,13342.87,34410.72906138621,36907.051553504374,0.3615263056344873,232.45333333333335,65.81253333333333,1.4397154984513008,46.34400944906138,13.342870000000001,1.1395233333333334,2412.597780062493
2017-07-19 21:12:24,236.46,18.2727,2965.79,4320.762642000001,3142.145681600843,0.6864042868661703,232.35,15.3844,633.37,3574.5653399999997,3518.005089966374,0.17718797665061006,230.53,48.07,4005.21,11081.5771,10332.455849368263,0.36142960192913337,7604.37,16992.60662093548,18616.52821744055,0.40847412101661285,233.11333333333334,27.24236666666667,1.4356393170703796,76.45309817673696,7.60437,0.8728016666666667,2413.4705817291597
2017-07-19 21:17:24,236.5,9.3068,1147.07,2201.0582000000004,1878.5333680526521,0.5211447839043964,233.03,8.559,1572.12,1994.5037699999998,1227.389096474387,0.7882261360679204,230.62,5.6345,-1173.49,1299.42839,558.0639395606853,-0.9030817004082848,1545.6999999999996,3663.9864040877246,3976.6801303775605,0.38869105618843053,233.38333333333333,7.833433333333333,1.3354281225451723,28.071131006838208,1.5456999999999996,0.3812529166666666,2413.8518346458263
2017-07-19 21:22:24,236.62,9.3253,1147.44,2206.552486,1884.7427728665734,0.520014822797195,233.28,8.5753,1578.22,2000.4459840000002,1229.2297452070256,0.7889340740129677,230.92,5.6411,-1176.08,1302.6428119999998,560.1018918511766,-0.9028415074077882,1549.58,3674.074409924776,3987.483033953134,0.38861105785414923,233.60666666666665,7.847233333333333,1.2899175251847905,28.113517715373142,1.54958,0.12896999999999997,2413.9808046458265
2017-07-19 21:27:24,236.77,9.3168,1147.01,2205.938736,1884.2860098417325,0.5199645762057101,233.48,8.5819,1580.19,2003.7020119999997,1231.9989110355768,0.788635231454766,231.14,5.6403,-1176.95,1303.698942,560.7313339487275,-0.9027774450705968,1550.2499999999998,3677.016254826037,3990.454059471791,0.38848962471333487,233.79666666666665,7.846333333333333,1.2717603615677544,28.115467946811673,1.5502499999999997,0.12915958333333333,2414.1099642291597
2017-07-19 21:32:24,236.79,9.3246,1147.61,2207.972034,1886.3010870023102,0.5197574889211662,233.55,8.5803,1580.3,2003.929065,1232.227092524659,0.7886007681614219,231.17,5.6404,-1176.87,1303.8912679999999,561.3460981129625,-0.9025829291771896,1551.04,3679.8742776399317,3993.3945185563634,0.38840139455109746,233.83666666666667,7.8484333333333325,1.2629898362104541,28.133427902808627,1.55104,0.12922041666666667,2414.2391846458263
2017-07-19 21:37:24,236.83,9.3098,1145.2,2204.839934,1884.1008716523447,0.5194027840027321,233.56,8.5739,1580.76,2002.520084,1229.3431210298315,0.7893853413157578,231.18,5.6388,-1176.91,1303.577784,560.5335769053899,-0.9028306668349911,1549.05,3673.977569587566,3987.1878666965968,0.38850690054978393,233.85666666666665,7.840833333333332,1.2714340693017194,28.08417472632585,1.54905,0.12917041666666668,2414.368355062493
2017-07-19 21:42:24,237.18,9.3143,1145.82,2209.165674,1888.7851923339174,0.518666396769299,233.83,8.586,1585.52,2007.6643800000002,1231.601637024239,0.7897335908305549,231.48,5.644,-1179.67,1306.4731199999999,561.4719088098122,-0.9029424195118535,1551.67,3681.8587381679686,3995.4678770732003,0.3883575210061868,234.16333333333333,7.8481,1.2882745661860011,28.084504529758792,1.55167,0.12919666666666668,2414.4975517291596
2017-07-19 21:47:24,235.51,9.3214,1143.66,2195.282914,1873.8486803635803,0.5209624657972445,232.29,8.5345,1562.62,1982.479005,1220.0171067922736,0.7882151569115861,229.85,5.6108,-1164.4,1289.64238,554.3916560447717,-0.9028859613003724,1541.8799999999997,3648.257443200626,3960.7040164936293,0.3892944268440968,232.54999999999998,7.822233333333333,1.2728445495592382,28.271124614879806,1.5418799999999997,0.12889791666666664,2414.626449645826
2017-07-19 21:52:24,235.56,9.3182,1145.63,2194.995192,1872.3076125474458,0.5219282503102631,232.38,8.5409,1564.3,1984.7343420000002,1221.5301544841918,0.7881659358116754,229.97,5.6138,-1165.5,1291.005586,555.2523508128564,-0.9027846297792859,1544.4300000000003,3649.090117844494,3962.4642223054007,0.3897650334118186,232.63666666666666,7.8243,1.2566090183548078,28.251728589138956,1.5444300000000002,0.12859625,2414.7550458958262
2017-07-19 21:57:24,235.61,9.3196,1143.84,2195.790956,1874.3340088819264,0.520923905290008,232.44,8.5415,1565.97,1985.3862599999998,1220.4493272958066,0.7887482811531094,230,5.615,-1166.27,1291.45,554.668720589146,-0.9030701924193735,1543.54,3649.4520567668787,3962.4507626265845,0.3895417488990666,232.6833333333333,7.8253666666666675,1.257789556622035,28.24617376821534,1.54354,0.12866541666666667,2414.883711312493
2017-07-19 22:02:24,236.02,9.3277,1144.87,2201.5237540000003,1880.4200388546847,0.520035270080488,232.89,8.5574,1572.25,1992.9328859999998,1224.6678837955571,0.788912667879976,230.56,5.6244,-1170.54,1296.7616639999999,558.0563785318187,-0.902663945500474,1546.58,3663.1443011820606,3976.246454595415,0.38895476365973025,233.15666666666667,7.836500000000001,1.2280726836033042,28.22816308300901,1.5465799999999998,0.12875499999999998,2415.012466312493
2017-07-19 22:07:24,236.66,9.3261,1143.92,2207.114826,1887.5388443020213,0.5182874885006097,233.55,8.5756,1581.62,2002.83138,1228.7439571825796,0.789692040874654,231.16,5.6354,-1176.58,1302.679064,559.135267519333,-0.9032002068008979,1548.96,3675.418069003934,3988.4802949946493,0.38835844367687367,233.79,7.8457,1.2275974164848815,28.172119759868465,1.5489600000000001,0.12898083333333332,2415.141447145826
2017-07-19 22:12:24,237.13,9.3397,1149.39,2214.723061,1893.1193477499537,0.5189768509842595,234,8.591,1588.96,2010.2939999999999,1231.4577072867746,0.7904117507190491,231.72,5.6433,-1181.24,1307.665476,560.9465745704365,-0.9033197111032395,1557.1100000000004,3685.523629607165,4000.959382009866,0.3891841559305689,234.28333333333333,7.8580000000000005,1.2150529985060812,28.184016289132103,1.5571100000000004,0.12941958333333337,2415.2708667291595
2017-07-19 22:17:24,237.26,9.338,1146.94,2215.5338799999995,1895.5524286676568,0.5176810927395975,234.07,8.5953,1590.73,2011.901871,1231.7983624089215,0.7906598343235002,231.77,5.6466,-1182.06,1308.7124820000001,561.6604997172233,-0.9032236004913414,1555.6100000000001,3689.011290793802,4003.589236635566,0.38855384707429774,234.36666666666667,7.859966666666666,1.2345327833878466,28.160000678544005,1.5556100000000002,0.12969666666666668,2415.4005633958263
2017-07-19 22:22:24,237.35,9.3338,1146.52,2215.37743,1895.6236564659678,0.5175280674408604,234.29,8.5989,1592.93,2014.636281,1233.4234308709686,0.790678702167183,232,5.6505,-1183.44,1310.916,563.8887527305361,-0.9027580714553793,1556.0099999999998,3692.9358400674723,4007.3610068166863,0.3882879524338243,234.54666666666665,7.861066666666667,1.1952134614291434,28.1204416703416,1.5560099999999997,0.12965083333333333,2415.53021422916
2017-07-19 22:27:24,237.26,9.3354,1144.67,2214.917004,1896.2035559792455,0.5168004028741476,234.18,8.5926,1591.22,2012.2150679999997,1231.6770646099744,0.7907802825378705,231.99,5.6433,-1182.54,1309.189167,561.7610020196792,-0.9032613695618824,1553.3500000000004,3689.6416226088986,4003.2925855835256,0.38801810429591216,234.4766666666667,7.857099999999999,1.1870406437029852,28.1757900497639,1.5533500000000005,0.12955666666666665,2415.6597708958266
2017-07-19 22:32:24,237.4,9.3492,1145.99,2219.50008,1900.759723115998,0.5163279831916023,234.4,8.6005,1594.15,2015.9572,1234.005352391893,0.7907657960198758,232.13,5.6504,-1184.54,1311.627352,563.2328993538392,-0.9031071197118493,1555.6000000000004,3697.9979748617307,4011.8674432340686,0.3877496009055552,234.64333333333335,7.866700000000001,1.1748327248447974,28.173185706840226,1.5556000000000003,0.12953958333333335,2415.78931047916
2017-07-19 22:37:24,236.94,9.3445,1143.9,2214.08583,1895.6974580894466,0.5166466378586597,234.04,8.5924,1587.76,2010.9652959999999,1234.0987011241714,0.7895511688631349,231.72,5.6449,-1180.06,1308.036228,564.2846534865785,-0.9021615569503936,1551.6,3694.0808127001965,4006.7063294880677,0.38725074223202327,234.23333333333335,7.860600000000001,1.1555429059342461,28.187415718901875,1.5515999999999999,0.12946666666666667,2415.918777145827
2017-07-19 22:42:24,236.28,9.3433,1146,2207.634924,1886.8852529140413,0.5191075696173395,233.4,8.5708,1577.74,2000.4247200000002,1229.8111858277591,0.7887025111347353,231.16,5.6301,-1173.42,1301.453916,562.9101163345128,-0.9016223975156107,1550.3199999999997,3679.6065550763133,3992.868205007595,0.3882722695569289,233.61333333333334,7.848066666666665,1.1414873580275058,28.261312764927233,1.5503199999999997,0.12924666666666665,2416.0480238124937
2017-07-19 22:47:24,236.53,9.3765,1157.4,2217.823545,1891.8685252301143,0.5218629780576164,233.68,8.5726,1580.81,2003.245168,1230.4596486741643,0.7891245790839716,231.5,5.6333,-1175.52,1304.10895,564.6705969590613,-0.9013970803589684,1562.69,3686.99877086334,4004.4924737659053,0.3902342207501803,233.90333333333334,7.8608,1.1229710279175151,28.33681050274781,1.5626900000000001,0.12970874999999998,2416.177732562494
2017-07-19 22:52:24,236.88,9.3747,1153.14,2220.6789360000002,1897.8100740574891,0.5192736245236308,234.05,8.5918,1586.41,2010.91079,1235.7449240188782,0.7889012321625666,231.93,5.6428,-1178.89,1308.734604,568.334964265825,-0.9007861459434598,1560.66,3701.889962342192,4017.4181919349494,0.388473374052285,234.28666666666666,7.869766666666667,1.1069060694875226,28.297747074246164,1.5606600000000002,0.13013958333333334,2416.3078721458273
2017-07-19 22:57:24,235.77,9.3806,1152.3,2211.664062,1887.766572736772,0.5210104101243926,232.99,8.5582,1571.04,1993.9750179999999,1227.912737456575,0.7878935221444184,230.83,5.6199,-1168.4,1297.2415170000002,563.628417868068,-0.9006803935030087,1554.94,3679.307728061415,3994.3890348052546,0.38928106062052886,233.1966666666667,7.852900000000001,1.1035034806100674,28.43535509174955,1.55494,0.12981666666666666,2416.437688812494
2017-07-19 23:02:24,234.63,9.3838,1152.79,2201.7209940000002,1875.806640173861,0.5235858690276902,231.82,8.5247,1555.78,1976.1959539999998,1218.564335686044,0.7872599864658969,229.72,5.5988,-1158.24,1286.156336,559.1763791800802,-0.9005437111962414,1550.3299999999997,3653.5473550399856,3968.87029070234,0.3906224911486462,232.05666666666664,7.835766666666667,1.1089245442923505,28.548153126901017,1.5503299999999998,0.12938624999999998,2416.567075062494
2017-07-19 23:07:24,234.6,9.3799,1150.1,2200.52454,1876.0539014490525,0.5226481137083797,231.8,8.5285,1555.96,1976.9062999999999,1219.486366213124,0.7870681579597375,229.74,5.5997,-1158.04,1286.4750780000002,560.3226612543049,-0.9001651254685245,1548.02,3655.8629289164815,3970.10071351166,0.3899195793022427,232.04666666666665,7.836033333333333,1.1003533771942462,28.53909928918117,1.54802,0.12909791666666665,2416.6961729791606
2017-07-19 23:12:24,234.63,9.3822,1150.6,2201.345586,1876.7104275837771,0.5226803130401353,231.84,8.5352,1555.48,1978.800768,1223.1657487999694,0.7860720620055874,229.87,5.6024,-1158.32,1287.8236880000002,562.8362363724656,-0.8994398928931643,1547.76,3662.712412756212,3976.307739116583,0.3892455266412217,232.11333333333334,7.839933333333334,1.0842404572478896,28.54020867524384,1.54776,0.1289908333333333,2416.825163812494
2017-07-19 23:17:24,235.08,9.3871,1151.79,2206.7194680000002,1882.2833491135716,0.5219467253098072,232.27,8.5529,1561.58,1986.582083,1227.996855084173,0.786063668530529,230.32,5.6131,-1162.33,1292.809192,565.9899098214497,-0.8990731247832897,1551.04,3676.2701140191944,3990.0735623332434,0.38872466278366324,232.5566666666667,7.851033333333333,1.085040205254624,28.504952638930746,1.55104,0.12911666666666666,2416.9542804791604
2017-07-19 23:22:24,235.3,9.3931,1150.09,2210.1964300000004,1887.3953616253134,0.5203564644252003,232.5,8.5563,1566.61,1989.33975,1226.052914367917,0.7875024866918785,230.54,5.6169,-1165,1294.920126,565.3256872987957,-0.899669390110321,1551.6999999999998,3678.7739632920266,3992.6370687798967,0.38864038310253457,232.78,7.855433333333334,1.0825672308617622,28.496624417070144,1.5516999999999999,0.12928083333333332,2417.0835613124937
2017-07-19 23:27:24,235.44,9.3991,1150.8,2212.924104,1890.1567263230327,0.5200359099165923,232.7,8.5667,1569.52,1993.47109,1229.0378172642972,0.7873302040211679,230.8,5.6231,-1167.24,1297.81148,567.3318429453705,-0.8993910271158951,1553.0799999999997,3686.5263865327006,4000.316773082083,0.3882392540637261,232.98000000000002,7.862966666666668,1.0558846252897156,28.486279563693103,1.5530799999999998,0.12936583333333332,2417.212927145827
2017-07-19 23:32:24,235.88,9.408,1149.53,2219.15904,1898.2222272204383,0.5180025312651769,233.07,8.5824,1574.62,2000.2999679999998,1233.6011582277315,0.7871919338050002,231.2,5.6319,-1170.74,1302.09528,569.9297944468935,-0.8991200705373881,1553.4099999999996,3701.753179895063,4014.4811910087724,0.38695161992019533,233.38333333333333,7.874100000000001,1.0697707634078426,28.475635310702184,1.5534099999999997,0.1294370833333333,2417.3423642291605
2017-07-19 23:37:24,236.5,9.4156,1152.29,2226.7894,1905.4707522951805,0.5174669863256938,233.74,8.6032,1583.38,2010.911968,1239.6268465331138,0.7873939909834979,231.87,5.6462,-1176.57,1309.184394,574.1487721776888,-0.8987045716342383,1559.1000000000001,3719.2463710059833,4032.8137048766803,0.3866035264943328,234.03666666666666,7.888333333333333,1.0525416245317707,28.42341009930276,1.5591000000000002,0.12968791666666665,2417.472052145827
2017-07-19 23:42:24,236.41,9.3904,1147.24,2219.9844639999997,1900.5713358885969,0.5167783912923817,233.64,8.5924,1581.07,2007.5283359999999,1237.088386067434,0.7875704525049354,231.84,5.6391,-1174.85,1307.368944,573.5338117632435,-0.898636919128163,1553.46,3711.1935337192745,4023.2071058199026,0.38612479028305335,233.96333333333334,7.873966666666665,1.0457479092165403,28.38298358726435,1.55346,0.12969,2417.6017421458273
2017-07-19 23:47:24,235.76,9.3965,1148.82,2215.31884,1894.1621288735937,0.518579980116993,233.05,8.5754,1572.4,1998.4969700000001,1233.5105914012986,0.7867912854528871,231.15,5.6286,-1169.21,1301.05089,570.6850219427455,-0.8986658469600678,1552.0100000000002,3698.357742217638,4010.8085256617705,0.3869568916267135,233.32000000000002,7.866833333333332,1.0457740442310857,28.451515857714877,1.5520100000000001,0.12939458333333334,2417.7311367291604
2017-07-19 23:52:24,236.23,9.3979,1146.7,2220.065917,1900.9923160878504,0.5165161949558456,233.53,8.5844,1580.3,2004.714932,1233.5047095912385,0.7882916292858739,231.61,5.6371,-1174.56,1305.608731,570.10785371141,-0.8996263368278593,1552.44,3704.604879390499,4016.7358969695647,0.3864929235629462,233.79,7.873133333333334,1.0436716711578757,28.400806117005516,1.55244,0.12935208333333334,2417.8604888124937
2017-07-19 23:57:24,236.15,9.3933,1147.36,2218.2277950000002,1898.446623139709,0.5172417380154593,233.47,8.577,1577.61,2002.47219,1233.3051364619366,0.7878311658350671,231.61,5.6318,-1172.9,1304.381198,570.7152527275884,-0.8992003271730693,1552.0699999999997,3702.467012329234,4014.621185402947,0.3866043465429027,233.74333333333334,7.867366666666666,1.0296193830840092,28.415691824032603,1.5520699999999996,0.12935458333333333,2417.989843395827
2017-07-20 00:02:24,236.1,9.3798,1145.53,2214.57078,1895.2795990908066,0.5172695360859046,233.48,8.588,1579.26,2005.1262399999998,1235.5035777918804,0.7876112578328236,231.71,5.6353,-1173.56,1305.755363,572.4980300431276,-0.8987594715320346,1551.23,3703.281206925815,4015.047473003267,0.3863540868271915,233.76333333333332,7.867699999999999,0.9995864763507278,28.37423897708351,1.55123,0.12930416666666666,2418.1191475624937
2017-07-20 00:07:24,237.4,9.4024,1148.67,2232.1297600000003,1913.8862287444515,0.5146071794679177,234.64,8.6251,1596.35,2023.7934639999999,1243.9480143595708,0.7887909652820185,232.95,5.6585,-1185.1,1318.147575,577.1057264300716,-0.8990647348419997,1559.92,3734.939969534094,4047.607562798466,0.38539309352448453,234.99666666666667,7.895333333333333,1.02270954197932,28.331081651608542,1.55992,0.12963125,2418.2487788124936
2017-07-20 00:12:24,237.47,9.4063,1147.36,2233.714061,1916.518598059803,0.5136557180852164,234.81,8.6307,1599.07,2026.5746669999999,1244.981934015976,0.7890506212471076,233.06,5.6649,-1186.62,1320.261594,578.812277160239,-0.8987764283931748,1559.81,3740.312809236018,4052.5235529278584,0.38489844158291736,235.11333333333332,7.9006333333333325,1.0023534749199041,28.29815331260362,1.55981,0.12998875,2418.3787675624935
2017-07-20 00:17:24,237.43,9.3988,1146.67,2231.557084,1914.4176478110996,0.5138430059537746,234.79,8.6242,1597.37,2024.875918,1244.4000829300612,0.7888730296016093,233.11,5.6611,-1185.96,1319.6590210000002,578.7908172273284,-0.8986866918859943,1558.08,3737.608547968489,4049.361794684085,0.38477174404258313,235.11,7.8947,0.9867721492067513,28.292398697860587,1.55808,0.12991208333333332,2418.5086796458268
2017-07-20 00:22:24,237.04,9.3886,1145.33,2225.473744,1908.1280293348707,0.5146454785583846,234.4,8.6141,1592.71,2019.14504,1241.05662580585,0.7888041564364291,232.8,5.6531,-1182.51,1316.04168,577.6121565524938,-0.898535371615282,1555.53,3726.7968116932143,4038.4016710261385,0.38518456724111527,234.74666666666667,7.885266666666666,0.9769396796546586,28.308068211601377,1.55553,0.12973374999999998,2418.638413395827
2017-07-20 00:27:24,236.49,9.387,1145.95,2219.93163,1901.287731873968,0.5162095915539525,233.89,8.5943,1584.28,2010.120827,1237.1914244526447,0.7881516268673535,232.32,5.6394,-1177.31,1310.145408,574.823585114152,-0.898610179306143,1552.92,3713.3027414407647,4024.944443839132,0.38582395898085264,234.23333333333335,7.873566666666666,0.9634267824106989,28.375535018013853,1.55292,0.12951875,2418.7679321458268
2017-07-20 00:32:24,236.93,9.3739,1144.39,2220.9581270000003,1903.4249472430872,0.5152686068628434,234.25,8.612,1590.78,2017.361,1240.6306444389486,0.7885450348251998,232.74,5.6479,-1181.22,1314.492246,576.7227899035415,-0.8986131364368657,1553.95,3720.7783815855773,4032.2391257680374,0.38538141006307824,234.64000000000001,7.877933333333334,0.9759631776338186,28.307339488359894,1.55395,0.12945291666666664,2418.8973850624934
2017-07-20 00:37:24,237.8,9.3911,1146.5,2233.20358,1916.4383579246205,0.5133880360338666,235.03,8.641,1602.99,2030.89423,1246.9781206369635,0.78930255269867,233.46,5.6691,-1189.39,1323.508086,580.5386133646781,-0.8986647022268363,1560.0999999999997,3743.955091926262,4055.9970094121845,0.38464032305243173,235.43000000000004,7.9004,1.0066686488552756,28.242873778542858,1.5600999999999996,0.12975208333333332,2419.0271371458266
2017-07-20 00:42:24,237.79,9.4105,1151.34,2237.722795,1918.8067937295336,0.5145141313180392,235.02,8.6401,1603.28,2030.5963020000002,1246.1198109716722,0.7895611739373688,233.5,5.6679,-1189.68,1323.4546500000001,579.822134974703,-0.8989201103339657,1564.9399999999998,3744.748739675909,4058.593392655183,0.3855867904461837,235.43666666666664,7.9061666666666675,0.9995610992340559,28.310390623353083,1.5649399999999998,0.13020999999999996,2419.1573471458264
2017-07-20 00:47:24,238.02,9.3758,1145.67,2231.627916,1915.0987981225676,0.51337859317225,235.18,8.6413,1605.54,2032.260934,1245.923678345729,0.7900265035552763,233.75,5.6681,-1191.27,1324.918375,579.9004117196681,-0.8991270877347444,1559.94,3740.922888187965,4053.1366691697663,0.38487229208570806,235.65,7.895066666666666,1.0057288351368574,28.207066015908662,1.55994,0.13020333333333334,2419.2875504791596
2017-07-20 00:52:24,237.35,9.385,1146.36,2227.5297499999997,1909.9077301102955,0.514632857316496,234.61,8.6239,1596.23,2023.2531790000003,1243.222913814577,0.7889422918336607,233.21,5.6555,-1185.17,1318.919155,578.7225661108386,-0.8985918473524634,1557.42,3731.853210035711,4043.795919387357,0.3851381303723043,235.0566666666667,7.888133333333333,0.9756512613979439,28.30369669207755,1.55742,0.12989,2419.4174404791597
2017-07-20 00:57:24,235.6,9.3914,1144.69,2212.61384,1893.5006756955606,0.5173473921685313,232.86,8.5757,1573.02,1996.937502,1230.1900123533762,0.7877161896276511,231.4,5.6232,-1169.48,1301.20848,570.4910499069293,-0.8987645085128865,1548.23,3694.181737955866,4005.495580567606,0.38652645318375445,233.28666666666666,7.863433333333334,0.9916268968079327,28.489251938296682,1.54823,0.12940208333333333,2419.546842562493
2017-07-20 01:02:24,235.61,9.3779,1143.7,2209.527019,1890.4919882641732,0.5176220929480293,232.98,8.5774,1574.56,1998.362652,1230.5340691376543,0.7879250537554582,231.52,5.6258,-1170.28,1302.485216,571.7625901530869,-0.8984977223726123,1547.9800000000002,3692.7886475549144,4004.114143716492,0.3865973707141161,233.37,7.860366666666667,0.9598491665595446,28.428275186484093,1.5479800000000004,0.12900875,2419.6758513124933
2017-07-20 01:07:24,235.7,9.3751,1144.88,2209.71107,1889.992803817132,0.5181129856945507,233.01,8.5724,1575.35,1997.454924,1228.0466403650335,0.7886786235182146,231.64,5.6219,-1170.66,1302.256916,570.4631799422563,-0.8989470400324601,1549.57,3688.502624124422,4000.777273614809,0.38731723713275396,233.44999999999996,7.856466666666666,0.9638038123795368,28.44238716301645,1.54957,0.12906458333333332,2419.8049158958265
2017-07-20 01:12:24,235.99,9.3268,1143.48,2201.031532,1880.6895795048865,0.5195200447496361,233.28,8.5729,1580.89,1999.8861120000001,1224.880103875672,0.790490013663338,231.98,5.622,-1173.78,1304.19156,568.4682372615321,-0.9000058242977742,1550.59,3674.0379206420907,3987.842021747609,0.38882934467912506,233.75,7.840566666666668,0.9582887700534799,28.29599901367674,1.55059,0.1291733333333333,2419.93408922916
2017-07-20 01:17:24,236.13,9.2841,1143.56,2192.2545330000003,1870.3610517381526,0.5216365083460862,233.47,8.5617,1583.61,1998.900099,1219.7462743055253,0.7922406931653266,232.13,5.6185,-1175.23,1304.222405,565.535612321615,-0.901096312633887,1551.94,3655.642938365293,3971.428339580111,0.39077628180597684,233.91,7.821433333333334,0.9490829806335764,28.16534053860546,1.55194,0.12927208333333332,2420.0633613124933
2017-07-20 01:22:24,236.34,9.2944,1145.36,2196.638496,1874.3988776429476,0.521414881003706,233.79,8.5776,1587.93,2005.357104,1224.71851037831,0.7918440046576364,232.44,5.6283,-1178.34,1308.242052,568.3415443385879,-0.9007048796502071,1554.95,3667.458932359845,3983.481457600376,0.3903495011965468,234.18999999999997,7.833433333333333,0.9180579871045026,28.150278932609364,1.55495,0.12945375,2420.192815062493
2017-07-20 01:27:24,236.16,9.3031,1144.22,2197.020096,1875.542026675982,0.5208054319044335,233.62,8.5738,1586.08,2003.011156,1223.2758988308635,0.7918478113558743,232.31,5.6248,-1177.16,1306.6972879999998,567.2319956301428,-0.9008666435680245,1553.14,3666.049921136988,3981.4778517365276,0.39009133237363,234.02999999999997,7.8339,0.9101397256762057,28.19923665096568,1.5531400000000002,0.12950375,2420.322318812493
2017-07-20 01:32:24,235.99,9.3012,1143.76,2194.990188,1873.4446850164209,0.5210775001423377,233.43,8.565,1582.81,1999.3279499999999,1221.4846521963352,0.7916710212549172,232.12,5.6202,-1175.05,1304.560824,566.6890161416213,-0.9007245797839473,1551.5199999999998,3661.618353354377,3976.7654288405824,0.39014622002795424,233.84666666666666,7.8288,0.916555007554813,28.211220110361744,1.5515199999999998,0.1293608333333333,2420.4516796458265
2017-07-20 01:37:24,235.61,9.3047,1143.63,2192.2803670000003,1870.348531860748,0.5216622915640059,233.07,8.557,1576.87,1994.3799900000001,1221.0784363063663,0.7906567494191514,231.84,5.6126,-1171.58,1301.225184,566.2042768081445,-0.9003668345847201,1548.92,3657.6312449752586,3972.0799954959693,0.38995186445297053,233.50666666666666,7.824766666666666,0.9007594358476645,28.271343554440385,1.54892,0.12918499999999997,2420.5808646458263
2017-07-20 01:42:24,235.44,9.3124,1148.38,2192.511456,1867.7071130911402,0.5237737740696211,232.8,8.557,1573.65,1992.0696000000003,1221.4609976352747,0.7899573388399682,231.6,5.6097,-1169.6,1299.20652,565.661932262116,-0.900241787579699,1552.4300000000003,3654.8300429885307,3970.8716358038505,0.3909544660175678,233.28,7.826366666666666,0.9259259259259245,28.32306178686576,1.5524300000000002,0.1292229166666667,2420.710087562493
2017-07-20 01:47:24,235.69,9.3212,1150.16,2196.913628,1871.780292473484,0.523534464596621,233.12,8.5658,1577.69,1996.8592959999999,1224.0675275170136,0.7900857126790771,231.91,5.6158,-1172.23,1302.360178,567.4670566122683,-0.9000812676875322,1555.6200000000003,3663.3148766027657,3979.928324673591,0.3908663355457746,233.57333333333335,7.834266666666667,0.9062107546523486,28.317477066562287,1.5556200000000004,0.12950208333333335,2420.839589645826
2017-07-20 01:52:24,235.75,9.3337,1151.96,2200.4197750000003,1874.7894134038233,0.523518290958824,233.14,8.5702,1578.15,1998.0564279999999,1225.427299749813,0.7898425579400103,231.96,5.6186,-1172.57,1303.290456,568.8985918427711,-0.8996996752349424,1557.5400000000002,3669.1153049964073,3986.017808911405,0.39075088839740274,233.61666666666667,7.840833333333333,0.9131768566740355,28.34180040386864,1.5575400000000001,0.12971500000000002,2420.969304645826
2017-07-20 01:57:24,235.74,9.3307,1152.24,2199.6192180000003,1873.6775834158163,0.5238361215300129,233.17,8.5705,1577.16,1998.3834849999996,1227.2338357137742,0.7892178912797613,231.94,5.6192,-1172.09,1303.317248,569.9481387234229,-0.8993128893204058,1557.3100000000002,3670.859557853013,3987.5336148527726,0.39054467006856797,233.61666666666665,7.840133333333333,0.908896340158392,28.327749528069248,1.5573100000000002,0.12978541666666668,2421.099090062493
2017-07-20 02:02:24,235.75,9.3163,1152.18,2196.317725,1869.8376391412103,0.5245962307206714,233.15,8.5712,1577.03,1998.37528,1227.3875259326528,0.7891560788322001,231.98,5.6177,-1171.9,1303.194046,570.0571125157988,-0.8992521133725315,1557.31,3667.282277589662,3984.2406729040877,0.3908674520068304,233.62666666666667,7.835066666666666,0.9088574363657124,28.300546262103698,1.55731,0.1297758333333333,2421.2288658958264
2017-07-20 02:07:24,235.82,9.3071,1150.39,2194.800322,1869.1579123635604,0.5241433530279936,233.24,8.566,1578.15,1997.9338400000001,1225.2274101231762,0.7898910206155775,232.1,5.6147,-1172.42,1303.17187,568.936082841734,-0.899666442308949,1556.12,3663.3214053284705,3980.1297935039456,0.3909721744601838,233.72,7.829266666666666,0.8985110388499035,28.285748345949806,1.55612,0.12972625,2421.3585921458266
2017-07-20 02:12:24,236.3,9.3287,1150.82,2204.37181,1880.1245714905906,0.522062564391077,233.74,8.5816,1586.22,2005.863184,1227.7594326767023,0.7907917213161234,232.53,5.6286,-1177.66,1308.818358,571.0712903288136,-0.8997887237764433,1559.3799999999999,3678.9552944961065,3995.7950452070154,0.39025525142248907,234.19000000000003,7.846299999999999,0.9009778385071885,28.2642774301263,1.55938,0.1298125,2421.4884046458264
2017-07-20 02:17:24,236.1,9.3271,1149.73,2202.12831,1878.1613404613183,0.5220994593180631,233.54,8.5751,1582.5,2002.628854,1227.2799504894365,0.7902113248988472,232.38,5.6228,-1175.46,1306.626264,570.5838958247925,-0.8996145511429885,1556.77,3676.025186775547,3992.0789078759694,0.38996473665103404,234.00666666666666,7.841666666666666,0.8945614085068804,28.295855472901167,1.55677,0.1298395833333333,2421.6182442291597
2017-07-20 02:22:24,236.31,9.3368,1152.47,2206.3792080000003,1881.4680727013967,0.5223354153362743,233.82,8.5871,1586.55,2007.8357219999998,1230.5540963481697,0.7901791877771961,232.59,5.6306,-1178.23,1309.6212540000001,571.7358621151315,-0.8996723261792756,1560.79,3683.758031164698,4000.7672584481106,0.39012266877164636,234.24,7.851500000000001,0.8837090163934396,28.28631471693307,1.56079,0.12989833333333334,2421.748142562493
2017-07-20 02:27:24,236.3,9.3116,1151.48,2200.3310800000004,1874.9801788856246,0.5233212449101068,233.74,8.5855,1583.32,2006.77477,1232.9812468600458,0.7889873959298381,232.58,5.6297,-1176.67,1309.355626,574.334281092337,-0.8986634162902356,1558.13,3682.2957068380074,3998.3835195610764,0.3896899815581083,234.20666666666668,7.842266666666667,0.8937975007827845,28.21335668259178,1.55813,0.129955,2421.8780975624927
2017-07-20 02:32:24,236.6,9.3278,1151.37,2206.95748,1882.8192801296548,0.5217001280876512,234.04,8.5967,1590.42,2011.971668,1232.312548193315,0.790478327948304,232.9,5.6372,-1180.92,1312.90388,573.7112093371146,-0.8994717876833451,1560.87,3688.8430376600845,4005.481008991714,0.38968353525982946,234.51333333333332,7.8539,0.8897859396764959,28.22419434930417,1.56087,0.12995833333333334,2422.008055895826
2017-07-20 02:37:24,236.56,9.35,1161.1,2211.836,1882.5687984496074,0.5249485043194885,233.95,8.5945,1588.78,2010.6832749999999,1232.3251778506863,0.7901692025562803,232.82,5.6355,-1179.88,1312.05711,573.9137962286251,-0.899259636647981,1570,3688.8077725289186,4009.0151886304648,0.3916173738758854,234.4433333333333,7.859999999999999,0.902847880795659,28.30152671755724,1.57,0.13045291666666664,2422.138508812493
2017-07-20 02:42:24,236.75,9.3242,1151.71,2207.5043499999997,1883.2523811664014,0.5217249062272517,234.14,8.6023,1592.13,2014.1425219999999,1233.649934960692,0.7904753425388436,233.04,5.6399,-1181.95,1314.3222959999998,574.836755316421,-0.8992847519951075,1561.89,3691.739071443514,4008.545589577674,0.38964007396122824,234.64333333333332,7.855466666666666,0.8978165442586693,28.20413809491479,1.56189,0.13049541666666667,2422.2690042291597
2017-07-20 02:47:24,237.25,9.3188,1151.9,2210.8853,1887.098354552854,0.5210130077756635,234.63,8.608,1599.09,2019.69504,1233.7257501165332,0.7917482433387567,233.49,5.6447,-1186.8,1317.981003,573.2187054422476,-0.9004682141082423,1564.1899999999998,3694.042810111635,4011.5636152300344,0.3899202779837519,235.12333333333333,7.857166666666667,0.9044898422104705,28.15858133763231,1.5641899999999997,0.13025333333333333,2422.399257562493
2017-07-20 02:52:24,237.75,9.3313,1153.57,2218.516575,1895.0176908540277,0.5199735773892065,235.14,8.626,1607.42,2028.3176399999998,1237.0421950504228,0.7924892868357641,234.02,5.6562,-1192.04,1323.6639240000002,575.4362015889149,-0.9005609191174118,1568.9499999999998,3707.496087493365,4025.8081600193777,0.3897229916669571,235.63666666666666,7.871166666666667,0.8968609865470897,28.140258750291153,1.5689499999999998,0.13054749999999998,2422.529805062493
2017-07-20 02:57:24,236.08,9.3309,1151.86,2202.8388720000003,1877.689440880529,0.5228979816186936,233.55,8.5771,1584.62,2003.181705,1225.4453879495027,0.7910515536582339,232.37,5.6247,-1176.68,1307.011539,568.9493305024172,-0.9002827939073,1559.7999999999995,3672.0841593324485,3989.63383197259,0.390963197549583,234,7.844233333333334,0.8888888888888943,28.2950957603675,1.5597999999999994,0.13036458333333328,2422.660169645826
2017-07-20 03:02:24,235.51,9.3059,1148.95,2191.6325089999996,1866.3244498226006,0.5242439119158002,232.97,8.5602,1576.6,1994.269794,1221.2470885372882,0.7905650502973018,231.77,5.614,-1171.27,1301.15678,566.6882328405704,-0.9001759188466127,1554.2800000000002,3654.2597712004595,3971.070484619234,0.3914007585662465,233.41666666666666,7.8267,0.8968225633702251,28.27117431356766,1.55428,0.12975333333333333,2422.789922979159
2017-07-20 03:07:24,234.86,9.311,1149.14,2186.78146,1860.508106459021,0.525493754643411,232.35,8.5401,1567,1984.2922350000001,1217.3441066030982,0.7897022285127271,231.08,5.6016,-1164.86,1294.4177280000001,564.4629615490129,-0.8999104190266466,1551.2800000000004,3642.3151746111325,3958.9050846922974,0.39184571663469736,232.76333333333335,7.817566666666668,0.9007718856062656,28.345990013942963,1.5512800000000004,0.12939833333333334,2422.9193213124927
2017-07-20 03:12:24,234.51,9.3106,1149.91,2183.428806,1856.0895298370133,0.5266533064142418,232.05,8.5321,1561.92,1979.873805,1216.678345876665,0.7888987651917543,230.85,5.5931,-1161.9,1291.167135,563.1171818583658,-0.8998834995904695,1549.9299999999998,3635.885057572044,3952.4603928155516,0.3921430820198304,232.47,7.811933333333333,0.8775325848496546,28.403126840133474,1.5499299999999998,0.12921708333333332,2423.048538395826
2017-07-20 03:17:24,234.4,9.3061,1149.19,2181.3498400000003,1854.0899299570196,0.5268251698682133,231.92,8.5301,1560.14,1978.3007919999998,1216.4033886946493,0.7886262828731659,230.68,5.5921,-1160.23,1289.9856280000001,563.8521681669359,-0.8994131212134713,1549.1,3634.345486818605,3950.718659631278,0.39210587578123773,232.33333333333334,7.809433333333334,0.8895265423242451,28.39301187025947,1.5491,0.12912625,2423.177664645826
2017-07-20 03:22:24,234.67,9.3311,1156.48,2189.7292369999996,1859.4268313038294,0.5281383563131373,232.21,8.5416,1565.52,1983.4449360000003,1217.8673752687712,0.7892934013873727,231,5.5992,-1163.53,1293.4152,564.9077966279452,-0.8995796554733546,1558.47,3642.2020032005457,3961.623931296113,0.3933917067918458,232.62666666666667,7.823966666666667,0.8783745056456651,28.43527792807571,1.55847,0.1294820833333333,2423.3071467291593
2017-07-20 03:27:24,234.06,9.323,1150.55,2182.14138,1854.1779040341044,0.5272573127227898,231.66,8.5193,1555.77,1973.5810379999998,1214.3318412415763,0.7882980075531107,230.37,5.5872,-1157.52,1287.123264,562.8798684710741,-0.8993078070881639,1548.7999999999997,3631.389613746755,3947.8819595864065,0.39231162832494043,232.03,7.809833333333334,0.8748868680774043,28.459420815638403,1.5487999999999997,0.1294695833333333,2423.436616312493
2017-07-20 03:32:24,235.06,9.3233,1150.61,2191.534898,1865.186810228903,0.5250247217372853,232.58,8.5544,1568.89,1989.582352,1223.528546168765,0.7885524308269498,231.39,5.6064,-1166.45,1297.264896,567.7064451755771,-0.8991609991117806,1553.05,3656.421801573245,3972.5790984598575,0.3909424989428422,233.01,7.828033333333333,0.8797905669284629,28.380478706869756,1.55305,0.12924374999999996,2423.565860062493
2017-07-20 03:37:24,236.56,9.3137,1150.5,2203.248872,1879.0038163796457,0.5221834058880662,234.01,8.5956,1588.68,2011.4563559999997,1233.714930481429,0.7898157945416542,232.81,5.6361,-1179.53,1312.140441,574.8230301646539,-0.8989357870115368,1559.6500000000003,3687.5417770257286,4003.807248084012,0.3895417294991805,234.46,7.848466666666667,0.8956751684722316,28.18852090004842,1.5596500000000004,0.12969583333333334,2423.695555895826
2017-07-20 03:42:24,236.63,9.3266,1151.39,2206.9533579999998,1882.8022180482672,0.5217101647510215,234,8.6005,1589.4,2012.517,1234.5170372615357,0.7897573039134577,232.91,5.6378,-1179.95,1313.0999980000001,576.1506766876181,-0.8985987371846755,1560.84,3693.469931997421,4009.7308692939773,0.38926303307603993,234.51333333333332,7.854966666666667,0.9025783892884588,28.226302678984418,1.56084,0.13002041666666667,2423.825576312493
2017-07-20 03:47:24,236.78,9.3243,1151.18,2207.807754,1883.9319749456254,0.5214131519895007,234.2,8.6074,1591.02,2015.8530799999999,1237.8687328410415,0.7892539470187977,233.12,5.642,-1181.22,1315.26304,578.4774636837996,-0.8980865150745816,1560.9799999999998,3700.2781714704665,4016.0574082874887,0.38868468283814367,234.70000000000002,7.8579,0.88623775031955,28.199646215910096,1.5609799999999998,0.1300758333333333,2423.955652145826
2017-07-20 03:52:24,237.09,9.313,1150.78,2208.01917,1884.4240623297846,0.521182069266183,234.53,8.6118,1597.15,2019.7254540000001,1236.2858840233946,0.7907757942233667,233.4,5.6464,-1184.9,1317.86976,576.8818720695403,-0.8991025031183658,1563.0300000000002,3697.59181842272,4014.3801559601498,0.3893577437302169,235.00666666666666,7.857066666666667,0.8864996737681241,28.136030409991864,1.5630300000000001,0.13016708333333332,2424.0858192291594
2017-07-20 03:57:24,236.95,9.3307,1152.49,2210.909365,1886.7662865720022,0.521274195244996,234.32,8.6079,1595.57,2017.003128,1233.879245899608,0.7910597548661807,233.23,5.6413,-1183.71,1315.720399,574.4134436490142,-0.8996668295936331,1564.35,3695.058976120624,4012.5617452582073,0.38986315957596174,234.83333333333334,7.859966666666668,0.901348474095094,28.227430989953312,1.56435,0.1303075,2424.2161267291594
