DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-20 04:02:24,237.12,9.3196,1150.06,2209.863552,1887.0238246662536,0.5204212716930678,234.64,8.6139,1598.81,2021.1654959999996,1236.4936498506268,0.7910336898013226,233.46,5.6481,-1186.18,1318.605426,575.9316600749099,-0.8995716054333907,1562.6899999999998,3699.4491345917904,4015.958657099441,0.3891200416711126,235.07333333333335,7.860533333333333,0.8706502935254187,28.146096956949474,1.56269,0.13029333333333332,2424.3464200624926
2017-07-20 04:07:24,236.47,9.3115,1149.43,2201.890405,1878.0660347099258,0.5220196234062794,233.9,8.589,1587.35,2008.9671,1231.3686638786983,0.7901324018695975,232.74,5.6307,-1178.59,1310.489118,572.9810994233736,-0.8993512298665268,1558.1899999999998,3682.4157980119976,3998.5174984671926,0.38969192972078337,234.37,7.843733333333334,0.8960191150744525,28.21403073366424,1.5581899999999997,0.13003666666666663,2424.476456729159
2017-07-20 04:12:24,236.72,9.3141,1149.71,2204.833752,1881.3449417526806,0.521449746021486,234.09,8.5976,1591.14,2012.612184,1232.429025780085,0.790584501400395,232.93,5.6356,-1180.88,1312.7003080000002,573.3275889256464,-0.8995808051566329,1559.9700000000003,3687.1015564584122,4003.526481558233,0.38964897751665084,234.58,7.8491,0.9122687356125783,28.200685428902673,1.5599700000000003,0.12992333333333334,2424.6063800624925
2017-07-20 04:17:24,236.92,9.3052,1149.41,2204.587984,1881.2402374755816,0.5213717975158846,234.27,8.6067,1594.06,2016.291609,1234.6677969898662,0.7905900083523086,233.22,5.6395,-1182.53,1315.24419,575.7517506953461,-0.8990953991592999,1560.9400000000003,3691.659785160794,4008.1025003077752,0.3894461281566872,234.8033333333333,7.850466666666667,0.9014636362345827,28.163506203452876,1.5609400000000002,0.1300379166666667,2424.7364179791593
2017-07-20 04:22:24,236.95,9.2986,1150.23,2203.30327,1879.232887827555,0.5220479702732889,234.36,8.6049,1594.58,2016.6443640000002,1234.5724419623846,0.7907095710406576,233.28,5.6405,-1183.16,1315.81584,575.7636139900692,-0.8991835817997146,1561.6499999999999,3689.568943780009,4006.4535082047228,0.3897836320331518,234.86333333333334,7.848,0.8884599554350663,28.12818552497451,1.5616499999999998,0.13010791666666666,2424.866525895826
2017-07-20 04:27:24,237.51,9.3128,1148.73,2211.883128,1890.1974391663598,0.5193447996679145,234.85,8.6231,1604.05,2025.1350350000002,1236.2020496199043,0.7920706383907875,233.79,5.6519,-1189.01,1321.3577010000001,576.403846180788,-0.8998396112575423,1563.7699999999998,3702.8033349670523,4019.468764693056,0.3890489245086635,235.38333333333333,7.8626000000000005,0.9034907597535928,28.1166535242795,1.5637699999999997,0.13022583333333332,2424.9967517291593
2017-07-20 04:32:24,237.21,9.3202,1152.14,2210.844642,1886.9041977429877,0.5211311451345301,234.55,8.6078,1599.62,2018.95949,1231.833299542215,0.7922992055675173,233.46,5.6432,-1186.02,1317.4614720000002,573.6386404387412,-0.9002312592864954,1565.7400000000002,3692.376137723944,4010.6337766035417,0.3903971509774617,235.07333333333335,7.8570666666666655,0.9089362184850072,28.176758077654075,1.5657400000000001,0.13039625,2425.1271479791594
2017-07-20 04:37:24,237.46,9.3204,1151.26,2213.2221839999997,1890.2256077383274,0.5201737124825422,234.8,8.6153,1603.1,2022.87244,1233.7274004055978,0.792486944950419,233.67,5.6493,-1188.39,1320.071931,574.7339479394518,-0.9002463972548479,1565.9699999999996,3698.686956083377,4016.534232395053,0.38988090462911706,235.30999999999997,7.8616666666666655,0.913688326038007,28.141191435234248,1.5659699999999996,0.13048791666666665,2425.2576358958263
2017-07-20 04:42:24,237.4,9.3237,1149.68,2213.4463800000003,1891.4493846611665,0.5194072060602615,234.7,8.6151,1601.43,2021.9639699999998,1234.4068417981812,0.7920170803043539,233.57,5.6483,-1187.4,1319.2734309999998,574.9466286034827,-0.9000408649933618,1563.71,3700.80285506283,4017.602610530463,0.3892147013000711,235.22333333333336,7.8623666666666665,0.9253617129819808,28.16030796494694,1.56371,0.13040333333333332,2425.3880392291594
2017-07-20 04:47:24,237.09,9.3187,1150.23,2209.370583,1886.3428426788591,0.520614336431581,234.32,8.6064,1594.27,2016.651648,1234.9846300586562,0.7905529949017749,233,5.6413,-1182.64,1314.4229,573.6463984410691,-0.8997408672657788,1561.86,3694.973871178585,4011.5132516660665,0.3893443451424039,234.8033333333333,7.8554666666666675,0.9738646526880753,28.186316111073396,1.5618599999999998,0.1302320833333333,2425.5182713124927
2017-07-20 04:52:24,237.3,9.3153,1151.51,2210.5206900000003,1886.909229618128,0.5209225162239942,234.58,8.6129,1598.69,2020.414082,1235.4203117335826,0.791268490079748,233.23,5.6464,-1185.66,1316.909872,573.1160226089095,-0.9003349623306645,1564.5399999999997,3695.4455639606203,4012.9918175590924,0.38986872416591,235.03666666666666,7.8582,0.9629703166881833,28.146394848693085,1.5645399999999998,0.13026666666666664,2425.6485379791593
2017-07-20 04:57:24,237.28,9.3114,1152.84,2209.408992,1884.7938954512922,0.5217865973091866,234.6,8.6066,1599.59,2019.10836,1232.1162288201099,0.7922259308559348,233.22,5.646,-1185.68,1316.76012,572.7304350411406,-0.9004525440822131,1566.7499999999998,3689.640559312543,4008.5100747564766,0.39085594666870893,235.03333333333333,7.854666666666667,0.9558927811657933,28.11916482770328,1.5667499999999999,0.13047041666666664,2425.779008395826
2017-07-20 05:02:24,237.37,9.3045,1151.7,2208.6091650000003,1884.5534096230858,0.5214593954652904,234.6,8.6003,1600.76,2017.63038,1228.1692768909932,0.7933861503413722,233.28,5.6432,-1186.11,1316.445696,571.114995790624,-0.9009942480756912,1566.3500000000001,3683.8376823047033,4003.012914301937,0.3912927671064351,235.08333333333334,7.849333333333334,0.9727047146401965,28.10599626295227,1.5663500000000001,0.1305458333333333,2425.9095542291593
2017-07-20 05:07:24,237.22,9.3036,1150.64,2206.999992,1883.3153095241382,0.5213593131721226,234.49,8.5967,1599.04,2015.840183,1227.4700492466095,0.7932374865254881,233.11,5.6412,-1185.02,1315.020132,570.092577714618,-0.9011420974960404,1564.6600000000003,3680.877936485366,3999.6278950553346,0.39120139199308024,234.94000000000003,7.847166666666667,0.97046054311738,28.111632648726715,1.5646600000000004,0.13045875,2426.040012979159
2017-07-20 05:12:24,237.05,9.3041,1149.87,2205.536905,1882.071205458757,0.5213560459556218,234.27,8.595,1595.43,2013.5506500000001,1228.4092702415685,0.7923465943109005,232.97,5.6378,-1182.82,1313.438266,571.0139457080601,-0.9005524131729536,1562.4800000000002,3681.4944214083857,3999.3430617116437,0.39068416384647137,234.76333333333335,7.845633333333335,0.9740305839923873,28.140919152479732,1.5624800000000003,0.1302975,2426.170310479159
2017-07-20 05:17:24,236.93,9.3109,1150.3,2206.0315370000003,1882.388124760296,0.521434068691648,234.1,8.5874,1593.31,2010.31034,1225.8510949584847,0.7925691711857782,232.74,5.6333,-1181.33,1311.0942420000001,568.7069038666184,-0.9010259996245181,1562.2799999999997,3676.9461235853996,3995.0784215268786,0.3910511472270204,234.59,7.843866666666666,0.9974849737840501,28.18210406432201,1.5622799999999997,0.13019833333333333,2426.3005088124924
2017-07-20 05:22:24,236.77,9.3035,1149.53,2202.789695,1879.0591314533433,0.5218519056128053,233.95,8.5819,1591.11,2007.7355049999996,1224.4879852156998,0.7924898454191556,232.6,5.6287,-1179.74,1309.23562,567.7247934314514,-0.9010906684619534,1560.8999999999999,3671.2719101004946,3989.3165138771496,0.3912700319892611,234.44000000000003,7.838033333333333,0.993857703463566,28.187342913400887,1.5609,0.13013249999999996,2426.4306413124923
2017-07-20 05:27:24,236.71,9.3038,1149.25,2202.3024980000005,1878.659290610472,0.5218402108900481,233.84,8.5812,1589.45,2006.6278080000002,1224.8280929742284,0.7921000564545151,232.45,5.6284,-1178.6,1308.32158,567.9853842254189,-0.9008488570524075,1560.1,3671.472767810119,3989.1884255787286,0.39108205318069666,234.33333333333334,7.8378000000000005,1.0142247510668556,28.189032636709282,1.5600999999999998,0.13004166666666667,2426.560682979159
2017-07-20 05:32:24,236.76,9.3035,1149.61,2202.6966599999996,1878.9011213672618,0.5219102661189853,233.91,8.5804,1590.52,2007.0413639999997,1224.1164840026374,0.7924699652577765,232.52,5.63,-1179.52,1309.0876,567.8405710001357,-0.90102449981193,1560.6100000000001,3670.858176370035,3988.822297761927,0.3912458072839286,234.39666666666665,7.837966666666666,1.0082623473030095,28.170146168861816,1.56061,0.1300295833333333,2426.6907125624925
2017-07-20 05:37:24,236.87,9.3105,1149.93,2205.378135,1881.8484831239944,0.521420785737499,234.03,8.5864,1591.85,2009.4751919999999,1226.3784590261835,0.7921720090585721,232.57,5.6349,-1180.36,1310.508693,569.3709729416917,-0.9006884168756902,1561.4199999999998,3677.5979150918693,3995.3421432322993,0.3908100843490677,234.49,7.843933333333332,1.0149686553797583,28.162316524872715,1.5614199999999998,0.1300845833333333,2426.820797145826
2017-07-20 05:42:24,236.72,9.3234,1153.05,2207.0352479999997,1881.882111986407,0.522442947408695,233.81,8.5791,1589.35,2005.8793710000002,1223.7314364284987,0.7923457526798603,232.37,5.6315,-1178.42,1308.591655,568.9801605817541,-0.9005253819993221,1563.9799999999996,3674.5937089966596,3993.578891996229,0.39162366446158503,234.29999999999998,7.844666666666666,1.0328638497652651,28.212373587150502,1.5639799999999995,0.13022499999999998,2426.951022145826
2017-07-20 05:47:24,236.18,9.3088,1150.9,2198.552384,1873.24898910745,0.5234808178216235,233.3,8.5614,1581.91,1997.3746200000003,1219.4532071876088,0.7919946434485083,231.79,5.6202,-1173.28,1302.706158,566.0895474137648,-0.900648233521285,1559.5300000000004,3658.791743708823,3977.296926900461,0.3921080142274805,233.75666666666666,7.830133333333333,1.0366905756698617,28.22344447093281,1.5595300000000005,0.13014625,2427.081168395826
2017-07-20 05:52:24,235.97,9.3026,1150.75,2195.134522,1869.328758452126,0.5242275534674499,232.98,8.5541,1577.82,1992.9342179999999,1217.4854598208847,0.7917070145864694,231.54,5.6142,-1170.52,1299.911868,565.3793365230545,-0.900461045717601,1558.0499999999997,3652.193554796065,3970.646995666313,0.39239197080488486,233.49666666666667,7.823633333333333,1.0592585190366726,28.240502068518886,1.5580499999999997,0.12989916666666665,2427.2110675624926
2017-07-20 05:57:24,235.99,9.3017,1151.4,2195.1081830000003,1868.897529313355,0.5245299566176325,232.94,8.5465,1578.53,1990.82171,1213.1010345834034,0.7929037502810837,231.42,5.6103,-1170.39,1298.3356259999998,562.0165884035908,-0.9014541206158047,1559.5400000000002,3644.015152300349,3963.7118262803288,0.39345443572862393,233.45000000000002,7.819499999999999,1.088027414863993,28.252445808555528,1.5595400000000001,0.12989958333333335,2427.340967145826
2017-07-20 06:02:24,235.53,9.2832,1149.9,2186.4720960000004,1859.6747609694107,0.5259156986744367,232.54,8.5324,1570.15,1984.1242960000002,1213.0037920293144,0.7913566721426811,230.98,5.5999,-1165.59,1293.464902,560.7596674207853,-0.901137710190454,1554.4600000000003,3633.4382204195103,3951.9892703808423,0.39333608814433885,233.01666666666665,7.8051666666666675,1.0786066804949646,28.253934359718997,1.5544600000000002,0.12975,2427.4707171458263
2017-07-20 06:07:24,235.37,9.2871,1150.32,2185.904727,1858.747797072251,0.5262443444087029,232.43,8.5308,1568.15,1982.8138439999998,1213.448110739827,0.790871016331274,230.8,5.598,-1164.1,1292.0184,560.520058462282,-0.9009933604660738,1554.3700000000003,3632.71596627436,3951.2898385874782,0.3933829365844907,232.86666666666667,7.8053,1.0750071571714845,28.279502389402072,1.5543700000000003,0.12953458333333334,2427.6002517291595
2017-07-20 06:12:24,235.07,9.2765,1148.52,2180.626855,1853.6545768689462,0.5266925872102038,232.1,8.5201,1562.9,1977.5152099999998,1211.5733555098275,0.7903352611887118,230.5,5.5912,-1160.65,1288.7716,560.1997987027129,-0.9005862636948239,1550.77,3625.4277310814864,3943.173065716829,0.3932797202037303,232.55666666666664,7.795933333333333,1.0807401780211345,28.280556529472634,1.55077,0.12938083333333333,2427.729632562493
2017-07-20 06:17:24,235.06,9.2705,1148.52,2179.1237300000003,1851.886076476929,0.5270558914064049,231.98,8.5205,1562.36,1976.58559,1210.7525862023372,0.7904337701864962,230.33,5.5917,-1160.21,1287.936261,559.1892061714534,-0.9008287406235237,1550.67,3621.82786885072,3939.824178879528,0.3935886297446413,232.45666666666668,7.794233333333334,1.1199219926294468,28.258498804671827,1.55067,0.12922666666666666,2427.8588592291594
2017-07-20 06:22:24,234.75,9.267,1148.9,2175.42825,1847.2998838569938,0.5281258988891039,231.79,8.5124,1559.11,1973.089196,1209.2381830193447,0.7901872876100833,230.1,5.5901,-1158.01,1286.28201,559.9412908061342,-0.9002769151688595,1550.0000000000002,3616.4793576824723,3934.643941266278,0.39393653482687613,232.21333333333334,7.789833333333333,1.092386311437756,28.2385160144633,1.5500000000000003,0.12919458333333333,2427.9880538124926
2017-07-20 06:27:24,234.8,9.2566,1147.49,2173.44968,1845.8467464532648,0.5279579327550845,231.78,8.5106,1559.56,1972.586868,1207.8375545602357,0.790616639145141,230.14,5.5886,-1158.11,1286.1604039999997,559.4549246520606,-0.900439786824599,1548.9400000000003,3613.1392256655613,3931.1563423047846,0.39401638223624486,232.24,7.785266666666668,1.1023079572855676,28.215689464715414,1.5489400000000002,0.12912250000000003,2428.1171763124926
2017-07-20 06:32:24,234.34,9.268,1148.86,2171.86312,1843.1250940769417,0.5289744042433023,231.34,8.4898,1552.46,1964.0303320000003,1203.0307948743587,0.7904460408302899,229.66,5.5745,-1153.42,1280.23967,555.5501023685518,-0.9009406808961014,1547.8999999999996,3601.7059913198523,3920.2398469875943,0.39484829000690935,231.78,7.7774333333333345,1.1044956424195367,28.324682950244956,1.5478999999999996,0.129035,2428.2462113124925
2017-07-20 06:37:24,233.9,9.274,1149.26,2169.1886,1839.722977725168,0.5298110085955643,230.87,8.4847,1548.11,1958.862689,1200.207674636482,0.7903106270252718,229.21,5.5696,-1150.18,1276.6080160000001,553.9079292765689,-0.9009656727707716,1547.1899999999998,3593.838581638219,3912.7321205228714,0.3954244636081153,231.32666666666668,7.7761,1.1124239891639485,28.375406694872744,1.5471899999999998,0.1289620833333333,2428.3751733958256
2017-07-20 06:42:24,234.3,9.2636,1149.3,2170.4614800000004,1841.1986710194508,0.5295187270496963,231.21,8.4893,1553.05,1962.8110530000001,1200.2761879163352,0.7912376474680468,229.54,5.5731,-1153.14,1279.249374,553.8475433541179,-0.9014192411869807,1549.2099999999998,3595.322402289904,3914.8939705319794,0.3957220838319368,231.6833333333333,7.775333333333333,1.129415149989225,28.32333018948812,1.5492099999999998,0.12901666666666664,2428.5041900624924
2017-07-20 06:47:24,234.48,9.2626,1149.4,2171.894448,1842.825312734016,0.5292154050388733,231.5,8.49,1554.31,1965.435,1202.936059449961,0.7908223879192138,229.55,5.5776,-1154.51,1280.3380800000002,553.5090414781741,-0.9017227699733806,1549.2,3599.2704136621514,3918.5160648724814,0.3953537447218339,231.84333333333333,7.7767333333333335,1.137262231679434,28.27836880952585,1.5492000000000001,0.12910041666666666,2428.633290479159
2017-07-20 06:52:24,234.61,9.2682,1149.8,2174.4124020000004,1845.543078329902,0.5287865351312505,231.7,8.4976,1557.28,1968.89392,1204.7498785278901,0.7909415454947415,229.79,5.5801,-1156.46,1282.2511789999999,553.8667298609744,-0.9018981763790604,1550.62,3604.1596867187664,3923.5684563632526,0.39520656189525655,232.03333333333333,7.7819666666666665,1.110472633242357,28.294475689521505,1.5506199999999999,0.12915916666666666,2428.7624496458257
2017-07-20 06:57:24,234.9,9.2776,1150.72,2179.30824,1850.7371197800883,0.5280207631390409,232.22,8.5097,1563.72,1976.122534,1208.2383998957248,0.7913072054468056,230.38,5.5882,-1160.76,1287.409516,556.8298521876806,-0.9016245301700877,1553.68,3615.8053718634937,3935.4758326785463,0.39478834734516494,232.5,7.791833333333334,1.0322580645161314,28.281320185664487,1.5536800000000002,0.12934583333333333,2428.891795479159
2017-07-20 07:02:24,235.08,9.2485,1148.51,2174.13738,1846.0222444524509,0.5282600863060456,232.78,8.5287,1570.89,1985.3107860000002,1213.986624682471,0.7912564677921414,230.93,5.6032,-1165.45,1293.9469760000002,562.1610749594328,-0.9006937854615766,1553.95,3622.169944094355,3941.430667460802,0.3942603920015433,232.92999999999998,7.793466666666667,0.9230240844889169,28.103881883971194,1.55395,0.12948458333333332,2429.021280062492
2017-07-20 07:07:24,235.62,9.2302,1148.98,2174.819724,1846.5334525806554,0.5283104559520723,233.34,8.5439,1579.72,1993.6336260000003,1216.1660068912915,0.7923823010396995,231.5,5.614,-1171.14,1299.641,563.4694572743053,-0.9011257724248466,1557.5599999999997,3626.1689167462528,3946.5293824291607,0.39466575541907994,233.48666666666668,7.796033333333334,0.9136852925220537,27.989020057208585,1.5575599999999996,0.12964624999999996,2429.150926312492
2017-07-20 07:12:24,235.87,9.2231,1147.11,2175.452597,1848.440599449721,0.5272971709803704,233.77,8.5547,1583.94,1999.8322190000001,1220.8451910666088,0.7920364443333333,231.93,5.6216,-1173.99,1303.817688,567.1754961576404,-0.9004249680036553,1557.0600000000002,3636.4612866739703,3955.7915178986,0.3936152835544638,233.85666666666665,7.7998,0.860926208361254,27.926357086079136,1.55706,0.1297758333333333,2429.2807021458257
2017-07-20 07:17:24,236.45,9.23,1147.42,2182.4335,1856.4598906311578,0.5257525601581904,234.4,8.5775,1592.82,2010.5660000000003,1226.9067152624118,0.7922246770312438,232.57,5.634,-1179.88,1310.29938,569.88389241001,-0.900465968319393,1560.3599999999997,3653.2504983035797,3972.525963786184,0.3927878670207186,234.47333333333336,7.813833333333334,0.8430240823405494,27.897105560650985,1.5603599999999997,0.1298925,2429.4105946458258
2017-07-20 07:22:24,237.15,9.2324,1148.44,2189.46366,1864.0913831839346,0.5245302861066897,235.05,8.6063,1602.72,2022.910815,1234.283908606105,0.792284063200285,233.32,5.6481,-1187.14,1317.8146920000002,572.1312636546397,-0.9008398579912023,1564.0199999999998,3670.506555444679,3989.834198806056,0.39200125169813504,235.17333333333332,7.828933333333333,0.8405147975961085,27.856072347020444,1.5640199999999997,0.13018249999999995,2429.540777145826
2017-07-20 07:27:24,236.84,9.2292,1148.58,2185.8437280000003,1859.75180785957,0.5254629986979562,234.79,8.6016,1599.27,2019.5696639999999,1233.2871096581982,0.791886523405414,233.13,5.646,-1184.73,1316.25198,573.5277691218797,-0.9000784181156559,1563.12,3666.5666866396477,3985.85692191474,0.3921666107495657,234.92,7.8256000000000006,0.8172995062148886,27.852177468820287,1.5631199999999998,0.13029749999999996,2429.6710746458257
2017-07-20 07:32:24,237.03,9.2334,1151.63,2188.592802,1861.0982768425238,0.5261965583308174,234.93,8.6095,1602.29,2022.6298350000002,1234.38170973655,0.792181531328,233.34,5.6473,-1187.06,1317.740982,572.1274788386978,-0.900829537985789,1566.8600000000001,3667.6074654177714,3988.28218409733,0.3928658825214566,235.10000000000002,7.830066666666667,0.8209272649936105,27.87673157316668,1.5668600000000001,0.13041583333333334,2429.801490479159
2017-07-20 07:37:24,237.22,9.238,1152.28,2191.43836,1864.0420830226687,0.5258099068777823,235.14,8.6135,1604.75,2025.3783899999999,1235.6921381068148,0.7923210832717535,233.56,5.6461,-1188.65,1318.703116,571.0421049695976,-0.9013780172185475,1568.3799999999997,3670.7763260990814,3991.7934140746147,0.3929010941473244,235.3066666666667,7.832533333333334,0.8131233000906469,27.914765763312012,1.5683799999999997,0.13063499999999997,2429.932125479159
2017-07-20 07:42:24,236.96,9.2323,1152.19,2187.685808,1859.6847578083264,0.5266706927414505,235.09,8.6133,1602.76,2024.9006970000003,1237.490692939178,0.7915252349779797,233.44,5.6454,-1187.49,1317.862176,571.5139673109094,-0.9010729813980183,1567.4599999999998,3668.6894180584136,3989.512864720927,0.3928950859792869,235.16333333333333,7.830333333333333,0.7640079944435844,27.903452386020167,1.5674599999999999,0.13065999999999994,2430.0627854791587
2017-07-20 07:47:24,236.95,9.2267,1152.13,2186.266565,1858.0521941907064,0.526985143735206,235.11,8.6141,1602.9,2025.2610510000002,1237.8989921223886,0.7914535260570712,233.52,5.6451,-1187.56,1318.243752,572.2480546817419,-0.90086525970502,1567.4700000000003,3668.1992409948366,3989.066040132088,0.39294160192647437,235.19333333333336,7.828633333333333,0.746903256895022,27.89162859417778,1.5674700000000004,0.13062208333333333,2430.193407562492
2017-07-20 07:52:24,236.72,9.2243,1151.87,2183.5762959999997,1855.0474235320992,0.5275153435719473,234.86,8.6118,1600.21,2022.5673480000003,1236.974790808509,0.7911776097751974,233.34,5.6412,-1185.71,1316.317608,571.6501036743035,-0.9007780438351471,1566.37,3663.6723180149115,3984.471085437659,0.39311867658538874,234.97333333333336,7.825766666666667,0.7433467627532093,27.91504985667006,1.5663699999999998,0.13057666666666667,2430.3239842291587
2017-07-20 07:57:24,237,9.2438,1153.73,2190.7806,1862.371263855937,0.5266296405947725,235.26,8.6218,1606.04,2028.364668,1238.9103053856443,0.7917905617945816,233.75,5.6485,-1189.41,1320.336875,573.2305952971852,-0.9008382803820427,1570.36,3674.5121645387667,3996.0067788910687,0.39298231632024166,235.33666666666667,7.838033333333333,0.7067888556819282,27.934728524587367,1.57036,0.1306970833333333,2430.454681312492
2017-07-20 08:02:24,236.39,9.2527,1152.76,2187.245753,1858.813698684335,0.5270372560645681,234.68,8.6031,1598.4,2018.975508,1233.4421518270963,0.7916886528174765,233.23,5.6331,-1184.33,1313.8079129999999,568.7298861159096,-0.9014483687312058,1566.83,3660.985736627341,3982.181916071745,0.3934601766123261,234.76666666666665,7.829633333333334,0.6914667045293206,28.054102150377418,1.56683,0.13071624999999998,2430.5853975624923
2017-07-20 08:07:24,236.3,9.2384,1150.94,2183.0339200000003,1854.986310534546,0.5272203924343969,234.65,8.6042,1597.76,2018.9755300000002,1234.2711100640659,0.7913716517406231,233.21,5.6337,-1184.26,1313.8351770000002,568.938594861187,-0.9013763832264935,1564.4399999999998,3658.196015459799,3978.6769913032585,0.39320608418818903,234.72000000000003,7.825433333333334,0.6731424676209884,28.007820653169368,1.5644399999999998,0.1304695833333333,2430.7158671458255
2017-07-20 08:12:24,236.22,9.2497,1150.18,2184.9641340000003,1857.7282455909344,0.5264068101174607,234.59,8.601,1598.07,2017.7085900000002,1231.7955306217787,0.7920222017789,233.12,5.6347,-1184.37,1313.561264,568.0764890235097,-0.9016480863583078,1563.88,3657.6002652362226,3977.9090430345545,0.3931412164233377,234.64333333333335,7.828466666666667,0.6719418123961134,28.022941912847994,1.5638800000000002,0.13034666666666664,2430.8462138124924
2017-07-20 08:17:24,236.02,9.2389,1150.4,2180.565178,1852.4158106392233,0.5275696464414512,234.33,8.5921,1592.49,2013.3867930000001,1231.9504771405486,0.7909508523333201,232.9,5.6279,-1181.15,1310.73791,568.2592244840096,-0.9011336217474629,1561.7400000000002,3652.6255122637813,3972.4935444176936,0.39313846140659425,234.41666666666666,7.819633333333333,0.6839672947031723,28.02859469114067,1.5617400000000001,0.13023416666666668,2430.976447979159
2017-07-20 08:22:24,235.55,9.2267,1149.68,2173.349185,1844.365087920546,0.5289900067300967,233.95,8.5861,1587.95,2008.718095,1230.188271233484,0.7905290463368878,232.62,5.6223,-1177.92,1307.859426,568.3315509252054,-0.9006472535068919,1559.71,3642.884910079236,3962.7396775694215,0.39359385851877626,234.04,7.811699999999999,0.6451888566057167,28.02718998425438,1.55971,0.13006041666666668,2431.1065083958256
2017-07-20 08:27:24,235.4,9.2334,1148.61,2173.54236,1845.2591846714568,0.5284507084554818,233.71,8.5782,1585.5,2004.8111220000003,1226.9708166435337,0.7908475679336339,232.44,5.6176,-1176.29,1305.754944,566.8666595244805,-0.9008505044572896,1557.8199999999997,3639.096660839471,3958.513314280121,0.39353663264949723,233.85,7.809733333333333,0.6628180457558313,28.069246922643533,1.5578199999999998,0.12989708333333333,2431.2364054791587
2017-07-20 08:32:24,235.04,9.2422,1149.02,2172.286688,1843.5244762307902,0.5289449161325431,233.38,8.5704,1581.16,2000.1599519999997,1224.9787296049842,0.7905167776301923,232.13,5.6115,-1173.15,1302.597495,566.1089219225174,-0.9006235652249586,1557.0300000000002,3634.612127758292,3954.079885402881,0.3937780836821294,233.51666666666665,7.808033333333333,0.6523445863964059,28.131710503285074,1.5570300000000001,0.12978541666666665,2431.3661908958256
2017-07-20 08:37:24,234.02,9.2486,1149.49,2164.357372,1833.8799234493915,0.5310999074694399,232.49,8.5367,1568.14,1984.697383,1216.5363301139214,0.790115416804578,231.2,5.5894,-1164.64,1292.26928,559.9763945308034,-0.9012363119859973,1552.99,3610.3926480941163,3930.2306565279405,0.3951396586407853,232.57000000000002,7.791566666666667,0.6234682031216359,28.263464343927406,1.55299,0.12958416666666667,2431.495775062492
2017-07-20 08:42:24,233.37,9.294,1149.81,2168.9407800000004,1839.0870210642588,0.5301251240248246,231.79,8.5195,1558.68,1974.734905,1212.4745781357062,0.7893110088110789,230.54,5.5804,-1158.73,1286.505416,558.9641960781863,-0.9006802346800226,1549.7599999999998,3610.5257952781512,3929.0778276802976,0.3944335205278863,231.89999999999998,7.797966666666667,0.6338939197930261,28.437755141297522,1.5497599999999998,0.12928125,2431.6250563124922
2017-07-20 08:47:24,232.9,9.2704,1149.38,2159.07616,1827.7131832649088,0.532348057606268,231.39,8.5033,1550.05,1967.5785869999997,1211.90366511572,0.7877957252845424,230.09,5.5693,-1152.91,1281.440237,559.363578455566,-0.899698609978953,1546.5200000000002,3598.9804268361945,3917.1908586575196,0.3948033312142508,231.46,7.780999999999999,0.6221377343817497,28.42436704793727,1.5465200000000001,0.12901166666666664,2431.754067979159
2017-07-20 08:52:24,235.7,9.2502,1150.29,2180.2721399999996,1852.1391741335688,0.5275901016650152,234.25,8.5953,1587.56,2013.449025,1238.3982488171769,0.7884778707024878,233.04,5.6269,-1178.52,1311.292776,574.9603064471374,-0.8987466579317143,1559.33,3665.497729397883,3983.3884637480483,0.3914581804388708,234.33,7.824133333333333,0.584645585285698,28.082769550621155,1.5593299999999999,0.12941041666666667,2431.883478395826
2017-07-20 08:57:24,234.32,9.1897,1150,2153.330504,1820.5307631174196,0.5340564292679523,232.96,8.5429,1568.35,1990.153984,1225.1494429379106,0.7880545990957852,231.76,5.5926,-1165.7,1296.140976,566.6788682015876,-0.8993620459384352,1552.6499999999999,3612.3590742569177,3931.9028604311034,0.3948851370732398,233.01333333333332,7.775066666666667,0.5607690547035958,28.07007013873407,1.5526499999999999,0.1296658333333333,2432.0131442291595
2017-07-20 09:02:24,234.31,9.1651,1148.48,2147.4745810000004,1814.5635193183864,0.5348049332743183,232.98,8.548,1566.66,1991.5130399999998,1229.5123557289048,0.7866682108192474,231.77,5.596,-1165.25,1296.98492,569.5281557635292,-0.8984298753450425,1549.8900000000003,3613.6040308108204,3931.957922408658,0.39417766684811345,233.01999999999998,7.7697,0.5536005493090811,27.976627154201577,1.5498900000000004,0.12927249999999998,2432.1424167291593
2017-07-20 09:07:24,233.48,9.2017,1148.7,2148.412916,1815.53473324958,0.5346737544934774,232.11,8.525,1555.29,1978.7377500000002,1223.3053989805912,0.7860010756857495,230.94,5.5809,-1158.54,1288.853046,564.7364363873451,-0.8988922387975642,1545.4499999999998,3603.5765686175164,3920.992194380039,0.3941476859390576,232.17666666666665,7.7692000000000005,0.5613541412430226,28.166349173660105,1.5454499999999998,0.1289725,2432.2713892291595
2017-07-20 09:12:24,232.81,9.1869,1147.46,2138.802189,1804.9405397605738,0.5364965520895116,231.53,8.508,1545.66,1969.8572399999998,1221.176772781245,0.78465584643078,230.34,5.5671,-1152.23,1282.325814,562.7837243122465,-0.8985469897122417,1540.8899999999999,3588.9010368540658,3905.707700844008,0.3945226110154172,231.56000000000003,7.753999999999999,0.5398168941095057,28.20350786690739,1.5408899999999999,0.12859749999999998,2432.3999867291595
2017-07-20 09:17:24,232.73,9.1726,1148.41,2134.7391979999998,1799.518245358374,0.5379626706044118,231.39,8.5013,1542.28,1967.115807,1221.0311215318227,0.7840311152560425,230.2,5.5659,-1150.24,1281.27018,564.4477093205645,-0.8977341531510552,1540.45,3584.9970762107614,3901.9469805392932,0.39479009009678867,231.43999999999997,7.7466,0.5573798824749484,28.150414375338855,1.54045,0.12838916666666667,2432.5283758958262
2017-07-20 09:22:24,234.11,9.1591,1147.13,2144.236901,1811.5862250276923,0.5349828647501669,232.76,8.5447,1562.08,1988.864372,1231.0514058360661,0.7854130336847323,231.58,5.5946,-1163.34,1295.597468,570.274358083906,-0.8979177782709282,1545.8700000000001,3612.911988947664,3929.7388077048795,0.3933772893427613,232.8166666666667,7.766133333333333,0.5555157849523898,27.961576760635925,1.54587,0.12859666666666666,2432.6569725624927
2017-07-20 09:27:24,234.33,9.1669,1148.16,2148.079677,1815.4820057330298,0.5345053129516666,233.03,8.5519,1564.77,1992.849257,1234.0757708607086,0.7851923543658174,231.75,5.599,-1165.3,1297.56825,570.7532508957463,-0.8980645141402003,1547.6300000000003,3620.3110274894852,3937.2338707094823,0.3930754562266123,233.03666666666666,7.772600000000001,0.5549913461400999,27.964902349278237,1.5476300000000003,0.12889583333333335,2432.785868395826
2017-07-20 09:32:24,234.66,9.1797,1148.05,2154.108402,1822.6804999963633,0.5329583223082383,233.45,8.5638,1571.69,1999.21911,1235.5839079921655,0.7861519490977655,232.07,5.6101,-1169.32,1301.935907,572.4751903234873,-0.8981394504238064,1550.4199999999998,3630.739598312016,3947.9199848972244,0.39271819234714345,233.39333333333335,7.784533333333333,0.5669970578994052,27.932738421485336,1.55042,0.12908541666666667,2432.914953812493
2017-07-20 09:37:24,233.97,9.1922,1147.59,2150.6990339999998,1818.9402207737703,0.5335893036905507,232.89,8.5438,1562.33,1989.7655819999998,1232.1899376361578,0.785182945233998,231.48,5.598,-1163.64,1295.82504,570.1793443215926,-0.8979915992362674,1546.28,3621.3095027315208,3937.621661990092,0.3926938981787557,232.78,7.777999999999999,0.5584672222699594,28.0277706351247,1.5462799999999999,0.12902916666666664,2433.0439829791594
2017-07-20 09:42:24,234.44,9.2789,1175.29,2175.345316,1830.5246952016626,0.5402774407150722,233.35,8.5615,1569.19,1997.826025,1236.5078123761696,0.7854487729981393,231.94,5.6098,-1168.66,1301.137012,572.0064059049407,-0.8981836572334783,1575.82,3639.038913482773,3965.578505872993,0.3973745564906159,233.24333333333334,7.816733333333334,0.5587869606848391,28.233447902363316,1.57582,0.1300875,2433.1740704791596
2017-07-20 09:47:24,235.2,9.3814,1219.87,2206.50528,1838.636106946635,0.5528516115764744,234.19,8.5865,1579.27,2010.8724349999998,1244.7948493397732,0.7853655818798869,232.9,5.6263,-1175.47,1310.36527,579.0746237940087,-0.8970552157567485,1623.6699999999998,3662.505580080417,4006.2764998212733,0.4052815625862155,234.09666666666666,7.864733333333334,0.5111848381722615,28.461655830670257,1.62367,0.13331208333333333,2433.307382562493
2017-07-20 09:52:24,235.17,9.3229,1197.03,2192.466393,1836.85276043956,0.5459741612559349,234.16,8.59,1580.86,2011.4343999999999,1243.6840458506172,0.7859366430245003,232.88,5.6267,-1176.18,1310.3458959999998,577.5872010043523,-0.8976103207484691,1601.7099999999998,3658.1240072945293,3993.412848284608,0.40108800688814905,234.07000000000002,7.846533333333333,0.5083949245952177,28.290625159306025,1.6017099999999997,0.1343908333333333,2433.441773395826
2017-07-20 09:57:24,234.44,9.1819,1150.69,2152.604636,1819.2358953221797,0.5345570574159072,233.46,8.5595,1569.73,1998.30087,1236.589703233355,0.7855323608001031,232.14,5.6077,-1168.81,1301.7714780000001,573.1423600069227,-0.8978611221346792,1551.6100000000001,3628.967958562457,3946.7584213342684,0.39313528581145135,233.34666666666666,7.783033333333333,0.517113307810987,27.94968542684728,1.5516100000000002,0.13138833333333333,2433.5731617291594
2017-07-20 10:02:24,234.18,15.0123,2818.07,3515.580414,2101.853259007491,0.8015945215696608,232.76,15.981,-335.46,3719.73756,3704.5801521460908,-0.09018378167517818,231.8,33.8498,2073.79,7846.383640000001,7567.372811085738,0.26429882798848203,4556.4,13373.80622223932,14128.675586551175,0.3224930724814117,232.91333333333333,21.614366666666665,0.5438360477430861,56.607873466876214,4.5564,0.2545004166666667,2433.8276621458263
2017-07-20 10:07:24,234.02,79.6686,15779.7,18644.045772,9929.82933682302,0.8463667271026694,232.26,66.328,-12631.03,15405.34128,8819.388929646544,-0.8199123778191301,231.67,114.8525,8590.57,26607.878675,25182.956829145773,0.32285813179355227,11739.24,43932.17509561534,45473.57215360813,0.2581552194832035,232.64999999999998,86.9497,0.5888673973780499,32.09073751835832,11.73924,0.678985,2434.5066471458263
2017-07-20 10:12:24,233.6,90.8885,17962.63,21231.5536,11319.133878206974,0.8460346491082971,231.86,74.3214,-14425.08,17232.159804,9426.791527566169,-0.8371022648392334,231.28,124.5962,9077.17,28816.609136,27349.62425497101,0.3149978527022486,12614.720000000001,48095.54966074416,49722.35973732047,0.25370316426337425,232.24666666666667,96.60203333333334,0.5827137813244501,28.978858623058652,12.614720000000002,1.0147483333333334,2435.5213954791598
2017-07-20 10:17:24,233.62,91.5335,18213.52,21384.05627,11204.711141663864,0.8517336360338711,231.95,75.2197,-14564.22,17447.209415,9606.696214748581,-0.8347592817610482,231.3,125.6357,8935.38,29059.53741,27651.685278456167,0.3074852800968933,12584.68,48463.09263486861,50070.4056148765,0.25133968549799296,232.29,97.46296666666666,0.5725601618666376,28.906090484283098,12.58468,1.0499749999999999,2436.5713704791597
2017-07-20 10:22:24,233.22,91.5559,18247.67,21352.666997999997,11088.68466043553,0.8545850502754139,231.51,75.4597,-14527.26,17469.675146999998,9703.002969911398,-0.8315701281082328,230.94,125.3563,8755.59,28949.783922000002,27594.014439410403,0.30244059933539974,12475.999999999998,48385.70206975733,49968.25733186339,0.2496785092411937,231.89000000000001,97.45729999999999,0.5735478028375454,28.626896086799057,12.475999999999997,1.044195,2437.6155654791596
2017-07-20 10:27:24,233.91,87.9122,17709.39,20563.542702,10451.64074606841,0.8612032594110155,232.14,72.9834,-13764.3,16942.366476,9878.655137066413,-0.8124189746159756,231.61,121.6645,8400.27,28178.714845000002,26897.49866145407,0.29810692383263654,12345.36,47227.79454458889,48814.67495615945,0.25290263657573037,232.5533333333333,94.18670000000002,0.5833787231602858,29.17375807836986,12.345360000000001,1.0342233333333333,2438.649788812493
2017-07-20 10:32:24,234.2,75.4804,15583.43,17677.50968,8345.720934802075,0.8815398934630934,232.4,62.5707,-11187.8,14541.430680000001,9289.043943336974,-0.7693740902253504,231.76,109.155,7367.77,25297.7628,24201.090221561586,0.2912419591506329,11763.400000000001,41835.85509970064,43458.213855186776,0.2706830068810117,232.78666666666666,82.40203333333334,0.6071367203161666,32.46639140377199,11.7634,1.0045316666666668,2439.6543204791597
2017-07-20 10:37:24,234.35,75.7258,15661.22,17746.34123,8346.185665512,0.8825041622396437,232.58,62.6122,-11213.63,14562.345476,9290.662408325776,-0.7700428491056628,231.88,109.5417,7351.75,25400.529396,24313.34336397527,0.28943294391170177,11799.34,41950.191437813046,43578.01035045959,0.2707636237888855,232.93666666666664,82.62656666666668,0.6067457534952372,32.574430257903316,11.79934,0.9817808333333333,2440.636101312493
2017-07-20 10:42:24,235.28,75.6747,15665.09,17804.743416,8462.496286645886,0.879826776156896,233.48,62.8315,-11345.19,14669.898619999998,9300.139213204167,-0.7733652626973643,232.86,110.0332,7503.87,25622.330952,24498.89341249758,0.2928644553868847,11823.77,42261.52891234763,43884.37493028806,0.269430065228968,233.87333333333333,82.84646666666667,0.6014651805820813,32.815803047726014,11.82377,0.98429625,2441.620397562493
2017-07-20 10:47:24,233.33,75.5654,15625.26,17631.674782000002,8168.672202421564,0.8862039592490482,231.62,62.6342,-11123.11,14507.333404,9313.385336316447,-0.7667232626592222,230.97,108.8882,7126.36,25149.907553999998,24119.138523694128,0.28335531590717833,11628.509999999998,41601.19606243214,43195.853489021596,0.2692043115424362,231.97333333333336,82.3626,0.5848373376250092,32.20587985323435,11.628509999999999,0.9771783333333333,2442.5975758958266
2017-07-20 10:52:24,232.83,75.8607,15684.45,17662.646781,8122.0144981322,0.8880011129969503,231.05,62.7826,-11077.31,14505.919730000001,9365.623864810252,-0.7636406519671262,230.42,108.6367,6994.72,25032.068414,24034.940008345693,0.27943036445553876,11601.86,41522.578371288146,43112.964060237915,0.26910374298992185,231.4333333333333,82.42666666666668,0.6034855249892138,31.798002264639262,11.60186,0.9679320833333334,2443.56550797916
2017-07-20 10:57:24,232.91,70.8449,14839.46,16500.485658999998,7215.015862163065,0.8993347412114496,231.12,58.7787,-9951.01,13584.933144,9248.124594037958,-0.732503420850107,230.43,103.2098,6421.33,23782.634214,22899.34958002134,0.2700007889041992,11309.779999999999,39362.490036222356,40955.0576302867,0.27615099707822893,231.48666666666668,77.61113333333334,0.6148662269965085,32.98324037702493,11.309779999999998,0.9546516666666666,2444.5201596458264
2017-07-20 11:02:24,233.28,60.3458,13063.09,14077.468224,5246.97924997133,0.9279431352385769,231.46,50.4993,-7679.83,11688.567978,8811.517040069035,-0.6570377153518575,230.78,92.2293,5300.48,21284.677853999998,20614.131636286744,0.24902796445208533,10683.74,34672.62792632711,36281.30961948754,0.2944695247235925,231.84,67.69146666666667,0.6211180124223592,36.2495223425503,10.68374,0.9163966666666665,2445.436556312493
2017-07-20 11:07:24,233.23,60.4778,13103.03,14105.237294,5221.90807455938,0.9289478600671034,231.47,50.6016,-7691.35,11712.752352,8833.555503690544,-0.6566646138203948,230.75,92.3618,5265.27,21312.48535,20651.851336407217,0.24705096160922407,10676.95,34707.31491465714,36312.4630104828,0.2940299036426624,231.8166666666667,67.81373333333333,0.6096771874325825,36.19925560800861,10.676950000000001,0.89002875,2446.326585062493
2017-07-20 11:12:24,233.42,60.604,13131.82,14146.185679999999,5260.216039350193,0.928294050216369,231.42,51.0038,-7753.51,11803.299395999999,8899.492081659151,-0.656893444779311,230.94,106.0491,6987.8,24490.979154,23472.935715024283,0.2853213812343111,12366.11,37632.643836033625,39612.32836658128,0.3121783169512601,231.92666666666665,72.5523,0.6438816867400642,46.16917726936292,12.36611,0.9601275,2447.286712562493
2017-07-20 11:17:24,233.69,57.1338,12461.85,13351.597722,4792.437407793197,0.9333602059823953,230.93,50.6644,-7673.26,11699.929892,8832.295310400074,-0.6558381179058778,231.04,149.7145,12220.62,34590.03808,32359.344572958362,0.3532988304822358,17009.21,45984.07729115163,49029.058619789015,0.34692099907328783,231.88666666666666,85.83756666666666,0.7776787511140536,74.41605792646342,17.00921,1.2239716666666665,2448.51068422916
2017-07-20 11:22:24,234.09,58.6985,12750.62,13740.731865000002,5121.4648101325865,0.9279432948166331,231.33,50.3994,-7685.85,11658.893202000001,8766.84096314869,-0.6592263833998879,231.45,150.8305,12486.51,34909.719225,32600.23871673695,0.3576800466231765,17551.28,46488.54449001823,49691.369456262764,0.3532058019742894,232.29,86.64280000000001,0.7748934521503342,74.08313212407724,17.55128,1.4400204166666666,2449.9507046458266
2017-07-20 11:27:24,233.88,60.6482,13159.29,14184.401016,5294.3667117608875,0.9277296930026391,232.07,51.2294,-7848.27,11888.806858,8930.195211412112,-0.6601394146393156,231.52,93.2288,5350.48,21584.331776000003,20910.660964829483,0.24788722002268757,10661.5,35135.222888002485,36717.182212686384,0.29036814258356347,232.49,68.36880000000001,0.5978751774269802,36.36161523969997,10.6615,1.1755324999999999,2451.1262371458265
2017-07-20 11:32:24,233.88,59.8448,13014.98,13996.501823999999,5149.015333909516,0.9298737758661261,232.09,51.1456,-7832.98,11870.382304,8919.103114255176,-0.6598759668726504,231.55,93.056,5336.28,21547.1168,20875.879817493736,0.24765633609040444,10518.279999999999,34943.99826565843,36492.7010366284,0.28822969254708236,232.50666666666666,68.01546666666667,0.5906640669801589,36.815939903864994,10.518279999999999,0.8824908333333332,2452.0087279791596
2017-07-20 11:37:24,233.68,56.7409,12387.15,13259.213512000002,4729.1920910768085,0.9342296199385614,231.82,50.2022,-7669.16,11637.874004,8753.519076770152,-0.6589829033519411,231.24,92.1855,5397.72,21316.97502,20622.270554061306,0.25321228715311406,10115.71,34104.98172190826,35573.54869922028,0.2843604411111709,232.24666666666667,66.3762,0.6171599161810735,38.88336482052303,10.11571,0.8597495833333332,2452.868477562493
2017-07-20 11:42:24,231.24,60.5635,13050.49,14004.70374,5080.987857205529,0.9318647678869071,229.47,50.9,-7608.28,11680.023,8862.111075930441,-0.6513925529085003,228.82,91.5584,4989.86,20950.393088,20347.48799537963,0.23817500602688452,10432.07,34290.5869285156,35842.32744098777,0.29105448068839207,229.84333333333333,67.67396666666667,0.607660290342701,35.29338460530613,10.43207,0.8561574999999999,2453.724635062493
2017-07-20 11:47:24,231.3,60.6371,13075.78,14025.36123,5072.941456747467,0.9322954172496561,229.55,51.0899,-7637.73,11727.686545,8899.646742701312,-0.6512563215851195,228.86,91.7074,4970.41,20988.155564000004,20391.11812556056,0.23681976173864036,10408.460000000001,34363.706325009334,35905.436245269135,0.2898853513128227,229.90333333333334,67.81146666666667,0.6075017036145663,35.23877967541379,10.408460000000002,0.8683554166666665,2454.5929904791597
2017-07-20 11:52:24,231.68,56.6213,12338.94,13118.022784,4453.434791028505,0.9406097399868641,229.92,50.7515,-7615.31,11668.78488,8841.243927164129,-0.6526223662801812,229.27,91.7021,5045.05,21024.540467000003,20410.26144727256,0.23996006038365889,9768.68,33704.940165465196,35092.02331727239,0.2783732334747375,230.29,66.3583,0.6035867818837183,38.192358755423214,9.76868,0.8407141666666665,2455.4337046458263
2017-07-20 11:57:24,231.61,60.3168,13015.05,13969.974048000002,5076.2829313675575,0.9316445367243389,229.88,50.7183,-7619.64,11659.122803999999,8824.751034967094,-0.6535345864429751,229.15,91.7824,5058.79,21031.93696,20414.480547525916,0.24052896362428047,10454.199999999999,34315.514513860566,35872.619558529244,0.2914256089646054,230.21333333333334,67.60583333333334,0.6066836557396076,35.761065982964965,10.454199999999998,0.8426199999999998,2456.276324645826
2017-07-20 12:02:24,231.75,60.3277,13017.81,13980.944475,5099.355960994784,0.9311109148082072,230.07,50.5956,-7619.25,11640.529691999998,8800.509130035238,-0.6545449564237924,229.32,91.7821,5080.63,21047.471171999998,20425.0640522685,0.24138909413302323,10479.189999999999,34324.92914329852,35888.91449665988,0.2919896058983695,230.38,67.56846666666667,0.594669676187171,35.835700479612285,10.47919,0.8722245833333333,2457.1485492291595
2017-07-20 12:07:24,231.92,64.7051,13895.9,15006.406792,5665.351533398765,0.925997821637621,230.1,55.7072,-8738.14,12818.22672,9378.264529523678,-0.6816964772799712,229.42,97.6399,5391.87,22400.545857999998,21741.945465837707,0.2407026165424616,10549.630000000001,36785.561528760154,38268.42340785806,0.27567453949079423,230.48,72.68406666666667,0.624783061437,34.33466848763736,10.54963,0.8762008333333333,2458.024750062493
2017-07-20 12:12:24,232.74,67.847,14414.03,15790.71078,6448.432840365801,0.9128170479986463,230.78,58.0846,-9529.86,13404.763988,9427.06030289303,-0.7109308308994601,230.11,101.5972,6061.1,23378.531692,22579.16763000462,0.25925922465327766,10945.27,38454.66077326345,39981.99432944368,0.2737549785489226,231.21,75.84293333333333,0.6617360840794088,33.95737155032681,10.94527,0.8956208333333333,2458.920370895826
2017-07-20 12:17:24,232.85,78.3322,16386.08,18239.65277,8011.324197894419,0.8983767512806661,230.97,64.9561,-11213.05,15002.910417000001,9967.68933494755,-0.7473916519087084,230.29,110.1182,6619.39,25359.120278,24479.96440565163,0.2610260106594696,11792.420000000002,42458.9779384936,44066.154552421365,0.2676071946775312,231.37,84.46883333333334,0.6396680641396852,30.365479969929737,11.792420000000002,0.94740375,2459.867774645826
2017-07-20 12:22:24,232.8,76.8074,15997.69,17880.762720000002,7987.214164703603,0.8946872261833805,230.9,63.4,-11010.9,14639.06,9646.873010131314,-0.7521589500965226,230.23,108.8323,6782.19,25056.460429,24121.113324926417,0.27067629999927634,11768.98,41755.20049976133,43382.08914996682,0.27128661230020545,231.31000000000003,83.01323333333333,0.6441571916475641,31.102350348157348,11.768979999999999,0.9817250000000001,2460.849499645826
2017-07-20 12:27:24,233.84,59.2786,12840.97,13861.707824,5220.7694123608635,0.9263627659044503,231.78,52.678,-8259.67,12209.706839999999,8991.929304095022,-0.6764838917295414,231.09,95.3132,5754.18,22025.927388,21261.018080728132,0.26124575363555175,10335.48,35473.71679718402,36948.70404002305,0.27972510182778126,232.23666666666668,69.08993333333332,0.6903876792352591,37.955264105045714,10.33548,0.9210191666666666,2461.770518812493
2017-07-20 12:32:24,234.18,78.4722,16442.8,18376.619796,8205.75915359079,0.8947673828229863,232.14,65.187,-11341.36,15132.51018,10018.304132846219,-0.7494698410967797,231.47,110.8601,6839.97,25660.787347,24732.383986729936,0.26655339555665114,11941.41,42956.447273166945,44585.352248473624,0.26783258172887514,232.59666666666666,84.83976666666666,0.6807205606271268,30.66997276827338,11.94141,0.9282037499999999,2462.698722562493
2017-07-20 12:37:24,234.82,77.6892,16263.51,18242.977944,8264.652850856497,0.8914942532915229,232.78,64.1067,-11248.3,14922.757626,9806.347040276578,-0.7537681896275006,232.05,110.5349,7098.29,25649.623545,24647.8694226523,0.27674051385380677,12113.5,42718.86931378538,44403.13815146711,0.2728072948060263,233.2166666666667,84.11026666666667,0.6874866004430626,31.41665623063056,12.1135,1.0022879166666665,2463.70101047916
2017-07-20 12:42:24,235.9,58.4215,12814.06,13781.631850000002,5072.79437443846,0.9297926500626991,233.86,50.8467,-7835.88,11891.009262,8943.997198935707,-0.6589751826231485,232.97,94.0445,5773.73,21909.547165,21135.096376938043,0.2635257569003252,10751.91,35151.887950312215,36759.472182274396,0.29249359040537654,234.24333333333334,67.7709,0.707241757147126,38.768261894116804,10.75191,0.9527254166666667,2464.6537358958262
2017-07-20 12:47:24,235.21,58.3564,12703.1,13726.008844,5199.477779120341,0.9254766002538939,233.23,49.3017,-7558.84,11498.635491,8665.019100341602,-0.6573684334907665,232.27,92.5059,5792.05,21486.345393,20690.94476201588,0.2695688770732962,10936.310000000001,34555.441641477824,36244.74339064466,0.30173506492041646,233.57000000000002,66.72133333333333,0.7021449672475002,38.64516096800623,10.93631,0.9036758333333333,2465.5574117291594
2017-07-20 12:52:24,233.35,59.3012,12805.45,13837.93502,5244.892364504957,0.9253873487259662,231.41,48.8334,-7369.48,11300.537094,8566.965807242956,-0.6521353753984678,230.44,91.1358,5571.46,21001.333752000002,20248.823492521595,0.26529076990024114,11007.43,34060.681664269505,35795.16099474348,0.3075116773917134,231.73333333333335,66.42346666666667,0.6976409666282993,37.204220998201436,11.007430000000001,0.9143225,2466.471734229159
2017-07-20 12:57:24,232.46,59.2588,12810.14,13775.300648,5065.493176699505,0.929935420455587,230.5,49.3961,-7382.45,11385.80105,8668.09653543851,-0.6483909184413511,229.52,91.1199,5384.89,20913.839448000002,20208.70208956085,0.2574797427028617,10812.58,33942.29180169887,35622.90076633393,0.3035289032446966,230.82666666666668,66.5916,0.7076016635859486,36.833924999549495,10.81258,0.9091670833333334,2467.3809013124924
2017-07-20 13:02:24,232.45,54.9774,11927.44,12779.49663,4588.2141583170815,0.9333262760913613,230.41,47.7856,-7148.76,11010.280096,8373.858026905744,-0.6492804849349039,229.45,89.6686,5506.33,20574.46027,19823.9437381392,0.2676293777693348,10285.01,32786.01592336203,34361.377603743545,0.29931890736765704,230.76999999999998,64.14386666666667,0.7279975733414252,39.792944609928924,10.28501,0.8790662499999999,2468.2599675624924
2017-07-20 13:07:24,232.11,59.9857,12926.89,13923.280827,5172.355741381855,0.928437065991817,230.15,49.4277,-7357.52,11375.785155000001,8676.13896513411,-0.6467703019836084,229.19,90.8822,5343.47,20829.291418,20132.230610021048,0.25653633111025304,10912.84,33980.72531653701,35690.051413573776,0.30576700138486174,230.48333333333335,66.7652,0.7057632511389103,36.12211151917467,10.912840000000001,0.8832437499999999,2469.1432113124924
