DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-20 13:12:24,231.68,58.2859,12507.95,13503.677312,5089.252179262049,0.9262625069457822,229.78,47.6675,-7098.51,10953.038149999998,8341.474719451915,-0.6480859376902656,228.72,89.4048,5449.04,20448.665856,19709.284572727145,0.26647410830477997,10858.48,33140.01147144111,34873.585250697244,0.3113668962322393,230.06000000000003,65.1194,0.7041641310962253,37.293648283000145,10.85848,0.9071383333333333,2470.050349645826
2017-07-20 13:17:24,231.86,55.5395,12065.07,12877.38847,4501.2464609693325,0.9369190055971031,229.96,48.3961,-7192.42,11129.167156,8492.78847786692,-0.6462675867099719,228.82,90.2411,5404.65,20648.968502,19929.115850285183,0.26173946652475744,10277.3,32923.150789121435,34489.951481166616,0.29797954356682593,230.21333333333337,64.72556666666667,0.7152785821846317,39.42110459184857,10.277299999999999,0.8806575,2470.931007145826
2017-07-20 13:22:24,231.6,58.634,12612.59,13579.634399999999,5032.796829752155,0.9287871549767203,229.76,48.1744,-7162.69,11068.550143999999,8438.523227090294,-0.6471208881754694,228.56,90.0431,5392.88,20580.250936,19861.107066181605,0.26204150847191593,10842.78,33332.427123024056,35051.62729517861,0.30933742130401565,229.97333333333336,65.61716666666666,0.7073283858998014,37.22491319598784,10.842780000000001,0.8800033333333334,2471.811010479159
2017-07-20 13:27:24,231.55,58.3719,12525.8,13516.013445,5078.085643765846,0.9267377582132909,229.74,47.8697,-7137.71,10997.584878000001,8366.598418994085,-0.649025225009043,228.69,89.6102,5405.84,20492.956638,19767.098058676904,0.26379014485279173,10793.93,33211.78212143683,34921.789709673976,0.3090886833045067,229.99333333333334,65.28393333333334,0.6768312124989153,37.26225646126306,10.79393,0.9015295833333333,2472.7125400624923
2017-07-20 13:32:24,231.59,58.3868,12630.84,13521.799012000001,4827.103625915256,0.9341094323906668,229.75,48.9136,-7275.17,11237.8996,8565.178859240488,-0.6473780918989523,228.68,90.491,5306.75,20693.48188,20001.464865238955,0.2564454851423003,10662.42,33393.7473503947,35054.66534369417,0.30416550537453685,230.00666666666666,65.93046666666667,0.688385843888587,37.25217577710657,10.662420000000001,0.8940145833333332,2473.606554645826
2017-07-20 13:37:24,232.45,57.8471,12568.37,13446.558394999998,4779.749806553151,0.9346904710333505,230.57,48.9504,-7335.48,11286.493728,8577.626352423107,-0.6499343531110852,229.54,90.9499,5436.54,20876.640046,20156.34223857719,0.2604125945564526,10669.43,33513.71839755344,35171.096902931706,0.3033578972372239,230.85333333333332,65.9158,0.6916368256901918,37.978906423042716,10.66943,0.8888270833333333,2474.495381729159
2017-07-20 13:42:24,232.45,59.2667,12746.62,13776.544414999998,5226.552840454943,0.925240729171634,230.55,48.1645,-7283.03,11104.325475,8382.333700935198,-0.6558732465467472,229.68,90.1877,5541.58,20714.310936,19959.29779969449,0.26752422598664033,11005.170000000002,33568.184341084634,35326.14848360828,0.31153042356447436,230.89333333333335,65.87296666666667,0.6741929895478331,36.911550464049746,11.005170000000001,0.9031083333333334,2475.3984900624923
2017-07-20 13:47:24,232.97,74.3499,15266.18,17321.296203,8183.584200071647,0.8813532094299005,231.16,59.9845,-10708.18,13866.01702,8809.160521101296,-0.772260699273251,230.41,106.7109,7411.73,24587.258469,23443.539353700675,0.3014459708610793,11969.73,40436.28407487362,42170.69487282345,0.28383999922452763,231.51333333333332,80.34843333333333,0.6291934229850021,32.81018132276381,11.96973,0.9572875000000001,2476.355777562492
2017-07-20 13:52:24,234.5,70.095,14524.73,16437.2775,7695.213449872996,0.8836457253946098,232.59,59.9893,-10880.27,13952.911287,8735.185064438647,-0.7797849334953634,231.91,107.5257,7706.03,24936.285087,23715.72085303836,0.3090287896980041,11350.489999999998,40146.11936735001,41719.83369451052,0.2720646032079819,233,79.20333333333333,0.6437768240343348,35.75905896216489,11.350489999999997,0.9716758333333333,2477.3274533958256
2017-07-20 13:57:24,233.9,73.5641,15064.47,17206.64299,8314.463699145976,0.8755031419408789,232.08,59.6202,-10794.93,13836.656016,8655.78049630471,-0.7801689936872966,231.45,106.7719,7596.23,24712.356255,23515.906137360253,0.3073859053186428,11865.769999999999,40486.15033281094,42189.15579226334,0.28125165761614856,232.4766666666667,79.98540000000001,0.6122478241543887,33.48923678571337,11.86577,0.9673441666666664,2478.2947975624925
2017-07-20 14:02:24,233.88,74.6828,15367.19,17466.813264,8302.953516872556,0.8797935701111873,232.03,60.599,-10896.45,14060.785969999999,8886.679891368249,-0.7749531230507737,231.32,107.6032,7483.83,24890.772224,23739.057067165704,0.30066684683989015,11954.57,40928.69047540651,42638.82559260435,0.28036818167134286,232.41,80.96166666666666,0.6325029043500705,32.90635485929557,11.95457,0.9925141666666666,2479.2873117291592
2017-07-20 14:07:24,233.09,72.1028,14932.47,16806.441652,7712.1865058607455,0.8884968221826424,231.24,60.6455,-10813.51,14023.66542,8929.232514164012,-0.7710901305858451,230.44,107.3629,7299.89,24740.706675999998,23639.250682197413,0.2950558403847591,11418.849999999999,40280.66970222217,41867.91715600406,0.2727350863299986,231.59,80.03706666666666,0.647696359946457,34.14147278427662,11.418849999999999,0.9738924999999999,2480.2612042291594
2017-07-20 14:12:24,232.5,72.2786,14867.44,16804.7745,7833.2415922305245,0.8847152337569303,230.64,59.8153,-10644.32,13795.800792,8776.250408354803,-0.7715623152642577,229.92,106.1737,7264.6,24411.457103999997,23305.467701387843,0.29758977389390007,11487.720000000001,39914.959701973174,41535.18651467142,0.27657802850944724,231.01999999999998,79.42253333333333,0.6406371742706338,33.68208686367764,11.487720000000001,0.9544404166666666,2481.215644645826
2017-07-20 14:17:24,232.44,74.7295,15370.38,17370.12498,8091.517810424694,0.8848744621986018,230.56,60.7732,-10771.32,14011.868992000002,8961.648180249611,-0.7687282835822847,229.86,106.8957,7159.38,24571.045602000002,23504.883747663243,0.2913746576343194,11758.439999999999,40558.04973833755,42228.14594332863,0.27845030221739214,230.95333333333335,80.79946666666667,0.6437086857373713,32.297531666875685,11.758439999999998,0.96859,2482.184234645826
2017-07-20 14:22:24,232.32,83.9024,16952.14,19492.205568,9621.383857095105,0.8696881397469981,230.45,68.8236,-12736.05,15860.398619999998,9452.26294507288,-0.8030094517258735,229.8,116.6755,7992.85,26812.0299,25592.95403496818,0.2981068583695709,12208.94,44666.60083713617,46305.11252839856,0.2636628945132647,230.85666666666665,89.8005,0.6338709444532704,29.92745029259303,12.20894,0.9986408333333332,2483.1828754791595
2017-07-20 14:27:24,232.31,75.076,15348.01,17440.90556,8283.94687288245,0.8800007515206109,230.46,63.8845,-11634.72,14722.821870000002,9021.905249854397,-0.7902506803880796,229.74,111.2081,7658.86,25548.948894,24373.974913596347,0.2997720192629385,11372.150000000001,41679.8270363332,43203.4000676006,0.26322349588703514,230.83666666666667,83.38953333333333,0.6382579312934091,33.35978216290933,11.372150000000001,0.9825454166666667,2484.165420895826
2017-07-20 14:32:24,232.42,90.025,17896.57,20923.6105,10840.214877520199,0.8553289595980579,230.6,73.0978,-13951.9,16856.35268,9459.445653025508,-0.8276938828263767,229.87,122.7818,8803.28,28223.852366000003,26815.818160544048,0.3119092279055751,12747.95,47115.47869108975,48809.61546143375,0.26117702177089713,230.96333333333334,95.30153333333334,0.6306917403916852,28.835072957902735,12.747950000000001,1.0050041666666667,2485.170425062493
2017-07-20 14:37:24,232.99,83.5644,17012.83,19469.669556,9467.399221060303,0.8738119540789602,231.18,68.0948,-12538.83,15742.155864000002,9518.046725960618,-0.7965128860573959,230.42,116.2434,7886.33,26784.804227999997,25597.490827489062,0.29443299017119107,12360.330000000002,44582.93677450998,46264.63021735778,0.2671658660607341,231.53,89.30086666666666,0.6305878287910888,30.170517195428488,12.360330000000001,1.0461783333333334,2486.2166033958265
2017-07-20 14:42:24,233.38,58.7861,12551.27,13719.500017999999,5539.882862570466,0.9148489364432174,231.47,50.7758,-8244.36,11753.074426,8376.47220812528,-0.701464119189268,230.78,94.6699,6194.81,21847.919522,20951.27481810328,0.2835423296832483,10501.720000000001,34867.62988879903,36414.8010707277,0.2883915246331494,231.87666666666667,68.07726666666666,0.6483331656196528,39.062428084167124,10.50172,0.9525854166666667,2487.1691888124933
2017-07-20 14:47:24,232.82,71.5018,14819.02,16647.049076,7584.252710607182,0.8901890018072054,231,58.5371,-10256.16,13522.0701,8812.352798413942,-0.7584755828177521,230.29,104.573,6986.67,24082.116169999998,23046.36113438465,0.29011860713069554,11549.53,39442.96664340577,41099.139417434526,0.2810163464177212,231.37,78.20396666666666,0.6267018195963127,33.718281127257406,11.54953,0.9188020833333332,2488.087990895827
2017-07-20 14:52:24,232.58,73.0271,15031.11,16984.642918,7908.465541422534,0.8849823968963348,230.74,59.3756,-10528.9,13700.325944,8765.911005813343,-0.7685145625758697,230.1,105.5981,7148.14,24298.12281,23222.895311098535,0.29418486588018034,11650.350000000002,39897.27185833441,41563.48104839563,0.28030255662259335,231.14000000000001,79.3336,0.6229990481958976,33.106401323020755,11.650350000000001,0.9666616666666668,2489.0546525624936
2017-07-20 14:57:24,232.75,64.3328,13660.33,14973.459200000001,6131.87285461503,0.912302883224205,230.86,54.0178,-8813.6,12470.549308000001,8822.417757239753,-0.7067531495461851,230.21,97.5671,6052.84,22460.922091,21629.982642442686,0.2694831483532614,10899.57,36584.27325429747,38173.415824759584,0.28552776230547466,231.27333333333334,71.97256666666668,0.6384941339252225,35.56151255779398,10.899569999999999,0.93958,2489.994232562494
2017-07-20 15:02:24,232.82,55.8231,12083.24,12996.734142,4786.481950266654,0.929713562498138,230.96,47.8538,-7314.94,11052.313648000001,8285.245305370692,-0.6618469429089802,230.26,90.131,5547.91,20753.56406,19998.27782146312,0.26732324067136637,10316.21,33070.00507710047,34641.72952615892,0.2977971983820827,231.34666666666666,64.60263333333333,0.6368509019653028,39.5159846425249,10.31621,0.8839908333333333,2490.8782233958273
2017-07-20 15:07:24,232.74,58.478,12576.92,13610.169720000002,5201.7115568632735,0.924082524960607,230.99,48.0461,-7363.92,11098.168639000001,8303.133708021516,-0.6635256896459923,230.24,90.3714,5524.27,20807.111136,20060.366766162457,0.26549913459355884,10737.27,33565.212031047246,35240.77788219293,0.3046831155627105,231.32333333333335,65.63183333333333,0.612418404253782,37.69446229091065,10.73727,0.8772283333333333,2491.7554517291605
2017-07-20 15:12:24,232.15,58.4743,12565.65,13574.808745,5136.134007288799,0.9256594502392748,230.44,48.214,-7363.93,11110.434159999999,8319.51213586439,-0.6627940811270692,229.77,90.0902,5394.74,20700.025254,19984.689786149742,0.26061514098672606,10596.46,33440.335929302935,35079.06828289812,0.302073587432367,230.78666666666666,65.59283333333333,0.5907331446068564,37.347626900296525,10.596459999999999,0.8889054166666666,2492.644357145827
2017-07-20 15:17:24,232.8,53.7762,11655.37,12519.099360000002,4569.485632831385,0.9310070688663341,231.02,46.7688,-7186.53,10804.528176,8067.937509988404,-0.6651405672635825,230.3,89.2964,5622.39,20564.96092,19781.46476702439,0.2733965808090629,10091.230000000001,32418.88790984418,33953.1620946259,0.2972103149590665,231.37333333333336,63.280466666666676,0.6166080792946383,41.11210726427427,10.091230000000001,0.8619870833333334,2493.5063442291603
2017-07-20 15:22:24,232.87,58.2163,12481.03,13556.829781,5292.591411596828,0.9206451804456717,231.11,47.0621,-7227.64,10876.521931000001,8127.727194359072,-0.6645175770206425,230.35,89.5433,5625.54,20626.299155,19844.33210113038,0.2727362750693121,10878.93,33264.650707086286,34998.401457914566,0.31084076834428764,231.44333333333336,64.94056666666667,0.6164215862774105,37.88499946361211,10.87893,0.8737566666666667,2494.380100895827
2017-07-20 15:27:24,233.04,57.8518,12401.96,13481.783472,5286.764014431927,0.9199049981597271,231.27,46.887,-7205.14,10843.55649,8103.621099991111,-0.6644628085485262,230.53,89.3586,5689.68,20599.838057999998,19798.506749586573,0.2762002295348336,10886.5,33188.89186400961,34928.76215114019,0.31167723473546083,231.61333333333334,64.69913333333334,0.6159691439755834,38.114060260467156,10.8865,0.9068929166666667,2495.2869938124936
2017-07-20 15:32:24,233.23,55.6048,11997.63,12968.707503999998,4923.8449109822595,0.9251214892694214,231.32,46.971,-7213.48,10865.331719999998,8125.339357543051,-0.6638987364483337,230.68,89.3445,5685.59,20609.98926,19810.24289727956,0.2758657429790432,10469.74,32859.42716580487,34487.06147720381,0.30358457785452586,231.74333333333334,63.97343333333333,0.6415143190023376,39.65875418077191,10.46974,0.8898433333333333,2496.176837145827
2017-07-20 15:37:24,233.4,56.6805,12210.24,13229.228700000001,5091.417399831182,0.9229744437028289,231.52,47.0767,-7258.56,10899.197584000001,8130.548241137953,-0.6659719620695336,230.88,89.7024,5699.14,20710.490112,19910.906657901087,0.27518131966842374,10650.82,33132.87229887022,34802.68945707561,0.30603439464459603,231.9333333333333,64.48653333333334,0.6323656223052733,39.1025309677059,10.65082,0.8800233333333332,2497.05686047916
2017-07-20 15:42:24,234.66,57.5989,12383.64,13516.157874,5415.901035404194,0.9162100735610273,232.9,46.4264,-7278.05,10812.708560000001,7996.540164408436,-0.6731014675568024,232.22,89.9711,5938.4,20893.088842,20031.389537416144,0.2842279590589987,11043.989999999998,33443.830737228775,35220.15799936889,0.31357014355806967,233.26,64.66546666666666,0.600188630712512,39.13314886255624,11.043989999999997,0.9039504166666665,2497.960810895827
2017-07-20 15:47:24,235.35,57.9036,12502.35,13627.61226,5422.458887479213,0.9174277754216057,233.56,47.053,-7411.2,10989.69868,8114.652896901613,-0.6743769975684174,232.88,90.9324,6000.22,21176.337312,20308.48645032917,0.2833455054854956,11091.37,33845.59823470999,35616.6114101595,0.3114100292212591,233.92999999999998,65.29633333333334,0.6070191937759227,39.26111216045821,11.091370000000001,0.9223066666666667,2498.8831175624937
2017-07-20 15:52:24,234.99,53.9972,11740.73,12688.802028,4812.583087373862,0.9252827787912588,233.12,46.4205,-7279.18,10821.54696,8007.460092631448,-0.6726561393584712,232.38,90.2493,5996.76,20972.132334,20096.497310158513,0.28593945071947013,10458.31,32916.540490163825,34538.02087405552,0.30280571194674727,233.49666666666667,63.55566666666667,0.6395523133806361,42.00039860070176,10.458309999999999,0.8979033333333333,2499.781020895827
2017-07-20 15:57:24,234.31,57.4329,12325.87,13457.102798999998,5400.605936925372,0.915937864494573,232.46,46.1542,-7201.08,10729.005332,7953.3642094200895,-0.6711787138852733,231.73,89.5875,5931.06,20760.111375,19894.842336113255,0.28569499907126583,11055.850000000002,33248.812482458714,35038.76925230397,0.3155319161009922,232.83333333333334,64.39153333333333,0.6342161775232611,39.12931617303727,11.055850000000003,0.8964233333333335,2500.6774442291603
2017-07-20 16:02:24,233.93,57.5139,12332.05,13454.226627,5379.2896304415335,0.9165930039599591,232.12,46.3908,-7226.27,10768.232496,7983.4737411110955,-0.6710729920332136,231.51,89.4713,5841.05,20713.500663,19872.877109608497,0.2819924113761089,10946.829999999998,33235.64048116113,34992.01173470734,0.3128379723633387,232.51999999999998,64.45866666666666,0.6063994495097303,38.804143223564466,10.946829999999999,0.9167783333333334,2501.5942225624935
2017-07-20 16:07:24,234.16,54.8495,11896.88,12843.55892,4839.550805303276,0.9262915422511255,232.22,47.1878,-7318.58,10957.950916,8155.6774740707615,-0.6678785163487039,231.62,97.3264,6649.75,22542.740768000003,21539.63756126712,0.29498409569787054,11228.05,34534.865840641156,36314.26806963874,0.3091911415774185,232.66666666666666,66.45456666666666,0.6418338108882548,46.45554832700237,11.22805,0.9239533333333332,2502.518175895827
2017-07-20 16:12:24,234.17,58.0809,12514.56,13600.804353,5326.130589366333,0.9201338152650949,232.18,47.4878,-7361.1,11025.717404,8208.571804087998,-0.6676300262629151,231.58,98.8651,6742.74,22895.179858,21879.778747111883,0.294504784055844,11896.199999999999,35414.48114056622,37359.136083366815,0.31842813424415545,232.64333333333335,68.14460000000001,0.6562262691100722,45.08134173507509,11.896199999999999,0.9635104166666666,2503.481686312494
2017-07-20 16:17:24,234.18,59.6712,12873.56,13973.801616,5434.941078772082,0.9212639733814294,232.32,48.3482,-7504.71,11232.253824,8357.203705945107,-0.6681392815362361,231.63,99.9293,6682.77,23146.623759,22160.929054708045,0.2887146769040806,12051.619999999999,35953.07383942523,37919.19122459712,0.3178237618154274,232.71,69.31623333333333,0.6316875080572381,44.16435399692328,12.05162,0.9978258333333333,2504.4795121458274
2017-07-20 16:22:24,234.69,58.6107,12702.46,13755.345183,5277.97603744857,0.9234562877926725,232.72,48.6345,-7549.12,11318.22084,8432.8470998003,-0.6669882225058262,232.04,100.3131,6735.07,23276.651724,22280.96379368478,0.2893487465405357,11888.41,35991.78693093365,37904.39313338002,0.31364200867605035,233.14999999999998,69.18610000000001,0.6605189791979501,44.99025093190683,11.88841,0.99750125,2505.4770133958273
2017-07-20 16:27:24,234.79,56.4216,12251.87,13247.227464,5037.927846451937,0.9248629596868528,232.71,47.9263,-7435.71,11152.929273,8312.523573767494,-0.6667046672662963,232.1,99.5705,6805.57,23110.313049999997,22085.533415430567,0.29448194774670094,11621.73,35435.98483565,37293.07750059409,0.3116323666185732,233.20000000000002,67.97279999999999,0.681818181818171,46.48580020243392,11.62173,0.9795891666666666,2506.456602562494
2017-07-20 16:32:24,234.92,60.1246,12988.93,14124.471032,5548.727727047628,0.9196047038202457,232.84,48.8528,-7580.22,11374.885952,8481.055074258566,-0.6663996484876581,232.22,100.4461,6764.58,23325.593342,22323.166490889118,0.29000677070965286,12173.29,36352.94929219531,38337.004469116044,0.3175336771501461,233.32666666666668,69.80783333333333,0.6828766536186627,43.889439341812164,12.173290000000001,0.9914591666666667,2507.4480617291606
2017-07-20 16:37:24,234.95,74.3365,15550.22,17465.360675,7951.696766064239,0.8903463426471724,232.83,60.1527,-10525.18,14005.353141000001,9239.615932046017,-0.7515112181775724,232.28,114.9848,8063.44,26708.669344,25462.402743918836,0.30190347172093096,13088.48,42653.71544202909,44616.67569104618,0.29335399370927673,233.35333333333332,83.158,0.684227066251463,38.27268573077756,13.088479999999999,1.05257375,2508.500635479161
2017-07-20 16:42:24,235.64,58.6689,12685.23,13824.739596,5496.2136734583255,0.917574606878693,233.39,50.7415,-8181.93,11842.558685,8561.671430437455,-0.6908920797971964,232.84,103.4425,7247.31,24085.5517,22969.333870560393,0.30089865037220637,11750.61,37027.21897445618,38847.0305217069,0.30248412406796465,233.95666666666668,70.95096666666667,0.7195064613104886,45.79434905514558,11.75061,1.0349620833333333,2509.5355975624943
2017-07-20 16:47:24,235.7,76.4743,15873.61,18024.99251,8539.839609351928,0.8806444713468566,233.49,61.6679,-11076.27,14398.837971,9200.150966272859,-0.7692474922148702,232.96,117.5848,8581.08,27392.555008000003,26013.78741936487,0.31326322051717675,13378.42,43753.77799498966,45753.4174737936,0.29240263872448047,234.04999999999998,85.24233333333333,0.7049775688955376,37.94178948644453,13.37842,1.0470429166666666,2510.582640479161
2017-07-20 16:52:24,235.97,76.6568,15925.57,18088.705096,8577.731181679477,0.8804151494250221,233.66,61.911,-11122.82,14466.12426,9249.412216641693,-0.7688873536608207,233.18,117.6846,8600.72,27441.695028000002,26059.052966125997,0.3134179572808566,13403.47,43886.19636444717,45887.375599174506,0.2920949351533872,234.26999999999998,85.41746666666667,0.7256584283092232,37.77580229492485,13.403469999999999,1.1159120833333334,2511.698552562494
2017-07-20 16:57:24,235.84,66.996,14217.46,15800.33664,6893.073993925098,0.8998200686438033,233.54,56.0542,-9535.24,13090.897868,8969.437280722073,-0.728387013339122,233.01,110.1058,7832.68,25655.752458,24430.856681741083,0.3052991726834972,12514.9,40293.367956388254,42192.15831501034,0.2966167292643022,234.13,77.71866666666666,0.7303634732840764,41.672270925903696,12.514899999999999,1.0799320833333332,2512.7784846458276
2017-07-20 17:02:24,233.59,69.3318,14606.77,16195.215162,6994.802664162491,0.9019188602244024,231.32,57.7822,-9717.72,13366.178504,9177.180711002244,-0.7270380234030129,230.83,110.6027,7466.25,25530.421241,24414.289252001665,0.29244523345387446,12355.300000000001,40586.2726271664,42425.21613211507,0.29122538731505193,231.91333333333333,79.2389,0.7229712248828628,39.58131675225173,12.355300000000002,1.0362583333333333,2513.814742979161
2017-07-20 17:07:24,233.83,77.0863,16034.84,18025.089529,8233.332174937766,0.8895844857914326,231.57,62.5759,-10967.75,14490.701163,9470.421328160091,-0.7568819394333127,231.03,116.8697,8032.53,27000.406790999998,25777.90582414675,0.29749662892773415,13099.619999999999,43481.659327244604,45412.05502941876,0.28846129054309094,232.14333333333332,85.51063333333332,0.7265626121792698,36.672710099601666,13.09962,1.0606216666666666,2514.8753646458276
2017-07-20 17:12:24,233.92,69.9842,14781.75,16370.704064,7035.610740267408,0.9029391736734043,231.65,56.9905,-9500.77,13201.849325,9166.471240728513,-0.7196544791651757,231.04,109.7409,7386.06,25354.537536,24254.869435658333,0.2913111702200365,12667.04,40456.95141665425,42393.61768345705,0.2987959200505544,232.20333333333335,78.9052,0.7392945837699603,39.079426957919125,12.66704,1.0736108333333332,2515.948975479161
2017-07-20 17:17:24,234.36,56.5091,12325.67,13243.472676,4844.319102934754,0.9306977332566817,232.04,48.8981,-7474.94,11346.315123999999,8536.049372485559,-0.658798906808857,231.4,99.8091,6662.96,23095.82574,22113.844773147128,0.28849195846071535,11513.69,35494.21324856744,37314.933090532,0.30855448600339025,232.6,68.40543333333333,0.7566638005159155,45.90814667255964,11.51369,1.0075304166666668,2516.956505895828
2017-07-20 17:22:24,232.94,74.5981,15475.17,17376.881414,7904.120517003687,0.8905608337484624,230.68,60.0011,-10318.63,13841.053748,9225.001017784489,-0.7455089899850303,230.03,113.5785,7873.76,26126.462355,24911.763057833385,0.3013710732441794,13030.300000000001,42040.88459262156,44013.91479316654,0.2960495575372687,231.21666666666667,82.72590000000001,0.7453326605636831,37.294970498961014,13.0303,1.0226662499999999,2517.9791721458278
2017-07-20 17:27:24,232.91,77.4439,15980.72,18037.458749,8364.598400609364,0.885974028957154,230.58,62.1198,-10853.78,14323.583484,9346.68409302024,-0.7577559073903605,229.92,116.2632,8140.92,26731.234944,25461.428537788815,0.3045470969468727,13267.859999999999,43172.71103141842,45165.463429283634,0.2937611837144929,231.13666666666666,85.27563333333332,0.7672228551650571,36.33812550595737,13.267859999999999,1.0957566666666665,2519.0749288124944
2017-07-20 17:32:24,233.9,73.3113,15229.77,17147.51307,7879.803946350495,0.888162028967621,231.57,61.166,-10813.44,14164.210619999998,9148.46314164957,-0.7634340020848971,230.85,116.2793,8409.82,26843.076405,25491.67861189741,0.3132956846344751,12826.15,42519.94569989748,44412.33957071762,0.28879699029538775,232.10666666666668,83.58553333333334,0.7726332720588187,39.11414495171811,12.82615,1.0872504166666666,2520.162179229161
2017-07-20 17:37:24,235.43,76.3838,15832.69,17983.038033999997,8527.343331670801,0.8804235396747536,233.1,61.5717,-11030.65,14352.36327,9182.324978541386,-0.76855983871707,232.33,117.778,8742.28,27363.362740000004,25929.2529943001,0.31948851035112213,13544.320000000002,43638.92130451229,45692.494535577905,0.2964232996614768,233.62,85.2445,0.7747624347230555,38.16492559637279,13.54432,1.0987695833333333,2521.2609488124945
2017-07-20 17:42:24,234.98,77.7785,16139.52,18276.391929999998,8575.68633688109,0.8830802087094443,232.68,61.8382,-11005.63,14388.512376,9268.516423754407,-0.7648900534260484,231.73,118.0184,8624.69,27348.403832,25952.84020222165,0.31536356026410456,13758.580000000002,43797.042962857144,45907.29240444,0.299703582576552,233.13,85.87836666666665,0.7935486638356257,37.42506358799716,13.758580000000002,1.1376208333333333,2522.3985696458276
2017-07-20 17:47:24,233.04,76.7583,15938.22,17887.754232,8120.646199412577,0.891012912704692,230.67,61.9649,-10775.05,14293.443483,9391.529380202948,-0.7538456364846845,229.7,116.7083,8199.22,26807.89651,25523.24639779333,0.3058509270558207,13362.39,43035.421977408856,45062.190484770545,0.2965321893199138,231.13666666666666,85.14383333333335,0.823466635900839,37.07193513720897,13.36239,1.1300404166666667,2523.5286100624944
2017-07-20 17:52:24,232.76,74.104,15408.18,17248.44704,7752.219964583354,0.8933082476507984,230.43,61.0814,-10629.32,14074.987002000002,9226.202655701261,-0.7551921716510015,229.42,115.9036,8198.07,26590.603912,25295.29333057772,0.3083070255617743,12976.93,42273.71595086233,44220.67132596578,0.29345845756937033,230.87,83.69633333333333,0.8186425260969318,38.48109634432413,12.97693,1.0974716666666666,2524.626081729161
2017-07-20 17:57:24,232.61,77.8562,16108.96,18110.130682000003,8275.15806722252,0.8894999314395338,230.29,61.9044,-10745.79,14255.964276,9368.058214725623,-0.7537750370271762,229.35,116.4184,8111.24,26700.56004,25438.704607586544,0.30378538831577256,13474.409999999998,43081.92088953468,45139.91174537479,0.29850324200912154,230.75,85.39300000000001,0.8060671722643613,36.33248626936633,13.474409999999999,1.1021391666666664,2525.7282208958277
2017-07-20 18:02:24,232.56,78.2012,16207.55,18186.471072,8250.033518125418,0.8911871872137548,230.16,62.1696,-10762.31,14308.955136,9429.680829591254,-0.7521380770090632,229.13,116.709,8063.98,26741.53317,25496.70219541755,0.30155264280234234,13509.22,43176.416543134226,45240.49038764539,0.2986090531788134,230.61666666666667,85.69326666666666,0.8426682084266798,36.19389777026434,13.50922,1.1243179166666666,2526.8525388124945
2017-07-20 18:07:24,232.51,73.2104,15280.92,17022.150104,7499.805205250814,0.8977079808742356,230.03,61.1286,-10563.08,14061.411858,9281.413919974855,-0.7512104834615392,228.91,115.8402,8130.65,26516.980182,25239.70618985254,0.3066205104878107,12848.49,42020.9253150782,43941.34567369871,0.292400922252377,230.48333333333332,83.39306666666666,0.8793115915829073,38.90867026515395,12.84849,1.0982379166666667,2527.950776729161
2017-07-20 18:12:24,232.49,77.9986,16146.23,18133.894514,8254.5373602631,0.8903895402906721,230.02,61.4675,-10599.94,14138.754350000001,9356.583060393572,-0.7497081947675256,228.83,116.2184,8142.36,26594.256472,25317.11774529071,0.30616986824101494,13688.649999999998,42928.23816594738,45057.88244974237,0.3038014495081596,230.4466666666667,85.22816666666667,0.8866838313998852,36.36149238612431,13.688649999999997,1.1057141666666666,2529.0564908958277
2017-07-20 18:17:24,233.52,63.2847,13590.7,14778.243144,5804.252228597839,0.9196424681588661,230.94,50.3287,-7627.89,11622.909978,8769.682463156345,-0.6562805712543738,229.78,101.3481,6776.16,23287.766418,22280.119398103066,0.2909750930326426,12738.970000000001,36854.05408985725,38993.62331867897,0.3266936723445677,231.41333333333333,71.65383333333334,0.910348006453107,41.441281345729344,12.738970000000002,1.101150833333333,2530.157641729161
2017-07-20 18:22:24,234.34,58.9586,12797.99,13816.358323999999,5206.0742692612475,0.9262925656588523,231.72,48.4829,-7265.7,11234.457588,8568.701232192121,-0.6467334931915896,230.57,99.6643,6791.64,22979.597651,21953.030185198688,0.2955508666055539,12323.93,35727.80568665206,37793.58873973292,0.32608520151047954,232.21,69.03526666666666,0.9172731579174004,44.36722679905634,12.32393,1.0442875,2531.2019292291607
2017-07-20 18:27:24,235.61,58.8174,12779.44,13857.967614000001,5359.960790628313,0.9221727424943309,232.89,48.033,-7282.23,11186.40537,8491.454017367394,-0.6509892820020342,231.75,100.0238,7057.1,23180.515649999998,22080.164070719555,0.30444102739362494,12554.310000000001,35931.57887871526,38061.648155242,0.32984147057412627,233.41666666666666,68.95806666666667,0.9396644055694495,45.05018025447348,12.554310000000001,1.0365933333333333,2532.238522562494
2017-07-20 18:32:24,236.1,61.3988,13307.61,14496.25668,5748.823690142586,0.918003198602303,233.32,48.7018,-7396.46,11363.103975999999,8626.268685694122,-0.6509189756269111,232.21,100.7355,7086.02,23391.790455000002,22292.693449877905,0.3029276452194518,12997.170000000002,36667.785825714614,38903.12256579641,0.3340906627229739,233.87666666666667,70.2787,0.9506435015606499,43.33717043713102,12.997170000000002,1.064645,2533.303167562494
2017-07-20 18:37:24,235.69,61.6913,13370.33,14540.022497,5713.71419519441,0.9195535978543816,232.84,48.9979,-7380.36,11408.671036,8699.888566991263,-0.6469079506904278,231.71,100.5832,6995.88,23306.133272000003,22231.363231206167,0.30017334571774945,12985.85,36644.965993391845,38877.832152517774,0.3340168234961378,233.41333333333333,70.42413333333333,0.9753798697589416,42.82490282687186,12.985850000000001,1.0826258333333334,2534.385793395827
2017-07-20 18:42:24,234.91,56.8611,12402.81,13357.241001,4958.44645657241,0.9285457976741943,231.9,48.0042,-7140.75,11132.17398,8540.198297375127,-0.6414515271526505,230.68,99.1866,6951.71,22880.364888,21798.734492715932,0.30382863359167595,12213.77,35297.37924666347,37350.785256747804,0.3270016926295668,232.49666666666667,68.01729999999999,1.0380077133722319,45.825547323989646,12.21377,1.0499841666666667,2535.4357775624935
2017-07-20 18:47:24,234.55,61.7369,13336.99,14480.389895,5639.715351958654,0.9210380450187456,231.66,48.6276,-7212.16,11265.069816,8653.7012944609,-0.6402232847022774,230.27,99.8271,6889.35,22987.186317,21930.517352538038,0.2997039265699532,13014.18,36223.93399895759,38490.80767447256,0.33811137739858643,232.16,70.06386666666667,1.0294624396967673,42.48014668521482,13.01418,1.0511645833333332,2536.486942145827
2017-07-20 18:52:24,234.35,62.1075,13428.2,14554.892625,5615.010604200085,0.9225901108287977,231.46,48.8707,-7214.13,11311.612222,8712.57134283558,-0.637763199304977,229.99,99.9276,6832.34,22982.348724,21943.27876585321,0.29728641237025205,13046.41,36270.860712888876,38545.87073529259,0.33846452943284294,231.9333333333333,70.30193333333334,1.0419660822075392,42.14061443544937,13.04641,1.0858579166666666,2537.5728000624936
2017-07-20 18:57:24,234.29,59.053,12826.15,13835.52737,5187.648193885078,0.927044532311167,231.21,48.5341,-7151.88,11221.569261,8647.209327003718,-0.6373333206484765,229.7,99.5873,6940.88,22875.20281,21796.767843518264,0.30342375792907783,12615.15,35631.62536440706,37798.872147617796,0.3337440850280779,231.73333333333335,69.05813333333333,1.1032796317606344,44.20792337277193,12.61515,1.0692316666666666,2538.6420317291604
2017-07-20 19:02:24,234.26,73.8202,15443.9,17293.120052,7780.613981099722,0.8930661415384015,231.17,57.5426,-9576.04,13302.122841999999,9232.872252016603,-0.7198881046087396,229.67,112.1933,8330.89,25767.435210999996,24383.53930751199,0.3233107964289586,14198.749999999998,41397.02554062831,43764.3487918412,0.3244364509462782,231.69999999999996,81.18536666666667,1.1048769961156801,38.19399308824537,14.198749999999999,1.117245833333333,2539.759277562494
2017-07-20 19:07:24,235.38,78.8183,16396.98,18552.251453999997,8679.002298193325,0.8838269597981702,232.04,60.4489,-10325.51,14026.562756,9493.592891413991,-0.7361397214426723,230.65,116.2337,8890.11,26809.302905,25292.38356580774,0.33160541441538094,14961.58,43464.97875541505,45967.958996512796,0.32547844904610646,232.68999999999997,85.16696666666667,1.1560445227556089,36.477444893540486,14.96158,1.2150137499999998,2540.9742913124937
2017-07-20 19:12:24,234.88,74.635,15626.05,17530.2688,7945.872236435312,0.8913753792525987,231.3,58.0479,-9555.99,13426.47927,9431.511051132778,-0.7117271630063001,230.04,112.1306,8479.05,25794.523224,24361.09889662154,0.3287151278729911,14549.109999999999,41738.482184189634,44201.5553666612,0.32915380192647226,232.07333333333335,81.60450000000002,1.2093878371778934,37.40737336789023,14.549109999999999,1.2296120833333333,2542.203903395827
2017-07-20 19:17:24,233.96,65.746,13986.07,15381.934159999999,6402.635743010441,0.9092530142516226,229.95,53.0974,-8051.23,12209.74713,9179.086036509476,-0.6594100528271956,228.79,103.9789,7602.35,23789.332531,22541.8858294508,0.3195697058794457,13537.19,38123.60760897072,40455.7161624766,0.3346174850948748,230.89999999999998,74.27409999999999,1.3252490255522005,39.993483596570016,13.53719,1.1702624999999998,2543.374165895827
2017-07-20 19:22:24,234,78.8596,16308.06,18453.1464,8635.14858564883,0.8837549785005769,229.98,59.8688,-9861.85,13768.626623999999,9608.277352815207,-0.7162551697647083,228.76,113.5832,8743.33,25983.292832,24468.054416004605,0.3364981511978366,15189.539999999999,42711.480354468644,45332.0270833079,0.33507303726095833,230.91333333333333,84.10386666666666,1.3367208476484713,35.05110347681202,15.18954,1.1969470833333333,2544.5711129791603
2017-07-20 19:27:24,235.19,78.4575,16211.65,18452.419425,8813.296030068283,0.8785650069299787,230.99,59.427,-9904.05,13727.042730000001,9504.81434372844,-0.7214991746441514,229.85,113.7427,9054.68,26143.759595,24525.67911106142,0.3463419240487397,15362.28,42843.78948485814,45514.722279952905,0.33752331620325765,232.01,83.87573333333334,1.3706305762682673,35.60859080417378,15.36228,1.2729925,2545.84410547916
2017-07-20 19:32:24,235.34,61.0043,13110.81,14356.751962,5850.041712867598,0.9132156099584496,231.01,49.8988,-7358.33,11527.121788,8872.965475334857,-0.638349289209401,229.8,100.6959,7662.81,23139.91782,21834.311063558966,0.3311511328435652,13415.29,36557.31825176142,38941.077585817635,0.3445022796412254,232.05000000000004,70.533,1.4177978883861078,42.7642380162477,13.41529,1.1990654166666666,2547.0431708958267
2017-07-20 19:37:24,234.96,60.9819,13121,14328.307224000002,5756.7132033245,0.9157397168328612,230.54,50.0091,-7281.74,11529.097913999998,8938.47645200227,-0.6315966829597004,229.37,100.2439,7535.96,22992.943343,21722.90842527326,0.32775099244935324,13375.220000000001,36418.09808060003,38796.57688323293,0.34475258062729996,231.62333333333333,70.41163333333333,1.4405572265315842,42.368377573970974,13.37522,1.11627125,2548.1594421458267
2017-07-20 19:42:24,234.82,79.8368,16539.85,18747.277376,8825.744783879794,0.8822534423678012,230.49,60.4897,-9927.38,13942.270953000001,9789.486486147656,-0.7120346486928584,229.3,114.1493,8890.73,26174.43449,24618.203446604337,0.3396722860773448,15503.199999999999,43233.43471663179,45929.06582587178,0.3375465997670492,231.53666666666666,84.82526666666666,1.4180619340349252,34.56992767092195,15.5032,1.2032675,2549.3627096458267
2017-07-20 19:47:24,234.72,79.9815,16599.01,18773.25768,8769.724678664601,0.884183783280388,230.37,60.2924,-9856.22,13889.560188000001,9786.460520927607,-0.7096135418683279,229.03,114.1579,8891.29,26145.583837,24587.324301629396,0.34006852000059246,15634.08,43143.509501221604,45888.85343444962,0.3406945005137828,231.37333333333333,84.81060000000001,1.4464357747939824,34.60333967688,15.634079999999999,1.2973866666666667,2550.6600963124934
2017-07-20 19:52:24,234.78,57.7039,12505.66,13547.721641999999,5210.492265949076,0.9230821484573871,230.37,47.104,-6563.51,10851.34848,8641.302003419296,-0.6048566233124972,228.97,96.7185,7269.85,22145.634945,20918.375369390073,0.32827462468586266,13212,34770.169638758445,37195.72073112765,0.35520215068566724,231.37333333333333,67.17546666666667,1.4723678902783377,43.97890301221082,13.212,1.2019199999999999,2551.8620163124933
2017-07-20 19:57:24,234.46,56.6777,12267.34,13288.653542,5108.88268447311,0.9231439408987491,230.12,46.4342,-6467.39,10685.438103999999,8505.96579244915,-0.6052526753750032,228.73,96.0444,7260.86,21968.235611999997,20733.626985280334,0.3305163021846782,13060.81,34348.475462202594,36747.82339722496,0.3554172408749057,231.10333333333335,66.38543333333332,1.4524527267744536,44.676919585270475,13.06081,1.0947004166666665,2552.95671672916
2017-07-20 20:02:24,234.27,62.1227,13336.73,14553.484929,5825.42328811651,0.9163942564316376,230.07,47.5362,-6616.02,10936.653534,8708.540054587489,-0.6049400741672979,228.55,97.0781,7155.98,22187.199755,21001.518592898756,0.3225274067489009,13876.689999999999,35535.48193560276,38148.827003613755,0.3637514201599302,230.96333333333337,68.91233333333334,1.4316846829944045,40.87188069866546,13.876689999999998,1.1223958333333333,2554.0791125624933
2017-07-20 20:07:24,234.16,62.2238,13359.26,14570.325008,5815.887128474053,0.9168814005634706,229.92,47.6608,-6617.7,10958.171135999999,8734.275090461915,-0.6039055165199421,228.42,97.021,7131.58,22161.536819999998,20982.713859932792,0.32179988499552087,13873.14,35532.87607886876,38145.108413738235,0.3636938149323358,230.83333333333334,68.96853333333333,1.4411552346570342,40.67429784404097,13.87314,1.1562429166666666,2555.23535547916
2017-07-20 20:12:24,234.33,58.6159,12667.83,13735.463847,5309.336133957245,0.9222717296705502,229.98,46.9489,-6497.85,10797.308022,8623.21320039378,-0.6018027814674121,228.47,96.4115,7204.62,22027.135405,20815.574573040365,0.32707929867106567,13374.599999999999,34748.12390739139,37233.21152201922,0.3592115601441052,230.92666666666665,67.32543333333334,1.4737723375386262,43.20219748554657,13.3746,1.1353224999999998,2556.3706779791596
2017-07-20 20:17:24,234.74,60.8491,13104.22,14283.717734,5683.661715495224,0.9174236178587873,230.35,47.2184,-6552.21,10876.75844,8681.728991278824,-0.6024046627627413,228.81,96.8685,7268.64,22164.481485,20938.74666854031,0.3279408997191797,13820.65,35304.137375314356,37912.95929148195,0.3645363025804514,231.30000000000004,68.312,1.4872460008646642,41.80305070851388,13.820649999999999,1.1331354166666667,2557.5038133958265
2017-07-20 20:22:24,235.21,62.2772,13396.72,14648.220212,5924.377488044237,0.9145629848618225,230.75,47.5092,-6607.88,10962.7479,8747.443250719287,-0.6027576352458127,229.25,97.2504,7323.93,22294.6542,21057.34207474148,0.32850610439160793,14112.77,35729.162813505,38415.40514464019,0.36737267111626565,231.73666666666668,69.01226666666666,1.4988276923519495,40.917556685574745,14.112770000000001,1.1638924999999998,2558.6677058958267
2017-07-20 20:27:24,235.16,61.3033,13211.8,14416.084028,5768.172974379037,0.9164624716628351,230.72,47.392,-6589.04,10934.28224,8726.000228190429,-0.60260379743042,229.2,97.1699,7330.68,22271.34108,21030.30585225273,0.32915305700127157,13953.439999999999,35524.47905482219,38166.570450462284,0.36559323605223193,231.6933333333333,68.62173333333334,1.4962306497093993,41.60222320236736,13.953439999999999,1.1694254166666664,2559.8371313124935
2017-07-20 20:32:24,235.92,58.5165,12704.82,13805.212679999999,5401.0597022836855,0.920291508323217,231.47,46.9963,-6591.04,10878.233561,8654.141039182728,-0.6058924882464197,229.96,97.3756,7471.73,22392.492976,21109.168446135187,0.33367119989757765,13585.509999999998,35164.3691876016,37697.46599338004,0.3603825785633898,232.45000000000002,67.62946666666666,1.4927941492794021,43.98398331299377,13.585509999999998,1.1474562499999998,2560.9845875624933
2017-07-20 20:37:24,237.03,62.361,13472.51,14781.427829999999,6081.28958308996,0.9114484848788793,232.49,47.3286,-6682.58,11003.426214000001,8741.768298836476,-0.6073181089266129,230.91,98.3207,7670.7,22703.232837,21368.133815591736,0.3378681818167709,14460.630000000001,36191.191697518174,38973.22384000852,0.37104012897068156,233.47666666666666,69.33676666666666,1.5219222477620926,41.80168001296091,14.460630000000002,1.1685891666666666,2562.15317672916
2017-07-20 20:42:24,237.5,62.5324,13535.52,14851.445000000002,6111.883254580785,0.9113941438021687,233.01,47.327,-6710.54,11027.66427,8750.887507003768,-0.6085187067451411,231.33,98.8184,7766.44,22859.660472,21499.91829336845,0.33974432864008813,14591.42,36362.68905495301,39181.050176374796,0.3724101302623651,233.9466666666667,69.55926666666666,1.5188646985067733,42.063602357318324,14.59142,1.2105020833333333,2563.363678812493
2017-07-20 20:47:24,237.75,58.0423,12691.53,13799.556825,5417.825654771854,0.9197056225028445,233.25,46.7935,-6646.65,10914.583875,8657.377486393327,-0.6089696204748803,231.54,98.6295,7844.6,22836.67443,21447.049910461246,0.34350886001574443,13889.480000000001,35522.25305162642,38141.16039836993,0.3641598696770014,234.17999999999998,67.82176666666668,1.5244683576735938,45.42455150829156,13.88948,1.1867041666666667,2564.5503829791596
2017-07-20 20:52:24,237.61,62.3246,13490.2,14808.948206000001,6108.964800028775,0.9109492323387494,233.17,47.2594,-6733.38,11019.474298,8722.981576266373,-0.6110436685007821,231.52,98.8919,7775.79,22895.452688,21534.596436068787,0.3396215880053535,14532.61,36366.542812363936,39162.76534586902,0.3710823245410308,234.1,69.49196666666667,1.4993592481845448,42.30695250626092,14.53261,1.18425375,2565.73463672916
2017-07-20 20:57:24,237.5,62.5033,13534.04,14844.53375,6098.355805730676,0.9117187665122861,233.18,47.2656,-6744.5,11021.392608,8716.81219079986,-0.6119462612287697,231.45,99.1113,7772.02,22939.310385,21582.577836277316,0.33880791835320906,14561.560000000001,36397.74583280785,39202.48629032706,0.37144480817261233,234.04333333333332,69.62673333333333,1.476934470824496,42.34661782208175,14.561560000000002,1.2122570833333333,2566.9468938124933
2017-07-20 21:02:24,237.42,76.4709,15939.18,18155.721078,8693.258812996048,0.877915007149682,233.11,57.5518,-9602.12,13415.900098,9369.400564876945,-0.7157268561824975,231.35,114.2483,9719.11,26431.344205,24579.56177988304,0.36771152933498713,16056.17,42642.22115775604,45564.89460468307,0.35238027299968294,233.96,82.75699999999999,1.4788852795349545,38.05273269934871,16.05617,1.27573875,2568.2226325624933
2017-07-20 21:07:24,237.36,77.6394,16110.53,18428.487984,8947.624963951737,0.8742187646641169,233.09,58.5138,-9942.9,13638.981642,9335.981995527467,-0.7290060402590283,231.31,115.995,9966.66,26830.803450000003,24910.995608705245,0.37146334505312767,16134.29,43194.60256818445,46109.5326893204,0.3499122428481459,233.92,84.0494,1.4705882352941289,38.00812379386408,16.13429,1.3412691666666667,2569.56390172916
2017-07-20 21:12:24,237.44,80.5075,16674.85,19115.7008,9346.624767937386,0.8723117281685011,233.16,59.1976,-10038.66,13802.512416,9472.837716240796,-0.7273067176062159,231.42,116.3614,9886.4,26928.355187999998,25047.862347335875,0.36713716567455434,16522.589999999997,43867.32483151406,46875.773787551174,0.3524761015121186,234.00666666666666,85.3555,1.4671946668186109,36.32560291955409,16.522589999999997,1.360703333333333,2570.9246050624934
2017-07-20 21:17:24,237.55,80.5275,16688.98,19129.307625,9349.243647027453,0.8724299032229087,233.33,59.3742,-10115.25,13853.782086000001,9466.202803863573,-0.7301435764766366,231.65,116.6983,9884.01,27033.161195,25161.441741576615,0.3656253861212549,16457.739999999998,43976.88819246764,46955.55239799016,0.35049614283111785,234.17666666666665,85.53333333333335,1.4405078786671162,36.43604832424005,16.457739999999998,1.3741804166666665,2572.29878547916
2017-07-20 21:22:24,237.91,59.8378,12025.95,14236.010998,7618.4339422664125,0.8447555991414668,233.73,47.5112,-6714.89,11104.792776,8844.58449480821,-0.6046839536269795,231.91,96.4318,7947.59,22363.498738,20903.63339222221,0.3553822276697463,13258.650000000001,37366.65182929683,39649.19253596966,0.3343989915550432,234.51666666666665,67.92693333333334,1.4469476227702418,41.96401231126778,13.258650000000001,1.2381829166666667,2573.5369683958265
2017-07-20 21:27:24,238.28,16.3728,1418.46,3901.3107840000002,3634.30833333589,0.3635854917832662,234.94,15.8942,2791.26,3734.183348,2480.5227047702037,0.7474887384667327,232.32,13.1374,-2786.44,3052.080768,1245.371085578699,-0.9129640438139284,1423.2800000000002,7360.202123684792,7496.552625033331,0.1898579348655839,235.17999999999998,15.1348,1.318139297559326,13.197399370986076,1.42328,0.6117470833333334,2574.14871547916
2017-07-20 21:32:24,237.28,16.3512,1417.98,3879.812736,3611.4096397428807,0.3654764022095318,233.99,15.8526,2766.73,3709.3498740000005,2470.7249128229187,0.7458800312671717,231.36,13.0958,-2765.78,3029.8442880000002,1237.1004005844584,-0.9128455910932939,1418.9299999999998,7319.234953150259,7455.505525738444,0.19031975700393025,234.21,15.099866666666665,1.3107894624482272,13.272081872687608,1.4189299999999998,0.11842541666666667,2574.2671408958263
2017-07-20 21:37:24,236.28,16.3923,1433.33,3873.1726439999998,3598.1983604756906,0.3700661271116837,233.1,15.8042,2742,3683.95902,2460.2825165088984,0.7443079537839159,230.46,13.0487,-2745.14,3007.203402,1227.7942341452717,-0.9128547800173046,1430.19,7286.275111129861,7425.311335639097,0.19261010553665944,233.28,15.081733333333332,1.286008230452675,13.480103966829624,1.43019,0.11871333333333334,2574.3858542291596
2017-07-20 21:42:24,236.47,16.3507,1420.01,3866.450029,3596.2490773935697,0.36726454224141736,233.13,15.8119,2746.23,3686.228247,2458.9630896133217,0.7449972752596077,230.58,13.0463,-2747.5,3008.2158540000005,1224.9923976323084,-0.9133320656982348,1418.7399999999998,7280.2045646392,7417.15590307993,0.19127816895568778,233.39333333333335,15.069633333333334,1.3182324545116915,13.42655981454979,1.41874,0.11870541666666665,2574.5045596458262
2017-07-20 21:47:24,236.71,15.7357,1277.09,3724.797547,3499.0224203393177,0.34286158747838114,233.4,15.8147,2753.37,3691.1509800000003,2458.363113995767,0.7459380596780681,230.84,13.0513,-2752.76,3012.762092,1224.3560778597928,-0.9136997598680621,1277.6999999999998,7181.741612194877,7294.513683195849,0.17515903807863145,233.65,14.867233333333333,1.3096511876738721,12.214332637545208,1.2776999999999998,0.11235166666666664,2574.616911312493
2017-07-20 21:52:24,236.8,15.7275,1273.84,3724.272,3499.64763717492,0.3420373162862433,233.59,15.8265,2756.32,3696.912135,2463.7084631729986,0.7455735758242467,231.05,13.0626,-2756.36,3018.11373,1229.426710956986,-0.9132724100493059,1273.7999999999997,7192.782811304905,7304.7033485695565,0.17438079812638,233.81333333333336,14.8722,1.2773722627737154,12.167668535926088,1.2737999999999998,0.10631249999999998,2574.723223812493
2017-07-20 21:57:24,235.8,15.6911,1273.56,3699.96138,3473.8680372016875,0.34420899820311096,232.66,15.7778,2729.28,3670.862948,2454.845303598426,0.7434982015569381,230.03,13.0209,-2733.75,2995.197627,1223.854469406568,-0.912711059649888,1269.0900000000001,7152.567810206681,7264.283564654177,0.1747027065648994,232.83,14.829933333333331,1.275608813297255,12.198526403804909,1.26909,0.10595374999999999,2574.829177562493
2017-07-20 22:02:24,234.98,15.6626,1273.25,3680.397748,3453.1379962265437,0.34595445578997785,231.86,15.7418,2709.55,3649.893748,2445.4167679946677,0.742364076073373,229.32,12.9794,-2716.98,2976.436008,1215.3974614581755,-0.9128299727248831,1265.8200000000002,7113.952225679387,7225.691423085316,0.17518323519266818,232.05333333333337,14.7946,1.2612043208457622,12.269341516499269,1.2658200000000002,0.10562125000000001,2574.9347988124928
2017-07-20 22:07:24,235.15,15.6767,1272.38,3686.376005,3459.8290688760567,0.34515741158097085,232.04,15.7602,2715.67,3656.996808,2449.237045453581,0.7425956714151991,229.51,12.9921,-2721.93,2981.816871,1217.5093130158111,-0.9128427793378059,1266.1200000000003,7126.575427345449,7238.172226193845,0.17492261311745314,232.23333333333335,14.809666666666667,1.2559207693411756,12.272839811834608,1.2661200000000004,0.10549750000000002,2575.040296312493
2017-07-20 22:12:24,235.15,15.6685,1272.51,3684.447775,3457.7266674221737,0.3453733307428954,232.08,15.755,2716.39,3656.4204000000004,2447.5774777187676,0.7429096501047854,229.6,12.9904,-2722.71,2982.59584,1217.6732733723388,-0.9128658879910461,1266.1899999999996,7122.977418513279,7234.641969078366,0.1750176450212507,232.27666666666667,14.804633333333333,1.2370305526455527,12.25449690299659,1.2661899999999997,0.10551291666666665,2575.1458092291596
2017-07-20 22:17:24,235.12,15.6389,1271.94,3677.018168,3450.019020846418,0.3459161586606553,232.12,15.7363,2713.68,3652.709956,2445.0421019404807,0.7429223871286209,229.61,12.9764,-2719.78,2979.5112040000004,1216.6691277259938,-0.9128275793521734,1265.8399999999997,7111.730250512892,7223.507324123106,0.17523897231649388,232.28333333333333,14.783866666666666,1.2212097294970252,12.22593998863626,1.2658399999999996,0.10550124999999996,2575.2513104791597
