DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-20 22:22:24,235.39,15.6679,1272.97,3688.0669809999995,3461.413791421426,0.3451591325640298,232.48,15.7658,2722.92,3665.233184,2453.495662660682,0.7429049840229756,229.93,13.0034,-2728.49,2989.8717619999998,1222.5692099447722,-0.9125776010456197,1267.4000000000005,7137.47866402688,7249.131288605479,0.17483474219761458,232.6,14.812366666666668,1.1994840928632813,12.212543122751047,1.2674000000000005,0.10555166666666667,2575.356862145826
2017-07-20 22:27:24,235.8,15.6894,1272.91,3699.56052,3473.6793422886158,0.3440705978773933,232.88,15.7911,2735.45,3677.431368,2457.806901253708,0.7438480086407965,230.4,13.0226,-2738.45,3000.40704,1226.1052170109883,-0.9126928325031526,1269.9099999999999,7157.591460553313,7269.373213990715,0.17469319054301918,233.02666666666667,14.834366666666668,1.1901356067975084,12.213306488761459,1.2699099999999999,0.10572125000000002,2575.462583395826
2017-07-20 22:32:24,236.2,15.718,1272.96,3712.5915999999997,3487.536268885323,0.3428763885583322,233.29,15.8142,2747.77,3689.2947179999996,2461.8398695615233,0.7447954717723368,230.79,13.0444,-2749.04,3010.5170759999996,1227.1887154336073,-0.9131454599329435,1271.69,7176.5648538804535,7288.365973114424,0.17448218224648077,233.42666666666665,14.858866666666666,1.1880961900953935,12.211339581753654,1.27169,0.1059,2575.568483395826
2017-07-20 22:37:24,236.34,15.723,1275.64,3715.97382,3490.1581656603175,0.34328551862617807,233.5,15.8147,2751.67,3692.73245,2462.6378455597164,0.7451582364165051,230.9,13.0547,-2752.34,3014.33023,1229.1506253880575,-0.9130850935333652,1274.9700000000003,7181.946636608092,7294.237862312024,0.17479139343502,233.58,14.864133333333333,1.1816080143847894,12.173150581713472,1.2749700000000002,0.10611083333333333,2575.6745942291595
2017-07-20 22:42:24,234.92,15.6546,1273.37,3677.5786319999997,3450.088902860764,0.3462522837499454,232.13,15.7382,2713.87,3653.308366,2445.7251767493403,0.7428527044847875,229.57,12.9811,-2720.69,2980.0711269999997,1216.0056931935183,-0.9129614308027891,1266.5499999999997,7111.819772803623,7223.7199131292855,0.1753321024667657,232.20666666666662,14.7913,1.168499325313672,12.238275202314874,1.2665499999999996,0.10589666666666665,2575.780490895826
2017-07-20 22:47:24,234.64,15.6465,1277.9,3671.2947599999998,3441.7113192136635,0.34807883418219465,231.82,15.7234,2704.83,3644.998588,2443.339799868613,0.7420661310829567,229.44,12.963,-2713.77,2974.2307199999996,1217.1691595220918,-0.9124275335304184,1268.96,7102.220278604368,7214.692811715487,0.17588552043954186,231.96666666666667,14.777633333333334,1.1524644345451867,12.27959371031447,1.26896,0.10564625,2575.886137145826
2017-07-20 22:52:24,234.45,15.6498,1274.32,3669.09561,3440.6934087362783,0.3473117453049963,231.6,15.7224,2699.54,3641.30784,2443.687085951363,0.7413654979525158,229.23,12.9586,-2709.54,2970.499878,1217.4820383061158,-0.912149507248692,1264.3199999999997,7101.862532993757,7213.525940893295,0.17527073588695394,231.76,14.776933333333332,1.160683465654124,12.305214433305952,1.2643199999999997,0.1055533333333333,2575.9916904791594
2017-07-20 22:57:24,234.46,15.6765,1274.73,3675.5121900000004,3447.3835420415,0.34681696974592263,231.69,15.7452,2701.38,3648.005388,2451.62994892725,0.7405087747090795,229.36,12.9695,-2711.76,2974.6845200000002,1222.745147578853,-0.9116126371612677,1264.35,7121.7586385476025,7233.12014473888,0.17480008277197553,231.83666666666667,14.797066666666666,1.1315437592557984,12.350871343869951,1.2643499999999999,0.10536124999999998,2576.0970517291594
2017-07-20 23:02:24,234.37,15.6504,1273.95,3667.9842479999998,3439.6453074519363,0.3473161043956588,231.72,15.7341,2697.36,3645.905652,2452.932337771579,0.7398326389823979,229.36,12.9673,-2709.23,2974.179928,1227.1181895881443,-0.9109166444485534,1262.0800000000004,7119.69583481166,7230.692546819737,0.1745448298109562,231.8166666666667,14.783933333333332,1.1014451074843539,12.28788910483903,1.2620800000000003,0.10526791666666668,2576.2023196458263
2017-07-20 23:07:24,234.38,15.6265,1272.76,3662.53907,3434.2793161996105,0.3475075557350983,231.83,15.7215,2700.65,3644.7153450000005,2447.53744068982,0.7409769335497995,229.48,12.9626,-2710.22,2974.657448,1226.0891013877717,-0.9111032269689427,1263.19,7107.905858277202,7219.277987876029,0.1749745614618784,231.89666666666668,14.7702,1.070879270939637,12.23815520439805,1.26319,0.10521958333333334,2576.3075392291594
2017-07-20 23:12:24,234.63,15.6184,1272.17,3664.5451919999996,3436.6371579365655,0.3471563136340222,231.99,15.7239,2705.88,3647.787561,2446.337571919773,0.7417866185327452,229.81,12.9648,-2714.92,2979.440688,1227.3044475230722,-0.91121800508888,1263.13,7110.279177379411,7221.604210781371,0.17490989025876436,232.14333333333335,14.769033333333335,1.0711772898927316,12.216326502975825,1.26313,0.10526333333333333,2576.4128025624927
2017-07-20 23:17:24,235.33,15.6655,1272.27,3686.562115,3460.067813620605,0.34511014878152946,232.81,15.7813,2725.45,3674.044453,2463.843529958847,0.7418119282075001,230.54,13.0171,-2732.85,3000.9622339999996,1239.8811263158534,-0.9106579113317826,1264.87,7163.792469895305,7274.600928479079,0.17387483003338436,232.89333333333332,14.821299999999999,1.046258659185906,12.173021259943459,1.26487,0.10533333333333333,2576.518135895826
2017-07-20 23:22:24,235.96,15.6842,1272.55,3700.8438320000005,3475.177918661496,0.34385401215708467,233.26,15.8089,2737.69,3687.5840139999996,2470.491717089606,0.7424074921700212,231.13,13.0395,-2743.66,3013.819635,1247.172240194406,-0.9103597203155125,1266.58,7192.841875945508,7303.505949114801,0.17342082129111044,233.45000000000002,14.8442,1.075176697365599,12.157610379811645,1.2665799999999998,0.10547708333333333,2576.6236129791596
2017-07-20 23:27:24,236.5,15.713,1272.12,3716.1245,3491.603070954694,0.3423243758383229,233.95,15.8504,2755.86,3708.20108,2481.1269435708373,0.7431797630564306,231.77,13.0798,-2759.48,3031.505246,1255.1072408864195,-0.9102672685924159,1268.5,7227.8372554119505,7338.305229460067,0.1728600760441976,234.07333333333335,14.881066666666667,1.0367121414941105,12.104419038061788,1.2685,0.10562833333333332,2576.729241312493
2017-07-20 23:32:24,234.25,15.6287,1271.02,3661.022975,3433.3070621600177,0.34717618782493437,231.73,15.7271,2695.41,3644.4408829999998,2452.899158461639,0.7395949300681797,229.54,12.9649,-2707.63,2975.963146,1234.9479460488274,-0.9098331757365117,1258.7999999999997,7121.154166670484,7231.556824466526,0.1740704015131433,231.84,14.773566666666667,1.03951000690131,12.24258642124335,1.2587999999999997,0.10530416666666666,2576.8345454791597
2017-07-20 23:37:24,234.36,15.6384,1271.37,3665.015424,3437.434563923785,0.3468934923641947,231.77,15.7327,2696.85,3646.367879,2454.1798602594226,0.7395989898692281,229.6,12.965,-2708.6,2976.7639999999997,1234.7509674812966,-0.9099142558832344,1259.62,7126.365391664504,7236.831229199253,0.1740568434037359,231.91,14.7787,1.0564443102927934,12.272392023655671,1.25962,0.10493416666666663,2576.9394796458264
2017-07-20 23:42:24,234.48,15.6436,1272.44,3668.1113279999995,3440.3396868626096,0.34689241580183583,231.89,15.7489,2699.73,3652.012421,2459.4008722122303,0.7392444736704251,229.83,12.974,-2712.24,2981.81442,1238.9396344132097,-0.9095938304570945,1259.9300000000003,7138.68019348805,7249.012243733527,0.17380712814896374,232.0666666666667,14.788833333333335,1.0399310542947278,12.271646399873786,1.2599300000000002,0.10498125,2577.0444608958264
2017-07-20 23:47:24,234.63,15.6538,1275.09,3672.851094,3444.4129616811338,0.34716626603321804,232.12,15.7563,2703.63,3657.352356,2463.0491426357594,0.739231481365095,229.99,12.9844,-2715.49,2986.282156,1242.5760238890866,-0.9093213092889002,1263.2300000000005,7150.038128205981,7260.770983008573,0.17398014659272015,232.24666666666667,14.798166666666667,1.026207767603407,12.256698464899927,1.2632300000000005,0.10513166666666669,2577.149592562493
2017-07-20 23:52:24,234.99,15.6722,1272.88,3682.8102780000004,3455.8454897958677,0.3456273616927274,232.51,15.7823,2719.12,3669.5425729999997,2464.1284708106145,0.7409969896539473,230.46,13.0056,-2727.39,2997.270576,1242.9701097192046,-0.9099578869652241,1264.6100000000001,7162.944070325687,7273.7202452880965,0.17386013722746793,232.65333333333334,14.820033333333333,1.004355550461347,12.2431123636699,1.2646100000000002,0.1053266666666667,2577.25491922916
2017-07-20 23:57:24,235.42,15.681,1273.02,3691.6210199999996,3465.1819338825253,0.3448403812588542,232.89,15.7964,2730.52,3678.8235959999997,2465.36074035553,0.7422264016597332,230.95,13.016,-2736.01,3006.0452,1245.2136460636139,-0.9101692815530519,1267.5299999999997,7175.756320301669,7286.845069661447,0.17394770821700622,233.08666666666667,14.831133333333334,1.0010582615908163,12.238669105979765,1.2675299999999998,0.10550583333333333,2577.360425062493
2017-07-21 00:02:24,235.22,15.658,1271.74,3683.07476,3456.546985092067,0.3452930181629004,232.69,15.7706,2722.59,3669.660914,2460.4704663212915,0.7419186850788144,230.63,13.0005,-2728.87,2998.305315,1242.2170845135126,-0.9101374654368712,1265.46,7159.234535926871,7270.215137945234,0.17406087385161678,232.84666666666666,14.8097,1.0192687605577355,12.216317683680284,1.26546,0.10554124999999999,2577.465966312493
2017-07-21 00:07:24,235.52,15.6811,1272.34,3693.212672,3467.1271630878177,0.34450764496889497,232.97,15.7998,2733.26,3680.879406,2465.3930668181315,0.742556247712072,231,13.0225,-2737.97,3008.1975,1246.102916338074,-0.9101696281577255,1267.6300000000006,7178.623146244023,7289.685596285372,0.17389364510397412,233.16333333333333,14.834466666666666,1.0107363936582439,12.214572369751513,1.2676300000000005,0.10554541666666668,2577.5715117291597
2017-07-21 00:12:24,235.88,15.7063,1272.42,3704.802044,3479.440404551654,0.3434515487975152,233.38,15.8256,2743.57,3693.3785279999997,2472.623830304853,0.7428347728781729,231.38,13.0467,-2747.23,3018.745446,1251.2199626147826,-0.9100568594282196,1268.7600000000002,7203.28419747129,7314.168111763607,0.17346607031897635,233.54666666666665,14.859533333333333,0.9990865494405157,12.19979990398981,1.26876,0.1056829166666667,2577.6771946458266
2017-07-21 00:17:24,236.9,15.7297,1271.2,3726.36593,3502.835080940118,0.34113665267436577,234.34,15.8645,2770.81,3717.68693,2478.670622207159,0.7453048231793956,232.42,13.0843,-2768.88,3041.053006,1257.500270736208,-0.9105004071079976,1273.13,7239.005973883485,7350.106630983036,0.17321245308651068,234.5533333333333,14.892833333333334,1.0004831879032596,12.143648511028793,1.27313,0.10591208333333335,2577.78310672916
2017-07-21 00:22:24,236.56,15.7108,1271.75,3716.5468480000004,3492.187339029614,0.34218591935263015,234.02,15.8509,2764.89,3709.427618,2472.9004308870094,0.7453683653465482,232.21,13.0676,-2763.11,3034.427396,1254.1821038012547,-0.9105869541127752,1273.5299999999997,7219.269873717878,7330.7391285238455,0.1737246378124008,234.26333333333335,14.876433333333333,0.9803782068612185,12.159052461051365,1.2735299999999998,0.10611083333333332,2577.8892175624933
2017-07-21 00:27:24,236.96,15.7284,1272.54,3727.0016640000003,3503.024885989075,0.34143800156886644,234.22,15.8686,2772.97,3716.743492,2474.83728039327,0.7460751612180396,232.45,13.0794,-2769.38,3040.30653,1254.5908544065826,-0.9108884162413716,1276.1299999999997,7232.4530207889275,7344.173505222959,0.17376087303662607,234.54333333333332,14.892133333333334,1.0303710757074112,12.172422128909227,1.2761299999999998,0.10623583333333331,2577.9954533958266
2017-07-21 00:32:24,236.97,15.7311,1272.62,3727.7987669999998,3503.843886768747,0.3413864533852398,234.34,15.8709,2772.14,3719.1867060000004,2479.4333172092233,0.7453618812757715,232.49,13.086,-2769.24,3042.36414,1259.8767331600113,-0.9102263478559144,1275.52,7243.153937137981,7354.606055219915,0.1734314510421265,234.6,14.896,1.010230179028135,12.150912996777661,1.27552,0.10631874999999998,2578.1017721458265
2017-07-21 00:37:24,237.67,15.7638,1272.98,3746.5823459999997,3523.6914159669063,0.3397709919172293,235.13,15.925,2794.42,3744.44525,2492.405884651929,0.7462841124462962,233.33,13.1295,-2788.52,3063.5062350000003,1268.5529793760593,-0.9102380690927497,1278.88,7284.650279994894,7396.0573115836305,0.17291374932925832,235.37666666666667,14.939433333333334,0.9743248410349322,12.11514046717524,1.27888,0.10643333333333334,2578.20820547916
2017-07-21 00:42:24,236.79,15.7242,1271.75,3723.333318,3499.408940725403,0.3415622216393789,234.21,15.8706,2771.22,3717.053226,2477.2614711646825,0.7455421893385606,232.39,13.0838,-2768.22,3040.544282,1257.723166043663,-0.9104356796866411,1274.75,7234.393577933748,7345.844948196842,0.1735334749085479,234.46333333333334,14.892866666666668,0.9923371102802089,12.147202463819376,1.27475,0.10640125,2578.31460672916
2017-07-21 00:47:24,235.7,15.6894,1271.79,3697.9915799999994,3472.418742267541,0.3439137089652325,233.1,15.817,2744.29,3686.9427,2462.1979751805684,0.7443267290267354,231.34,13.0307,-2745.56,3014.522138,1244.6863086304475,-0.9107778527782038,1270.52,7179.303026078556,7290.858180671238,0.1742620647001844,233.38,14.845699999999999,0.99408689690633,12.225762341957601,1.2705199999999999,0.10605291666666666,2578.4206596458266
2017-07-21 00:52:24,235.79,15.6795,1270.8,3697.069305,3471.7990733873385,0.34373172238922906,233.19,15.8175,2745.43,3688.482825,2463.2335791434766,0.7443250057698181,231.42,13.033,-2747.09,3016.0968599999997,1245.1252149088684,-0.9108096084155601,1269.1399999999994,7180.157867439684,7291.459616630677,0.17405842817880934,233.46666666666667,14.843333333333334,0.995145631067957,12.196272176061088,1.2691399999999995,0.10581916666666664,2578.526478812493
2017-07-21 00:57:24,235.67,15.6744,1271.63,3693.985848,3468.211151058176,0.3442433328997421,233.06,15.8103,2740.06,3684.748518,2463.623923674877,0.7436219830511647,231.34,13.0231,-2742.63,3012.763954,1246.8870540757546,-0.9103368341746962,1269.06,7178.722128808808,7290.031871415191,0.1740815434533404,233.35666666666668,14.835933333333335,0.9913294384847103,12.21920652110418,1.2690599999999999,0.1057583333333333,2578.6322371458264
2017-07-21 01:02:24,236.23,15.6968,1270.5,3708.0550639999997,3483.60475766928,0.3426324523426765,233.62,15.8441,2757.95,3701.498642,2468.76568232545,0.7450901018053109,231.92,13.0549,-2757.04,3027.692408,1251.2600672365593,-0.9106076934087288,1271.4099999999999,7203.63050723129,7314.96930087976,0.17380934187202798,233.92333333333332,14.865266666666665,0.9860780597631726,12.178501114454715,1.27141,0.10585291666666666,2578.738090062493
2017-07-21 01:07:24,236.47,15.7122,1270.19,3715.463934,3491.6027277963276,0.34186578649749855,233.84,15.8613,2764.86,3709.0063920000002,2472.3020843531353,0.7454449272353801,232.19,13.0662,-2762.57,3033.840978,1253.952979537908,-0.9105849713392592,1272.48,7217.857791687371,7329.166149803271,0.1736186592023372,234.16666666666666,14.8799,0.9836298932384379,12.188926000846774,1.27248,0.10599541666666665,2578.8440854791597
2017-07-21 01:12:24,236.53,15.7036,1270.2,3714.372508,3490.437664274526,0.3419689321047495,233.87,15.8551,2766.87,3708.032237,2468.589369200804,0.7461828331456332,232.29,13.0623,-2763.52,3034.241667,1252.8286807696163,-0.9107778164329058,1273.5499999999997,7211.855714244946,7323.44129802291,0.17390048587455964,234.23,14.873666666666667,0.9819408273918846,12.178346518455434,1.2735499999999997,0.10608458333333332,2578.9501700624933
2017-07-21 01:17:24,236.66,15.6997,1268.77,3715.4910019999998,3492.1477736549127,0.34148111227211636,234.08,15.8567,2771.71,3711.7363360000004,2468.7264538386403,0.7467421576035135,232.47,13.0679,-2767.01,3037.894713,1253.9776501889303,-0.9108314347298448,1273.4699999999998,7214.851877682483,7326.3779221248515,0.17381986208413588,234.40333333333334,14.874766666666666,0.9627280613188068,12.147193345329784,1.2734699999999999,0.10612583333333331,2579.0562958958267
2017-07-21 01:22:24,235.07,15.6509,1268.62,3679.0570629999997,3453.4134082687215,0.3448220503993852,232.57,15.7894,2731.93,3672.140758,2453.8085136507325,0.7439611333112193,230.86,13.0061,-2733.77,3002.5882460000003,1241.788130929491,-0.9104711588882972,1266.7799999999997,7149.010052848945,7260.377146136093,0.17447853940675362,232.83333333333334,14.815466666666666,0.9606299212598355,12.212687641743758,1.2667799999999998,0.10584374999999997,2579.1621396458268
2017-07-21 01:27:24,234.81,15.6331,1269.91,3670.808211,3444.14888090585,0.3459483380784015,232.32,15.7696,2724.4,3663.593472,2449.4002874338476,0.7436414604464062,230.75,12.9854,-2727.97,2996.38105,1239.5479320700365,-0.9104215900711292,1266.3400000000006,7133.097100409734,7244.631891233243,0.17479701094715436,232.62666666666667,14.796033333333334,0.9385567719378707,12.237288822905239,1.2663400000000007,0.10554666666666668,2579.2676863124934
2017-07-21 01:32:24,234.64,15.6492,1270.96,3671.928288,3444.9554468257807,0.34612876404845516,232.12,15.7756,2720.17,3661.832272,2451.46706267098,0.7428439638810415,230.56,12.9838,-2724.62,2993.5449280000003,1240.0633417509475,-0.9101650603321093,1266.5100000000002,7136.485851247708,7247.9981984792685,0.17473928184277582,232.43999999999997,14.802866666666667,0.9464808122526317,12.28861076458163,1.2665100000000002,0.10553541666666669,2579.37322172916
2017-07-21 01:37:24,234.35,15.6404,1269.38,3665.3277399999997,3438.5028511277264,0.3463210086637437,231.85,15.7605,2709.89,3654.071925,2451.2726941271153,0.741608281287457,230.22,12.9688,-2716.64,2985.677136,1238.6020631474669,-0.9098907471420581,1262.63,7128.377608402308,7239.337113636263,0.17441237784349994,232.14,14.789900000000001,0.9520117170672905,12.313132610768166,1.2626300000000001,0.10538083333333334,2579.478602562493
2017-07-21 01:42:24,234.26,15.6612,1279.24,3668.7927119999995,3438.544021242757,0.3486814602023774,231.74,15.7894,2701.86,3659.0355560000003,2467.487333396512,0.738407692040476,230.22,12.9644,-2715.77,2984.664168,1238.0684564446065,-0.9099080657438978,1265.3300000000004,7144.0998110838755,7255.289251272389,0.17440104125112507,232.07333333333335,14.805,0.9422309040245779,12.4322863897332,1.2653300000000003,0.10533166666666668,2579.5839342291597
2017-07-21 01:47:24,233.72,15.6563,1281.62,3659.190436,3427.407886802192,0.35024687083544837,231.21,15.7676,2688.05,3645.626796,2462.718403149906,0.7373354845178728,229.73,12.9444,-2704.45,2973.717012,1236.5043732062618,-0.909451030170856,1265.2200000000003,7126.630663158359,7238.069235470807,0.17480075954505606,231.5533333333333,14.789433333333333,0.9357095557539022,12.475348390630248,1.2652200000000002,0.10543958333333336,2579.689373812493
2017-07-21 01:52:24,233.72,15.6557,1278.89,3659.0502039999997,3428.2778130268903,0.34951419868520617,231.27,15.7716,2689.76,3647.497932,2463.6217863836723,0.7374260520896713,229.74,12.9494,-2706.18,2974.9951560000004,1235.7936663632272,-0.9096418172453654,1262.4700000000007,7127.69326577379,7238.635354254076,0.17440718287571416,231.57666666666668,14.792233333333334,0.9255394181912325,12.458114280692344,1.2624700000000006,0.10532041666666671,2579.7946942291596
2017-07-21 01:57:24,233.41,15.6527,1279.62,3653.496707,3422.0769780441587,0.3502452862618661,230.93,15.7424,2678.73,3635.392432,2457.7395553115216,0.7368475481273709,229.41,12.9222,-2696.7,2964.481902,1231.2441095434885,-0.9096699150636272,1261.65,7111.06064289917,7222.114938817407,0.17469259499303819,231.25,14.772433333333334,0.9340540540540525,12.524905623763182,1.2616500000000002,0.10517166666666669,2579.899865895826
2017-07-21 02:02:24,233.84,15.668,1279.13,3663.80512,3433.262937853466,0.34912610199092686,231.4,15.7864,2692.91,3652.97296,2468.2883094142717,0.7371831189245922,229.95,12.9555,-2709.52,2979.117225,1238.4025233710163,-0.9095043247249192,1262.52,7139.953770638755,7250.716971255916,0.17412347013474938,231.73000000000002,14.8033,0.9105424416346547,12.482351908020505,1.26252,0.10517375000000001,2580.0050396458264
2017-07-21 02:07:24,233.92,15.6653,1279.92,3664.4269759999997,3433.632166676638,0.3492824412610154,231.52,15.7932,2693.31,3656.4416640000004,2472.9833978688757,0.7365931819772633,230.02,12.9622,-2710.25,2981.565244,1242.68911708793,-0.9090024125596495,1262.98,7149.304681633444,7260.005228043977,0.17396406205347564,231.82000000000002,14.806899999999999,0.9058752480372556,12.458380889990476,1.26298,0.10522916666666667,2580.110268812493
2017-07-21 02:12:24,233.89,15.6772,1281.88,3666.7403079999995,3435.3701622841068,0.3495966150652195,231.47,15.7935,2692.81,3655.721445,2472.463060863173,0.7366015273628157,229.97,12.9627,-2709.62,2981.032119,1242.7839515014791,-0.9089536415021766,1265.0700000000002,7150.617174648759,7261.661523596497,0.17421219591262999,231.77666666666667,14.811133333333332,0.9117972761134925,12.4800262865322,1.2650700000000001,0.10533541666666668,2580.2156042291595
2017-07-21 02:17:24,233.75,15.66,1280.66,3660.525,3429.1913390805416,0.349856919430956,231.3,15.7744,2686.59,3648.6187200000004,2468.7350477186574,0.7363307065420088,229.85,12.944,-2704.83,2975.1784000000002,1239.1856934804252,-0.9091320372586732,1262.42,7137.112080279625,7247.901289537086,0.17417731693206176,231.63333333333333,14.7928,0.9138005468412754,12.497971986371741,1.26242,0.10531208333333333,2580.320916312493
2017-07-21 02:22:24,234.42,15.6823,1278.96,3676.244766,3446.597872967253,0.34789848919434,231.91,15.8142,2706.24,3667.471122,2475.1988795052284,0.7379035607850111,230.47,12.9776,-2720.27,2990.9474720000003,1243.341428314521,-0.9095010947086267,1264.9299999999998,7165.138180787002,7275.936575773023,0.1738511581054579,232.26666666666665,14.8247,0.9270952927669357,12.459611324343827,1.2649299999999999,0.10530624999999999,2580.426222562493
2017-07-21 02:27:24,234.05,15.7021,1278.94,3675.076505,3445.359167634488,0.34800363972286885,231.55,15.8215,2697.88,3663.4683250000003,2478.395382879477,0.7364278221239977,230.2,12.968,-2714,2985.2336,1243.3115645601306,-0.9091415827558688,1262.8200000000002,7167.066115074096,7277.468725473391,0.17352462066648802,231.9333333333333,14.830533333333335,0.9126185685541979,12.55877513957692,1.26282,0.10532291666666667,2580.53154547916
2017-07-21 02:32:24,234.63,15.7219,1279.26,3688.829397,3459.906960103318,0.34679294223809287,232.17,15.8574,2716.97,3681.612558,2484.4204648817604,0.7379836843766002,230.76,13.0054,-2729.82,3001.126104,1246.932500061739,-0.9095985658055508,1266.4099999999994,7191.259925046817,7301.918487471929,0.17343524200835828,232.51999999999998,14.861566666666667,0.9074488216067494,12.489710595787344,1.2664099999999994,0.10538458333333331,2580.6369300624933
2017-07-21 02:37:24,234.75,15.7128,1279.21,3688.5798,3459.659335377985,0.34680285349933326,232.27,15.852,2717.83,3681.9440400000003,2483.971015288126,0.7381508166539108,230.89,12.9992,-2730.74,3001.385288,1245.541127150302,-0.9098265427360887,1266.3000000000002,7189.171477816413,7299.842616621883,0.17346949331710393,232.63666666666666,14.854666666666667,0.9084265879554717,12.49079974867606,1.2663000000000002,0.10552958333333332,2580.742459645827
2017-07-21 02:42:24,234.99,15.7253,1279.67,3695.2882470000004,3466.6410139378922,0.3462977485014581,232.48,15.8668,2723.16,3688.713664,2488.1736493621793,0.7382410910818802,231.1,13.0114,-2735.82,3006.9345399999997,1247.7757232151178,-0.9098368998747809,1267.0099999999998,7202.5903865151895,7313.181429174379,0.17325018013986818,232.85666666666668,14.867833333333335,0.9161572927551965,12.486239869068582,1.2670099999999997,0.10555458333333331,2580.84801422916
2017-07-21 02:47:24,234.75,15.7235,1283.29,3691.091625,3460.8270919023303,0.34767221472048937,232.26,15.8616,2716.83,3684.015216,2488.132404599788,0.7374643807660104,230.97,13.0044,-2730.85,3003.626268,1250.691422901592,-0.9091843512936011,1269.27,7199.650919403711,7310.678470167505,0.17361863268634736,232.66,14.863166666666666,0.8983065417347216,12.505859002679998,1.26927,0.10567833333333332,2580.9536925624934
2017-07-21 02:52:24,234.9,15.7301,1280.95,3695.0004900000004,3465.861468466425,0.3466711312939501,232.4,15.8709,2721.15,3688.3971600000004,2489.902867060494,0.7377594879180527,231.02,13.0122,-2734.48,3006.078444,1248.6499673973733,-0.9096502473040586,1267.6200000000003,7204.414302924292,7315.083452195205,0.17328852203587597,232.77333333333334,14.871066666666666,0.9136212624584712,12.499887925546695,1.2676200000000004,0.10570375000000001,2581.0593963124934
2017-07-21 02:57:24,234.69,15.7148,1279.61,3688.106412,3459.0066715945363,0.34695582422365306,232.27,15.8595,2714.6,3683.6860650000003,2490.0782850093665,0.7369249040498785,230.89,13.0039,-2729.71,3002.4704709999996,1250.404832495044,-0.9091546532648648,1264.5,7199.489789098947,7309.693117589821,0.17298947844433388,232.61666666666667,14.8594,0.891309020563154,12.487045237358178,1.2645,0.10550500000000002,2581.1649013124934
2017-07-21 03:02:24,235.58,15.7389,1278.9,3707.770062,3480.2260878660572,0.34492430183498257,233.04,15.9037,2735.59,3706.198248,2500.490512955062,0.7381121615596857,231.73,13.0427,-2748.29,3022.3848709999997,1257.6614744634926,-0.9093117247806658,1266.2000000000003,7238.378075284611,7348.290930601547,0.17231217598189819,233.45000000000002,14.8951,0.9124009423859479,12.43630455653201,1.2662000000000002,0.10544583333333335,2581.2703471458267
2017-07-21 03:07:24,235.47,15.7405,1279.5,3706.415535,3478.562327756876,0.34521223751561897,232.94,15.9018,2732.93,3704.1652919999997,2500.386795189385,0.7377991489479137,231.61,13.0403,-2746.19,3020.263883,1257.1532948905788,-0.9092549877702193,1266.2399999999998,7236.10241783684,7346.056216707313,0.17237003946691282,233.34,14.8942,0.912831061969656,12.447127069597558,1.2662399999999998,0.10551833333333334,2581.37586547916
2017-07-21 03:12:24,235.21,15.7268,1279.39,3699.100628,3470.8077855118963,0.3458651517387161,232.71,15.8803,2724.47,3695.504613,2496.801466637722,0.7372389660713433,231.32,13.0251,-2738.81,3012.966132,1255.740696353766,-0.9090078945500739,1265.0499999999997,7223.349948503384,7333.2895743345525,0.17250784755963966,233.08,14.877400000000002,0.9138493221211581,12.450428166211847,1.2650499999999998,0.10547041666666664,2581.4813358958268
2017-07-21 03:17:24,235.47,15.7383,1279.18,3705.897501,3478.128061977886,0.3451741446315841,233.01,15.9029,2732.01,3705.534729,2503.419459005043,0.7372782067373251,231.59,13.0458,-2746.27,3021.276822,1259.4104661524848,-0.9089766220700184,1264.9200000000005,7240.957987135414,7350.611891391093,0.17208363313011432,233.35666666666668,14.895666666666665,0.9056237233419439,12.418824266565213,1.2649200000000005,0.10541541666666666,2581.5867513124936
2017-07-21 03:22:24,235.56,15.7364,1279.17,3706.866384,3479.164051885055,0.3450812269687679,233.1,15.8946,2736.05,3705.03126,2498.2567992656777,0.738468803094525,231.72,13.0393,-2747.8,3021.466596,1256.5251890606207,-0.9094259071530705,1267.42,7233.946040211354,7344.135672023599,0.17257578789401312,233.46,14.890099999999999,0.8995116936520151,12.429735193182033,1.26742,0.10551416666666669,2581.69226547916
2017-07-21 03:27:24,235.6,15.7397,1279.49,3708.27332,3480.5454106682505,0.34503659509110834,233.1,15.9005,2737.95,3706.4065499999997,2498.2152251923576,0.7387074145981098,231.72,13.0446,-2748.93,3022.694712,1257.0072303104557,-0.9094302474830941,1268.5099999999998,7235.767866171063,7346.118310591911,0.17267758922028442,233.47333333333333,14.894933333333334,0.9108820422032489,12.422568748209683,1.2685099999999998,0.10566375,2581.79792922916
2017-07-21 03:32:24,235.6,15.7525,1279.36,3711.2889999999998,3483.805969327367,0.3447212006394544,233.05,15.9097,2738.26,3707.7555850000003,2499.876727060495,0.7385222507863878,231.76,13.0438,-2749.02,3023.0310879999997,1257.6191786922072,-0.9093588256211808,1268.6,7241.301875080069,7351.58478193907,0.17256143234811355,233.47,14.902,0.912322782370324,12.46946718561267,1.2686,0.10571291666666666,2581.903642145827
2017-07-21 03:37:24,235.8,15.7661,1278.81,3717.64638,3490.7792239881205,0.3439837653413394,233.33,15.9219,2743.51,3715.0569270000005,2504.9552592313275,0.7384839731690065,231.99,13.0561,-2753.4,3028.8846390000003,1262.1135433748275,-0.9090474970710827,1268.92,7257.848026594276,7367.938378104042,0.17222185296377648,233.70666666666668,14.914700000000002,0.895709721588316,12.461531240990437,1.26892,0.10572999999999999,2582.009372145827
2017-07-21 03:42:24,236.2,15.7785,1279.51,3726.8816999999995,3500.3573197167866,0.34331918826401175,233.66,15.9308,2752.36,3722.390728,2506.13390749584,0.7394065269120239,232.26,13.07,-2760.42,3035.6382,1263.0046337600027,-0.9093376147394641,1271.4499999999998,7269.495860972629,7379.847910031628,0.17228674838565214,234.04,14.926433333333334,0.9229191591180981,12.43721987614813,1.2714499999999997,0.10584874999999999,2582.115220895827
2017-07-21 03:47:24,236.32,15.7838,1281.21,3730.027616,3503.0853475219014,0.3434853925757101,233.77,15.9498,2752.12,3728.584746,2515.5873496469735,0.738113838756771,232.45,13.0807,-2762.31,3040.608715,1270.8047928906901,-0.9084726970533596,1271.02,7289.477490059565,7399.457677322379,0.1717720480914948,234.17999999999998,14.9381,0.9138269707063006,12.433977547345378,1.27102,0.10593624999999998,2582.221157145827
2017-07-21 03:52:24,236.51,15.8007,1280.61,3737.023557,3510.752496755209,0.34268181092977784,234.04,15.9722,2758.17,3738.133688,2523.1214240421486,0.7378468054404158,232.72,13.1007,-2768.44,3048.794904,1277.0631672146715,-0.9080440263029251,1270.3399999999997,7310.93708801203,7420.482788907324,0.17119371288064925,234.42333333333332,14.957866666666666,0.8901275470303042,12.415986236896524,1.2703399999999996,0.10588999999999998,2582.327047145827
2017-07-21 03:57:24,236.21,15.7907,1283.27,3729.9212469999998,3502.217956655758,0.34404747849090445,233.64,15.9389,2747.09,3723.964596,2514.241206440114,0.7376788713165308,232.34,13.0718,-2758.28,3037.102012,1271.17271560337,-0.9081947162464954,1272.08,7287.631878699242,7397.821701408696,0.17195331968568126,234.06333333333336,14.9338,0.9171306911234766,12.468360363738634,1.2720799999999999,0.10593416666666663,2582.4329813124937
2017-07-21 04:02:24,236.57,15.8003,1280.46,3737.8769709999997,3511.715597643427,0.34256344174362613,233.95,15.9619,2756.55,3734.286505,2519.1918940257638,0.7381731413240882,232.67,13.0929,-2766.74,3046.325043,1274.8513795768317,-0.90822218934173,1270.2700000000004,7305.758871246022,7415.36907764475,0.1713023298907005,234.39666666666665,14.9517,0.9272031741065772,12.432031140271677,1.2702700000000005,0.10593125,2582.538912562494
2017-07-21 04:07:24,236.36,15.7906,1280.8,3732.266216,3505.6186996156553,0.3431695184307292,233.79,15.9483,2754.63,3728.5530569999996,2512.791567552717,0.7387932953853097,232.56,13.0786,-2764.09,3041.559216,1269.2079956943762,-0.9087740213833798,1271.3400000000001,7287.618262862748,7397.681078609071,0.17185655700624505,234.23666666666668,14.939166666666667,0.9064905864439106,12.454286829921351,1.2713400000000001,0.10590041666666668,2582.6448129791606
2017-07-21 04:12:24,236.35,15.7812,1279.48,3729.8866199999998,3503.5674858142843,0.343034555833228,233.76,15.9379,2754.54,3725.643504,2508.571088747018,0.7393461014298913,232.53,13.0709,-2763.05,3039.376377,1266.2398898177414,-0.909084515135718,1270.9699999999998,7278.378464379044,7388.515264357018,0.1720196757434195,234.21333333333334,14.93,0.9122737105772469,12.452109845947755,1.2709699999999997,0.10592958333333333,2582.750742562494
2017-07-21 04:17:24,236,15.7804,1280.22,3724.1744,3497.2148508799623,0.3437594114819113,233.41,15.9262,2750.41,3717.3343419999997,2500.763771753056,0.7398877117198516,232.14,13.0627,-2758.39,3032.375178,1259.596692616542,-0.9096466756528766,1272.2400000000002,7257.57531524956,7368.242264890572,0.1726653324174995,233.85,14.9231,0.919392773145181,12.46657865992991,1.2722400000000003,0.10596708333333334,2582.8567096458273
2017-07-21 04:22:24,235.93,15.7603,1279.69,3718.3275790000002,3491.182247985917,0.34415741292599006,233.4,15.916,2747.81,3714.7944,2499.8475229844244,0.7396936961033428,232.12,13.0597,-2756.29,3031.417564,1261.886636440728,-0.9092412845833865,1271.21,7252.916407411069,7363.475488992456,0.17263722842566828,233.8166666666667,14.912,0.9038420414854866,12.421539699570824,1.27121,0.10597708333333335,2582.962686729161
2017-07-21 04:27:24,236.38,15.7733,1279.13,3728.492654,3502.2112891760207,0.3430689339370762,233.71,15.9357,2760.21,3724.3324470000002,2500.3785576742193,0.7411287899992349,232.54,13.0698,-2765.45,3039.251292,1260.6881904038244,-0.9099115980568282,1273.8900000000003,7263.278037254065,7374.1442607639065,0.17275089216494863,234.21,14.926266666666669,0.9265189359976037,12.437582070086743,1.2738900000000004,0.10604583333333335,2583.068732562494
2017-07-21 04:32:24,236.54,15.7706,1279.45,3730.377724,3504.1012629796273,0.3429813532738113,233.86,15.938,2764.59,3727.2606800000003,2499.90285982757,0.7417216656818325,232.64,13.0785,-2768.4,3042.5822399999997,1262.247252785054,-0.9098850192460206,1275.6399999999999,7266.251375592251,7377.375309884694,0.17291244465912062,234.34666666666666,14.929033333333335,0.9359353664087369,12.395533535326027,1.2756399999999999,0.10623041666666667,2583.1749629791607
2017-07-21 04:37:24,236.53,15.7737,1279.21,3730.953261,3504.8015652339773,0.34286411823265134,233.91,15.9472,2762.45,3730.2095520000003,2506.657794620567,0.7405616122876734,232.7,13.0796,-2768.27,3043.62292,1265.0382153315863,-0.9095311977740003,1273.3899999999999,7276.497575186131,7387.079196393501,0.17238071586151274,234.38,14.9335,0.9173137639730378,12.41437037533064,1.2733899999999998,0.10620958333333332,2583.281172562494
2017-07-21 04:42:24,236.69,15.7851,1279.8,3736.175319,3510.145007589395,0.3425428120280348,234.02,15.9541,2770.8,3733.5784820000003,2502.453923902182,0.7421298396051769,232.77,13.0911,-2773.19,3047.2153470000003,1262.908783282598,-0.9100735209706201,1277.4100000000003,7275.507714774175,7386.798279081306,0.17293148556899154,234.49333333333334,14.943433333333333,0.9367714789332994,12.39563420276018,1.2774100000000004,0.10628333333333334,2583.3874558958273
2017-07-21 04:47:24,236.48,15.7626,1279.67,3727.539648,3500.99935997023,0.343301512751609,233.83,15.924,2762.7,3723.50892,2496.398883856418,0.741961429220908,232.43,13.0727,-2765.9,3038.487661,1257.857088881424,-0.910288376517452,1276.4699999999998,7255.255332708072,7366.688917260516,0.17327594721818204,234.24666666666667,14.919766666666666,0.95341093434271,12.379997006208766,1.2764699999999998,0.10641166666666665,2583.493867562494
2017-07-21 04:52:24,236.03,15.7495,1278.93,3717.354485,3490.424389991798,0.34404305673850744,233.4,15.9038,2752.5,3711.9469200000003,2490.4404604201018,0.74152461210302,232.02,13.0557,-2757.37,3029.1835140000003,1254.1385268738818,-0.9102683898998665,1274.0600000000004,7235.0033772857805,7346.325799536572,0.173428191828951,233.8166666666667,14.903,0.9466105923444194,12.395490840770318,1.2740600000000004,0.10627208333333334,2583.6001396458273
2017-07-21 04:57:24,236.21,15.7573,1280.22,3722.0318330000005,3494.9331492126344,0.34395729468227787,233.51,15.9054,2755.45,3714.069954,2490.3435346766046,0.7418950192449714,232.13,13.0584,-2759.8,3031.246392,1253.7777510440262,-0.910450568216297,1275.87,7239.054434933265,7350.62945391937,0.17357289032161777,233.95000000000002,14.907033333333333,0.9660183799957216,12.401081368749866,1.2758699999999998,0.10624708333333334,2583.706386729161
2017-07-21 05:02:24,236.25,15.7485,1278.83,3720.583125,3493.8993433032338,0.3437176262524708,233.52,15.8991,2755.01,3712.7578320000002,2488.8733633870042,0.7420387013272888,232.16,13.049,-2758.84,3029.4558399999996,1251.5608418731,-0.9106717990647457,1275,7234.333548563338,7345.829217445027,0.17356787943995536,233.97666666666666,14.898866666666668,0.9716068553844431,12.416156933637025,1.275,0.10628624999999998,2583.8126729791607
2017-07-21 05:07:24,236.5,15.764,1279.27,3728.1859999999997,3501.8336793308727,0.3431347041161573,233.81,15.9187,2763.59,3721.951247,2493.088726247996,0.7425110692214287,232.43,13.0688,-2765.96,3037.581184,1255.5336426360082,-0.9105797779395252,1276.9,7250.456048214877,7362.036845676317,0.17344384805000213,234.24666666666667,14.917166666666665,0.9619489427099625,12.390869579790614,1.2769000000000001,0.10632916666666667,2583.919002145827
2017-07-21 05:12:24,236.4,15.7692,1279.02,3727.83888,3501.555447917347,0.34309959233002046,233.66,15.9226,2759.71,3720.4747159999997,2495.18192288564,0.7417628691660756,232.32,13.0664,-2763.77,3035.5860479999997,1255.5309800686941,-0.9104568133790554,1274.96,7252.26835087168,7363.485535713032,0.17314626257041207,234.12666666666667,14.919400000000001,0.9709843674364335,12.420070512218999,1.27496,0.10632749999999999,2584.0253296458272
2017-07-21 05:17:24,236.34,15.7604,1281.7,3724.8129360000003,3497.352787208197,0.3440978169970574,233.52,15.9114,2756.17,3715.6301280000002,2491.8736282567174,0.7417772773533716,232.21,13.0541,-2760.5,3031.292561,1252.3475317873792,-0.9106676259217066,1277.37,7241.573947252294,7353.3711554920965,0.17371216180839125,234.02333333333334,14.908633333333334,0.9899297790818563,12.439324865458275,1.27737,0.10634708333333333,2584.1316767291605
2017-07-21 05:22:24,236.03,15.751,1279.42,3717.70853,3490.621889812009,0.34414209443148575,233.19,15.8958,2746.31,3706.741602,2489.520975588984,0.7408959929977875,231.79,13.0445,-2752.36,3023.5846549999997,1251.6303752911501,-0.9102969865416255,1273.37,7231.773240692143,7343.024946280037,0.17341218493954413,233.67,14.8971,1.0099713270852115,12.435977472125453,1.27337,0.10628083333333332,2584.2379575624936
2017-07-21 05:27:24,235.92,15.7383,1278.51,3712.979736,3485.918917566303,0.34433530234596466,233.11,15.8827,2742.75,3702.416197,2487.0078675605237,0.7408000219484778,231.66,13.0326,-2748.57,3019.132116,1249.2084249486302,-0.9103841416656971,1272.69,7222.1352100754575,7333.415086350402,0.17354670164093708,233.5633333333333,14.884533333333335,1.0090054089540383,12.44199795761149,1.27269,0.10608583333333332,2584.344043395827
2017-07-21 05:32:24,236.45,15.774,1279.38,3729.7622999999994,3503.4716539600095,0.34301917846078295,233.62,15.9219,2757.94,3719.6742780000004,2495.945450288292,0.7414466412588397,232.15,13.068,-2761.71,3033.7362,1255.5927712002958,-0.9103329419347669,1275.6100000000001,7255.009875448597,7366.298199567858,0.17316839007071874,234.07333333333335,14.9213,1.0153513144028807,12.420499554328382,1.2756100000000001,0.10617916666666667,2584.4502225624938
2017-07-21 05:37:24,235.98,15.7282,1278.63,3711.5406359999997,3484.342006143955,0.34450114531899745,233.09,15.8794,2742.11,3701.329346,2486.0956690080907,0.7408446381469346,231.67,13.0297,-2748.88,3018.5905989999997,1247.21607990403,-0.9106501560399249,1271.8600000000001,7217.653755056076,7328.8575908851635,0.1735413717933067,233.58,14.8791,1.0274852298998103,12.429515226055335,1.2718600000000002,0.10614458333333333,2584.556367145827
2017-07-21 05:42:24,236.04,15.7414,1281.1,3715.6000559999998,3487.7595338766123,0.34478953081380836,233.14,15.8887,2745.51,3704.291518,2486.7550121044783,0.7411700690021126,231.69,13.0414,-2751.69,3021.5619659999998,1248.2142677752818,-0.9106846164213335,1274.92,7222.728813756372,7334.386990298952,0.1738277516152763,233.6233333333333,14.890499999999998,1.0344286386919197,12.417984621067113,1.27492,0.10611583333333333,2584.6624829791604
2017-07-21 05:47:24,236.04,15.7244,1278.75,3711.5873759999995,3484.347756350184,0.3445291381980388,233.09,15.8749,2744.62,3700.280441,2481.760745448109,0.7417329696389896,231.56,13.0352,-2749.81,3018.430912,1244.7771424705509,-0.9110064401566796,1273.56,7210.885644268844,7322.487749960563,0.1739244971774598,233.56333333333336,14.878166666666667,1.0603833364255082,12.387054856669172,1.27356,0.10618666666666667,2584.7686696458272
2017-07-21 05:52:24,235.95,15.7154,1278.62,3708.04863,3480.6257394389413,0.3448228779027636,233.03,15.8695,2743.93,3698.069585,2479.2270591057354,0.7419898238610347,231.56,13.0315,-2748.51,3017.5741399999997,1245.5707407838127,-0.9108342902222778,1274.0399999999995,7205.423539328489,7317.192515077698,0.17411596010009736,233.51333333333332,14.872133333333332,1.0434807434264999,12.376390744210648,1.2740399999999996,0.10614999999999998,2584.8748196458273
2017-07-21 05:57:24,235.72,15.6982,1277.88,3700.379704,3472.7269773731314,0.34533753350194035,232.73,15.8416,2733.97,3686.815568,2473.462567241955,0.7415532319353599,231.2,13.0103,-2740.13,3007.98136,1240.8220844292907,-0.9109531184062922,1271.7199999999998,7187.0116290443775,7298.657952967731,0.17424025186478312,233.21666666666667,14.850033333333334,1.0733938397770302,12.388748846803933,1.2717199999999997,0.1060733333333333,2584.9808929791607
2017-07-21 06:02:24,235.48,15.6957,1276.59,3696.023436,3468.5598180457037,0.3453955371510258,232.4,15.8346,2726.01,3679.96104,2472.040197047346,0.7407714294714381,230.85,13.0016,-2733.98,3001.41936,1238.4956738651974,-0.9108957036913363,1268.6200000000003,7179.095688958247,7290.323148915889,0.17401423422343784,232.91,14.843966666666667,1.1034305096389134,12.411552168220986,1.2686200000000003,0.1058475,2585.0867404791607
2017-07-21 06:07:24,235.43,15.6982,1277.93,3695.827226,3467.857234596438,0.3457764451243317,232.36,15.8328,2726.26,3678.9094080000004,2470.1985435731503,0.7410511370765452,230.8,13.0005,-2732.51,3000.5154,1239.549016996569,-0.9106802118062783,1271.6800000000003,7177.604795166157,7289.388219733684,0.17445634141934352,232.86333333333334,14.843833333333334,1.1022201863754117,12.418175897959873,1.2716800000000004,0.10584583333333336,2585.192586312494
2017-07-21 06:12:24,235.64,15.7172,1277.77,3703.6010079999996,3476.1996855127027,0.3450074663118247,232.54,15.8591,2734.13,3687.875114,2474.864844705769,0.741383565191953,230.95,13.0133,-2738.54,3005.4216349999997,1238.126759474195,-0.9111999355125425,1273.3600000000001,7189.191289692666,7301.090130206098,0.17440683203345897,233.0433333333333,14.863199999999999,1.1142419864689084,12.446175789870285,1.27336,0.10604333333333335,2585.298629645827
2017-07-21 06:17:24,235.32,15.7042,1279.53,3695.5123439999998,3466.9315631774984,0.34623886511363794,232.2,15.8379,2724.67,3677.56038,2469.944076218274,0.7408906227122232,230.62,12.9901,-2729.66,2995.776862,1234.3562254448952,-0.9111693312757817,1274.54,7171.231864840667,7283.613023143538,0.17498733059405738,232.71333333333334,14.844066666666665,1.120119173804676,12.489614256650233,1.27454,0.1061625,2585.4047921458273
2017-07-21 06:22:24,234.49,15.6488,1277.87,3669.4871120000003,3439.794169457542,0.3482421278497189,231.34,15.7766,2695.85,3649.758644,2460.311146370052,0.7386378834753435,229.78,12.9485,-2707.32,2975.30633,1234.0446405775065,-0.9099298356952712,1266.3999999999996,7134.1499564051,7245.679026873527,0.1747800303191797,231.87,14.7913,1.1299435028248606,12.458675031944457,1.2663999999999995,0.10587249999999998,2585.510664645827
2017-07-21 06:27:24,234.47,15.6133,1277.25,3660.8504510000002,3430.8101757583304,0.3488943394699736,231.44,15.7593,2695.92,3647.332392,2456.633658348847,0.7391484269196819,229.79,12.9478,-2707.75,2975.274962,1233.0251566793363,-0.9100839534440314,1265.42,7120.468990786514,7232.037501641727,0.17497420328817986,231.89999999999998,14.773466666666666,1.1082363087537825,12.357740453606002,1.26542,0.10549249999999999,2585.616157145827
2017-07-21 06:32:24,234.43,15.6094,1277.67,3659.311642,3429.0116745757423,0.34915583175137505,231.39,15.7515,2697.57,3644.739585,2450.967714509102,0.7401269520329805,229.76,12.937,-2707.27,2972.40512,1227.1435712671173,-0.9108011494745374,1267.9700000000003,7107.122960351961,7219.345170752125,0.1756350430696889,231.85999999999999,14.765966666666666,1.1084274993530672,12.38636594511252,1.2679700000000003,0.10555791666666667,2585.721715062494
2017-07-21 06:37:24,234.7,15.6127,1277.3,3664.30069,3434.47292269636,0.3485794720629218,231.62,15.7536,2705.03,3648.848832,2448.859019602346,0.7413379190382421,229.91,12.9487,-2711.71,2977.035617,1228.5641785379262,-0.9108759010188221,1270.62,7111.896120836633,7224.509783921062,0.17587629306391195,232.07666666666668,14.771666666666668,1.1303735834422415,12.340968069502432,1.2706199999999999,0.10577458333333334,2585.827489645827
2017-07-21 06:42:24,235.2,15.6392,1278.31,3678.33984,3449.0734295504967,0.3475236263107217,232.17,15.7865,2720.97,3665.1517049999998,2455.536454578593,0.7423894613388179,230.48,12.9792,-2725.86,2991.446016,1232.2485654454094,-0.9112181819162068,1273.4199999999996,7136.858449574499,7249.575644523127,0.17565441929860218,232.61666666666667,14.801633333333333,1.1105538439492646,12.312379940051658,1.2734199999999996,0.10600166666666663,2585.9334913124935
2017-07-21 06:47:24,234.98,15.6402,1282.15,3675.134196,3444.2274512738795,0.34887161437410547,232.37,15.7981,2720.77,3671.004497,2464.4846568997386,0.7411513666691104,230.58,12.9873,-2727.33,2994.611634,1236.6769625040117,-0.9107458105868028,1275.5900000000001,7145.38907067763,7258.354828710107,0.1757409261606307,232.64333333333335,14.808533333333331,1.0043987219348551,12.298539580782245,1.2755900000000002,0.10620874999999998,2586.0397000624935
2017-07-21 06:52:24,235.5,15.6721,1279.64,3690.77955,3461.8456287215067,0.3467126612858793,233.32,15.845,2739.14,3696.9554,2482.8594986404605,0.7409177833197554,231.44,13.0348,-2745.01,3016.774112,1251.3377412726704,-0.9099156576161975,1273.7699999999995,7196.042868634638,7307.908249295924,0.17430021786640795,233.42,14.850633333333334,0.891097592322857,12.227312415407651,1.2737699999999996,0.10622333333333331,2586.1459233958267
2017-07-21 06:57:24,236.09,15.6841,1280.38,3702.8591690000003,3474.4486010081328,0.3457814465965179,233.99,15.8716,2752.39,3713.795684,2493.3166005136673,0.7411258545692251,232.1,13.0589,-2757.71,3030.9706899999996,1257.7038123258887,-0.9098438362002109,1275.06,7225.469013847689,7337.109817473983,0.17378232461007065,234.06000000000003,14.871533333333334,0.8672989831666975,12.188610903157269,1.2750599999999999,0.10620124999999997,2586.252124645827
2017-07-21 07:02:24,236.36,15.7073,1278.43,3712.577428,3485.519745173608,0.3443510673631128,234.31,15.8991,2761.75,3725.3181210000002,2500.1464037433834,0.7413460838234813,232.38,13.0873,-2765.67,3041.226774,1264.9623480540629,-0.90939288830554,1274.5100000000002,7250.628496971054,7361.792535869829,0.17312495479735915,234.35,14.8979,0.8576914870919647,12.153390746346794,1.2745100000000003,0.10623208333333334,2586.3583567291603
2017-07-21 07:07:24,236.68,15.7157,1279.76,3719.591876,3492.503123320751,0.3440592523758916,234.6,15.9083,2768.43,3732.08718,2502.852383625601,0.7417913533306046,232.71,13.0995,-2771.21,3048.384645,1270.0567230528634,-0.909074911050144,1276.9799999999996,7265.412229999215,7376.780652305053,0.17310803454634052,234.66333333333333,14.907833333333334,0.8593872072046534,12.130088208659878,1.2769799999999996,0.10631208333333332,2586.4646688124935
2017-07-21 07:12:24,236.82,15.7323,1279.28,3725.723286,3499.208008313115,0.3433642012027836,234.74,15.9293,2772.51,3739.243882,2509.0103843895167,0.7414627361821274,232.88,13.1108,-2774.78,3053.2431039999997,1273.9267654475086,-0.9087975983192462,1277.0099999999998,7282.145158150141,7393.26670995099,0.17272608308330123,234.81333333333336,14.924133333333332,0.8545795241610209,12.15034262179378,1.2770099999999998,0.10641624999999996,2586.5710850624937
2017-07-21 07:17:24,236.73,15.7267,1279.8,3722.9816909999995,3496.0984871026185,0.3437567267907362,234.67,15.9312,2771.91,3738.574704,2508.6760989192467,0.7414349637133798,232.95,13.1066,-2773.75,3053.1824699999997,1276.0227790346455,-0.908478293470616,1277.96,7280.797365056511,7392.103356461802,0.17288178186562722,234.7833333333333,14.9215,0.829133243415924,12.162986294943536,1.27796,0.10645708333333333,2586.677542145827
2017-07-21 07:22:24,236.8,15.7351,1280.03,3726.07168,3499.30469716457,0.3435333804421068,234.8,15.9512,2778.34,3745.3417600000002,2511.6551800754614,0.7418121437334466,233.11,13.1203,-2778.88,3058.4731330000004,1277.5303718044584,-0.9085840807351633,1279.4899999999998,7288.490249044489,7399.944916721785,0.17290534110716335,234.90333333333334,14.935533333333334,0.8074243305757015,12.153789843460562,1.2794899999999998,0.10656041666666666,2586.7841025624934
