DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-21 07:27:24,237.07,15.7347,1280.86,3730.225329,3503.4238489673435,0.3433733587196925,235.05,15.96,2786.84,3751.3980000000006,2511.2765217721453,0.742880387524864,233.42,13.1236,-2786.17,3063.310712,1273.235739898133,-0.9095290233163916,1281.5299999999997,7287.936110637622,7399.752150824771,0.17318553025551828,235.17999999999998,14.939433333333334,0.8036397652861701,12.154633263644541,1.2815299999999998,0.10670916666666665,2586.8908117291603
2017-07-21 07:32:24,237.46,15.7491,1281.04,3739.7812860000004,3513.531070805525,0.3425440960399522,235.48,15.9853,2798.98,3764.218444,2516.9528111885174,0.7435753375209805,233.83,13.146,-2795.86,3073.9291800000005,1277.578750627716,-0.9095394969379221,1284.1599999999999,7308.062632621759,7420.0300772923065,0.1730666839114231,235.59,14.960133333333333,0.7937518570397744,12.126451635903418,1.2841599999999997,0.10690374999999998,2586.9977154791604
2017-07-21 07:37:24,237.65,15.7485,1280.03,3742.631025,3516.931928313733,0.3420134102051911,235.78,15.9973,2807.51,3771.843394,2518.866846175367,0.7443336604234423,234.14,13.1587,-2802.68,3080.978018,1279.613365434735,-0.9096721831917984,1284.8600000000001,7315.412139923835,7427.389850852385,0.17298943852429485,235.85666666666665,14.968166666666667,0.7603487994120798,12.088766159293614,1.2848600000000001,0.1070425,2587.1047579791602
2017-07-21 07:42:24,237.53,15.7371,1281.31,3738.033363,3511.572027853208,0.34277650185863257,235.71,15.9865,2804.67,3768.177915,2516.543460819572,0.7443040279057525,234.12,13.1506,-2800.37,3078.8184720000004,1279.472956583459,-0.9095599579733844,1285.6100000000001,7307.588445256239,7419.814145741286,0.17326714318550626,235.78666666666666,14.958066666666667,0.7393689210585865,12.083558035575006,1.2856100000000001,0.10710291666666667,2587.2118608958267
2017-07-21 07:47:24,237.37,15.7097,1280.95,3729.011489,3502.098482709188,0.34350926613624067,235.57,15.9708,2798.57,3762.241356,2514.451426434147,0.743857114732115,234.04,13.1356,-2795.56,3074.255824,1279.0203899070252,-0.9093452724967498,1283.9600000000005,7295.57029905036,7407.691898964599,0.17332794310458086,235.66,14.938700000000003,0.7256216583213138,12.069992703515044,1.2839600000000004,0.10706541666666669,2587.318926312493
2017-07-21 07:52:24,236.72,15.6839,1280.22,3712.692808,3484.985600856182,0.34482249574794344,234.95,15.9432,2780.12,3745.8548399999995,2510.450411370721,0.7421857276241918,233.51,13.1069,-2781.17,3060.5922189999997,1277.6220732686727,-0.9087032185256956,1279.17,7273.058085495575,7384.6902307336195,0.1732191818522526,235.05999999999997,14.911333333333332,0.7062026716583107,12.101086421960918,1.2791700000000001,0.10679708333333335,2587.4257233958265
2017-07-21 07:57:24,236.01,15.6763,1281.02,3699.7635629999995,3470.9131625124896,0.3462437472521268,234.28,15.9217,2763.5,3730.135876,2505.3904692527044,0.7408577306206419,232.84,13.0803,-2767.69,3045.617052,1271.0921647674375,-0.9087452403717367,1276.83,7247.395796532632,7359.010849326074,0.17350565533096474,234.37666666666667,14.892766666666667,0.6968839332698046,12.17011390317,1.27683,0.1065,2587.5322233958263
2017-07-21 08:02:24,234.89,15.6268,1278.77,3670.5790519999996,3440.6246328364878,0.34838372417104946,233.26,15.8586,2737.24,3699.1770359999996,2488.2580103497594,0.7399591783149251,231.85,13.0269,-2746.25,3020.286765,1257.0771974442,-0.9092679648251878,1269.7599999999998,7185.959840630447,7297.280951748641,0.17400453790883963,233.33333333333334,14.837433333333331,0.6671428571428473,12.202469879112058,1.2697599999999998,0.10610791666666665,2587.638331312493
2017-07-21 08:07:24,234.56,15.6258,1280.54,3665.187648,3434.212836073468,0.34937911042528974,232.96,15.8453,2729.63,3691.321088,2484.9489809276774,0.7394723826311584,231.55,13.0123,-2739.88,3012.998065,1253.4811228310318,-0.9093533885160328,1270.29,7172.642939832178,7284.259977954136,0.1743883392197068,233.0233333333333,14.827800000000002,0.6594475517473316,12.243893227586032,1.27029,0.10583541666666665,2587.7441667291596
2017-07-21 08:12:24,233.6,15.5907,1280.39,3641.98752,3409.497696690196,0.35156353308975646,232.15,15.7984,2706.91,3667.5985600000004,2474.6550162020717,0.7380606017033663,230.69,12.9694,-2720.19,2991.910886,1245.8318962305084,-0.909181490908884,1267.1100000000001,7129.984609122776,7241.702029110813,0.17497405926208548,232.14666666666668,14.786166666666666,0.627476882430652,12.286934860286076,1.2671100000000002,0.10572499999999999,2587.8498917291595
2017-07-21 08:17:24,233.34,15.5931,1281.22,3638.493954,3405.4535035578674,0.35212920955701554,231.92,15.7931,2703.65,3662.735752,2471.013934901826,0.7381504381045505,230.6,12.9576,-2716.79,2988.02256,1243.9175675939919,-0.9092267362265163,1268.08,7120.385006053684,7232.420723439292,0.17533272032838537,231.95333333333335,14.781266666666667,0.5978214008564895,12.337688696052219,1.2680799999999999,0.10563291666666666,2587.9555246458262
2017-07-21 08:22:24,233.32,15.604,1279.68,3640.7252799999997,3408.416004837302,0.3514904041317834,231.86,15.8028,2704.82,3664.037208,2471.6628874521775,0.7382075689882023,230.56,12.9626,-2717.89,2988.657056,1243.0385940422723,-0.9094017644291402,1266.6100000000001,7123.117486331751,7234.853392860505,0.17507058280543952,231.91333333333333,14.7898,0.6065484232615631,12.354460506565331,1.2666100000000002,0.10561208333333333,2588.0611367291594
2017-07-21 08:27:24,233.16,15.5874,1279.47,3634.358184,3401.693097371922,0.3520484044838438,231.64,15.7696,2699.08,3652.870144,2461.387300391099,0.7388929509124099,230.37,12.9421,-2712.45,2981.4715770000003,1237.654136646773,-0.9097688607614721,1266.1000000000004,7100.734534409793,7212.727648966087,0.17553692051321115,231.72333333333333,14.766366666666665,0.6199922321158856,12.354201326889248,1.2661000000000004,0.10552958333333336,2588.166666312493
2017-07-21 08:32:24,232.32,15.5744,1278.94,3618.244608,3384.672291333545,0.35346974529368247,230.82,15.7222,2675.04,3628.998204,2452.3027877966506,0.737129050395088,229.44,12.9004,-2692.76,2959.867776,1228.7639455172769,-0.9097568553008228,1261.2199999999998,7065.739024647472,7177.419024470161,0.17572054741406204,230.85999999999999,14.732333333333335,0.6324179156198597,12.434780641220005,1.2612199999999998,0.105305,2588.271971312493
2017-07-21 08:37:24,232.51,15.5925,1278.87,3625.412175,3392.359792495223,0.35275161506291347,231.09,15.7472,2681.69,3639.0204479999998,2459.879786668877,0.7369263345233064,229.82,12.9174,-2700.23,2968.676868,1233.612700039315,-0.9095735642724724,1260.33,7085.852279203415,7197.064278689764,0.17511723547221741,231.14000000000001,14.752366666666667,0.5927143722419209,12.438456202507618,1.26033,0.10506458333333331,2588.3770358958263
2017-07-21 08:42:24,233.14,15.6366,1280.31,3645.5169239999996,3413.29751810041,0.35120122240310303,231.67,15.7806,2695.55,3655.8916019999997,2469.7274349762006,0.7373167187247475,230.46,12.9476,-2713.68,2983.903896,1240.8155858805042,-0.9094394774703561,1262.1800000000003,7123.840538957114,7234.791108034066,0.1744597710082298,231.75666666666666,14.788266666666667,0.5968904166726563,12.446804673975768,1.2621800000000003,0.10510458333333333,2588.4821404791596
2017-07-21 08:47:24,232.83,15.6321,1279.52,3639.621843,3407.29742312624,0.3515530061071787,231.47,15.7635,2690.18,3648.777345,2465.0573382753696,0.737282586915426,230.19,12.9373,-2708.82,2978.037087,1237.3354836694236,-0.9095991489913906,1260.8799999999997,7109.690245071033,7220.631118902156,0.1746218549649033,231.49666666666667,14.777633333333334,0.5759622168785768,12.453505184637145,1.2608799999999996,0.1051275,2588.5872679791596
2017-07-21 08:52:24,232.56,46.0326,9268.64,10705.341456,5356.925259881102,0.8657958308097893,230.3,42.8748,-6165.56,9874.06644,7712.526041961497,-0.6244195375294639,229.87,88.9867,6789.22,20455.372729,19295.82248244207,0.3319039985213657,9892.3,32365.27378428467,33843.2939652999,0.2922971980842864,230.91,59.29803333333333,0.7145641158893099,50.06686562398641,9.892299999999999,0.4647158333333333,2589.051983812493
2017-07-21 08:57:24,233.96,92.165,18125.32,21562.923400000003,11680.429805956102,0.8405780451828715,231.81,75.7431,-14508.02,17558.008010999998,9889.438861428898,-0.8262907723308249,231.54,132.6945,10039.92,30724.08453,29037.37895541168,0.3267768642608926,13657.22,50607.24762279668,52417.679938008136,0.2605460603397887,232.43666666666664,100.20086666666667,0.6553756578853175,32.42849529578254,13.657219999999999,0.9812299999999998,2590.0332138124927
2017-07-21 09:02:24,233.43,92.5491,18329.72,21603.736413,11434.281425781945,0.8484513812606107,231.35,76.556,-14544.15,17711.2306,10107.194969123548,-0.8211823519479217,231.06,133.3063,9778.74,30801.753677999997,29208.291179947286,0.3174734822642393,13564.310000000001,50749.767574852776,52531.22323606865,0.25821424220494,231.94666666666663,100.80379999999998,0.63951483099565,32.243328128503116,13.56431,1.1342304166666666,2591.167444229159
2017-07-21 09:07:24,232.56,92.961,18476.22,21619.01016,11225.457443230689,0.854628397103265,230.36,77.1135,-14444.09,17763.86586,10340.36722577944,-0.8131163629491627,230.1,132.8658,9461.05,30572.42058,29071.660307211692,0.30946355638549833,13493.18,50637.48497622182,52404.3966784228,0.25748183082423953,231.00666666666666,100.9801,0.6724192663992418,31.576221453533933,13.49318,1.1273954166666666,2592.294839645826
2017-07-21 09:12:24,235.41,93.5345,18656.72,22018.956645,11694.496593525928,0.847302635669457,233.22,77.5583,-14913.05,18088.146726,10236.307521699633,-0.8244653377653058,232.99,135.2913,10070.96,31521.519987000003,29869.415577966047,0.31949474530902794,13814.630000000001,51800.21969319161,53610.69634223954,0.25768421122177326,233.87333333333333,102.12803333333333,0.65705082523303,32.47224643837588,13.814630000000001,1.1378254166666666,2593.4326650624926
2017-07-21 09:17:24,235.42,85.9109,17378.12,20225.144077999998,10346.854509533727,0.8592334340353668,233.26,71.3552,-13354.73,16644.313951999997,9934.000883825296,-0.8023598953079879,233.01,127.7517,9325.41,29767.423617,28268.997809010303,0.3132756841836427,13348.8,48549.853202369326,50351.55119171217,0.26511199127063245,233.89666666666665,95.00593333333332,0.6512847553763089,34.46707538967744,13.348799999999999,1.1318095833333333,2594.564474645826
2017-07-21 09:22:24,234.69,76.3115,15711.87,17909.545935,8595.86974662686,0.8772902482856835,232.57,63.3349,-11316.55,14729.797692999999,9428.819447534675,-0.7682759964434496,232.32,117.7074,8290.31,27345.783168,26058.829927208404,0.30316593783648915,12685.630000000001,44083.51912136994,45872.45215400076,0.2765413533467193,233.1933333333333,85.7846,0.6418136596243595,37.21273981577114,12.685630000000002,1.0847679166666666,2595.649242562493
2017-07-21 09:27:24,234.15,76.5624,15783.23,17927.08596,8501.180023051456,0.8804124683295711,232.05,63.505,-11279.58,14736.335250000002,9483.177295821934,-0.7654263973127239,231.75,117.6337,8134.49,27261.609975,26019.71273609529,0.298386265795001,12638.14,44004.07005496868,45782.974609151286,0.27604453637824217,232.65,85.90036666666667,0.6447453255963894,36.94202314231487,12.63814,1.0551570833333332,2596.704399645826
2017-07-21 09:32:24,234.44,76.6557,15826.48,17971.162308,8513.824376276498,0.8806597886523301,232.33,63.5851,-11302.32,14772.726283,9512.675987861618,-0.7650801743349407,231.98,117.8091,8168.65,27329.355018,26080.00772387504,0.29889655261237824,12692.81,44106.50808801316,45896.53016747639,0.27655271441400797,232.91666666666666,86.01663333333333,0.6540250447227223,36.96083586934155,12.69281,1.0554562499999998,2597.759855895826
2017-07-21 09:37:24,234.34,76.7089,15829.99,17975.963626,8517.434172517864,0.8806198281967974,232.19,63.7444,-11311.52,14800.812236,9545.342221991168,-0.7642499492350158,231.89,117.767,8138.77,27308.989629999996,26068.01368532991,0.29802530632840557,12657.24,44130.790079838946,45910.04636774408,0.27569651963786396,232.80666666666664,86.07343333333334,0.6586294779645601,36.82154346501803,12.65724,1.0562520833333333,2598.8161079791594
2017-07-21 09:42:24,234.33,75.6937,15668.68,17737.304721000004,8312.9083853492,0.8833743483838971,232.25,62.9596,-11118.22,14622.367100000001,9497.305072427782,-0.7603570560063424,231.98,116.7357,8003.48,27080.347685999997,25870.630813419404,0.295545688438027,12553.94,43680.84427119639,45449.065620407535,0.27621998007288034,232.85333333333335,85.12966666666667,0.6341617040769552,37.12693185689282,12.55394,1.0504658333333332,2599.866573812493
2017-07-21 09:47:24,233.87,60.3835,13027.1,14121.889145,5451.827089487413,0.9224757301407072,231.83,50.5809,-7732.98,11726.170047000001,8814.992018757592,-0.6594634027142041,231.44,100.4874,6320.83,23256.803856,22381.376939490485,0.27178412128927576,11614.95,36648.19604773549,38444.730940087946,0.3021207254148995,232.38000000000002,70.48393333333333,0.6411911524227474,42.56780977981744,11.61495,1.0070370833333333,2600.873610895826
2017-07-21 09:52:24,235.07,60.2644,13023.46,14166.352508,5574.498453611581,0.9193234456537356,232.93,50.5318,-7791.62,11770.372174,8822.262685392761,-0.6619688727609813,232.57,101.0008,6533.79,23489.756056,22562.761972025688,0.27815486820822355,11765.63,36959.52311103003,38787.06482697115,0.30333901398536856,233.5233333333333,70.599,0.6623178269123776,43.06264961260074,11.76563,0.9741908333333333,2601.8478017291595
2017-07-21 09:57:24,235.62,60.0376,12980.33,14146.059312,5623.346614759034,0.9175933532944316,233.5,50.3813,-7827.8,11764.03355,8781.68733931729,-0.665401026504213,233.19,101.3322,6663.79,23629.655717999998,22670.56532570615,0.2820096102764556,11816.32,37075.59927978247,38913.05025691775,0.3036595672141985,234.10333333333332,70.58370000000001,0.6478620552177871,43.56317393392524,11.81632,0.9825812499999997,2602.8303829791594
2017-07-21 10:02:24,235.82,59.9697,12987.98,14142.054654,5595.541560592957,0.9183941313878619,233.72,50.5266,-7852.93,11809.076952000001,8819.625211615154,-0.66499100919738,233.37,101.6229,6683.29,23715.736173,22754.555082515693,0.2818082454302567,11818.34,37169.7218547238,39003.35092159559,0.3030083241759711,234.3033333333333,70.7064,0.6473090438320753,43.725179050269844,11.818340000000001,0.9847775,2603.815160479159
2017-07-21 10:07:24,235.46,55.2589,12030.03,13011.260594,4956.942650876364,0.9245860470696834,233.33,49.039,-7604.64,11442.26987,8549.560821955114,-0.6646093901296877,232.87,100.3072,6754.59,23358.537664,22360.608125281535,0.28917007122454086,11179.98,35867.11159811301,37569.15819115319,0.29758399012072273,233.88666666666668,68.2017,0.6726904768691346,47.07433978918413,11.179979999999999,0.9582633333333332,2604.7734238124926
2017-07-21 10:12:24,235.26,60.0154,12956.16,14119.223004,5611.62866653548,0.9176255659627657,233.18,50.2,-7770.32,11705.636,8754.658260725888,-0.6638101509392569,232.75,101.0992,6638.45,23530.838799999998,22575.016195544253,0.2821170148851643,11824.29,36941.30312280562,38787.545815829966,0.30484759350704455,233.73000000000002,70.4382,0.6546014632267884,43.5289374231596,11.824290000000001,0.95851125,2605.7319350624925
2017-07-21 10:17:24,235.18,60.2628,13024.46,14172.605304,5588.039263585124,0.9189884090206086,233.06,50.5757,-7809.05,11787.172642,8829.279528354125,-0.6625040828005546,232.71,101.0543,6570.44,23516.346153,22579.810774099013,0.2793988469659349,11785.849999999999,36997.12956603826,38829.03367776132,0.30353189053865504,233.65,70.63093333333333,0.6548255938369361,43.07371463305974,11.785849999999998,0.9837558333333332,2606.715690895826
2017-07-21 10:22:24,235.23,56.1651,12228.86,13211.716473,5000.443506664139,0.9256072081921676,233.08,49.9585,-7739.5,11644.32718,8700.028461153834,-0.6646584109465052,232.66,100.6925,6644.64,23427.117049999997,22465.0522488776,0.2836302898823823,11134,36165.52421669557,37840.60118270313,0.2942342259902924,233.65666666666667,68.9387,0.6733526399132588,46.06092078904882,11.134,0.95499375,2607.670684645826
2017-07-21 10:27:24,234.83,58.9065,12721.34,13833.013395000002,5433.209750290291,0.9196362091717615,232.77,49.7953,-7723.17,11590.851981,8642.944798883747,-0.6663159889074595,232.31,100.6385,6596.99,23379.329934999998,22429.28423176912,0.28217190220340677,11595.16,36505.43878094316,38302.673483906954,0.3027245605942301,233.30333333333337,69.78009999999999,0.6543698475518176,44.22234992497862,11.59516,0.9470483333333333,2608.6177329791594
2017-07-21 10:32:24,234.7,59.7562,12887.74,14024.780139999999,5531.782322880972,0.9189263483170725,232.66,49.9381,-7737.76,11618.598345999999,8667.115881772545,-0.665980505528356,232.23,100.6503,6552.81,23374.019169,22436.698803894466,0.2803458811521265,11702.79,36635.59700854798,38459.358574433216,0.30428978625191405,233.1966666666667,70.11486666666667,0.6446633027916215,43.55058318587688,11.70279,0.9707479166666666,2609.5884808958263
2017-07-21 10:37:24,235.09,58.6108,12696.35,13778.812972,5353.352556562612,0.9214400417365648,232.99,50.2449,-7771.4,11706.559251,8754.93412523325,-0.6638500547747324,232.53,100.9297,6608.91,23469.183140999998,22519.43307274183,0.28159948986270517,11533.86,36627.7197545377,38400.77838946173,0.30035484913933985,233.53666666666666,69.92846666666667,0.6651346683604323,44.332780069537726,11.53386,0.96819375,2610.556674645826
2017-07-21 10:42:24,235.18,56.1092,12176.04,13195.761656,5086.469856428902,0.9227235469552194,233.08,49.551,-7660.77,11549.347080000001,8642.917388324648,-0.6633076265641157,232.64,100.1636,6703.89,23302.059903999998,22316.896169438627,0.28769516633373776,11219.16,36046.28341419218,37751.87543794171,0.2971815272712101,233.63333333333333,68.60793333333334,0.6620059922956261,45.99419503478217,11.21916,0.9480424999999999,2611.5047171458264
2017-07-21 10:47:24,234.19,60.1139,12963.14,14078.074241,5490.826502040267,0.9208034975584272,232.18,50.931,-7777.95,11825.15958,8907.182095924938,-0.6577458804999907,231.68,100.6479,6426.68,23318.105472000003,22414.991121589064,0.27560901153470857,11611.869999999999,36812.99971955427,38600.938761237434,0.30081833169457756,232.6833333333333,70.56426666666667,0.6475180860969941,42.63295681289114,11.61187,0.9512929166666666,2612.456010062493
2017-07-21 10:52:24,233.46,60.3374,12986.65,14086.369404000001,5456.438835307085,0.9219302452988545,231.4,51.1709,-7762.79,11840.94626,8941.314206989262,-0.6555886522535403,230.93,100.3977,6294.52,23184.840861,22314.028406352252,0.27149291374210915,11518.380000000001,36711.7814486486,38476.33006093148,0.2993627505991186,231.92999999999998,70.63533333333334,0.6596818005432802,42.13523920983832,11.51838,0.9637604166666667,2613.4197704791595
2017-07-21 10:57:24,232.52,56.2277,12154.81,13074.064804,4815.7828401093375,0.9296886761859438,230.37,50.8538,-7698.4,11715.189906,8830.6461809793,-0.65712976586553,229.86,99.8028,6273.63,22940.671608000004,22066.172763966057,0.27347194132765595,10730.04,35712.60178505469,37289.72626152533,0.28774788864757656,230.91666666666666,68.96143333333333,0.6943341753879552,44.72262999173935,10.73004,0.9270175,2614.3467879791597
2017-07-21 11:02:24,231.91,77.6874,16104.33,18016.484934,8077.393430318284,0.8938663706597142,229.78,65.0815,-11134.81,14954.427070000002,9982.52950187721,-0.7445828548214651,229.32,117.052,7428.42,26842.36464,25794.013176904486,0.27674238464558765,12397.94,43853.93610909998,45572.761914378454,0.2720471500782221,230.33666666666667,86.60696666666666,0.6830581322990941,35.15309969290386,12.39794,0.9636658333333334,2615.310453812493
2017-07-21 11:07:24,231.5,77.812,16138.47,18013.478,8002.19818022423,0.8959108285473799,229.36,65.3329,-11118.17,14984.753944,10046.34991493545,-0.7419654698068494,228.91,116.9062,7302.23,26760.998241999998,25745.455209326305,0.27286837112598916,12322.529999999999,43794.00330448599,45494.60925246232,0.2708569257429783,229.92333333333332,86.6837,0.6857358249851467,34.8652630194604,12.322529999999999,1.0300195833333334,2616.3404733958264
2017-07-21 11:12:24,232.35,68.4161,14474.65,15896.480835,6571.347678750706,0.9105568804971292,230.19,59.7428,-9720.58,13752.195132,9727.959468059296,-0.7068384288251677,229.8,109.9951,6757.63,25276.87398,24356.822349885893,0.2673443719878846,11511.7,40656.129496695896,42254.46843284277,0.27243745873400693,230.77999999999997,79.38466666666666,0.6803015859259995,38.55962948344349,11.511700000000001,0.9930929166666665,2617.333566312493
2017-07-21 11:17:24,234.05,70.2318,14833.27,16437.752790000002,7083.34792963418,0.9023903808204186,231.82,60.5572,-10162.98,14038.370104,9684.506838062585,-0.7239430165118832,231.52,112.3573,7222.93,26012.962096,24990.067611413793,0.27766657150938867,11893.220000000001,41757.92237911056,43418.57624782534,0.27392008278013685,232.46333333333334,81.04876666666667,0.6825449174780279,38.62925325205442,11.893220000000001,0.975205,2618.3087713124933
2017-07-21 11:22:24,234.04,77.8715,16199.39,18225.04586,8350.57244906019,0.8888531817389896,231.85,65.2314,-11417.61,15123.900089999997,9918.19216491604,-0.7549382058897218,231.58,118.408,7775.03,27420.92464,26295.55127035102,0.28354368432413296,12556.809999999998,44564.315884327254,46299.58668945332,0.27120782058428916,232.49,87.1703,0.666695341735121,35.83525581534078,12.556809999999997,1.0187512499999998,2619.3275225624934
2017-07-21 11:27:24,234.46,77.4995,16183.72,18170.53277,8261.686759206257,0.8906574289731185,232.27,65.1582,-11386.91,15134.295113999999,9969.211064549905,-0.7523911694748522,232,118.346,7738.19,27456.272,26343.258865635515,0.281836878655631,12535,44574.156689391675,46303.149672246276,0.2707159251309717,232.91,87.00123333333333,0.6654931089261995,36.02795669180169,12.535,1.0454920833333332,2620.373014645827
2017-07-21 11:32:24,234.42,60.3999,13014.79,14158.944558,5575.9261340532275,0.9191921012676375,232.21,53.9837,-8622.7,12535.554977,9098.856152912269,-0.6878594538351727,231.88,104.7887,6780.43,24298.403756,23333.199397097153,0.27904837157567236,11172.52,38007.981684062644,39616.05577094269,0.28201999877521233,232.83666666666667,73.05743333333334,0.6800188973672451,43.43331707519609,11.17252,0.9878133333333332,2621.36082797916
2017-07-21 11:37:24,234.71,77.4735,16135.51,18183.805185,8384.276238646538,0.8873560751360414,232.6,64.505,-11399.91,15003.863,9754.893998125708,-0.7597983266042885,232.2,118.6,7975.18,27538.92,26358.84327382368,0.28959668716129755,12710.78,44498.01351059593,46277.825517169425,0.2746624297480054,233.17,86.85949999999998,0.6604623236265473,36.5423471238034,12.710780000000002,0.9951375,2622.35596547916
2017-07-21 11:42:24,234.72,67.4201,14302.07,15824.845872000002,6773.222319373218,0.903773099320079,232.5,57.7467,-9698.97,13426.10775,9283.875820674792,-0.7223962581411578,232.06,110.4723,7348.87,25636.201938000002,24560.312692004045,0.2866598577188973,11951.970000000001,40617.41083205205,42339.386504537346,0.2822896358859417,233.09333333333333,78.54636666666666,0.697860656675437,40.64597089362506,11.951970000000001,1.0276145833333332,2623.3835800624934
2017-07-21 11:47:24,234.89,73.6207,15441.23,17292.766223,7785.125543652435,0.8929300148325957,232.79,61.8448,-10767.22,14396.850992,9557.002247433627,-0.7478871599062251,232.29,115.7744,7778.58,26893.235376,25743.73326020408,0.2892392786232683,12452.59,43085.86105129014,44849.28561570609,0.27765414385194,233.3233333333333,83.74663333333332,0.6714573481720751,38.24364680928469,12.45259,1.0168566666666665,2624.40043672916
2017-07-21 11:52:24,235.03,59.3388,12779.81,13946.398164,5583.76916721336,0.9163520107283809,232.85,52.5889,-8477.12,12245.325365,8836.652635490002,-0.6922739696431088,232.37,104.3691,6995.71,24252.247767,23221.36006671135,0.28845614918708906,11298.399999999998,37641.78186941471,39300.85984892186,0.2874848042366673,233.41666666666666,72.09893333333333,0.6911817208139995,44.75817487822289,11.298399999999997,0.9896245833333333,2625.3900613124933
2017-07-21 11:57:24,234.92,59.8864,12919.66,14068.513088,5568.253405838073,0.918338698566522,232.81,53.0314,-8529.55,12346.240233999999,8926.16517397815,-0.6908621441295697,232.26,104.8367,6928.35,24349.371941999998,23342.876434736074,0.28453916661601264,11318.460000000001,37837.2950145523,39493.90371677462,0.28658752199247917,233.33,72.58483333333334,0.6814383062615073,44.43334121682903,11.318460000000002,0.9423691666666666,2626.33243047916
2017-07-21 12:02:24,234.95,77.599,15871.8,18231.88505,8971.488016846122,0.8705517809306283,232.39,65.2811,-12106.11,15170.674828999998,9142.837384267212,-0.7979941654841992,232.22,151.8483,12557.02,35262.212225999996,32950.64278266911,0.3561041468277845,16322.71,51064.96818378244,53610.27734823625,0.30446979212535275,233.18666666666664,98.24279999999999,0.7561896048945121,54.5643039489917,16.32271,1.1517154166666665,2627.4841458958267
2017-07-21 12:07:24,233.11,73.7222,14883.85,17185.382042,8591.179494516227,0.866076178209178,231.02,63.7083,-12136.32,14717.891466000001,8326.227600934031,-0.8245963783627754,230.51,117.7712,8679.73,27147.439312,25722.4755481626,0.31972555128480545,11427.26,42639.88264361286,44144.5564364246,0.2588600027379849,231.54666666666665,85.06723333333333,0.6751698721640106,38.44484578276711,11.42726,1.15624875,2628.6403946458267
2017-07-21 12:12:24,232.96,53.7151,11291.72,12513.469696,5392.956821105685,0.9023652331702582,230.84,50.3498,-9008.61,11622.747832000001,7343.923544956109,-0.7750843544241148,230.29,102.1753,7538.61,23529.949836999996,22289.63657396944,0.320383598444643,9821.719999999998,35026.51694003124,36377.50778583787,0.2699943068618816,231.36333333333334,68.74673333333332,0.690112233283867,48.62568015352973,9.821719999999997,0.8853741666666665,2629.5257688124934
2017-07-21 12:17:24,232.91,68.6925,14000.7,15999.170175,7742.986878369968,0.8750891356776259,230.72,60.1836,-11249,13885.560191999999,8140.563914475155,-0.8101221588799117,230.16,113.5238,8339.99,26128.637808,24761.871506442058,0.31918962103131465,11091.69,40645.42229928718,42131.650109430695,0.26326265340168226,231.26333333333332,80.79996666666666,0.7120310180313966,40.49981043721553,11.09169,0.8713920833333331,2630.397160895827
2017-07-21 12:22:24,233.41,73.1435,14806.29,17072.424335,8499.496991598984,0.8672634717522678,231.3,63.1124,-11997.91,14597.898120000002,8315.574854079518,-0.8218929808505883,230.69,117.487,8713.27,27103.07603,25664.287564533337,0.3214863873884798,11521.650000000001,42479.35941021184,44014.138576421705,0.2617715664250698,231.80000000000004,84.58096666666667,0.6945642795513186,38.90477329611981,11.521650000000001,0.9422225000000002,2631.3393833958266
2017-07-21 12:27:24,234.46,53.904,11335.82,12638.33184,5588.078079765693,0.8969395758483264,232.12,50.6313,-9110.87,11752.537356,7423.892654616948,-0.7752257852087273,231.56,103.1574,7810.18,23887.127544,22574.23200622611,0.32696187457506887,10035.13,35586.20274060875,36974.0673934125,0.271409955881346,232.71333333333337,69.2309,0.7505657890967318,49.00485187972421,10.035129999999999,0.8981991666666667,2632.237582562493
2017-07-21 12:32:24,234.42,68.3075,13912.24,16012.64415,7928.0735905344145,0.8688284002114666,232.19,60.1548,-11359.17,13967.343012,8127.479789329851,-0.8132663449476972,231.6,114.5149,8651.7,26521.65084,25070.820696356805,0.32621272530107714,11204.77,41126.374076221065,42625.409269708696,0.262865980455525,232.73666666666668,80.99239999999999,0.7232780968476427,41.38968594584185,11.20477,0.8849958333333334,2633.1225783958266
2017-07-21 12:37:24,234.65,95.7391,18727.68,22465.179815,12407.99363063519,0.833631431140183,232.44,80.7001,-16292.4,18757.931244000003,9296.111380283239,-0.8685605991445011,231.76,139.1384,10925.3,32246.715583999998,30339.553158630868,0.3388034967945962,13360.58,52043.65816954929,53731.252112762966,0.24865566080538845,232.95000000000002,105.19253333333332,0.7297703369821801,32.27022450262631,13.36058,1.02355625,2634.146134645827
2017-07-21 12:42:24,234.41,74.9151,15005.88,17560.848590999998,9121.785387829877,0.8545076806647356,232.16,66.8209,-13124.72,15513.140143999999,8270.383428172137,-0.8460388985189586,231.49,123.1904,9770.81,28517.345696,26791.235087040495,0.3426269086947495,11651.97,44183.403903042505,45693.999445663445,0.2550000030935314,232.68666666666664,88.3088,0.74062401512765,39.49957422136864,11.651969999999999,1.0421895833333332,2635.18832422916
2017-07-21 12:47:24,234.62,71.1724,14275.25,16698.468488,8663.491633413687,0.8548837883102038,232.27,63.9401,-12546.39,14851.367027,7946.772963823922,-0.8447969791057268,231.55,120.259,9742.28,27845.97145,26086.128620318792,0.34986317563002456,11471.140000000001,42696.3932175564,44210.50832876496,0.2594663674684885,232.81333333333336,85.12383333333334,0.7760151194089585,41.27535766520539,11.471140000000002,0.9634629166666666,2636.151787145827
2017-07-21 12:52:24,233.5,86.5028,17058.92,20198.4038,10815.209868581123,0.8445677276736094,231.21,74.3057,-14709.72,17180.220897,8876.0423383012,-0.8562008654131218,230.56,131.1933,10211.4,30247.927248,28472.16909264731,0.3375900740661554,12560.599999999999,48163.42129952963,49774.32896218677,0.2523509660882059,231.75666666666666,97.33393333333333,0.7522257540236194,34.78680610872946,12.560599999999999,1.0013225,2637.1531096458266
2017-07-21 12:57:24,233.64,96.4588,18897.44,22536.634031999998,12279.52095721574,0.8385209598366522,231.34,80.9056,-16182.04,18716.701504,9405.131398775664,-0.8645775537180892,230.62,138.8861,10724.34,32029.912382,30181.18319024284,0.33482264553514074,13439.739999999998,51865.835546234244,53578.83451678112,0.25084046939823995,231.86666666666667,105.41683333333333,0.7648073605520322,31.74945177952288,13.439739999999999,1.0833475,2638.2364571458265
2017-07-21 13:02:24,233.5,95.6073,18715.27,22324.304549999997,12170.178407412546,0.8383360815600414,231.23,80.139,-16018.98,18530.54097,9315.214887507882,-0.8644636994642473,230.52,138.0307,10706.58,31818.836964000002,29963.43655933366,0.3364855859475153,13402.87,51448.82985425409,53165.957318653505,0.2520949621892268,231.75,104.59233333333333,0.7551240560949299,31.97018901959035,13.40287,1.1184420833333333,2639.35489922916
2017-07-21 13:07:24,233.54,72.0686,14528.04,16830.900844,8497.95722388386,0.8631766139350207,231.18,64.6258,-12495.44,14940.192444,8189.830857237203,-0.8363640593544152,230.38,120.4047,9396.61,27738.834786,26098.786864390913,0.3387528738136665,11429.210000000001,42786.57494551198,44286.76819087179,0.25807279390406596,231.70000000000002,85.6997,0.7941303409581246,40.496057745826405,11.429210000000001,1.03467,2640.38956922916
2017-07-21 13:12:24,233.31,74.0883,14863.49,17285.541273000003,8824.2054668104,0.8598799288522573,231.09,64.8429,-12533.44,14984.545761,8212.76405541417,-0.8364244201930067,230.31,120.5181,9324.02,27756.523611,26143.589156953956,0.3359217505287608,11654.07,43180.55867917853,44725.585467502606,0.26056830510285417,231.57000000000002,86.4831,0.7513926674439609,39.35450972502144,11.654069999999999,0.9618033333333332,2641.351372562493
2017-07-21 13:17:24,233.22,78.027,15605.49,18197.45694,9360.348334493441,0.8575643317334867,230.99,65.5323,-12622.5,15137.305977000002,8355.26935480359,-0.8338670050786408,230.17,121.0866,9240.7,27870.502722,26293.99903945783,0.3315584254856557,12223.69,44009.61672875486,45675.64955014871,0.2676194015933858,231.46,88.2153,0.7603905642443579,37.26258370146675,12.223690000000001,0.9949066666666667,2642.34627922916
2017-07-21 13:22:24,232.82,73.0688,14752.51,17011.878016,8471.566698737844,0.8671887951538907,230.6,61.4934,-11569.48,14180.37804,8199.405703275954,-0.8158795179765179,229.81,115.7319,8680.45,26596.347939,25139.918685028588,0.3263775169398832,11863.480000000001,41810.891087042386,43461.39403197878,0.2729659336576016,231.07666666666668,83.43136666666666,0.7544393635589822,38.71509556158136,11.863480000000001,1.0036320833333332,2643.349911312493
2017-07-21 13:27:24,232.83,55.844,11729.35,13002.15852,5610.5681313667865,0.9021079063109284,230.57,50.6912,-8987.85,11687.869984,7471.603384842386,-0.7689895603137127,229.79,102.7304,7561.96,23606.418616,22362.4632103047,0.32033491072951836,10303.46,35444.634726513876,36911.83304670189,0.2791370449406772,231.0633333333333,69.7552,0.7645811393701764,47.27274812487098,10.30346,0.9236225000000001,2644.273533812493
2017-07-21 13:32:24,232.38,60.3071,12526.97,14014.163897999999,6282.659658067316,0.8938792275568975,230.22,50.9938,-9008.33,11739.792636,7528.128701568527,-0.7673329742108062,229.39,102.7905,7480.44,23579.112794999997,22361.07281875654,0.3172485778000198,10999.079999999998,36171.861178392384,37807.18585077829,0.29092564687074096,230.66333333333333,71.3638,0.744230407953873,44.03731303546055,10.999079999999998,0.8876058333333332,2645.1611396458266
2017-07-21 13:37:24,232,60.4904,12552.9,14033.7728,6274.669759598497,0.8944779268480104,229.77,51.3361,-9027.98,11795.495697,7591.396173138743,-0.7653752103267797,229.01,102.6942,7377.33,23517.998741999996,22330.948634122407,0.31368868078154444,10902.25,36197.014566859645,37803.213072647006,0.28839479805721757,230.26,71.5069,0.7556675062972332,43.61439245723139,10.90225,0.9125554166666665,2646.0736950624932
2017-07-21 13:42:24,232.12,58.3386,12159.98,13541.555832,5958.911037326638,0.8979751035154171,229.86,51.4201,-9069.57,11819.424186,7579.029496162538,-0.7673444879609975,229.24,102.7092,7370.02,23545.057008,22361.854008770602,0.3130177173703958,10460.43,35899.79454225978,37392.72447898608,0.2797450612586024,230.40666666666667,70.82263333333333,0.7436127426868457,45.02313055289764,10.46043,0.8901116666666666,2646.96380672916
2017-07-21 13:47:24,234.34,57.4391,11991.13,13460.278694,6114.89197314641,0.8908530256022943,232.08,50.856,-9176.71,11802.66048,7422.316887741579,-0.7775119868567124,231.55,103.465,7788.09,23957.320750000003,22656.100098434432,0.325081843719941,10602.51,36193.30895932242,37714.30539894734,0.2811270123589743,232.65666666666667,70.58670000000001,0.7235267991460967,46.57860475131999,10.60251,0.8776225,2647.84142922916
2017-07-21 13:52:24,234.2,59.8833,12432.29,14024.66886,6490.724303847273,0.8864587195679429,231.99,51.4022,-9270.56,11924.796378000001,7500.499046274318,-0.7774187253296174,231.58,103.7224,7716.76,24020.033392,22746.727660373374,0.32126350009863464,10878.490000000002,36737.951010494966,38314.73070673508,0.2839244802022776,232.59,71.6693,0.6922051678919924,44.72361248121579,10.878490000000001,0.8950416666666667,2648.7364708958266
2017-07-21 13:57:24,232.72,60.3605,12526.51,14047.09556,6356.684740623188,0.8917508923104386,230.48,51.9006,-9210.62,11962.050287999999,7632.504589467394,-0.7699867312244827,230.08,103.1349,7402.97,23729.277792,22544.947542831065,0.31197620361188616,10718.86,36534.13687292165,38074.10034063803,0.281526284379708,231.09333333333333,71.79866666666668,0.703900300023078,43.644589500269255,10.718860000000001,0.8998895833333334,2649.63636047916
2017-07-21 14:02:24,232.07,55.3718,11581.94,12850.133625999999,5566.381234020525,0.9013089153069949,229.82,50.893,-8999.54,11696.22926,7470.613006365685,-0.7694394321405428,229.29,102.0975,7373.23,23409.935774999998,22218.473672975935,0.31496156464786373,9955.63,35255.46791336215,36634.17238708973,0.2717580158439301,230.39333333333332,69.4541,0.727740964726993,46.99996112540513,9.95563,0.8614370833333332,2650.4977975624934
2017-07-21 14:07:24,231.84,59.4544,12265.83,13783.908096000001,6288.524215590996,0.8898659157165639,229.6,51.5114,-9083.67,11827.01744,7573.987117573159,-0.7680440183742555,229.13,102.3975,7298.28,23462.339174999997,22298.351253048724,0.3110636132895304,10480.439999999999,36160.86258621288,37649.00537295203,0.27837229419955417,230.18999999999997,71.1211,0.7167991659064401,43.976260209698665,10.480439999999998,0.8515029166666667,2651.34930047916
2017-07-21 14:12:24,231.14,59.3104,12223.72,13709.005856,6206.247732844887,0.8916561950879949,228.97,51.3979,-9027.73,11768.577163,7549.801288019781,-0.7671046274296328,228.44,102.0333,7186.26,23308.487052,22173.02946973308,0.3083108733727691,10382.25,35929.07849059775,37399.0614353627,0.27760723401959647,229.51666666666665,70.91386666666666,0.7072834216832481,43.88342477446818,10.38225,0.8692787499999999,2652.21857922916
2017-07-21 14:17:24,233.11,56.0648,11682.76,13069.265528,5858.2267132442985,0.8939109833655527,230.86,51.1283,-9119.89,11803.479338000001,7493.312409775329,-0.7726442126805372,230.35,102.8303,7512.44,23686.959604999996,22464.089132998506,0.31715509821759585,10075.310000000001,35815.628256018135,37205.79388978798,0.27079948972048173,231.44000000000003,70.00779999999999,0.7215693052194898,46.884061490291096,10.075310000000002,0.8523983333333334,2653.070977562493
2017-07-21 14:22:24,233.2,58.1287,12063.89,13555.61284,6182.005947576632,0.889955337496936,231,51.2288,-9150.83,11833.8528,7503.491347577331,-0.7732756317536753,230.41,103.1579,7531.9,23768.611739,22543.677304054203,0.31688430450658217,10444.96,36229.17459920817,37704.77796700984,0.2770195334166645,231.53666666666666,70.83846666666666,0.718388736125305,45.62412888665951,10.444959999999998,0.85501125,2653.9259888124934
2017-07-21 14:27:24,233.61,59.7855,12396.78,13966.490655000001,6432.939207531995,0.8876087992485038,231.33,51.5836,-9209.56,11932.834188,7587.920424246795,-0.7717831199951974,230.7,103.6357,7580.49,23908.755989999998,22675.20196931575,0.3170591562007907,10767.710000000001,36696.06160109454,38243.22836366492,0.28155860424771184,231.88000000000002,71.66826666666667,0.7460755563222311,44.60472510381163,10.767710000000001,0.8838612499999999,2654.8098500624933
2017-07-21 14:32:24,233.7,58.423,12133.3,13653.4551,6260.979737845828,0.8886615081042747,231.49,51.0771,-9151.62,11823.837879,7486.721149106277,-0.7739974189136969,230.8,103.4124,7634.88,23867.581920000004,22613.49318644758,0.319884939563245,10616.559999999998,36361.19407339969,37879.38463962999,0.2802727684465283,231.99666666666667,70.97083333333335,0.7342059512349253,45.7111254623378,10.616559999999998,0.8910112499999998,2655.700861312493
2017-07-21 14:37:24,233.48,56.428,11806.09,13174.809439999999,5847.379130192696,0.8961108738435006,231.27,51.5254,-9193.54,11916.279258,7581.327959074257,-0.7715109558067728,230.62,103.6694,7559.74,23908.237028,22681.581270260463,0.31619813669851327,10172.289999999999,36110.28835952742,37515.70883313177,0.2711474823852029,231.79,70.54093333333333,0.7291082445316872,46.963465184280714,10.172289999999998,0.8662020833333333,2656.5670633958266
2017-07-21 14:42:24,233.45,59.6164,12360.24,13917.448579999998,6396.861896222551,0.8881110592182982,231.27,51.444,-9190.52,11897.453880000001,7555.378941941102,-0.7724778841504532,230.6,103.6032,7570.51,23890.89792,22659.708333598654,0.3168784206165157,10740.23,36611.9491717623,38154.781648026845,0.28149106183013434,231.77333333333334,71.55453333333334,0.7234079272852707,44.7891491617582,10.74023,0.8713549999999999,2657.438418395827
2017-07-21 14:47:24,233.6,59.3681,12304.47,13868.388159999999,6397.8283952860265,0.8872314401675934,231.49,51.235,-9186.76,11860.390150000001,7501.486200255056,-0.7745748566289785,230.82,103.629,7627.74,23919.64578,22670.841112165905,0.31889017379922086,10745.449999999999,36570.15570770699,38116.15122475555,0.28191330065405656,231.97000000000003,71.4107,0.7026770703108018,45.116908250444254,10.745449999999998,0.8952366666666666,2658.3336550624936
2017-07-21 14:52:24,233.46,56.0176,11701.62,13077.868896,5839.755494587444,0.8947650487289303,231.24,51.7945,-9300.47,11976.96018,7546.445052632772,-0.7765300927968852,230.68,104.0363,7648.44,23999.093684,22747.70017429913,0.31869703500924923,10049.59,36133.90072151935,37505.37348861782,0.26795067120315075,231.79333333333338,70.61613333333334,0.7190313210043264,47.3265316141165,10.04959,0.86646,2659.2001150624938
2017-07-21 14:57:24,233.43,76.5938,15349.2,17879.290734000002,9169.02920220556,0.858490430541035,231.27,65.7455,-12609.55,15204.961785000003,8496.476427367435,-0.8293049452080551,230.71,120.5933,8976.67,27822.080243,26334.151681021187,0.3226455362646191,11716.320000000002,43999.65731059418,45532.86722568791,0.25731566479059986,231.80333333333337,87.6442,0.7017442947325907,37.594159111498534,11.716320000000001,0.9069129166666668,2660.10702797916
2017-07-21 15:02:24,233.38,77.9613,15653.17,18194.608193999997,9274.806536217984,0.8603191579119531,231.19,66.8737,-12807.09,15460.530703,8660.62672964871,-0.8283732457848216,230.6,121.6927,8930.05,28062.33662,26603.551333829342,0.318221897232733,11776.13,44538.984599696036,46069.49518877823,0.25561664940640527,231.72333333333333,88.84256666666666,0.7149330379619372,36.975668945479235,11.776129999999998,0.9788520833333334,2661.0858800624937
2017-07-21 15:07:24,233.49,69.3143,14097.82,16184.195907000001,7948.5639208447965,0.8710855998661261,231.33,61.3427,-11533.23,14190.406791000001,8267.54199633476,-0.8127483707736084,230.8,115.162,8445.35,26579.389600000002,25201.9843442156,0.3177405548846765,11009.94,41418.09026139516,42856.46951983652,0.25690263624967863,231.87333333333336,81.93966666666667,0.6972197464132625,40.5448724468003,11.00994,0.9494195833333332,2662.035299645827
2017-07-21 15:12:24,233.68,67.2122,13721.96,15706.146896,7641.391501364818,0.8736681307555242,231.48,60.0214,-11227.45,13893.753671999999,8184.177270545491,-0.8080933536792592,231,113.6245,8339.73,26247.2595,24887.095748347983,0.3177371717607318,10834.239999999998,40712.664520258295,42129.58353362514,0.2571646593978979,232.0533333333333,80.28603333333332,0.7009882785566652,41.524615530887296,10.834239999999998,0.9101741666666667,2662.9454738124937
2017-07-21 15:17:24,233.32,78.1261,15707.88,18228.381651999996,9248.589273860642,0.8617265262424736,231.12,67.3156,-12858.14,15557.981472000001,8758.939617527645,-0.826465825476206,230.62,121.8667,8825.48,28104.898354,26683.257189823584,0.3140192819357385,11675.22,44690.786081211874,46190.66055605874,0.25276148596815384,231.68666666666664,89.1028,0.7049751100624497,36.77089833316124,11.67522,0.9378941666666667,2663.8833679791605
2017-07-21 15:22:24,233.09,77.7132,15601.17,18114.169788,9204.707585773269,0.8612688399517613,230.88,66.9471,-12775.87,15456.746448000002,8699.894051128476,-0.8265562253337676,230.39,121.3789,8808.29,27964.484771,26541.033057953697,0.3149813083320047,11633.59,44445.63469485544,45942.95223118164,0.2532181637231454,231.45333333333335,88.67973333333333,0.7071259865199562,36.87332543474797,11.63359,0.9712004166666666,2664.8545683958273
2017-07-21 15:27:24,233.47,55.017,11509.03,12844.81899,5703.648248705787,0.896005619772459,231.2,51.8936,-9318.14,11997.800319999998,7557.743013558484,-0.7766540325285227,230.7,103.9732,7642,23986.61724,22736.70254496604,0.3185943196382117,9832.890000000001,35998.09380723031,37316.8659389592,0.263497208369108,231.78999999999996,70.2946,0.7247939945640604,47.910650320223745,9.83289,0.8944366666666668,2665.749005062494
2017-07-21 15:32:24,233.73,61.7724,12716.1,14438.063052,6838.016195032558,0.880734483164522,231.51,56.0654,-10353.91,12979.700754,7827.463150682229,-0.797700208674626,230.92,109.4105,8146.3,25265.072659999998,23915.720621070137,0.3224332702156575,10508.490000000002,38581.19996678492,39986.71470572626,0.26279953422868074,232.0533333333333,75.74943333333333,0.7225350494139322,44.437384130046304,10.508490000000002,0.8475575000000002,2666.596562562494
2017-07-21 15:37:24,233.86,77.8136,15633.65,18197.488495999998,9313.30098512618,0.8591103109330962,231.69,66.7934,-12838.31,15475.362846000002,8640.870995406498,-0.8295967033379372,231.1,121.9081,9016.53,28172.96191,26691.159014576548,0.3200419618215428,11811.87,44645.33099510922,46181.44489467345,0.25577090597618735,232.21666666666667,88.83836666666667,0.7076724323548461,37.22460753630845,11.81187,0.930015,2667.526577562494
2017-07-21 15:42:24,234.68,73.959,15002.81,17356.69812,8727.580519978694,0.8643815716718819,232.46,63.3843,-12067.1,14734.314378000001,8454.887212715352,-0.8189794034812741,231.75,118.4194,8816.03,27443.695949999998,25989.114306477364,0.3212406235684156,11751.74,43171.58203917141,44742.47298476591,0.2626528936833974,232.96333333333334,85.25423333333333,0.7368827712515569,38.901489544800704,11.75174,0.9818170833333333,2668.508394645827
2017-07-21 15:47:24,235.39,55.3543,11616.15,13029.848677,5902.712573302096,0.8915030625416679,233.1,51.0031,-9248.1,11888.822610000001,7471.0607976409365,-0.7778819066760387,232.47,104.3055,7955.06,24247.899585,22905.843243169264,0.32807212732442537,10323.11,36279.616614112296,37719.71873886486,0.2736794001956194,233.65333333333334,70.22096666666667,0.7432663775393676,48.538969130302476,10.32311,0.9197854166666666,2669.428180062494
2017-07-21 15:52:24,235.43,59.5003,12376.67,14008.155629,6560.98040214909,0.8835331593816347,233.16,51.453,-9329.97,11996.78148,7541.513487223305,-0.77770608855001,232.48,104.8005,7941.58,24364.020239999998,23033.38423590267,0.32595523734468873,10988.28,37135.87812527506,38727.45462193046,0.2837335969345528,233.69000000000003,71.91793333333334,0.7445761478882197,45.72234648937816,10.988280000000001,0.8879745833333332,2670.3161546458273
2017-07-21 15:57:24,234.65,59.788,12409.18,14029.2542,6544.633307972082,0.8845217160581494,232.39,51.5347,-9283.87,11976.148933,7565.573414388167,-0.775196605514692,231.78,104.3374,7807.12,24183.322572,22888.468011795914,0.32283074324283545,10932.43,36998.674734156164,38580.046109210205,0.283370060498453,232.93999999999997,71.8867,0.7340946166394937,45.14145175672273,10.93243,0.9133629166666666,2671.229517562494
2017-07-21 16:02:24,234.29,57.8986,12069.32,13565.062994,6192.127967733568,0.8897356396603845,232.01,51.4161,-9234.2,11929.049361,7551.938096752017,-0.7740935359182642,231.35,104.0507,7729.02,24072.129445000002,22797.58026318662,0.3210775356479893,10564.14,36541.646327672206,38038.04635199184,0.2777256198239743,232.54999999999998,71.12180000000001,0.748226187916581,46.29930626052771,10.56414,0.8956904166666666,2672.1252079791607
2017-07-21 16:07:24,234.69,56.1868,11693.31,13186.480092,6095.06016874422,0.8867650744108824,232.43,50.3665,-9114.2,11706.685595,7346.961683592783,-0.7785465771706326,231.81,103.3435,7892.09,23956.056735000002,22618.743769768447,0.3294402783939641,10471.199999999999,36060.76562210545,37550.29755797445,0.27885797666006135,232.9766666666667,69.96560000000001,0.7354098407565749,47.706158455012165,10.4712,0.8764724999999999,2673.0016804791608
2017-07-21 16:12:24,234.9,59.4614,12328.2,13967.48286,6565.520710834273,0.8826357707805342,232.67,51.2633,-9275.71,11927.432010999999,7498.322370565799,-0.7776787150365254,232.1,104.2175,7864.83,24188.88175,22874.580857068904,0.3251423559503738,10917.320000000002,36938.42393846897,38517.983320008556,0.2834343612773956,233.22333333333333,71.6474,0.7189103434476296,45.45887219913073,10.917320000000002,0.8911883333333332,2673.8928688124943
2017-07-21 16:17:24,234.98,63.707,12993.17,14969.870859999999,7434.686739612983,0.8679547152753462,232.77,54.8905,-10241.03,12776.861685000002,7639.9933937616115,-0.8015293780649547,232.19,109.0709,8330.61,25325.172271,23915.7957756736,0.3289458374006573,11082.75,38990.4759090482,40534.97945203091,0.27341200488618295,233.31333333333336,75.88946666666666,0.7143469440237572,43.723371359398136,11.08275,0.9166695833333334,2674.8095383958275
2017-07-21 16:22:24,235.26,70.0375,13799.6,16477.022249999998,9003.516094670736,0.8375056967590125,232.99,63.4668,-12643.5,14787.129732000001,7668.188408026919,-0.8550340890456184,232.47,120.7307,9838.73,28066.265829,26285.25574483142,0.3505535812973718,10994.83,42956.960247529074,44341.70407682471,0.247956866541502,233.57333333333335,84.745,0.722114396620607,42.46350817157353,10.99483,0.9198991666666667,2675.7294375624942
2017-07-21 16:27:24,234.41,75.4982,14842.34,17697.533062,9638.859880970524,0.8386671717466291,232.18,64.3691,-12669.48,14945.217638000002,7927.408578898049,-0.847728036277393,231.56,121.1455,9596.3,28052.45198,26360.028232158744,0.34208417883904346,11769.16,43926.29669202732,45475.627188435894,0.2588014883496276,232.7166666666667,87.00426666666665,0.7276373272219292,39.24087247828461,11.76916,0.9484995833333333,2676.6779371458274
