DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-21 16:32:24,233.48,75.4915,14869.23,17625.75542,9464.314731281891,0.8436080976777788,231.34,64.6286,-12625.11,14951.180324,8009.019326276143,-0.8444222948561368,230.72,120.7919,9319.84,27869.107168,26264.57151213149,0.33441473183257453,11563.96,43737.90556968952,45240.79524615673,0.2556091230731045,231.84666666666666,86.97066666666667,0.704488598786551,38.88809253694731,11.56396,0.9722133333333332,2677.650150479161
2017-07-21 16:37:24,234,71.9611,14195.53,16838.8974,9057.339215621043,0.8430201611656591,231.74,63.8328,-12543.54,14792.613072,7840.982449049689,-0.8479597173904908,231.16,120.3538,9502.55,27820.984408,26147.824324935318,0.3415605235473808,11154.539999999999,43046.145989606055,44467.90356167105,0.25084474658289524,232.29999999999998,85.38256666666666,0.7318123116659566,40.958283053097894,11.154539999999999,0.9466041666666666,2678.5967546458273
2017-07-21 16:42:24,234.34,73.4886,14463.32,17221.318524000002,9348.057888281694,0.8398497466871427,232.03,63.9466,-12580.8,14837.529598,7866.114411291386,-0.8479039530742238,231.47,120.4995,9565.94,27892.019265,26200.334551213866,0.34296333689987507,11448.460000000001,43414.506850786944,44898.62627596335,0.2549846387199819,232.61333333333334,85.97823333333334,0.7422904963888539,40.1511700442011,11.44846,0.9417916666666667,2679.538546312494
2017-07-21 16:47:24,234.42,75.841,14950.02,17778.64722,9621.704577298851,0.8408974999617548,232.14,64.8048,-12723.5,15043.786272,8026.708736936681,-0.8457644751096608,231.56,121.3737,9510.09,28105.293972,26447.414570132172,0.3383736177772935,11736.61,44095.8278843677,45631.02071069505,0.2572068259093131,232.70666666666662,87.33983333333333,0.7362631066292473,38.9671761071218,11.73661,0.9660445833333333,2680.5045908958273
2017-07-21 16:52:24,234.46,75.2192,14847.71,17635.893632,9516.840439721482,0.8419029004041568,232.16,64.784,-12712,15040.25344,8038.300786822539,-0.845198523463179,231.56,121.385,9522.24,28107.910600000003,26445.823558361582,0.3387743804763631,11657.949999999999,44000.964784905605,45519.146523248906,0.2561109091543643,232.7266666666667,87.12939999999999,0.7447936062333438,39.3157763051278,11.65795,0.9747733333333333,2681.4793642291606
2017-07-21 16:57:24,234.67,71.0813,14040.86,16680.648671,9005.458930322988,0.8417454426943611,232.32,63.3432,-12501.63,14715.892224000001,7763.165030545448,-0.8495325876069693,231.62,120.5787,9722.81,27928.438494,26181.379688951478,0.3481329613930545,11262.04,42950.00364981991,44401.98597451632,0.2536382045267893,232.87,85.00106666666666,0.7729634560054893,41.85551397002078,11.26204,0.9549995833333332,2682.4343638124938
2017-07-21 17:02:24,234.86,75.808,14975.77,17804.266880000003,9629.030690644051,0.8411337630993767,232.64,64.4701,-12699.87,14998.324064,7978.911373856803,-0.8467526068784641,231.89,121.7069,9633.45,28222.613041,26527.580514617675,0.34133798971786006,11909.35,44135.52257911853,45714.07847429916,0.260518212276674,233.13,87.32833333333333,0.7420752369922439,39.36702482966582,11.90935,0.9654745833333332,2683.399838395827
2017-07-21 17:07:24,234.7,75.9781,15017.11,17832.06007,9616.06850994669,0.8421410617197411,232.47,64.6731,-12714.54,15034.555557000001,8023.610994117275,-0.8456877858341603,231.74,121.7812,9589.96,28221.575288,26542.23010477176,0.33980952169164397,11892.529999999999,44181.909608835726,45754.49056086441,0.25992049860505145,232.97,87.47746666666667,0.742584882173666,39.214365299406616,11.892529999999999,0.9917449999999999,2684.3915833958267
2017-07-21 17:12:24,235.61,59.3117,12124.06,13974.429637000001,6949.233971875173,0.8675888973600189,233.24,53.9528,-10187.2,12583.951072000002,7387.60994791211,-0.8095390662052949,232.55,109.4005,8642.13,25441.086275,23928.277412197756,0.3396918632555519,10578.989999999998,38265.121331985036,39700.56095285854,0.26646953458823314,233.80000000000004,74.22166666666666,0.7741659538066611,47.39698650439,10.578989999999997,0.9363133333333332,2685.32789672916
2017-07-21 17:17:24,235.82,57.3891,11843.02,13533.497561999999,6549.689575869981,0.8750893806825959,233.45,49.6455,-9100.67,11589.741974999999,7176.344793707788,-0.7852349102879834,232.73,104.1416,8129.25,24236.874568,22832.901332560985,0.3354083455435738,10871.6,36558.935702138755,38141.15187344393,0.28503596420142296,234,70.39206666666666,0.7777777777777749,47.94508093241568,10.8716,0.8937745833333333,2686.221671312493
2017-07-21 17:22:24,235.94,40.8181,8369.39,9630.622514,4764.682679367399,0.8690393573035853,233.7,33.9554,-6151.38,7935.376979999999,5013.056144739844,-0.7751843441721404,232.87,82.6922,6888.1,19256.532614,17982.439398036233,0.3577019881031008,9106.11,27760.178222143477,29215.55637425495,0.31168703013386384,234.17,52.488566666666664,0.755861126532011,57.543261802411585,9.106110000000001,0.8324045833333332,2687.0540758958264
2017-07-21 17:27:24,234.26,4.0598,679.05,951.0487479999999,665.8714730128987,0.7140012553804445,232.62,0,0,0,0,0,231.24,9.2228,1101.29,2132.680272,1826.3311524687945,0.5163877654137178,1780.34,2492.2026254816933,3062.7903033113193,0.5812804089379527,232.70666666666668,4.427533333333333,0.6675070188506187,108.30560281872525,1.7803399999999998,0.4536020833333333,2687.50767797916
2017-07-21 17:32:24,235.02,4.0463,677.11,950.961426,667.7197628046914,0.7120267778348351,233.43,0,0,0,0,0,232.04,9.2961,1116.81,2157.067044,1845.4467362161654,0.5177446862889441,1793.92,2513.166499020857,3087.7426735725167,0.5809810562757924,233.49666666666667,4.447466666666666,0.6524004625333726,109.02011632090178,1.7939200000000002,0.1489275,2687.6566054791597
2017-07-21 17:37:24,234.52,4.0426,675.61,948.0705520000001,665.1232212677475,0.712615742124643,232.91,0,0,0,0,0,231.49,9.264,1109.42,2144.52336,1835.2568499220183,0.5173270763532275,1785.0300000000002,2500.3800711897657,3072.1706660442774,0.5810321736775133,232.97333333333336,4.435533333333333,0.6638814170434324,108.85876181744398,1.7850300000000001,0.14912291666666666,2687.8057283958265
2017-07-21 17:42:24,232.78,4.0609,675.07,945.2963020000001,661.7141328964308,0.7141358731349401,231.22,0,0,0,0,0,229.7,9.1349,1079.46,2098.28653,1799.325559863873,0.5144483294185757,1754.5300000000002,2461.0396927603038,3022.431453357004,0.5805028259784849,231.23333333333335,4.3986,0.6688770361827818,107.67744282271632,1.7545300000000001,0.14748166666666668,2687.9532100624933
2017-07-21 17:47:24,233,4.0587,675.74,945.6771,661.574357018476,0.7145567974523228,231.46,0,0,0,0,0,229.95,9.1572,1084.72,2105.69814,1804.8122280169368,0.515135564492639,1760.46,2466.3865850354127,3030.2280769675813,0.5809661699662333,231.47000000000003,4.4052999999999995,0.6609927852421361,107.86779560983362,1.7604600000000001,0.14645791666666666,2688.09966797916
2017-07-21 17:52:24,233.15,4.0458,674.1,943.27827,659.8204942665792,0.7146353535738716,231.57,0,0,0,0,0,230.1,9.1743,1088.1,2111.00643,1808.9738907738124,0.5154413480398541,1762.1999999999998,2468.7943850403917,3033.198733285863,0.5809708347369014,231.60666666666668,4.4067,0.6663596327106253,108.1898018925727,1.7621999999999998,0.14677749999999998,2688.2464454791602
2017-07-21 17:57:24,233.29,4.0476,674.21,944.264604,661.1176281625507,0.7140053721636695,231.63,0,0,0,0,0,230.14,9.1792,1089.86,2112.501088,1809.6590914316387,0.5159097934627903,1764.07,2470.776719594189,3035.8986417515034,0.5810701239295175,231.68666666666664,4.408933333333334,0.692026587632731,108.19548190038407,1.76407,0.14692791666666663,2688.393373395827
2017-07-21 18:02:24,233.52,4.0502,673.33,945.8027040000001,664.2058912669412,0.7119138031138469,231.84,0,0,0,0,0,230.36,9.2022,1093.91,2119.818792,1815.7622704573248,0.5160393917292908,1767.2400000000002,2479.968161724266,3045.222372958342,0.5803320032366568,231.90666666666667,4.417466666666667,0.6956821709883332,108.31396577223747,1.7672400000000001,0.14713791666666667,2688.5405113124934
2017-07-21 18:07:24,233.34,4.0398,673.31,942.6469319999999,659.7248534874311,0.714275915131287,231.63,0,0,0,0,0,230.17,9.1791,1088.93,2112.753447,1810.513347896221,0.5154079864577781,1762.24,2470.2382013836523,3034.3972365488244,0.5807545494617857,231.71333333333334,4.4063,0.7020168599131104,108.31763611193065,1.76224,0.14706166666666667,2688.68757297916
2017-07-21 18:12:24,233.37,4.0357,673.11,941.811309,658.7347490912359,0.7146973003697495,231.59,0,0,0,0,0,230.12,9.1708,1088.11,2110.384496,1808.2420603606076,0.5155979879791535,1761.2199999999998,2466.9768094518436,3031.1500237984255,0.5810401947023928,231.69333333333336,4.402166666666667,0.7236577084652046,108.32468860031044,1.7612199999999998,0.14681083333333333,2688.8343838124933
2017-07-21 18:17:24,233.21,4.0361,672.71,941.2588810000001,658.3536564502185,0.7146917958269974,231.42,0,0,0,0,0,229.84,9.1558,1084.83,2104.369072,1803.1952368754032,0.5155131837063988,1757.54,2461.548893325622,3024.5941555575014,0.5810829187680042,231.49,4.3973,0.7430126571342169,108.21413139881287,1.7575399999999999,0.146615,2688.9809988124935
2017-07-21 18:22:24,232.82,4.0332,672.11,939.0096239999999,655.7493590272286,0.7157647619594579,231,0,0,0,0,0,229.39,9.1271,1078,2093.665469,1794.8122732149427,0.5148864591604916,1750.1100000000001,2450.561632242171,3011.334807941059,0.581174167477114,231.07000000000002,4.3867666666666665,0.7573462587094696,108.05984666003057,1.75011,0.14615208333333332,2689.1271508958266
2017-07-21 18:27:24,232.77,4.031,672.15,938.2958699999999,654.6858156085686,0.7163518688406888,230.92,0,0,0,0,0,229.26,9.12,1076.62,2090.8511999999996,1792.3582555229964,0.5149194739443916,1748.77,2447.044071131565,3007.6936677394765,0.5814322179008148,230.98333333333335,4.383666666666667,0.7735045818601609,108.0450155881682,1.74877,0.14578666666666668,2689.272937562493
2017-07-21 18:32:24,232.87,4.0429,672.13,941.4701230000001,659.2474919191086,0.7139153793412517,230.96,0,0,0,0,0,229.26,9.1248,1077.92,2091.951648,1792.8608900776203,0.5152700355338232,1750.0500000000002,2452.108381996729,3012.5587993529048,0.5809181219552991,231.03,4.389233333333333,0.7964333636324301,107.89051998450756,1.75005,0.14578416666666666,2689.4187217291596
2017-07-21 18:37:24,232.88,4.0456,672.73,942.1393280000001,659.5914344988811,0.7140451311252342,231.02,0,0,0,0,0,229.22,9.1241,1077.97,2091.426202,1792.217686976709,0.515423398142929,1750.7,2451.80912147559,3012.6928914429536,0.5811080196632615,231.04,4.3899,0.7963988919667606,107.84300325747739,1.7507000000000001,0.14586458333333333,2689.564586312493
2017-07-21 18:42:24,232.8,4.0386,671.97,940.18608,657.5759911415306,0.7147202179381342,230.9,0,0,0,0,0,229.02,9.1138,1075.93,2087.242476,1788.5624922598065,0.515479160840918,1747.9,2446.138483401337,3006.451045664471,0.5813831569020901,230.90666666666667,4.384133333333334,0.8199561150248348,107.88145129406037,1.7479,0.145775,2689.7103613124928
2017-07-21 18:47:24,234.01,4.0245,672.92,941.7732449999999,658.8744331037817,0.7145244394790596,232.03,0,0,0,0,0,230.16,9.2044,1097.13,2118.484704,1812.259143771102,0.5178843151090319,1770.0500000000002,2471.1335768748836,3039.6674418854536,0.5823169915265692,232.06666666666663,4.409633333333333,0.8374030451019923,108.73390833704997,1.7700500000000001,0.14658125,2689.856942562493
2017-07-21 18:52:24,235.14,4.0046,672.57,941.6416439999999,659.0436865754974,0.714252607969832,233.19,0,0,0,0,0,231.27,9.3102,1120.15,2153.169954,1838.8596543261156,0.5202329699609026,1792.7200000000003,2497.903340901613,3074.6326770668784,0.5830680241485658,233.20000000000002,4.438266666666666,0.831903945111479,109.77108180370716,1.7927200000000003,0.14844875000000002,2690.005391312493
2017-07-21 18:57:24,234.81,4.0063,672.86,940.7193030000001,657.4284960638731,0.7152611813685723,232.87,0,0,0,0,0,230.89,9.2857,1114.52,2143.975273,1831.5226290809035,0.5198380849050025,1787.38,2488.9511251447766,3064.2462315811777,0.5833016882189969,232.85666666666665,4.430666666666667,0.8445825042587007,109.57794161901894,1.7873800000000002,0.14917083333333334,2690.1545621458263
2017-07-21 19:02:24,235.74,3.9951,672.61,941.804874,659.2360795573585,0.7141712880963493,233.63,0,0,0,0,0,231.66,9.3446,1129.4,2164.770036,1846.803982225358,0.5217182339085186,1802.0100000000002,2506.0400617827163,3086.661113786209,0.58380558589718,233.67666666666665,4.446566666666667,0.8829864627762127,110.1531518699821,1.8020100000000001,0.14955791666666668,2690.304120062493
2017-07-21 19:07:24,236.48,3.9866,672.12,942.751168,661.0858267769505,0.7129346775839794,234.33,0,0,0,0,0,232.35,9.3957,1141.88,2183.090895,1860.6439534290005,0.523056553721736,1814,2521.729780205951,3106.399376187414,0.5839558216195568,234.38666666666666,4.460766666666667,0.8931110984697652,110.62971238127972,1.814,0.15066708333333334,2690.4547871458262
2017-07-21 19:12:24,236.38,3.9836,672.4,941.643368,659.2195935334322,0.7140707648460812,234.18,0,0,0,0,0,232.21,9.394,1140.71,2181.38074,1859.3554336766672,0.5229302611335974,1813.1100000000001,2518.5750272100995,3103.3188749766523,0.5842486940739021,234.25666666666666,4.4592,0.9064131935056995,110.66559024040185,1.8131100000000002,0.15112958333333332,2690.6059167291596
2017-07-21 19:17:24,235.85,3.9839,672.07,939.6028150000001,656.6394482940576,0.7152703134462193,233.55,0,0,0,0,0,231.63,9.3433,1130.19,2164.1885789999997,1845.6388512853855,0.5222234379049462,1802.2600000000002,2502.2782995794432,3083.753848176957,0.5844370493661335,233.67666666666665,4.4424,0.9300600544912542,110.32099765892309,1.8022600000000002,0.15064041666666667,2690.7565571458263
2017-07-21 19:22:24,235.3,3.9918,673.53,939.2705400000001,654.6651712225814,0.7170777441822033,232.74,0,0,0,0,0,230.69,9.2737,1114.79,2139.349853,1825.9411407356818,0.5210882167948058,1788.32,2480.606311958263,3058.0215985710724,0.5847963928167256,232.91,4.421833333333333,1.026147438924913,109.72522709283481,1.78832,0.1496075,2690.9061646458263
2017-07-21 19:27:24,233.58,4.0169,674.32,938.2675019999999,652.4097201217344,0.7186863006153655,230.37,0,0,0,0,0,228.74,9.0876,1078.96,2078.697624,1776.7467828655958,0.5190557720096765,1753.2800000000002,2429.15650298733,2995.7957330908985,0.585246844647536,230.89666666666668,4.368166666666666,1.1621360204420463,108.04151245755278,1.7532800000000002,0.14756666666666668,2691.053731312493
2017-07-21 19:32:24,234.37,4.002,673.34,937.9487399999999,652.9633092813007,0.7178857130294776,230.94,0,0,0,0,0,229.17,9.1257,1089.61,2091.336669,1785.059974063621,0.5210112824737163,1762.9499999999998,2438.0232833449218,3008.645913468707,0.5859612765024489,231.49333333333334,4.375900000000001,1.2426563759935485,108.54452798281493,1.7629499999999998,0.14650958333333333,2691.200240895826
2017-07-21 19:37:24,236.5,3.9716,672.15,939.2834,656.100360475103,0.7155987213230852,232.89,0,0,0,0,0,231.07,9.2904,1128.25,2146.732728,1826.3387809950052,0.5255661244104348,1800.4,2482.439141470108,3066.5851123200296,0.5871025698151598,233.48666666666668,4.4206666666666665,1.2905804756874,110.15834715729152,1.8004,0.14847291666666665,2691.348713812493
2017-07-21 19:42:24,236.51,3.9687,672.47,938.637237,654.8465177299137,0.716432263170484,232.8,0,0,0,0,0,230.91,9.2806,1127.59,2142.983346,1822.3387207468745,0.5261776775375836,1800.06,2477.185238476788,3062.1336857373326,0.5878450076769143,233.40666666666667,4.416433333333333,1.3295821313301497,110.13789407742296,1.80006,0.15001916666666665,2691.4987329791597
2017-07-21 19:47:24,236.27,3.9807,675.91,940.5199890000001,654.0057504399792,0.718655645712172,232.5,0,0,0,0,0,230.52,9.2563,1122.75,2133.762276,1814.4899801268398,0.5261832644753347,1798.6599999999999,2468.495730566819,3054.2837077499225,0.5888974869741439,233.09666666666666,4.412333333333334,1.3613808291266911,109.7824280426078,1.79866,0.14994666666666664,2691.6486796458266
2017-07-21 19:52:24,236.31,3.9697,671.45,938.079807,655.094360990199,0.7157706572400402,232.6,0,0,0,0,0,230.46,9.2582,1122.81,2133.644772,1814.3146686787638,0.5262403633138609,1794.26,2469.409029668963,3052.433439636417,0.5878129811779675,233.12333333333333,4.4093,1.3669445357965029,109.96983648198129,1.79426,0.14970499999999998,2691.7983846458264
2017-07-21 19:57:24,236.02,3.9782,672.1,938.9347640000001,655.6524087103896,0.7158111785495674,232.24,0,0,0,0,0,230.09,9.2313,1117.12,2124.0298169999996,1806.5285962599796,0.5259436525132359,1789.2199999999998,2462.181004970369,3043.6234178421114,0.5878585338486234,232.78333333333333,4.4031666666666665,1.3904202763657245,109.65138725916952,1.7892199999999998,0.14931166666666665,2691.947696312493
2017-07-21 20:02:24,235.99,3.985,672.33,940.42015,657.5427207611856,0.7149251321337596,232.2,0,0,0,0,0,230.01,9.2264,1116.38,2122.164264,1804.79274682681,0.5260572986446256,1788.71,2462.3354675879955,3043.448606275748,0.5877247265853571,232.73333333333335,4.4037999999999995,1.399312517903177,109.50996866342706,1.78871,0.14908041666666666,2692.0967767291595
2017-07-21 20:07:24,236.05,3.9828,672.24,940.13994,657.2339683729103,0.7150424861218001,232.29,0,0,0,0,0,230.08,9.2299,1117.41,2123.615392,1805.8619064145837,0.5261828503454358,1789.65,2463.095874787494,3044.6162994530473,0.5878080598601221,232.8066666666667,4.404233333333334,1.393144526216307,109.56882393454781,1.7896500000000002,0.14909833333333333,2692.245875062493
2017-07-21 20:12:24,236.2,3.9886,672.03,942.10732,660.2589503350805,0.7133263755980582,232.37,0,0,0,0,0,230.15,9.2402,1120.21,2126.63203,1807.6762284551737,0.5267530932466957,1792.24,2467.935178790254,3050.0538133466566,0.5876093045169828,232.90666666666667,4.4096,1.4140141973895075,109.54735123367196,1.79224,0.14924541666666669,2692.3951204791597
2017-07-21 20:17:24,236.02,3.9886,671.63,941.389372,659.641639691245,0.713445488101389,232.27,0,0,0,0,0,230.04,9.2348,1118.98,2124.373392,1805.7812902557125,0.526734143919272,1790.6100000000001,2465.4229299469575,3047.063241156678,0.58765107852513,232.77666666666667,4.4078,1.3933240731459364,109.51041335813785,1.79061,0.14928541666666667,2692.5444058958265
2017-07-21 20:22:24,236.07,3.9861,671.04,940.9986269999999,659.6845719098524,0.713114749316207,232.28,0,0,0,0,0,230.08,9.2289,1118.54,2123.385312,1804.8915345852051,0.5267720341092762,1789.58,2464.5761064950575,3045.7728019513106,0.5875618821119829,232.81000000000003,4.405,1.4002834929770895,109.50964812712824,1.78958,0.14917458333333333,2692.6935804791597
2017-07-21 20:27:24,236.28,3.9906,671.41,942.8989680000001,662.0174285889044,0.7120699277295209,232.54,0,0,0,0,0,230.34,9.2521,1122.98,2131.128714,1811.249710899989,0.5269414243367001,1794.3899999999999,2473.2671394888935,3055.6318193420448,0.5872402521277507,233.0533333333333,4.414233333333334,1.3845185651353145,109.59698550899742,1.79439,0.1493320833333333,2692.842912562493
2017-07-21 20:32:24,236.81,3.9853,671.39,943.7588930000001,663.2618758956266,0.711399918962141,232.95,0,0,0,0,0,230.7,9.2838,1131.58,2141.7726599999996,1818.4380194891094,0.5283380543292583,1802.9699999999998,2481.699895384736,3067.4965675046174,0.5877659388765676,233.48666666666668,4.423033333333334,1.4233503697570125,109.89667724261626,1.8029699999999997,0.14988999999999997,2692.992802562493
2017-07-21 20:37:24,237.76,3.9519,671.19,939.603744,657.5402494439542,0.7143330412272176,233.83,0,0,0,0,0,231.54,9.355,1147.92,2166.0567,1836.8672519305499,0.529958426296043,1819.1100000000001,2494.407501374504,3087.2690156533813,0.5892295069773855,234.37666666666667,4.4356333333333335,1.4435452903445989,110.90562039242799,1.8191100000000002,0.15092,2693.143722562493
2017-07-21 20:42:24,236.14,3.9626,670.92,935.7283639999999,652.268292034893,0.7170029527928257,232.32,0,0,0,0,0,229.91,9.233,1119.79,2122.75903,1803.3791213570544,0.527516305041934,1790.71,2455.6474133919473,3039.21807756511,0.5892008912485278,232.79,4.398533333333334,1.4390652519438096,109.9108793840371,1.79071,0.15040916666666665,2693.2941317291597
2017-07-21 20:47:24,235.73,3.9773,672.3,937.568929,653.4892551727283,0.717067278154223,231.98,0,0,0,0,0,229.54,9.2071,1112.66,2113.397734,1796.7853813063862,0.5264792244733238,1784.96,2450.2746364791146,3031.489402220113,0.5888062807320994,232.41666666666666,4.3948,1.4256005736823232,109.49986347501594,1.78496,0.14898625,2693.4431179791595
2017-07-21 20:52:24,235.22,3.9841,670.9,937.1400020000001,654.3122903847674,0.7159015713428055,231.49,0,0,0,0,0,229.06,9.1709,1103.99,2100.686354,1787.2015101218478,0.525537759550753,1774.8899999999999,2441.513800506615,3018.480437267112,0.5880077863307139,231.92333333333332,4.385,1.4214467424580026,109.1425313568985,1.7748899999999999,0.14832708333333333,2693.5914450624928
2017-07-21 20:57:24,235.3,3.9853,671.13,937.7410900000001,654.9373061403575,0.7156879517778195,231.49,0,0,0,0,0,229.08,9.1687,1104.56,2100.365796,1786.4724132789495,0.5258893484666134,1775.69,2441.409719419307,3018.8667400491627,0.5881975432844322,231.95666666666668,4.384666666666667,1.4413611737824594,109.10825604378893,1.77569,0.14794083333333333,2693.739385895826
2017-07-21 21:02:24,235.12,3.9876,670.35,937.564512,655.4830979222868,0.7149907994811134,231.43,0,0,0,0,0,228.97,9.1618,1100.87,2097.777346,1785.7085530653662,0.5247792393692863,1771.2199999999998,2441.191650987653,3016.063156708066,0.5872622382129519,231.84,4.383133333333333,1.4147688060731543,109.02398588528752,1.7712199999999998,0.14778791666666666,2693.887173812493
2017-07-21 21:07:24,235.05,3.9836,670.48,936.34518,653.6045178158062,0.7160607159851028,231.43,0,0,0,0,0,228.88,9.1622,1100.42,2097.044336,1785.1248613891637,0.5247480852498295,1770.9,2438.72937920497,3013.882511810548,0.5875809667630861,231.78666666666666,4.3819333333333335,1.4079038196042408,109.090355855102,1.7709000000000001,0.14758833333333332,2694.0347621458263
2017-07-21 21:12:24,235.02,3.9882,671.05,937.306764,654.3973313974865,0.7159342338854603,231.37,0,0,0,0,0,228.82,9.1572,1099.5,2095.350504,1783.7021849549476,0.5247332118903578,1770.55,2438.099516352434,3013.1671965123296,0.5876042995720151,231.73666666666668,4.381799999999999,1.4168380777031393,108.98260988634809,1.7705499999999998,0.14756041666666664,2694.182322562493
2017-07-21 21:17:24,234.87,3.9848,670.59,935.909976,652.8679308070818,0.7165112213741378,231.25,0,0,0,0,0,228.7,9.1495,1097.23,2092.4906499999997,1781.7416893134148,0.5243655449547648,1767.8200000000002,2434.6096201204964,3008.739196870222,0.5875617274634298,231.60666666666665,4.3781,1.408998013874104,108.98334894132158,1.7678200000000002,0.14743208333333332,2694.329754645826
2017-07-21 21:22:24,234.94,3.983,670.53,935.76602,652.7231904005254,0.7165573291494384,231.28,0,0,0,0,0,228.75,9.1522,1099.02,2093.56575,1781.9013971522281,0.5249512703386554,1769.55,2434.6245875527534,3009.7681114691236,0.587935659646633,231.65666666666667,4.3784,1.4173273666489192,109.03069614471042,1.76955,0.14739041666666663,2694.4771450624926
2017-07-21 21:27:24,235.24,3.9867,671.18,937.831308,655.01524399436,0.7156724181359916,231.64,0,0,0,0,0,229,9.175,1104.34,2101.0750000000003,1787.44211655231,0.5256071296836142,1775.52,2442.45736054667,3019.614086019703,0.5879956674663673,231.96,4.3872333333333335,1.414036902914296,109.12951974289035,1.77552,0.14771124999999996,2694.6248563124927
2017-07-21 21:32:24,235.54,3.9762,670.54,936.5541479999999,653.8423208511406,0.7159650100658141,231.86,0,0,0,0,0,229.2,9.1908,1107.75,2106.53136,1791.7489523265945,0.5258644713459191,1778.29,2445.5912731777353,3023.7777695364944,0.5881020814147293,232.19999999999996,4.389,1.4384151593454058,109.40533151059464,1.77829,0.14807541666666665,2694.7729317291596
2017-07-21 21:37:24,235.77,3.9707,671.66,936.1719390000001,652.1431926893202,0.7174536770643367,232.22,0,0,0,0,0,229.47,1.1903,143.85,273.13814099999996,232.1887627964279,0.5266565829046922,815.51,884.3319554857482,1202.9545160118262,0.6779225557951044,232.48666666666668,1.7203333333333333,1.4122673701717652,130.80992055803137,0.81551,0.108075,2694.8810067291597
2017-07-21 21:42:24,235.65,3.9714,670.02,935.86041,653.381899508525,0.715940104785499,232.14,0,0,0,0,0,229.37,0,0,0,0,0,670.02,653.381899508525,935.86041,0.715940104785499,232.38666666666666,1.3238,1.4042687474898228,199.99999999999994,0.67002,0.06189708333333333,2694.942903812493
2017-07-21 21:47:24,236.17,3.976,670.82,939.0119199999999,657.0722285274932,0.7143892273486796,232.62,0,0,0,0,0,229.87,0,0,0,0,0,670.82,657.0722285274932,939.0119199999999,0.7143892273486796,232.88666666666666,1.3253333333333333,1.4098416969627565,200.00000000000006,0.6708200000000001,0.05586833333333334,2694.9987721458265
2017-07-21 21:52:24,236.19,3.969,669.32,937.4381099999999,656.3542851847407,0.7139884679960367,232.74,0,0,0,0,0,229.95,0,0,0,0,0,669.32,656.3542851847407,937.4381099999999,0.7139884679960367,232.96,1.323,1.3865041208791165,200,0.66932,0.05583916666666667,2695.0546113124933
2017-07-21 21:57:24,236.29,3.9698,669.36,938.024042,657.1501303127146,0.7135851215207979,232.87,0,0,0,0,0,230.12,0,0,0,0,0,669.36,657.1501303127146,938.024042,0.7135851215207979,233.09333333333333,1.3232666666666668,1.3714105937535714,199.99999999999994,0.6693600000000001,0.05577833333333333,2695.1103896458267
2017-07-21 22:02:24,236.49,3.9722,669.01,939.385578,659.4474081034773,0.7121782744678246,233.06,0,0,0,0,0,230.27,0,0,0,0,0,669.01,659.4474081034773,939.385578,0.7121782744678246,233.27333333333334,1.3240666666666667,1.3789260095453124,199.99999999999994,0.66901,0.05576541666666666,2695.1661550624935
2017-07-21 22:07:24,236.47,3.9691,669.02,938.573077,658.2793179716707,0.7128054451960377,233.06,0,0,0,0,0,230.32,0,0,0,0,0,669.02,658.2793179716707,938.573077,0.7128054451960377,233.2833333333333,1.3230333333333333,1.3660070015003343,200.00000000000006,0.66902,0.05575125,2695.2219063124935
2017-07-21 22:12:24,236.8,3.9744,668.82,941.1379200000001,662.1332132297296,0.7106503582386734,233.46,0,0,0,0,0,230.69,0,0,0,0,0,668.82,662.1332132297296,941.1379200000001,0.7106503582386734,233.65,1.3248,1.348170340252517,200.00000000000006,0.6688200000000001,0.05574333333333334,2695.277649645827
2017-07-21 22:17:24,236.68,3.975,668.82,940.803,661.6570806762367,0.7109033453337202,233.42,0,0,0,0,0,230.57,0,0,0,0,0,668.82,661.6570806762367,940.803,0.7109033453337202,233.5566666666667,1.325,1.3372914496125021,200.00000000000006,0.6688200000000001,0.05573500000000001,2695.3333846458268
2017-07-21 22:22:24,236.77,3.9702,669.14,940.024254,660.2251574336262,0.7118326970316661,233.41,0,0,0,0,0,230.68,0,0,0,0,0,669.14,660.2251574336262,940.024254,0.7118326970316661,233.62,1.3234000000000001,1.3483434637445448,199.99999999999994,0.66914,0.05574833333333333,2695.38913297916
2017-07-21 22:27:24,236.53,3.9786,669.57,941.058258,661.2614158182788,0.7115074909634341,233.27,0,0,0,0,0,230.59,0,0,0,0,0,669.57,661.2614158182788,941.0582580000001,0.711507490963434,233.46333333333334,1.3262,1.3135538771256,200,0.66957,0.055779583333333334,2695.4449125624933
2017-07-21 22:32:24,236.55,3.979,669.36,941.2324500000001,661.7217809117383,0.711152701970698,233.28,0,0,0,0,0,230.58,0,0,0,0,0,669.36,661.7217809117383,941.2324500000001,0.711152701970698,233.47000000000003,1.3263333333333334,1.3192273097185865,200,0.6693600000000001,0.05578875,2695.500701312493
2017-07-21 22:37:24,236.79,3.9848,671.13,943.560792,663.2431615174538,0.7112737257526911,233.55,0,0,0,0,0,230.78,0,0,0,0,0,671.13,663.2431615174538,943.560792,0.7112737257526911,233.70666666666668,1.3282666666666667,1.3193176631674952,199.99999999999994,0.67113,0.055853749999999994,2695.5565550624933
2017-07-21 22:42:24,235.89,3.9947,670.46,942.3097829999999,662.1413108525301,0.7115069928123627,232.68,0,0,0,0,0,229.92,0,0,0,0,0,670.46,662.1413108525301,942.3097829999999,0.7115069928123627,232.83,1.3315666666666666,1.3142636258214035,200.00000000000006,0.6704600000000001,0.055899583333333336,2695.612454645827
2017-07-21 22:47:24,234.6,4.0221,672.61,943.58466,661.776245030989,0.7128242207752721,231.56,0,0,0,0,0,228.77,0,0,0,0,0,672.61,661.776245030989,943.58466,0.7128242207752721,231.64333333333332,1.3407,1.276387549825167,200,0.67261,0.055961250000000004,2695.668415895827
2017-07-21 22:52:24,234.88,4.0055,670.82,940.8118399999998,659.6419073134948,0.7130224891727555,231.81,0,0,0,0,0,229.12,0,0,0,0,0,670.82,659.6419073134948,940.8118399999998,0.7130224891727555,231.93666666666664,1.3351666666666666,1.2690245900461434,199.99999999999997,0.6708200000000001,0.055976250000000005,2695.724392145827
2017-07-21 22:57:24,234.77,4.0077,670.87,940.887729,659.6992964091879,0.713018120358545,231.71,0,0,0,0,0,229.12,0,0,0,0,0,670.87,659.6992964091879,940.887729,0.713018120358545,231.86666666666667,1.3358999999999999,1.252156411730881,200.00000000000006,0.67087,0.05590375,2695.7802958958273
2017-07-21 23:02:24,234.27,4.0192,670.22,941.577984,661.3427640441107,0.7118050882549097,231.22,0,0,0,0,0,228.6,0,0,0,0,0,670.22,661.3427640441107,941.577984,0.7118050882549097,231.36333333333334,1.3397333333333332,1.256321226353931,200,0.67022,0.055878750000000005,2695.836174645827
2017-07-21 23:07:24,234.8,4.0056,669.61,940.5148800000001,660.4473388555779,0.7119610909292577,231.85,0,0,0,0,0,229.15,0,0,0,0,0,669.61,660.4473388555779,940.5148800000001,0.7119610909292577,231.9333333333333,1.3352000000000002,1.2359873526875695,199.99999999999997,0.66961,0.055826249999999994,2695.892000895827
2017-07-21 23:12:24,234.81,4.0007,669.24,939.4043670000001,659.2407656832751,0.7124088662023432,231.83,0,0,0,0,0,229.19,0,0,0,0,0,669.24,659.2407656832751,939.4043670000001,0.7124088662023432,231.9433333333333,1.3335666666666668,1.2359340643548151,199.99999999999997,0.6692400000000001,0.05578541666666666,2695.947786312494
2017-07-21 23:17:24,234.95,4.0047,669.51,940.9042649999999,661.1030145107418,0.7115601713209367,232.13,0,0,0,0,0,229.42,0,0,0,0,0,669.51,661.1030145107418,940.9042649999999,0.7115601713209367,232.16666666666666,1.3349,1.1988513998564243,199.99999999999997,0.6695099999999999,0.055781250000000004,2696.003567562494
2017-07-21 23:22:24,234.97,4.0063,671.86,941.3603110000001,659.3658889615211,0.7137118403539746,232.12,0,0,0,0,0,229.47,0,0,0,0,0,671.86,659.3658889615211,941.3603110000003,0.7137118403539745,232.1866666666667,1.3354333333333335,1.1987481336855272,200,0.67186,0.055890416666666665,2696.0594579791605
2017-07-21 23:27:24,235.02,4.0049,670.99,941.2315980000001,660.0676790857386,0.7128851192690197,232.1,0,0,0,0,0,229.52,0,0,0,0,0,670.99,660.0676790857386,941.2315980000001,0.7128851192690197,232.21333333333334,1.3349666666666666,1.2086587046394144,200.00000000000006,0.67099,0.055952083333333326,2696.115410062494
2017-07-21 23:32:24,235.1,4.008,670.18,942.2808,662.3834792992953,0.7112317262539998,232.22,0,0,0,0,0,229.65,0,0,0,0,0,670.18,662.3834792992953,942.2807999999999,0.7112317262539999,232.32333333333335,1.336,1.1951733934028619,199.99999999999997,0.67018,0.05588208333333333,2696.1712921458275
2017-07-21 23:37:24,235.37,4.0046,670.01,942.5627020000001,662.9562935077553,0.7108386514534499,232.58,0,0,0,0,0,230.07,0,0,0,0,0,670.01,662.9562935077553,942.5627020000001,0.7108386514534499,232.67333333333332,1.3348666666666666,1.1589925790092062,200,0.67001,0.055841249999999995,2696.2271333958274
2017-07-21 23:42:24,234.7,4.0088,670.63,940.8653599999999,659.9113794654016,0.7127799879889297,231.88,0,0,0,0,0,229.35,0,0,0,0,0,670.63,659.9113794654016,940.8653599999998,0.7127799879889298,231.97666666666666,1.3362666666666667,1.1739686462718935,199.99999999999997,0.67063,0.05585999999999999,2696.2829933958274
2017-07-21 23:47:24,234.4,4.0287,675.28,944.32728,660.1143335454839,0.7150910646148018,231.62,0,0,0,0,0,229.13,0,0,0,0,0,675.28,660.1143335454839,944.3272799999999,0.7150910646148019,231.71666666666667,1.3429,1.1580234481766543,199.99999999999997,0.67528,0.05607958333333333,2696.339072979161
2017-07-21 23:52:24,234.49,3.9986,669.94,937.6317140000001,655.9981916884968,0.71450228271609,231.75,0,0,0,0,0,229.27,0,0,0,0,0,669.94,655.9981916884968,937.631714,0.7145022827160901,231.83666666666667,1.3328666666666666,1.1444839038978603,200.00000000000006,0.6699400000000001,0.056050833333333334,2696.395123812494
2017-07-21 23:57:24,234.77,3.9998,670.73,939.033046,657.1942852612445,0.7142773120255025,232.02,0,0,0,0,0,229.58,0,0,0,0,0,670.73,657.1942852612445,939.033046,0.7142773120255025,232.12333333333333,1.3332666666666666,1.1401984577164477,200.00000000000006,0.67073,0.05586125,2696.450985062494
2017-07-22 00:02:24,235.4,3.9941,670.21,940.21114,659.405447111335,0.7128292481197362,232.65,0,0,0,0,0,230.22,0,0,0,0,0,670.21,659.405447111335,940.21114,0.7128292481197362,232.75666666666666,1.3313666666666666,1.1356638549558244,200.00000000000006,0.6702100000000001,0.0558725,2696.506857562494
2017-07-22 00:07:24,235.63,3.9865,669.7,939.338995,658.6802392114173,0.7129481513753191,232.94,0,0,0,0,0,230.5,0,0,0,0,0,669.7,658.6802392114173,939.338995,0.7129481513753191,233.0233333333333,1.3288333333333333,1.1186290357188908,200,0.6697000000000001,0.055829583333333335,2696.5626871458276
2017-07-22 00:12:24,236.35,3.9853,670.2,941.925655,661.8579149237237,0.7115211231824873,233.49,0,0,0,0,0,231.18,0,0,0,0,0,670.2,661.8579149237237,941.925655,0.7115211231824873,233.67333333333332,1.3284333333333334,1.1454737382671007,200,0.6702,0.055829166666666666,2696.618516312494
2017-07-22 00:17:24,236.58,3.9827,670.27,942.227166,662.2160972434841,0.7113677297646499,233.82,0,0,0,0,0,231.49,0,0,0,0,0,670.27,662.2160972434841,942.227166,0.7113677297646499,233.96333333333334,1.3275666666666666,1.1184088674863615,200.00000000000006,0.67027,0.05585291666666667,2696.6743692291607
2017-07-22 00:22:24,236.35,3.9883,670.82,942.634705,662.2391672730005,0.7116436477903707,233.59,0,0,0,0,0,231.34,0,0,0,0,0,670.82,662.2391672730005,942.6347050000002,0.7116436477903706,233.76,1.3294333333333335,1.1079739904175239,199.99999999999994,0.6708200000000001,0.055878750000000005,2696.7302479791606
2017-07-22 00:27:24,236.52,3.9853,670.8,942.603156,662.2145193977253,0.7116462487210259,233.75,0,0,0,0,0,231.53,0,0,0,0,0,670.8,662.2145193977253,942.6031559999999,0.711646248721026,233.9333333333333,1.3284333333333334,1.1057281276717164,200,0.6708,0.05590083333333332,2696.786148812494
2017-07-22 00:32:24,236.98,3.9772,670.27,942.516856,662.6282147208377,0.7111490852742903,234.17,0,0,0,0,0,232.05,0,0,0,0,0,670.27,662.6282147208377,942.5168559999998,0.7111490852742904,234.4,1.3257333333333332,1.1006825938566485,200.00000000000006,0.67027,0.055877916666666666,2696.842026729161
2017-07-22 00:37:24,237.7,3.9727,671.54,944.31079,663.8952451331642,0.7111429913874011,234.88,0,0,0,0,0,232.67,0,0,0,0,0,671.54,663.8952451331642,944.31079,0.7111429913874011,235.08333333333334,1.3242333333333334,1.1130804679191686,200,0.6715399999999999,0.05590874999999999,2696.897935479161
2017-07-22 00:42:24,236.46,3.9963,671.95,944.9650980000001,664.4111934172616,0.7110844637777298,233.72,0,0,0,0,0,231.62,0,0,0,0,0,671.95,664.4111934172616,944.9650980000001,0.7110844637777298,233.9333333333333,1.3321,1.0800797948133511,200,0.67195,0.05597875,2696.953914229161
2017-07-22 00:47:24,234.67,4.019,672.14,943.13873,661.6180804860255,0.7126629186355224,231.92,0,0,0,0,0,229.6,0,0,0,0,0,672.14,661.6180804860255,943.13873,0.7126629186355224,232.0633333333333,1.3396666666666668,1.1232565822548515,199.99999999999997,0.67214,0.056003750000000005,2697.009917979161
2017-07-22 00:52:24,236.08,3.9914,670.49,942.289712,662.0823674143898,0.7115539854265118,233.34,0,0,0,0,0,231.14,0,0,0,0,0,670.49,662.0823674143898,942.289712,0.7115539854265118,233.51999999999998,1.3304666666666667,1.0962658444672966,200,0.67049,0.055942916666666676,2697.0658608958274
2017-07-22 00:57:24,236.37,3.9811,670.29,941.012607,660.4665339235112,0.7123071412793516,233.46,0,0,0,0,0,231.41,0,0,0,0,0,670.29,660.4665339235112,941.0126070000001,0.7123071412793515,233.74666666666667,1.3270333333333333,1.1222976441731796,200.00000000000006,0.6702899999999999,0.05586583333333334,2697.121726729161
2017-07-22 01:02:24,236.15,3.9838,670.07,940.77437,660.3503693865074,0.7122536724719659,233.4,0,0,0,0,0,231.28,0,0,0,0,0,670.07,660.3503693865074,940.77437,0.7122536724719659,233.61,1.3279333333333334,1.0872822225075947,199.99999999999994,0.67007,0.05584833333333334,2697.1775750624943
2017-07-22 01:07:24,236.58,3.9819,670.36,942.037902,661.8556332045242,0.7116061875820364,233.84,0,0,0,0,0,231.75,0,0,0,0,0,670.36,661.8556332045242,942.037902,0.7116061875820364,234.0566666666667,1.3273,1.07808650326843,200.00000000000006,0.6703600000000001,0.05585125,2697.2334263124944
2017-07-22 01:12:24,236.92,3.983,670.28,943.6523599999999,664.2322621896421,0.7103039513407247,234.25,0,0,0,0,0,232.2,0,0,0,0,0,670.28,664.2322621896421,943.6523599999999,0.7103039513407247,234.45666666666662,1.3276666666666668,1.0506561269317858,199.99999999999994,0.67028,0.05585999999999999,2697.2892863124944
2017-07-22 01:17:24,237.19,3.9776,670.07,943.4469439999999,664.152340388061,0.7102360172571613,234.52,0,0,0,0,0,232.43,0,0,0,0,0,670.07,664.152340388061,943.4469439999998,0.7102360172571615,234.71333333333337,1.3258666666666665,1.0551878887721038,200.00000000000006,0.67007,0.055847916666666664,2697.345134229161
2017-07-22 01:22:24,237.43,3.9703,670.23,942.668329,662.8840966561592,0.7109923812874804,234.7,0,0,0,0,0,232.78,0,0,0,0,0,670.23,662.8840966561592,942.668329,0.7109923812874804,234.97,1.3234333333333332,1.0469421628293007,200.00000000000006,0.67023,0.055845833333333345,2697.4009800624945
2017-07-22 01:27:24,237.21,3.9716,669.81,942.103236,662.5051480416373,0.7109730382032144,234.45,0,0,0,0,0,232.56,0,0,0,0,0,669.81,662.5051480416373,942.103236,0.7109730382032144,234.74,1.3238666666666667,1.0522279969327761,199.99999999999994,0.6698099999999999,0.055834999999999996,2697.4568150624946
2017-07-22 01:32:24,237.64,3.9625,669.92,941.6484999999999,661.7469993526604,0.7114331940209112,234.93,0,0,0,0,0,233.11,0,0,0,0,0,669.92,661.7469993526604,941.6484999999999,0.7114331940209112,235.2266666666667,1.3208333333333333,1.0259607754222728,200,0.66992,0.055822083333333335,2697.5126371458277
2017-07-22 01:37:24,237.58,3.9705,670.27,943.3113900000001,663.7578666981901,0.7105500973543847,234.85,0,0,0,0,0,233.05,0,0,0,0,0,670.27,663.7578666981901,943.3113900000001,0.7105500973543847,235.16,1.3235,1.0290865793502364,200.00000000000006,0.67027,0.055841249999999995,2697.5684783958277
2017-07-22 01:42:24,237.11,3.9715,670.48,941.682365,661.2278322575307,0.7120022896467856,234.38,0,0,0,0,0,232.56,0,0,0,0,0,670.48,661.2278322575307,941.682365,0.7120022896467856,234.6833333333333,1.3238333333333332,1.0340174703501337,200.00000000000006,0.67048,0.055864583333333336,2697.624342979161
2017-07-22 01:47:24,237.11,3.9743,671.18,942.346273,661.4634576732041,0.7122434918358296,234.41,0,0,0,0,0,232.66,0,0,0,0,0,671.18,661.4634576732041,942.346273,0.7122434918358296,234.72666666666666,1.3247666666666666,1.0153653895310948,200,0.67118,0.055902499999999994,2697.680245479161
2017-07-22 01:52:24,236.53,3.9843,669.77,942.406479,662.9767105722323,0.7107018202068197,233.87,0,0,0,0,0,232.15,0,0,0,0,0,669.77,662.9767105722323,942.406479,0.7107018202068197,234.1833333333333,1.3281,1.002063910042001,200,0.66977,0.05587291666666666,2697.736118395828
2017-07-22 01:57:24,236.1,3.9818,669.87,940.1029799999999,659.5966920057135,0.7125495974919684,233.45,0,0,0,0,0,231.74,0,0,0,0,0,669.87,659.5966920057135,940.1029799999999,0.7125495974919684,233.76333333333332,1.3272666666666666,0.9995864763507278,200,0.66987,0.05581833333333333,2697.791936729161
2017-07-22 02:02:24,236.41,3.9972,670.09,944.9780519999999,666.3054184544161,0.7091064163678588,233.77,0,0,0,0,0,232.06,0,0,0,0,0,670.09,666.3054184544161,944.978052,0.7091064163678586,234.08,1.3324,0.9953861927546069,199.99999999999994,0.6700900000000001,0.05583166666666667,2697.8477683958276
2017-07-22 02:07:24,237.12,3.9896,670,946.013952,667.8640560613053,0.7082347977886905,234.45,0,0,0,0,0,232.72,0,0,0,0,0,670,667.8640560613053,946.013952,0.7082347977886905,234.76333333333332,1.3298666666666665,1.003847846767674,200.00000000000006,0.67,0.05583708333333334,2697.903605479161
2017-07-22 02:12:24,237.07,3.9997,670.18,948.2088789999999,670.7897180297538,0.7067851976948214,234.39,0,0,0,0,0,232.71,0,0,0,0,0,670.18,670.7897180297538,948.2088789999999,0.7067851976948214,234.72333333333333,1.3332333333333333,0.9997585810244674,200,0.67018,0.055840833333333326,2697.959446312494
2017-07-22 02:17:24,237.22,3.9967,670.23,948.097174,670.5818357566706,0.706921208479417,234.52,0,0,0,0,0,232.87,0,0,0,0,0,670.23,670.5818357566706,948.097174,0.706921208479417,234.87,1.3322333333333334,1.000553497679565,200,0.67023,0.05585041666666666,2698.0152967291606
2017-07-22 02:22:24,237,3.9988,671.53,947.7156,668.7393495102259,0.7085775521686042,234.36,0,0,0,0,0,232.71,0,0,0,0,0,671.53,668.7393495102259,947.7156,0.7085775521686042,234.69000000000003,1.3329333333333333,0.9842771315352054,200.00000000000006,0.67153,0.05590666666666667,2698.071203395827
2017-07-22 02:27:24,237.35,3.9947,671.24,948.1420449999999,669.6343777740074,0.7079529945325862,234.68,0,0,0,0,0,233.03,0,0,0,0,0,671.24,669.6343777740074,948.1420449999999,0.7079529945325862,235.01999999999998,1.3315666666666666,0.9914049868096386,200.00000000000006,0.6712400000000001,0.05594875,2698.127152145827
2017-07-22 02:32:24,238.12,3.979,670.1,947.4794800000001,669.8383051312238,0.7072448682477007,235.49,0,0,0,0,0,233.81,0,0,0,0,0,670.1,669.8383051312238,947.4794800000001,0.7072448682477007,235.8066666666667,1.3263333333333334,0.9810296570636837,200,0.6701,0.05588916666666667,2698.1830413124935
2017-07-22 02:37:24,238.34,3.9734,670.18,947.0201559999999,669.1083196839389,0.7076723718644907,235.59,0,0,0,0,0,233.94,0,0,0,0,0,670.18,669.1083196839389,947.0201559999999,0.7076723718644907,235.95666666666668,1.3244666666666667,1.0100724709339253,199.99999999999994,0.67018,0.05584499999999999,2698.2388863124934
2017-07-22 02:42:24,237.03,3.9861,669.27,944.825283,666.9126498245704,0.7083531866070946,234.36,0,0,0,0,0,232.74,0,0,0,0,0,669.27,666.9126498245704,944.8252829999999,0.7083531866070947,234.71,1.3287,0.9884538366494795,200,0.66927,0.055810416666666654,2698.29469672916
2017-07-22 02:47:24,235.86,4.0299,677.44,950.492214,666.7162029489172,0.7127254595270152,233.28,0,0,0,0,0,231.63,0,0,0,0,0,677.44,666.7162029489172,950.492214,0.7127254595270152,233.59,1.3433,0.9717881758636973,199.99999999999997,0.67744,0.056112916666666665,2698.3508096458268
2017-07-22 02:52:24,236.18,4.0116,672.13,947.4596879999999,667.7732575396061,0.7094022136380329,233.54,0,0,0,0,0,231.96,0,0,0,0,0,672.13,667.7732575396061,947.4596879999998,0.709402213638033,233.89333333333335,1.3372,0.9776536312849141,199.99999999999997,0.67213,0.056232083333333335,2698.40704172916
2017-07-22 02:57:24,236.03,4.004,670.16,945.0641199999999,666.3570854364605,0.7091159063365987,233.4,0,0,0,0,0,231.82,0,0,0,0,0,670.16,666.3570854364605,945.0641199999999,0.7091159063365987,233.75,1.3346666666666664,0.9754010695187171,200.00000000000006,0.67016,0.05592875,2698.46297047916
2017-07-22 03:02:24,236.46,4.011,673.37,948.4410600000001,667.9171261421014,0.7099755887835559,233.87,0,0,0,0,0,232.24,0,0,0,0,0,673.37,667.9171261421014,948.4410600000001,0.7099755887835559,234.19000000000003,1.337,0.9692984328963584,200.00000000000006,0.67337,0.05598041666666666,2698.5189508958265
2017-07-22 03:07:24,236.56,4.0063,670.52,947.7303280000001,669.772875093481,0.7075008366726024,233.98,0,0,0,0,0,232.37,0,0,0,0,0,670.52,669.772875093481,947.7303280000001,0.7075008366726024,234.3033333333333,1.3354333333333335,0.9631389509325615,200,0.67052,0.05599541666666666,2698.574946312493
2017-07-22 03:12:24,236.36,4.0125,669.88,948.3945000000001,671.3515571071912,0.7063305407190783,233.78,0,0,0,0,0,232.14,0,0,0,0,0,669.88,671.3515571071912,948.3945000000001,0.7063305407190783,234.09333333333333,1.3375000000000001,0.9682747622031156,199.99999999999997,0.66988,0.05585,2698.630796312493
2017-07-22 03:17:24,236.2,4.0077,669.45,946.6187399999999,669.2710485440016,0.7072012962684429,233.63,0,0,0,0,0,232.04,0,0,0,0,0,669.45,669.2710485440016,946.6187399999999,0.7072012962684429,233.95666666666668,1.3358999999999999,0.9588670266573486,200.00000000000006,0.6694500000000001,0.05580541666666666,2698.68660172916
2017-07-22 03:22:24,236.29,4.0019,669.63,945.6089509999999,667.6615544655243,0.7081468500185549,233.68,0,0,0,0,0,232.12,0,0,0,0,0,669.63,667.6615544655243,945.6089509999999,0.7081468500185549,234.03,1.3339666666666667,0.9656881596376494,199.99999999999997,0.66963,0.05579499999999999,2698.74239672916
2017-07-22 03:27:24,236.83,4.0015,669.88,947.675245,670.3351069322044,0.7068666228587621,234.3,0,0,0,0,0,232.66,0,0,0,0,0,669.88,670.3351069322044,947.675245,0.7068666228587621,234.59666666666666,1.3338333333333334,0.9519885193026394,199.99999999999997,0.66988,0.05581291666666666,2698.798209645827
2017-07-22 03:32:24,237.43,4.0008,670.24,949.909944,673.1324120186779,0.70558267574047,234.76,0,0,0,0,0,233.16,0,0,0,0,0,670.24,673.1324120186779,949.9099440000001,0.70558267574047,235.11666666666667,1.3336,0.9839086978095978,200.00000000000006,0.6702400000000001,0.05583833333333333,2698.85404797916
2017-07-22 03:37:24,237.48,3.9938,670.26,948.4476239999999,671.0472620249972,0.7066916327685376,234.82,0,0,0,0,0,233.22,0,0,0,0,0,670.26,671.0472620249972,948.4476239999999,0.7066916327685376,235.17333333333332,1.3312666666666666,0.9808368295725163,200,0.67026,0.05585416666666666,2698.9099021458264
2017-07-22 03:42:24,235.9,4.0067,669.87,945.1805300000001,666.8136301779389,0.7087217507537951,233.33,0,0,0,0,0,231.72,0,0,0,0,0,669.87,666.8136301779389,945.1805300000001,0.7087217507537951,233.65,1.3355666666666668,0.9629788144660817,200,0.66987,0.05583875,2698.9657408958265
2017-07-22 03:47:24,235.69,4.01,670.31,945.1169,666.2810657414858,0.7092350163244355,233.1,0,0,0,0,0,231.48,0,0,0,0,0,670.31,666.2810657414858,945.1169000000001,0.7092350163244355,233.42333333333332,1.3366666666666667,0.9710540220200837,199.99999999999997,0.67031,0.055840833333333326,2699.0215817291596
2017-07-22 03:52:24,235.76,4.0081,669.6,944.9496559999999,666.7575964130579,0.708609179069324,233.23,0,0,0,0,0,231.62,0,0,0,0,0,669.6,666.7575964130579,944.9496559999999,0.708609179069324,233.53666666666666,1.3360333333333332,0.952027518876406,200.00000000000006,0.6696,0.05582958333333333,2699.077411312493
2017-07-22 03:57:24,235.53,4.0093,670.27,944.3104289999999,665.1769038520233,0.7097983665284714,232.89,0,0,0,0,0,231.36,0,0,0,0,0,670.27,665.1769038520233,944.3104289999999,0.7097983665284714,233.26,1.3364333333333331,0.9731629940838593,200.00000000000006,0.67027,0.05582791666666666,2699.1332392291597
2017-07-22 04:02:24,235.3,4.0045,669.64,942.25885,662.8981903756584,0.7106752035282025,232.68,0,0,0,0,0,231.19,0,0,0,0,0,669.64,662.8981903756584,942.25885,0.7106752035282025,233.0566666666667,1.3348333333333333,0.9625699043151068,200.00000000000006,0.66964,0.05582958333333333,2699.189068812493
2017-07-22 04:07:24,235.46,4.0096,669.73,944.100416,665.422664621046,0.709384286512167,232.87,0,0,0,0,0,231.32,0,0,0,0,0,669.73,665.422664621046,944.100416,0.709384286512167,233.2166666666667,1.3365333333333334,0.9619095261916576,199.99999999999997,0.66973,0.05580708333333333,2699.2448758958267
2017-07-22 04:12:24,235.96,4.0003,669.55,943.910788,665.3347827994422,0.7093361030640111,233.41,0,0,0,0,0,231.93,0,0,0,0,0,669.55,665.3347827994422,943.9107879999999,0.7093361030640112,233.76666666666665,1.3334333333333335,0.9382575217453399,199.99999999999997,0.66955,0.05580333333333333,2699.30067922916
2017-07-22 04:17:24,236.16,3.995,669.49,943.4592,664.7543922116198,0.7096120319776414,233.53,0,0,0,0,0,232.09,0,0,0,0,0,669.49,664.7543922116198,943.4592,0.7096120319776414,233.92666666666665,1.3316666666666668,0.9547151528969258,199.99999999999994,0.66949,0.055793333333333334,2699.3564725624933
2017-07-22 04:22:24,235.97,4.0032,669.61,944.635104,666.301679128224,0.7088557234053415,233.38,0,0,0,0,0,231.85,0,0,0,0,0,669.61,666.301679128224,944.6351040000001,0.7088557234053414,233.73333333333335,1.3343999999999998,0.9569309754706148,200.00000000000006,0.66961,0.05579583333333333,2699.4122683958267
