DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-22 04:27:24,236.71,4.001,669.96,947.0767100000002,669.4086143936485,0.7073978199717317,234.07,0,0,0,0,0,232.62,0,0,0,0,0,669.96,669.4086143936485,947.0767100000002,0.7073978199717317,234.46666666666667,1.3336666666666668,0.9567813477395533,200,0.66996,0.05581541666666667,2699.468083812493
2017-07-22 04:32:24,237.43,3.9955,669.98,948.651565,671.6149130096421,0.7062445524980502,234.7,0,0,0,0,0,233.2,0,0,0,0,0,669.98,671.6149130096421,948.651565,0.7062445524980502,235.10999999999999,1.3318333333333332,0.9867721492067636,200.00000000000006,0.66998,0.055830833333333336,2699.5239146458266
2017-07-22 04:37:24,236.88,3.9941,669.58,946.122408,668.4386542680775,0.7077096941561922,234.18,0,0,0,0,0,232.69,0,0,0,0,0,669.58,668.4386542680775,946.122408,0.7077096941561922,234.58333333333334,1.3313666666666666,0.9790408525754823,200.00000000000006,0.6695800000000001,0.05581499999999999,2699.579729645827
2017-07-22 04:42:24,237.31,3.9929,669.78,947.555099,670.2651842673166,0.7068507158125693,234.64,0,0,0,0,0,233.09,0,0,0,0,0,669.78,670.2651842673166,947.555099,0.7068507158125693,235.01333333333332,1.3309666666666666,0.9772495177578638,200.00000000000006,0.6697799999999999,0.05580666666666667,2699.6355363124935
2017-07-22 04:47:24,237.28,3.9946,670.51,947.838688,669.9362047012845,0.7074094025585923,234.53,0,0,0,0,0,232.99,0,0,0,0,0,670.51,669.9362047012845,947.8386879999999,0.7074094025585924,234.9333333333333,1.3315333333333335,0.9988649262202155,199.99999999999994,0.6705099999999999,0.05584541666666666,2699.69138172916
2017-07-22 04:52:24,237.14,3.9889,669.23,945.927746,668.5136556216637,0.7074853262629639,234.42,0,0,0,0,0,232.8,0,0,0,0,0,669.23,668.5136556216637,945.927746,0.7074853262629639,234.78666666666663,1.3296333333333334,1.0023283548185673,199.99999999999994,0.66923,0.0558225,2699.74720422916
2017-07-22 04:57:24,237.47,3.9914,670.15,947.837758,670.2950044498815,0.7070302848180057,234.72,0,0,0,0,0,233.2,0,0,0,0,0,670.15,670.2950044498815,947.837758,0.7070302848180057,235.13,1.3304666666666667,0.9951941479181744,200,0.67015,0.055807499999999996,2699.80301172916
2017-07-22 05:02:24,237.24,3.9882,669.52,946.160568,668.552757856912,0.7076177370350949,234.53,0,0,0,0,0,232.98,0,0,0,0,0,669.52,668.552757856912,946.1605680000001,0.7076177370350948,234.91666666666666,1.3294,0.9890031926215049,200.00000000000006,0.66952,0.05581958333333334,2699.8588313124933
2017-07-22 05:07:24,237.18,4.0037,672.38,949.5975660000001,670.5525131957411,0.7080683692485369,234.49,0,0,0,0,0,232.89,0,0,0,0,0,672.38,670.5525131957411,949.597566,0.708068369248537,234.85333333333332,1.3345666666666667,0.9906892244805334,200.00000000000006,0.67238,0.055912500000000004,2699.9147438124933
2017-07-22 05:12:24,237,3.9947,669.5,946.7438999999999,669.3980595932512,0.7071606165088574,234.36,0,0,0,0,0,232.77,0,0,0,0,0,669.5,669.3980595932512,946.7438999999999,0.7071606165088574,234.71,1.3315666666666666,0.9756721060031495,200.00000000000006,0.6695,0.05591166666666667,2699.97065547916
2017-07-22 05:17:24,237.14,3.9933,669.19,946.9711619999999,670.029197542637,0.7066635467406135,234.4,0,0,0,0,0,232.77,0,0,0,0,0,669.19,670.029197542637,946.9711619999999,0.7066635467406135,234.76999999999998,1.3311,1.009498658261279,200.00000000000006,0.6691900000000001,0.05577875,2700.0264342291603
2017-07-22 05:22:24,237.73,3.9867,669.68,947.7581909999999,670.6521350205279,0.7065937349414055,234.9,0,0,0,0,0,233.35,0,0,0,0,0,669.68,670.6521350205279,947.7581909999999,0.7065937349414055,235.32666666666668,1.3289,1.0212753902376728,200,0.6696799999999999,0.05578624999999999,2700.0822204791602
2017-07-22 05:27:24,237.65,3.9884,669.63,947.84326,670.8222630678171,0.7064775667656275,234.76,0,0,0,0,0,233.11,0,0,0,0,0,669.63,670.8222630678171,947.84326,0.7064775667656275,235.17333333333332,1.3294666666666666,1.0531239369543124,200.00000000000006,0.66963,0.05580458333333333,2700.1380250624934
2017-07-22 05:32:24,237.95,3.9806,670.03,947.18377,669.4900247587061,0.7073917662250484,235,0,0,0,0,0,233.45,0,0,0,0,0,670.03,669.4900247587061,947.18377,0.7073917662250484,235.46666666666667,1.3268666666666666,1.0546432616081485,200,0.67003,0.055819166666666656,2700.1938442291603
2017-07-22 05:37:24,237.93,3.9866,671.34,948.531738,670.0858619559889,0.707767566550314,234.97,0,0,0,0,0,233.39,0,0,0,0,0,671.34,670.0858619559889,948.531738,0.707767566550314,235.42999999999998,1.3288666666666666,1.0618867603958835,200.00000000000006,0.67134,0.055890416666666665,2700.2497346458267
2017-07-22 05:42:24,238.02,3.9936,671.97,950.556672,672.3200917596586,0.7069226062935887,235.08,0,0,0,0,0,233.48,0,0,0,0,0,671.97,672.3200917596586,950.5566720000002,0.7069226062935887,235.52666666666667,1.3312,1.0586203968411245,200,0.6719700000000001,0.05597125,2700.3057058958266
2017-07-22 05:47:24,236.15,4.0054,670.09,945.87521,667.5771901379975,0.708433832407977,233.13,0,0,0,0,0,231.51,0,0,0,0,0,670.09,667.5771901379975,945.87521,0.708433832407977,233.59666666666666,1.3351333333333333,1.0930521268853757,200,0.6700900000000001,0.055919166666666666,2700.361625062493
2017-07-22 05:52:24,235.45,4.0061,669.01,943.2362449999999,664.9212237413541,0.709270878368335,232.54,0,0,0,0,0,230.81,0,0,0,0,0,669.01,664.9212237413541,943.2362449999999,0.709270878368335,232.9333333333333,1.3353666666666666,1.0804235832856384,200.00000000000006,0.66901,0.05579583333333333,2700.4174208958266
2017-07-22 05:57:24,235.21,4.0066,669,942.392386,663.7336884555227,0.7098953789722151,232.23,0,0,0,0,0,230.65,0,0,0,0,0,669,663.7336884555227,942.392386,0.7098953789722151,232.6966666666667,1.3355333333333332,1.0800899597473053,200,0.669,0.05575041666666666,2700.4731713124934
2017-07-22 06:02:24,235.25,3.9946,668.97,939.72965,659.9779952309945,0.7118749525461925,232.28,0,0,0,0,0,230.62,0,0,0,0,0,668.97,659.9779952309945,939.7296500000001,0.7118749525461924,232.71666666666667,1.3315333333333335,1.088591276946214,199.99999999999994,0.6689700000000001,0.05574875,2700.5289200624934
2017-07-22 06:07:24,234.82,3.9952,668.98,938.152864,657.7207278407778,0.7130820846697324,231.87,0,0,0,0,0,230.22,0,0,0,0,0,668.98,657.7207278407778,938.152864,0.7130820846697324,232.3033333333333,1.3317333333333334,1.0833536611614183,199.99999999999994,0.66898,0.05574791666666666,2700.5846679791603
2017-07-22 06:12:24,234.66,3.9965,669.12,937.8186900000001,657.1014540490047,0.7134854606064632,231.79,0,0,0,0,0,230.08,0,0,0,0,0,669.12,657.1014540490047,937.8186900000001,0.7134854606064632,232.17666666666665,1.3321666666666667,1.0695878138773702,200,0.66912,0.05575416666666666,2700.640422145827
2017-07-22 06:17:24,234.5,3.999,669.71,937.7655,656.424137955217,0.7141550846133708,231.52,0,0,0,0,0,229.94,0,0,0,0,0,669.71,656.424137955217,937.7655,0.7141550846133708,231.98666666666668,1.333,1.083395597448124,200.00000000000006,0.66971,0.05578458333333333,2700.69620672916
2017-07-22 06:22:24,234.61,4.0002,669.73,938.4869220000002,657.4339737684951,0.713627419093646,231.69,0,0,0,0,0,230.05,0,0,0,0,0,669.73,657.4339737684951,938.486922,0.7136274190936461,232.11666666666667,1.3334000000000001,1.074172470740291,200,0.66973,0.05581,2700.75201672916
2017-07-22 06:27:24,234.55,3.9976,669.47,937.63708,656.4855008992402,0.7139969336536904,231.58,0,0,0,0,0,229.89,0,0,0,0,0,669.47,656.4855008992402,937.6370799999999,0.7139969336536905,232.00666666666666,1.3325333333333333,1.0962328668716492,199.99999999999994,0.66947,0.055799999999999995,2700.80781672916
2017-07-22 06:32:24,234.64,3.9897,669.71,936.143208,654.1044425659645,0.715392681671841,231.72,0,0,0,0,0,230.02,0,0,0,0,0,669.71,654.1044425659645,936.143208,0.715392681671841,232.12666666666667,1.3299,1.0827421809931306,199.99999999999994,0.66971,0.055799166666666664,2700.8636158958266
2017-07-22 06:37:24,234.37,3.9961,670.12,936.565957,654.2896739299238,0.7155075357922709,231.66,0,0,0,0,0,229.88,0,0,0,0,0,670.12,654.2896739299238,936.5659570000001,0.7155075357922709,231.97,1.3320333333333334,1.034616545242922,200,0.67012,0.055826249999999994,2700.9194421458265
2017-07-22 06:42:24,234.99,3.9918,669.38,938.033082,657.1426622328053,0.7135995657773613,232.51,0,0,0,0,0,230.63,0,0,0,0,0,669.38,657.1426622328053,938.033082,0.7135995657773613,232.71,1.3306,0.9797602165785747,200,0.66938,0.055812499999999994,2700.975254645826
2017-07-22 06:47:24,235.94,3.9839,669.62,939.961366,659.6487134623898,0.712390981396995,233.8,0,0,0,0,0,231.77,0,0,0,0,0,669.62,659.6487134623898,939.961366,0.712390981396995,233.83666666666667,1.3279666666666667,0.8994882467819382,200,0.66962,0.05579166666666666,2701.031046312493
2017-07-22 06:52:24,236.22,3.9694,668.83,937.651668,657.1583383045383,0.713303269034445,234.22,0,0,0,0,0,232.23,0,0,0,0,0,668.83,657.1583383045383,937.651668,0.713303269034445,234.22333333333333,1.3231333333333333,0.8524627492279462,200,0.66883,0.055768750000000006,2701.086815062493
2017-07-22 06:57:24,236.49,3.9666,669.33,938.061234,657.2337710690183,0.7135248486347747,234.41,0,0,0,0,0,232.43,0,0,0,0,0,669.33,657.2337710690183,938.061234,0.7135248486347747,234.4433333333333,1.3222,0.8729899193835224,200,0.6693300000000001,0.05575666666666666,2701.1425717291595
2017-07-22 07:02:24,236.23,3.9603,669.19,935.541669,653.7759236430364,0.7152968405087685,234.21,0,0,0,0,0,232.22,0,0,0,0,0,669.19,653.7759236430364,935.541669,0.7152968405087685,234.22,1.3201,0.8581675347963413,200,0.6691900000000001,0.055771666666666664,2701.198343395826
2017-07-22 07:07:24,236.39,3.9612,668.95,936.3880679999999,655.2316471239559,0.7143939813637182,234.39,0,0,0,0,0,232.42,0,0,0,0,0,668.95,655.2316471239559,936.3880679999997,0.7143939813637183,234.39999999999998,1.3204,0.848976109215021,199.99999999999994,0.66895,0.05575583333333334,2701.2540992291597
2017-07-22 07:12:24,236.4,3.9618,669.07,936.5695200000001,655.3684466718173,0.7143837010625756,234.39,0,0,0,0,0,232.45,0,0,0,0,0,669.07,655.3684466718173,936.5695200000002,0.7143837010625755,234.41333333333333,1.3206,0.8475058301575615,200.00000000000006,0.66907,0.05575083333333333,2701.309850062493
2017-07-22 07:17:24,236.29,3.9725,669.36,938.662025,658.0604741033308,0.7131001171587825,234.47,0,0,0,0,0,232.55,0,0,0,0,0,669.36,658.0604741033308,938.6620249999999,0.7131001171587826,234.43666666666664,1.3241666666666667,0.8047660348921362,200,0.6693600000000001,0.05576791666666667,2701.3656179791597
2017-07-22 07:22:24,237.05,3.9609,669.11,938.9313450000001,658.6986249594795,0.7126293137013122,235.18,0,0,0,0,0,233.32,0,0,0,0,0,669.11,658.6986249594795,938.9313450000001,0.7126293137013122,235.1833333333333,1.3203,0.7937070370632994,200,0.66911,0.05576958333333333,2701.421387562493
2017-07-22 07:27:24,237.24,3.9661,669.47,940.917564,661.1624470156287,0.7115076023812008,235.34,0,0,0,0,0,233.53,0,0,0,0,0,669.47,661.1624470156287,940.917564,0.7115076023812008,235.37,1.3220333333333334,0.7944937757573202,199.99999999999994,0.66947,0.05577416666666666,2701.4771617291594
2017-07-22 07:32:24,236.83,3.9687,669.31,939.907221,659.8861325925428,0.7121022001383261,234.98,0,0,0,0,0,233.08,0,0,0,0,0,669.31,659.8861325925428,939.907221,0.7121022001383261,234.96333333333334,1.3229,0.8015435032416373,200.00000000000006,0.66931,0.0557825,2701.5329442291595
2017-07-22 07:37:24,236.53,3.9703,669.01,939.095059,659.0334966738894,0.7123985943578477,234.66,0,0,0,0,0,232.8,0,0,0,0,0,669.01,659.0334966738894,939.095059,0.7123985943578477,234.66333333333333,1.3234333333333332,0.7954658446852971,200.00000000000006,0.66901,0.05576333333333333,2701.588707562493
2017-07-22 07:42:24,236.96,3.9576,669.12,937.7928959999999,657.06464019004,0.7135050850289231,235.09,0,0,0,0,0,233.21,0,0,0,0,0,669.12,657.06464019004,937.7928959999999,0.7135050850289231,235.08666666666667,1.3192,0.7982871565096553,200,0.66912,0.05575541666666667,2701.6444629791595
2017-07-22 07:47:24,236.53,3.9676,672.02,938.456428,655.0493010869633,0.7160907847710964,234.6,0,0,0,0,0,232.8,0,0,0,0,0,672.02,655.0493010869633,938.4564279999998,0.7160907847710966,234.64333333333335,1.3225333333333333,0.804057221598734,200,0.67202,0.055880833333333324,2701.700343812493
2017-07-22 07:52:24,236.12,3.9636,669.06,935.885232,654.4004002716486,0.714895349475928,234.27,0,0,0,0,0,232.52,0,0,0,0,0,669.06,654.4004002716486,935.885232,0.714895349475928,234.3033333333333,1.3212,0.7753481953593027,200.00000000000006,0.66906,0.05587833333333332,2701.756222145826
2017-07-22 07:57:24,236.18,3.9659,669.13,936.6662620000001,655.4454435489293,0.7143739741103219,234.26,0,0,0,0,0,232.53,0,0,0,0,0,669.13,655.4454435489293,936.6662620000001,0.7143739741103219,234.32333333333335,1.3219666666666667,0.7923524474728599,199.99999999999994,0.66913,0.055757916666666664,2701.8119800624927
2017-07-22 08:02:24,235.8,3.9716,668.92,936.50328,655.4269044300505,0.7142740599904785,233.91,0,0,0,0,0,232.14,0,0,0,0,0,668.92,655.4269044300505,936.50328,0.7142740599904785,233.95000000000002,1.3238666666666667,0.7907672579611003,199.99999999999994,0.66892,0.05575208333333333,2701.867732145826
2017-07-22 08:07:24,235.36,3.9843,668.37,937.744848,657.7590311432775,0.7127418523551302,233.52,0,0,0,0,0,231.71,0,0,0,0,0,668.37,657.7590311432775,937.744848,0.7127418523551302,233.53,1.3281,0.7836252301631536,200,0.66837,0.05572041666666666,2701.9234525624925
2017-07-22 08:12:24,234.71,3.9896,668.89,936.399016,655.3085418837207,0.7143215537082538,233,0,0,0,0,0,231.2,0,0,0,0,0,668.89,655.3085418837207,936.399016,0.7143215537082538,232.97000000000003,1.3298666666666665,0.7597544748251013,200.00000000000006,0.66889,0.05571916666666666,2701.979171729159
2017-07-22 08:17:24,234.55,3.994,668.46,936.7927000000001,656.3092191743845,0.7135623494931163,232.8,0,0,0,0,0,231.09,0,0,0,0,0,668.46,656.3092191743845,936.7927000000002,0.7135623494931161,232.81333333333336,1.3313333333333335,0.7459481129373963,199.99999999999994,0.66846,0.05572291666666666,2702.0348946458257
2017-07-22 08:22:24,234.37,4.0047,669.11,938.5815389999999,658.1999037158911,0.7128949081109085,232.62,0,0,0,0,0,230.96,0,0,0,0,0,669.11,658.1999037158911,938.5815389999999,0.7128949081109085,232.65,1.3349,0.739307973350526,199.99999999999997,0.66911,0.055732083333333335,2702.090626729159
2017-07-22 08:27:24,233.99,4.0112,668.86,938.580688,658.4527380811423,0.7126291948593769,232.3,0,0,0,0,0,230.67,0,0,0,0,0,668.86,658.4527380811423,938.580688,0.7126291948593769,232.32000000000002,1.3370666666666666,0.7188360881542645,199.99999999999997,0.66886,0.05574875,2702.146375479159
2017-07-22 08:32:24,233.12,4.0151,668.37,936.0001120000001,655.2692215906471,0.7140704273761881,231.56,0,0,0,0,0,229.9,0,0,0,0,0,668.37,655.2692215906471,936.000112,0.7140704273761882,231.52666666666667,1.3383666666666667,0.702582855826542,200.00000000000006,0.66837,0.05571791666666666,2702.2020933958256
2017-07-22 08:37:24,233.03,4.0295,668.11,938.994385,659.8026090896641,0.7115165017733307,231.46,0,0,0,0,0,229.77,0,0,0,0,0,668.11,659.8026090896641,938.994385,0.7115165017733307,231.42,1.3431666666666666,0.712989369976656,199.99999999999997,0.66811,0.05568666666666667,2702.257780062492
2017-07-22 08:42:24,233.44,4.0458,669,944.451552,666.6541337719348,0.7083476104023597,231.72,0,0,0,0,0,230.13,0,0,0,0,0,669,666.6541337719348,944.451552,0.7083476104023597,231.76333333333332,1.3486,0.7234391405025284,199.99999999999997,0.669,0.05571291666666667,2702.313492979159
2017-07-22 08:47:24,233.36,4.0474,668.94,944.501264,666.7847584472801,0.7082468023039089,231.64,0,0,0,0,0,230.07,0,0,0,0,0,668.94,666.7847584472801,944.501264,0.7082468023039089,231.68999999999997,1.3491333333333333,0.7207907117268956,199.99999999999997,0.6689400000000001,0.055747500000000005,2702.369240479159
2017-07-22 08:52:24,235.44,4.0181,668.64,946.0214639999999,669.2362518189694,0.7067915744457147,233.73,0,0,0,0,0,232.13,0,0,0,0,0,668.64,669.2362518189694,946.0214639999999,0.7067915744457147,233.76666666666665,1.3393666666666666,0.7158134892342847,199.99999999999997,0.66864,0.0557325,2702.424972979159
2017-07-22 08:57:24,235.21,4.0073,668.52,942.557033,664.4507280888201,0.7092621205872429,233.57,0,0,0,0,0,231.93,0,0,0,0,0,668.52,664.4507280888201,942.557033,0.7092621205872429,233.57000000000002,1.3357666666666665,0.7021449672475123,200.00000000000006,0.66852,0.055714999999999994,2702.480687979159
2017-07-22 09:02:24,234.14,4.0259,670.27,942.6242259999999,662.7809280162631,0.7110680815453602,232.58,0,0,0,0,0,231.02,0,0,0,0,0,670.27,662.7809280162631,942.6242259999999,0.7110680815453602,232.58,1.3419666666666668,0.6707369507266326,199.99999999999997,0.67027,0.05578291666666666,2702.536470895826
2017-07-22 09:07:24,233.06,4.0323,668.63,939.7678380000001,660.3767958061477,0.7114842336198357,231.47,0,0,0,0,0,229.83,0,0,0,0,0,668.63,660.3767958061477,939.7678380000001,0.7114842336198357,231.45333333333335,1.3441,0.7013652860187805,200,0.66863,0.055787500000000004,2702.592258395826
2017-07-22 09:12:24,232.76,4.0359,668.73,939.396084,659.7463071018549,0.7118722457863684,231.29,0,0,0,0,0,229.52,0,0,0,0,0,668.73,659.7463071018549,939.396084,0.7118722457863684,231.18999999999997,1.3453,0.7223495825943852,200,0.66873,0.05572333333333333,2702.6479817291593
2017-07-22 09:17:24,235.62,3.9915,669.12,940.47723,660.890191899133,0.7114685806906776,234.07,0,0,0,0,0,232.39,0,0,0,0,0,669.12,660.890191899133,940.47723,0.7114685806906776,234.02666666666664,1.3305,0.6993505013673611,199.99999999999994,0.66912,0.055743749999999995,2702.7037254791594
2017-07-22 09:22:24,235.27,3.9971,668.96,940.3977170000001,660.9390172616625,0.7113585963756651,233.72,0,0,0,0,0,232.14,0,0,0,0,0,668.96,660.9390172616625,940.3977170000001,0.7113585963756651,233.71,1.3323666666666667,0.6717727097685258,200,0.66896,0.05575333333333333,2702.759478812493
2017-07-22 09:27:24,235.06,4.0193,669.55,944.7766580000001,666.5626234658296,0.7086860098950496,233.53,0,0,0,0,0,231.99,0,0,0,0,0,669.55,666.5626234658296,944.7766580000001,0.7086860098950496,233.52666666666667,1.3397666666666668,0.6580262068571733,200,0.66955,0.05577125,2702.815250062493
2017-07-22 09:32:24,235.14,4.0188,670.39,944.9806319999999,666.0072392663005,0.7094219471791249,233.65,0,0,0,0,0,232.05,0,0,0,0,0,670.39,666.0072392663005,944.9806319999999,0.7094219471791249,233.61333333333332,1.3396,0.6691969636436151,200,0.67039,0.055830833333333336,2702.8710808958263
2017-07-22 09:37:24,234.93,4.0207,669.83,944.583051,666.0066901589416,0.7091276932090539,233.47,0,0,0,0,0,231.83,0,0,0,0,0,669.83,666.0066901589416,944.583051,0.7091276932090539,233.41,1.3402333333333332,0.6769204404267102,200.00000000000006,0.66983,0.055842499999999996,2702.926923395826
2017-07-22 09:42:24,234.61,4.1198,700.23,966.546278,666.2504443643196,0.7244660870754499,233.12,0,0,0,0,0,231.55,0,0,0,0,0,700.23,666.2504443643196,966.546278,0.7244660870754499,233.09333333333333,1.3732666666666666,0.6621095984441092,199.99999999999997,0.70023,0.057085833333333336,2702.9840092291597
2017-07-22 09:47:24,233.27,4.2764,744.02,997.555828,664.4936941587674,0.7458429685000045,231.82,0,0,0,0,0,230.37,0,0,0,0,0,744.02,664.4936941587674,997.5558279999999,0.7458429685000046,231.82000000000002,1.4254666666666667,0.6254852903114558,199.99999999999997,0.74402,0.06017708333333333,2703.044186312493
2017-07-22 09:52:24,234.35,4.0799,700.18,956.1245650000001,651.0930435785959,0.7323104390692021,232.69,0,0,0,0,0,231.37,0,0,0,0,0,700.18,651.0930435785959,956.1245650000001,0.7323104390692021,232.8033333333333,1.3599666666666668,0.6643662032330642,200,0.7001799999999999,0.06017499999999999,2703.104361312493
2017-07-22 09:57:24,234,3.9942,670.75,934.6428000000001,650.8852441804471,0.7176538459398606,232.31,0,0,0,0,0,231.03,0,0,0,0,0,670.75,650.8852441804471,934.6428000000002,0.7176538459398605,232.4466666666667,1.3314000000000001,0.6682536495826913,199.99999999999994,0.67075,0.05712208333333332,2703.1614833958265
2017-07-22 10:02:24,233.79,4.0025,670.78,935.7444750000001,652.4353715832901,0.7168409944392137,232.17,0,0,0,0,0,230.76,0,0,0,0,0,670.78,652.4353715832901,935.7444750000001,0.7168409944392137,232.24,1.3341666666666667,0.667413021012738,200.00000000000006,0.6707799999999999,0.055897083333333326,2703.21738047916
2017-07-22 10:07:24,233.65,3.9829,670.06,930.604585,645.7898187669285,0.7200265405956493,232.06,0,0,0,0,0,230.76,0,0,0,0,0,670.06,645.7898187669285,930.604585,0.7200265405956493,232.15666666666667,1.3276333333333332,0.6432437865234709,200.00000000000006,0.67006,0.055868333333333325,2703.2732488124934
2017-07-22 10:12:24,233.93,4.0202,677.79,940.445386,651.949568562392,0.7207117075483211,232.36,0,0,0,0,0,231.14,0,0,0,0,0,677.79,651.949568562392,940.445386,0.7207117075483211,232.4766666666667,1.3400666666666667,0.6251523450382055,199.99999999999997,0.67779,0.056160416666666664,2703.32940922916
2017-07-22 10:17:24,234.26,3.991,671.75,934.93166,650.2685186677543,0.718501713804408,232.64,0,0,0,0,0,231.32,0,0,0,0,0,671.75,650.2685186677543,934.93166,0.718501713804408,232.74,1.3303333333333334,0.6530892841797636,200,0.67175,0.05623083333333333,2703.385640062493
2017-07-22 10:22:24,234.17,3.9953,670.43,935.579401,652.5583733854917,0.7165933744195379,232.55,0,0,0,0,0,231.19,0,0,0,0,0,670.43,652.5583733854917,935.579401,0.7165933744195379,232.63666666666668,1.3317666666666665,0.6591107735954362,200.00000000000006,0.67043,0.055924166666666664,2703.4415642291597
2017-07-22 10:27:24,233.72,4.0017,669.41,935.2773239999999,653.1722014052656,0.7157342349935986,232.06,0,0,0,0,0,230.86,0,0,0,0,0,669.41,653.1722014052656,935.2773239999999,0.7157342349935986,232.21333333333334,1.3338999999999999,0.6488286632981141,200,0.66941,0.05582666666666666,2703.4973908958264
2017-07-22 10:32:24,233.78,4.0151,669.82,938.6500780000001,657.5751945818868,0.7135992588709932,232.14,0,0,0,0,0,230.93,0,0,0,0,0,669.82,657.5751945818868,938.6500780000001,0.7135992588709932,232.2833333333333,1.3383666666666667,0.6443280476429784,200.00000000000006,0.6698200000000001,0.05580125,2703.5531921458264
2017-07-22 10:37:24,233.71,4.0179,670.49,939.023409,657.4253741300082,0.7140290578208578,232,0,0,0,0,0,230.79,0,0,0,0,0,670.49,657.4253741300082,939.023409,0.7140290578208578,232.16666666666666,1.3393,0.6647523330940491,200.00000000000006,0.67049,0.05584624999999999,2703.6090383958262
2017-07-22 10:42:24,234.01,4.1414,707.55,969.129014,662.2567804685824,0.7300885535143001,232.38,0,0,0,0,0,231.14,0,0,0,0,0,707.55,662.2567804685824,969.129014,0.7300885535143001,232.51,1.3804666666666667,0.6451335426433272,199.99999999999997,0.7075499999999999,0.05741833333333333,2703.6664567291596
2017-07-22 10:47:24,234.52,4.2465,739.32,995.8891800000001,667.2339892729331,0.7423717566647324,232.86,0,0,0,0,0,231.65,0,0,0,0,0,739.32,667.2339892729331,995.8891800000001,0.7423717566647324,233.01,1.4155,0.6480408566156042,200.00000000000006,0.7393200000000001,0.06028624999999999,2703.7267429791596
2017-07-22 10:52:24,233.71,4.2607,739.35,995.768197,667.0201493632939,0.7424920802125197,232,0,0,0,0,0,230.82,0,0,0,0,0,739.35,667.0201493632939,995.7681970000001,0.7424920802125196,232.17666666666665,1.4202333333333332,0.6604166367565043,200.00000000000006,0.7393500000000001,0.061611250000000006,2703.7883542291597
2017-07-22 10:57:24,233.19,4.2604,738.24,993.482676,664.8379726761408,0.7430829120969997,231.49,0,0,0,0,0,230.39,0,0,0,0,0,738.24,664.8379726761408,993.4826760000001,0.7430829120969996,231.68999999999997,1.4201333333333332,0.6474168069403206,200,0.73824,0.06156625,2703.8499204791597
2017-07-22 11:02:24,233.1,4.2619,738.19,993.4488899999999,664.8430047328707,0.7430578537361898,231.46,0,0,0,0,0,230.26,0,0,0,0,0,738.19,664.8430047328707,993.4488899999999,0.7430578537361898,231.60666666666665,1.4206333333333332,0.644771307676811,200.00000000000006,0.73819,0.06151791666666667,2703.9114383958263
2017-07-22 11:07:24,232.98,4.2577,738.03,991.958946,662.7927803238588,0.7440126458620597,231.29,0,0,0,0,0,230.06,0,0,0,0,0,738.03,662.7927803238588,991.9589460000001,0.7440126458620596,231.4433333333333,1.4192333333333333,0.6639494188642391,199.99999999999997,0.73803,0.06150916666666667,2703.972947562493
2017-07-22 11:12:24,232.63,4.2618,737.45,991.422534,662.6357509393688,0.7438301780621016,230.9,0,0,0,0,0,229.67,0,0,0,0,0,737.45,662.6357509393688,991.422534,0.7438301780621016,231.06666666666663,1.4206,0.6765724177726606,199.99999999999997,0.73745,0.061478333333333336,2704.0344258958266
2017-07-22 11:17:24,233.04,4.2714,741.33,995.4070559999999,664.277832111374,0.7447505977896144,231.04,0,0,0,0,0,230.14,17.108,2073.61,3937.23512,3346.9332168511237,0.5266665405544793,2814.94,4011.2110489624974,4900.37766737614,0.5744332765901352,231.40666666666667,7.1264666666666665,0.7058281236495603,140.0628642525048,2.81494,0.14801625000000002,2704.182442145827
2017-07-22 11:22:24,235.5,4.257,740.56,1002.5234999999999,675.7397830912798,0.7386959008940938,233.62,0,0,0,0,0,232.54,13.3217,1615.12,3097.828118,2643.4686368995226,0.5213717283458398,2355.68,3319.208419990802,4070.1809293614747,0.5787654261280115,233.88666666666666,5.859566666666666,0.6897927771285284,127.34957647607618,2.35568,0.21544249999999998,2704.3978846458267
2017-07-22 11:27:24,235.51,4.2633,741.68,1004.0497829999999,676.7767315314165,0.7386884719838638,233.66,0,0,0,0,0,232.67,13.4294,1639.05,3124.618498,2660.217257207346,0.5245600386252338,2380.73,3336.9939887387627,4099.19555690853,0.5807798059274496,233.94666666666663,5.897566666666666,0.6682434742961478,127.71086380258525,2.3807300000000002,0.19735041666666667,2704.5952350624934
2017-07-22 11:32:24,235.59,4.2667,741.14,1005.191853,679.0597630088045,0.7373119845610209,233.73,0,0,0,0,0,232.71,13.4597,1643.88,3132.206787,2666.1541407294635,0.5248312489529128,2385.02,3345.213903738268,4108.378811911558,0.5805258251953381,234.01,5.908799999999999,0.6751848211614943,127.79075277552127,2.38502,0.19857291666666665,2704.79380797916
2017-07-22 11:37:24,235.75,4.2595,741.13,1004.177125,677.5677246395859,0.7380470850697779,233.82,0,0,0,0,0,232.78,13.4811,1646.68,3138.130458,2671.3868587359807,0.5247328057385688,2387.81,3348.9545833755665,4113.044298036701,0.5805456559609107,234.11666666666667,5.9135333333333335,0.6976578628888698,127.97030540117018,2.38781,0.19886791666666664,2704.992675895827
2017-07-22 11:42:24,234.9,4.2694,741.6,1002.88206,675.1309993400122,0.739468806531448,232.97,0,0,0,0,0,231.97,13.4008,1626.42,3108.583576,2649.160212704575,0.5232029187044769,2368.02,3324.291212044587,4081.474094353273,0.5801874384738005,233.28,5.890066666666667,0.6944444444444464,127.51525166664781,2.36802,0.1981595833333333,2705.19083547916
2017-07-22 11:47:24,233.61,4.2934,742.45,1002.9811740000001,674.3435570229899,0.7402432061999998,231.66,0,0,0,0,0,230.63,13.2484,1590.01,3055.478492,2609.1793757759533,0.5203800334916577,2332.46,3283.522932798943,4027.6410592078055,0.5791131746131246,231.96666666666667,5.847266666666667,0.7084351199885092,126.57423981575435,2.33246,0.19585333333333332,2705.386688812493
2017-07-22 11:52:24,234.16,4.2914,741.23,1004.874224,678.4911887118375,0.7376346037113596,232.28,0,0,0,0,0,231.28,13.3057,1603.89,3077.342296,2626.3229951113303,0.521193239401666,2345.12,3304.8141838231677,4052.3307619194647,0.5787089301884105,232.57333333333335,5.8657,0.6822220948231287,126.83908143955536,2.34512,0.19489916666666665,2705.58158797916
2017-07-22 11:57:24,234.54,4.2815,740.78,1004.1830100000001,677.9590763258947,0.7376942177103752,232.68,0,0,0,0,0,231.59,13.3458,1612.6,3090.753822,2636.7177376821373,0.5217497390188457,2353.38,3314.676814008032,4065.154339717305,0.5789152891458622,232.9366666666667,5.875766666666667,0.6883129892245228,127.1329131517589,2.35338,0.19577083333333334,2705.7773588124933
2017-07-22 12:02:24,234.47,4.2833,741.1,1004.3053509999999,677.7905488034138,0.7379229825491591,232.56,0,0,0,0,0,231.42,13.339,1610.01,3086.91138,2633.7975753412607,0.521560162183859,2351.11,3311.5881241446746,4061.3217227986315,0.5789026726944116,232.81666666666663,5.874099999999999,0.7101438900422499,127.0815954784563,2.3511100000000003,0.19602041666666664,2705.97337922916
2017-07-22 12:07:24,234.64,4.2692,740.01,1001.7250879999999,675.1580198950521,0.7387356160535734,232.76,0,0,0,0,0,231.69,13.3585,1614.49,3095.0308649999997,2640.5753341275163,0.5216393859774966,2354.5,3315.733354022568,4066.664225747898,0.5789757573523261,233.02999999999997,5.875899999999999,0.6908981676179091,127.3438962541909,2.3545,0.19606708333333336,2706.169446312493
2017-07-22 12:12:24,234.67,4.2723,741.45,1002.580641,674.8480119315541,0.7395415088610314,232.85,0,0,0,0,0,231.77,13.3716,1616.2,3099.135732,2644.3410985270375,0.5215002309553571,2357.65,3319.1891104585916,4071.3056718314456,0.5790894101398751,233.09666666666666,5.8813,0.6749703270459996,127.35789706357438,2.35765,0.1963395833333333,2706.3657858958263
2017-07-22 12:17:24,235.25,4.2563,741.46,1001.2945750000001,672.9248801496575,0.7405013654448293,233.38,0,0,0,0,0,232.27,13.4327,1630.4,3120.013229,2660.1275136983577,0.5225618868682047,2371.86,3333.052393848015,4090.8383150322607,0.5797980309523173,233.63333333333333,5.896333333333334,0.6919674703952094,127.81446096444118,2.3718600000000003,0.19706291666666667,2706.562848812493
2017-07-22 12:22:24,235.34,4.2572,740.49,1001.889448,674.8755632809242,0.7390935212245094,233.41,0,0,0,0,0,232.31,13.4459,1633.26,3123.617029,2662.6011936185237,0.5228745985300491,2373.75,3337.476756899448,4095.5390567474824,0.5795940331930663,233.68666666666664,5.901033333333333,0.7075000713205851,127.8567030633053,2.37375,0.19773375000000004,2706.7605825624933
2017-07-22 12:27:24,234,4.2653,736.67,998.0802,673.4102737054433,0.7380869793830195,232.06,0,0,0,0,0,230.94,13.2912,1598.46,3069.469728,2620.4140969526925,0.5207609592688578,2335.13,3293.8243706581356,4037.587287185438,0.5783478681467209,232.33333333333334,5.852166666666666,0.7173601147776143,127.11588300629397,2.33513,0.1962033333333333,2706.9567858958267
2017-07-22 12:32:24,234.12,4.2522,735.3,995.525064,671.1214964909142,0.7386052110487094,232.17,0,0,0,0,0,231.07,13.3035,1600.81,3074.039745,2624.3337626414186,0.5207512370663899,2336.1099999999997,3295.4552591323327,4039.484533581351,0.5783188376089256,232.4533333333333,5.8519000000000005,0.71698979006541,127.3364206497035,2.3361099999999997,0.194635,2707.1514208958265
2017-07-22 12:37:24,235.47,4.2367,735.13,997.6157489999999,674.4042302305279,0.7368869233839652,233.49,0,0,0,0,0,232.43,13.4446,1634.07,3124.928378,2663.642731811027,0.5229143846956994,2369.2,3338.0469620415547,4093.3685591203307,0.5787898074120996,233.7966666666667,5.893766666666667,0.7157216384607518,128.11557973678404,2.3691999999999998,0.1960545833333333,2707.34747547916
2017-07-22 12:42:24,234.94,4.2325,734.51,994.38355,670.2937448690705,0.7386586393147795,232.94,0,0,0,0,0,231.81,13.3846,1620.75,3102.684126,2645.7169582614815,0.522370287847987,2355.26,3316.010703130552,4067.330408373087,0.5790677824332676,233.23000000000002,5.872366666666667,0.7331818376709597,127.92514091422538,2.3552600000000004,0.19685249999999999,2707.5443279791602
2017-07-22 12:47:24,235.47,4.2196,735.37,993.589212,668.1695034216848,0.7401147185563444,233.44,0,0,0,0,0,232.18,13.4444,1633.46,3121.5207920000003,2660.0188877690903,0.5232898029019439,2368.83,3328.1883911907753,4085.118546157142,0.5798681172247377,233.69666666666663,5.888000000000001,0.7588184113309429,128.3355978260869,2.36883,0.19683708333333333,2707.7411650624936
2017-07-22 12:52:24,233.13,4.2519,736.14,991.245447,663.8263602767141,0.7426414943220415,231.17,0,0,0,0,0,229.84,13.2089,1576.92,3035.933576,2594.2659831798564,0.5194184788712255,2313.06,3258.0923434565707,3995.6741961889647,0.5788910422692055,231.38,5.820266666666666,0.7563315757628144,126.94664620177771,2.31306,0.19507874999999997,2707.9362438124936
2017-07-22 12:57:24,231.74,4.2565,733.06,986.4013100000001,660.0080156859585,0.743166085211302,229.82,0,0,0,0,0,228.5,13.0478,1541.22,2981.4223,2552.1598387517365,0.516941192799155,2274.2799999999997,3212.167854437695,3935.7809699579147,0.5778471966198664,230.01999999999998,5.7681000000000004,0.7477610642552941,126.20620308247081,2.2742799999999996,0.19113916666666667,2708.1273829791603
2017-07-22 13:02:24,234.47,4.2253,734.65,990.7060909999999,664.6712993988082,0.7415418222153638,232.45,0,0,0,0,0,231.23,13.3399,1608.56,3084.5850769999997,2631.9574129630396,0.5214834280286574,2343.21,3296.6287123618476,4044.551145834175,0.579349825360342,232.71666666666667,5.855066666666667,0.7534197522022476,127.83515132193199,2.34321,0.19239541666666665,2708.319778395827
2017-07-22 13:07:24,234.23,4.237,735.98,992.43251,665.7745312828511,0.7415919899681642,232.18,0,0,0,0,0,231.01,13.316,1603.33,3076.12916,2625.2435163432565,0.5212167359058486,2339.31,3291.0180476261075,4037.718547137821,0.5793643050376169,232.47333333333333,5.851,0.7556422241977548,127.58502820030766,2.33931,0.195105,2708.514883395827
2017-07-22 13:12:24,233.53,4.2454,735.59,991.428262,664.7084703780603,0.741949799288655,231.59,0,0,0,0,0,230.4,13.2592,1588.02,3054.91968,2609.7369083590215,0.5198238141567113,2323.61,3274.4453787370817,4015.1159348682113,0.5787155433847437,231.84,5.834866666666667,0.7289510006901302,127.24083955074666,2.32361,0.1942883333333333,2708.70917172916
2017-07-22 13:17:24,233.49,4.2459,734.17,991.375191,666.1975536057503,0.7405571640938915,231.54,0,0,0,0,0,230.36,13.2443,1585.39,3050.9569480000005,2606.698457138738,0.5196369621142225,2319.56,3272.896010744488,4011.5093033354897,0.5782262546596445,231.79666666666665,5.830066666666667,0.7305253167287522,127.17235937839475,2.31956,0.19346541666666667,2708.9026371458267
2017-07-22 13:22:24,233.39,4.2566,736.23,993.4478739999998,667.0112933490103,0.7410856867966886,231.49,0,0,0,0,0,230.24,13.2439,1583.65,3049.275536,2605.788550889747,0.5193528696581522,2319.88,3272.7998442387575,4011.615888248679,0.5782906600793161,231.70666666666668,5.8335,0.7264932673495117,127.03179909145452,2.31988,0.19331,2709.095947145827
2017-07-22 13:27:24,233.21,4.2482,734.95,990.722722,664.3643649286806,0.7418321833946997,231.3,0,0,0,0,0,230.08,13.2201,1578.84,3041.680608,2599.8240662558787,0.519068305806814,2313.79,3264.1884311845592,4001.0686420479105,0.5782930029452601,231.53,5.822766666666666,0.7256079125815259,127.0415552744114,2.31379,0.19306958333333335,2709.2890167291603
2017-07-22 13:32:24,232.85,4.2516,734.9,989.98506,663.3192361323494,0.7423344348247033,230.97,0,0,0,0,0,229.74,13.1866,1570.55,3029.489484,2590.5943779693853,0.5184206805452637,2305.45,3253.9136141017348,3987.8632763093333,0.578116610390323,231.18666666666664,5.812733333333334,0.7194763250475902,126.8571297496301,2.30545,0.1924683333333333,2709.4814850624934
2017-07-22 13:37:24,233.44,4.2636,735.98,995.294784,670.0336906884659,0.7394593158040703,231.54,0,0,0,0,0,230.35,13.2509,1585.95,3052.344815,2607.982259747444,0.5195841545182699,2321.9300000000003,3278.01595043591,4017.057069075848,0.5780176781342508,231.77666666666667,5.838166666666666,0.7176448592754492,126.97022467098691,2.3219300000000005,0.19280750000000002,2709.6742925624935
2017-07-22 13:42:24,231.44,4.2875,734.61,992.2989999999999,667.0872906157032,0.7403111360587888,229.59,0,0,0,0,0,228.45,13.0381,1537.07,2978.5539449999997,2551.31327327223,0.5160457149282889,2271.68,3218.4005638879335,3939.3695196102344,0.576660805413543,229.82666666666668,5.775200000000001,0.7019783024888243,125.76014683474162,2.27168,0.19140041666666668,2709.86569297916
2017-07-22 13:47:24,232.86,4.2758,736.68,995.6627880000001,669.8111412987494,0.7398890556910116,230.98,0,0,0,0,0,229.86,13.1919,1571.69,3032.2901340000003,2593.1783588202607,0.5183178160879772,2308.37,3262.98950011901,3996.9579100594624,0.5775317258633975,231.23333333333335,5.822566666666667,0.7034741242612074,126.56503145806259,2.30837,0.19083541666666662,2710.0565283958267
2017-07-22 13:52:24,232.86,4.2868,740.99,998.2242480000001,668.8687981922656,0.742308155191197,230.93,0,0,0,0,0,229.87,13.1851,1570.83,3030.858937,2592.0260429040386,0.518278822159515,2311.8199999999997,3260.894841096304,3997.242409097613,0.578353715736219,231.22000000000003,5.823966666666667,0.7092812040480867,126.39380948837847,2.3118199999999995,0.19250791666666667,2710.2490363124934
2017-07-22 13:57:24,232.48,4.2744,734.81,993.712512,668.9684748965008,0.7394593417376635,230.51,0,0,0,0,0,229.55,13.1188,1559.42,3011.42054,2576.2109642523246,0.5178353469024289,2294.23,3245.1794391488256,3974.252242268259,0.5772733737430301,230.84666666666666,5.797733333333333,0.7075403586796398,126.27463606466895,2.29423,0.19191874999999994,2710.4409550624932
2017-07-22 14:02:24,232.49,4.2669,733.69,992.011581,667.6720457965268,0.7395982204768233,230.47,0,0,0,0,0,229.48,13.1136,1558.37,3009.308928,2574.378209828639,0.5178497911929898,2292.06,3242.050255625166,3970.4444214217638,0.5772804645327949,230.81333333333336,5.793499999999999,0.7264167292472913,126.35022007422114,2.2920599999999998,0.19109541666666666,2710.6320504791597
2017-07-22 14:07:24,232.27,4.2678,733.7,991.281906,666.5764225975839,0.7401527209959989,230.28,0,0,0,0,0,229.32,13.1074,1554.85,3005.788968,2572.3935930666803,0.5172851509381147,2288.55,3238.9700156642643,3965.903158786428,0.577056450541344,230.62333333333333,5.791733333333333,0.7140069666266822,126.31221511119297,2.2885500000000003,0.19085875000000002,2710.82290922916
2017-07-22 14:12:24,233.95,4.2565,736.64,995.8081749999999,670.0712139741793,0.7397408642482776,231.99,0,0,0,0,0,231.09,13.2919,1596.86,3071.625171,2623.9129809353017,0.5198746302369065,2333.5,3293.9841949094807,4036.775213745925,0.5780604260683192,232.34333333333333,5.849466666666667,0.6915053871425857,127.2326821818513,2.3335,0.19258541666666665,2711.0154946458265
2017-07-22 14:17:24,233.83,4.2534,735.32,994.572522,669.6857465389572,0.7393327120292189,231.85,0,0,0,0,0,230.86,13.278,1593.52,3065.35908,2618.610375550064,0.5198477432536223,2328.84,3288.296122089021,4029.440051935963,0.5779562346090987,232.17999999999998,5.843800000000001,0.710655525885104,127.21516821246448,2.32884,0.19426416666666668,2711.209758812493
2017-07-22 14:22:24,234.13,4.2513,735.3,995.3568689999998,670.871974869634,0.7387300202576892,232.11,0,0,0,0,0,231.16,13.2958,1598.93,3073.457128,2624.7974346135757,0.520238263756253,2334.23,3295.6694094832096,4038.572340506408,0.5779839515533611,232.46666666666667,5.849033333333334,0.7155147691425267,127.3161946988391,2.33423,0.1942945833333333,2711.4040533958264
2017-07-22 14:27:24,234.01,4.2544,736.63,995.5721440000001,669.731391685321,0.7399061980986884,231.97,0,0,0,0,0,231.08,13.2863,1597.18,3070.1982040000003,2622.0474937431677,0.5202204854133254,2333.81,3291.7788854284886,4035.1551824747485,0.5783693301650623,232.35333333333335,5.846900000000001,0.7129945772243298,127.2366553216234,2.33381,0.19450166666666663,2711.5985550624932
2017-07-22 14:32:24,234.18,4.2602,737.04,997.6536360000001,672.3725275649064,0.7387734313835547,232.19,0,0,0,0,0,231.23,13.3215,1603.44,3080.330445,2630.0980622010843,0.5205415550798155,2340.48,3302.4705897659906,4047.734999560783,0.5782196710639318,232.53333333333333,5.860566666666667,0.7081422018348662,127.307370732068,2.34048,0.19476208333333334,2711.7933171458267
2017-07-22 14:37:24,234.41,4.2476,735.39,995.679916,671.2525925653972,0.7385807307978279,232.44,0,0,0,0,0,231.48,13.3416,1608.31,3088.3135679999996,2636.4786436064464,0.5207728958175533,2343.7,3307.7312361718436,4053.8889502238358,0.5781362116173884,232.77666666666667,5.863066666666666,0.7016739936706109,127.55327132558618,2.3436999999999997,0.19517416666666668,2711.9884913124934
2017-07-22 14:42:24,233.93,4.2593,735.61,996.3780489999999,672.0469808198279,0.7382840285755834,231.95,0,0,0,0,0,230.93,13.2859,1595.95,3068.1128870000002,2620.3549921481012,0.5201731679307665,2331.56,3292.4019729679294,4034.362748341194,0.5779252252313369,232.26999999999998,5.848400000000001,0.714685495328723,127.17153409479513,2.33156,0.19480250000000002,2712.1832938124935
2017-07-22 14:47:24,233.71,4.264,736.77,996.5394400000001,671.0147707580765,0.7393284906014356,231.73,0,0,0,0,0,230.65,13.2589,1589.1,3058.165285,2612.878891257521,0.5196252824510105,2325.87,3283.8936620155973,4024.130817993646,0.5779807131517742,232.03,5.840966666666667,0.7240443046157854,126.99838497052428,2.32587,0.19405958333333334,2712.377353395827
2017-07-22 14:52:24,233.77,4.2599,735.78,995.8368230000001,671.0579480512346,0.7388559882566221,231.78,0,0,0,0,0,230.63,13.2639,1590.25,3059.053257,2613.2186603233777,0.5198503806238245,2326.0299999999997,3284.2766083746124,4024.535799470126,0.5779623081763235,232.06000000000003,5.841266666666667,0.7368783935189086,127.07232449582852,2.32603,0.19382916666666664,2712.5711825624935
2017-07-22 14:57:24,233.36,4.271,736.29,996.68056,671.7508277493326,0.738742210443033,231.45,0,0,0,0,0,230.3,13.2372,1581.92,3048.52716,2605.9637293825995,0.5189128772597191,2318.21,3277.714557131932,4014.6619187840183,0.5774359203581834,231.70333333333335,5.8360666666666665,0.714994749032527,126.8171485361145,2.31821,0.19351,2712.7646925624936
2017-07-22 15:02:24,233.35,4.257,735.91,993.3709499999999,667.2498154393917,0.7408209390459828,231.41,0,0,0,0,0,230.31,13.2304,1580.91,3047.0934239999997,2604.899596238604,0.518825575726752,2316.82,3272.1494116779954,4009.316236560126,0.577859131907181,231.68999999999997,5.829133333333334,0.7164745996806187,126.9702757413909,2.3168200000000003,0.19312625,2712.9578188124938
2017-07-22 15:07:24,233.52,4.2567,735.77,994.0245840000001,668.3766757572957,0.7401929608614186,231.63,0,0,0,0,0,230.55,13.2473,1584.78,3054.165015,2610.8229144179713,0.5188914129448241,2320.55,3279.199590175267,4017.225691283182,0.5776498953084137,231.9,5.834666666666666,0.6985769728331197,127.04467550274224,2.3205500000000003,0.19322375000000003,2713.151042562494
2017-07-22 15:12:24,233.39,4.2609,735.99,994.451451,668.7693236804492,0.7400964614812554,231.48,0,0,0,0,0,230.42,13.2389,1582.21,3050.5073379999994,2608.1040115554906,0.5186711011281627,2318.2,3276.87333523594,4013.9693689887963,0.5775330569062124,231.76333333333332,5.833266666666667,0.7018654086783925,126.95516520188801,2.3182,0.19328125,2713.3443238124937
2017-07-22 15:17:24,233.34,36.7697,7467.71,8579.841798,4224.570112402901,0.870378519303323,231.01,35.1588,-6411.23,8122.034387999999,4986.33858527021,-0.7893625776163113,230.22,69.4632,5732.86,15991.817904,14928.91677567716,0.3584870734781223,6789.34,24139.825473350273,25076.409462269727,0.2707460974512848,231.52333333333334,47.130566666666674,0.7846581338094056,47.384606027086434,6.78934,0.3794808333333333,2713.723804645827
2017-07-22 15:22:24,233.19,96.5597,18653.05,22516.756443000002,12612.218139997507,0.8284075038613676,230.86,80.2774,-16038.16,18532.840564000002,9286.743411177244,-0.8653913545856584,230.19,123.6408,9169.08,28460.875752,26943.448564064358,0.3221643662653519,11783.97,48842.41011523911,50243.83519225131,0.23453563914677722,231.41333333333333,100.15930000000002,0.7677460244295939,23.444153463532572,11.78397,0.7738879166666666,2714.4976925624937
2017-07-22 15:27:24,233.04,98.4992,19275.19,22954.253568,12464.54200233369,0.8397219253023805,230.69,82.1457,-16242.51,18950.191533,9761.691863467364,-0.8571158751464425,229.95,125.533,8848.53,28866.31335,27476.673074800892,0.30653481422143575,11881.21,49702.90694060195,51103.249499520454,0.232494217419804,231.2266666666667,102.05930000000001,0.7842232729788824,23.000059769173404,11.88121,0.9860491666666666,2715.4837417291606
2017-07-22 15:32:24,232.92,98.2224,19262.34,22877.961407999996,12343.556048008903,0.8419605076029335,230.56,82.1622,-16215.39,18943.316832,9793.38448879827,-0.8559952907828765,229.86,125.3275,8750.36,28807.779150000002,27446.663539045592,0.303749898749137,11797.310000000001,49583.60407585277,50967.73799558917,0.23146622675349965,231.11333333333334,101.90403333333332,0.781723252661022,22.985809197607836,11.797310000000001,0.986605,2716.4703467291606
2017-07-22 15:37:24,232.46,97.0697,18997.25,22564.822462,12176.851201319649,0.8418967191960883,230.15,81.1405,-16032.59,18674.486075,9575.619460759128,-0.8585291148366984,229.38,124.4775,8717.54,28552.648950000003,27189.30411780221,0.30531457922750804,11682.2,48941.77477988099,50316.708114150264,0.2321733761576244,230.66333333333333,100.8959,0.7789129900721171,23.372208385078093,11.6822,0.9783129166666666,2717.4486596458273
2017-07-22 15:42:24,233.37,89.863,17787.54,20971.32831,11108.556694467894,0.8481837553188352,231.03,75.3292,-14749.06,17403.305076,9237.979036820087,-0.8474861490728945,230.32,117.7198,8216.24,27113.224336,25838.350066454757,0.3030344122182016,11254.720000000001,46184.88579774274,47536.43232752053,0.2367598797161781,231.57333333333335,94.30400000000002,0.7758521418700999,24.830123854767546,11.25472,0.955705,2718.404364645827
2017-07-22 15:47:24,234.58,79.7791,16047.03,18714.581278,9629.557652871088,0.8574613431968232,232.2,67.0089,-12932.19,15559.466579999998,8651.905111479022,-0.8311461021821226,231.53,108.401,7600.94,25098.08353,23919.43786954989,0.3028494183993976,10715.779999999999,42200.9006339,43540.14188448059,0.24611265687720513,232.76999999999998,85.063,0.7775916140396232,27.436135570106856,10.715779999999999,0.9154375,2719.319802145827
2017-07-22 15:52:24,234.43,79.9005,16086.43,18731.074215,9595.827796648806,0.8588097946415616,231.98,67.0868,-12907.15,15562.795863999998,8695.176477912075,-0.829359333168209,231.29,108.3686,7545.17,25064.573494,23901.950843126328,0.301029259556568,10724.45,42192.955117687205,43534.57579172751,0.24634327554508692,232.56666666666663,85.11863333333334,0.801203955854969,27.31477909850526,10.724450000000001,0.8933429166666667,2720.213145062494
2017-07-22 15:57:24,233.57,80.1261,16136.14,18715.053176999998,9480.411453008657,0.8622011301485708,231.1,67.304,-12831.95,15553.9544,8790.139741481893,-0.8249959894443306,230.39,108.1228,7359.98,24910.411891999996,23798.30487721121,0.29545798085994973,10664.169999999998,42068.85607170176,43399.46051473979,0.24572125721189828,231.68666666666664,85.1843,0.8128794636434354,26.928084165744163,10.664169999999999,0.8911924999999999,2721.104337562494
2017-07-22 16:02:24,233.44,80.1754,16154.37,18716.145376,9451.477537330667,0.8631248409042065,231.02,67.6074,-12881.34,15618.661548,8832.534650674954,-0.8247403249255684,230.38,108.2114,7279.81,24929.742331999998,23843.16294252532,0.292013046226137,10552.84,42127.175130530944,43428.80745017096,0.2429917057268506,231.61333333333334,85.3314,0.7886707731276209,26.813107484466435,10.55284,0.8840420833333332,2721.9883796458275
2017-07-22 16:07:24,233.71,64.1377,13441.28,14989.621867,6634.813914289122,0.8967057420968897,231.28,54.6499,-9669.35,12639.428872,8139.95287380997,-0.7650147880827444,230.63,92.3398,5700.03,21296.328073999997,20519.338377114902,0.2676531832245289,9471.96,35294.105165213994,36543.01418403776,0.259200293448629,231.87333333333333,70.3758,0.7920991345849773,31.209591933590808,9.47196,0.8343666666666666,2722.822746312494
2017-07-22 16:12:24,233.53,62.697,13170.64,14641.630410000002,6396.216307586605,0.8995337015886332,231.19,53.3752,-9395.1,12339.812488,8000.191762014254,-0.7613648918195782,230.47,91.0121,5604.07,20975.558687,20213.076501781743,0.26717142954925094,9379.609999999999,34609.4845713826,35857.96293780323,0.2615767665405095,231.73000000000002,69.02810000000001,0.7767660639537318,31.847899623486654,9.37961,0.7854820833333332,2723.608228395827
2017-07-22 16:17:24,233.46,62.5373,13120.49,14599.958058,6404.023536438568,0.8986662802644607,231.1,53.1644,-9358.67,12286.29284,7960.420063120743,-0.7617163388399263,230.43,90.7519,5627.32,20911.960317,20140.589711261753,0.2690957669532957,9389.14,34505.03331082106,35759.65986583864,0.2625623407836014,231.66333333333333,68.81786666666666,0.7755507273486012,31.872585413865412,9.38914,0.78203125,2724.390259645827
2017-07-22 16:22:24,233.36,62.9215,13212.13,14683.361240000002,6406.30300309269,0.8998028301590704,230.96,53.5749,-9396.89,12373.658904,8050.210742610314,-0.7594269466214469,230.31,90.9466,5569.28,20945.911446000002,20191.93716772301,0.26588864439525517,9384.52,34648.450913426015,35896.85733223024,0.2614301278004647,231.54333333333338,69.14766666666667,0.7845903574564735,31.52519005220712,9.38452,0.7822358333333332,2725.1724954791603
