DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-22 16:27:24,233.18,63.1516,13254.03,14725.690088000001,6416.902471358082,0.9000617234774444,230.69,53.7893,-9404.82,12408.653617,8094.692418757317,-0.7579242914086414,230.07,90.9587,5530.34,20926.868109,20182.89246703458,0.2642698358490429,9379.550000000001,34694.48735714998,35939.99737309311,0.2609780379956875,231.31333333333336,69.29986666666666,0.8069861947718733,31.253787886075784,9.379550000000002,0.78183625,2725.9543317291605
2017-07-22 16:32:24,234.09,58.1698,12339.66,13616.968482,5758.0050125179105,0.906197294670363,231.53,52.7933,-9309.7,12223.232749,7920.6631506601825,-0.7616397553062745,230.84,90.5695,5735.89,20907.063380000003,20104.846805763955,0.27435177747091133,8765.849999999999,33783.51496894205,34902.23502698977,0.25115440295503705,232.15333333333334,67.17753333333333,0.8342187634609314,34.82111578970352,8.765849999999999,0.7560583333333334,2726.710390062494
2017-07-22 16:37:24,234.36,62.4493,13103.04,14635.617948000001,6520.096278293728,0.8952843704006751,231.89,52.9687,-9385.25,12282.911842999998,7923.825198754046,-0.7640899910348726,231.24,90.9123,5798.85,21022.560252000003,20206.963607293164,0.275839380669551,9516.640000000001,34650.88508434094,35933.97103045809,0.2648368584683718,232.49666666666667,68.77676666666667,0.8014451820097825,32.18460885289265,9.51664,0.7617704166666666,2727.4721604791607
2017-07-22 16:42:24,232.93,62.7736,13154.97,14621.854648,6383.212173062966,0.8996786192098658,230.47,53.2307,-9297.63,12268.079429,8003.739704622644,-0.7578716826711865,229.72,90.5467,5563.18,20800.387924,20042.633711079114,0.2674555888249116,9420.52,34429.58558876472,35695.13357426297,0.263916087620202,231.04,68.85033333333332,0.8180401662049925,31.51236256420934,9.42052,0.7890483333333334,2728.2612088124943
2017-07-22 16:47:24,233.37,58.6875,12360.69,13695.901875,5898.3956202961235,0.9025101167351932,230.89,52.0182,-9169.87,12010.482198,7756.620837167102,-0.7634889131701122,230.15,89.7931,5728.15,20665.881965,19856.157104757513,0.27717907272001585,8918.97,33511.173562220734,34677.756262165836,0.25719570587474205,231.47,66.83293333333334,0.8208407136994019,34.354569703160294,8.91897,0.7641454166666666,2729.0253542291607
2017-07-22 16:52:24,233.59,60.9871,12801.86,14245.976689,6249.818586481641,0.8986298573607052,231.13,52.5691,-9261.33,12150.296083,7864.951464291762,-0.7622308079354481,230.39,90.3682,5742.9,20819.929598,20012.210474000025,0.2758366676010121,9283.43,34126.98052477343,35367.11569103657,0.2624876193212666,231.70333333333335,67.9748,0.8142596135863341,32.943679128147494,9.283430000000001,0.7584333333333333,2729.783787562494
2017-07-22 16:57:24,233.74,62.3318,13058.65,14569.434932,6460.657429030103,0.8963044936848069,231.25,52.7341,-9295.51,12194.760624999999,7893.3947412346215,-0.7622544046451917,230.52,90.446,5729.29,20849.61192,20046.983646187426,0.2747912058019735,9492.43,34401.035816452146,35686.65706604814,0.2659938133860957,231.83666666666667,68.50396666666667,0.8209802878463297,32.03031065354365,9.49243,0.7823275000000001,2730.566115062494
2017-07-22 17:02:24,234.1,61.6875,12962.71,14441.043749999999,6364.895446534377,0.897629715996117,231.7,52.8379,-9351.55,12242.54143,7901.160247885524,-0.763856920841966,230.92,90.9293,5794.12,20997.393956,20182.13879570412,0.27594472019439975,9405.279999999999,34448.19449012402,35709.06601281824,0.26338633434500497,232.23999999999998,68.4849,0.8008956252153004,32.772771808092,9.40528,0.7874045833333333,2731.3535196458274
2017-07-22 17:07:24,234.79,58.6146,12397,13762.121934,5975.817193178178,0.9008058538830848,232.37,52.2339,-9315.22,12137.591343,7781.246684257514,-0.7674685806069982,231.56,90.8494,5956.3,21037.087064,20176.261359536264,0.28313330557027544,9038.080000000002,33933.325236971956,35116.34166203134,0.2573753293262948,232.90666666666667,67.23263333333334,0.8086214792763878,35.12693984419272,9.038080000000003,0.7684733333333333,2732.121992979161
2017-07-22 17:12:24,235.62,62.5411,13152.67,14735.933982,6644.924543812549,0.8925576089079957,233.19,52.6588,-9430.05,12279.505572,7865.139165347238,-0.7679503009879003,232.33,91.5796,6055.6,21276.688468,20396.744367774092,0.28461195966221825,9778.220000000001,34906.80807693388,36250.50118947731,0.26974027059351097,233.71333333333334,68.92649999999999,0.8158142453718228,32.8655887068109,9.778220000000001,0.7840125,2732.9060054791607
2017-07-22 17:17:24,233.95,62.4919,13107.74,14619.980005,6475.412530410692,0.8965634696844443,231.52,52.5827,-9283.1,12173.946704000002,7875.851239188848,-0.7625382487463861,230.6,90.7805,5813.25,20933.9833,20110.638509062283,0.2776944032433617,9637.89,34461.90227866182,35784.23720461479,0.2693333923786165,232.02333333333334,68.61836666666666,0.8303762552616754,32.29766957437539,9.637889999999999,0.8090045833333332,2733.715010062494
2017-07-22 17:22:24,233.73,58.0255,12270.5,13562.300115,5776.747714703233,0.9047506614625598,231.25,51.9973,-9163.72,12024.375625,7785.360937856007,-0.7620952875879573,230.37,90.104,5817.06,20757.25848,19925.5010617533,0.28024221048289416,8923.84,33487.60971431254,34656.23933325311,0.25749591333868305,231.78333333333333,66.70893333333333,0.8398648162795678,35.07036538834379,8.92384,0.7734054166666666,2734.4884154791607
2017-07-22 17:27:24,232.4,64.2186,13397.77,14924.402639999998,6575.526837291361,0.8977089618375508,230.09,54.213,-9542.45,12473.86917,8033.620607657327,-0.7649951967549777,229.12,92.1718,5716.14,21118.402816,20330.092990422763,0.2706710374739733,9571.46,34939.24043537145,36226.5561257525,0.26421114849489935,230.53666666666666,70.20113333333335,0.8082589898931524,31.296740698393265,9.571459999999998,0.7706375,2735.2590529791605
2017-07-22 17:32:24,233.74,80.5871,16344.61,18836.428754,9362.946766505616,0.8677127821551178,231.32,67.1315,-12715.26,15528.85858,8914.460832267963,-0.8188148494298414,230.4,108.2773,7301.92,24947.08992,23854.543797569582,0.29269626330829374,10931.27,42131.95139634316,43526.93410150458,0.25113806487055435,231.82000000000002,85.33196666666667,0.8282287982054989,26.889493152038753,10.93127,0.8542804166666667,2736.1133333958273
2017-07-22 17:37:24,234.54,72.6197,14930.53,17032.224437999997,8196.093168425085,0.876604817788158,232.06,61.9744,-11584.96,14381.779264,8521.987831299715,-0.8055303719616315,231.1,102.5986,6971.78,23710.53646,22662.387845339454,0.2940372104933808,10317.350000000002,39380.46884506426,40709.56936003594,0.25343795481483067,232.5666666666667,79.06423333333333,0.8485022215851944,29.766135298430353,10.317350000000003,0.8853591666666667,2736.998692562494
2017-07-22 17:42:24,234.16,69.4567,14344.18,16263.980872,7665.609821298099,0.881959964961277,231.57,59.6514,-10999.25,13813.474698,8356.349841275567,-0.7962696019990205,230.57,99.7025,6755.86,22988.405425,21973.2824048791,0.29388119250119754,10100.79,37995.24206745277,39314.93836175293,0.25691989917568925,232.1,76.2702,0.88754847048686,30.722746236406877,10.100790000000002,0.8507558333333335,2737.8494483958275
2017-07-22 17:47:24,235.4,80.8189,16430.18,19024.76906,9591.195074334233,0.8636204701451446,232.88,66.8641,-12804.66,15571.311607999998,8860.385289468823,-0.8223237914923885,231.87,108.9929,7678.2,25272.183723000002,24077.552095033792,0.3038202034362442,11303.720000000001,42529.132458836844,44005.695012574106,0.2568694801154736,233.38333333333333,85.55863333333333,0.8641005498821738,27.389715980347205,11.303720000000002,0.8918545833333333,2738.741302979161
2017-07-22 17:52:24,235.57,81.3305,16572.74,19159.025885,9613.145258160826,0.8650095312504977,233.03,67.4303,-12887.93,15713.282809,8989.355758379736,-0.82019334576084,232.06,109.4062,7635.6,25388.802772,24213.403701989417,0.3007467531482386,11320.410000000002,42815.90471852998,44287.16946740148,0.25561376209271247,233.55333333333337,86.05566666666668,0.863471583935128,27.13421932315127,11.320410000000003,0.9426720833333335,2739.6839750624945
2017-07-22 17:57:24,235.73,61.2125,12881.83,14429.622624999998,6501.727843505281,0.8927350586204261,233.13,54.3676,-9894.71,12674.718588,7921.060869662138,-0.780665064182804,232.17,94.2057,6515.76,21871.737369,20878.643805595013,0.29790774688229116,9502.880000000001,35301.432518762434,36558.11628313387,0.2599389948432372,233.67666666666665,69.9286,0.8787070453475636,34.71698275097741,9.502880000000001,0.8676370833333333,2740.5516121458277
2017-07-22 18:02:24,235.6,80.3365,16292.9,18927.2794,9632.409619387268,0.8608157387902247,233.06,66.2414,-12736.6,15438.220684,8724.544591432003,-0.8250044004876852,232.02,108.7014,7807.15,25220.898828,23982.12139427436,0.30955082343586326,11363.449999999999,42339.07560509363,43837.487599043976,0.2592176381989514,233.55999999999997,85.0931,0.8734372324028175,27.744082657700798,11.363449999999998,0.8694304166666667,2741.421042562494
2017-07-22 18:07:24,235.8,74.8479,15359.54,17649.13482,8693.474039929975,0.8702715547616856,233.2,61.9374,-11649.73,14443.801679999999,8538.57118599305,-0.8065556602131358,232.2,103.1959,7250.65,23962.087979999997,22838.77700181777,0.3025884057370864,10960.460000000001,40070.82222774079,41542.77888416717,0.2638355038925252,233.73333333333335,79.99373333333334,0.8841985168282926,29.004980390130548,10.960460000000001,0.9301629166666667,2742.351205479161
2017-07-22 18:12:24,235.99,58.9845,12453.71,13919.752155,6218.087108792154,0.8946790044337538,233.37,50.9976,-9135.82,11901.309912,7627.448495340331,-0.7676314680948205,232.28,90.5474,6339.44,21032.350071999997,20054.207788829714,0.301413773463175,9657.329999999998,33899.7433929622,35248.49819265473,0.2739784812168946,233.88,66.84316666666666,0.9021720540448152,35.462463128866325,9.657329999999998,0.8590745833333333,2743.2102800624943
2017-07-22 18:17:24,235.44,59.5608,12487.37,14022.994752,6380.436685503549,0.8904923820369408,232.88,50.4772,-9047.8,11755.130336,7504.692157333803,-0.7696894667591374,231.85,89.8461,6301.54,20830.818285,19854.812616871768,0.3025104397621123,9741.11,33739.94145970912,35117.98504664951,0.27738237222495105,233.39,66.62803333333333,0.8783581130296977,34.84729400687699,9.74111,0.8082683333333331,2744.0185483958276
2017-07-22 18:22:24,235.28,62.3047,13071.13,14659.049815999999,6635.759340954854,0.8916764840878825,232.7,51.5642,-9159.83,11998.98934,7750.694133594336,-0.7633834600939815,231.58,90.6685,6185.02,20997.01123,20065.393297723975,0.29456668533676833,10096.32,34451.846772273166,35900.77190761487,0.28122849352602586,233.1866666666667,68.17913333333333,0.8977071301961113,32.98570334814074,10.09632,0.8265595833333333,2744.8451079791607
2017-07-22 18:27:24,235.62,61.5579,12932.44,14504.272398,6567.032316182449,0.8916296967632282,232.97,51.2839,-9131.74,11947.610183,7704.330837738299,-0.7643151944305445,231.82,90.6407,6281.44,21012.327073999997,20051.46878887313,0.29894071122529114,10082.14,34322.831942793884,35772.98337506773,0.28183671164051777,233.47000000000003,67.8275,0.9208891934723848,33.63414544248276,10.082139999999999,0.8407691666666666,2745.6858771458274
2017-07-22 18:32:24,235.36,57.7201,12182.26,13585.002736000002,6012.057936308293,0.8967432864564127,232.69,50.5014,-8998.64,11751.170766,7557.413083991971,-0.7657654015237378,231.56,89.822,6288.72,20799.18232,19825.69004958467,0.3023541937008224,9472.34,33395.16106988494,34712.5626821063,0.2728793055916561,233.20333333333335,66.0145,0.9248009605351551,36.0640465352309,9.47234,0.8147699999999999,2746.5006471458273
2017-07-22 18:37:24,235.24,62.347,13073.03,14666.50828,6648.484921123648,0.8913525803430018,232.66,51.5591,-9157.11,11995.740206,7748.878598722845,-0.7633634809313242,231.49,90.7321,6194.84,21003.573829,20069.231947552296,0.2949421870027984,10110.76,34466.59546739879,35918.987609493044,0.28148788907758143,233.13,68.21273333333333,0.9050744219963168,33.013435419193485,10.11076,0.8159624999999999,2747.316609645827
2017-07-22 18:42:24,235.3,62.3574,13082.41,14672.69622,6643.685946543702,0.8916159514137341,232.7,51.3694,-9115.92,11953.65938,7732.39776050495,-0.7626049655766585,231.45,90.6808,6233.76,20988.07116,20040.94227524304,0.29701443036273756,10200.25,34417.02598229169,35896.75162919678,0.2841552379269767,233.15,68.13586666666667,0.9221531203088165,33.0882021999182,10.20025,0.8462920833333334,2748.1629017291607
2017-07-22 18:47:24,235.21,57.5457,12147.67,13535.324096999999,5969.850247864583,0.8974790638882773,232.51,50.2411,-8936.53,11681.558161,7523.11322711055,-0.765011814077634,231.28,89.6912,6313.94,20743.780736,19759.51924768527,0.30437749416828386,9525.079999999998,33252.4827226604,34589.80711462885,0.27537245201843336,233,65.82600000000001,0.9484978540772567,36.25497523774798,9.525079999999997,0.82188875,2748.984790479161
2017-07-22 18:52:24,234.79,61.3833,12855.19,14412.185007,6515.762943807546,0.8919667624136266,232.14,50.6953,-8963.11,11768.406942,7626.14326382699,-0.7616247504164528,230.83,89.8507,6213.25,20740.237081000003,19787.69715286717,0.29957468546451277,10105.33,33929.60336050171,35402.48124933998,0.28544129234411775,232.58666666666667,67.30976666666668,0.9473171290988243,33.48835458747194,10.10533,0.8179337499999999,2749.802724229161
2017-07-22 18:57:24,234.61,62.3512,13054.69,14628.215032,6599.980608026873,0.8924321915860663,231.88,51.0493,-8977.71,11837.311684,7715.093716868443,-0.758424736938776,230.55,90.0046,6169.2,20750.56053,19812.287441615466,0.297302812185768,10246.18,34127.36176651078,35632.30312139115,0.287553121814596,232.34666666666666,67.8017,0.9741191323310066,32.74681903256113,10.24618,0.8479795833333333,2750.650703812494
2017-07-22 19:02:24,234.53,73.862,14937.79,17322.85486,8771.757544330872,0.8623168710194921,231.8,60.7561,-11473.53,14083.263980000002,8166.788455045561,-0.8146925326610259,230.42,102.807,7716.64,23688.78894,22396.700394349748,0.32575071775703873,11180.900000000001,39335.24639372618,40893.44854209716,0.2734154344672103,232.25,79.1417,0.9817007534983858,29.90244081186025,11.180900000000001,0.892795,2751.5434988124944
2017-07-22 19:07:24,234.1,75.8928,15172.01,17766.50448,9244.392570513222,0.853967082668363,231.29,62.6573,-12004.13,14492.006916999999,8119.059516069322,-0.8283276476992589,229.86,105.5239,8192.66,24255.723654,22830.25300130542,0.33776192856027,11360.54,40193.70508788797,41768.358811230675,0.2719891401848755,231.75,81.35799999999999,1.014023732470332,29.7031637945869,11.36054,0.9392266666666667,2752.482725479161
2017-07-22 19:12:24,234.39,79.6689,15927.04,18673.593470999996,9748.46090203852,0.8529177860027113,231.58,64.691,-12292.78,14981.141780000002,8562.83649873461,-0.8205502745065135,230.09,106.7743,8182.73,24567.698687,23164.94654693426,0.3330686404229588,11816.99,41476.24394770739,43126.79056769509,0.2740057825877665,232.02,83.71139999999998,1.0214636669252546,27.550488941769004,11.81699,0.9657304166666665,2753.448455895828
2017-07-22 19:17:24,235.2,79.7649,15994.58,18760.704479999997,9804.97033190269,0.8525575367945886,232.68,68.8778,-12786.35,16026.486503999999,9662.16970149014,-0.7978261484080554,230.87,85.8943,5783.38,19830.417041,18968.340881468343,0.29164187460317564,8991.61,38435.480914861175,39473.22185417296,0.22779012144531702,232.91666666666666,78.17899999999999,0.9803220035778168,11.897312577546394,8.991610000000001,0.8670249999999999,2754.315480895828
2017-07-22 19:22:24,234.38,74.5353,15024.33,17469.583614000003,8913.801641142652,0.8600279395302591,231.82,67.4194,-12399.63,15629.165307999998,9514.199077583498,-0.7933648250334318,229.79,71.2062,4203.65,16362.472697999998,15813.280477822917,0.2569079916945448,6828.35,34241.28119654907,34915.49371988953,0.195567906178862,231.99666666666667,71.05363333333334,1.0273136108277385,5.114774801570093,6.82835,0.659165,2754.974645895828
2017-07-22 19:27:24,232.6,80.5358,16056.67,18732.62708,9648.557707214548,0.857149930515779,229.31,68.8781,-12229.96,15794.437111000001,9994.614652488312,-0.7743207253319886,227.63,70.8422,3947.06,16125.809986,15635.295490043587,0.24476661968773863,7773.77,35278.46784974645,36124.80856473144,0.2151920054073176,229.84666666666666,73.4187,1.1979000493082332,9.693851838836691,7.773770000000001,0.6084216666666666,2755.5830675624948
2017-07-22 19:32:24,234.38,81.5006,16269.6,19102.110628000002,10009.53277053183,0.8517174000736815,230.68,68.9144,-12272.28,15897.173792000001,10105.01252718925,-0.7719787278274475,229.08,70.8758,4259.4,16236.228264000001,15667.565856913208,0.26233925335012764,8256.72,35782.11115463429,36722.376064751086,0.2248416601758355,231.38,73.76360000000001,1.296568415593396,10.488913230916053,8.25672,0.6679370833333333,2756.2510046458283
2017-07-22 19:37:24,234.13,78.1256,15677.97,18291.546728,9422.416801527492,0.8571155973376905,230.43,67.7833,-12016.92,15619.305819,9977.792740934603,-0.7693632571930372,228.59,70.149,4296.5,16035.359910000001,15449.04059135179,0.26793910608271465,7957.549999999999,34849.25013381388,35746.22828903249,0.22261229732149115,231.04999999999998,72.0193,1.3330447954988154,8.478699459728162,7.9575499999999995,0.6755945833333332,2756.9265992291616
2017-07-22 19:42:24,233.73,79.2006,15861.4,18511.556237999997,9544.302195165274,0.8568377394138353,229.96,67.5702,-11893.44,15538.443192,9999.46507556335,-0.7654203096822056,228.02,69.9032,4293.94,15939.327664,15350.056861678257,0.269392793128793,8261.899999999998,34893.82413240688,35858.58271311543,0.23040230190074334,230.57000000000002,72.22466666666666,1.370516545951324,9.658657706969914,8.261899999999997,0.6758104166666665,2757.602409645828
2017-07-22 19:47:24,233.22,74.2844,15076.76,17324.607768,8534.245263492607,0.8702511596163254,229.38,62.7711,-10571.17,14398.434917999999,9775.75024839432,-0.7341888240078511,227.31,63.5873,3427.96,14454.029163,14041.654079318949,0.23716293646169118,7933.55,32351.649591205874,33310.21535317163,0.23817168144620257,229.97000000000003,66.88093333333333,1.413227812323334,11.069622234139487,7.93355,0.6748104166666665,2758.277220062495
2017-07-22 19:52:24,233,67.9363,14053.7,15829.1579,7283.9382296345975,0.8878362379593169,229.03,58.9891,-9414.83,13510.273573,9689.60618850953,-0.6968644971642426,226.92,57.7364,2606.68,13101.543888,12839.613375284716,0.19895975789445067,7245.550000000001,29813.157793428843,30680.977370650806,0.23615773097668785,229.64999999999998,61.55393333333333,1.4587415632484315,10.368738959546592,7.2455500000000015,0.6324625,2758.909682562495
2017-07-22 19:57:24,234.03,64.417,13345.91,15075.51051,7011.255480227522,0.8852708497763503,230.07,58.2066,-9503.17,13391.592462,9435.279996873183,-0.7096370373401227,227.9,57.8388,2990.68,13181.462520000001,12837.709581688036,0.22688529406067753,6833.42,29284.24505878874,30070.960037211862,0.22724316056234517,230.66666666666666,60.154133333333334,1.4580924855491375,7.08657315873002,6.83342,0.58662375,2759.496306312495
2017-07-22 20:02:24,237.07,82.7756,16703.9,19623.611492,10298.827738094975,0.8512143652461585,233.07,68.2506,-12170.8,15907.167342,10242.538757866205,-0.7651142241940966,230.98,71.3723,4643.42,16485.573854,15818.116069851312,0.2816656575696537,9176.520000000002,36359.48256581249,37499.60655478964,0.24470976746362502,233.70666666666668,74.13283333333334,1.439125969876761,11.65848690526239,9.176520000000002,0.6670808333333335,2760.1633871458284
2017-07-22 20:07:24,237.17,82.9286,16786.75,19668.176062,10249.008441958167,0.8534980542721969,233.15,68.2479,-12152.88,15911.997885,10271.279589118609,-0.7637557576259066,230.98,71.5659,4621.79,16530.291581999998,15871.030117224274,0.27959518905478437,9255.66,36391.31814830105,37549.903842839136,0.2464895792739847,233.76666666666665,74.24746666666667,1.4558676743191228,11.69216098955565,9.25566,0.7680075,2760.9313946458283
2017-07-22 20:12:24,237.19,65.5871,13622.78,15556.604249000002,7511.844036693314,0.8756911072592009,233.01,58.4326,-9817.18,13615.380126,9434.063431156046,-0.7210360569554032,230.83,58.9912,3417.82,13616.938696000001,13181.02901514985,0.2509976784285583,7223.42,30126.936482999212,30980.802093345952,0.23315794014098312,233.67666666666665,61.00363333333333,1.5035019899291113,7.513432260045724,7.22342,0.6866283333333334,2761.6180229791617
2017-07-22 20:17:24,236.94,79.7985,16200.4,18907.45659,9748.792465876708,0.8568259788346285,232.8,66.4454,-11672.1,15468.489120000002,10150.676689046817,-0.7545727258461555,230.64,69.0859,4395.08,15933.971975999997,15315.832812013627,0.27583078510618314,8923.38,35215.30196693715,36328.28379165423,0.24563175214046268,233.46,71.77659999999999,1.4906193780519101,11.176205058473121,8.92338,0.6727833333333333,2762.290806312495
2017-07-22 20:22:24,237.08,82.5028,16701.75,19559.763823999998,10180.172286762096,0.8538830095436434,233,68.3556,-12140.36,15926.8548,10309.04277276426,-0.7622572160323833,230.82,71.649,4589.09,16538.02218,15888.562886493917,0.2774872321522065,9150.48,36377.77794602027,37510.98522460266,0.2439413399890759,233.63333333333335,74.16913333333333,1.4752461121415286,11.236030801672204,9.15048,0.7530775,2763.043883812495
2017-07-22 20:27:24,237.4,68.6054,14204.42,16286.921960000001,7968.580764146794,0.8721365544014676,233.26,59.6067,-10063.62,13903.858841999998,9593.791909034797,-0.7238005013112174,231.03,60.4524,3426.84,13966.317971999999,13539.379797812386,0.2453645983766236,7567.639999999999,31101.752470993975,32009.189023412946,0.23642086009941365,233.89666666666665,62.888166666666656,1.4978124242899395,9.091111470361431,7.567639999999999,0.6965883333333333,2763.7404721458283
2017-07-22 20:32:24,237.11,59.1906,12429.89,14034.683166000003,6516.913852269637,0.8856551909994145,232.99,53.6188,-8694.48,12492.644212000001,8970.628569794713,-0.695967951416433,230.66,53.1143,2834.56,12251.344438,11918.922356694566,0.2313672604949416,6569.969999999999,27406.464778758917,28182.952603839312,0.23311858385998152,233.58666666666667,55.3079,1.5083623494491725,7.020154444482627,6.56997,0.5890670833333332,2764.3295392291616
2017-07-22 20:37:24,235.48,62.9771,13140.85,14829.847507999999,6873.313494089571,0.886108234957314,231.44,54.5851,-8688.43,12633.175544,9171.058197428456,-0.6877471123344346,229.01,53.718,2637.74,12301.95918,12015.844845818636,0.214416253655623,7090.16,28060.216537336662,28942.1167323301,0.24497724425525036,231.97666666666666,57.093399999999995,1.510209360136794,10.305394318782914,7.09016,0.5691720833333332,2764.898711312495
2017-07-22 20:42:24,235.64,63.0075,13167.79,14847.0873,6858.958216064686,0.8868938219282917,231.74,54.5038,-8707.46,12630.710612,9149.589658148034,-0.6893879740802028,229.2,53.9521,2655,12365.82132,12077.438135555343,0.21470470349639503,7115.330000000002,28085.986009768065,28973.27270347255,0.24558254336063334,232.1933333333333,57.15446666666667,1.484395187918123,10.240727758810326,7.115330000000002,0.5918954166666667,2765.4906067291618
2017-07-22 20:47:24,235.89,58.0533,12240.91,13694.192937,6139.303101141097,0.8938759703703743,231.85,53.7065,-8593.75,12451.852025,9010.886737163917,-0.6901583782674289,229.36,53.2316,2743.13,12209.199776000001,11897.049927329821,0.22467729665561334,6390.29,27047.239765634833,27791.887039635116,0.22993364901370508,232.36666666666667,54.99713333333333,1.516281738631464,5.556956301964836,6.39029,0.5627341666666668,2766.0533408958286
2017-07-22 20:52:24,235.6,62.7496,13096.2,14783.80576,6859.3336636592585,0.885847677695679,231.72,54.2184,-8673.13,12563.487648,9089.44651145209,-0.6903441339698922,229.17,53.7585,2678.4,12319.835444999999,12025.161904601464,0.21740550123070254,7101.470000000001,27973.94207971281,28861.259702930973,0.24605544155367617,232.16333333333333,56.90883333333333,1.480279688150584,10.263374461492518,7.101470000000001,0.5621566666666667,2766.6154975624954
2017-07-22 20:57:24,235.13,62.8701,13116.13,14782.646613,6818.634372654134,0.8872653418140666,231.28,54.3652,-8664.84,12573.583456,9111.286884924484,-0.6891305116255634,228.71,53.8387,2632.65,12313.449077000001,12028.723213598863,0.21380280890733241,7083.939999999999,27958.644471177482,28842.122088870354,0.24561091511132468,231.70666666666668,57.02466666666667,1.4774427436989228,10.250710218969566,7.083939999999998,0.59105875,2767.206556312495
2017-07-22 21:02:24,235.27,59.9872,12582.74,14113.188544,6391.928110585481,0.8915589812161443,231.35,53.924,-8595.62,12475.3174,9041.507675512019,-0.6890101249047179,228.81,53.3729,2666.7,12212.253249000001,11917.543393154107,0.21836265148025505,6653.819999999999,27350.979179251604,28148.701260560047,0.23638106562745248,231.81000000000003,55.761366666666675,1.4926016996678224,7.578424966867729,6.653819999999999,0.5724066666666665,2767.778962979162
2017-07-22 21:07:24,234.98,60.6809,12699.36,14258.797881999999,6483.793074283574,0.8906332851545221,231.12,53.889,-8574.24,12454.825680000002,9033.553627537034,-0.6884271382271163,228.47,53.4367,2663.07,12208.682849,11914.6966005252,0.21812918174200333,6788.1900000000005,27432.04330234581,28259.450157741492,0.24020955687775192,231.52333333333334,56.002199999999995,1.4930100637804609,8.354493216337941,6.78819,0.5600837499999999,2768.339046729162
2017-07-22 21:12:24,234.75,62.9066,13125.64,14767.324349999999,6766.937494059103,0.8888299389184879,230.97,54.4236,-8640.31,12570.218892,9129.920377346878,-0.6873635275753954,228.29,53.8948,2607.89,12303.643891999998,12024.082616526255,0.2119607835606886,7093.219999999999,27920.940487932236,28807.858089400775,0.2462251784907881,231.33666666666667,57.074999999999996,1.4754830622037118,10.217433201927292,7.09322,0.5783920833333334,2768.917438812495
2017-07-22 21:17:24,236,37.6797,7769.36,8892.4092,4325.735379174811,0.8737069814555992,232.19,31.3628,-4793.34,7282.128532,5482.087887016084,-0.6582333693969465,229.43,36.1079,2135.23,8284.235497,8004.333239992874,0.25774617353324136,5111.25,17812.15650618377,18530.99554700947,0.27582166252394646,232.54,35.05013333333333,1.4879160574524848,10.520169205252653,5.11125,0.5085195833333332,2769.4259583958287
2017-07-22 21:22:24,237.72,4.2125,749.58,1001.3955000000001,664.02015859479,0.7485354188230324,233.86,1.4826,0,346.720836,346.720836,0,231.08,13.4553,1664.59,3109.250724,2626.1340781830854,0.5353669252695492,2414.17,3636.875072777875,4365.21214649335,0.5530475768375529,234.22000000000003,6.383466666666666,1.4943215780035741,110.78358676581168,2.41417,0.31355916666666667,2769.7395175624956
2017-07-22 21:27:24,236.31,4.0272,688.58,951.6676319999999,656.9085669988535,0.7235509298061322,232.4,1.4901,0,346.29924,346.29924,0,229.63,13.3059,1629.8,3055.4338169999996,2584.4588930890714,0.5334103428887984,2318.38,3587.666700087925,4271.5615616914365,0.5427476501314842,232.78,6.2744,1.5164533035484153,112.06649241361724,2.3183800000000003,0.1971895833333333,2769.936707145829
2017-07-22 21:32:24,236.19,4.0331,692.82,952.577889,653.7622520547484,0.7273106042040411,232.26,1.4848,0,344.85964799999994,344.85964799999994,0,229.41,13.3116,1629.38,3053.814156,2582.8088808477473,0.5335557164795591,2322.2000000000003,3581.430780902496,4268.402426950376,0.5440442975427532,232.62,6.2764999999999995,1.534691771988648,112.08635385963517,2.3222000000000005,0.1933575,2770.130064645829
2017-07-22 21:37:24,236.18,4.0147,686.5,948.1918460000002,654.0531529018785,0.7240096009009551,232.29,1.485,0,344.95065,344.95065,0,229.36,13.3238,1630.73,3055.9467680000002,2584.478731959241,0.5336251328315023,2317.23,3583.4825348611193,4267.423338567979,0.5430044821326758,232.61,6.274500000000001,1.534757749021965,112.34839429436607,2.31723,0.1933095833333333,2770.3233742291623
2017-07-22 21:42:24,236.71,3.9869,679.58,943.739099,654.8393013414297,0.7200930858116328,232.78,1.4818,0,344.933404,344.933404,0,229.87,13.3624,1641.86,3071.614888,2595.980308204061,0.5345266447347679,2321.44,3595.753013545491,4280.014416800658,0.542390696369498,233.12,6.277033333333333,1.539979409746055,112.87763327686646,2.32144,0.19327791666666666,2770.516652145829
2017-07-22 21:47:24,236.57,3.9904,679.32,944.008928,655.4976687553581,0.7196118382473604,232.74,1.4881,0,346.340394,346.340394,0,229.66,13.3718,1639.52,3070.967588,2596.693300362316,0.5338773376855321,2318.84,3598.531363117674,4280.939957175474,0.5416660881013501,232.99,6.283433333333334,1.5365466329026929,112.81040620043181,2.3188400000000002,0.19334500000000002,2770.709997145829
2017-07-22 21:52:24,236.46,3.9878,678.49,942.955188,654.8402908161007,0.7195357834968505,232.76,1.4912,0,347.09171200000003,347.09171200000003,0,229.62,13.3726,1637.27,3070.6164120000003,2597.6974605876944,0.5332056435318759,2315.76,3599.629463403795,4280.195866009486,0.541040660870277,232.9466666666667,6.283866666666667,1.5082136111270052,112.8084618812196,2.31576,0.19310833333333335,2770.9031054791626
2017-07-22 21:57:24,236.25,3.9974,678.53,944.3857499999999,656.8572781838246,0.7184881813390345,232.63,1.4955,0,347.898165,347.898165,0,229.47,13.3551,1632.63,3064.594797,2593.5035286074844,0.5327392716316747,2311.16,3598.258971791309,4276.555643701675,0.5404255649996688,232.78333333333333,6.282666666666667,1.4892246008448493,112.57056451612904,2.3111599999999997,0.19278833333333334,2771.095893812496
2017-07-22 22:02:24,236.35,3.9876,678.17,942.46926,654.4721209837342,0.7195672355403931,232.75,1.4903,0,346.867325,346.867325,0,229.59,13.3709,1635.77,3069.824931,2597.7069915772167,0.5328544906523857,2313.94,3599.046437560951,4278.721021908319,0.5408017929077268,232.89666666666668,6.282933333333333,1.4827749073265621,112.81301727430926,2.31394,0.1927125,2771.288606312496
2017-07-22 22:07:24,236.92,3.989,677.66,945.0738799999999,658.7424102471726,0.7170444706396922,233.42,1.487,0,347.09554,347.09554,0,230.13,13.4362,1650.51,3092.072706,2614.7142021816003,0.5337875777620864,2328.17,3620.552152428773,4304.506178106452,0.5408680818816154,233.49,6.3040666666666665,1.4690136622553336,113.135436384979,2.32817,0.19342125000000002,2771.482027562496
2017-07-22 22:12:24,236.79,4.0006,678.52,947.3020740000001,661.0535749882165,0.7162657177925696,233.37,1.4892,0,347.534604,347.534604,0,230.1,13.4334,1648.29,3091.02534,2614.8762357752453,0.5332502385761742,2326.81,3623.4644147634617,4306.2209814589305,0.5403368777446451,233.42,6.307733333333334,1.443749464484622,112.9671514331614,2.32681,0.19395749999999995,2771.6759850624962
2017-07-22 22:17:24,236.91,3.9951,678,946.4791409999999,660.4080286823425,0.7163390830606801,233.45,1.4923,0,348.377435,348.377435,0,230.21,13.4413,1652.1,3094.321673,2616.3700437815596,0.5339134629782234,2330.1,3625.1555074639023,4309.422056760728,0.5406989543631451,233.52333333333334,6.309566666666666,1.4502476554805326,113.03047752883191,2.3301,0.19403791666666664,2771.870022979163
2017-07-22 22:22:24,236.92,3.9927,678.02,945.950484,659.6295913464118,0.7167605614333614,233.49,1.4926,0,348.507174,348.507174,0,230.28,13.4481,1652.91,3096.828468,2618.8232265877027,0.53374283305639,2330.9300000000003,3626.9599919341144,4311.388807332356,0.5406448140413131,233.5633333333333,6.311133333333333,1.4371548045498082,113.08534124879843,2.3309300000000004,0.19420958333333332,2772.0642325624963
2017-07-22 22:27:24,236.95,4.0066,678.21,949.3638699999999,664.32142337981,0.7143836219509808,233.46,1.4994,0,350.04992400000003,350.04992400000003,0,230.36,13.452,1654.24,3098.80272,2620.3183623139,0.5338319826955619,2332.45,3634.68970969371,4318.714193860638,0.5400797309800552,233.59,6.319333333333333,1.4384177404854597,112.8705559658192,2.3324499999999997,0.1943075,2772.258540062496
2017-07-22 22:32:24,236.88,4.0044,678.58,948.5622720000001,662.7967768945487,0.7153773874742511,233.47,1.4983,0,349.80810099999997,349.80810099999997,0,230.37,13.4454,1652.35,3097.4167979999997,2619.87219116364,0.5334606569793646,2330.93,3632.4770690581886,4316.031084472582,0.5400633022282413,233.57333333333335,6.316033333333333,1.415686722228555,112.87728057166679,2.33093,0.19430749999999997,2772.452847562496
2017-07-22 22:37:24,237.31,3.9999,677.7,949.216269,664.6309015794258,0.7139574216463415,233.93,1.4995,0,350.77803500000005,350.77803500000005,0,230.8,13.4936,1663.31,3114.32288,2632.9464188987013,0.5340839932435008,2341.01,3648.355355478127,4334.838476800021,0.5400454970880794,234.01333333333332,6.331,1.4087516380833063,113.13536566103302,2.3410100000000003,0.19466416666666667,2772.647511729163
2017-07-22 22:42:24,237.75,4.0039,678.08,951.9272249999999,668.1114841822437,0.7123233606434569,234.33,1.4977,0,350.956041,350.956041,0,231.19,13.5429,1674.96,3130.9830509999997,2645.290884581366,0.5349629725606586,2353.04,3664.3584097636094,4354.8042202612605,0.5403319830205439,234.42333333333332,6.348166666666667,1.4190851308885701,113.33560870592558,2.35304,0.19558541666666665,2772.8430971458297
2017-07-22 22:47:24,237.8,4.0129,679.75,954.2676200000001,669.7511687787223,0.7123263807274525,234.4,1.4967,0,350.82648,350.82648,0,231.37,13.5535,1677.34,3135.873295,2649.5720119849843,0.5348876826989274,2357.09,3670.1496607637064,4361.865633018049,0.5403857427788507,234.52333333333334,6.3543666666666665,1.3971601972795902,113.29427008199087,2.3570900000000004,0.19625541666666668,2773.0393525624963
2017-07-22 22:52:24,237.6,3.9987,678.43,950.0911199999999,665.1359796333787,0.714068351675574,234.29,1.4889,0,348.83438099999995,348.83438099999995,0,231.26,13.5399,1673.31,3131.2372739999996,2646.6356964997935,0.5343925910355652,2351.74,3660.6060571331723,4350.9444644950445,0.5405125299095112,234.38333333333333,6.3425,1.372395648154733,113.47891210090657,2.35174,0.19620125,2773.235553812496
2017-07-22 22:57:24,237.56,3.9796,678.81,945.393776,658.0170025155415,0.7180182662848417,234.24,1.4749,0,345.48057600000004,345.48057600000004,0,231.25,13.5319,1671.88,3129.251875,2645.1908367433557,0.5342746658895907,2350.69,3648.6884152588973,4340.35374454024,0.5415894966987308,234.35,6.3288,1.369746106251337,113.8146252054102,2.35069,0.19593458333333336,2773.4314883958295
2017-07-22 23:02:24,237.83,3.9698,678.18,944.1375340000001,656.8619114453214,0.7183063648860293,234.53,1.4742,0,345.744126,345.744126,0,231.53,13.566,1679.47,3140.93598,2654.215392457545,0.5347036713559504,2357.65,3656.8214299028664,4350.960410380316,0.5418688697730345,234.63,6.336666666666667,1.3638494651152953,114.08732246186217,2.35765,0.1961808333333333,2773.627669229163
2017-07-22 23:07:24,238.27,3.9666,677.67,945.121782,658.8008454084252,0.7170187090238916,235.06,1.4731,0,346.266886,346.266886,0,232.06,13.6215,1691.53,3161.00529,2670.3334440679846,0.5351240649141716,2369.2,3675.4011754764097,4372.834600198523,0.5417995914806474,235.13000000000002,6.3537333333333335,1.3354314634457476,114.38576794745346,2.3691999999999998,0.19695208333333336,2773.824621312496
2017-07-22 23:12:24,238.23,3.9692,678.24,945.5825159999999,658.875403217399,0.7172721455014721,235.04,1.4762,0,346.966048,346.966048,0,232.08,13.6328,1692.65,3163.900224,2673.0508047785493,0.5349884257285605,2370.8900000000003,3678.8922559959483,4376.684546928984,0.5417091349806323,235.11666666666667,6.3594,1.3241653080031115,114.37242507154764,2.37089,0.19750375,2774.0221250624963
2017-07-22 23:17:24,238.46,3.9762,677.81,948.164652,663.0156945369251,0.7148652911393283,235.33,1.4784,0,347.911872,347.911872,0,232.4,13.6587,1698.57,3174.28188,2681.590089628975,0.5351037066689238,2376.38,3692.5176561659,4391.112449652925,0.5411794909027734,235.39666666666668,6.371099999999999,1.301349495178351,114.38527098931112,2.37638,0.19780291666666666,2774.219927979163
2017-07-22 23:22:24,237.55,3.9953,677.31,949.083515,664.8388393774505,0.7136463644087211,234.5,1.4848,0,348.18559999999997,348.18559999999997,0,231.61,13.5664,1677.42,3142.1139040000003,2656.904576628623,0.5338507932079091,2354.73,3669.9290160060737,4360.405067814607,0.5400255167532332,234.55333333333337,6.348833333333334,1.2776056618253022,113.68335389704143,2.35473,0.19712958333333333,2774.417057562496
2017-07-22 23:27:24,236.31,4.0104,677.29,947.6976239999999,662.87935737602,0.7146688805035983,233.28,1.4836,0,346.094208,346.094208,0,230.53,13.429,1645.52,3095.78737,2622.243956967299,0.5315352132856592,2322.81,3631.2175223433187,4310.590097732926,0.5388612573535206,233.37333333333333,6.307666666666667,1.2583557104496375,112.89964593352005,2.32281,0.19489749999999997,2774.6119550624962
2017-07-22 23:32:24,236.56,4.0067,678.01,947.824952,662.3251312865928,0.7153325079376048,233.53,1.4806,0,345.764518,345.764518,0,230.75,13.4562,1651.71,3105.0181500000003,2629.2568888812334,0.531948581363365,2329.7200000000003,3637.346538167826,4319.477412502752,0.5393522821201965,233.61333333333334,6.3145,1.2613435306203946,113.10000791828334,2.3297200000000005,0.19385541666666667,2774.805810479163
2017-07-22 23:37:24,236.95,3.9986,677.1,947.46827,662.7455866747005,0.714641346247933,233.94,1.4803,0,346.301382,346.301382,0,231.24,13.5104,1663.07,3124.1448960000002,2644.707830045287,0.5323280626738254,2340.17,3653.754798719988,4338.93071597938,0.5393425599956322,234.04333333333332,6.329766666666667,1.2419352541552133,113.44230698340645,2.34017,0.19457875000000002,2775.000389229163
2017-07-22 23:42:24,235.18,4.0256,677.47,946.740608,661.326075348772,0.7155814319945174,232.13,1.4985,0,347.84680499999996,347.84680499999996,0,229.51,13.3169,1618.86,3056.361719,2592.4195759499726,0.5296689818931736,2296.33,3601.5924562987448,4271.369767436206,0.5376097423141899,232.2733333333333,6.280333333333334,1.2513992135702312,112.04129292500396,2.2963299999999998,0.19318749999999998,2775.193576729163
2017-07-22 23:47:24,234.79,4.0503,682.2,950.969937,662.5307397229082,0.7173728353097245,231.8,1.4951,0,346.56418,346.56418,0,229.25,13.2697,1607.96,3042.078725,2582.3840937199147,0.5285727771558575,2290.16,3591.479013442823,4259.525129589006,0.5376561777018964,231.9466666666667,6.2717,1.2258565187399282,111.58059218393737,2.2901599999999998,0.19110374999999996,2775.384680479163
2017-07-22 23:52:24,235.46,4.0231,677.37,947.2791260000001,662.1990830976166,0.7150690661371123,232.51,1.4895,0,346.323645,346.323645,0,229.95,13.3509,1625.45,3070.0394549999996,2604.4297941692907,0.5294557362618652,2302.82,3612.952522266907,4284.437638775339,0.537484774934952,232.64000000000001,6.287833333333334,1.2121733149931193,112.32910117422531,2.30282,0.19137416666666665,2775.5760546458296
2017-07-22 23:57:24,235.41,4.022,677.46,946.81902,661.4485656751856,0.7155116085437321,232.44,1.4876,0,345.777744,345.777744,0,229.83,13.3355,1623.3,3064.897965,2599.7108773594696,0.5296424280799834,2300.76,3606.937187034655,4278.258109185732,0.5377796152738192,232.56000000000003,6.281700000000001,1.2254901960784166,112.29125873569255,2.3007600000000004,0.19181583333333332,2775.767870479163
2017-07-23 00:02:24,236.78,4.0066,677.09,948.682748,664.490848885695,0.7137159407899342,233.8,1.4788,0,345.74343999999996,345.74343999999996,0,231.26,13.4904,1658.42,3119.7899039999998,2642.485978903261,0.531580667619213,2335.51,3652.7202677889563,4335.547521918797,0.5386885942761771,233.9466666666667,6.325266666666667,1.2111022455260376,113.2779645653938,2.33551,0.19317791666666667,2775.9610483958295
2017-07-23 00:07:24,237.11,4.003,676.85,949.15133,665.4038809180248,0.7131107323001907,234.25,1.4819,0,347.135075,347.135075,0,231.71,13.5468,1669.6,3138.929028,2658.0653270416483,0.531901162819155,2346.45,3670.604282959673,4356.508166477127,0.538607965447118,234.35666666666668,6.3439000000000005,1.1748474547342356,113.54056652847615,2.34645,0.19508166666666665,2776.1561300624962
2017-07-23 00:12:24,237.02,4.0048,677.21,949.2176960000002,665.1322051288365,0.7134401337583154,234.14,1.4774,0,345.918436,345.918436,0,231.64,13.5278,1666.31,3133.5795919999996,2653.8146211253875,0.5317592711715619,2343.52,3664.865262254224,4350.094640450679,0.5387285090784154,234.26666666666665,6.336666666666666,1.1752988047808874,113.48448185165702,2.34352,0.19541541666666665,2776.3515454791627
2017-07-23 00:17:24,237.6,3.9952,677.26,949.25952,665.140984085803,0.7134613725022215,234.66,1.4733,0,345.724578,345.724578,0,232.24,13.5899,1680.93,3156.1183760000004,2671.246439103828,0.5325940917749657,2358.19,3682.112001189631,4372.528886743312,0.5393194787459472,234.83333333333334,6.352799999999999,1.1781405251951673,113.91984636695634,2.35819,0.19590458333333333,2776.547450062496
2017-07-23 00:22:24,237.53,3.9953,676.97,949.003609,665.0710255266162,0.7133481828518526,234.62,1.4747,0,345.99411399999997,345.99411399999997,0,232.23,13.5881,1679.86,3155.564463,2671.265142315244,0.532348497296409,2356.83,3682.3302818418597,4371.979409085723,0.5390761894033862,234.79333333333332,6.3527,1.165564042136352,113.89487934264173,2.35683,0.19645916666666668,2776.7439092291625
2017-07-23 00:27:24,237.18,4.0025,676.83,949.3129500000001,665.6547364345142,0.7129682577278651,234.17,1.4758,0,345.588086,345.588086,0,231.86,13.5529,1671.64,3142.375394,2660.8537778721807,0.5319669964294533,2348.4700000000003,3672.096600306695,4358.853608792568,0.5387815721231671,234.40333333333334,6.343733333333333,1.184567910012658,113.64233469250496,2.3484700000000003,0.19605416666666667,2776.939963395829
2017-07-23 00:32:24,238.04,3.9972,677.34,951.493488,668.2442533283814,0.711870347556178,235,1.4718,0,345.873,345.873,0,232.76,13.6267,1690.94,3171.7506919999996,2683.4165477246497,0.5331251299999717,2368.28,3697.5338010530313,4390.957340754939,0.5393539076361924,235.26666666666665,6.365233333333333,1.1788041938226157,114.08013322371005,2.3682800000000004,0.19653125,2777.1364946458293
2017-07-23 00:37:24,237.21,4.0025,676.43,949.4330250000002,666.2323348957561,0.7124567844056192,234.26,1.4782,0,346.28313199999997,346.28313199999997,0,231.9,13.5543,1671.99,3143.24217,2661.6575247702904,0.5319316519604979,2348.42,3674.1729916660465,4360.576070783335,0.5385572827716154,234.45666666666668,6.345,1.1743463610901788,113.62174940898346,2.34842,0.19652916666666667,2777.333023812496
2017-07-23 00:42:24,235.71,4.0245,676.67,948.6148949999999,664.8217280714139,0.713324241024067,232.75,1.4905,0,346.91387499999996,346.91387499999996,0,230.52,13.3757,1632.53,3083.366364,2615.7205381589565,0.5294635172325568,2309.2,3627.45614123037,4300.097986854477,0.5370110185998762,232.99333333333334,6.2969,1.1659847205928646,112.41722117232288,2.3091999999999997,0.19406749999999998,2777.527091312496
2017-07-23 00:47:24,233.87,4.0561,678.27,948.600107,663.1681310952837,0.7150220572344927,231.05,1.5016,0,346.94468,346.94468,0,228.71,13.1803,1586.75,3014.466413,2563.051344121902,0.5263783975688303,2265.02,3573.1641552171855,4230.581246179884,0.5353921525665676,231.21,6.2459999999999996,1.150469270360277,111.0198527057317,2.26502,0.19059249999999997,2777.717683812496
2017-07-23 00:52:24,234.7,4.0407,676.89,948.35229,664.2228495378973,0.7137537465112253,231.9,1.4948,0,346.64412,346.64412,0,229.52,13.2695,1606.9,3045.6156400000004,2587.2083442607814,0.5276108970861471,2283.79,3598.0753137986785,4261.67135380797,0.5358906894496555,232.04,6.2683333333333335,1.1463540768832945,111.6910396171231,2.2837899999999998,0.18953374999999997,2777.907217562496
2017-07-23 00:57:24,234.85,4.034,676.48,947.3848999999999,663.2593447121644,0.7140498017226157,232.02,1.4936,0,346.545072,346.545072,0,229.7,13.2899,1611.35,3052.6900299999998,2592.772183737206,0.5278459274163515,2287.83,3602.5766004493703,4267.636848538701,0.5360882570838672,232.18999999999997,6.2725,1.1456135061802943,111.87564766839377,2.28783,0.19048416666666668,2778.0977017291625
2017-07-23 01:02:24,235.11,4.03,676.17,947.4933000000001,663.7301293785677,0.7136409302313799,232.34,1.4939,0,347.092726,347.092726,0,230.03,13.3278,1618.79,3065.793834,2603.5765340186217,0.5280165880847681,2294.96,3614.399389397189,4281.439518161476,0.5360253228534442,232.49333333333334,6.2839,1.1254803005104121,112.09439997453809,2.29496,0.19094958333333334,2778.288651312496
2017-07-23 01:07:24,235.29,4.0291,675.77,948.0069389999999,664.8699598358686,0.7128323350806192,232.44,1.4929,0,347.00967599999996,347.00967599999996,0,230.2,13.3424,1622.94,3071.4204799999998,2607.621429840503,0.5284004617954492,2298.71,3619.5010656763716,4287.756479621061,0.5361102037686508,232.64333333333335,6.288133333333334,1.1376499075838467,112.18379593308028,2.2987100000000003,0.19140291666666667,2778.4800542291623
2017-07-23 01:12:24,235.43,4.0301,676.12,948.8064430000001,665.6541233090293,0.7126005572455835,232.66,1.4884,0,346.291144,346.291144,0,230.41,13.3789,1628.82,3082.632349,2617.1678598632643,0.5283860725488027,2304.94,3629.1131271722934,4299.2104500029145,0.5361310005185806,232.83333333333334,6.299133333333333,1.1152469577666417,112.39271010826887,2.30494,0.19181874999999998,2778.6718729791623
2017-07-23 01:17:24,236.11,4.0254,676,950.4371940000001,668.097941726057,0.7112516263752194,233.28,1.4855,0,346.53744,346.53744,0,231.03,13.4286,1643.17,3102.409458,2631.5274644563096,0.5296431764552724,2319.17,3646.1628461823666,4321.23280902345,0.5366917503628106,233.47333333333333,6.313166666666667,1.129322406556074,112.7078328361361,2.31917,0.19267125000000002,2778.864544229162
2017-07-23 01:22:24,236.37,4.015,676.85,949.02555,665.2244523864125,0.7132052451064147,233.52,1.4819,0,346.053288,346.053288,0,231.35,13.4645,1650.61,3115.0120749999996,2641.7393617266266,0.5298887966589986,2327.46,3653.017102113039,4331.466726171441,0.5373376149785707,233.74666666666667,6.320466666666666,1.1222976441731796,113.03015600113919,2.32746,0.19360958333333333,2779.0581538124957
2017-07-23 01:27:24,236.11,4.0128,676.57,947.4622080000001,663.2779739206146,0.7140865295600265,233.29,1.4791,0,345.059239,345.059239,0,231.07,13.456,1646.55,3109.27792,2637.5144134771144,0.5295602523688201,2323.12,3645.851626397729,4323.0915576826455,0.5373746933190764,233.49,6.315966666666667,1.1221037303524795,113.04735617139627,2.32312,0.19377416666666664,2779.2519279791622
2017-07-23 01:32:24,236.65,4.0125,676.8,949.558125,666.0348284838532,0.7127525763628213,233.78,1.48,0,345.9944,345.9944,0,231.66,13.4954,1658.27,3126.344364,2650.3150170148765,0.5304182159505701,2335.0699999999997,3662.34424549873,4343.422300149694,0.5376106301981096,234.03,6.3293,1.1195145921463079,113.22105130109175,2.3350699999999995,0.19409124999999997,2779.446019229162
2017-07-23 01:37:24,234.11,4.049,676.94,947.9113900000001,663.5421913425945,0.7141384808130642,231.45,1.4988,0,346.89725999999996,346.89725999999996,0,229.16,13.2375,1596.73,3033.5055,2579.2651910244226,0.526364629963585,2273.67,3589.704642367017,4249.182825947986,0.5350840604258414,231.57333333333335,6.2617666666666665,1.095405343159832,111.40200050039128,2.27367,0.19203083333333332,2779.6380500624955
2017-07-23 01:42:24,234.57,4.0371,677.03,946.982547,662.1225894217831,0.714933978609006,231.77,1.4887,0,345.035999,345.035999,0,229.63,13.2657,1604.99,3046.202691,2589.084381505485,0.5268822080493658,2282.02,3596.242969927268,4259.175833321664,0.5357891031749888,231.99,6.263833333333333,1.112116901590579,111.7824548333023,2.28202,0.18982041666666666,2779.8278704791624
2017-07-23 01:47:24,234.24,4.036,677.9,945.3926399999999,658.952831214928,0.717056566042232,231.47,1.4869,0,344.172743,344.172743,0,229.27,13.242,1598.21,3035.9933400000004,2581.274947855102,0.5264207858901297,2276.11,3584.40052207003,4246.010343218196,0.5360585151742374,231.66,6.254966666666667,1.113701113701119,111.70376607389328,2.27611,0.18992208333333332,2780.0177925624957
2017-07-23 01:52:24,233.92,4.0333,677.11,943.4695359999998,657.0059461375179,0.7176808303432068,231.19,1.4863,0,343.61769699999996,343.61769699999996,0,229.02,13.2073,1590.23,3024.735846,2572.974054509166,0.5257417774523905,2267.34,3573.5976976466836,4232.189879982428,0.5357368323014406,231.37666666666667,6.2423,1.0992177257862312,111.57746343495185,2.2673400000000004,0.1893104166666667,2780.2071029791623
2017-07-23 01:57:24,234.09,4.0405,677.32,945.840645,660.190990043045,0.7161037153356843,231.34,1.487,0,344.00258,344.00258,0,229.21,13.2175,1593.82,3029.5831749999998,2576.453380490918,0.5260855728115139,2271.14,3580.646950533963,4240.178001448544,0.5356237401411275,231.54666666666665,6.248333333333332,1.0984106875503934,111.53640970925582,2.27114,0.18910333333333332,2780.3962063124955
2017-07-23 02:02:24,234.12,4.0394,677.22,945.7043279999999,660.0982863164631,0.716101195637121,231.41,1.482,0,342.94962,342.94962,0,229.33,13.2262,1595.19,3033.164446,2579.8169354391193,0.5259160946923482,2272.41,3582.8648417555823,4242.731158391756,0.5356007522431321,231.62,6.249199999999999,1.0793541144978844,111.64629072521286,2.27241,0.1893145833333333,2780.5855208958287
