DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-23 02:07:24,234.71,4.0253,676.01,944.778163,660.0123159317972,0.7155224649280977,231.98,1.4787,0,343.028826,343.028826,0,229.9,13.2923,1610.1,3055.89977,2597.3258159665015,0.5268824638185041,2286.1099999999997,3600.3669578982986,4264.849488976821,0.536035329244048,232.1966666666667,6.265433333333333,1.082415768242433,112.1529237137096,2.28611,0.18993833333333332,2780.775459229162
2017-07-23 02:12:24,234.76,4.0236,676.59,944.580336,659.1342678528198,0.7162863487770087,232.04,1.4761,0,342.51424399999996,342.51424399999996,0,229.95,13.2946,1611.13,3057.09327,2598.091488877805,0.5270136883981954,2287.7200000000003,3599.740000730625,4265.183568295756,0.5363708181296654,232.25,6.264766666666667,1.0807319698600608,112.21221327742987,2.28772,0.19057625,2780.966035479162
2017-07-23 02:17:24,235.25,4.0247,676.63,946.8106750000001,662.285661473926,0.7146412877104495,232.51,1.4787,0,343.81253699999996,343.81253699999996,0,230.51,13.3536,1623.97,3078.138336,2614.8914039884808,0.5275818766840504,2300.6,3620.9896024624068,4290.026347371408,0.5362671027439324,232.75666666666666,6.285666666666667,1.0712188694917464,112.44524579731664,2.3005999999999998,0.19117999999999996,2781.157215479162
2017-07-23 02:22:24,235.71,4.0172,677.36,946.894212,661.6585819885516,0.7153491820055607,232.89,1.4715,0,342.697635,342.697635,0,230.98,13.3941,1634.56,3093.769218,2626.7130754317895,0.5283393442826607,2311.92,3631.0692924203413,4304.606636239595,0.5370804339092038,233.19333333333336,6.294266666666666,1.0792189599473903,112.79841972588814,2.31192,0.19218833333333335,2781.3494038124954
2017-07-23 02:27:24,234.94,4.0375,676.64,948.5702499999999,664.7885600588072,0.7133261874911215,232.19,1.4857,0,344.964683,344.964683,0,230.19,13.3172,1616.54,3065.486268,2604.612156866463,0.52733558681203,2293.18,3614.36539992527,4280.456956514918,0.5357325218537116,232.43999999999997,6.280133333333333,1.0755463775598126,112.05282265769306,2.29318,0.19187916666666666,2781.541282979162
2017-07-23 02:32:24,235.21,4.0417,677.61,950.648257,666.7659232722815,0.7127872954170893,232.41,1.4887,0,345.988767,345.988767,0,230.44,13.3463,1622.94,3075.5213719999997,2612.4504714977393,0.5276958940280777,2300.55,3625.205161770021,4293.558287414298,0.5358143167040725,232.68666666666664,6.292233333333333,1.084434002807797,112.10751879300938,2.3005500000000003,0.19140541666666666,2781.732688395829
2017-07-23 02:37:24,235.71,4.0307,678.14,950.0762970000002,665.4104827256876,0.7137742538586875,232.87,1.4797,0,344.577739,344.577739,0,230.94,13.4009,1635.53,3094.803846,2627.3280085129054,0.5284761430401815,2313.67,3637.316230238593,4310.816422402732,0.5367127182628721,233.17333333333332,6.303766666666667,1.0878888380603944,112.58559697112307,2.31367,0.19225916666666668,2781.9249475624956
2017-07-23 02:42:24,235.42,3.9996,676.02,941.585832,655.4241669507862,0.7179589762561338,232.61,1.4649,0,340.75038900000004,340.75038900000004,0,230.72,13.3805,1629.43,3087.14896,2622.1072778071234,0.5278106178588804,2305.45,3618.2818337579097,4290.345339364012,0.5373576758139831,232.91666666666666,6.281666666666666,1.074776386404292,113.00875563810028,2.30545,0.19246333333333332,2782.117410895829
2017-07-23 02:47:24,235.6,3.9976,676.68,941.8345599999999,655.100386208399,0.7184701313147821,232.77,1.4623,0,340.379571,340.379571,0,230.91,13.3944,1633.2,3092.9009039999996,2626.536457383376,0.528047955848766,2309.88,3622.0164145917747,4295.875757278399,0.5376971147469585,233.09333333333333,6.284766666666666,1.0753918315982127,113.12485745957157,2.30988,0.19230541666666667,2782.3097163124958
2017-07-23 02:52:24,235.41,4.0088,678.26,943.711608,656.1668777635348,0.7187153302452544,232.52,1.4631,0,340.200012,340.200012,0,230.7,13.3768,1628.84,3086.0277599999995,2621.1538661228215,0.5278111950619654,2307.1,3617.5207558863563,4290.5904989020555,0.5377115342492781,232.87666666666667,6.282900000000001,1.087843350557519,112.90805201419722,2.3070999999999997,0.19237416666666665,2782.5020904791622
2017-07-23 02:57:24,235.93,3.9902,676.31,941.4078860000001,654.8691409151826,0.718402734943735,233.11,1.4576,0,339.781136,339.781136,0,231.23,13.436,1642.15,3106.80628,2637.3449980894493,0.5285653021146849,2318.46,3631.995275004632,4308.903160812039,0.53806268404581,233.42333333333332,6.2946,1.0738715067045665,113.45280081339561,2.31846,0.19273166666666663,2782.6948221458288
2017-07-23 03:02:24,236.1,3.9885,676.68,941.68485,654.8851306294276,0.7185843544153864,233.21,1.458,0,340.02018,340.02018,0,231.41,13.4457,1645.64,3111.469437,2640.6648874450348,0.5288947982039909,2322.32,3635.5701980744625,4313.9936077290595,0.5383225408214034,233.57333333333335,6.2974000000000006,1.081744491380284,113.5119255565789,2.3223200000000004,0.19336583333333335,2782.888187979162
2017-07-23 03:07:24,236.33,3.997,677.1,944.6110100000001,658.6543480561106,0.716802993858816,233.51,1.4625,0,341.50837499999994,341.50837499999994,0,231.64,13.4743,1651.9,3121.186852,2648.2133137452633,0.5292537993813131,2329,3648.3760368013736,4328.381765268227,0.5380763819606548,233.82666666666668,6.311266666666666,1.070593602098419,113.49597016974937,2.329,0.193805,2783.081992979162
2017-07-23 03:12:24,236.66,3.9944,676.4,945.314704,660.380897360461,0.7155289102537857,233.84,1.4642,0,342.388528,342.388528,0,232.04,13.5174,1661.1,3136.577496,2660.6136845497936,0.5295899757357693,2337.5,3663.3831099102545,4345.604913009894,0.5378997968733837,234.17999999999998,6.325333333333333,1.0590144333418816,113.70257166947727,2.3375,0.19443749999999999,2783.2764304791617
2017-07-23 03:17:24,237.05,3.9939,676.62,946.753995,662.2148462911867,0.7146735092467182,234.16,1.4646,0,342.95073599999995,342.95073599999995,0,232.32,13.553,1670.37,3148.63296,2669.0360769195986,0.5305064201576547,2346.99,3674.2016592107852,4359.830259614161,0.5383214162580048,234.51,6.3371666666666675,1.083109462283067,113.8652920600689,2.34699,0.1951870833333333,2783.471617562495
2017-07-23 03:22:24,236.97,3.9856,676.3,944.467632,659.2703678277126,0.7160647724558548,234.11,1.459,0,341.56649000000004,341.56649000000004,0,232.31,13.5469,1668.82,3147.080339,2668.174369811755,0.5302756270055297,2345.12,3669.0112276394675,4354.4495866807865,0.5385571593647926,234.46333333333337,6.330500000000001,1.0691081761184968,113.99415527999368,2.34512,0.19550458333333331,2783.667122145828
2017-07-23 03:27:24,237.19,3.9866,676.67,945.5816540000001,660.4864688102066,0.7156124456703978,234.28,1.4609,0,342.259652,342.259652,0,232.49,13.5605,1673.2,3152.680645,2672.039859238184,0.5307229587790996,2349.87,3674.7859800483902,4361.873567179614,0.5387295078154741,234.65333333333334,6.335999999999999,1.0810273310983558,114.02304292929293,2.3498699999999997,0.19562458333333332,2783.8627467291617
2017-07-23 03:32:24,237.3,3.9839,676.5,945.3794700000001,660.3711776701653,0.7155856684723648,234.4,1.4616,0,342.59904,342.59904,0,232.68,13.5796,1676.95,3159.701328,2677.9752014656456,0.5307305425166439,2353.45,3680.945419135811,4368.991426079583,0.5386712333541509,234.79333333333338,6.3416999999999994,1.0676055538203661,114.13185738839744,2.3534499999999996,0.19597166666666666,2784.0587183958282
2017-07-23 03:37:24,237.51,3.9775,676.19,944.696025,659.7102875890298,0.7157752145723277,234.56,1.4582,0,342.035392,342.035392,0,232.81,13.6026,1682.32,3166.8213060000003,2683.0125981320975,0.5312330054154308,2358.51,3684.7582777211273,4374.930054907663,0.5390966187800638,234.96,6.3461,1.0852911133809937,114.34581869179499,2.3585100000000003,0.19633166666666668,2784.255050062495
2017-07-23 03:42:24,237.72,3.9796,676.74,946.030512,661.0572607838009,0.7153469062739912,234.82,1.463,0,343.54166000000004,343.54166000000004,0,233.08,13.6352,1688.75,3178.092416,2692.2843167349015,0.5313722129344146,2365.49,3696.883237518702,4388.905172357539,0.5389704053982456,235.20666666666668,6.359266666666667,1.068563816218356,114.41465997127551,2.36549,0.19683333333333333,2784.451883395828
2017-07-23 03:47:24,237.43,3.9852,677.15,946.206036,660.8885988295102,0.7156475167528945,234.5,1.4689,0,344.45705000000004,344.45705000000004,0,232.77,13.6058,1682.09,3167.022066,2683.393746439555,0.5311267067123744,2359.24,3688.7393952690654,4378.67693530934,0.5388020250992386,234.9,6.3533,1.077054065559813,114.15327467615255,2.35924,0.19686374999999995,2784.648747145828
2017-07-23 03:52:24,235.74,4.0111,676.61,945.576714,660.5408616876308,0.7155527309231094,232.82,1.4814,0,344.899548,344.899548,0,231.08,13.408,1637.64,3098.32064,2630.1570330780646,0.528557302577954,2314.25,3635.5974427656956,4309.677694253302,0.5369891124540274,233.21333333333334,6.300166666666667,1.0834143273683627,112.81976667283932,2.31425,0.19472875,2784.8434758958283
2017-07-23 03:57:24,235.98,4.0042,676.66,944.911116,659.5363989503275,0.716109683273109,233.06,1.4777,0,344.392762,344.392762,0,231.32,13.4336,1643.37,3107.460352,2637.355660951318,0.5288466509129575,2320.0299999999997,3641.2848219016455,4317.579687175594,0.5373450331191642,233.4533333333333,6.3051666666666675,1.08230053115542,113.05701673230945,2.3200299999999996,0.19309499999999996,2785.0365708958284
2017-07-23 04:02:24,236.15,3.9947,676.22,943.348405,657.7482229668461,0.7168295365909906,233.15,1.4747,0,343.826305,343.826305,0,231.44,13.4427,1646.47,3111.178488,2639.8045615715505,0.529211038952131,2322.69,3641.3790895383963,4319.089083340084,0.5377731172434612,233.58,6.304033333333334,1.1002654336843878,113.23967195604929,2.32269,0.19344666666666666,2785.230017562495
2017-07-23 04:07:24,235.81,3.9988,675.56,942.957028,657.86521648024,0.7164271328809694,232.92,1.4744,0,343.417248,343.417248,0,231.2,13.4259,1640.23,3104.06808,2635.31481845621,0.52841302372466,2315.79,3636.59728293645,4311.348179208074,0.5371382462609118,233.31000000000003,6.2997000000000005,1.0715357250010593,113.11967236535072,2.31579,0.19326999999999997,2785.4232875624953
2017-07-23 04:12:24,235.96,3.9996,675.57,943.745616,658.9847971078085,0.7158390868752921,233.06,1.4707,0,342.76134199999996,342.76134199999996,0,231.43,13.4355,1643.41,3109.3777649999997,2639.589675948971,0.5285333993504003,2318.98,3641.335815056779,4317.058577135041,0.5371666746155112,233.48333333333335,6.301933333333333,1.0607466628595872,113.19647938727798,2.31898,0.19311541666666668,2785.616402979162
2017-07-23 04:17:24,235.67,4.0047,675.56,943.7876489999999,659.0552426048571,0.7157966103029603,232.77,1.474,0,343.10298,343.10298,0,231.07,13.4003,1635.86,3096.4073209999997,2629.011289048108,0.5283090467153692,2311.42,3631.1695116529654,4304.422660329494,0.5369872297399034,233.17,6.292999999999999,1.072179096796329,112.93977435245512,2.31142,0.19293333333333332,2785.8093363124954
2017-07-23 04:22:24,234.73,4.0114,675.52,941.595922,655.9539693660143,0.7174202693711327,231.77,1.4763,0,342.162051,342.162051,0,230.07,13.2894,1611.18,3057.492258,2598.5299527482725,0.5269612689236775,2286.7,3596.645973114287,4262.025239943941,0.53652896716071,232.18999999999997,6.259033333333334,1.0939316938714074,112.32352173658337,2.2866999999999997,0.1915883333333333,2786.0009246458285
2017-07-23 04:27:24,235.01,4.0009,675.36,940.2515089999999,654.187871010138,0.7182759012195321,232.05,1.4703,0,341.183115,341.183115,0,230.36,13.32,1618.05,3068.3952000000004,2607.098636584938,0.5273277705557614,2293.41,3602.469622595076,4270.540575831157,0.5370303733863114,232.47333333333336,6.263733333333334,1.0911645780161021,112.65273106560518,2.2934099999999997,0.19083791666666663,2786.191762562495
2017-07-23 04:32:24,235.47,3.9986,675.59,941.550342,655.816436528025,0.7175293448090533,232.46,1.47,0,341.7162,341.7162,0,230.81,13.3707,1629.67,3086.091267,2620.7126892037713,0.5280692821454396,2305.26,3618.2453257317966,4290.212454503856,0.5373300330569744,232.91333333333333,6.279766666666667,1.0976901279445883,112.91714660311156,2.30526,0.19161125,2786.383373812495
2017-07-23 04:37:24,235.49,3.9985,675.36,941.606765,656.1342623989127,0.7172420856598243,232.5,1.4709,0,341.98425000000003,341.98425000000003,0,230.79,13.3716,1630.02,3086.031564,2620.4247009987303,0.5281929125466327,2305.38,3618.543213397643,4290.528164646649,0.5373184632596071,232.92666666666665,6.280333333333334,1.1004894244254393,112.9122658033013,2.30538,0.19211,2786.575483812495
2017-07-23 04:42:24,235.33,4.0024,675.31,941.884792,656.5846215842123,0.7169772839903757,232.38,1.474,0,342.52812,342.52812,0,230.65,13.3569,1626.31,3080.768985,2616.534601880497,0.527890928504657,2301.62,3615.6473434647096,4286.065834387453,0.5370006175672609,232.78666666666666,6.277766666666667,1.09255971132368,112.76515533655808,2.3016199999999998,0.19195833333333334,2786.767442145828
2017-07-23 04:47:24,234.61,4.0307,679.74,945.6425270000002,657.4141170304651,0.7188128500908673,231.61,1.4801,0,342.805961,342.805961,0,229.88,13.2656,1606.99,3049.4961279999998,2591.719462940963,0.5269690245692944,2286.73,3591.939540971428,4258.070426718426,0.5370343303040007,232.03333333333333,6.2588,1.110472633242357,111.95117274876971,2.28673,0.19118125,2786.9586233958285
2017-07-23 04:52:24,234.01,4.0181,676.64,940.2755809999999,652.8985209241076,0.7196188156671912,231.13,1.48,0,342.0724,342.0724,0,229.3,13.2147,1593.33,3030.1307100000004,2577.4001689270344,0.5258288016228844,2269.97,3572.371089851142,4232.564116998612,0.536310835997371,231.48000000000002,6.2376000000000005,1.092966994988756,111.85552135436706,2.26997,0.1898625,2787.1484858958283
2017-07-23 04:57:24,233.74,4.0255,676.56,940.92037,653.9095572637985,0.7190406559058764,230.78,1.4857,0,342.869846,342.869846,0,228.96,13.1753,1585.29,3016.616688,2566.4823900077886,0.5255192037842363,2261.85,3563.261793271587,4220.521298357473,0.5359172102461036,231.16,6.228833333333334,1.1161100536425042,111.5211516335322,2.26185,0.1888258333333333,2787.3373117291617
2017-07-23 05:02:24,233.89,4.028,678,942.1089199999999,654.1293581116554,0.7196620110549427,230.84,1.4864,0,343.12057599999997,343.12057599999997,0,229,13.1898,1588.94,3020.4642,2568.7494350133957,0.5260582131713397,2266.94,3565.999369125051,4225.561319422576,0.5364825708670057,231.24333333333334,6.234733333333334,1.1445375001801767,111.55355481656525,2.26694,0.1886995833333333,2787.526011312495
2017-07-23 05:07:24,235.99,3.9924,676.5,942.166476,655.7632335670082,0.7180259723017358,232.91,1.4702,0,342.424282,342.424282,0,231.09,13.4251,1641.55,3102.406359,2632.534674769477,0.5291215302076423,2318.05,3630.7221903364853,4307.609479270581,0.5381290971605258,233.33,6.2959000000000005,1.1400162859469405,113.23559776997728,2.3180500000000004,0.19104124999999997,2787.717052562495
2017-07-23 05:12:24,236.54,3.9899,676.88,943.770946,657.6755006184546,0.7172079230334772,233.4,1.4686,0,342.77124,342.77124,0,231.61,13.4747,1654.58,3120.8752670000003,2646.1722271561093,0.5301653729950239,2331.46,3646.618967774564,4328.225459438687,0.538664175849647,233.85,6.311066666666666,1.1503100277955944,113.50907400756344,2.33146,0.19372958333333334,2787.9107821458283
2017-07-23 05:17:24,237.22,3.9765,675.56,943.30533,658.3643611302248,0.7161626024099746,233.99,1.4662,0,343.076138,343.076138,0,232.32,13.5416,1671.32,3145.984512,2665.3157425235527,0.5312549993888844,2346.88,3666.7562416537776,4353.498256587102,0.5390791179137446,234.51,6.3281,1.155601040467361,113.991561448144,2.34688,0.19493083333333333,2788.1057129791616
2017-07-23 05:22:24,236.64,3.9822,675.68,942.347808,656.8682735848984,0.7170176385659932,233.46,1.4673,0,342.555858,342.555858,0,231.72,13.4899,1658.18,3125.879628,2649.823114161664,0.5304682832783733,2333.86,3649.247245746562,4331.732674137322,0.5387820938107164,233.94000000000003,6.313133333333333,1.1541420877147814,113.67994762241678,2.33386,0.19503083333333332,2788.300743812495
2017-07-23 05:27:24,236.73,3.9767,675.57,941.404191,655.6272004213708,0.7176194948552126,233.52,1.464,0,341.87328,341.87328,0,231.72,13.4899,1659.15,3125.879628,2649.215870072769,0.5307785959312699,2334.7200000000003,3646.71635049414,4330.06438974772,0.5391882867903557,233.99,6.310199999999999,1.1709902132569685,113.77927799435838,2.3347200000000004,0.19452416666666664,2788.495267979162
2017-07-23 05:32:24,237.04,3.9774,675.74,942.8028959999999,657.4593166926655,0.7167351764265264,233.83,1.4656,0,342.701248,342.701248,0,231.97,13.5311,1667.86,3138.809267,2659.0161028104135,0.5313671071176941,2343.6,3659.176667503079,4345.3463433884,0.5393356052195635,234.28,6.3247,1.1780775140857056,113.94058216199979,2.3436,0.19492999999999996,2788.690197979162
2017-07-23 05:37:24,237.04,3.9803,675.42,943.490312,658.7729445247865,0.7158738053899593,233.79,1.4657,0,342.666003,342.666003,0,231.96,13.5266,1667.47,3137.630136,2657.8688209607676,0.5314424988681967,2342.89,3659.3077684855543,4345.073865493971,0.5392060233097206,234.26333333333332,6.3242,1.1852758291950671,113.88634135542834,2.3428899999999997,0.19527041666666667,2788.8854683958284
2017-07-23 05:42:24,237.06,3.9814,677.68,943.830684,656.9369662759951,0.7180101383523149,233.72,1.4647,0,342.329684,342.329684,0,231.93,13.5308,1668.36,3138.198444,2657.981261093468,0.5316298601797407,2346.04,3657.2479113694635,4345.039236510564,0.5399352853448729,234.23666666666668,6.325633333333333,1.2053336369199201,113.90427308991458,2.34604,0.19537208333333334,2789.080840479162
2017-07-23 05:47:24,237.14,3.9743,676.5,942.4655019999999,656.1927860469908,0.7177981566056304,233.83,1.4639,0,342.303737,342.303737,0,231.99,13.5373,1669.94,3140.518227,2659.7283941258406,0.5317402668269883,2346.44,3658.2249171728317,4346.077566981999,0.5398983252913763,234.32000000000002,6.325166666666667,1.2034824172072227,114.02281889805275,2.34644,0.19551999999999997,2789.276360479162
2017-07-23 05:52:24,237.5,3.9628,675.76,941.1650000000001,655.0877648262102,0.7180037506707112,234.15,1.4612,0,342.13998000000004,342.13998000000004,0,232.31,13.5704,1678.48,3152.539624,2668.559718366831,0.5324215395174998,2354.24,3665.7874631930413,4356.655104883019,0.5403778686454488,234.65333333333334,6.331466666666667,1.2131371100630708,114.3326454112791,2.35424,0.19586166666666666,2789.4722221458287
2017-07-23 05:57:24,237.64,3.9688,676.08,943.1456319999999,657.6013357351695,0.7168352129949748,234.24,1.4639,0,342.903936,342.903936,0,232.38,13.5729,1680.81,3154.070502,2668.9021105103375,0.5329018482415647,2356.89,3669.407382245507,4361.132996020395,0.540430663809313,234.75333333333333,6.3352,1.2296595007525584,114.24580123752999,2.35689,0.1962970833333333,2789.668519229162
2017-07-23 06:02:24,237.71,3.9619,675.45,941.7832490000001,656.2948922527099,0.7172032425902704,234.24,1.4623,0,342.529152,342.529152,0,232.36,13.5779,1682.09,3154.960844,2669.1480211994976,0.5331571715696386,2357.54,3667.9720654522075,4360.276817420854,0.5406858552146943,234.77,6.334033333333333,1.2522894748051274,114.36420185137433,2.3575399999999997,0.19643458333333333,2789.8649538124955
2017-07-23 06:07:24,237.33,3.9575,675.57,939.233475,652.5064717384614,0.7192780261585119,233.83,1.4595,0,341.27488500000004,341.27488500000004,0,232.08,13.5441,1673.64,3143.3147280000003,2660.7060396935462,0.5324442968092121,2349.21,3654.4873964320077,4344.429278372522,0.5407407623585585,234.41333333333333,6.320366666666668,1.2442409419259508,114.29294713914275,2.3492100000000002,0.19611458333333334,2790.061068395829
2017-07-23 06:12:24,237.15,3.9674,675.27,940.86891,655.1677135700355,0.7177089101605025,233.73,1.4674,0,342.975402,342.975402,0,231.87,13.5217,1668.61,3135.276579,2654.373729286429,0.5322050409129152,2343.88,3652.5168448564646,4339.890869176346,0.5400780965823773,234.25,6.318833333333333,1.2379935965848476,113.99045182391264,2.34388,0.19554541666666664,2790.2566138124957
2017-07-23 06:17:24,237.13,3.9696,675.11,941.311248,655.9674942490043,0.7172016710035106,233.66,1.4736,0,344.321376,344.321376,0,231.74,13.5171,1667.97,3132.452754,2651.4404264742934,0.5324804972301906,2343.08,3651.729296723298,4338.796001536282,0.5400299989145286,234.17666666666665,6.3201,1.2611561072125095,113.87478046233443,2.34308,0.19529,2790.451903812496
2017-07-23 06:22:24,235.69,3.9831,675.51,938.776839,651.9111851646909,0.7195639814884696,232.29,1.485,0,344.95065,344.95065,0,230.37,13.3601,1631.94,3077.766237,2609.4859352020158,0.530235201225258,2307.45,3606.3477703667068,4281.363070720458,0.5389521892642726,232.78333333333333,6.276066666666666,1.2486575499391421,112.8737744447159,2.30745,0.19377208333333332,2790.6456758958293
2017-07-23 06:27:24,235.75,3.958,674.83,933.0985000000001,644.42011281636,0.723214108692705,232.35,1.4673,0,340.927155,340.927155,0,230.37,13.3471,1630.89,3074.7714269999997,2606.610277006445,0.5304101585174514,2305.7200000000003,3591.957544822805,4268.3139202979755,0.5401945693439145,232.82333333333335,6.257466666666666,1.25703322977364,113.29877905861798,2.3057200000000004,0.19221541666666667,2790.837891312496
2017-07-23 06:32:24,235.79,3.9429,674.97,929.696391,639.3362796982702,0.7260112081041735,232.51,1.4591,0,339.255341,339.255341,0,230.59,13.3748,1634.43,3084.0951320000004,2615.393155593648,0.5299544696405298,2309.4,3593.984776291918,4272.008301983748,0.5405888370880758,232.96333333333334,6.258933333333334,1.2133526019831393,113.69136381065994,2.3094,0.1922966666666667,2791.0301879791627
2017-07-23 06:37:24,235.89,3.9389,674.79,929.1471209999999,638.7275071285003,0.7262466672379648,232.65,1.4545,0,338.38942499999996,338.38942499999996,0,230.64,13.3886,1637.15,3087.946704,2618.2350399161,0.5301743057544688,2311.94,3595.3519720446,4274.531830093793,0.5408639102236538,233.05999999999997,6.260666666666666,1.2142795846563172,113.85262485358322,2.31194,0.19255583333333331,2791.222743812496
2017-07-23 06:42:24,236.12,3.9367,674.61,929.5336040000001,639.4795296686431,0.7257510617120195,233.13,1.4481,0,337.595553,337.595553,0,231.13,13.4434,1646.26,3107.173042,2635.213905042916,0.5298256575180469,2320.87,3612.288987711559,4293.607956910156,0.5405407348066745,233.46,6.276066666666668,1.1393814786258873,114.20103886723103,2.3208699999999998,0.19303374999999995,2791.415777562496
2017-07-23 06:47:24,235.85,3.9499,674.94,931.5839149999999,642.1094821654069,0.7245080009780978,233.11,1.4496,0,337.91625600000003,337.91625600000003,0,231.12,13.4312,1641.45,3104.218944,2634.7328422040205,0.5287803565443353,2316.3900000000003,3614.7585803694274,4293.267080727031,0.5395401582162315,233.36,6.2769,1.067020911895775,113.97823766508945,2.31639,0.19321916666666666,2791.6089967291623
2017-07-23 06:52:24,235.48,3.9666,674.57,934.054968,646.0758456601524,0.7221951845557766,233.12,1.4623,0,340.891376,340.891376,0,231.36,13.4249,1635.94,3105.984864,2640.235272053818,0.5267057218988431,2310.51,3627.2024937139704,4300.5876796671455,0.537254480573415,233.32000000000002,6.2846,0.9257671866963688,113.61582280495178,2.3105100000000003,0.19278750000000003,2791.8017842291624
2017-07-23 06:57:24,235.52,3.9691,674.52,934.8024320000001,647.208124541955,0.7215642331576646,233.12,1.4642,0,341.334304,341.334304,0,231.47,13.4262,1636.75,3107.762514,2641.824612067122,0.526665082234144,2311.27,3630.367040609077,4303.665166162524,0.5370468916058599,233.37,6.2865,0.9212837982602757,113.57193987115247,2.31127,0.19257416666666666,2791.9943583958293
2017-07-23 07:02:24,234.29,3.9784,674.8,932.099336,643.0039907898247,0.7239571727363616,232.29,1.4653,0,340.374537,340.374537,0,230.5,13.3421,1611.43,3075.35405,2619.369368369303,0.5239819460786962,2286.23,3602.747896159128,4266.923952471971,0.5358028466093264,232.35999999999999,6.261933333333334,0.8306076777414387,113.06678448615442,2.28623,0.1915625,2792.1859208958294
2017-07-23 07:07:24,234.5,3.9822,675.44,933.8259,644.8345663120193,0.7233039906046727,232.5,1.4678,0,341.2635,341.2635,0,230.72,13.371,1617.12,3084.95712,2627.1435700849497,0.5241952925426723,2292.56,3613.241636396969,4279.175910919374,0.5357480149740905,232.57333333333335,6.273666666666667,0.8284125437138027,113.12895170288506,2.29256,0.19078291666666664,2792.376703812496
2017-07-23 07:12:24,234.64,3.9987,674.8,938.254968,651.8951947795605,0.719207489450778,232.65,1.4689,0,341.73958500000003,341.73958500000003,0,230.96,13.3849,1621.23,3091.3765040000003,2632.151586930978,0.5244362819935569,2296.0299999999997,3625.7863667105385,4291.629123995223,0.5350019616472701,232.75,6.284166666666667,0.8120300751879641,112.99403262166821,2.2960299999999996,0.19119124999999998,2792.567895062496
2017-07-23 07:17:24,234.47,3.9675,674.09,930.259725,641.0817637845236,0.7246255877626004,232.27,1.4482,0,336.373414,336.373414,0,229.88,13.3432,1613.79,3067.334816,2608.4908873419045,0.5261212410142055,2287.88,3585.946065126428,4253.6342198637285,0.5378647720379905,232.20666666666668,6.252966666666666,1.0019809939421844,113.38991092228225,2.28788,0.19099624999999998,2792.758891312496
2017-07-23 07:22:24,235.43,3.9382,674.29,927.170426,636.3788138750547,0.7272557246125967,233.01,1.4244,0,331.899444,331.899444,0,230.17,13.4377,1636.29,3092.9554089999997,2624.6767797125717,0.5290376948981097,2310.58,3592.9550375876265,4271.780172074203,0.5408939381068564,232.87,6.266766666666666,1.1594451840082522,114.42796125593742,2.31058,0.1916025,2792.950493812496
2017-07-23 07:27:24,235.52,3.9348,674.23,926.724096,635.7919920909803,0.7275412422210289,233.21,1.4157,0,330.155397,330.155397,0,230.35,13.4613,1639.75,3100.810455,2631.776095213517,0.5288133614732669,2313.98,3597.723484304497,4277.629917362662,0.5409490873924562,233.02666666666667,6.270599999999999,1.1486525147336542,114.67323701081239,2.31398,0.19268999999999997,2793.143183812496
2017-07-23 07:32:24,235.71,3.9308,674.1,926.5288680000001,635.6452888501271,0.7275542330970307,233.41,1.4162,0,330.55524199999996,330.55524199999996,0,230.55,13.4785,1644.3,3107.4681750000004,2636.7851578461664,0.5291445985605306,2318.4,3602.9856886962934,4284.446805942432,0.5411200336959328,233.22333333333336,6.275166666666666,1.1462546629125212,114.79110780590159,2.3184,0.19301583333333333,2793.3361996458293
2017-07-23 07:37:24,236.39,3.9121,674.1,924.7813189999999,633.0953150761578,0.7289290842606219,234.01,1.4065,0,329.135065,329.135065,0,231.22,13.5451,1660.73,3131.898022,2655.3269266339903,0.5302631146781318,2334.83,3617.557306710148,4305.595428768474,0.5422780748045873,233.87333333333333,6.2879000000000005,1.1345172600553017,115.4153214904817,2.3348299999999997,0.1938845833333333,2793.5300842291626
2017-07-23 07:42:24,235.86,3.9263,673.62,926.0571180000001,635.4666642700198,0.7274065356301272,233.66,1.4094,0,329.320404,329.320404,0,230.94,13.5113,1650.48,3120.299622,2648.053152913163,0.5289492035838859,2324.1,3612.8402211831826,4295.818347393072,0.5410144964370726,233.48666666666668,6.282333333333334,1.0907118179482116,115.06818061229902,2.3241,0.19412208333333336,2793.724206312496
2017-07-23 07:47:24,235.28,3.9263,673.76,923.779864,631.9942242867877,0.7293512515877917,233.08,1.4015,0,326.66162,326.66162,0,230.04,13.4475,1634.86,3093.4629,2626.1655496324693,0.5284886397053606,2308.62,3584.821393919257,4263.879774419209,0.5414364668184063,232.79999999999998,6.2584333333333335,1.1855670103092746,114.8700686540295,2.30862,0.19302999999999995,2793.917236312496
2017-07-23 07:52:24,236.1,3.9085,673.76,922.79685,630.5564913391364,0.7301281966881443,233.77,1.4001,0,327.301377,327.301377,0,231.05,13.5218,1653.95,3124.2118900000005,2650.4998266586203,0.529397511511295,2327.71,3608.357694997757,4294.005018528685,0.5420836701298445,233.64000000000001,6.276800000000001,1.1085430576956015,115.42505735406576,2.32771,0.19318041666666666,2794.1104167291624
2017-07-23 07:57:24,236.45,3.9033,674.13,922.935285,630.3636120510379,0.7304195764928415,234.13,1.3939,0,326.35380699999996,326.35380699999996,0,231.33,13.5738,1664.54,3140.0271540000003,2662.5320873667124,0.5301036960395661,2338.67,3619.24950641775,4309.1001796900855,0.542728157266513,233.97,6.290333333333334,1.128349788434409,115.78824651581792,2.33867,0.1944325,2794.3048492291623
2017-07-23 08:02:24,236.52,3.9026,673.55,923.042952,631.1407836108156,0.7297060213076628,234.22,1.3933,0,326.338726,326.338726,0,231.42,13.5795,1665.99,3142.56789,2664.621973781469,0.5301365183871971,2339.54,3622.1014833922845,4311.967830073942,0.5425689829322964,234.0533333333333,6.291799999999999,1.1250996923778025,115.82853873295403,2.33954,0.19492541666666666,2794.499774645829
2017-07-23 08:07:24,236.37,3.9035,673.87,922.670295,630.2536762093396,0.7303475614764426,234.03,1.3909,0,325.512327,325.512327,0,231.26,13.5658,1662.76,3137.2269079999996,2660.3424318458024,0.5300094793143347,2336.63,3616.108435055142,4305.354801985191,0.5427264667995735,233.88666666666666,6.286733333333333,1.1230510503662738,115.78456219976458,2.33663,0.19484041666666665,2794.6946150624954
2017-07-23 08:12:24,235.98,3.9033,673.68,921.100734,628.1574800759272,0.7313858030211926,233.64,1.3893,0,324.596052,324.596052,0,230.9,13.5237,1652.76,3122.62233,2649.3687169238315,0.529285909513111,2326.44,3602.1222489997585,4288.077397895131,0.5425368490647975,233.50666666666666,6.272099999999999,1.1163135956146812,115.6167790692113,2.32644,0.1942945833333333,2794.888909645829
2017-07-23 08:17:24,236.27,3.903,673.27,922.1618100000001,630.1507049289687,0.7300996340327734,234,1.3944,0,326.2896,326.2896,0,231.33,13.5518,1659.42,3134.937894,2659.7294717390255,0.529331060489583,2332.69,3616.1697766679945,4303.269279255837,0.5420739090730086,233.86666666666667,6.283066666666667,1.0846636259977174,115.687668442162,2.33269,0.19413041666666667,2795.0830400624955
2017-07-23 08:22:24,236.28,3.9067,673.82,923.075076,630.8995193629534,0.7299731273428945,233.93,1.3948,0,326.285564,326.285564,0,231.25,13.5439,1658.97,3132.026875,2656.5787932644243,0.5296793629843933,2332.79,3613.7638766273776,4301.301958723304,0.5423450904833498,233.82000000000002,6.2818000000000005,1.0991360875887526,115.60539972619313,2.33279,0.19439499999999998,2795.2774350624954
2017-07-23 08:27:24,236.38,3.9108,673.85,924.434904,632.8554884280369,0.7289318015625252,234,1.4065,0,329.12100000000004,329.12100000000004,0,231.31,13.5586,1661.97,3136.239766,2659.6720829718342,0.5299244075715861,2335.82,3621.648571399871,4309.569984014963,0.5420076733094051,233.89666666666668,6.291966666666667,1.1059014664595503,115.49065210135674,2.33582,0.19452541666666667,2795.471960479162
2017-07-23 08:32:24,236.22,3.9098,673.76,923.5729560000001,631.6917503455131,0.7295146481097265,233.83,1.4015,0,327.712745,327.712745,0,231.22,13.54,1658.02,3130.7187999999996,2655.6298469992835,0.5295972285981099,2331.7799999999997,3615.0343423447966,4301.821854137183,0.542044761281191,233.75666666666666,6.283766666666666,1.0851740413820619,115.47585577652471,2.3317799999999997,0.19448333333333334,2795.6664438124953
2017-07-23 08:37:24,235.81,3.9101,673.63,922.040681,629.5884691756543,0.7305859859343885,233.55,1.3956,0,325.94238,325.94238,0,230.88,13.5128,1649.41,3119.835264,2648.1727146086882,0.5286849658482481,2323.04,3603.703563784343,4287.5627362444475,0.5418089816768004,233.41333333333333,6.272833333333334,1.0853421683994051,115.41780694529318,2.3230399999999998,0.19395083333333332,2795.860394645829
2017-07-23 08:42:24,235.38,3.9098,673.94,920.288724,626.6866935890279,0.7323136559478263,233.1,1.3897,0,323.93906999999996,323.93906999999996,0,230.42,13.4611,1638.35,3101.706662,2633.703380146516,0.5282092017507489,2312.29,3584.3291437355438,4265.4543081285,0.5420970037338261,232.96666666666667,6.253533333333333,1.0931463728716615,115.25590865963775,2.31229,0.19313874999999997,2796.0535333958287
2017-07-23 08:47:24,234.31,3.9236,674.44,919.338716,624.7514394833586,0.7336142688893351,232.03,1.3909,0,322.730527,322.730527,0,229.44,13.3434,1611.16,3061.509696,2603.268152361952,0.5262632361102932,2285.6000000000004,3550.7501188453107,4222.770863601291,0.5412559842403525,231.92666666666665,6.2193000000000005,1.0721779872948276,114.54826105831846,2.2856000000000005,0.19157875000000002,2796.245112145829
2017-07-23 08:52:24,236.38,3.9071,675.05,923.560298,630.2944720857457,0.7309214151602692,234.05,1.3909,0,325.540145,325.540145,0,231.49,13.5671,1661.84,3140.6479790000003,2664.9498198646793,0.5291392130260771,2336.89,3620.784436950425,4309.423953495688,0.5422743330009057,233.97333333333336,6.288366666666666,1.0613745156143213,115.74918765339174,2.33689,0.19260375,2796.437715895829
2017-07-23 08:57:24,236.15,3.9147,674.14,924.456405,632.5779834498859,0.7292285459366794,233.76,1.4013,0,327.567888,327.567888,0,231.25,13.5378,1655.8,3130.61625,2656.8937624158148,0.5289054511232413,2329.94,3617.0396338657006,4302.510443514962,0.5415303531713316,233.72,6.2846,1.0568201266472697,115.41227763103458,2.32994,0.19445125,2796.632167145829
2017-07-23 09:02:24,235.51,3.9314,674.04,925.884014,634.768686830685,0.7279961526584905,233.23,1.4107,0,329.017561,329.017561,0,230.81,13.474,1640.66,3109.93394,2641.954555923308,0.5275546142308091,2314.7,3605.740803753993,4284.764034793105,0.5402164462743322,233.1833333333333,6.272033333333333,1.017797155314119,114.82666439910506,2.3146999999999998,0.19352666666666662,2796.8256938124955
2017-07-23 09:07:24,234.79,8.3318,1669.63,1956.2233219999998,1019.38478929044,0.8534966234289687,232.41,6.6965,-929.81,1556.3335650000001,1248.0494899825126,-0.597436192928217,230.09,28.9134,3133.05,6652.684206,5868.748149500185,0.4709452460067665,3872.8700000000003,8136.182428773138,9010.91485650468,0.4297976467066831,232.42999999999998,14.647233333333332,1.0153594630641543,97.39837102342422,3.8728700000000003,0.25781541666666663,2797.0835092291622
2017-07-23 09:12:24,234.24,57.59,11804.77,13489.8816,6528.729648953047,0.8750832920579525,231.52,48.54,-9103.79,11237.980800000001,6588.87092733411,-0.8100912576750442,229.52,99.0714,8226.56,22738.867728,21198.58052129623,0.36178406499414417,10927.539999999999,34316.18109758339,36014.04469889129,0.30342440265634507,231.76,68.40046666666666,1.0700724887815058,44.84023988140433,10.927539999999999,0.61668375,2797.7001929791622
2017-07-23 09:17:24,233.76,71.867,14590.71,16799.62992,8326.98908038549,0.8685137749748716,231.13,58.5897,-11223.3,13541.837361,7577.525732175078,-0.8287870915007955,229.15,111.8956,8958.8,25640.87674,24024.871748999474,0.34939522898701003,12326.21,39929.386561560044,41788.65114055001,0.294965490954532,231.34666666666666,80.78410000000001,1.043167540775745,38.51191014073312,12.32621,0.96890625,2798.6690992291624
2017-07-23 09:22:24,233.44,72.2623,14734.07,16868.911312,8213.851111824562,0.873445222841302,230.84,59.2791,-11296.93,13683.987444,7722.103660444454,-0.8255583430072022,228.89,112.285,8769.11,25700.91365,24158.63556272697,0.34119837603516484,12206.25,40094.590334995984,41911.43893012567,0.291239105876325,231.05666666666664,81.27546666666667,1.0314929959461694,38.15362077281211,12.20625,1.0221858333333333,2799.691285062496
2017-07-23 09:27:24,233.08,72.1776,14741.86,16823.155008,8105.313575895477,0.8762839070905385,230.5,59.5117,-11306.98,13717.44685,7766.630631243831,-0.8242772961792084,228.61,112.0877,8602.32,25624.369097000003,24137.281997708207,0.3357085580306882,12037.2,40009.22620484752,41780.76549502961,0.2881038644787872,230.73000000000002,81.259,1.0185064794348346,37.93881293149066,12.0372,1.01014375,2800.701428812496
2017-07-23 09:32:24,233.06,71.94,14691.38,16766.3364,8079.194883994629,0.8762427073812022,230.41,59.1725,-11229.03,13633.935725,7732.599085206167,-0.8236088409460358,228.48,111.7227,8611.38,25526.402496,24030.00954813366,0.3373518850276457,12073.729999999998,39841.803517334454,41631.049273670535,0.29001743195639323,230.65,80.94506666666668,1.0448731844786459,38.02286488943941,12.073729999999998,1.0046220833333332,2801.7060508958293
2017-07-23 09:37:24,233.01,57.3034,12110.14,13352.265234,5623.832861979907,0.9069726962255759,230.48,48.0745,-8544.42,11080.21076,7054.357330729694,-0.7711423713026917,228.47,97.4278,7145.96,22259.329466,21081.105377905016,0.3210321322084339,10711.68,33759.29557061462,35417.93508727633,0.30243660376033904,230.65333333333334,67.6019,1.021735360425453,44.11991378940534,10.71168,0.9493920833333331,2802.6554429791627
2017-07-23 09:42:24,233.17,54.5978,11612.11,12730.569026,5217.881665355256,0.9121438308283205,230.64,45.8349,-8064.62,10571.361335999998,6834.880010056919,-0.7628743114225531,228.65,94.82,6971.06,21680.593,20529.306742022465,0.3215345631920677,10518.550000000001,32582.06841743464,34237.860278657776,0.30721984126317486,230.81999999999996,65.08423333333333,1.0181093492765025,45.68812620772977,10.518550000000001,0.8845929166666667,2803.5400358958295
2017-07-23 09:47:24,234.79,54.2776,11571.81,12743.837704,5338.409196548351,0.9080318086888279,232.29,45.4005,-8137.28,10546.082145,6708.5410344342245,-0.7715927003145868,230.33,95.4036,7269.49,21974.311188,20737.04094915574,0.3308176505650749,10704.02,32783.99118013831,34487.187792857025,0.3103767133548945,232.47,65.02723333333334,0.9979782337505886,46.71330011989846,10.70402,0.88427375,2804.4243096458295
2017-07-23 09:52:24,234.88,54.3534,11589.1,12766.526592,5355.08752629153,0.9077723620818038,232.34,45.5803,-8154.04,10590.126902,6757.397389443966,-0.7699662218835231,230.39,95.5055,7261.27,22003.512144999997,20770.857100809837,0.3300050442924416,10696.330000000002,32883.34201654533,34579.26629710346,0.30932784715839917,232.53666666666666,65.1464,1.0077263800690932,46.60134711971804,10.696330000000001,0.8916812500000001,2805.3159908958296
2017-07-23 09:57:24,235.2,53.6804,11416.49,12625.630079999999,5391.687212450364,0.9042313078762403,232.66,45.3813,-8184.68,10558.413258,6670.165202175293,-0.7751808723530075,230.93,95.2855,7310.83,22004.280515000002,20754.279695858124,0.33224580985578295,10542.64,32816.132110483784,34468.04004962169,0.30586711587959037,232.92999999999998,64.7824,0.9745417078092176,47.08547383239893,10.542639999999999,0.8849570833333333,2806.2009479791627
2017-07-23 10:02:24,233.83,53.5627,11358.71,12524.566141000001,5276.785399860761,0.9069144489417885,231.33,45.2651,-8080.85,10471.175583,6659.232791209164,-0.7717232832118006,229.58,94.503,7104.59,21695.998740000003,20499.78444418335,0.3274608412887472,10382.449999999999,32435.802635253276,34056.96053078729,0.3048554491706424,231.58,64.4436,0.971586492788669,46.64450775561886,10.382449999999999,0.8718787499999998,2807.072826729163
2017-07-23 10:07:24,233.5,53.7402,11388.5,12548.3367,5269.043716516963,0.9075704830266469,230.97,45.3425,-8060.21,10472.757225,6686.67769895407,-0.7696359064601539,229.19,94.456,7062.7,21648.37064,20463.875978827033,0.32624626201429446,10390.99,32419.597394298067,34044.13265730937,0.3052211699618385,231.22000000000003,64.5129,0.9860738690424584,46.41412802710776,10.39099,0.8655599999999999,2807.938386729163
2017-07-23 10:12:24,233.75,53.7782,11412.23,12570.65425,5270.896954043313,0.9078469404247596,231.33,45.3887,-8095.29,10499.767971000001,6686.65890118058,-0.7709970374925345,229.5,94.7132,7088.54,21736.6794,20548.377843683535,0.32610960807564743,10405.48,32505.93369890743,34130.77408539346,0.3048709054756865,231.52666666666667,64.6267,0.9602925508940636,46.55428793362496,10.405479999999999,0.8665195833333335,2808.8049063124963
2017-07-23 10:17:24,233.71,53.535,11343.14,12511.66485,5279.671605235075,0.906605166937476,231.27,45.1319,-8064.36,10437.654513000001,6626.517148785575,-0.772621855796809,229.45,94.5506,7122.69,21694.63517,20492.059006437128,0.32831573078718884,10401.47,32398.24776045778,34027.00451272353,0.3056827995573526,231.4766666666667,64.40583333333333,0.9648200682574138,46.80440436295885,10.40147,0.8669562499999999,2809.6718625624962
2017-07-23 10:22:24,233.25,51.1137,10876.82,11922.270525,4882.1430907833665,0.9123111220461088,230.76,44.7453,-7958.16,10325.425428,6578.9132600748735,-0.7707343446033166,228.92,93.9502,7080.72,21507.079783999998,20308.07438229783,0.3292274019119806,9999.380000000001,31769.130733156067,33305.63417688907,0.30023088426698136,230.97666666666666,63.269733333333335,0.9842264009351626,48.491537817977196,9.99938,0.8500354166666666,2810.521897979163
2017-07-23 10:27:24,232.99,51.4274,10938.9,11982.069926,4889.832972766419,0.9129390887849506,230.48,44.829,-7937.82,10332.18792,6614.009439197523,-0.7682612880699521,228.61,93.84,7028.17,21452.762400000003,20268.83916365103,0.3276114222008071,10029.25,31772.681575614974,33318.000391198795,0.30101596381064044,230.69333333333336,63.36546666666667,0.9955496474395962,48.09328319736723,10.02925,0.8345262499999999,2811.356424229163
2017-07-23 10:32:24,233.19,53.8494,11402.11,12557.141586,5260.579089677351,0.9080179531233646,230.63,44.9947,-7968.5,10377.127661,6647.389430648045,-0.7678907169994388,228.78,93.9917,7056.7,21503.421125999997,20312.56028254693,0.328166386113681,10490.310000000001,32220.528802872323,33885.23395570444,0.3095835198810543,230.86666666666667,64.2786,1.006352873231298,46.22549339904727,10.490310000000001,0.8549816666666668,2812.21140589583
2017-07-23 10:37:24,232.82,54.6511,11589.43,12723.869101999999,5251.8527397414955,0.9108416557176243,230.29,45.9452,-8092.79,10580.720108,6816.039027157601,-0.7648619297547721,228.5,94.5459,6910.09,21603.73815,20468.80939980793,0.3198562189571808,10406.73,32536.701166707026,34160.458897744546,0.304642570263806,230.53666666666666,65.0474,0.9904425904772912,45.349237632864664,10.40673,0.87071,2813.08211589583
2017-07-23 10:42:24,233,49.7027,10652.67,11580.7291,4542.4562032766835,0.9198617727790558,230.33,45.1495,-7978.72,10399.284335000002,6669.7182730439545,-0.767237412015622,228.58,93.8214,6968.58,21445.695612,20281.9316897123,0.3249407305818848,9642.529999999999,31494.106166032936,32937.169095085475,0.2927552751167905,230.63666666666668,62.891200000000005,1.0246997441863748,49.180489480245235,9.642529999999999,0.8353858333333332,2813.9175017291636
2017-07-23 10:47:24,232.79,54.3717,11516.38,12657.188042999998,5251.418936960004,0.9098687608081387,230.16,45.7079,-8059.93,10520.130264,6760.966585232372,-0.766143555045242,228.39,94.2092,6897.33,21516.439187999997,20380.971375329536,0.32056094132186763,10353.779999999999,32393.356897521913,34007.79809659294,0.30445311309459017,230.44666666666663,64.76293333333332,1.016865796858288,45.46777786470452,10.353779999999999,0.8331795833333332,2814.750681312497
2017-07-23 10:52:24,232.66,53.5537,11323.46,12459.803842,5198.650344995128,0.9087992189596462,230.07,44.8015,-7921.82,10307.481104999999,6594.614061302754,-0.7685505235762449,228.22,93.5337,6956.94,21346.261014,20180.779100773496,0.3259090664841619,10358.579999999998,31974.04350707138,33610.112136208256,0.3081983171618364,230.3166666666667,63.96296666666666,1.0174397568564897,46.23102222171268,10.358579999999998,0.8630149999999999,2815.613696312497
2017-07-23 10:57:24,232.74,50.5968,10802.16,11775.899232000002,4688.83163022711,0.9173108386191053,230.04,44.783,-7892.04,10301.88132,6621.515186856023,-0.766077549804272,228.15,93.4982,6966.17,21331.61433,20162.099232345856,0.3265655328393517,9876.29,31472.44604942899,32985.69333056861,0.2994113205693152,230.30999999999997,62.959333333333326,1.0550996483001327,48.50570209341481,9.876290000000001,0.8431195833333331,2816.45681589583
2017-07-23 11:02:24,233.67,52.6167,11176.64,12294.944289,5123.316638664226,0.909043565980163,231.02,44.7384,-7965.4,10335.465168,6585.9124712481025,-0.7706861636631466,229.13,94.0522,7139.68,21550.180586,20333.10730770905,0.33130488032375327,10350.92,32042.33641762138,33672.73181591338,0.3073976907067654,231.2733333333333,63.80243333333333,1.0362918336167921,47.41161909707728,10.35092,0.8428004166666666,2817.2996163124967
2017-07-23 11:07:24,235.19,53.6841,11393.41,12625.963479,5441.062611746146,0.9023794515919492,232.44,44.7719,-8072.27,10406.780436000001,6568.06943402796,-0.7756740953307454,230.62,94.7516,7392.6,21851.613992,20563.134471557834,0.33830910626128,10713.74,32572.26651733194,34289.018225427564,0.31245397373480516,232.75,64.40253333333334,1.0483351235230924,47.12402617702408,10.71374,0.8776941666666667,2818.177310479163
2017-07-23 11:12:24,235.21,52.9326,11259.7,12450.276846,5313.054625358533,0.9043734640822461,232.47,47.0283,-8302.19,10932.668901000001,7113.149126989576,-0.7593927955908925,230.57,95.0727,7441.93,21920.912439,20619.022286068874,0.33948997427497096,10399.44,33045.22603841698,34642.96921806316,0.30018904945877556,232.75,65.0112,1.056928034371647,46.240493945658585,10.39944,0.8797158333333333,2819.0570263124964
2017-07-23 11:17:24,235.13,58.276,12264.38,13702.43588,6110.788186569013,0.8950510775898627,232.3,56.0012,-9889.25,13009.07876,8452.15147884745,-0.7601806540219609,230.45,101.691,8025.45,23434.69095,22017.6495616474,0.34246024481923026,10400.579999999998,36580.58922706386,38030.40326548721,0.27348066565043705,232.62666666666667,71.9894,1.0761162377486087,41.258296360297486,10.400579999999998,0.8666674999999998,2819.9236938124964
2017-07-23 11:22:24,234.82,73.4818,15033.35,17254.996276,8469.55041677384,0.8712462036813017,232.03,64.9944,-12021.05,15080.650631999999,9106.062836481087,-0.7971174648454651,230.29,112.7509,8964.51,25965.404760999998,24368.828549244245,0.34524822865325333,11976.810000000001,41944.441802499176,43620.868582587165,0.2745660595300703,232.38,83.74236666666667,1.050004303296324,34.64021198350019,11.976810000000002,0.9323912499999999,2820.8560850624963
2017-07-23 11:27:24,234.83,74.0792,15218.54,17396.018536,8427.188212758485,0.8748289137831258,231.99,65.5649,-12083.59,15210.401151,9238.135953007086,-0.7944294091944821,230.19,113.283,8862.18,26076.61377,24524.509197073723,0.33985164171107024,11997.130000000001,42189.833362839294,43862.43458155335,0.2735171933444268,232.33666666666667,84.30903333333333,1.0731553349306349,34.36638462228841,11.99713,0.9989141666666668,2821.854999229163
2017-07-23 11:32:24,235.33,54.6736,11653.34,12866.338288,5453.652701231972,0.905723115555626,232.51,53.4863,-9306.69,12436.099613,8248.763230227836,-0.7483608438027716,230.59,98.8434,7752.11,22792.299606,21433.471764452155,0.3401196954237685,10098.759999999998,35135.887695911966,36558.385600534086,0.27623648676249163,232.81000000000003,69.0011,1.0824277307675707,43.24902066778647,10.098759999999999,0.9206620833333333,2822.775661312496
2017-07-23 11:37:24,235.22,72.5043,14884.54,17054.461446,8324.969921957701,0.8727651733318768,232.6,63.8075,-11884.63,14841.6245,8889.847443128609,-0.8007634204732776,230.55,112.7425,9050.94,25992.783375000003,24366.068059826077,0.34820972688539553,12050.850000000002,41580.88542491238,43291.95096599587,0.2783623683179691,232.79,83.0181,1.0438592723055145,35.804722102770356,12.050850000000002,0.9229004166666666,2823.698561729163
2017-07-23 11:42:24,235.16,72.1018,14719.52,16955.459288,8415.659845586999,0.8681286510721385,232.41,63.3123,-11824.93,14714.411643,8756.993804654308,-0.8036291417486207,230.51,112.1437,9173.63,25850.244286999998,24167.739702352723,0.3548759500355433,12068.22,41340.39335259403,43065.88042192567,0.2802269425764679,232.6933333333333,82.51926666666667,1.0600504240201827,35.9000201165142,12.06822,1.00496125,2824.703522979163
2017-07-23 11:47:24,235.23,57.6138,12132.7,13552.494174,6038.848321187071,0.8952374259843752,232.42,53.7076,-9450.68,12482.720392,8154.9344523700875,-0.7571009926695793,230.43,99.7151,7963.87,22977.350493,21553.083545081605,0.34659653219922704,10645.89,35746.866318638764,37298.43730633672,0.28542455847584114,232.6933333333333,70.3455,1.0901329360531846,41.75050287509507,10.64589,0.94642125,2825.6499442291633
2017-07-23 11:52:24,234.96,52.52,11241.75,12340.0992,5089.312841960164,0.9109934869891483,232.21,50.3585,-8545.06,11693.747285,7982.8362855469395,-0.7307375293599052,230.24,94.8163,7357.56,21830.504912,20553.27846255327,0.33703114195749206,10054.25,33625.427590060375,35096.400437607466,0.286475247450915,232.47000000000003,65.89826666666666,1.0711059491547212,43.88284365597883,10.05425,0.8625058333333333,2826.5124500624966
2017-07-23 11:57:24,234.89,54.9122,11686.86,12898.326657999998,5457.484211326076,0.9060756724401453,232.22,50.6365,-8589.65,11758.80803,8030.409651063418,-0.7304864556071845,230.26,95.0494,7339.09,21886.074844,20618.87557673962,0.33533148599334106,10436.300000000001,34106.769439129115,35667.745643142516,0.2925976904852826,232.45666666666668,66.86603333333333,1.0467900827394248,42.14900340531641,10.436300000000001,0.8537729166666668,2827.366222979163
