DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-23 12:02:24,234.89,54.9803,11705.16,12914.322666999999,5456.093778683606,0.906370415376892,232.18,50.5619,-8575.72,11739.461942,8016.981549764627,-0.7305036672352798,230.14,95.0715,7342.66,21879.755009999997,20610.89574526105,0.3355915089837197,10472.1,34083.97107370928,35656.443492915154,0.2936944623229398,232.40333333333334,66.87123333333334,1.0699789159650537,42.17099829174178,10.472100000000001,0.8711833333333333,2828.237406312496
2017-07-23 12:07:24,235.21,50.9341,10991.44,11980.209661,4765.886092629338,0.9174664142799762,232.5,50.734,-8615.22,11795.655,8057.013170562961,-0.7303723277766261,230.5,95.3903,7367.99,21987.46415,20716.20870495939,0.3350995799122201,9744.210000000001,33539.107968151686,34925.9415309514,0.27899634406032187,232.73666666666668,65.68613333333333,1.062717520516748,45.221365848905705,9.74421,0.84234625,2829.079752562496
2017-07-23 12:12:24,235.6,55.4575,11840.77,13065.787,5523.6723053118385,0.9062423870831509,232.93,50.7216,-8662.25,11814.582288000001,8034.28774549576,-0.7331829250364775,230.85,95.8974,7408.74,22137.91479,20861.39599503592,0.33466295585104655,10587.26,34419.35604584352,36010.86148536501,0.2940018528660503,233.12666666666667,67.35883333333334,1.0609396894392158,42.367964607463016,10.58726,0.8471445833333333,2829.9268971458296
2017-07-23 12:17:24,235.56,54.8361,11678.92,12917.191716000001,5518.756151661266,0.9041376993370622,232.87,50.0126,-8566.71,11646.434162,7889.924490494231,-0.7355650562943524,230.88,95.2957,7473.65,22001.871216,20693.64377491188,0.33968247185107964,10585.86,34102.32441706738,35707.54769774186,0.29646001146893236,233.10333333333332,66.71480000000001,1.0538959831834285,42.84041921732506,10.58586,0.8822133333333335,2830.809110479163
2017-07-23 12:22:24,235.58,51.6864,11097.13,12176.282112,5011.541861953385,0.9113726093011205,232.75,50.0813,-8552.89,11656.422575,7919.612357613828,-0.7337491365784669,230.76,95.2586,7489.3,21981.874536,20666.717050040752,0.3407034276232756,10033.54,33597.87126960796,35064.06820066303,0.28614877037600206,233.03,65.67543333333333,1.094279706475566,45.04449405993008,10.03354,0.8591416666666667,2831.6682521458297
2017-07-23 12:27:24,236.05,53.1666,11347.95,12549.97593,5359.6573249676485,0.9042208577367368,233.2,49.9552,-8532.55,11649.552639999998,7931.4353814193655,-0.7324358508585614,231.2,95.1907,7621.61,22008.08984,20646.236446708906,0.34630947326231015,10437.010000000002,33937.329153095925,35505.964115704206,0.2939508969813817,233.48333333333335,66.10416666666667,1.0992933114426422,44.00105893476206,10.437010000000003,0.8529395833333334,2832.521191729163
2017-07-23 12:32:24,236.43,54.4077,11578.8,12863.612511,5603.919823940715,0.9001203969801388,233.56,49.6588,-8531.43,11598.309328,7857.192973516164,-0.7355753117744405,231.54,95.3718,7696.42,22082.386572,20697.751469636645,0.34853207441621814,10743.789999999999,34158.86426709352,35808.61672254066,0.30003365065026494,233.84333333333333,66.47943333333332,1.1061536926432254,43.460609120715546,10.743789999999999,0.8825333333333334,2833.4037250624965
2017-07-23 12:37:24,236.41,54.1018,11556.73,12790.206537999999,5480.088958383607,0.9035608585103523,233.43,50.2748,-8584.48,11735.646564,8002.006211240093,-0.7314876051510918,231.43,95.5698,7648.28,22117.718814,20753.24790428644,0.34579877175935597,10620.529999999999,34235.34307391014,35844.86536268796,0.2962915299733624,233.75666666666666,66.6488,1.1350834913799261,43.39312935866813,10.620529999999999,0.89018,2834.2939050624964
2017-07-23 12:42:24,235.39,51.108,10963.88,12030.312119999999,4951.943562907285,0.9113545758944117,232.34,49.2872,-8354.06,11451.388048,7832.239126985161,-0.7295237891671174,230.3,94.4577,7536.17,21753.608310000003,20406.509163401788,0.346433101699991,10145.99,33190.691853294236,34706.816892080904,0.29233421294578654,232.67666666666665,64.95096666666666,1.1661389911608406,45.42924431712335,10.14599,0.8652716666666664,2835.159176729163
2017-07-23 12:47:24,235.46,54.3386,11548.28,12794.566756,5508.009396809373,0.9025925004130715,232.59,49.2339,-8381.52,11451.312801,7802.735889157498,-0.7319265612295626,230.38,94.7383,7591.48,21825.809554,20463.025047560237,0.34782123344463595,10758.24,33773.77033352711,35445.83600988183,0.3035120965125705,232.81000000000003,66.10359999999999,1.1382672565611345,43.317913093991876,10.758239999999999,0.8710095833333332,2836.0301863124964
2017-07-23 12:52:24,234.89,54.5221,11582.05,12806.696069,5465.124152408621,0.904374550438158,232.07,49.6374,-8403.84,11519.351418,7878.51066799929,-0.7295410735424097,229.96,94.5705,7460.32,21747.43218,20427.785781168248,0.34304371836877706,10638.529999999999,33771.42060157616,35407.44512118126,0.3004602552821828,232.30666666666664,66.24333333333334,1.112035814727663,42.76229054496048,10.63853,0.8915320833333331,2836.92171839583
2017-07-23 12:57:24,234.99,50.2366,10794.74,11805.098634000002,4778.487427091205,0.9144133678739408,232.13,49.1097,-8344.16,11399.834660999999,7767.317696125025,-0.7319544754930722,230.04,94.3634,7474.56,21707.356536,20379.898934671433,0.3443330369409104,9925.14,32925.70405788766,34389.102804917726,0.2886129381247097,232.38666666666666,64.5699,1.1202593378851424,46.1414683931677,9.925139999999999,0.8568195833333332,2837.778537979163
2017-07-23 13:02:24,234.79,53.82,11423.1,12636.397799999999,5402.900679250433,0.9039838869270166,231.92,48.8713,-8297.65,11334.231896,7720.99845549808,-0.7320875447173751,229.72,94.2288,7488.94,21646.239936,20309.49238763198,0.3459695550886459,10614.39,33433.391522380494,35077.86971526184,0.30259505740115805,232.14333333333332,65.64003333333334,1.1401002254354389,43.55385763058216,10.61439,0.8558137499999999,2838.634351729163
2017-07-23 13:07:24,234.96,54.4811,11584.04,12800.879256,5447.249489888553,0.9049409629084936,232.2,49.2566,-8374.23,11437.38252,7790.121360794165,-0.7321806353294897,229.97,94.7692,7487.56,21794.072924,20467.487873772636,0.34355946344267635,10697.370000000003,33704.85872445536,35361.719790649244,0.30251271893254256,232.37666666666667,66.16896666666666,1.1117008305481084,43.22303154197663,10.697370000000003,0.8879900000000001,2839.522341729163
2017-07-23 13:12:24,234.7,52.7056,11256.52,12370.004319999998,5129.109510082488,0.909985130870189,231.93,49.1829,-8331.05,11406.989996999999,7791.856434069999,-0.730346042399532,229.66,94.6066,7468.87,21727.351756,20403.2790318629,0.3437542726732665,10394.34,33324.24497601538,34907.70125999543,0.2977663846319212,232.09666666666666,65.49836666666666,1.1216590788320921,44.441159092516834,10.39434,0.8788212500000001,2840.401162979163
2017-07-23 13:17:24,234.54,51.847,11088.36,12160.19538,4991.855786195482,0.9118570593230059,231.85,48.7119,-8265,11293.854014999999,7696.811905726397,-0.7318139573101257,229.39,94.5062,7484.03,21678.777218,20345.974457537683,0.34522380689377496,10307.39,33034.64214945956,34605.344537440316,0.29785543642971674,231.92666666666665,65.0217,1.1267929517951123,45.34563076634418,10.30739,0.8625720833333334,2841.2637350624964
2017-07-23 13:22:24,234.42,54.4548,11566.34,12765.294215999998,5401.158711373238,0.9060770401596203,231.77,49.1581,-8330.95,11393.372837,7772.014970417224,-0.7312101621870237,229.45,94.6003,7430.61,21706.038835,20394.561945146754,0.34232915809670805,10666,33567.73562693721,35221.53362816488,0.30282610952156097,231.88,66.07106666666667,1.095394169397961,43.179616695558124,10.666,0.8738912499999999,2842.137626312496
2017-07-23 13:27:24,234.55,54.4308,11569.89,12766.74414,5396.980760029109,0.9062522028423763,231.91,48.9868,-8311.56,11360.528788,7744.6487789554885,-0.7316173529509831,229.49,94.6938,7472.57,21731.280162,20406.10778846458,0.3438623930249066,10730.9,33547.73732744918,35222.19321112084,0.3046630269636898,231.98333333333335,66.03713333333333,1.1064013219340454,43.39477687805952,10.7309,0.8915375000000001,2843.0291638124963
2017-07-23 13:32:24,234.58,52.811,11301.75,12388.40438,5073.756992594657,0.9122845568591296,231.92,50.9382,-8765.22,11813.587344,7920.33864717393,-0.7419609086355776,229.53,97.21,7658.4,22312.6113,20957.13559780744,0.34323190132389386,10194.93,33951.23123757602,35448.87445677589,0.28759530891258767,232.01,66.9864,1.1077108745312796,45.11900923172463,10.194930000000001,0.8719095833333333,2843.90107339583
2017-07-23 13:37:24,234.37,72.4691,14831.26,16984.582967,8277.063813654358,0.8732189673903815,231.88,62.3825,-11601.52,14465.2541,8639.925339212534,-0.8020266992751963,229.49,112.5361,9148.7,25825.909589000003,24151.16755788842,0.35424502546453174,12378.44,41068.15671075531,42893.11451098832,0.2885880435851517,231.91333333333333,82.46256666666666,1.0593037628999387,36.469315168054045,12.378440000000001,0.9405570833333334,2844.841630479163
2017-07-23 13:42:24,233.93,73.083,14979.92,17096.30619,8239.276796893782,0.8762079851355307,231.33,63.1382,-11651.73,14605.759806,8807.122544717155,-0.7977489808653094,229.01,112.6893,8978.46,25806.976593,24194.77829822067,0.34790824750991395,12306.65,41241.17763983161,43038.219844025225,0.28594700349132746,231.42333333333332,82.97016666666667,1.0831520878044663,35.81905946113161,12.30665,1.0285454166666665,2845.8701758958296
2017-07-23 13:47:24,233,61.8846,13001.84,14419.1118,6234.014895338256,0.9017088001217939,230.27,57.3924,-10020.94,13215.747948,8616.075402494236,-0.7582575000241674,228.08,103.4798,7777.24,23601.672784000002,22283.480342742838,0.32952071114520026,10758.14,37133.57064057533,38660.56963856324,0.27827163698252766,230.45000000000002,74.25226666666667,1.1065307008027696,39.36247961902845,10.75814,0.9610329166666667,2846.8312088124962
2017-07-23 13:52:24,233.64,67.7211,14073.43,15822.357804000001,7230.8764692048035,0.8894647797967342,231.06,60.7119,-10939.22,14028.091614,8781.84605435424,-0.7798081379139757,228.84,108.5412,8333.27,24838.568208,23398.954714486037,0.3354971965459757,11467.480000000001,39411.677238045086,41046.113095715176,0.2793804123001624,231.17999999999998,78.9914,1.0641058915131103,37.40888248594151,11.467480000000002,0.9260675,2847.7572763124963
2017-07-23 13:57:24,233.83,71.5539,14607.62,16731.448437,8158.357968095644,0.8730636833387745,231.37,62.0502,-11551.61,14356.554774,8524.72705643777,-0.8046227094065904,229.08,111.7924,9021.25,25609.402992000003,23967.86536269258,0.3522631903140461,12077.26,40650.950387225996,42407.07460427222,0.28479351883384335,231.4266666666667,81.79883333333333,1.038485913464297,36.667474882486104,12.07726,0.9810308333333333,2848.73830714583
2017-07-23 14:02:24,233.93,69.2087,14225.25,16189.991191,7730.3348699883345,0.8786447029018647,231.35,60.6851,-11154.98,14039.497884999999,8524.900120383785,-0.7945426603837549,228.99,109.8372,8803.77,25151.620428,23560.510264875138,0.3500279445295389,11874.04,39815.74525524725,41548.602818293955,0.28578674599310067,231.42333333333332,79.91033333333333,1.0831520878044663,37.450559168401256,11.87404,0.9979708333333335,2849.7362779791633
2017-07-23 14:07:24,233.68,57.5912,12177.96,13457.911616000001,5728.23492032823,0.9048922557584433,230.95,54.4266,-9453.53,12569.823269999999,8284.396633318172,-0.7520813775132736,228.73,100.5172,7741.9,22991.299156,21648.62169447945,0.33673173262066874,10466.329999999998,35661.25324812585,37165.428113986076,0.28161467608821417,231.12,70.845,1.1076497057805479,41.88326628555297,10.466329999999997,0.93084875,2850.6671267291636
2017-07-23 14:12:24,233.2,72.9191,14938.38,17004.73412,8124.39446774295,0.8784835972489758,230.57,63.4088,-11631.71,14620.167016,8857.347574281725,-0.7955935104756672,228.33,112.1455,8733.34,25606.182015000002,24070.839823938622,0.34106373198800366,12040.01,41052.58186596329,42781.72879468195,0.2814287860544956,230.70000000000002,82.82446666666667,1.0836584308625796,35.4014152017882,12.04001,0.9377641666666665,2851.60489089583
2017-07-23 14:17:24,233.3,57.941,12236.36,13517.635300000002,5744.384915219917,0.9052145385221333,230.68,52.2711,-8899.53,12057.897348,8135.800773986875,-0.7380664922874081,228.48,97.3034,7348.76,22231.880832,20982.188918000167,0.3305505303636921,10685.59,34862.37460720696,36463.2280098914,0.293051125289876,230.82000000000002,69.17183333333332,1.0744302920024216,40.66910664504581,10.68559,0.9469,2852.55179089583
2017-07-23 14:22:24,233.5,51.2471,10997.75,11966.19785,4715.865341890569,0.9190680396446896,230.8,49.6801,-8335.29,11466.167080000001,7873.749305278631,-0.726946497625953,228.49,94.5191,7235.59,21596.669159,20348.522209615167,0.33503268243495343,9898.05,32938.13685678437,34393.20068558256,0.28779089479012077,230.92999999999998,65.14876666666667,1.112891352357867,45.081948340797425,9.89805,0.8576516666666666,2853.4094425624967
2017-07-23 14:27:24,233.45,54.2351,11515.31,12661.184095,5263.384680163611,0.9094970828634807,230.87,49.4901,-8335.25,11425.779387,7814.8603338699595,-0.7295125975811911,228.56,94.3558,7232.91,21565.961648,20316.88250531825,0.335385461499732,10412.97,33395.12751935182,34980.91602938193,0.29767573814401294,230.96,66.027,1.0781087634222293,42.904872249231374,10.41297,0.8462924999999998,2854.2557350624966
2017-07-23 14:32:24,233.57,54.7989,11635.7,12799.379073,5332.40941454708,0.9090831620531691,231.06,49.6654,-8380.16,11475.687324,7839.918235071989,-0.7302534273893919,228.77,94.6188,7234.59,21645.942876,20401.165420704652,0.33422383314248566,10490.130000000001,33573.49307032372,35174.170414666136,0.298233899373674,231.13333333333333,66.36103333333334,1.0542255552350739,42.581866567277665,10.49013,0.8709624999999999,2855.1266975624967
2017-07-23 14:37:24,233.86,52.7758,11254.99,12342.148588,5064.961191181074,0.911914965190338,231.29,49.1871,-8331.17,11376.484359,7746.99959995298,-0.7323149873984721,228.94,94.4861,7315.5,21631.647734,20357.103021743227,0.3381850559863597,10239.32,33169.063812877284,34713.54877112286,0.2949660971717699,231.36333333333332,65.48299999999999,1.079110778141177,44.291037368477326,10.23932,0.8637270833333333,2855.99042464583
2017-07-23 14:42:24,233.51,51.7469,11051.66,12083.418618999998,4885.674648029259,0.9146136824741254,230.94,49.1405,-8300.98,11348.507070000001,7738.368287787809,-0.7314600897543432,228.64,94.1821,7252.96,21533.795344,20275.574299034688,0.33681754117816975,10003.64,32899.61723485176,34386.8816185672,0.2909144280939547,231.02999999999997,65.02316666666667,1.073453664026325,44.843914604794705,10.003639999999999,0.8434566666666666,2856.8338813124965
2017-07-23 14:47:24,233.23,54.5794,11576.03,12729.553462,5295.003378753989,0.9093822524534365,230.78,49.5411,-8357.06,11433.095058,7802.2567736305655,-0.7309534257875667,228.51,94.3849,7185.16,21567.893498999998,20335.86747002956,0.33314148182033365,10404.130000000001,33433.12762241412,35014.567592268366,0.29713718361889346,230.84,66.16846666666667,1.035349159591053,42.643323556941006,10.40413,0.8503237499999999,2857.6842050624964
2017-07-23 14:52:24,233.17,54.4931,11553.16,12706.156126999998,5288.751983039063,0.9092568896938127,230.71,49.4398,-8338.72,11406.256258,7782.572234471336,-0.7310654619171366,228.44,94.2946,7191.91,21540.658424,20304.59051277179,0.3338760523674139,10406.35,33375.91473028219,34960.60360470865,0.2976593344228881,230.7733333333333,66.07583333333334,1.038537092673912,42.706637575512985,10.40635,0.8671033333333333,2858.55130839583
2017-07-23 14:57:24,233.56,50.0576,10744.24,11691.453056,4609.922058240438,0.9189824351632755,230.95,49.0563,-8276.81,11329.552485,7736.483421701987,-0.7305504794614136,228.68,94.0598,7267.32,21509.595064,20244.721283209932,0.3378641010384759,9734.75,32591.12676315236,34013.92216805298,0.2861989849892467,231.06333333333336,64.39123333333333,1.08051183658159,46.07547507761149,9.73475,0.8392124999999999,2859.39052089583
2017-07-23 15:02:24,233.37,55.6561,11831.89,12988.464057000001,5357.851956510271,0.9109537469615834,230.76,50.4837,-8461.32,11649.618611999998,8007.47636041823,-0.7263173398040853,228.47,95.0738,7131.12,21721.511086000002,20517.58200677704,0.32829760193783963,10501.689999999999,33882.91032370554,35473.04758348754,0.29604701922730947,230.86666666666667,67.0712,1.0843199537972843,41.75055761638378,10.501689999999998,0.8431849999999999,2860.23370589583
2017-07-23 15:07:24,233.67,54.7721,11652.14,12798.596607,5294.497948730543,0.910423256376956,231.2,50.253,-8544.89,11618.4936,7872.372477286689,-0.7354559286412138,229.38,94.4182,7158.58,21657.646716,20440.361876900944,0.33053360292886586,10265.83,33607.23230291817,35140.19534167684,0.292139241122105,231.41666666666666,66.48110000000001,0.9737126395390696,42.022619962666056,10.26583,0.8653133333333332,2861.0990192291633
2017-07-23 15:12:24,234.14,52.4103,11272.14,12271.347641999999,4850.240485916027,0.9185739275627638,231.59,50.3572,-8589.42,11662.223948,7888.556995858287,-0.7365164687540606,229.82,94.5943,7207.71,21739.662026,20510.041968767557,0.3315465526271655,9890.43,33248.83945054187,34688.70032723638,0.2851196472251332,231.85,65.78726666666667,0.9877075695492741,43.78815961346117,9.89043,0.8398441666666667,2861.93886339583
2017-07-23 15:17:24,233.31,54.1747,11610.92,12639.499257000001,4994.344623802364,0.9186218349251175,230.73,51.1247,-8614.42,11796.002030999998,8058.376510126346,-0.7302830210914875,229.01,94.5369,7017.09,21649.895469,20481.172372462635,0.3241165764540348,10013.59,33533.893506391345,34997.05699606891,0.28612663062282034,231.01666666666665,66.6121,0.992713368443843,41.921512758192584,10.01359,0.8293341666666666,2862.768197562497
2017-07-23 15:22:24,232.28,55.1089,11729.28,12800.695292,5126.576893037981,0.9163002268580209,229.72,50.3928,-8429.52,11576.234016,7934.254001656077,-0.7281746367902727,227.85,93.4949,6915.87,21302.812965,20148.959833323213,0.324645858336296,10215.630000000001,33209.79072801727,34745.49318250645,0.294013095348531,229.95000000000002,66.3322,1.0132637529897732,40.949493609438555,10.21563,0.8428841666666667,2863.6110817291637
2017-07-23 15:27:24,236.62,55.4589,11970.71,13122.684918,5376.51946457973,0.912214998287441,234.31,49.74,-8603.19,11654.5794,7862.209792087994,-0.7381810792760141,231.64,96.8346,7801.49,22430.766743999997,21030.36020860404,0.34780309068511084,11169.009999999998,34269.08946527177,36043.269512613595,0.309877826041595,234.18999999999997,67.3445,1.0888594730774086,43.789916028777405,11.169009999999998,0.8910266666666666,2864.5021083958304
2017-07-23 15:32:24,237.12,52.6585,11494.23,12486.38352,4877.750517977276,0.9205411624261882,234.56,50.1469,-8678.91,11762.456864,7939.263989146645,-0.7378484019408005,232.1,97.0847,7805.75,22533.35887,21138.177047742494,0.3464086310892718,10621.07,33955.19155486641,35577.55136982549,0.2985329116552997,234.59333333333333,66.63003333333333,1.0770411208047987,45.707116060275126,10.62107,0.90792,2865.4100283958305
2017-07-23 15:37:24,237.18,57.3021,12396.95,13590.912078000001,5570.3251080548525,0.9121499667463303,234.58,50.973,-8791.59,11957.24634,8104.54719940253,-0.7352520597146115,232.19,97.5157,7768.43,22642.170382999997,21267.801367040793,0.3430956427142085,11373.79,34942.673674498175,36747.1569306602,0.30951482917336154,234.65,68.59693333333333,1.0782015768165356,42.157521133111885,11.373790000000001,0.9164524999999999,2866.3264808958306
2017-07-23 15:42:24,237.35,57.4612,12448.95,13638.415819999998,5570.460481569383,0.9127856317259582,234.78,51.1332,-8836.58,12005.052696,8126.262618038927,-0.7360717377729035,232.36,97.8311,7770.94,22732.034396000003,21362.534477381825,0.34184973789092093,11383.310000000001,35059.25757699013,36860.97242892325,0.30881740903471117,234.83,68.8085,1.0731167227355882,42.17880058423017,11.383310000000002,0.9482125,2867.2746933958306
2017-07-23 15:47:24,237.14,54.0301,11829.46,12812.697913999998,4922.306770592416,0.9232606652713127,234.54,51.166,-8805.94,12000.473639999998,8152.71662090219,-0.7337993702721889,232.06,97.8917,7736.87,22716.747902,21358.63941935725,0.3405799999796115,10760.39,34433.662810851856,36075.79697696978,0.29827171959275806,234.58,67.69593333333334,1.0913121323215849,44.604993505272084,10.76039,0.9226541666666666,2868.1973475624973
2017-07-23 15:52:24,237.42,57.0708,12386.29,13549.749335999999,5493.225564668939,0.9141342539150277,234.76,51.2743,-8837.83,12037.154668,8172.261216606708,-0.734212548044664,232.33,97.8965,7756.77,22744.293845,21380.725471199636,0.3410424633475799,11305.230000000001,35046.212252475285,36824.519258212305,0.307002785853852,234.83666666666667,68.7472,1.10005535762444,42.40070868340819,11.305230000000002,0.9194008333333334,2869.1167483958307
2017-07-23 15:57:24,237.05,57.6523,12482.04,13666.477714999999,5565.185582978485,0.9133326274918674,234.43,51.3944,-8832.98,12048.389192,8194.031147213344,-0.733125387903721,232.06,97.7247,7709.69,22677.993882,21327.26158267698,0.3399634923669039,11358.75,35086.47831286881,36879.29177684833,0.30799805128390967,234.51333333333332,68.92379999999999,1.0816726838559387,41.78658170327233,11.35875,0.9443325,2870.061080895831
2017-07-23 16:02:24,237.19,56.053,12186.37,13295.21107,5315.545467677848,0.9165984605914197,234.49,50.9714,-8766,11952.283586000001,8124.920117771317,-0.7334163331154414,232.01,97.6212,7762.1,22649.094612,21277.483176666534,0.3427112709347536,11182.470000000001,34717.9487621157,36474.42393718907,0.30658386872008775,234.56333333333336,68.2152,1.11981128053545,43.107694472786136,11.18247,0.9392175,2871.0002983958307
2017-07-23 16:07:24,237.41,63.893,13642.49,15168.83713,6631.446786061593,0.8993761277203456,234.73,58.0079,-10482.08,13616.194367,8690.612631657365,-0.7698244984960121,232.29,107.002,8618.91,24855.49458,23313.300950923047,0.3467607523261764,11779.32,38635.360368642,40391.1308392973,0.2916313496362839,234.80999999999997,76.30096666666667,1.10727822494784,40.23675541026347,11.77932,0.95674125,2871.9570396458307
2017-07-23 16:12:24,237.16,75.9591,15818.6,18014.460156,8619.319506324822,0.878105691928346,234.57,64.7829,-12211.61,15196.124853,9044.268447799646,-0.8036002677083296,232.07,116.335,9570.06,26997.863449999997,25244.773369179722,0.3544747167761529,13177.05,42908.36132330419,44886.101614572486,0.29356637190613155,234.6,85.69233333333334,1.0912190963341868,35.758936038618764,13.17705,1.03984875,2872.996888395831
2017-07-23 16:17:24,237.05,76.2159,15909.79,18066.979095000002,8561.209948077845,0.8806004543616813,234.54,65.4932,-12306.5,15360.775128,9192.576911997168,-0.8011639970933113,232.06,116.7016,9466.7,27081.773296,25373.29375477174,0.34955982743560743,13069.990000000002,43127.08061484675,45064.06241074578,0.290031330972136,234.55000000000004,86.13690000000001,1.065870816457033,35.483863477789406,13.069990000000002,1.0936266666666667,2874.0905150624976
2017-07-23 16:22:24,237.31,56.2936,12191.53,13359.034216,5461.720557055141,0.9126056422101465,234.72,53.5061,-9427.89,12558.951792000002,8297.117587552924,-0.7506908344059036,232.26,101.277,8185.8,23522.59602,22052.328717850185,0.3479973040832761,10949.440000000002,35811.16686245825,37447.69563490427,0.29239289132104146,234.76333333333332,70.3589,1.0847804171577111,43.94341014427456,10.949440000000003,1.0008095833333335,2875.091324645831
2017-07-23 16:27:24,237.61,74.8869,15535.78,17793.876309,8675.342868820311,0.873096998664767,235.03,64.109,-12157.99,15067.53827,8900.224080202395,-0.8068995599770261,232.62,115.8112,9746.83,26940.001344,25114.99506999398,0.3617976805398633,13124.62,42690.56201901669,44662.50928512538,0.2938621275444344,235.08666666666667,84.9357,1.0733630150582794,36.35161657583325,13.12462,1.0030858333333335,2876.0944104791643
2017-07-23 16:32:24,237.63,74.6126,15478.54,17730.192138,8647.225723825934,0.8730046397425003,235.03,63.5383,-12069.77,14933.406649,8793.59347999994,-0.8082395587083433,232.54,115.6628,9782.87,26896.227512,25053.991876353073,0.36372647411743086,13191.640000000001,42494.811080178944,44495.26193461163,0.29647291478777854,235.06666666666663,84.60456666666667,1.0904707884288263,36.7098781507854,13.191640000000001,1.0965108333333333,2877.1909213124977
2017-07-23 16:37:24,237.56,60.4274,12863.97,14355.133144,6370.88089835835,0.8961233498121012,234.89,54.8937,-9919.94,12893.981193,8237.083306719538,-0.7693465541415111,232.3,104.0472,8677.98,24170.16456,22558.57969769108,0.35903686044245947,11622.009999999998,37166.54390276897,38941.27761279223,0.29844963268955926,234.91666666666666,73.12276666666666,1.1252217098261845,42.291114987899356,11.622009999999998,1.0339020833333334,2878.224823395831
2017-07-23 16:42:24,235.6,54.4738,11768.1,12834.027279999998,5120.94508990129,0.916945222513194,232.98,49.9328,-8466.04,11633.343744,7978.775180719402,-0.7277391768266485,230.26,96.112,7630.38,22130.749119999997,20773.717954857784,0.3447863404273231,10932.439999999999,33873.43822547847,35593.932932016745,0.30714335560727735,232.94666666666663,66.83953333333334,1.1533398202735845,43.795139204043906,10.932439999999998,0.9397687499999998,2879.164592145831
2017-07-23 16:47:24,235.96,56.3792,12134.75,13303.236032,5451.965825333384,0.9121652784939477,233.33,50.0393,-8498.68,11675.669869,8005.854429570553,-0.7278965657092442,230.57,96.4295,7696.17,22233.749815,20859.256893933507,0.346148088560742,11332.24,34317.077148837445,36139.74885713597,0.3135672039337482,233.28666666666666,67.616,1.164518618009317,42.61343469001421,11.33224,0.927695,2880.092287145831
2017-07-23 16:52:24,236.09,56.7864,12258.26,13406.701176,5429.060525998931,0.9143382730081371,233.42,50.7634,-8609.53,11849.192828,8141.213905445957,-0.7265921084223916,230.73,97.0236,7649.73,22386.255227999998,21038.679950516318,0.3417154822049901,11298.46,34608.9543819612,36406.52306639939,0.31034163793651764,233.41333333333333,68.19113333333333,1.1496058494230565,42.28184113868178,11.298459999999999,0.9429458333333331,2881.0352329791644
2017-07-23 16:57:24,236.44,52.1581,11360.27,12332.261164,4798.84683483466,0.921183053855735,233.81,49.2369,-8438.64,11512.079588999999,7830.538385952169,-0.7330248140451768,231.07,96.4176,7776.79,22279.214831999998,20877.85790799211,0.3490603263464236,10698.420000000002,33507.24312877894,35173.73356053496,0.30415935179550185,233.7733333333333,65.93753333333332,1.1563908059088515,46.22567015447956,10.698420000000002,0.9165366666666667,2881.951769645831
2017-07-23 17:02:24,236.81,56.8536,12268.18,13463.501016,5545.95520135468,0.911217668080577,234.19,50.4181,-8607.45,11807.414839000001,8082.5026865283135,-0.7289868372854584,231.51,97.1113,7805.44,22482.237063,21083.78736762755,0.3471825325089981,11466.169999999998,34712.24525551054,36556.98326103528,0.31365197500367487,234.17,68.12766666666667,1.1359268907204154,42.54311757827216,11.466169999999998,0.9235245833333333,2882.8752942291644
2017-07-23 17:07:24,236.65,57.3189,12375.57,13564.517685,5553.504047155974,0.9123486943944369,234.03,50.8438,-8656.81,11898.974514,8163.653294250163,-0.7275257199529791,231.36,97.4199,7755.36,22539.068064,21162.79708507419,0.34408521141950266,11474.119999999999,34879.954426480326,36718.75066730545,0.31248666666147246,234.01333333333332,68.52753333333334,1.1338385277192073,42.161690726744375,11.47412,0.9558454166666666,2883.831139645831
2017-07-23 17:12:24,237.05,53.6401,11698.38,12715.385705,4982.864537845514,0.9200177070051371,234.28,50.5091,-8602.36,11833.271948,8125.621663954315,-0.7269637711194433,231.63,97.2223,7839.09,22519.601349,21111.16086078126,0.3481007447029297,10935.109999999999,34219.64706258109,35924.37718040098,0.30439247269583264,234.32000000000002,67.12383333333334,1.165073403892109,44.84020827177629,10.935109999999998,0.9337179166666665,2884.764857562498
2017-07-23 17:17:24,237.02,55.8573,12063.14,13239.297246000002,5455.240132967866,0.9111616557778128,234.3,49.9517,-8528.28,11703.68331,8015.275619863148,-0.7286834216295964,231.6,96.8243,7901.76,22424.507879999997,20986.20362434764,0.35237161244672993,11436.619999999999,34456.719377178655,36305.12067549203,0.3150139646201576,234.3066666666667,67.54443333333333,1.1580265179536686,43.34904480161947,11.43662,0.9321554166666665,2885.697012979165
2017-07-23 17:22:24,236.98,57.7566,12493.36,13687.159067999999,5590.552679577804,0.9127796307422882,234.32,51.2145,-8723.09,12000.58164,8241.45985552348,-0.7268889343600182,231.63,97.8456,7772.26,22663.976328,21289.61712874481,0.3429345269125539,11542.53,35121.62966384609,36969.702041607714,0.31221593257661123,234.30999999999997,68.9389,1.1437838760616188,41.930898230171934,11.542530000000001,0.9574645833333333,2886.654477562498
2017-07-23 17:27:24,237.44,56.3836,12243.26,13387.721984,5416.0580215943855,0.9145140610652227,234.63,51.0464,-8720.34,11977.016832,8210.030601551452,-0.728089483576673,232.01,97.8823,7838.59,22709.672423,21313.97964651057,0.3451652605988803,11361.51,34940.0682696564,36740.8802312676,0.30923347313630806,234.6933333333333,68.43743333333333,1.1703215543688352,43.02450462052201,11.36151,0.954335,2887.608812562498
2017-07-23 17:32:24,237.48,54.4694,11872.85,12935.393112,5134.182295115458,0.9178576868286831,234.68,50.715,-8675.58,11901.7962,8147.825749850966,-0.7289303105358164,232.04,97.6898,7874.59,22667.941192000002,21256.20827466344,0.3473888490049158,11071.86,34538.216319629864,36269.470224986006,0.30526665901981126,234.73333333333332,67.62473333333334,1.1701221243964797,44.458684248662465,11.071860000000001,0.9347237500000001,2888.543536312498
2017-07-23 17:37:24,237.63,57.9696,12566.3,13775.316048,5643.35330564075,0.9122331535779511,234.94,51.1964,-8762.19,12028.082215999999,8240.072099123614,-0.7284777275918815,232.15,98.3866,7872.5,22840.44919,21440.845667812908,0.34467360665773317,11676.609999999999,35324.27107257727,37204.130790827774,0.313852514540636,234.90666666666667,69.18419999999999,1.1735157225564739,42.20963746057628,11.676609999999998,0.9478529166666667,2889.4913892291647
2017-07-23 17:42:24,238.37,58.1746,12641.77,13867.079402,5699.258057718796,0.9116389712297114,235.68,51.3284,-8832.31,12097.077312000001,8266.170791630499,-0.730119331488323,232.88,98.9527,7981.84,23044.104775999996,21617.60845102126,0.3463723185425253,11791.300000000001,35583.03730037055,37485.82797817813,0.31455354292465265,235.64333333333335,69.48523333333333,1.1726762197105864,42.408243094336115,11.791300000000001,0.9778295833333333,2890.469218812498
2017-07-23 17:47:24,236.43,53.7493,11767.71,12707.946999,4797.178158594189,0.926011888539196,233.63,51.097,-8622.1,11937.79211,8256.529055939804,-0.7222524835876037,230.82,97.4836,7662.03,22501.164552,21156.457701498173,0.34051704223099716,10807.64,34210.16491603217,35876.73990138622,0.30124364782605034,233.62666666666667,67.44330000000001,1.2013468782102523,44.54156306111947,10.80764,0.9416225,2891.410841312498
2017-07-23 17:52:24,235.79,58.0437,12519.91,13686.124023,5528.276798862165,0.9147885828712251,232.98,51.5217,-8655.83,12003.525666,8316.323431987283,-0.7211073013754324,230.35,97.1802,7534.66,22385.45907,21079.31869058024,0.33658724515940874,11398.74,34923.918921429686,36737.05740009935,0.3102790698737121,233.04,68.91520000000001,1.1800549261929283,41.014173941307554,11.39874,0.9252658333333331,2892.3361071458316
2017-07-23 17:57:24,235.99,57.9316,12492.93,13671.278284000002,5552.5264460126655,0.9138084779256476,233.05,51.4439,-8631.47,11989.000895000001,8320.689160124348,-0.7199490662812231,230.51,96.9336,7570.21,22344.164136,21022.692298856695,0.338800321816612,11431.670000000002,34895.907904993706,36720.66812440512,0.31131432470866016,233.1833333333333,68.7697,1.2036309055821746,40.95393756261842,11.431670000000002,0.9512670833333334,2893.287374229165
2017-07-23 18:02:24,235.95,55.5336,12038.3,13103.152919999999,5174.161724850171,0.9187330769547335,232.8,51.2112,-8544.78,11921.96736,8313.846311094845,-0.7167256663249244,230.26,96.498,7589.19,22219.62948,20883.39362681231,0.34155340019648245,11082.71,34371.40166275733,36113.98223966303,0.30688141580321626,233.00333333333333,67.74759999999999,1.2646457132229834,42.43751808182137,11.082709999999999,0.9380991666666667,2894.2254733958316
2017-07-23 18:07:24,238.03,55.7375,12099.63,13267.197124999999,5442.193805507873,0.9119959465439842,234.73,50.8416,-8634.1,11934.048767999999,8238.557955552797,-0.72348455816198,232.23,97.3044,7977.18,22597.000812,21142.115432120994,0.3530194146722236,11442.71,34822.867193181664,36654.70899759085,0.3121757152880978,234.99666666666667,67.96116666666667,1.290798451041858,43.17647087675069,11.44271,0.9385591666666665,2895.1640325624985
2017-07-23 18:12:24,236.98,57.5835,12410.95,13646.13783,5673.217585537955,0.9094844383526207,233.81,50.7665,-8562.15,11869.715365,8220.689157462231,-0.7213441718448486,231.21,96.8666,7835.72,22396.526586000004,20981.084223628794,0.34986317944935635,11684.52,34874.990966628975,36780.334454064614,0.3176838974804031,234,68.40553333333334,1.2735042735042692,41.60638077036653,11.684520000000001,0.9636345833333333,2896.1276671458318
2017-07-23 18:17:24,233.73,57.211,12251.78,13371.927029999999,5357.454556712972,0.9162314431205808,230.67,51.4648,-8487.87,11871.385416,8299.75027084053,-0.7149856316315223,228.44,95.0576,7166.82,21714.958143999997,20498.19743985485,0.3300407006301435,10930.73,34155.40226740835,35861.85107299097,0.3048010538483436,230.94666666666663,67.91113333333332,1.2051844581721727,39.97351440657252,10.930729999999999,0.9423020833333333,2897.069969229165
2017-07-23 18:22:24,234.07,52.9174,11443.79,12386.375818,4739.406749861753,0.9239014032958515,230.88,50.8789,-8405.58,11746.920432,8205.873780368493,-0.7155560513632326,228.68,94.7022,7271.1,21656.499096000003,20399.388664493086,0.33574678750098563,10309.310000000001,33344.669194723334,34901.98900323062,0.2953788679219899,231.21,66.16616666666667,1.2369707192595412,43.127832200243326,10.309310000000002,0.8850016666666667,2897.9549708958316
2017-07-23 18:27:24,234.93,72.8888,15173.02,17123.765784000003,7937.431492925733,0.8860796270746282,231.87,62.9242,-11310.88,14590.234254,9216.231833683167,-0.7752363535149583,229.69,110.7063,8721.98,25428.130047,23885.494815195772,0.3430051672647087,12584.12,41039.15814180467,42925.197462125354,0.2931639396907488,232.16333333333333,82.17309999999999,1.1916897586469353,34.723285357373655,12.58412,0.9538929166666665,2898.908863812498
2017-07-23 18:32:24,235.04,76.109,15752.54,17888.659359999998,8477.123170422588,0.8805880688422927,231.89,65.2308,-11878.97,15126.370212,9364.675516513154,-0.7853153025817269,229.74,113.7297,9077.88,26128.261277999998,24500.574118110664,0.34743528868656776,12951.45,42342.372805046405,44278.85039004551,0.29249743129988,232.22333333333333,85.02316666666667,1.2129128568762813,33.76319003252054,12.951450000000001,1.0639820833333333,2899.9728458958316
2017-07-23 18:37:24,235.25,61.0215,12981.93,14355.307875,6127.345074429627,0.9043296119485003,231.99,56.2318,-9737.08,13045.215282000001,8681.412029579426,-0.7464100660289892,229.75,102.3726,8113.15,23520.10485,22076.506273242005,0.3449453160069565,11358,36885.26337725106,38594.38843159946,0.2942914880003785,232.33,73.20863333333334,1.2568329531270122,39.83678609854302,11.358,1.01289375,2900.9857396458315
2017-07-23 18:42:24,235.08,72.5231,15143.81,17048.730348,7830.9785571610555,0.8882661459758809,231.77,63.0174,-11246.02,14605.542798,9319.2765053844,-0.7699830232629195,229.5,110.6361,8759.16,25390.98495,23832.314886001455,0.3449712572099335,12656.949999999999,40982.56994854691,42892.53341655212,0.29508515799432156,232.11666666666667,82.05886666666667,1.2766568535937408,34.82528396281367,12.656949999999998,1.0006229166666665,2901.986362562498
2017-07-23 18:47:24,234.76,76.5658,15870.59,17974.587207999997,8438.611162383128,0.8829460068455111,231.37,65.2294,-11732.07,15092.126278,9493.72472247843,-0.7773636255019943,229.11,113.3063,9020.82,25959.606393,24341.856350884304,0.3474944829068156,13159.34,42274.19223574586,44274.99924811287,0.29721829979615166,231.74666666666667,85.03383333333333,1.3002704102180491,33.24849128680152,13.15934,1.07567875,2903.062041312498
2017-07-23 18:52:24,235.75,69.6542,14489.63,16420.97765,7726.5211735230205,0.8823853432380744,232.73,63.1065,-11540.67,14686.775744999999,9083.73919347205,-0.785786492581868,231.28,109.8767,8593.89,25412.283176,23915.04110147237,0.33817858633482745,11542.849999999999,40725.30146846744,42329.511759764675,0.2726903647155171,233.25333333333333,80.87913333333333,1.0703669829655895,35.85296413496024,11.542849999999998,1.0292579166666664,2904.0912992291646
2017-07-23 18:57:24,235.44,62.946,13408.56,14820.006239999999,6312.139390098964,0.904760752651343,232.07,57.3507,-9894.19,13309.376949,8901.939059242797,-0.7433999380972827,229.7,103.6194,8161.08,23801.37618,22358.49461156702,0.3428826946089636,11675.449999999999,37572.573060908784,39344.81387832237,0.2967468606182114,232.40333333333334,74.6387,1.3066364509975452,38.82798065882712,11.67545,0.9674291666666665,2905.058728395831
2017-07-23 19:02:24,235.75,76.6844,15931.01,18078.347299999998,8545.733524941974,0.8812204863439039,232.4,64.9271,-11790.36,15089.05804,9416.320067037263,-0.7813847603173512,229.95,114.1753,9271.3,26254.610234999996,24563.134061063272,0.3531303613732737,13411.949999999999,42525.18765304251,44590.043594158764,0.30078351396267633,232.69999999999996,85.26226666666666,1.3107004727116633,33.91070219417108,13.41195,1.0453083333333333,2906.1040367291644
2017-07-23 19:07:24,237.12,61.6675,13147.79,14622.5976,6399.685827243842,0.8991418870748383,233.59,53.719,-9205.16,12548.22121,8527.77139172327,-0.7335828597494098,231.17,100.161,8245.21,23154.21837,21636.412373162642,0.35609969070184594,12187.84,36563.869592129755,38541.66581007976,0.31622504486592606,233.96,71.84916666666668,1.3506582321764389,39.40453960263977,12.18784,1.0666579166666668,2907.170694645831
2017-07-23 19:12:24,236.23,53.5548,11615.11,12651.250404,5014.315154895047,0.9180997631923877,232.2,50.6483,-8282.14,11760.535259999999,8349.63152612756,-0.7042315521275008,229.82,95.0279,7765.15,21839.311978,20412.202065184305,0.3555583622699416,11098.12,33776.14874620691,35552.72832934619,0.31215944658850026,232.75,66.41033333333333,1.4951664876476862,43.09203888953026,11.098120000000002,0.9702483333333333,2908.1409429791647
2017-07-23 19:17:24,235.71,58.2544,12467.36,13731.144624,5754.065286004678,0.9079621795118892,231.62,50.8588,-8231.94,11779.915256,8426.242773320831,-0.6988114787843768,229.1,94.8723,7720.24,21735.243929999997,20317.94091533396,0.35519454140306034,11955.66,34498.248974659466,36511.189906016385,0.32745194091934876,232.14333333333335,67.99516666666666,1.5364071048059371,39.52800566706948,11.95566,0.9605741666666666,2909.101517145831
2017-07-23 19:22:24,236.01,58.3658,12487.55,13774.912457999999,5814.577217912203,0.9065429662856156,231.61,50.8244,-8181.42,11771.439284,8463.518748162518,-0.6950229111847323,229.18,94.573,7780.62,21674.240139999998,20229.54863712948,0.3589800588044975,12086.75,34507.6446032042,36563.19271649493,0.33057151473939106,232.26666666666665,67.92106666666666,1.611653272101036,39.239568283183615,12.08675,1.0017670833333332,2910.1032842291643
2017-07-23 19:27:24,235.74,56.4111,12120.94,13298.352714,5470.740207901592,0.9114617622707161,230.99,50.6595,-8034.21,11701.837905,8507.906912442964,-0.6865767638575062,228.5,93.9291,7785.29,21462.79935,20001.0253625723,0.3627341370080879,11872.02,33979.67248291686,35993.93005670119,0.3298339464820325,231.74333333333334,66.99990000000001,1.7246091221610127,40.19289581029224,11.872020000000001,0.9982820833333333,2911.1015663124977
2017-07-23 19:32:24,236.72,56.6447,12193.95,13408.933384,5577.371952277315,0.9093900052147504,231.98,50.6477,-8100.76,11749.253445999999,8510.149467591204,-0.689470189508754,229.43,94.5948,7954.38,21702.884964,20192.64852802171,0.3665125633386737,12047.57,34280.16994789023,36335.574779561925,0.3315640408357192,232.71,67.29573333333333,1.723174766877225,40.56582091385686,12.04757,0.9966495833333333,2912.098215895831
2017-07-23 19:37:24,235.22,58.802,12552.96,13831.40644,5807.839473235593,0.9075693100664894,230.47,50.7252,-7981.74,11690.636844,8541.827462006611,-0.6827463812714769,227.87,93.6657,7710.39,21343.603059,19902.243029067205,0.3612506275855212,12281.61,34251.90996430941,36387.24062628627,0.3375251815914758,231.18666666666664,67.73096666666667,1.744621950516189,38.29080642089363,12.28161,1.0137158333333334,2913.111931729164
2017-07-23 19:42:24,234.97,59.0271,12593.81,13869.597687,5810.48101994454,0.9080155231758598,230.07,50.6537,-7902.11,11653.896759,8565.627076713688,-0.6780659004806617,227.37,93.4402,7711.92,21245.498274,19796.40085531047,0.3629907804721982,12403.619999999999,34172.508951968695,36353.95655464176,0.3411903730851622,230.8033333333333,67.70700000000001,1.8052887739922963,38.006705362813285,12.403619999999998,1.02855125,2914.140482979164
2017-07-23 19:47:24,235.23,54.4134,11745.95,12799.664082,5085.671952607725,0.9176764268773411,230.3,49.9542,-7794.93,11504.45226,8461.175337842793,-0.6775576814814824,227.47,93.1821,7810.4,21196.132287,19704.661270065106,0.36848231999336356,11761.42,33251.50856051562,35270.296595952284,0.33346529899467225,231,65.8499,1.8311688311688268,41.50682081521764,11.76142,1.0068766666666666,2915.147359645831
2017-07-23 19:52:24,234.79,59.1095,12618.51,13878.319505,5777.625607701095,0.9092246359837642,229.95,50.3695,-7827.46,11582.466525,8537.236130689227,-0.6758025143526154,226.97,93.4527,7724.09,21210.959318999998,19754.574885432812,0.36415561803850355,12515.14,34069.43662382313,36295.38870275811,0.3448134996567475,230.57000000000002,67.64389999999999,1.8302467797198119,38.15392075264734,12.515139999999999,1.011523333333333,2916.158882979164
2017-07-23 19:57:24,234.67,58.8418,12555.96,13808.405206,5746.296443056859,0.9092983449344468,229.76,49.9177,-7734.82,11469.090752,8468.32936565483,-0.6744056845701729,226.65,93.091,7745.43,21099.07515,19625.984976567357,0.367098081073947,12566.57,33840.610785279045,36098.55426309542,0.34811837361717174,230.35999999999999,67.2835,1.8709845459281136,38.356357799460476,12.56657,1.04507125,2917.203954229164
2017-07-23 20:02:24,234.64,55.2281,11868.93,12958.721383999999,5201.6305677392,0.91590286173252,229.64,49.289,-7621.26,11318.72596,8368.390130125263,-0.6733319657118018,226.5,92.5539,7796.74,20963.45835,19459.635951491608,0.3719205042330241,12044.41,33029.65664935607,35157.161868137926,0.3425876652152503,230.26,65.69033333333333,1.902197515851644,40.894246236128104,12.04441,1.0254575,2918.229411729164
2017-07-23 20:07:24,234.73,57.4835,12282.47,13493.101955,5586.119499896582,0.9102777138246265,229.67,49.5333,-7645.07,11376.313010999998,8424.57134929415,-0.6720164953801657,226.57,92.6017,7793.21,20980.767169,19479.693757749075,0.3714454260526187,12430.61,33490.384606939806,35722.904782406076,0.3479731022915643,230.32333333333335,66.53949999999999,1.9132523843292635,39.16801298476846,12.43061,1.0197924999999999,2919.249204229164
2017-07-23 20:12:24,234.88,58.3483,12431.57,13704.848704,5768.790630160753,0.9070928303186323,229.81,49.1374,-7586.65,11292.265894,8364.090554166401,-0.671844789275735,226.61,92.4826,7869.46,20957.481986000003,19423.89380381582,0.37549644586391384,12714.380000000001,33556.77498814298,35884.712711533,0.35431187932887426,230.4333333333333,66.6561,1.929697671054544,38.74589122375898,12.71438,1.0477079166666665,2920.296912145831
2017-07-23 20:17:24,236.66,57.0578,12219.73,13503.298948,5746.06658560079,0.9049440471589268,231.6,48.6499,-7661.72,11267.31684,8261.38459427641,-0.6799950785798619,228.37,93.3668,8215.77,21322.176116,19675.77997510698,0.3853157367851844,12773.779999999999,33683.23115498418,36024.01305419063,0.3545906998419222,232.21,66.35816666666666,1.9163688040997322,40.70129524374042,12.773779999999999,1.0620066666666665,2921.3589188124974
2017-07-23 20:22:24,236.78,54.0181,11614.53,12790.405718,5356.974081526536,0.9080657999499434,231.76,48.061,-7605.81,11138.61736,8137.594911052858,-0.6828325055238275,228.68,92.8862,8276.02,21241.216216,19562.63681854932,0.38962081623961187,12284.740000000002,33057.20581112871,35266.041639329495,0.3483447370033097,232.40666666666667,64.98843333333333,1.881758985686011,42.927279880060716,12.284740000000001,1.044105,2922.4030238124974
2017-07-23 20:27:24,236.72,56.4731,12008,13368.312232,5875.347473319413,0.8982435322879583,231.84,47.2159,-7509.11,10946.534255999999,7964.915519054892,-0.6859805874981953,228.67,92.4038,8355.9,21129.976946,19407.59802058182,0.395452395492642,12854.79,33247.86101295613,35646.40077035756,0.36061957791513255,232.41,65.36426666666667,1.8544813045910256,41.36745459292744,12.854790000000001,1.0474804166666667,2923.450504229164
2017-07-23 20:32:24,236.4,56.5982,12036.38,13379.81448,5843.371630729784,0.8995924433774362,231.6,47.3177,-7512.69,10958.77932,7978.36657144554,-0.6855407687870112,228.38,92.4554,8305.57,21114.964251999998,19412.862291232013,0.39334994371175885,12829.259999999998,33234.600493407335,35624.83097649715,0.36012128754979567,232.12666666666667,65.4571,1.8409489072058391,41.245793046132505,12.829259999999998,1.07016875,2924.520672979164
2017-07-23 20:37:24,236.37,52.5242,11309.53,12415.145154,5121.558393105526,0.9109462563437059,231.5,47.4056,-7503.41,10974.3964,8008.508894684012,-0.6837196075767775,228.28,92.4486,8273.08,21104.166408,19414.993873039355,0.3920116928600367,12079.2,32545.061160828893,34714.378557048854,0.3479595632152627,232.04999999999998,64.12613333333333,1.8616677440206946,44.16680874775963,12.0792,1.0378524999999998,2925.558525479164
2017-07-23 20:42:24,236.32,56.6049,12038.03,13376.869967999999,5833.222425030636,0.8999138085962742,231.53,47.3894,-7513.33,10972.067782,7996.00798673328,-0.6847688283812682,228.3,92.4688,8290.48,21110.627040000003,19414.595421784594,0.3927159522211898,12815.18,33243.82583354851,35628.37064031566,0.35969031897009757,232.05000000000004,65.4877,1.840120663650055,41.200255925921965,12.81518,1.0372658333333333,2926.5957913124976
2017-07-23 20:47:24,235.97,56.992,12119.11,13448.40224,5829.810941766206,0.9011561212791328,231.16,47.719,-7534.93,11030.724040000001,8056.15930463977,-0.6830857133835069,227.96,92.4828,8209.36,21082.379088,19418.37059077151,0.3893943831354751,12793.54,33304.340837177486,35677.076454363356,0.35859272315558055,231.6966666666667,65.73126666666667,1.8443654778517795,40.69833838589245,12.79354,1.06703,2927.6628213124977
2017-07-23 20:52:24,235.72,66.9263,13945.37,15775.867435999999,7375.950713050159,0.8839685080122527,230.97,54.2786,-9255.28,12536.728242,8456.319952281865,-0.738253220564626,227.78,103.2794,9344.48,23524.981732,21589.475654136062,0.3972151862413187,14034.57,37421.74631946809,39966.93949608255,0.3511544836045209,231.49,74.82809999999999,1.8272927556265885,38.02221358019248,14.03457,1.1178379166666668,2928.7806592291645
2017-07-23 20:57:24,235.63,64.5901,13394.85,15219.365263000002,7225.44617903359,0.880118833376343,230.87,50.024,-8731.31,11549.04088,7559.402815818932,-0.7560203562116059,227.68,101.5337,9395.83,23117.192816,21121.623571667544,0.40644338068145136,14059.37,35906.47256652007,38560.86950481224,0.36460199628655804,231.39333333333335,72.04926666666667,1.8309372208937091,40.922600183763144,14.059370000000001,1.1705808333333334,2929.9512400624976
2017-07-23 21:02:24,235.65,74.7417,15212.92,17612.881605,8875.847199301445,0.8637382764034086,230.94,54.6543,-9949.62,12621.864042,7766.370693595081,-0.7882845170009796,227.76,108.8546,10263.06,24792.723696,22568.75600698009,0.41395451850479087,15526.359999999999,39210.97389987661,42173.07587817617,0.36815811217684075,231.45000000000002,79.41686666666666,1.814646791963702,37.06735680833544,15.526359999999999,1.2327387499999998,2931.1839788124976
2017-07-23 21:07:24,235.88,75.0476,15308.29,17702.227888,8889.607948305986,0.8647662936469819,231.14,53.9064,-9933.24,12459.925296,7521.99983277723,-0.7972150525805207,227.99,109.25,10258.86,24907.9075,22697.128618593066,0.4118716114551172,15633.910000000002,39108.73639967628,42117.83950616964,0.3711944910590645,231.67,79.40133333333334,1.8172400397116624,37.592147906836146,15.633910000000002,1.2983445833333334,2932.482323395831
