DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-23 21:12:24,236,55.1639,11684.73,13018.6804,5740.481180567022,0.8975356672862175,231.22,44.1114,-7601.08,10199.437908,6800.890858758683,-0.7452449898281198,228.06,95.7931,8630.63,21846.574386,20069.50518089899,0.3950564444341805,12714.279999999999,32610.877220224695,35001.746084887964,0.3632470211390226,231.76,65.0228,1.8294787711425655,47.32232386178385,12.714279999999999,1.1811745833333334,2933.6634979791643
2017-07-23 21:17:24,236.06,73.8741,14974.43,17438.720046,8937.30401283643,0.85868859414569,231.43,54.0756,-10013.41,12514.716108,7506.64635078373,-0.8001308150808912,228.29,109.7038,10252.43,25044.280501999998,22849.587850942895,0.4093721118952192,15213.45,39293.53821456306,42135.86603265474,0.36105701466322726,231.92666666666665,79.21783333333333,1.7821725257983936,38.48371683985298,15.21345,1.1636554166666666,2934.827153395831
2017-07-23 21:22:24,235.8,73.7476,14982.28,17389.684080000003,8827.932849982803,0.8615613677094471,231.34,54.008,-10018.36,12494.210720000001,7465.77286194557,-0.8018401661789805,228.09,109.9822,10188.07,25085.839998000003,22923.843440408433,0.4061283178403536,15151.99,39217.549152336804,42042.822960358564,0.3603942107856683,231.74333333333334,79.24593333333334,1.7504998345871172,38.78592297901301,15.15199,1.2652266666666667,2936.092380062498
2017-07-23 21:27:24,236.08,60.4393,12625.98,14268.509944000001,6646.427992660941,0.8848842695946191,231.54,46.958,-8334.85,10872.65532,6981.755451533969,-0.7665882670508496,228.12,100.522,9117.49,22931.078640000003,21040.573749158182,0.397604061419764,13408.619999999999,34668.75719335309,37171.41126774812,0.36072399574546227,231.91333333333333,69.30643333333335,1.7966481731681458,45.039926548425264,13.408619999999999,1.1900254166666666,2937.2824054791645
2017-07-23 21:32:24,236.17,67.6391,13926.48,15974.326246999999,7825.104079511857,0.8718039048823991,231.73,50.7181,-9190.04,11752.905313,7326.250616430181,-0.7819377213764167,228.37,105.5402,9628.41,24102.215474,22095.48622744078,0.3994823633697301,14364.849999999999,37246.84092338281,39920.87266448825,0.35983306579313085,232.09,74.63246666666667,1.7579387306648215,41.413254463874964,14.364849999999999,1.1572279166666664,2938.439633395831
2017-07-23 21:37:24,236.59,4.4778,759.53,1059.402702,738.5446933699417,0.7169417243944314,232.8,0.2516,42.67,58.57248,40.12488645903437,0.7284991176743755,228.87,8.0912,934.22,1851.8329440000002,1598.9115810712321,0.5044839509022148,1736.42,2377.5811609002085,2944.1546482933913,0.5897855946549999,232.75333333333333,4.273533333333334,1.668432961933947,94.11260003431977,1.73642,0.6708862499999999,2939.110519645831
2017-07-23 21:42:24,236.62,4.1723,738.87,987.249626,654.7770209293695,0.7484125397885945,233,0,0,0,0,0,228.99,0,0,0,0,0,738.87,654.7770209293695,987.249626,0.7484125397885945,232.87,1.3907666666666667,1.6661656718340685,199.99999999999997,0.73887,0.10313708333333332,2939.2136567291645
2017-07-23 21:47:24,236.98,4.1637,737.45,986.7136260000001,655.5694297586397,0.7473799697988562,233.37,0,0,0,0,0,229.35,0,0,0,0,0,737.45,655.5694297586397,986.7136260000001,0.7473799697988562,233.23333333333335,1.3879000000000001,1.6649992854080409,200,0.73745,0.061513333333333337,2939.275170062498
2017-07-23 21:52:24,237.34,4.1593,736.76,987.168262,657.0280662955737,0.7463367982549666,233.68,0,0,0,0,0,229.66,0,0,0,0,0,736.76,657.0280662955737,987.168262,0.7463367982549666,233.55999999999997,1.3864333333333334,1.6698064737112426,199.99999999999997,0.73676,0.06142541666666666,2939.3365954791648
2017-07-23 21:57:24,237.32,4.156,736.91,986.3019199999999,655.5571136794156,0.7471444443705433,233.84,0,0,0,0,0,229.9,0,0,0,0,0,736.91,655.5571136794156,986.3019199999999,0.7471444443705433,233.68666666666664,1.3853333333333333,1.6204033891535532,199.99999999999997,0.73691,0.06140291666666667,2939.3979983958316
2017-07-23 22:02:24,237.52,4.1525,736.61,986.3018,655.894007125572,0.7468403687390615,234.11,0,0,0,0,0,230.11,0,0,0,0,0,736.61,655.894007125572,986.3018,0.7468403687390615,233.91333333333333,1.3841666666666665,1.6259583321458004,200.00000000000006,0.73661,0.06139666666666666,2939.459395062498
2017-07-23 22:07:24,237.7,4.1508,736.89,986.64516,656.0958768742764,0.7468642525951275,234.24,0,0,0,0,0,230.35,0,0,0,0,0,736.89,656.0958768742764,986.64516,0.7468642525951275,234.09666666666666,1.3836000000000002,1.6004784348346137,199.99999999999997,0.7368899999999999,0.06139583333333333,2939.5207908958314
2017-07-23 22:12:24,237.96,4.1408,735.91,985.3447679999999,655.2410119375722,0.7468553382525294,234.52,0,0,0,0,0,230.64,0,0,0,0,0,735.91,655.2410119375722,985.3447679999999,0.7468553382525294,234.37333333333333,1.3802666666666665,1.5929002161793215,200,0.73591,0.06136666666666666,2939.582157562498
2017-07-23 22:17:24,238.47,4.1378,735.86,986.7411660000001,657.3950023228347,0.7457477455643113,235.04,0,0,0,0,0,231.1,0,0,0,0,0,735.86,657.3950023228347,986.7411660000001,0.7457477455643113,234.87,1.3792666666666669,1.605143270745523,199.99999999999997,0.73586,0.061323749999999996,2939.6434813124984
2017-07-23 22:22:24,238.53,4.1529,737.85,990.591237,660.9450630129481,0.7448581942180053,235.17,0,0,0,0,0,231.11,0,0,0,0,0,737.85,660.9450630129481,990.591237,0.7448581942180053,234.93666666666664,1.3842999999999999,1.6288077637944802,200.00000000000006,0.73785,0.06140458333333333,2939.7048858958315
2017-07-23 22:27:24,238.58,4.1544,739.17,991.156752,660.3176645639503,0.7457649847095023,235.23,0,0,0,0,0,231.16,0,0,0,0,0,739.17,660.3176645639503,991.156752,0.7457649847095023,234.99,1.3848,1.6298565896421178,199.99999999999997,0.73917,0.0615425,2939.7664283958316
2017-07-23 22:32:24,238.5,4.1378,735.73,986.8653,657.7267574335789,0.7455222105792959,235.16,0,0,0,0,0,231.15,0,0,0,0,0,735.73,657.7267574335789,986.8653,0.7455222105792959,234.93666666666664,1.3792666666666669,1.6117818986677122,199.99999999999997,0.73573,0.06145416666666667,2939.8278825624984
2017-07-23 22:37:24,236.63,4.1538,734.71,982.9136940000001,652.9322673545288,0.7474817010739501,233.47,0,0,0,0,0,229.42,0,0,0,0,0,734.71,652.9322673545288,982.9136940000001,0.7474817010739501,233.17333333333332,1.3846,1.6096752058554424,200.00000000000006,0.7347100000000001,0.06126833333333333,2939.889150895832
2017-07-23 22:42:24,236.81,4.1484,734.37,982.3826039999999,652.5153513457141,0.7475397029729978,233.69,0,0,0,0,0,229.72,0,0,0,0,0,734.37,652.5153513457141,982.3826039999999,0.7475397029729978,233.40666666666667,1.3827999999999998,1.5795035845877012,200.00000000000006,0.73437,0.061211666666666664,2939.9503625624984
2017-07-23 22:47:24,236.75,4.1475,734.75,981.920625,651.3912428797232,0.7482784059047543,233.6,0,0,0,0,0,229.69,0,0,0,0,0,734.75,651.3912428797232,981.920625,0.7482784059047543,233.34666666666666,1.3825,1.5670533112393576,199.99999999999997,0.73475,0.06121333333333333,2940.011575895832
2017-07-23 22:52:24,236.86,4.1468,734.56,982.211048,652.0430577908628,0.7478637116694292,233.77,0,0,0,0,0,229.86,0,0,0,0,0,734.56,652.0430577908628,982.2110480000001,0.7478637116694292,233.49666666666667,1.3822666666666665,1.557481191737208,200.00000000000006,0.73456,0.06122124999999999,2940.072797145832
2017-07-23 22:57:24,237.3,4.1435,734.29,983.2525500000002,653.9141938981771,0.7467969444879649,234.24,0,0,0,0,0,230.38,0,0,0,0,0,734.29,653.9141938981771,983.2525500000002,0.7467969444879649,233.97333333333336,1.3811666666666669,1.5357875541372359,199.99999999999997,0.73429,0.06120208333333333,2940.133999229165
2017-07-23 23:02:24,235.73,4.1736,734.63,983.8427280000001,654.4198014565897,0.7466945468951008,232.79,0,0,0,0,0,228.9,0,0,0,0,0,734.63,654.4198014565897,983.8427280000002,0.7466945468951007,232.47333333333333,1.3912000000000002,1.5370938602276922,199.99999999999997,0.73463,0.061204999999999996,2940.195204229165
2017-07-23 23:07:24,235.37,4.1823,735.53,984.3879509999999,654.2287498833862,0.747195248837417,232.46,0,0,0,0,0,228.61,0,0,0,0,0,735.53,654.2287498833862,984.3879509999999,0.747195248837417,232.14666666666668,1.3941,1.5234621790821872,200,0.73553,0.06125666666666666,2940.256460895832
2017-07-23 23:12:24,235.86,4.1636,734.09,982.026696,652.2946447401483,0.7475255031152432,232.86,0,0,0,0,0,229.06,0,0,0,0,0,734.09,652.2946447401483,982.026696,0.7475255031152432,232.59333333333333,1.3878666666666666,1.5191034423457241,200,0.73409,0.06123416666666666,2940.3176950624984
2017-07-23 23:17:24,236.1,4.1633,733.84,982.9551299999998,653.972202768066,0.7465651051640578,233.19,0,0,0,0,0,229.42,0,0,0,0,0,733.84,653.972202768066,982.9551299999998,0.7465651051640578,232.9033333333333,1.3877666666666666,1.4956133445921715,199.99999999999997,0.73384,0.061163749999999996,2940.3788588124985
2017-07-23 23:22:24,236.33,4.1633,733.98,983.912689,655.2537975282636,0.7459808255405069,233.36,0,0,0,0,0,229.71,0,0,0,0,0,733.98,655.2537975282636,983.912689,0.7459808255405069,233.13333333333335,1.3877666666666666,1.4684014869888529,199.99999999999997,0.73398,0.06115916666666667,2940.440017979165
2017-07-23 23:27:24,236.37,4.1618,735.34,983.7246660000001,653.4441849896681,0.7475059083249621,233.46,0,0,0,0,0,229.82,0,0,0,0,0,735.34,653.4441849896681,983.724666,0.7475059083249622,233.2166666666667,1.3872666666666669,1.4564425069677853,199.99999999999997,0.73534,0.061221666666666674,2940.501239645832
2017-07-23 23:32:24,236.32,4.1581,734.36,982.642192,652.9173515067316,0.7473320461696601,233.43,0,0,0,0,0,229.85,0,0,0,0,0,734.36,652.9173515067316,982.642192,0.7473320461696601,233.20000000000002,1.3860333333333335,1.436535162950267,199.99999999999997,0.73436,0.0612375,2940.562477145832
2017-07-23 23:37:24,236.41,4.1605,735.34,983.583805,653.2321071857062,0.7476129601381553,233.53,0,0,0,0,0,230.05,0,0,0,0,0,735.34,653.2321071857062,983.583805,0.7476129601381553,233.33,1.3868333333333334,1.4057343676338236,199.99999999999997,0.73534,0.0612375,2940.623714645832
2017-07-23 23:42:24,236.68,4.1527,734.72,982.8610360000001,652.8417401537631,0.7475319227122154,233.8,0,0,0,0,0,230.43,0,0,0,0,0,734.72,652.8417401537631,982.8610360000001,0.7475319227122154,233.63666666666668,1.3842333333333334,1.3725014623846188,200,0.73472,0.061252499999999994,2940.684967145832
2017-07-23 23:47:24,236.6,4.1723,739.27,987.1661799999999,654.199460436794,0.7488810040068431,233.68,0,0,0,0,0,230.38,0,0,0,0,0,739.27,654.199460436794,987.1661799999999,0.7488810040068431,233.5533333333333,1.3907666666666667,1.3587189221591005,199.99999999999997,0.73927,0.06141624999999999,2940.7463833958323
2017-07-23 23:52:24,236.89,4.1565,735.48,984.633285,654.6540120780528,0.7469582952398365,233.9,0,0,0,0,0,230.66,0,0,0,0,0,735.48,654.6540120780528,984.633285,0.7469582952398365,233.81666666666663,1.3855000000000002,1.3500605887803714,199.99999999999997,0.73548,0.061447916666666665,2940.807831312499
2017-07-23 23:57:24,237.2,4.1614,736.35,987.0840800000001,657.3611324754808,0.7459850836617686,234.22,0,0,0,0,0,230.98,0,0,0,0,0,736.35,657.3611324754808,987.0840800000001,0.7459850836617686,234.13333333333333,1.3871333333333336,1.3468109339407757,199.99999999999997,0.7363500000000001,0.06132625,2940.869157562499
2017-07-24 00:02:24,237.66,4.1515,735.44,986.6454900000001,657.7213158605553,0.7453943766570098,234.64,0,0,0,0,0,231.48,0,0,0,0,0,735.44,657.7213158605553,986.6454900000001,0.7453943766570098,234.59333333333333,1.3838333333333335,1.3271192702264958,200,0.7354400000000001,0.06132458333333333,2940.9304821458322
2017-07-24 00:07:24,237.85,4.1469,735,986.3401649999998,657.7552136564384,0.7451790224927118,234.84,0,0,0,0,0,231.81,0,0,0,0,0,735,657.7552136564384,986.3401649999998,0.7451790224927118,234.83333333333334,1.3822999999999999,1.2874378992193074,200,0.735,0.06126833333333333,2940.9917504791656
2017-07-24 00:12:24,238.03,4.1452,734.85,986.681956,658.4350839649919,0.7447688645073388,235,0,0,0,0,0,232.01,0,0,0,0,0,734.85,658.4350839649919,986.6819560000001,0.7447688645073387,235.01333333333332,1.3817333333333333,1.2836151140360887,200.00000000000006,0.73485,0.06124374999999999,2941.0529942291655
2017-07-24 00:17:24,238.61,4.1417,735.49,988.2510370000001,660.0716415901956,0.7442339774645741,235.63,0,0,0,0,0,232.6,0,0,0,0,0,735.49,660.0716415901956,988.2510370000001,0.7442339774645741,235.61333333333334,1.3805666666666667,1.2789315828193153,200,0.73549,0.061264166666666675,2941.114258395832
2017-07-24 00:22:24,236.61,4.1705,736.28,986.782005,656.9859108016093,0.7461425079392281,233.74,0,0,0,0,0,230.67,0,0,0,0,0,736.28,656.9859108016093,986.782005,0.7461425079392281,233.67333333333332,1.3901666666666666,1.2852700350917223,200,0.7362799999999999,0.061323749999999996,2941.1755821458323
2017-07-24 00:27:24,234.88,4.1909,735.57,984.358592,654.1395972911458,0.7472581699170052,232.1,0,0,0,0,0,228.97,0,0,0,0,0,735.57,654.1395972911458,984.3585919999999,0.7472581699170053,231.98333333333335,1.3969666666666667,1.2989438896472516,200,0.7355700000000001,0.061327083333333324,2941.2369092291656
2017-07-24 00:32:24,235.43,4.1804,734.02,984.191572,655.6277068549125,0.7458100850308846,232.57,0,0,0,0,0,229.51,0,0,0,0,0,734.02,655.6277068549125,984.191572,0.7458100850308846,232.50333333333333,1.3934666666666666,1.287436739258221,199.99999999999997,0.73402,0.06123291666666667,2941.298142145832
2017-07-24 00:37:24,235.35,4.1778,733.18,983.2452300000001,655.1475176765559,0.7456735894869277,232.5,0,0,0,0,0,229.4,0,0,0,0,0,733.18,655.1475176765559,983.2452300000001,0.7456735894869277,232.41666666666666,1.3926,1.297956256722833,200.00000000000006,0.7331799999999999,0.061133333333333324,2941.3592754791653
2017-07-24 00:42:24,235.61,4.1778,733.63,984.3314580000001,656.2739079899535,0.7453078879452005,232.84,0,0,0,0,0,229.83,0,0,0,0,0,733.63,656.2739079899535,984.3314580000001,0.7453078879452005,232.76000000000002,1.3926,1.2588073552156755,200.00000000000006,0.73363,0.06111708333333333,2941.420392562499
2017-07-24 00:47:24,235.85,4.1797,734.09,985.7822450000001,657.9350320945375,0.7446776443006436,233.08,0,0,0,0,0,230.06,0,0,0,0,0,734.09,657.9350320945375,985.7822450000001,0.7446776443006436,232.99666666666667,1.3932333333333335,1.260389991273123,199.99999999999997,0.73409,0.061155,2941.4815475624987
2017-07-24 00:52:24,235.82,4.1697,732.76,983.2986539999999,655.6973580534022,0.7452059422833299,233.06,0,0,0,0,0,230.16,0,0,0,0,0,732.76,655.6973580534022,983.2986539999999,0.7452059422833299,233.01333333333332,1.3899,1.2245365072098842,200,0.73276,0.06111875,2941.5426663124986
2017-07-24 00:57:24,236.16,4.1682,733.64,984.3621119999999,656.3087062816555,0.7452948371909707,233.29,0,0,0,0,0,230.42,0,0,0,0,0,733.64,656.3087062816555,984.3621119999999,0.7452948371909707,233.29,1.3894,1.2302284710017595,199.99999999999997,0.73364,0.0611,2941.6037663124985
2017-07-24 01:02:24,236.26,4.1673,733.2,984.566298,657.1061977773643,0.7446933756410176,233.46,0,0,0,0,0,230.61,0,0,0,0,0,733.2,657.1061977773643,984.566298,0.7446933756410176,233.44333333333336,1.3891,1.2137135350477672,200,0.7332000000000001,0.06111833333333334,2941.664884645832
2017-07-24 01:07:24,236.4,4.1681,733.58,985.33884,657.839656156837,0.7444951626995644,233.58,0,0,0,0,0,230.79,0,0,0,0,0,733.58,657.839656156837,985.33884,0.7444951626995644,233.59,1.3893666666666666,1.2029624555845724,200,0.73358,0.06111583333333334,2941.726000479165
2017-07-24 01:12:24,235.39,4.1835,733.34,984.7540650000001,657.2313237620559,0.7446935494498313,232.56,0,0,0,0,0,229.76,0,0,0,0,0,733.34,657.2313237620559,984.7540650000002,0.7446935494498313,232.57000000000002,1.3945,1.2125381605537964,200.00000000000006,0.73334,0.061121666666666664,2941.7871221458317
2017-07-24 01:17:24,235.18,4.1904,733.13,985.4982720000002,658.5797197112786,0.7439180979101705,232.52,0,0,0,0,0,229.48,0,0,0,0,0,733.13,658.5797197112786,985.4982720000002,0.7439180979101705,232.39333333333335,1.3968,1.2536217332683188,200.00000000000006,0.73313,0.06110291666666666,2941.8482250624984
2017-07-24 01:22:24,234.88,4.1981,733.59,986.0497280000001,658.8928425691647,0.7439685638248054,232.15,0,0,0,0,0,229.28,0,0,0,0,0,733.59,658.8928425691647,986.0497280000001,0.7439685638248054,232.10333333333332,1.3993666666666666,1.2164122301848272,200.00000000000006,0.7335900000000001,0.06111333333333333,2941.9093383958316
2017-07-24 01:27:24,234.4,4.2095,735.13,986.7068,658.159701186756,0.7450338844325386,231.72,0,0,0,0,0,228.89,0,0,0,0,0,735.13,658.159701186756,986.7068,0.7450338844325386,231.67,1.4031666666666667,1.199982734061381,200.00000000000006,0.73513,0.06119666666666666,2941.970535062498
2017-07-24 01:32:24,234.48,4.2039,734.63,985.730472,657.2543849449333,0.7452645737018466,231.72,0,0,0,0,0,228.93,0,0,0,0,0,734.63,657.2543849449333,985.7304719999998,0.7452645737018466,231.71,1.4013,1.1997755815458984,200,0.73463,0.061239999999999996,2942.031775062498
2017-07-24 01:37:24,234.68,4.1993,734.64,985.4917240000001,656.8850801110437,0.7454552708146334,231.96,0,0,0,0,0,229.18,0,0,0,0,0,734.64,656.8850801110437,985.4917240000001,0.7454552708146334,231.93999999999997,1.3997666666666666,1.1899629214451855,200.00000000000006,0.73464,0.061219583333333334,2942.0929946458314
2017-07-24 01:42:24,234.92,4.1933,734.68,985.0900359999999,656.2375154061838,0.7457998488982788,232.05,0,0,0,0,0,229.43,0,0,0,0,0,734.68,656.2375154061838,985.0900359999999,0.7457998488982788,232.13333333333335,1.3977666666666666,1.2004595060310022,200,0.73468,0.06122166666666666,2942.154216312498
2017-07-24 01:47:24,234.48,4.1965,734.96,983.99532,654.2786777680458,0.7469141215021227,231.7,0,0,0,0,0,228.99,0,0,0,0,0,734.96,654.2786777680458,983.99532,0.7469141215021227,231.72333333333333,1.3988333333333334,1.189637067192195,200.00000000000006,0.7349600000000001,0.06123499999999999,2942.2154513124983
2017-07-24 01:52:24,234.77,4.1929,734.87,984.367133,654.9387266230633,0.7465405694320353,231.94,0,0,0,0,0,229.25,0,0,0,0,0,734.87,654.9387266230633,984.367133,0.7465405694320353,231.98666666666668,1.3976333333333333,1.1997815966434844,200,0.73487,0.06124291666666666,2942.276694229165
2017-07-24 01:57:24,235.11,4.1879,733.79,984.6171690000001,656.5235756540468,0.7452541181515797,232.27,0,0,0,0,0,229.65,0,0,0,0,0,733.79,656.5235756540468,984.6171690000002,0.7452541181515796,232.34333333333333,1.3959666666666666,1.1907665380256287,200.00000000000006,0.7337899999999999,0.06119416666666666,2942.3378883958317
2017-07-24 02:02:24,234.99,4.1901,733.79,984.631599,656.545216759133,0.7452431962829987,232.22,0,0,0,0,0,229.65,0,0,0,0,0,733.79,656.545216759133,984.631599,0.7452431962829987,232.28666666666666,1.3967,1.1637918663720177,200,0.7337899999999999,0.06114916666666666,2942.3990375624985
2017-07-24 02:07:24,235.15,4.1889,734.58,985.0198350000001,656.24408488262,0.7457514802227307,232.4,0,0,0,0,0,229.69,0,0,0,0,0,734.58,656.24408488262,985.0198350000002,0.7457514802227306,232.41333333333333,1.3963,1.1774998565773676,200,0.73458,0.06118208333333333,2942.460219645832
2017-07-24 02:12:24,235.48,4.1847,733.34,985.4131560000001,658.2184534164021,0.7441954631261286,232.73,0,0,0,0,0,230.06,0,0,0,0,0,733.34,658.2184534164021,985.4131560000001,0.7441954631261286,232.75666666666666,1.3949,1.1700345138699912,200.00000000000006,0.73334,0.06116333333333333,2942.521382979165
2017-07-24 02:17:24,235.47,4.1846,732.92,985.3477619999999,658.5882520045499,0.7438186072624379,232.73,0,0,0,0,0,230.08,0,0,0,0,0,732.92,658.5882520045499,985.3477619999999,0.7438186072624379,232.76,1.3948666666666665,1.164289396803578,200.00000000000006,0.7329199999999999,0.06109416666666666,2942.582477145832
2017-07-24 02:22:24,235.6,4.1842,733.35,985.7975199999998,658.7826105310842,0.7439154442182002,232.9,0,0,0,0,0,230.16,0,0,0,0,0,733.35,658.7826105310842,985.79752,0.7439154442182001,232.88666666666666,1.3947333333333332,1.1708126985944491,200.00000000000006,0.7333500000000001,0.06109458333333333,2942.643571729165
2017-07-24 02:27:24,235.88,4.1778,733.71,985.459464,657.8753613619888,0.7445359518105963,233.16,0,0,0,0,0,230.57,0,0,0,0,0,733.71,657.8753613619888,985.459464,0.7445359518105963,233.2033333333333,1.3926,1.14778233587286,200.00000000000006,0.7337100000000001,0.0611275,2942.7046992291653
2017-07-24 02:32:24,235.75,4.1777,733.91,984.8927749999999,656.8027787298105,0.7451674117520052,233.06,0,0,0,0,0,230.49,0,0,0,0,0,733.91,656.8027787298105,984.8927749999999,0.7451674117520052,233.1,1.3925666666666665,1.1368511368511394,200.00000000000006,0.73391,0.06115083333333333,2942.7658500624984
2017-07-24 02:37:24,235.61,4.1781,733.88,984.402141,656.1003892739159,0.7455083338751088,232.98,0,0,0,0,0,230.43,0,0,0,0,0,733.88,656.1003892739159,984.4021409999999,0.745508333875109,233.00666666666666,1.3926999999999998,1.1172784755801064,200.00000000000006,0.73388,0.06115791666666666,2942.827007979165
2017-07-24 02:42:24,236.03,4.174,733.16,985.1892200000001,658.0837436103467,0.7441819146173767,233.22,0,0,0,0,0,230.71,0,0,0,0,0,733.16,658.0837436103467,985.18922,0.7441819146173767,233.32000000000002,1.3913333333333335,1.1614949425681378,199.99999999999997,0.7331599999999999,0.06112666666666666,2942.8881346458315
2017-07-24 02:47:24,235.78,4.184,736.07,986.5035200000001,656.8029766013476,0.7461402671933699,233.07,0,0,0,0,0,230.52,0,0,0,0,0,736.07,656.8029766013476,986.5035200000001,0.7461402671933699,233.12333333333333,1.3946666666666667,1.1395970659307662,200,0.73607,0.061217916666666664,2942.949352562498
2017-07-24 02:52:24,235.8,4.1765,734.65,984.8187,655.8637429906383,0.7459748682676314,233.08,0,0,0,0,0,230.59,0,0,0,0,0,734.65,655.8637429906383,984.8187,0.7459748682676314,233.15666666666667,1.3921666666666666,1.1337155274708044,200.00000000000006,0.73465,0.06128,2943.010632562498
2017-07-24 02:57:24,236.14,4.1726,733.13,985.317764,658.3095769878786,0.7440543820338552,233.31,0,0,0,0,0,230.86,0,0,0,0,0,733.13,658.3095769878786,985.3177639999999,0.7440543820338553,233.43666666666664,1.3908666666666667,1.1580585740600653,200,0.73313,0.06115749999999999,2943.0717900624977
2017-07-24 03:02:24,236.24,4.17,733.18,985.1208,657.9590247064327,0.7442539026685864,233.49,0,0,0,0,0,231.06,0,0,0,0,0,733.18,657.9590247064327,985.1208,0.7442539026685864,233.59666666666666,1.39,1.1315800739165849,200.00000000000006,0.7331799999999999,0.06109625,2943.1328863124977
2017-07-24 03:07:24,236.1,4.1722,733.37,985.05642,657.6508144016979,0.7444954269725992,233.32,0,0,0,0,0,230.86,0,0,0,0,0,733.37,657.6508144016979,985.05642,0.7444954269725992,233.42666666666665,1.3907333333333334,1.145256183240995,200,0.73337,0.06110625,2943.193992562498
2017-07-24 03:12:24,236.01,4.1681,732.37,983.7132809999999,656.7541414530897,0.7444953871675949,233.23,0,0,0,0,0,230.78,0,0,0,0,0,732.37,656.7541414530897,983.7132809999999,0.7444953871675949,233.34,1.3893666666666666,1.144253021342242,200,0.73237,0.0610725,2943.255065062498
2017-07-24 03:17:24,236.9,4.1587,732.52,985.19603,658.8062439957296,0.743527153677223,234.02,0,0,0,0,0,231.59,0,0,0,0,0,732.52,658.8062439957296,985.1960299999998,0.7435271536772231,234.17,1.3862333333333332,1.1658197036341198,200,0.73252,0.061037083333333325,2943.3161021458313
2017-07-24 03:22:24,236.55,4.1563,732.34,983.172765,655.9777513283094,0.7448741727502999,233.75,0,0,0,0,0,231.28,0,0,0,0,0,732.34,655.9777513283094,983.1727650000001,0.7448741727502998,233.86,1.3854333333333333,1.150260839818694,200,0.73234,0.06103583333333333,2943.3771379791647
2017-07-24 03:27:24,236.19,4.162,732.48,983.02278,655.5965494104804,0.7451302400133596,233.38,0,0,0,0,0,230.95,0,0,0,0,0,732.48,655.5965494104804,983.02278,0.7451302400133596,233.50666666666666,1.3873333333333333,1.1491463484268847,200,0.73248,0.061034166666666674,2943.4381721458312
2017-07-24 03:32:24,236.21,4.1587,732.78,982.3265269999999,654.2162312629378,0.7459637705579338,233.31,0,0,0,0,0,230.86,0,0,0,0,0,732.78,654.2162312629378,982.3265269999999,0.7459637705579338,233.46,1.3862333333333332,1.1779319797824037,200,0.73278,0.061052499999999996,2943.4992246458314
2017-07-24 03:37:24,236.26,4.1516,732.23,980.857016,652.6252469345823,0.7465206325240783,233.44,0,0,0,0,0,231.07,0,0,0,0,0,732.23,652.6252469345823,980.857016,0.7465206325240783,233.59,1.3838666666666668,1.1430283830643382,199.99999999999997,0.73223,0.06104208333333333,2943.5602667291646
2017-07-24 03:42:24,235.84,4.1559,732.58,980.127456,651.13468161743,0.7474334031920028,233.08,0,0,0,0,0,230.73,0,0,0,0,0,732.58,651.13468161743,980.127456,0.7474334031920028,233.21666666666667,1.3853,1.1248481383548923,200,0.73258,0.06103375,2943.621300479165
2017-07-24 03:47:24,236.12,4.1532,733.03,980.653584,651.4203488624262,0.7474912772051827,233.24,0,0,0,0,0,230.94,0,0,0,0,0,733.03,651.4203488624262,980.6535839999999,0.7474912772051828,233.4333333333333,1.3844,1.150935313437111,199.99999999999997,0.73303,0.061067083333333334,2943.6823675624983
2017-07-24 03:52:24,236.13,4.1596,732.44,982.206348,654.4165007481835,0.7457088843820016,233.32,0,0,0,0,0,230.94,0,0,0,0,0,732.44,654.4165007481835,982.206348,0.7457088843820016,233.46333333333334,1.3865333333333334,1.1422207627179102,200,0.7324400000000001,0.06106125,2943.743428812498
2017-07-24 03:57:24,236.5,4.159,733.11,983.6034999999999,655.7633514555764,0.745330816736622,233.67,0,0,0,0,0,231.34,0,0,0,0,0,733.11,655.7633514555764,983.6034999999999,0.745330816736622,233.83666666666667,1.3863333333333332,1.1389716468760218,200.00000000000006,0.73311,0.06106458333333334,2943.8044933958317
2017-07-24 04:02:24,236.25,4.162,732.33,983.2725,656.1383850654144,0.7447884487769159,233.39,0,0,0,0,0,231.05,0,0,0,0,0,732.33,656.1383850654144,983.2725,0.7447884487769159,233.56333333333336,1.3873333333333333,1.150294709500623,200,0.73233,0.06106,2943.8655533958317
2017-07-24 04:07:24,236.34,4.1638,732.66,984.072492,656.9687921896215,0.7445183215221912,233.44,0,0,0,0,0,231.1,0,0,0,0,0,732.66,656.9687921896215,984.072492,0.7445183215221912,233.62666666666667,1.3879333333333335,1.1613971007875834,199.99999999999997,0.73266,0.06104125,2943.9265946458318
2017-07-24 04:12:24,236.62,4.1657,732.61,985.687934,659.4416510451765,0.7432474059279699,233.74,0,0,0,0,0,231.34,0,0,0,0,0,732.61,659.4416510451765,985.687934,0.7432474059279699,233.9,1.3885666666666667,1.1628901239846083,200,0.73261,0.061052916666666665,2943.9876475624983
2017-07-24 04:17:24,236.71,4.1648,733.09,985.8498079999999,659.1501314826818,0.7436122561987658,233.79,0,0,0,0,0,231.51,0,0,0,0,0,733.09,659.1501314826818,985.8498079999999,0.7436122561987658,234.00333333333333,1.3882666666666665,1.1566786797908908,200,0.73309,0.06107083333333333,2944.0487183958317
2017-07-24 04:22:24,236.89,4.1734,735.21,988.636726,660.9605373212527,0.74366041708226,233.98,0,0,0,0,0,231.65,0,0,0,0,0,735.21,660.9605373212527,988.636726,0.74366041708226,234.17333333333332,1.3911333333333333,1.1601093207310833,200,0.73521,0.06117916666666667,2944.109897562498
2017-07-24 04:27:24,236.48,4.1748,734.5,987.256704,659.6859477000731,0.7439807671338943,233.53,0,0,0,0,0,231.22,0,0,0,0,0,734.5,659.6859477000731,987.256704,0.7439807671338943,233.74333333333334,1.3916000000000002,1.1707998802104804,199.99999999999997,0.7345,0.06123791666666667,2944.171135479165
2017-07-24 04:32:24,236.88,4.1956,735.83,993.8537279999999,668.0564674932036,0.740380580430846,234.07,0,0,0,0,0,231.78,0,0,0,0,0,735.83,668.0564674932036,993.8537279999999,0.740380580430846,234.24333333333334,1.3985333333333332,1.1256101205299287,200.00000000000006,0.7358300000000001,0.06126374999999999,2944.232399229165
2017-07-24 04:37:24,236.9,4.1674,733.69,987.25706,660.5872284716406,0.7431600438491673,234.02,0,0,0,0,0,231.78,0,0,0,0,0,733.69,660.5872284716406,987.25706,0.7431600438491673,234.23333333333335,1.3891333333333333,1.1384659171766005,199.99999999999997,0.7336900000000001,0.06122999999999999,2944.2936292291647
2017-07-24 04:42:24,236.62,4.1654,732.41,985.616948,659.557700345341,0.7430980174257312,233.64,0,0,0,0,0,231.4,0,0,0,0,0,732.41,659.557700345341,985.616948,0.7430980174257312,233.88666666666666,1.3884666666666667,1.1686571843913072,199.99999999999997,0.73241,0.061087499999999996,2944.354716729165
2017-07-24 04:47:24,236.55,4.1781,735.58,988.329555,660.0889128643944,0.7442659144196088,233.68,0,0,0,0,0,231.23,0,0,0,0,0,735.58,660.0889128643944,988.329555,0.7442659144196088,233.82000000000002,1.3926999999999998,1.1675647934308397,200.00000000000006,0.73558,0.06116624999999999,2944.415882979165
2017-07-24 04:52:24,236.12,4.1717,733.12,985.0218040000001,657.8776633656249,0.7442677888173934,233.23,0,0,0,0,0,230.88,0,0,0,0,0,733.12,657.8776633656249,985.0218040000001,0.7442677888173934,233.41,1.3905666666666667,1.1610470845293723,200.00000000000006,0.73312,0.06119583333333334,2944.4770788124983
2017-07-24 04:57:24,236.66,4.1575,732.69,983.9139499999999,656.6978185623904,0.7446687792159061,233.76,0,0,0,0,0,231.53,0,0,0,0,0,732.69,656.6978185623904,983.9139499999999,0.7446687792159061,233.98333333333332,1.3858333333333333,1.1439561222309325,200,0.7326900000000001,0.06107541666666666,2944.5381542291652
2017-07-24 05:02:24,236.47,4.1585,732.13,983.360495,656.4933558130235,0.7445184179378692,233.51,0,0,0,0,0,231.36,0,0,0,0,0,732.13,656.4933558130235,983.360495,0.7445184179378692,233.78,1.3861666666666668,1.150654461459491,199.99999999999997,0.73213,0.061034166666666674,2944.599188395832
2017-07-24 05:07:24,236.21,4.1652,732.77,983.8618919999999,656.5305397541073,0.744789493279815,233.32,0,0,0,0,0,231.11,0,0,0,0,0,732.77,656.5305397541073,983.8618919999999,0.744789493279815,233.54666666666665,1.3883999999999999,1.1403859328613934,200,0.73277,0.0610375,2944.660225895832
2017-07-24 05:12:24,236.08,4.1653,733.26,983.3440240000001,655.2062590791642,0.7456800286610578,233.2,0,0,0,0,0,231.04,0,0,0,0,0,733.26,655.2062590791642,983.3440240000001,0.7456800286610578,233.43999999999997,1.3884333333333334,1.130911583276235,200,0.73326,0.06108458333333333,2944.7213104791654
2017-07-24 05:17:24,235.86,4.1645,732.46,982.2389700000001,654.4430781868359,0.7457044796339123,232.96,0,0,0,0,0,230.74,0,0,0,0,0,732.46,654.4430781868359,982.2389700000001,0.7457044796339123,233.1866666666667,1.3881666666666668,1.1464349019383544,200,0.73246,0.06107166666666667,2944.782382145832
2017-07-24 05:22:24,236.04,4.1614,731.98,982.2568560000001,655.0067257357018,0.7452022304846095,233.11,0,0,0,0,0,230.86,0,0,0,0,0,731.98,655.0067257357018,982.2568560000001,0.7452022304846095,233.33666666666667,1.3871333333333336,1.158554877787454,199.99999999999997,0.73198,0.06101833333333333,2944.843400479165
2017-07-24 05:27:24,235.89,4.1677,732.57,983.118753,655.6398993352027,0.7451490450818408,232.92,0,0,0,0,0,230.72,0,0,0,0,0,732.57,655.6398993352027,983.118753,0.7451490450818408,233.17666666666665,1.3892333333333333,1.1636384429545574,200,0.73257,0.06102291666666668,2944.904423395832
2017-07-24 05:32:24,235.37,4.1741,732.79,982.4579170000001,654.4023033088889,0.7458741868940529,232.37,0,0,0,0,0,230.15,0,0,0,0,0,732.79,654.4023033088889,982.4579170000001,0.7458741868940529,232.63,1.3913666666666666,1.1778360486609678,200.00000000000006,0.7327899999999999,0.061056666666666676,2944.9654800624985
2017-07-24 05:37:24,235.19,4.1767,732.74,982.318073,654.2483388916118,0.7459294704435312,232.18,0,0,0,0,0,229.95,0,0,0,0,0,732.74,654.2483388916118,982.318073,0.7459294704435312,232.43999999999997,1.3922333333333334,1.1831010153157928,200,0.7327400000000001,0.06106375,2945.0265438124984
2017-07-24 05:42:24,235.46,4.1834,735.02,985.023364,655.7565304485169,0.7461954983638337,232.33,0,0,0,0,0,230.18,0,0,0,0,0,735.02,655.7565304485169,985.023364,0.7461954983638337,232.65666666666667,1.3944666666666665,1.204922847686867,200.00000000000006,0.73502,0.061156666666666665,2945.087700479165
2017-07-24 05:47:24,234.85,4.1764,733.08,980.82754,651.6259485490518,0.747409682236288,231.72,0,0,0,0,0,229.52,0,0,0,0,0,733.08,651.6259485490518,980.82754,0.747409682236288,232.03,1.3921333333333334,1.2153600827479176,199.99999999999997,0.7330800000000001,0.06117083333333333,2945.148871312498
2017-07-24 05:52:24,234.45,4.1868,733.84,981.5952599999999,651.9264596980762,0.7475993720670575,231.28,0,0,0,0,0,229.03,0,0,0,0,0,733.84,651.9264596980762,981.5952599999999,0.7475993720670575,231.58666666666667,1.3956,1.2363981806666973,200,0.73384,0.061121666666666664,2945.209992979165
2017-07-24 05:57:24,234.35,4.1924,734.02,982.48894,653.0690291403532,0.7471025577142884,231.21,0,0,0,0,0,228.93,0,0,0,0,0,734.02,653.0690291403532,982.48894,0.7471025577142884,231.49666666666667,1.3974666666666666,1.232559144120142,200.00000000000006,0.73402,0.06116083333333334,2945.271153812498
2017-07-24 06:02:24,234.6,4.1838,733.07,981.5194799999999,652.6782244869751,0.7468725939091908,231.5,0,0,0,0,0,229.2,0,0,0,0,0,733.07,652.6782244869751,981.5194799999999,0.7468725939091908,231.76666666666665,1.3945999999999998,1.2224938875305666,200.00000000000006,0.73307,0.06112875000000001,2945.332282562498
2017-07-24 06:07:24,234.07,4.1921,733.86,981.2448469999999,651.376197111971,0.7478867300487337,230.91,0,0,0,0,0,228.63,0,0,0,0,0,733.86,651.376197111971,981.2448469999999,0.7478867300487337,231.20333333333335,1.3973666666666666,1.2398898516457284,200,0.7338600000000001,0.061122083333333334,2945.3934046458317
2017-07-24 06:12:24,236.23,4.1502,732.43,980.4017459999999,651.7161028084608,0.7470712929554494,233.01,0,0,0,0,0,230.76,0,0,0,0,0,732.43,651.7161028084608,980.4017459999998,0.7470712929554494,233.33333333333334,1.3834,1.2414285714285629,200,0.7324299999999999,0.06109541666666666,2945.4545000624985
2017-07-24 06:17:24,236.5,4.1539,733.1,982.3973500000001,653.9640229301782,0.74623572630769,233.23,0,0,0,0,0,230.98,0,0,0,0,0,733.1,653.9640229301782,982.3973500000001,0.74623572630769,233.57000000000002,1.3846333333333334,1.2544419231921815,200,0.7331,0.06106375,2945.5155638124984
2017-07-24 06:22:24,236.46,4.15,732.79,981.3090000000001,652.6761596542348,0.7467474567134307,233.15,0,0,0,0,0,230.82,0,0,0,0,0,732.79,652.6761596542348,981.3090000000001,0.7467474567134307,233.4766666666667,1.3833333333333335,1.2777865025769826,199.99999999999997,0.7327899999999999,0.061078749999999994,2945.5766425624984
2017-07-24 06:27:24,236.54,4.1458,732.46,980.6475320000001,652.0520917976501,0.7469146417022747,233.18,0,0,0,0,0,230.86,0,0,0,0,0,732.46,652.0520917976501,980.6475320000001,0.7469146417022747,233.52666666666667,1.3819333333333335,1.29035941648348,200,0.73246,0.061052083333333326,2945.6376946458317
2017-07-24 06:32:24,236.68,4.142,732.64,980.3285600000002,651.3698764539806,0.7473412791319676,233.23,0,0,0,0,0,230.92,0,0,0,0,0,732.64,651.3698764539806,980.3285600000003,0.7473412791319676,233.60999999999999,1.3806666666666667,1.3141560720859646,200.00000000000006,0.73264,0.06104583333333333,2945.6987404791653
2017-07-24 06:37:24,236.39,4.1372,732.49,977.992708,648.0186238073511,0.7489728645297834,233.1,0,0,0,0,0,230.81,0,0,0,0,0,732.49,648.0186238073511,977.992708,0.7489728645297834,233.4333333333333,1.3790666666666667,1.2666000285591938,200,0.73249,0.061047083333333335,2945.759787562499
2017-07-24 06:42:24,236.59,4.1354,732.16,978.394286,648.9970055997561,0.7483281642959227,233.29,0,0,0,0,0,231.04,0,0,0,0,0,732.16,648.9970055997561,978.394286,0.7483281642959227,233.64,1.3784666666666665,1.26262626262627,200.00000000000006,0.7321599999999999,0.06102708333333333,2945.8208146458323
2017-07-24 06:47:24,236.7,4.138,733.47,979.4645999999999,649.1322374933783,0.7488478909804398,233.44,0,0,0,0,0,231.19,0,0,0,0,0,733.47,649.1322374933783,979.4645999999999,0.7488478909804398,233.77666666666664,1.3793333333333333,1.250481228522955,200,0.7334700000000001,0.06106791666666667,2945.881882562499
2017-07-24 06:52:24,236.81,4.1363,732.44,979.5172030000001,650.3734291719976,0.7477561371630141,233.88,0,0,0,0,0,231.53,0,0,0,0,0,732.44,650.3734291719976,979.5172030000001,0.7477561371630141,234.07333333333335,1.3787666666666667,1.1691492694597063,200.00000000000006,0.7324400000000001,0.06107958333333333,2945.942962145832
2017-07-24 06:57:24,237.32,4.1254,731.9,979.0399279999999,650.2626935464198,0.7475691022072392,234.75,0,0,0,0,0,232.37,0,0,0,0,0,731.9,650.2626935464198,979.0399279999999,0.7475691022072392,234.81333333333336,1.3751333333333333,1.0675146215433389,200,0.7319,0.061014166666666675,2946.0039763124987
2017-07-24 07:02:24,237.52,4.1216,733.05,978.962432,648.8490893631237,0.7488029939028344,235.12,0,0,0,0,0,232.82,0,0,0,0,0,733.05,648.8490893631237,978.962432,0.7488029939028344,235.15333333333334,1.3738666666666666,1.0064355172511585,200.00000000000006,0.73305,0.06103958333333332,2946.065015895832
2017-07-24 07:07:24,237.71,4.1094,732.07,976.845474,646.7616215997085,0.749422523300753,235.33,0,0,0,0,0,232.97,0,0,0,0,0,732.07,646.7616215997085,976.845474,0.749422523300753,235.33666666666667,1.3698,1.0084842990892486,200.00000000000006,0.73207,0.061046666666666666,2946.1260625624986
2017-07-24 07:12:24,237.78,4.1103,732.63,977.3471339999999,646.8853866319857,0.7496108337695295,235.54,0,0,0,0,0,233.27,0,0,0,0,0,732.63,646.8853866319857,977.3471339999999,0.7496108337695295,235.53,1.3700999999999999,0.9595380630917466,200,0.73263,0.06102916666666667,2946.1870917291653
2017-07-24 07:17:24,237.66,4.112,732.69,977.25792,646.68261620576,0.7497406621171205,235.43,0,0,0,0,0,233.3,0,0,0,0,0,732.69,646.68261620576,977.25792,0.7497406621171205,235.46333333333337,1.3706666666666667,0.932912413822377,200,0.7326900000000001,0.061055000000000005,2946.2481467291655
2017-07-24 07:22:24,236.51,4.124,731.62,975.3672399999999,645.0375403534414,0.7500969583518102,234.51,0,0,0,0,0,232.41,0,0,0,0,0,731.62,645.0375403534414,975.36724,0.7500969583518101,234.47666666666666,1.3746666666666665,0.8813954480189911,200.00000000000006,0.73162,0.06101291666666667,2946.309159645832
2017-07-24 07:27:24,235.06,4.1437,732.17,974.018122,642.3693587683077,0.7517005931025172,233.1,0,0,0,0,0,231.01,0,0,0,0,0,732.17,642.3693587683077,974.018122,0.7517005931025172,233.05666666666664,1.3812333333333333,0.8781841326143797,200,0.73217,0.06099125,2946.370150895832
2017-07-24 07:32:24,234.84,4.1506,732.19,974.726904,643.4208119741116,0.7511745053874086,232.93,0,0,0,0,0,230.93,0,0,0,0,0,732.19,643.4208119741116,974.726904,0.7511745053874086,232.9,1.3835333333333333,0.8458565908115065,200,0.73219,0.061015,2946.4311658958322
2017-07-24 07:37:24,234.74,4.1712,736.94,979.147488,644.7086471086842,0.7526343161082594,232.53,0,0,0,0,0,230.92,18.2289,2248.61,4209.417587999999,3558.503828586353,0.5341855382583631,2985.55,4203.212475695037,5155.62837279205,0.5790855709763201,232.73,7.4666999999999994,0.8636617539638292,144.1359636787336,2.9855500000000004,0.15490583333333333,2946.5860717291657
2017-07-24 07:42:24,234.81,4.2019,746.91,986.648139,644.6704600741091,0.7570175936854424,232.14,0,0,0,0,0,230.99,51.6335,6124.4,11926.822165,10234.295852452931,0.5134980563366185,6871.3099999999995,10878.96631252704,12867.276679437578,0.5340143195164698,232.64666666666668,18.6118,0.9298793592572399,177.4234625345211,6.871309999999999,0.4107025,2946.9967742291656
2017-07-24 07:47:24,235.03,4.183,747.72,983.13049,638.326219082093,0.7605501076464427,232.44,0,0,0,0,0,231.24,52.4526,6283.08,12129.139224,10374.918025159299,0.5180153252398679,7030.8,11013.244244241392,13066.127866484247,0.5380936167045031,232.90333333333334,18.878533333333333,0.9131113051194337,177.84255839083545,7.0308,0.5792545833333334,2947.576028812499
2017-07-24 07:52:24,235.18,4.1813,746.77,983.3581340000001,639.7872980952045,0.7594079656028959,232.57,0,0,0,0,0,231.38,52.6612,6323.99,12184.748456,10415.145002154044,0.5190086625781715,7070.76,11054.93230024925,13122.773149784087,0.5388159895240083,233.04333333333332,18.9475,0.9168538040135674,177.93218102652065,7.07076,0.587565,2948.1635938124987
2017-07-24 07:57:24,235.02,4.1916,748.73,985.1098320000001,640.191196599163,0.7600472309568828,232.37,0,0,0,0,0,231.22,52.6053,6307.35,12163.397466,10400.267972191641,0.5185516643380895,7056.08,11040.459168790803,13102.671621624993,0.5385222345307396,232.87,18.9323,0.9232619057843456,177.86005926379784,7.05608,0.5886183333333332,2948.752212145832
2017-07-24 08:02:24,234.04,4.1995,748.79,982.8509799999998,636.6392893836824,0.761855067794713,231.55,0,0,0,0,0,230.46,52.2875,6216.32,12050.17725,10322.990720426787,0.5158695902170235,6965.11,10959.63000981047,12985.616938137295,0.5363711276238448,232.01666666666668,18.829,0.8720637885209304,177.69663816453343,6.965109999999999,0.5842162499999999,2949.3364283958317
2017-07-24 08:07:24,233.48,4.2148,749.04,984.071504,638.228645067598,0.7611642009298544,231.07,0,0,0,0,0,230.02,52.0561,6157.31,11973.944122,10269.511741104267,0.514225716878621,6906.35,10907.740386171865,12910.32418859514,0.5349478370265098,231.5233333333333,18.756966666666667,0.8451272010020636,177.5294157370861,6.906350000000001,0.5779774999999999,2949.914405895832
2017-07-24 08:12:24,233.16,4.2251,748.9,985.124316,640.0146154381695,0.7602086232535955,230.77,0,0,0,0,0,229.77,51.9387,6124.57,11933.955099,10242.505876007499,0.5132053832273262,6873.469999999999,10882.520491445668,12871.435121525294,0.5340096061631299,231.23333333333335,18.721266666666665,0.8332132045552751,177.43154843511303,6.873469999999999,0.5741591666666666,2950.4885650624983
2017-07-24 08:17:24,232.43,4.2319,747.75,983.6205170000002,639.0455844173775,0.7602017110019268,230.04,0,0,0,0,0,229.14,51.6166,6049.41,11827.427724,10163.30090169251,0.5114730050494959,6797.16,10802.346486109887,12762.917913689276,0.532571003430923,230.53666666666666,18.61616666666667,0.8212721042205918,177.2676079035247,6.79716,0.5696095833333332,2951.0581746458315
2017-07-24 08:22:24,234.53,4.2104,748.05,987.465112,644.5995228955516,0.7575457511454845,232.14,0,0,0,0,0,231.34,52.514,6251.58,12148.58876,10416.619238658881,0.5145931040635537,6999.63,11061.218761554432,13089.896127466549,0.5347353357000798,232.67,18.908133333333335,0.799415481153571,177.73233388101065,6.99963,0.57486625,2951.6330408958315
2017-07-24 08:27:24,235.76,4.1924,749.15,988.400224,644.7552095976039,0.7579419569212886,233.43,0,0,0,0,0,232.66,53.089,6374.94,12351.68674,10579.42840230472,0.51611898311469,7124.089999999999,11224.183611902325,13294.17000349389,0.5358807656384483,233.95000000000002,19.093799999999998,0.7736695875186893,178.04313442059728,7.124089999999999,0.5884883333333333,2952.221529229165
2017-07-24 08:32:24,234.72,4.2131,749.54,988.898832,645.0664216427361,0.7579541766513078,232.5,0,0,0,0,0,231.68,52.7072,6279.73,12211.204096000001,10472.750192822667,0.5142596873028301,7029.2699999999995,11117.816614465402,13153.573012903487,0.534400044239263,232.9666666666667,18.973433333333332,0.7526112462440843,177.79474106777374,7.0292699999999995,0.5897233333333333,2952.8112525624983
2017-07-24 08:37:24,233.12,4.2429,748.5,989.104848,646.5880839739494,0.7567448501677954,230.92,0,0,0,0,0,230.15,52.002,6120.88,11968.260300000002,10284.65277168637,0.5114260424299093,6869.38,10931.240855660319,12910.4766848036,0.5320779524806911,231.39666666666665,18.7483,0.7447528774543098,177.36914813609766,6.8693800000000005,0.5791104166666666,2953.390362979165
2017-07-24 08:42:24,234.45,4.2531,749.48,997.139295,657.6978814266448,0.7516301922491181,232.28,0,0,0,0,0,231.51,52.5967,6253.25,12176.662016999999,10448.347348444657,0.5135438588399477,7002.73,11106.0452298713,13129.450411226171,0.5333604820208167,232.74666666666667,18.949933333333334,0.7318400549954108,177.556121569469,7.00273,0.5780045833333334,2953.9683675624983
2017-07-24 08:47:24,233.53,4.2644,749.22,995.8653320000001,656.0618500411912,0.7523306374119266,231.49,0,0,0,0,0,230.65,52.2652,6170.18,12054.96838,10356.212696270766,0.5118370953371177,6919.400000000001,11012.274546311957,13005.70209728603,0.5320281787358415,231.89,18.8432,0.7072318771831536,177.36902436953383,6.9194,0.58008875,2954.5484563124983
2017-07-24 08:52:24,233.87,4.2575,748.33,995.7015250000001,656.8285453505548,0.7515605642966149,231.87,0,0,0,0,0,231.2,52.4449,6207.06,12125.260879999998,10416.062478905276,0.51191146000316,6955.39,11072.89102425583,13076.175499248446,0.5319131729609902,232.31333333333336,18.9008,0.6700720291560148,177.47449843392872,6.95539,0.57811625,2955.1265725624985
2017-07-24 08:57:24,234.15,4.2627,749.66,998.1112049999999,658.9657517250437,0.7510786335676896,232.11,0,0,0,0,0,231.32,52.5303,6220.04,12151.308996,10438.649946936172,0.5118823002565015,6969.7,11097.615698661215,13104.724044602077,0.5318463766408622,232.52666666666664,18.931,0.6981278132974125,177.48296444984416,6.9697,0.5802120833333333,2955.7067846458317
2017-07-24 09:02:24,233.54,4.2596,748.94,994.786984,654.7442400936538,0.752864695704543,231.46,0,0,0,0,0,230.68,52.2633,6156.87,12056.098044,10365.445086904887,0.5106851302577213,6905.8099999999995,11020.189326998541,13005.182988293265,0.5310044469359891,231.89333333333335,18.840966666666667,0.710096596136146,177.39181818342655,6.90581,0.5781462499999999,2956.2849308958316
2017-07-24 09:07:24,232.51,4.2598,749.33,990.446098,647.6789514438658,0.7565580817705438,230.44,0,0,0,0,0,229.65,51.8284,6056.3,11902.39206,10246.373361338685,0.5088304913390662,6805.63,10894.05231278255,12845.11484925467,0.5298224328757085,230.86666666666667,18.696066666666667,0.711810568870914,177.21552839991298,6.80563,0.5713099999999999,2956.8562408958314
2017-07-24 09:12:24,233.39,4.2388,749.22,989.293532,646.0426333122567,0.7573283113307568,231.38,0,0,0,0,0,230.55,52.2316,6143.67,12041.99538,10356.880402082537,0.5101870417757958,6892.89,11002.923035394793,12983.69161197698,0.5308883024949208,231.7733333333333,18.823466666666665,0.6975205660703019,177.4812999376665,6.89289,0.5707716666666667,2957.427012562498
2017-07-24 09:17:24,234.17,4.2336,750.35,991.382112,647.930065279873,0.7568726436734416,232.19,0,0,0,0,0,231.33,52.6065,6225.46,12169.461645,10456.550316310158,0.5115641251523909,6975.81,11104.480381590032,13113.787008382358,0.5319447384299477,232.56333333333336,18.9467,0.690851237655675,177.65521172552474,6.97581,0.5778625,2958.004875062498
2017-07-24 09:22:24,233.59,4.2385,749.46,990.071215,646.9549591521626,0.7569758504695039,231.55,0,0,0,0,0,230.76,52.2926,6161.69,12067.040375999999,10375.309141414255,0.5106214786730071,6911.15,11022.264100566417,13009.777101285603,0.5312273950732832,231.96666666666667,18.843700000000002,0.6998131915505108,177.5070713288791,6.911149999999999,0.5786233333333333,2958.583498395831
2017-07-24 09:27:24,233.35,4.2452,749.2,990.6174199999999,648.0912225971405,0.7562960077968345,231.29,0,0,0,0,0,230.51,52.1491,6132.83,12020.889040999999,10338.77021347964,0.5101810672307662,6882.03,10986.86143607678,12964.314911959333,0.5308440937092217,231.71666666666667,18.798099999999998,0.7048838380205679,177.41686659822005,6.882029999999999,0.5747158333333333,2959.1582142291645
2017-07-24 09:32:24,234.87,4.2318,749.5,993.922866,652.788184296908,0.7540826613802846,232.74,0,0,0,0,0,232.02,52.7328,6272.07,12235.064256,10505.138517104324,0.5126307364445769,7021.57,11157.926701401231,13183.390062451408,0.5326073162318586,233.21,18.9882,0.7118048111144447,177.71352734856384,7.02157,0.5793166666666666,2959.7375308958312
2017-07-24 09:37:24,234.44,4.2413,751.25,994.330372,651.3956755933051,0.7555335944218748,232.36,0,0,0,0,0,231.6,52.5462,6229.72,12169.69992,10454.290261153456,0.511904158767458,6980.97,11105.68593674676,13117.553211881961,0.5321853768945717,232.79999999999998,18.929166666666667,0.7044673539518964,177.59383667180276,6.98097,0.5834391666666667,2960.320970062498
2017-07-24 09:42:24,234.77,4.3775,787.83,1027.7056750000002,659.9263940222469,0.7665910767691342,232.71,0,0,0,0,0,231.99,52.7588,6270.56,12239.514012000001,10511.221648140827,0.51232099524966,7058.39,11171.148042163073,13214.212726152999,0.5341513827782067,233.15666666666667,19.04543333333333,0.691952478305007,177.01548752719378,7.05839,0.5849733333333333,2960.9059433958314
2017-07-24 09:47:24,236.21,4.4875,823.93,1059.992375,666.8756931828756,0.7772980442430069,234.12,0,0,0,0,0,233.4,53.3967,6415.7,12462.789780000001,10684.564689797731,0.5147884312624584,7239.63,11351.440382980607,13463.559756069824,0.5377203452256475,234.57666666666668,19.294733333333333,0.6962897702243726,176.74235801825026,7.23963,0.5957508333333333,2961.5016942291645
