DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-24 09:52:24,235.83,4.2766,765.03,1008.5505780000001,657.1935540494401,0.7585440102737216,233.75,0,0,0,0,0,232.96,53.2239,6376.72,12399.039744,10633.60844750697,0.5142914396323109,7141.75,11290.802001556409,13359.895317735472,0.5345663143422399,234.18000000000004,19.166833333333333,0.7045862157314788,177.68749836957943,7.14175,0.5992241666666667,2962.1009183958313
2017-07-24 09:57:24,236.05,4.2493,756.04,1003.047265,659.1717031426488,0.7537431448955697,233.97,0,0,0,0,0,233.19,53.3084,6399.15,12430.985795999999,10657.405272290895,0.5147741381909628,7155.19,11316.576975433543,13388.86322198463,0.5344135556072539,234.40333333333334,19.1859,0.7024928541971852,177.85196420287818,7.155189999999999,0.5957058333333333,2962.6966242291646
2017-07-24 10:02:24,235.4,4.2414,752.03,998.4255599999999,656.7377543291641,0.7532158932309385,233.39,0,0,0,0,0,232.68,53.0713,6341.65,12348.630084,10595.854860697644,0.5135508924359807,7093.679999999999,11252.592615026808,13301.922285976409,0.533282321719661,233.82333333333335,19.104233333333333,0.674298259369604,177.79863799820984,7.093679999999999,0.5937029166666665,2963.2903271458313
2017-07-24 10:07:24,234.71,4.245,752.51,996.3439500000001,653.0160538620797,0.7552713096717253,232.76,0,0,0,0,0,232.1,52.8521,6282.91,12266.97241,10535.827164470818,0.5121809840281527,7035.42,11188.843218332899,13216.934105186197,0.5323034785532728,233.19000000000003,19.032366666666665,0.6518289806595402,177.6958899839046,7.03542,0.5887125,2963.879039645831
2017-07-24 10:12:24,234.95,4.2513,752.9,998.8429349999999,656.3755013705296,0.7537721633882308,232.99,0,0,0,0,0,232.28,52.9209,6299.93,12292.466652000001,10555.359699490686,0.5125033224291882,7052.83,11211.735200861216,13245.58104513088,0.5324666374369921,233.40666666666667,19.0574,0.6612207591899641,177.69213009119818,7.05283,0.5870104166666666,2964.4660500624977
2017-07-24 10:17:24,236.1,4.2379,751.91,1000.56819,660.1273019197707,0.7514830148657834,234.16,0,0,0,0,0,233.46,53.4749,6423.59,12484.250154,10704.858402592208,0.5145355084015085,7175.5,11364.985704511979,13440.636157331306,0.5338660994915828,234.57333333333335,19.2376,0.6508270334792143,177.97074479145004,7.1755,0.5928470833333332,2965.058897145831
2017-07-24 10:22:24,235.28,4.2497,752.28,999.869416,658.6453147576327,0.75237824856121,233.36,0,0,0,0,0,232.64,53.1509,6346.49,12365.025376,10612.064701509502,0.5132613809526241,7098.7699999999995,11270.710016267134,13319.963955795238,0.5329421328434957,233.76,19.133533333333332,0.6502395619438784,177.78925655829383,7.098769999999999,0.5947612499999999,2965.653658395831
2017-07-24 10:27:24,233.73,4.2641,752.18,996.6480929999999,653.8598235711814,0.7547097167826519,231.86,0,0,0,0,0,231.12,52.4645,6189.02,12125.59524,10427.180412935737,0.5104095821690977,6941.200000000001,11081.040236506919,13075.538618469425,0.53085384874283,232.23666666666668,18.909533333333332,0.6430222043604846,177.44999876605456,6.941200000000001,0.58499875,2966.238657145831
2017-07-24 10:32:24,234.05,4.2576,753.12,996.4912800000001,652.5374600097979,0.7557717916006249,232.15,0,0,0,0,0,231.34,52.5617,6214.23,12159.623678,10451.784225560641,0.5110544671907238,6967.349999999999,11104.32168557044,13109.154286952684,0.5314873749662465,232.51333333333335,18.939766666666667,0.6608939989104546,177.52031440021258,6.96735,0.5795229166666667,2966.8181800624975
2017-07-24 10:37:24,233.7,22.9096,4790.87,5353.97352,2390.1039927085153,0.8948251204649216,231.83,23.1132,-4094.49,5358.333156,3456.4267460180495,-0.7641350175128976,230.97,66.488,6123.67,15356.73336,14082.965782151034,0.39876123759174265,6820.05,19929.496520877598,21064.13809245876,0.323775412507463,232.16666666666666,37.5036,0.6604450825556345,77.28431403918557,6.82005,0.574475,2967.3926550624974
2017-07-24 10:42:24,233.17,93.8472,18029.78,21882.351624,12400.17523053507,0.8239416087357541,231.47,78.3999,-15968.65,18147.224853,8621.136064512664,-0.8799499719297383,230.6,125.6325,9621.62,28970.854499999998,27326.44944071165,0.33211378007507514,11682.75,48347.76073575938,49739.246231971956,0.23487991646504747,231.74666666666667,99.2932,0.6141763995167069,26.52679136134196,11.68275,0.77095,2968.1636050624975
2017-07-24 10:47:24,232.64,95.4872,18607.89,22214.142207999997,12133.20006367434,0.8376596235752342,230.93,80.1552,-16116.48,18510.240336,9104.288533767007,-0.8706791326018362,230.01,126.8729,9164.09,29182.035729,27705.787549906112,0.3140318956875608,11655.5,48943.27614734746,50311.976310670914,0.231664523135179,231.1933333333333,100.83843333333334,0.625738919807385,25.817999949093473,11.6555,0.9724270833333333,2969.136032145831
2017-07-24 10:52:24,232.2,95.4885,18661.87,22172.4297,11972.938106602829,0.8416700493586411,230.46,80.2902,-16066.38,18503.679492,9179.193234607352,-0.8682802794409751,229.54,126.6575,8982.83,29072.96255,27650.42344386072,0.30897539198322943,11578.32,48802.5547850709,50157.22129038097,0.2308405390515615,230.73333333333332,100.81206666666667,0.6356544351343552,25.637241838113294,11.57832,0.9680758333333334,2970.1041079791644
2017-07-24 10:57:24,231.35,96.2605,18879.99,22269.866674999997,11810.712904908636,0.8477819052771677,229.62,81.0864,-16077.97,18619.059168,9389.794725156926,-0.8635221497997444,228.66,127.0265,8695.65,29045.87949,27713.693121363354,0.29937637119901167,11497.670000000002,48914.200751428914,50247.3427215807,0.22882145357831776,229.87666666666667,101.4578,0.6409233937038684,25.201315226626235,11.497670000000001,0.9614995833333333,2971.065607562498
2017-07-24 11:02:24,233.25,92.6405,18151.07,21608.396625,11724.396042372991,0.8400007790952884,231.5,78.0276,-15711.24,18063.3894,8913.078832728474,-0.8697836077209297,230.59,124.6176,9051.76,28735.572384,27272.67425718467,0.31500190353055335,11491.59,47910.14913228613,49269.04738886269,0.23324157070261692,231.78,98.42856666666667,0.6342221071705922,26.60714690890889,11.49159,0.9578858333333333,2972.0234933958313
2017-07-24 11:07:24,233.22,77.9729,15620.09,18184.839738,9311.347093124812,0.8589622028595302,231.4,65.6564,-12781.3,15192.89096,8213.544060419337,-0.8412684612593309,230.49,109.7051,7766.79,25285.928499,24063.564847138518,0.3071585842816552,10605.580000000002,41588.456000682665,42919.436152600116,0.24710436461215024,231.70333333333335,84.4448,0.6545726575649832,29.91338720679071,10.605580000000002,0.9207154166666667,2972.944208812498
2017-07-24 11:12:24,233.22,78.1699,15670.59,18230.784078,9316.334963415513,0.8595675278119543,231.38,65.8988,-12804.65,15247.664343999999,8278.41810521726,-0.8397777988232452,230.54,109.7705,7739.18,25306.49107,24094.05701005104,0.3058179807936526,10605.12,41688.81007868382,43016.57187632424,0.24653568467730272,231.71333333333334,84.61306666666665,0.6502287309031248,29.73232660676525,10.605120000000001,0.8837791666666668,2973.8279879791644
2017-07-24 11:17:24,233.19,78.2339,15707.85,18243.363141,9278.132736272824,0.8610172301344095,231.38,66.1579,-12843.74,15307.614902,8328.350184780444,-0.8390425342044576,230.57,109.8729,7666.54,25333.394553,24145.497385772986,0.30262584763209804,10530.650000000001,41751.980306826255,43059.52216367603,0.24456030793772723,231.71333333333334,84.7549,0.6372816986506283,29.636044641666725,10.530650000000001,0.8806570833333335,2974.708645062498
2017-07-24 11:22:24,233,78.392,15759.57,18265.336,9233.550379350077,0.8628130355773362,231.18,66.3461,-12850.06,15337.891398000002,8374.178797544415,-0.8377983431070319,230.32,110.0047,7593.43,25336.282504,24171.616246283502,0.29970576775820124,10502.94,41779.34542317799,43079.29261992151,0.243804838966716,231.5,84.91426666666666,0.6479481641468683,29.547959746065448,10.50294,0.8763995833333335,2975.585044645831
2017-07-24 11:27:24,232.92,75.2741,15235.02,17532.843372,8677.255459342216,0.868941772692179,231.13,63.9068,-12214.9,14770.778683999999,8304.945570062982,-0.8269638494571326,230.34,106.7569,7233.18,24590.384346000003,23502.512831006006,0.294146683444441,10253.300000000001,40484.713860411204,41762.928743676144,0.2455119961277281,231.46333333333334,81.97926666666667,0.629329339420203,30.224268087296856,10.253300000000001,0.8648433333333334,2976.4498879791645
2017-07-24 11:32:24,233.14,61.8804,12989.96,14426.796456,6276.415790979289,0.9004050233617574,231.33,52.7545,-9406.58,12203.698485,7774.735327738902,-0.7707974768109817,230.54,93.002,5893.7,21440.68108,20614.73030345704,0.2748839916982712,9477.079999999998,34665.88142217523,35937.97963301101,0.26370653266481286,231.67,69.2123,0.6345232442698662,34.372069704373345,9.477079999999997,0.8220991666666665,2977.271987145831
2017-07-24 11:37:24,233.28,61.7689,12974.14,14409.448992000001,6269.283173812607,0.9003911257955198,231.51,52.6362,-9411.38,12185.806662,7740.788751751569,-0.7723231018713169,230.65,93.0887,5920.76,21470.908655000003,20638.42337713213,0.2757573093498869,9483.52,34648.495302696305,35922.90882335906,0.2639964387804056,231.8133333333333,69.16460000000001,0.6326929713562768,34.59009377629595,9.48352,0.790025,2978.062012145831
2017-07-24 11:42:24,233.66,61.4563,12901.76,14359.879057999999,6304.8168460937,0.8984588204322188,231.85,52.1801,-9357.48,12097.956185000001,7667.99269064465,-0.7734761026496476,230.92,92.9433,6044.95,21462.466835999996,20593.592745897928,0.28165215332379795,9589.23,34566.40228263628,35871.84827630077,0.26731909452057023,232.14333333333332,68.8599,0.653331993165148,34.97449168529144,9.589229999999999,0.7946979166666666,2978.8567100624978
2017-07-24 11:47:24,233.91,61.166,12830.08,14307.339059999998,6331.5873342631585,0.8967481616389401,232.09,51.8746,-9342.11,12039.575914000001,7594.495963319024,-0.7759500888346655,231.22,92.859,6132.7,21470.857979999997,20576.38775653612,0.2856290142533,9620.669999999998,34502.4710541183,35818.679485558525,0.26859365387489753,232.40666666666667,68.6332,0.6468546513295647,35.297494507031566,9.620669999999999,0.8004124999999999,2979.657122562498
2017-07-24 11:52:24,233.97,56.1463,11883.19,13136.549810999999,5599.887173933425,0.9045898786947477,232.07,51.0656,-9212.12,11850.793792,7455.076029532209,-0.777342021276139,231.22,92.1117,6199.17,21298.067274,20375.9161982702,0.29106725602128924,8870.24,33430.87940173583,34587.640209054516,0.2564569293073052,232.42,66.4412,0.66689613630497,38.63641836691693,8.870239999999999,0.7704545833333332,2980.4275771458315
2017-07-24 11:57:24,233.72,60.54,12662.08,14149.4088,6314.863376441126,0.8948840321865604,231.91,51.368,-9265.02,11912.75288,7488.196416998441,-0.7777396285584663,231.07,92.2874,6153.69,21324.849518,20417.67142328539,0.28856897652692737,9550.75,34220.731216724955,35528.51348663259,0.2688192964671437,232.23333333333335,68.06513333333334,0.6401607578584686,35.586893730221156,9.55075,0.7675412499999998,2981.1951183958313
2017-07-24 12:02:24,233.8,61.192,12828.75,14306.689600000002,6332.814599232176,0.8966959065079596,231.91,51.8606,-9322.61,12026.991746,7598.517832199389,-0.775140633409062,231.03,92.7354,6123.14,21424.659462,20531.029920660727,0.2857987082996746,9629.279999999999,34462.36235209229,35782.362306104216,0.26910688337525757,232.24666666666667,68.596,0.6688291184660025,35.190681672400714,9.62928,0.7991679166666665,2981.994286312498
2017-07-24 12:07:24,233.86,58.8165,12386.37,13754.82669,5981.06140204532,0.9005108009834183,231.96,51.7405,-9310.18,12001.72638,7573.769501905104,-0.7757367319683888,231.17,92.553,6134,21395.47701,20497.32861827215,0.28669610858094163,9210.19,34052.15952222257,35275.73058014523,0.2610914033112587,232.33,67.70333333333333,0.65854603365902,36.703756585101665,9.21019,0.7849779166666667,2982.7792642291647
2017-07-24 12:12:24,234.21,58.684,12347.39,13744.37964,6037.377897427536,0.8983592074294595,232.24,51.3788,-9271.75,11932.212512,7510.815359801447,-0.777035272433807,231.42,92.45,6245.62,21394.779,20462.86390695205,0.29192262280437675,9321.259999999998,34011.05716418103,35265.2505650079,0.2643185529851037,232.62333333333333,67.50426666666667,0.682075458179893,36.95430609818244,9.321259999999999,0.7721437499999998,2983.5514079791647
2017-07-24 12:17:24,234.65,61.6252,12954.5,14460.35318,6425.164888182724,0.8958633194324235,232.69,52.2806,-9423.72,12165.172814,7693.174309482703,-0.7746474418476764,231.82,93.302,6202.89,21629.269640000002,20720.749523309376,0.28678222164879347,9733.670000000002,34839.0887209748,36173.28343649293,0.26908450312752974,233.05333333333337,69.06926666666668,0.6851078436981386,35.08468310555875,9.733670000000002,0.7939554166666666,2984.345363395831
2017-07-24 12:22:24,234.96,61.7101,12988.03,14499.405096,6445.44993441193,0.8957629581356447,232.98,52.3055,-9443.29,12186.13539,7702.348324979234,-0.7749208176161583,232.08,93.5031,6250.42,21700.199448000003,20780.541521013827,0.28803514064365293,9795.16,34928.33978040499,36275.80570078384,0.27001908877762976,233.34,69.17290000000001,0.69426587811777,35.17302296130419,9.79516,0.81370125,2985.159064645831
2017-07-24 12:27:24,233.51,56.3701,11922.57,13162.982050999999,5578.209486031172,0.9057651187098774,231.53,51.0281,-9145.02,11814.535993000001,7480.098256673673,-0.7740481729810071,230.56,91.9238,6154.68,21193.951328,20280.61850613124,0.2903979491482958,8932.23,33338.926248836084,34514.76113488592,0.25879448984428044,231.86666666666665,66.44066666666667,0.7087406555491713,38.35472250930654,8.932229999999999,0.7803079166666667,2985.9393725624977
2017-07-24 12:32:24,234.08,61.5509,12912.76,14407.834672,6391.1132925403035,0.8962318276107437,232.12,51.9887,-9327.66,12067.617044,7656.5096515996975,-0.772949619298509,231.19,92.9601,6187.05,21491.445519,20581.609334394754,0.2878843116685752,9772.150000000001,34629.23227853476,35981.64315068467,0.2715870967614233,232.46333333333337,68.83323333333334,0.6954501785227687,35.05118893635195,9.772150000000002,0.7793491666666666,2986.7187217291644
2017-07-24 12:37:24,234.4,61.6473,12957.69,14450.127120000001,6395.6581872438655,0.8967180629204042,232.44,52.1417,-9368.27,12119.816748,7689.309150515491,-0.7729712581294551,231.49,93.1752,6189.84,21569.127048000002,20661.876061654355,0.2869768436258506,9779.26,34746.843399413716,36096.77343435256,0.2709178430527887,232.77666666666667,68.98806666666667,0.69737803044406,35.05987992126175,9.77926,0.8146420833333334,2987.5333638124976
2017-07-24 12:42:24,234.81,58.2318,12341.5,13673.408958,5886.381764948195,0.9025913024256669,232.79,51.5756,-9285.11,12006.283924,7611.674319858989,-0.7733541917528287,231.76,92.9681,6308.8,21546.286856000002,20601.978541903165,0.2928021910301072,9365.189999999999,34100.034626710345,35362.68012013434,0.26483258531832177,233.12,67.59183333333334,0.7249485243651328,37.54339158330271,9.365189999999998,0.7976854166666665,2988.3310492291644
2017-07-24 12:47:24,234.27,68.12,14149.06,15958.472400000002,7380.849711107918,0.8866174434089317,232.41,58.0013,-10783.89,13480.082133,8088.283549698653,-0.7999869654800121,231.23,100.8592,6822.95,23321.672816,22301.29539363248,0.29255834492794475,10188.119999999999,37770.42865443905,39120.366433284726,0.2604300759139018,232.63666666666666,75.66016666666667,0.7020962588299441,33.30554827397067,10.18812,0.8147212499999998,2989.145770479164
2017-07-24 12:52:24,234.56,79.824,16257.09,18723.51744,9288.548328877023,0.8682711489492436,232.74,66.6839,-12904.51,15520.010886,8622.317528452457,-0.8314755765822728,231.51,111.7018,7778.24,25860.083718,24662.58121941758,0.300781702210265,11130.82,42573.44707674706,44004.47193035025,0.2529474735571814,232.93666666666664,86.0699,0.6968990140381635,29.78032970875997,11.13082,0.8882891666666666,2990.034059645831
2017-07-24 12:57:24,234.54,75.5366,15456.78,17716.354164,8657.780136725587,0.8724582866721245,232.65,64.0227,-12261.56,14894.881155000001,8456.454989413363,-0.8232062996947087,231.55,108.3173,7534.35,25080.870815000002,23922.4507715288,0.30040224901178336,10729.570000000002,41036.68589766775,42416.191034188145,0.25295930017270507,232.91333333333333,82.62553333333334,0.6983999771016394,31.094221882985323,10.72957,0.9108495833333332,2990.9449092291643
2017-07-24 13:02:24,235.36,65.0507,13581.6,15310.332752000002,7067.278855186341,0.8870871861505312,233.41,57.0572,-10691.36,13317.721052,7940.8132687580555,-0.8027920060988525,232.23,100.5269,7047.46,23345.361987,22256.21786945088,0.3018783775520131,9937.7,37264.309993395276,38566.65244189413,0.25767598095200217,233.66666666666666,74.21159999999999,0.7246790299572139,35.459820297635424,9.937700000000001,0.8611362500000002,2991.8060454791644
2017-07-24 13:07:24,235.37,79.8946,16270.51,18804.792002,9428.18681287039,0.8652321173384708,233.52,66.7526,-13005.45,15588.067152000001,8593.375811214206,-0.8343208861742271,232.36,112.1798,7968.73,26066.098328,24818.155133532076,0.3057124200072572,11233.789999999999,42839.71775761667,44288.14124928204,0.2536523250494761,233.75,86.27566666666667,0.6930481283422479,30.024842848698167,11.233789999999999,0.8821454166666666,2992.688190895831
2017-07-24 13:12:24,235.32,80.1025,16345.24,18849.7203,9388.561377049848,0.8671343521208641,233.46,67.0087,-13022.44,15643.851102000002,8668.686967929265,-0.8324318554997711,232.31,112.2652,7893.43,26080.328611999998,24857.137875165874,0.30265837970952947,11216.23,42914.38622014498,44355.92812764343,0.2528687928189206,233.69666666666663,86.4588,0.6946326434552041,29.84820515667578,11.21623,0.9354174999999999,2993.623608395831
2017-07-24 13:17:24,235.19,61.3059,12910.1,14418.534621,6420.549712211223,0.8953822520353055,233.25,54.7239,-10103.89,12764.349675,7800.001890613398,-0.7915710754766674,232.11,97.4786,6762.09,22625.757846,21591.643219952726,0.2988668952450345,9568.300000000001,35812.19482277735,37068.39169581762,0.2581255771363714,233.51666666666665,71.16946666666666,0.7165798301334722,36.96688280180078,9.5683,0.8660220833333333,2994.4896304791646
2017-07-24 13:22:24,234.98,80.5457,16502.47,18926.628586,9267.456691643738,0.8719180980920636,233.11,67.558,-13019.78,15748.445380000003,8859.958275208945,-0.8267343020749645,231.92,112.43,7674.77,26074.7656,24919.697159918363,0.2943370658718405,11157.460000000001,43047.11212677104,44469.571350603306,0.25090100176665253,233.33666666666667,86.84456666666667,0.704275653204947,29.461179110418357,11.15746,0.8635733333333333,2995.353203812498
2017-07-24 13:27:24,234.53,74.6089,15325.44,17498.025317,8444.630175488619,0.8758382573095691,232.7,62.4313,-11876.32,14527.763509999999,8367.134268080528,-0.8174912808723165,231.53,106.4387,7319.39,24643.752211,23531.703148413788,0.29700793683248095,10768.510000000002,40343.46759198293,41755.91197621574,0.257891864657004,232.92,81.15963333333333,0.6912244547484174,31.1473396668048,10.768510000000003,0.9135820833333332,2996.2667858958316
2017-07-24 13:32:24,234.46,59.8622,12646.45,14035.291412,6087.422066627297,0.9010464855177458,232.58,51.7116,-9310.94,12027.083928,7612.958960059873,-0.7741643823008001,231.42,93.3557,6294.77,21604.376094,20667.00116267715,0.29136550727554655,9630.28,34367.38218936432,35691.16489312496,0.26982251850947686,232.82000000000002,68.30983333333334,0.7044068379005181,36.66509702117067,9.63028,0.8499495833333334,2997.116735479165
2017-07-24 13:37:24,232.8,58.8846,12381.83,13708.33488,5882.918581225193,0.9032336974831767,230.96,51.2657,-9137.15,11840.326072000002,7530.326113043379,-0.7716974975552007,229.88,92.0783,6071.59,21166.959604,20277.474540713098,0.2868428018756472,9316.27,33690.71923498167,34955.07758943275,0.2665212221647706,231.21333333333334,67.40953333333333,0.6862349345481833,36.59536781642162,9.316270000000001,0.7894395833333334,2997.9061750624983
2017-07-24 13:42:24,232.35,62.0117,12973.99,14408.418495,6267.2248249889735,0.9004451116201424,230.52,52.3762,-9287.72,12073.761624,7714.530248484036,-0.7692482499851613,229.54,92.7256,5917.71,21284.234224,20445.032033674903,0.27803255394207316,9603.98,34426.78710714792,35741.294077877006,0.26870823364911767,230.8033333333333,69.03783333333332,0.6701231929059436,34.31128342672015,9.60398,0.7883437499999999,2998.6945188124982
2017-07-24 13:47:24,232.61,62.3035,13052.82,14492.417135000002,6297.145739336327,0.9006654913676688,230.78,52.7473,-9377.52,12173.021894000001,7761.738251281305,-0.7703526767352744,229.85,93.1586,5918.62,21412.504210000003,20578.271886600873,0.2764095195010355,9593.919999999998,34637.15587721851,35941.28361966407,0.2669331485632028,231.08,69.40313333333334,0.6621083607408694,34.22823369165848,9.593919999999999,0.7999124999999998,2999.4944313124984
2017-07-24 13:52:24,233.45,56.9592,12046.9,13297.12524,5629.008797136939,0.9059777796001266,231.54,51.743,-9285.48,11980.57422,7570.602341328505,-0.7750446539114215,230.71,92.5308,6106.89,21347.780868,20455.650625586244,0.2860667362926765,8868.310000000001,33655.261764051684,34804.073995194,0.2548066643354626,231.9,67.07766666666667,0.668391548081062,37.94576436270391,8.868310000000001,0.7692595833333332,3000.2636908958316
2017-07-24 13:57:24,233.08,61.5715,12893.93,14351.08522,6300.810753133477,0.8984637609168904,231.2,52.2892,-9324.18,12089.26304,7694.800073940194,-0.7712777833643696,230.37,92.5845,5984.43,21328.691265,20471.923911855167,0.28058120986637103,9554.18,34467.534738928836,35767.20993384396,0.26712119893253294,231.54999999999998,68.81506666666667,0.6607644137335477,34.54103074326747,9.55418,0.7676037500000001,3001.0312946458316
2017-07-24 14:02:24,232.49,61.9877,12979.69,14411.520373,6262.552751497909,0.9006468203255963,230.63,52.6937,-9356.97,12152.748031,7754.7660908678845,-0.7699468446257297,229.78,92.834,5874.46,21331.396520000002,20506.5647342959,0.27539031467031205,9497.18,34523.88357666169,35806.35369829342,0.2652372838637476,230.96666666666667,69.1718,0.6595468321547152,34.20787083753783,9.49718,0.7938066666666665,3001.825101312498
2017-07-24 14:07:24,232.27,58.9379,12417.47,13689.506033,5762.7262842029395,0.9070794789867784,230.3,52.578,-9290.73,12108.7134,7765.51841607755,-0.76727639783761,229.52,92.406,5843.02,21209.025120000002,20388.27760798815,0.2754968682879282,8969.76,33916.52230826864,35082.575161251836,0.25567564407036353,230.6966666666667,67.97396666666667,0.6819922264445332,35.94322139995754,8.96976,0.7694558333333333,3002.5945571458315
2017-07-24 14:12:24,232.04,61.3471,12907.22,14234.981084,6003.195676757322,0.9067254760533267,230.15,52.4609,-9261.42,12073.876135,7746.262615411548,-0.76706269771584,229.26,92.3375,5825.94,21169.29525,20351.842287568772,0.2752070832400526,9471.739999999998,34101.30057973764,35392.26694995977,0.26762173820037727,230.48333333333335,68.71516666666666,0.6753922915612018,34.37717534459886,9.471739999999999,0.7683958333333334,3003.3629529791647
2017-07-24 14:17:24,231.9,62.5814,13131.49,14512.626660000002,6179.021196956912,0.9048320684906256,230.08,52.5266,-9276.48,12085.320128000001,7746.0881356877135,-0.7675824803769732,229.11,92.4525,5784.99,21181.792275,20376.511347165142,0.273111449913886,9640,34301.62067980977,35630.47545657444,0.27055490774320423,230.36333333333334,69.18683333333333,0.6670621771404571,33.627303846348426,9.64,0.7963224999999998,3004.1592754791645
2017-07-24 14:22:24,231.98,61.061,12790.94,14164.930779999999,6085.812839595986,0.9030005298762217,230.17,52.4363,-9271.07,12069.263171,7727.50765421536,-0.7681554266110052,229.24,92.4399,5815.07,21190.922676,20377.44254697608,0.2744132517922836,9334.94,34190.763040787424,35442.19776078898,0.2633849080975332,230.46333333333334,68.64573333333333,0.6580945631264488,34.662265972344976,9.334940000000001,0.7906225000000001,3004.9498979791647
2017-07-24 14:27:24,231.95,67.248,13757.83,15598.1736,7350.17913705761,0.8820154431413688,230.18,59.4896,-11134.92,13693.316128,7969.9725956206985,-0.8131646049733264,229.26,101.6486,6830.95,23303.958036,22280.318270643016,0.29312402594647374,9453.86,37600.47000332132,38770.74687661132,0.24384002789750475,230.46333333333334,76.12873333333334,0.6450773080316393,33.521990382956574,9.45386,0.7828666666666667,3005.732764645831
2017-07-24 14:32:24,231.92,78.5893,15737.65,18226.430456,9193.973006535549,0.8634521190527072,230.19,66.1507,-12741.41,15227.229633,8338.164876518893,-0.8367516815000408,229.26,109.6846,7516.05,25146.291396,23996.76985283735,0.2988929811413691,10512.29,41528.90773589179,42838.749033793145,0.24539208630269363,230.45666666666668,84.8082,0.6349711442498126,29.33254095712443,10.51229,0.8319229166666667,3006.564687562498
2017-07-24 14:37:24,231.4,78.323,15678.74,18123.942199999998,9091.446138065206,0.8650844185543696,229.66,65.9407,-12643.27,15143.941162000001,8335.866939030271,-0.8348731591565596,228.75,109.1228,7412.06,24961.8405,23835.99898690718,0.2969356366170195,10447.529999999999,41263.31206400266,42565.382714033796,0.2454466360654958,229.93666666666664,84.46216666666668,0.6364071266000928,29.197253997351858,10.447529999999999,0.8733258333333334,3007.438013395831
2017-07-24 14:42:24,231.42,74.179,14957.69,17166.50418,8423.56074506841,0.8713299949227054,229.63,65.5414,-12576.75,15050.271681999999,8266.56138545593,-0.8356493667181896,228.65,108.9774,7440.23,24917.682510000002,23780.956230064843,0.2985923749937048,9821.17,40471.07836058918,41645.69081955358,0.2358268000056501,229.89999999999998,82.89926666666666,0.6611570247933929,31.45761643247348,9.82117,0.8445291666666664,3008.282542562498
2017-07-24 14:47:24,231.46,78.3415,15717.04,18132.92359,9043.095242182204,0.8667681150251846,229.73,66.1708,-12680.05,15201.417883999999,8384.475993256528,-0.8341360060462634,228.79,109.4451,7380.66,25039.944429,23927.487853341565,0.29475544647982893,10417.650000000001,41355.0590887803,42647.02033857711,0.24427615147069334,229.99333333333334,84.65246666666665,0.6376996434679274,29.28754980165966,10.417650000000002,0.8432841666666666,3009.1258267291646
2017-07-24 14:52:24,231.68,77.638,15530.85,17987.171840000003,9073.645853745289,0.8634403528331444,229.9,65.1741,-12548.76,14983.52559,8187.469790392196,-0.837503825426443,228.97,108.6029,7495.44,24866.806013,23710.259814995134,0.3014235119734112,10477.529999999999,40971.375459132614,42289.859800123646,0.24775513679923253,230.18333333333337,83.80499999999999,0.6502063572514551,29.590000596623128,10.477529999999998,0.8706324999999999,3009.9964592291644
2017-07-24 14:57:24,231.79,75.0399,15010.18,17393.498421,8787.962431014908,0.8629764775714984,229.95,64.2037,-12408.46,14763.640814999999,7999.7006533203385,-0.8404742539789295,228.98,107.921,7622.83,24711.75058,23506.66032253902,0.30846985021649564,10224.550000000001,40294.32340687427,41571.311279778936,0.24595206851157023,230.24,82.3882,0.6732105628908891,30.990845776458293,10.22455,0.8625866666666667,3010.859045895831
2017-07-24 15:02:24,231.97,75.4564,15169.14,17503.621108,8733.495494521261,0.8666286767980238,230.14,65.3212,-12586.41,15033.020968,8220.340791976185,-0.8372508777039577,229.2,108.917,7536.87,24963.7764,23798.85969436975,0.3019122539488857,10119.599999999999,40752.695980867196,41990.338577689385,0.24099829491198288,230.43666666666664,83.23153333333333,0.6654033646265901,30.86025889226279,10.119599999999998,0.8476729166666668,3011.706718812498
2017-07-24 15:07:24,231.89,77.2748,15419.59,17919.253372,9128.849086376296,0.8605040444427285,229.97,64.7337,-12479.49,14886.808989,8116.613284792568,-0.8382918064725093,229.03,108.3166,7597.06,24807.750898,23615.867207740215,0.3062373542541688,10537.16,40861.32957890908,42198.10417331364,0.24970695263280976,230.29666666666665,83.4417,0.6918612224811477,29.811113627838353,10.53716,0.8606983333333332,3012.5674171458313
2017-07-24 15:12:24,231.97,76.256,15230.49,17689.10432,8996.476310408572,0.8610096771705851,230.11,63.8542,-12310.83,14693.489962000001,8021.353500157864,-0.8378424752620387,229.1,107.556,7582.12,24641.079599999997,23445.55949767751,0.30770242712904516,10501.779999999999,40463.389308243946,41803.986143415925,0.2512147995641324,230.39333333333335,82.5554,0.6843369310454529,30.28342179917969,10.501779999999998,0.8766225,3013.4440396458313
2017-07-24 15:17:24,232.84,56.0107,11741.8,13041.531388,5675.532900458706,0.9003390515015797,230.95,50.533,-9135.84,11670.59635,7262.179194913418,-0.7828083266713273,230,91.7375,6262.56,21099.625,20148.809329263728,0.29680906651184563,8868.52,33086.52142463585,34254.467547654094,0.2589011196178222,231.26333333333332,66.09373333333333,0.6817624929733849,38.79908937408085,8.86852,0.8070958333333333,3014.2511354791645
2017-07-24 15:22:24,232.72,78.3721,15808.31,18238.755112,9096.676479869233,0.866742817858171,230.83,65.8209,-12633.02,15193.438347,8440.815984470346,-0.8314786759571402,229.88,109.5674,7504.24,25187.353912000002,24043.485169807263,0.29793681488807594,10679.529999999999,41580.97763414684,42930.52599296123,0.2487630829808837,231.14333333333335,84.5868,0.6821164356892493,29.532503889495775,10.679529999999998,0.8145020833333333,3015.065637562498
2017-07-24 15:27:24,231.96,77.5151,15589.32,17980.402596,8959.239892526797,0.8670172937878526,230.14,65.0616,-12470.5,14973.276623999998,8287.680170519661,-0.8328504383610726,229.16,108.7655,7439.13,24924.70198,23788.6551455713,0.29846415038259166,10557.95,41035.57520861776,42372.02781204393,0.24917263924288707,230.42,83.78073333333334,0.6683447617394412,29.82161372025866,10.55795,0.8848949999999999,3015.950532562498
2017-07-24 15:32:24,232.09,65.344,13417.19,15165.68896,7069.450766174544,0.8847069220124637,230.15,57.1325,-10589.97,13149.044875,7794.223279061473,-0.8053794097345036,229.19,99.1511,6729.72,22724.440609,21705.093174496356,0.29614458352540035,9556.940000000002,36568.76721973237,37796.95540826765,0.25284946622736526,230.4766666666667,73.87586666666665,0.6999985537219887,34.21311244628379,9.556940000000003,0.8381204166666667,3016.788652979165
2017-07-24 15:37:24,232.23,73.1057,14961.43,16977.336711,8024.062197775405,0.8812589544923234,230.36,62.7203,-11749.31,14448.248308000002,8408.661825375362,-0.8131996176653747,229.35,105.4717,6915,24189.934395,23180.502605301812,0.28586270169584727,10127.12,39613.22662845258,40887.23863764273,0.24768412681888705,230.64666666666668,80.43256666666666,0.6864757059860599,31.1305909670917,10.127120000000001,0.8201691666666668,3017.6088221458317
2017-07-24 15:42:24,233.31,78.3697,15849.93,18284.434707,9115.935034303731,0.8668537066629697,231.46,65.7189,-12670.45,15211.296594000001,8416.842689995818,-0.8329631811267015,230.42,110.0089,7603.31,25348.250738,24181.056480650663,0.29995403148674665,10782.79,41713.83420495021,43084.94544805847,0.2502681595129165,231.73,84.69916666666666,0.6818279894705099,29.88191540648768,10.78279,0.8712462500000001,3018.4800683958315
2017-07-24 15:47:24,233.66,74.4967,15068.07,17406.898922,8715.124586362766,0.8656378179433194,231.75,62.8908,-12126.62,14574.9429,8085.421937899121,-0.8320183539106696,230.78,107.0022,7612.7,24693.967716,23491.250291733093,0.30828176692996534,10554.149999999998,40291.79681599498,41651.158121760825,0.25339391450164594,232.0633333333333,81.46323333333333,0.6880305663683877,31.350298314536168,10.554149999999998,0.8890391666666666,3019.3691075624984
2017-07-24 15:52:24,233.44,61.3795,12699.32,14328.430479999999,6635.600316308467,0.8863022378987039,231.43,54.2743,-10068.96,12560.701249,7509.14511679127,-0.8016240335945912,230.45,96.6625,6801.07,22275.873125,21212.259906388972,0.30531104041741125,9431.43,35357.00533948871,36593.30127798711,0.25773651653761903,231.7733333333333,70.7721,0.7190933670827903,36.58277767651377,9.43143,0.8327324999999999,3020.2018400624984
2017-07-24 15:57:24,232.53,76.2244,15248,17724.459732,9036.313894021694,0.8602801005252102,230.63,63.8708,-12356.74,14730.522604,8018.682732179578,-0.8388527910506439,229.74,107.8349,7663.57,24773.989926000002,23558.86821790575,0.3093393523970548,10554.83,40613.864844107025,41962.965265866194,0.2515272677497265,230.96666666666667,82.64336666666667,0.6768653485351418,30.482220593627,10.554829999999999,0.8327608333333334,3021.0346008958318
2017-07-24 16:02:24,232.13,69.3133,14086.39,16089.696328999999,7775.0848694619435,0.8754913524757302,230.23,58.1354,-10889.33,13384.513141999998,7782.524281971156,-0.8135768469478186,229.28,100.63,6904.05,23072.4464,22015.26462430949,0.2992335481165101,10101.11,37572.873775742584,38906.98223969555,0.2596220374474112,230.54666666666665,76.02623333333334,0.686773465964957,32.36220655414117,10.10111,0.8606641666666667,3021.8952650624983
2017-07-24 16:07:24,232.29,54.7216,11421.02,12711.280464,5580.049569140766,0.8984948473401886,230.35,48.9613,-8828.2,11278.235455,7018.652273650479,-0.7827642928031068,229.42,90.0273,6231.78,20654.063166,19691.50180399448,0.301721745978706,8824.599999999999,32290.203646785725,33474.330713412244,0.26362289587060284,230.68666666666664,64.57006666666666,0.695026442793986,39.425750425119595,8.824599999999998,0.78857125,3022.6838363124984
2017-07-24 16:12:24,232.69,57.9627,12003.41,13487.340662999999,6150.325725659841,0.8899760375245147,230.82,48.7936,-8829.09,11262.538751999999,6992.277805708358,-0.7839342615742062,229.77,90.1349,6306.48,20710.295973,19726.75009470288,0.30450940962996154,9480.8,32869.353626071075,34209.35510113735,0.2771405649703345,231.09333333333333,65.6304,0.690918532194783,37.33711816475294,9.480799999999999,0.7627249999999999,3023.4465613124985
2017-07-24 16:17:24,232.85,59.3938,12329.65,13829.846329999998,6264.533533226112,0.8915247288940774,230.93,49.8932,-8977.46,11521.836676,7222.0448860983115,-0.7791691769681182,230,90.8383,6219.69,20892.809,19945.54898252693,0.2976952500738412,9571.880000000001,33432.12740185135,34775.394021463224,0.275248642591721,231.26,66.70843333333333,0.6875378362016793,36.17213815544562,9.57188,0.7938616666666666,3024.240422979165
2017-07-24 16:22:24,232.98,58.9065,12330.84,13724.03637,6024.911549515292,0.8984849404038704,231.03,50.8777,-9119.13,11754.275031,7416.4984694591585,-0.7758139039583274,230.03,91.8242,6138.35,21122.320726,20210.717259155084,0.29060963895146946,9350.060000000001,33652.127278129534,34926.91358174996,0.26770358560641905,231.34666666666666,67.20280000000001,0.7060111809117597,36.637461534340815,9.350060000000001,0.7884141666666667,3025.028837145832
2017-07-24 16:27:24,233.26,57.6916,12102.98,13457.142616,5883.244216158574,0.899372202952657,231.25,50.5283,-9071.9,11684.669375,7364.246654822398,-0.7763933842586795,230.24,91.5751,6201.17,21084.251024,20151.70295221089,0.29411383847314604,9232.25,33399.19382319186,34651.70397111284,0.2664298993116299,231.58333333333334,66.59833333333334,0.7240014393666706,37.50359118096047,9.23225,0.7742629166666666,3025.8031000624987
2017-07-24 16:32:24,233.63,60.3222,12574.02,14093.075586,6364.652426669445,0.8922126276318972,231.6,50.628,-9114.8,11725.4448,7376.074614444123,-0.7773521734544347,230.62,91.7577,6264.71,21161.160774,20212.57365896229,0.2960475593426442,9723.93,33953.30070007586,35318.2876577372,0.27532280427162137,231.95000000000002,67.5693,0.7242940288855263,35.797914141481414,9.723930000000001,0.7898408333333333,3026.5929408958323
2017-07-24 16:37:24,234,60.2154,12553.04,14090.403600000001,6400.051591143073,0.8908928627140247,231.95,50.5524,-9127.75,11725.62918,7360.336921932818,-0.778444368304678,231.02,91.7859,6332.81,21204.378618,20236.629909137428,0.2986557688903082,9758.100000000002,33997.01842221332,35369.72967397845,0.2758884529213422,232.32333333333335,67.5179,0.7216953383933231,35.943061025298476,9.758100000000002,0.81175125,3027.404692145832
2017-07-24 16:42:24,234.37,55.9637,11808.37,13116.212369,5709.415456227422,0.900288106641894,232.24,50.2083,-9075.95,11660.375592,7320.62091246428,-0.778358289438538,231.2,91.7848,6417.58,21220.64576,20226.973906519135,0.3024215225390012,9150,33257.010275210836,34492.77072729124,0.2652729777013933,232.60333333333332,65.98559999999999,0.7595190667946919,39.0982274920589,9.15,0.7878375,3028.192529645832
2017-07-24 16:47:24,234.65,59.8473,12461.88,14043.168945,6473.9586717411485,0.8873979974752771,232.5,49.9791,-9075.65,11620.14075,7256.738118969885,-0.7810275447825362,231.55,91.6022,6501.55,21210.489410000002,20189.470240925642,0.30652522317258496,9887.779999999999,33920.16703163668,35331.93915966872,0.27985387259148414,232.9,67.14286666666668,0.7513954486904251,36.428789159036974,9.88778,0.7932408333333332,3028.9857704791652
2017-07-24 16:52:24,234.73,60.7319,12676.47,14255.598887,6521.442169193533,0.8892274607670083,232.51,50.8394,-9189.14,11820.668893999999,7435.584655020691,-0.777379019952439,231.59,92.2653,6452.37,21367.720827,20370.233546125815,0.3019680972173158,9939.7,34327.26037034004,35737.35357609903,0.2781319545341943,232.94333333333336,67.94553333333333,0.7669962651860823,35.79303226211583,9.9397,0.826145,3029.8119154791652
2017-07-24 16:57:24,235.01,58.1569,12242.26,13667.453069,6076.704985904571,0.8957235805526512,232.79,50.7945,-9205.48,11824.451654999999,7421.374192899332,-0.7785122108480557,231.79,92.5248,6477.77,21446.323392,20444.639465183685,0.30204571112717465,9514.550000000001,33942.71864398759,35251.02566801997,0.2699084585397378,233.19666666666663,67.15873333333333,0.7775983075801661,37.770317288096564,9.514550000000002,0.8105937499999999,3030.622509229165
2017-07-24 17:02:24,235.32,58.3539,12215.94,13731.839748,6271.7009480006855,0.8896069444576219,233.15,50.0778,-9141.66,11675.639070000001,7262.960838205759,-0.7829687047700078,232.24,92.0283,6601.17,21372.652392,20327.686166909487,0.3088605887059149,9675.45,33862.34795311593,35217.509020377845,0.27473408168651314,233.57000000000002,66.82000000000001,0.7492400565140949,37.72568093385213,9.675450000000001,0.7995833333333333,3031.4220925624986
2017-07-24 17:07:24,235.71,60.1025,12547.19,14166.760275,6577.622655125336,0.885678147751392,233.52,50.2791,-9203.86,11741.175432,7290.004226706619,-0.7838959611245847,232.6,92.3276,6632.28,21475.39976,20425.61276567751,0.3088315036795385,9975.61,34293.239647509465,35714.68998036544,0.2793139183200024,233.94333333333336,67.56973333333333,0.7551686305800485,36.64046821752541,9.975610000000001,0.8187941666666667,3032.240886729165
2017-07-24 17:12:24,235.51,60.5118,12678.19,14251.134017999999,6508.326906578738,0.8896267471758191,233.33,51.2779,-9332.97,11964.672407000002,7486.591800407395,-0.7800439228523876,232.49,92.9425,6506.79,21608.201825,20605.243750216432,0.30112593600786586,9852.010000000002,34600.16245720256,35975.454731037236,0.2738536614382345,233.77666666666667,68.24406666666667,0.7414483909143998,36.19132701157902,9.852010000000002,0.8261508333333334,3033.0670375624986
2017-07-24 17:17:24,234.21,56.6571,11928.85,13269.659391000001,5812.606818859718,0.8989567590627541,231.97,50.5939,-9110.72,11736.266983,7398.293301691677,-0.7762877253215943,231.11,91.6968,6351.58,21192.047448,20217.821508310022,0.2997152594899192,9169.710000000001,33428.721628861415,34663.56893373802,0.2645345035743025,232.42999999999998,66.31593333333333,0.7658219679043281,38.27265242440478,9.16971,0.7925716666666667,3033.8596092291655
2017-07-24 17:22:24,232.53,60.1545,12498.47,13987.725885,6280.503410794317,0.893531236081983,230.31,50.2048,-8916.61,11562.667488,7361.341287153598,-0.7711550997426729,229.27,90.7,6146.22,20794.789,19865.730020971318,0.2955653938109206,9728.079999999998,33507.57471891923,34891.16082950459,0.2788121624137469,230.70333333333335,67.01976666666667,0.7917816532054096,35.333207665599154,9.728079999999999,0.7874079166666667,3034.6470171458323
2017-07-24 17:27:24,233.01,60.9492,12700.69,14201.773092,6354.748813332845,0.8943031210063781,230.81,50.9295,-9050.42,11755.037895,7501.387454097143,-0.7699184027173228,229.79,91.5581,6178.95,21039.135799,20111.33541230575,0.29368839381195916,9829.220000000001,33967.47167973574,35361.033612184605,0.27796755343183965,231.20333333333335,67.81226666666667,0.7814189530139315,35.0170175700758,9.829220000000001,0.8148874999999999,3035.4619046458324
2017-07-24 17:32:24,233.68,57.6248,12143.58,13465.763264000001,5818.955667960702,0.9018114875422779,231.37,51.03,-9088.25,11806.8111,7536.876029800625,-0.7697463712280448,230.35,91.9364,6267.85,21177.549740000002,20228.758473215163,0.29596672310778854,9323.18,33584.59017097649,34854.646494618915,0.26748743532485325,231.79999999999998,66.86373333333334,0.8110440034512615,37.49815545248245,9.32318,0.7980166666666666,3036.259921312499
2017-07-24 17:37:24,235.2,60.646,12711.23,14263.939199999999,6471.830760178809,0.8911444322477202,232.93,50.9816,-9209.61,11875.144088000001,7496.808038002664,-0.7755366951131515,231.87,92.7621,6528.59,21508.748127000003,20493.993232228466,0.30353184487778906,10030.21,34462.632030409935,35892.59142368432,0.27945070562337276,233.33333333333334,68.1299,0.7999999999999909,36.154757309199034,10.030209999999999,0.80639125,3037.066312562499
2017-07-24 17:42:24,234.57,61.4991,12871.25,14425.843886999999,6514.283942966813,0.8922354976819805,232.2,51.0727,-9132.07,11859.080939999998,7565.916881420998,-0.7700487117174529,231.06,92.423,6427.7,21355.25838,20364.963373071903,0.3009890999970191,10166.880000000001,34445.164197459715,35914.26994280074,0.28308747515103033,232.60999999999999,68.3316,0.8426120975022605,35.25660163087065,10.16688,0.8415454166666666,3037.907857979166
2017-07-24 17:47:24,235.77,59.7727,12562.42,14092.609479,6386.489307217283,0.8914190107034328,233.3,50.6082,-9136.51,11806.89306,7478.429564432372,-0.7738284706713521,232.17,92.6188,6678.13,21503.306795999997,20440.02893505779,0.3105629317088222,10104.04,34304.947806707445,35762.0059328685,0.28253560549615253,233.74666666666667,67.66656666666667,0.8656094917574613,36.87527617035886,10.104040000000001,0.8446216666666666,3038.7524796458324
2017-07-24 17:52:24,235.77,66.9269,13827.08,15779.355213,7602.625178951695,0.8762766167155172,233.31,57.1091,-10733.13,13324.124120999999,7895.0746668359,-0.8055411299481694,232.08,100.9866,7490.93,23436.970128,22207.60087258109,0.3196202392667913,10584.880000000001,37705.300718368686,39162.857235868454,0.270278543167824,233.72000000000003,75.00753333333334,0.8771179188772817,34.635276634435805,10.584880000000002,0.8620383333333335,3039.6145179791656
2017-07-24 17:57:24,235.33,76.1565,15154.19,17921.909144999998,9567.933572383045,0.8455678397537152,232.77,61.6214,-12067.17,14343.613278,7753.879677936583,-0.8412922020498439,231.58,107.2556,8621.21,24838.251848,23294.065617675577,0.34709407299508427,11708.23,40615.878867995205,42269.75592492296,0.27698835121725013,233.2266666666667,81.67783333333334,0.9018408415275516,31.3154323796542,11.70823,0.9288795833333334,3040.5433975624987
2017-07-24 18:02:24,235.54,76.0975,15153.75,17924.005149999997,9572.555643856369,0.8454444122942021,232.92,61.2713,-11998.69,14271.311195999999,7726.69150005194,-0.8407559638502611,231.64,107.1692,8704.35,24824.673488,23248.62802109643,0.350633010508984,11859.41,40547.875165004734,42246.60679800104,0.2807186398828401,233.36666666666665,81.51266666666668,0.9312955292101185,31.4755170975472,11.85941,0.981985,3041.5253825624986
2017-07-24 18:07:24,235.12,59.892,12208.03,14081.807040000002,7018.638972827538,0.8669363218316049,232.35,51.5263,-9670.01,11972.135805,7058.536840823528,-0.8077096816727932,231.09,95.265,7725.16,22014.78885,20614.869174566313,0.350907748997102,10263.18,34692.04498821738,36178.320154159985,0.28368315489131085,232.85333333333335,68.89443333333334,0.9734310581768144,38.27677417575585,10.26318,0.9217745833333333,3042.447157145832
2017-07-24 18:12:24,234.66,91.7446,17408.51,21528.787836,12666.194585091513,0.8086154284492434,231.96,72.6715,-14868.7,16856.881139999998,7942.052762232671,-0.8820552198542703,230.68,121.8232,10804.67,28102.175776,25942.07758712284,0.3844780591411528,13344.479999999998,46550.324934447024,48425.28159931546,0.2755684543131007,232.4333333333333,95.4131,0.95798078302023,27.67974208992266,13.344479999999997,0.9836524999999998,3043.430809645832
2017-07-24 18:17:24,235.1,16.345,3021.2,3842.7094999999995,2374.608780702675,0.7862160800861997,232.85,10.1403,-1995.16,2361.168855,1262.717282776319,-0.8449882759443734,230.92,26.3108,2604.32,6075.689936,5489.219027877434,0.42864596900653956,3630.3599999999997,9126.545091356427,9822.084251021373,0.3696119792112848,232.95666666666668,17.598699999999997,0.920056662898672,49.50422474387315,3.6303599999999996,0.7072849999999998,3044.138094645832
2017-07-24 18:22:24,235.02,4.0161,703.2,943.863822,629.5940553090123,0.7450227285011884,233,0,0,0,0,0,230.84,0,0,0,0,0,703.2,629.5940553090123,943.863822,0.7450227285011884,232.95333333333335,1.3387,0.9071917122170438,199.99999999999997,0.7032,0.18056499999999998,3044.318659645832
2017-07-24 18:27:24,235.18,4.0155,703.15,944.3652900000001,630.4013629877273,0.7445741679048792,233.21,0,0,0,0,0,231.04,0,0,0,0,0,703.15,630.4013629877273,944.3652900000001,0.7445741679048792,233.14333333333332,1.3385,0.9021631900261605,200.00000000000006,0.7031499999999999,0.058597916666666666,3044.377257562499
2017-07-24 18:32:24,235.18,4.0161,702.22,944.506398,631.6481674658245,0.7434782882222467,233.2,0,0,0,0,0,231.11,0,0,0,0,0,702.22,631.6481674658245,944.506398,0.7434782882222467,233.16333333333333,1.3387,0.8806416103160788,199.99999999999997,0.7022200000000001,0.05855708333333332,3044.435814645832
2017-07-24 18:37:24,235.24,4.0105,701.89,943.4300200000001,630.4051320676257,0.7439767498600478,233.32,0,0,0,0,0,231.22,0,0,0,0,0,701.89,630.4051320676257,943.4300200000001,0.7439767498600478,233.26,1.3368333333333335,0.8745605761810821,199.99999999999997,0.70189,0.05850458333333334,3044.4943192291653
2017-07-24 18:42:24,235.56,4.0041,701.97,943.2057960000001,629.980390732913,0.7442384291709759,233.55,0,0,0,0,0,231.53,0,0,0,0,0,701.97,629.980390732913,943.205796,0.744238429170976,233.54666666666665,1.3347,0.8634962320164357,200.00000000000006,0.70197,0.05849416666666667,3044.552813395832
2017-07-24 18:47:24,235.3,4.0055,701.88,942.49415,629.0148554559124,0.744704887558188,233.24,0,0,0,0,0,231.26,0,0,0,0,0,701.88,629.0148554559124,942.4941499999999,0.7447048875581881,233.26666666666665,1.3351666666666666,0.8716776221777766,199.99999999999997,0.70188,0.05849374999999999,3044.6113071458317
2017-07-24 18:52:24,235.08,4.0037,701.56,941.1897960000001,627.4167661885693,0.7453969464836823,233.05,0,0,0,0,0,231.02,0,0,0,0,0,701.56,627.4167661885693,941.1897960000001,0.7453969464836823,233.04999999999998,1.3345666666666667,0.8710577129371507,200.00000000000006,0.70156,0.05847666666666666,3044.6697838124983
2017-07-24 18:57:24,234.77,4.0075,700.66,940.8407750000001,627.8988201156304,0.7447168730543167,232.67,0,0,0,0,0,230.62,0,0,0,0,0,700.66,627.8988201156304,940.840775,0.7447168730543168,232.68666666666664,1.3358333333333334,0.8953385095837199,200,0.70066,0.05842583333333332,3044.7282096458316
2017-07-24 19:02:24,234.32,4.0144,701.33,940.654208,626.8704572143333,0.745576848575582,232.25,0,0,0,0,0,230.17,0,0,0,0,0,701.33,626.8704572143333,940.6542080000002,0.7455768485755819,232.24666666666667,1.3381333333333334,0.894164250653048,200,0.70133,0.05841625,3044.7866258958315
2017-07-24 19:07:24,236.83,3.9804,700.96,942.678132,630.3151108382294,0.7435836010249148,234.66,0,0,0,0,0,232.59,0,0,0,0,0,700.96,630.3151108382294,942.678132,0.7435836010249148,234.69333333333336,1.3268,0.9104079081922463,200,0.70096,0.05842875,3044.8450546458316
2017-07-24 19:12:24,236.82,3.982,700.66,943.01724,631.155352775541,0.7429980813500291,234.59,0,0,0,0,0,232.51,0,0,0,0,0,700.66,631.155352775541,943.01724,0.7429980813500291,234.64,1.3273333333333335,0.9290828503239035,199.99999999999994,0.70066,0.058400833333333325,3044.903455479165
2017-07-24 19:17:24,236.06,3.9883,700.4,941.478098,629.142947996477,0.7439365838545507,233.67,0,0,0,0,0,231.63,0,0,0,0,0,700.4,629.142947996477,941.478098,0.7439365838545507,233.78666666666666,1.3294333333333335,0.9723964868255991,199.99999999999994,0.7004,0.0583775,3044.961832979165
2017-07-24 19:22:24,234.82,3.9977,700.38,938.739914,625.0603824725475,0.746085246355041,231.91,0,0,0,0,0,230.08,0,0,0,0,0,700.38,625.0603824725475,938.739914,0.746085246355041,232.27,1.3325666666666667,1.0978602488483158,200,0.70038,0.058365833333333325,3045.0201988124986
2017-07-24 19:27:24,234.58,4.0048,700.56,939.4459840000002,625.9188791318957,0.7457161049506384,231.24,0,0,0,0,0,229.34,0,0,0,0,0,700.56,625.9188791318957,939.4459840000002,0.7457161049506384,231.72000000000003,1.3349333333333335,1.2342482306231595,199.99999999999997,0.70056,0.0583725,3045.0785713124988
