DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-24 19:32:24,233.96,4.0143,700.44,939.1856280000002,625.6624091646826,0.7457950580989937,230.63,0,0,0,0,0,228.58,0,0,0,0,0,700.44,625.6624091646826,939.1856280000002,0.7457950580989937,231.0566666666667,1.3381,1.2565460132434931,200.00000000000006,0.7004400000000001,0.058374999999999996,3045.136946312499
2017-07-24 19:37:24,233.85,4.0204,700.44,940.1705400000001,627.1398972190269,0.7450137716504072,230.43,0,0,0,0,0,228.36,0,0,0,0,0,700.44,627.1398972190269,940.1705400000001,0.7450137716504072,230.88,1.3401333333333334,1.2863825363825359,200.00000000000006,0.7004400000000001,0.058370000000000005,3045.195316312499
2017-07-24 19:42:24,235.99,3.9894,700.51,941.4585059999999,628.9911433555737,0.7440689053586393,232.54,0,0,0,0,0,230.38,0,0,0,0,0,700.51,628.9911433555737,941.4585059999999,0.7440689053586393,232.97,1.3297999999999999,1.2963042451817874,200.00000000000006,0.70051,0.05837291666666667,3045.2536892291655
2017-07-24 19:47:24,235.9,4.0001,702.57,943.6235899999999,629.9371990162891,0.7445447606921316,232.34,0,0,0,0,0,230.14,0,0,0,0,0,702.57,629.9371990162891,943.6235899999999,0.7445447606921316,232.79333333333332,1.3333666666666666,1.3345170251152738,200,0.70257,0.05846166666666666,3045.312150895832
2017-07-24 19:52:24,236.09,3.9898,700.11,941.951882,630.1740520708083,0.7432545264557368,232.5,0,0,0,0,0,230.26,0,0,0,0,0,700.11,630.1740520708083,941.951882,0.7432545264557368,232.95000000000002,1.3299333333333332,1.3479287400729711,200.00000000000006,0.70011,0.058445000000000004,3045.370595895832
2017-07-24 19:57:24,238.17,3.9691,701.2,945.3205469999999,633.994871099427,0.7417589750114678,234.46,0,0,0,0,0,232.15,0,0,0,0,0,701.2,633.994871099427,945.3205469999999,0.7417589750114678,234.92666666666665,1.3230333333333333,1.3805726609722209,200.00000000000006,0.7012,0.058387916666666664,3045.4289838124987
2017-07-24 20:02:24,238.01,3.9696,700.1,944.804496,634.4411128401232,0.7409998607796634,234.32,0,0,0,0,0,231.92,0,0,0,0,0,700.1,634.4411128401232,944.804496,0.7409998607796634,234.75,1.3232,1.3887113951011676,200,0.7001000000000001,0.05838750000000001,3045.487371312499
2017-07-24 20:07:24,238.29,3.9742,700.35,947.012118,637.4494718319608,0.7395364712745947,234.59,0,0,0,0,0,232.16,0,0,0,0,0,700.35,637.4494718319608,947.0121179999999,0.7395364712745948,235.01333333333332,1.3247333333333333,1.394247134914333,200.00000000000006,0.70035,0.05835208333333333,3045.5457233958323
2017-07-24 20:12:24,236.37,3.9963,700.77,944.6054310000001,633.4041580023736,0.7418653090509278,232.7,0,0,0,0,0,230.23,0,0,0,0,0,700.77,633.4041580023736,944.6054310000001,0.7418653090509278,233.1,1.3321,1.4028314028314073,200,0.70077,0.058379999999999994,3045.604103395832
2017-07-24 20:17:24,235.58,4.0034,699.14,943.120972,632.9932292104119,0.7413046902322515,231.95,0,0,0,0,0,229.49,0,0,0,0,0,699.14,632.9932292104119,943.1209720000002,0.7413046902322514,232.34,1.3344666666666667,1.3945080485495434,200,0.69914,0.058329583333333324,3045.6624329791657
2017-07-24 20:22:24,235.43,3.9981,698.42,941.272683,631.0338876494816,0.7419953990102143,231.81,0,0,0,0,0,229.27,0,0,0,0,0,698.42,631.0338876494816,941.2726829999999,0.7419953990102144,232.17,1.3327,1.4041435155274236,200,0.6984199999999999,0.05823166666666666,3045.7206646458326
2017-07-24 20:27:24,235.74,3.9968,698.91,942.205632,631.883110133923,0.7417807496187838,232.11,0,0,0,0,0,229.58,0,0,0,0,0,698.91,631.883110133923,942.205632,0.7417807496187838,232.4766666666667,1.3322666666666667,1.4037251050284563,199.99999999999994,0.6989099999999999,0.05822208333333333,3045.778886729166
2017-07-24 20:32:24,236.9,3.9902,698.7,945.2783800000001,636.6863636795,0.7391473398555883,233.27,0,0,0,0,0,230.66,0,0,0,0,0,698.7,636.6863636795,945.2783800000001,0.7391473398555883,233.61,1.3300666666666667,1.4083301228543263,200,0.6987000000000001,0.05823375,3045.837120479166
2017-07-24 20:37:24,237.84,3.9682,698.48,943.796688,634.7266166467019,0.7400746462462686,234.13,0,0,0,0,0,231.46,0,0,0,0,0,698.48,634.7266166467019,943.796688,0.7400746462462686,234.4766666666667,1.3227333333333333,1.4344000113728368,200,0.69848,0.058215833333333335,3045.8953363124992
2017-07-24 20:42:24,236.72,3.9757,698.5,941.127704,630.7290267906747,0.7421947064476172,232.98,0,0,0,0,0,230.27,0,0,0,0,0,698.5,630.7290267906747,941.127704,0.7421947064476172,233.32333333333335,1.3252333333333333,1.4557766761432547,200,0.6985,0.0582075,3045.9535438124994
2017-07-24 20:47:24,236.14,3.9875,698.97,941.6082499999999,630.9255388459578,0.7423150763600469,232.48,0,0,0,0,0,229.72,0,0,0,0,0,698.97,630.9255388459578,941.6082499999999,0.7423150763600469,232.78,1.3291666666666666,1.4434229744823375,200,0.69897,0.058227916666666664,3046.011771729166
2017-07-24 20:52:24,235.75,3.9937,698.75,941.514775,631.0297212043982,0.742155108505865,232.13,0,0,0,0,0,229.35,0,0,0,0,0,698.75,631.0297212043982,941.514775,0.742155108505865,232.41,1.3312333333333333,1.4371154425368975,200.00000000000006,0.69875,0.058238333333333336,3046.0700100624995
2017-07-24 20:57:24,235.84,3.9872,699.36,940.3412480000001,628.5994377106915,0.7437300038549409,232.25,0,0,0,0,0,229.43,0,0,0,0,0,699.36,628.5994377106915,940.3412480000001,0.7437300038549409,232.50666666666666,1.3290666666666666,1.433650648010097,200.00000000000006,0.69936,0.05825458333333334,3046.1282646458326
2017-07-24 21:02:24,235.96,3.9869,699.25,940.748924,629.3313717805253,0.7432907784011454,232.39,0,0,0,0,0,229.53,0,0,0,0,0,699.25,629.3313717805253,940.748924,0.7432907784011454,232.62666666666667,1.3289666666666666,1.4329111021952239,200,0.69925,0.05827541666666667,3046.1865400624993
2017-07-24 21:07:24,236.01,3.9918,699.1,942.1047179999999,631.5223588107228,0.7420618819149147,232.46,0,0,0,0,0,229.57,0,0,0,0,0,699.1,631.5223588107228,942.1047179999999,0.7420618819149147,232.67999999999998,1.3306,1.4311500773594692,200,0.6991,0.05826458333333333,3046.2448046458326
2017-07-24 21:12:24,235.95,3.9922,699.33,941.9595899999999,631.051044126359,0.7424203834476595,232.39,0,0,0,0,0,229.6,0,0,0,0,0,699.33,631.051044126359,941.9595899999999,0.7424203834476595,232.64666666666665,1.3307333333333333,1.4198928274636824,200,0.69933,0.05826791666666667,3046.3030725624994
2017-07-24 21:17:24,235.96,3.9846,698.73,940.206216,629.0978586078948,0.7431667522606551,232.44,0,0,0,0,0,229.6,0,0,0,0,0,698.73,629.0978586078948,940.206216,0.7431667522606551,232.66666666666666,1.3282,1.4154727793696351,199.99999999999994,0.6987300000000001,0.05825249999999999,3046.3613250624994
2017-07-24 21:22:24,236.02,3.9849,698.9,940.516098,629.3721638245099,0.7431026449054995,232.51,0,0,0,0,0,229.68,0,0,0,0,0,698.9,629.3721638245099,940.516098,0.7431026449054995,232.73666666666668,1.3283,1.410750347316709,200,0.6989,0.05823458333333334,3046.4195596458326
2017-07-24 21:27:24,235.82,3.9905,699.24,941.03971,629.7770702374644,0.7430504712707607,232.35,0,0,0,0,0,229.49,0,0,0,0,0,699.24,629.7770702374644,941.03971,0.7430504712707607,232.5533333333333,1.3301666666666667,1.4046956970444113,199.99999999999994,0.69924,0.058255833333333326,3046.477815479166
2017-07-24 21:32:24,235.53,3.9805,698.39,937.5271650000001,625.4667001631161,0.7449277483068983,232.15,0,0,0,0,0,229.23,0,0,0,0,0,698.39,625.4667001631161,937.5271650000001,0.7449277483068983,232.3033333333333,1.3268333333333333,1.3889885351049724,200.00000000000006,0.69839,0.05823458333333334,3046.5360500624993
2017-07-24 21:37:24,236.18,3.9857,699.33,941.342626,630.1297411046203,0.7429069721102803,232.88,0,0,0,0,0,229.92,0,0,0,0,0,699.33,630.1297411046203,941.342626,0.7429069721102803,232.99333333333334,1.3285666666666667,1.367707230535924,200,0.69933,0.058238333333333336,3046.594288395833
2017-07-24 21:42:24,236.51,3.9861,699.14,942.7525109999999,632.4441140502495,0.7415944183043391,233.22,0,0,0,0,0,230.17,0,0,0,0,0,699.14,632.4441140502495,942.7525109999999,0.7415944183043391,233.29999999999998,1.3287,1.3759108444063473,200,0.69914,0.05826958333333333,3046.652557979166
2017-07-24 21:47:24,236.47,3.9874,699.53,942.900478,632.2334145809035,0.7418916591110265,233.18,0,0,0,0,0,230.25,0,0,0,0,0,699.53,632.2334145809035,942.900478,0.7418916591110265,233.29999999999998,1.3291333333333333,1.3587655379339976,200.00000000000006,0.69953,0.058277916666666665,3046.7108358958326
2017-07-24 21:52:24,236.67,3.984,698.72,942.8932799999999,633.1177608227068,0.7410382646909947,233.36,0,0,0,0,0,230.42,0,0,0,0,0,698.72,633.1177608227068,942.8932799999999,0.7410382646909947,233.48333333333332,1.328,1.364836890570348,199.99999999999994,0.69872,0.05826041666666666,3046.769096312499
2017-07-24 21:57:24,236.76,3.9834,698.98,943.109784,633.1532391739985,0.7411438327311426,233.58,0,0,0,0,0,230.61,0,0,0,0,0,698.98,633.1532391739985,943.1097839999999,0.7411438327311427,233.65,1.3278,1.3310507168842223,199.99999999999994,0.69898,0.0582375,3046.827333812499
2017-07-24 22:02:24,236.79,3.9801,698.65,942.4478790000001,632.5315661147662,0.7413142048145029,233.56,0,0,0,0,0,230.74,0,0,0,0,0,698.65,632.5315661147662,942.4478790000001,0.7413142048145029,233.6966666666667,1.3267,1.3236531686373953,200.00000000000006,0.69865,0.05823458333333334,3046.8855683958323
2017-07-24 22:07:24,237.05,3.9785,699.16,943.103425,632.9449933815188,0.741339689228676,233.81,0,0,0,0,0,231,0,0,0,0,0,699.16,632.9449933815188,943.103425,0.741339689228676,233.95333333333335,1.3261666666666667,1.323625794317954,199.99999999999994,0.69916,0.05824208333333333,3046.9438104791657
2017-07-24 22:12:24,237.41,3.9738,699.01,943.4198580000001,633.5819192249257,0.7409320400376816,234.21,0,0,0,0,0,231.3,0,0,0,0,0,699.01,633.5819192249257,943.4198580000001,0.7409320400376816,234.3066666666667,1.3246,1.324475046947005,200.00000000000006,0.69901,0.058257083333333334,3047.002067562499
2017-07-24 22:17:24,237.49,3.9761,698.84,944.2839890000001,635.0550419308174,0.7400739694210784,234.36,0,0,0,0,0,231.47,0,0,0,0,0,698.84,635.0550419308174,944.2839890000001,0.7400739694210784,234.44000000000003,1.3253666666666668,1.3009725302849269,199.99999999999994,0.69884,0.05824374999999999,3047.0603113124994
2017-07-24 22:22:24,237.74,3.9672,698.57,943.162128,633.6834815532818,0.7406679925553584,234.55,0,0,0,0,0,231.74,0,0,0,0,0,698.57,633.6834815532818,943.162128,0.7406679925553584,234.67666666666665,1.3224,1.3053421018990787,200,0.69857,0.05822541666666667,3047.118536729166
2017-07-24 22:27:24,237.99,3.9669,698.73,944.082531,634.8765332246625,0.7401153787475387,234.92,0,0,0,0,0,232,0,0,0,0,0,698.73,634.8765332246625,944.082531,0.7401153787475387,234.97,1.3223,1.2852704600587352,199.99999999999994,0.6987300000000001,0.05822083333333334,3047.1767575624995
2017-07-24 22:32:24,237.84,3.9687,698.28,943.915608,635.1233869304529,0.7397695239721049,234.78,0,0,0,0,0,231.9,0,0,0,0,0,698.28,635.1233869304529,943.915608,0.7397695239721049,234.84,1.3229,1.2774655084312723,200.00000000000006,0.69828,0.058208750000000004,3047.2349663124996
2017-07-24 22:37:24,236.81,3.969,698.43,939.8988899999999,628.971746999205,0.7430905679652414,233.83,0,0,0,0,0,231.03,0,0,0,0,0,698.43,628.971746999205,939.8988899999998,0.7430905679652415,233.89,1.323,1.2484501261276737,200,0.69843,0.058196250000000005,3047.2931625624997
2017-07-24 22:42:24,235.52,3.9902,698.11,939.7719040000001,629.1372341928153,0.7428504693836856,232.61,0,0,0,0,0,229.72,0,0,0,0,0,698.11,629.1372341928153,939.7719040000001,0.7428504693836856,232.61666666666667,1.3300666666666667,1.2481192233287968,200,0.69811,0.05818916666666666,3047.3513517291663
2017-07-24 22:47:24,234.76,4.01,700.62,941.3875999999999,628.762458352723,0.744241797958673,231.84,0,0,0,0,0,229.03,0,0,0,0,0,700.62,628.762458352723,941.3875999999998,0.7442417979586731,231.87666666666667,1.3366666666666667,1.2434771358337013,199.99999999999997,0.70062,0.05828041666666667,3047.409632145833
2017-07-24 22:52:24,234.34,4.0164,699.2,941.203176,630.0656938069925,0.742878921182051,231.52,0,0,0,0,0,228.77,0,0,0,0,0,699.2,630.0656938069925,941.203176,0.742878921182051,231.54333333333332,1.3388,1.2078372658825625,200,0.6992,0.058325833333333334,3047.467957979166
2017-07-24 22:57:24,233.97,4.0222,700.19,941.074134,628.7722080243766,0.7440327756367812,231.18,0,0,0,0,0,228.45,0,0,0,0,0,700.19,628.7722080243766,941.0741340000001,0.744032775636781,231.19999999999996,1.3407333333333333,1.1980968858131658,199.99999999999997,0.7001900000000001,0.05830791666666667,3047.5262658958327
2017-07-24 23:02:24,234.08,4.0175,700.46,940.4164000000001,627.4860905143317,0.7448402643765039,231.31,0,0,0,0,0,228.6,0,0,0,0,0,700.46,627.4860905143317,940.4164000000002,0.7448402643765037,231.33,1.3391666666666666,1.1887779362815025,200.00000000000006,0.7004600000000001,0.05836041666666667,3047.5846263124995
2017-07-24 23:07:24,234.11,4.0149,699.88,939.9282390000001,627.4018489529985,0.7446100361285134,231.46,0,0,0,0,0,228.75,0,0,0,0,0,699.88,627.4018489529985,939.928239,0.7446100361285134,231.44000000000003,1.3383,1.1622882820601563,199.99999999999997,0.69988,0.058347500000000004,3047.6429738124993
2017-07-24 23:12:24,234.18,4.0162,699.82,940.5137160000002,628.3454603831628,0.7440827157485069,231.47,0,0,0,0,0,228.88,0,0,0,0,0,699.82,628.3454603831628,940.5137160000002,0.7440827157485069,231.51,1.3387333333333336,1.1532979136970394,199.99999999999997,0.69982,0.05832083333333333,3047.7012946458326
2017-07-24 23:17:24,234.16,4.0139,699.49,939.8948239999999,627.7866039363939,0.744221568348588,231.42,0,0,0,0,0,228.93,0,0,0,0,0,699.49,627.7866039363939,939.8948239999999,0.744221568348588,231.50333333333333,1.3379666666666665,1.1475716692344242,200,0.6994900000000001,0.05830458333333333,3047.759599229166
2017-07-24 23:22:24,233.9,4.0229,700.57,940.95631,628.1723110968965,0.7445297858728426,231.24,0,0,0,0,0,228.69,0,0,0,0,0,700.57,628.1723110968965,940.95631,0.7445297858728426,231.27666666666664,1.3409666666666666,1.1342836141418058,200,0.70057,0.05833583333333332,3047.817935062499
2017-07-24 23:27:24,233.97,4.0236,701.2,941.401692,628.1366934835623,0.744846759846274,231.25,0,0,0,0,0,228.82,0,0,0,0,0,701.2,628.1366934835623,941.401692,0.744846759846274,231.34666666666666,1.3412,1.1339404068929753,200.00000000000006,0.7012,0.05840708333333333,3047.8763421458325
2017-07-24 23:32:24,234.44,4.0062,699.38,939.2135279999999,626.8888791310678,0.744644299884914,231.66,0,0,0,0,0,229.32,0,0,0,0,0,699.38,626.8888791310678,939.2135279999999,0.744644299884914,231.8066666666667,1.3354,1.1360041413821707,200,0.69938,0.05835749999999999,3047.9346996458326
2017-07-24 23:37:24,234.94,4.0014,698.83,940.088916,628.8114193349664,0.7433658541294832,232.19,0,0,0,0,0,229.86,0,0,0,0,0,698.83,628.8114193349664,940.0889159999999,0.7433658541294833,232.33,1.3338,1.1234020574183208,200,0.6988300000000001,0.05825875,3047.9929583958324
2017-07-24 23:42:24,235.23,4.0015,699.05,941.272845,630.3361533613585,0.7426645777718149,232.54,0,0,0,0,0,230.29,0,0,0,0,0,699.05,630.3361533613585,941.272845,0.7426645777718149,232.68666666666664,1.3338333333333334,1.0930292524997929,199.99999999999997,0.69905,0.058245,3048.0512033958325
2017-07-24 23:47:24,235.28,3.9986,699.46,940.790608,629.1602947588235,0.7434810616221628,232.62,0,0,0,0,0,230.37,0,0,0,0,0,699.46,629.1602947588235,940.790608,0.7434810616221628,232.75666666666666,1.3328666666666666,1.084107866584562,200.00000000000006,0.6994600000000001,0.05827125,3048.1094746458325
2017-07-24 23:52:24,235.46,4.0086,700.9,943.8649560000001,632.1552381851172,0.7425850441257402,232.75,0,0,0,0,0,230.57,0,0,0,0,0,700.9,632.1552381851172,943.8649560000001,0.7425850441257402,232.92666666666665,1.3362,1.0876098342826184,200.00000000000006,0.7009,0.058348333333333335,3048.167822979166
2017-07-24 23:57:24,236.1,4.0018,700,944.82498,634.5819433548361,0.7408779560421868,233.36,0,0,0,0,0,231.12,0,0,0,0,0,700,634.5819433548361,944.82498,0.7408779560421868,233.52666666666667,1.3339333333333334,1.1019441034571313,200,0.7,0.05837083333333333,3048.2261938124993
2017-07-25 00:02:24,236.22,3.9979,699.15,944.383938,634.8624259257967,0.7403238999179167,233.52,0,0,0,0,0,231.36,0,0,0,0,0,699.15,634.8624259257967,944.383938,0.7403238999179167,233.70000000000002,1.3326333333333333,1.0783055198972964,200,0.6991499999999999,0.05829791666666667,3048.284491729166
2017-07-25 00:07:24,236.17,3.9955,699.26,943.6172349999999,633.5999831037286,0.7410419967583572,233.47,0,0,0,0,0,231.28,0,0,0,0,0,699.26,633.5999831037286,943.617235,0.7410419967583571,233.64,1.3318333333333332,1.0828625235404903,200.00000000000006,0.69926,0.05826708333333333,3048.342758812499
2017-07-25 00:12:24,236.49,3.9901,699.1,943.618749,633.778773283174,0.7408712477797536,233.84,0,0,0,0,0,231.72,0,0,0,0,0,699.1,633.778773283174,943.618749,0.7408712477797536,234.01666666666668,1.3300333333333334,1.0569047788619026,199.99999999999994,0.6991,0.058265,3048.4010238124993
2017-07-25 00:17:24,237.21,3.9753,698.44,942.980913,633.5570761046818,0.7406724678848299,234.5,0,0,0,0,0,232.41,0,0,0,0,0,698.44,633.5570761046818,942.980913,0.7406724678848299,234.70666666666668,1.3251,1.06657956030222,200,0.6984400000000001,0.05823083333333333,3048.4592546458325
2017-07-25 00:22:24,237.31,3.9743,698.88,943.141133,633.3103049505224,0.7410131692347682,234.59,0,0,0,0,0,232.51,0,0,0,0,0,698.88,633.3103049505224,943.141133,0.7410131692347682,234.8033333333333,1.3247666666666666,1.0675600857455272,200,0.69888,0.05822166666666667,3048.517476312499
2017-07-25 00:27:24,237.49,3.9727,698.98,943.476523,633.699383818676,0.7408557425228057,234.8,0,0,0,0,0,232.78,0,0,0,0,0,698.98,633.699383818676,943.476523,0.7408557425228057,235.02333333333334,1.3242333333333334,1.049541180308339,200,0.69898,0.058244166666666666,3048.5757204791657
2017-07-25 00:32:24,238.05,3.9693,698.85,944.891865,635.9475717723736,0.7396084418612282,235.3,0,0,0,0,0,233.27,0,0,0,0,0,698.85,635.9475717723736,944.891865,0.7396084418612282,235.54,1.3231,1.0656364099516087,200.00000000000006,0.69885,0.05824291666666666,3048.6339633958323
2017-07-25 00:37:24,236.85,3.9848,698.99,943.7998799999999,634.1696881655685,0.7406125120507538,234.13,0,0,0,0,0,232.17,0,0,0,0,0,698.99,634.1696881655685,943.79988,0.7406125120507538,234.38333333333333,1.3282666666666667,1.052407025527982,199.99999999999994,0.69899,0.05824333333333334,3048.6922067291657
2017-07-25 00:42:24,235.87,3.9993,698.63,943.314891,633.8447023383109,0.7406116522335277,233.17,0,0,0,0,0,231.14,0,0,0,0,0,698.63,633.8447023383109,943.314891,0.7406116522335277,233.39333333333332,1.3331,1.0611557028192842,200,0.69863,0.058234166666666656,3048.7504408958325
2017-07-25 00:47:24,233.88,4.0326,701.61,943.144488,630.2895629349912,0.7439051056618167,231.24,0,0,0,0,0,229.25,0,0,0,0,0,701.61,630.2895629349912,943.144488,0.7439051056618167,231.45666666666668,1.3442,1.0469922375678606,200.00000000000006,0.7016100000000001,0.05834333333333333,3048.8087842291657
2017-07-25 00:52:24,234.21,4.0162,699.1,940.6342020000002,629.3265384299133,0.7432219650460891,231.53,0,0,0,0,0,229.58,0,0,0,0,0,699.1,629.3265384299133,940.6342020000002,0.7432219650460891,231.77333333333334,1.3387333333333336,1.0513145026750275,199.99999999999997,0.6991,0.05836291666666667,3048.8671471458324
2017-07-25 00:57:24,234.71,4.0068,698.49,940.4360280000001,629.7075850427855,0.7427299456885545,232.12,0,0,0,0,0,230.07,0,0,0,0,0,698.49,629.7075850427855,940.4360280000001,0.7427299456885545,232.30000000000004,1.3356000000000001,1.037451571244067,199.99999999999997,0.69849,0.05823291666666667,3048.9253800624992
2017-07-25 01:02:24,234.55,4.008,698.33,940.0764,629.3479553768011,0.7428438794974537,231.9,0,0,0,0,0,229.9,0,0,0,0,0,698.33,629.3479553768011,940.0764,0.7428438794974537,232.11666666666667,1.336,1.0483234005887858,199.99999999999997,0.69833,0.05820083333333334,3048.983580895833
2017-07-25 01:07:24,234.7,4.0108,699.15,941.3347599999998,630.3177039273586,0.7427219621635985,232.03,0,0,0,0,0,230.09,0,0,0,0,0,699.15,630.3177039273586,941.3347599999998,0.7427219621635985,232.27333333333334,1.3369333333333333,1.0447461324301748,199.99999999999997,0.6991499999999999,0.05822833333333333,3049.041809229166
2017-07-25 01:12:24,234.97,4.0036,698.38,940.7258919999999,630.2623100576423,0.742384158806591,232.27,0,0,0,0,0,230.28,0,0,0,0,0,698.38,630.2623100576423,940.7258919999999,0.742384158806591,232.50666666666666,1.3345333333333331,1.0594678288794608,200.00000000000006,0.69838,0.05823041666666666,3049.1000396458326
2017-07-25 01:17:24,235.02,4.0005,698.31,940.19751,629.551031855401,0.7427269191555294,232.36,0,0,0,0,0,230.48,0,0,0,0,0,698.31,629.551031855401,940.19751,0.7427269191555294,232.62,1.3335,1.0317255610007763,200,0.69831,0.058195416666666666,3049.1582350624994
2017-07-25 01:22:24,235.75,3.9904,697.82,940.7368,630.8985453099729,0.7417802726543705,233.14,0,0,0,0,0,231.19,0,0,0,0,0,697.82,630.8985453099729,940.7368,0.7417802726543705,233.35999999999999,1.3301333333333334,1.0241686664381278,200,0.69782,0.05817208333333333,3049.216407145833
2017-07-25 01:27:24,235.27,4.0063,699.44,942.5622010000002,631.8284491489479,0.7420624328643112,232.62,0,0,0,0,0,230.69,0,0,0,0,0,699.44,631.8284491489479,942.5622010000002,0.7420624328643112,232.85999999999999,1.3354333333333335,1.0349566262990746,200,0.6994400000000001,0.05821916666666667,3049.2746263124995
2017-07-25 01:32:24,235.71,3.996,697.84,941.89716,632.6054018233368,0.7408876782259329,233.1,0,0,0,0,0,231.19,0,0,0,0,0,697.84,632.6054018233368,941.89716,0.7408876782259329,233.33333333333334,1.332,1.0185714285714278,199.99999999999994,0.69784,0.05822000000000001,3049.3328463124994
2017-07-25 01:37:24,235.44,4.0046,698.14,942.843024,633.6824980267836,0.7404626032424247,232.8,0,0,0,0,0,230.92,0,0,0,0,0,698.14,633.6824980267836,942.843024,0.7404626032424247,233.0533333333333,1.3348666666666666,1.0240860461124857,200,0.69814,0.05816583333333333,3049.391012145833
2017-07-25 01:42:24,236.61,3.9844,698.46,942.7488840000001,633.1896135307697,0.7408759764705274,233.95,0,0,0,0,0,232.16,0,0,0,0,0,698.46,633.1896135307697,942.7488840000001,0.7408759764705274,234.24,1.3281333333333334,1.0117827868852478,199.99999999999994,0.6984600000000001,0.058191666666666655,3049.4492038124995
2017-07-25 01:47:24,236.65,3.9831,698.89,942.600615,632.4940215514912,0.7414486993518459,233.97,0,0,0,0,0,232.2,0,0,0,0,0,698.89,632.4940215514912,942.600615,0.7414486993518459,234.2733333333333,1.3276999999999999,1.014484505278746,200.00000000000006,0.69889,0.05822291666666666,3049.507426729166
2017-07-25 01:52:24,236.27,3.9691,697.82,937.779257,626.4799936625845,0.744119679328757,233.63,0,0,0,0,0,231.93,0,0,0,0,0,697.82,626.4799936625845,937.779257,0.744119679328757,233.9433333333333,1.3230333333333333,0.9945428380092235,200.00000000000006,0.69782,0.058196250000000005,3049.565622979166
2017-07-25 01:57:24,236.81,3.9639,697.98,938.6911590000001,627.6663218500443,0.7435672460615984,234.12,0,0,0,0,0,232.42,0,0,0,0,0,697.98,627.6663218500443,938.6911590000001,0.7435672460615984,234.45000000000002,1.3213000000000001,1.006611217743649,199.99999999999994,0.69798,0.05815833333333334,3049.6237813124994
2017-07-25 02:02:24,237.13,3.9733,698.14,942.188629,632.7084265417204,0.74097688988348,234.5,0,0,0,0,0,232.78,0,0,0,0,0,698.14,632.7084265417204,942.188629,0.74097688988348,234.8033333333333,1.3244333333333334,0.9909001859712451,200,0.69814,0.058171666666666656,3049.681952979166
2017-07-25 02:07:24,237.05,3.9759,697.8,942.4870950000001,633.5274928853044,0.7403814903163208,234.43,0,0,0,0,0,232.76,0,0,0,0,0,697.8,633.5274928853044,942.4870950000002,0.7403814903163208,234.74666666666667,1.3253000000000001,0.9811995910485097,199.99999999999994,0.6978,0.05816416666666666,3049.7401171458328
2017-07-25 02:12:24,237.11,3.9745,698.8,942.393695,632.2850910592097,0.7415159966663402,234.48,0,0,0,0,0,232.82,0,0,0,0,0,698.8,632.2850910592097,942.393695,0.7415159966663402,234.80333333333337,1.3248333333333333,0.9823824193296418,200,0.6988,0.058191666666666655,3049.7983088124993
2017-07-25 02:17:24,237.05,3.973,698.34,941.79965,631.9080828254396,0.741495285117169,234.42,0,0,0,0,0,232.77,0,0,0,0,0,698.34,631.9080828254396,941.79965,0.741495285117169,234.74666666666667,1.3243333333333334,0.9811995910485097,199.99999999999994,0.6983400000000001,0.05821416666666666,3049.856522979166
2017-07-25 02:22:24,237.41,3.962,698.08,940.61842,630.4342357798286,0.7421500420967729,234.74,0,0,0,0,0,233.15,0,0,0,0,0,698.08,630.4342357798286,940.6184200000001,0.7421500420967728,235.1,1.3206666666666667,0.9825606125053179,200.00000000000006,0.69808,0.05818416666666666,3049.914707145833
2017-07-25 02:27:24,237.27,3.9698,698.51,941.9144460000001,631.8912908748522,0.7415853987231447,234.59,0,0,0,0,0,233.03,0,0,0,0,0,698.51,631.8912908748522,941.914446,0.7415853987231448,234.96333333333334,1.3232666666666668,0.9817134588375513,199.99999999999994,0.69851,0.05819125000000001,3049.972898395833
2017-07-25 02:32:24,237.63,3.9627,698.37,941.656401,631.6613971458702,0.7416399434638368,234.95,0,0,0,0,0,233.4,0,0,0,0,0,698.37,631.6613971458702,941.656401,0.7416399434638368,235.32666666666668,1.3209,0.9787812685911695,200,0.69837,0.058203333333333336,3050.0311017291665
2017-07-25 02:37:24,237.68,3.957,697.95,940.49976,630.4011390059964,0.742105452530897,235.09,0,0,0,0,0,233.51,0,0,0,0,0,697.95,630.4011390059964,940.4997599999999,0.7421054525308971,235.42666666666665,1.319,0.9571274848502118,200,0.6979500000000001,0.05818000000000001,3050.0892817291665
2017-07-25 02:42:24,237.81,3.9647,698.61,942.845307,633.1677035603792,0.7409593013968303,235.21,0,0,0,0,0,233.67,0,0,0,0,0,698.61,633.1677035603792,942.845307,0.7409593013968303,235.5633333333333,1.3215666666666668,0.9537420934214571,199.99999999999994,0.6986100000000001,0.05819,3050.1474717291667
2017-07-25 02:47:24,237.16,3.9725,700.81,942.1181,629.644231489188,0.7438664006136809,234.51,0,0,0,0,0,233.03,0,0,0,0,0,700.81,629.644231489188,942.1181,0.7438664006136809,234.89999999999998,1.3241666666666667,0.9621115368241888,200,0.7008099999999999,0.05830916666666667,3050.2057808958334
2017-07-25 02:52:24,235.5,3.9868,699.7,938.8914,626.0486969828784,0.7452406103623913,232.9,0,0,0,0,0,231.39,0,0,0,0,0,699.7,626.0486969828784,938.8914,0.7452406103623913,233.26333333333332,1.3289333333333333,0.9588590862973231,200.00000000000006,0.6997000000000001,0.05835458333333333,3050.2641354791667
2017-07-25 02:57:24,235.51,3.9904,701.06,939.779104,625.8591220994089,0.7459838136601088,232.95,0,0,0,0,0,231.41,0,0,0,0,0,701.06,625.8591220994089,939.779104,0.7459838136601088,233.29,1.3301333333333334,0.9516052981267946,200,0.7010599999999999,0.058365,3050.3225004791666
2017-07-25 03:02:24,235.54,3.9756,698,936.412824,624.2315090987117,0.7453977370989101,232.98,0,0,0,0,0,231.46,0,0,0,0,0,698,624.2315090987117,936.412824,0.7453977370989101,233.32666666666668,1.3252,0.9485985313866009,200.00000000000006,0.698,0.05829416666666666,3050.3807946458332
2017-07-25 03:07:24,236.04,3.9799,697.65,939.415596,629.1153626387098,0.7426425566815903,233.48,0,0,0,0,0,231.92,0,0,0,0,0,697.65,629.1153626387098,939.415596,0.7426425566815903,233.8133333333333,1.3266333333333333,0.9523266423357756,200.00000000000006,0.69765,0.05815208333333333,3050.4389467291667
2017-07-25 03:12:24,235.82,3.9815,697.95,938.91733,628.0378571983769,0.743356180250715,233.29,0,0,0,0,0,231.73,0,0,0,0,0,697.95,628.0378571983769,938.91733,0.743356180250715,233.61333333333334,1.3271666666666666,0.9445807887677569,200.00000000000006,0.6979500000000001,0.05814999999999999,3050.4970967291665
2017-07-25 03:17:24,236.37,3.9783,698.15,940.350771,629.9572604711326,0.742435718170959,233.75,0,0,0,0,0,232.2,0,0,0,0,0,698.15,629.9572604711326,940.350771,0.742435718170959,234.10666666666665,1.3261,0.9667957626153391,199.99999999999994,0.6981499999999999,0.058170833333333324,3050.5552675625
2017-07-25 03:22:24,236.18,3.9807,697.64,940.161726,630.2400347766708,0.7420425451354739,233.53,0,0,0,0,0,232.03,0,0,0,0,0,697.64,630.2400347766708,940.161726,0.7420425451354739,233.91333333333333,1.3269,0.9690198649072362,200.00000000000006,0.69764,0.058157916666666656,3050.6134254791664
2017-07-25 03:27:24,236.3,3.9818,699.46,940.8993399999999,629.3228713565362,0.7433951436292857,233.67,0,0,0,0,0,232.18,0,0,0,0,0,699.46,629.3228713565362,940.8993399999999,0.7433951436292857,234.05000000000004,1.3272666666666666,0.9613330484938993,200,0.6994600000000001,0.0582125,3050.6716379791665
2017-07-25 03:32:24,236.84,3.9704,697.61,940.3495360000001,630.5533583729575,0.7418624386921588,234.22,0,0,0,0,0,232.75,0,0,0,0,0,697.61,630.5533583729575,940.3495360000001,0.7418624386921588,234.60333333333332,1.3234666666666668,0.9533823048834255,199.99999999999994,0.6976100000000001,0.058211250000000006,3050.7298492291666
2017-07-25 03:37:24,236.87,3.974,697.62,941.3213800000001,631.990724651165,0.7411071445121112,234.21,0,0,0,0,0,232.71,0,0,0,0,0,697.62,631.990724651165,941.3213800000001,0.7411071445121112,234.5966666666667,1.3246666666666667,0.9690390599468499,200.00000000000006,0.69762,0.05813458333333333,3050.7879838125
2017-07-25 03:42:24,236.86,3.9774,698,942.086964,632.7115043514992,0.7409082459185796,234.26,0,0,0,0,0,232.77,0,0,0,0,0,698,632.7115043514992,942.086964,0.7409082459185796,234.63,1.3257999999999999,0.950432596002224,200.00000000000006,0.698,0.058150833333333325,3050.8461346458334
2017-07-25 03:47:24,236.7,3.9787,698.3,941.75829,631.890644640134,0.7414853762529661,234.11,0,0,0,0,0,232.64,0,0,0,0,0,698.3,631.890644640134,941.75829,0.7414853762529661,234.48333333333335,1.3262333333333334,0.9453408202430763,199.99999999999994,0.6982999999999999,0.05817916666666666,3050.9043138125003
2017-07-25 03:52:24,236.41,3.9705,697.35,938.665905,628.3284640293394,0.7429160857824063,233.83,0,0,0,0,0,232.34,0,0,0,0,0,697.35,628.3284640293394,938.665905,0.7429160857824063,234.19333333333336,1.3235,0.9465114293034131,200.00000000000006,0.69735,0.05815208333333333,3050.9624658958337
2017-07-25 03:57:24,236.62,3.969,698.48,939.14478,627.7886646007942,0.7437404912158486,233.99,0,0,0,0,0,232.53,0,0,0,0,0,698.48,627.7886646007942,939.14478,0.7437404912158486,234.38,1.323,0.9557129447905149,200,0.69848,0.05815958333333333,3051.020625479167
2017-07-25 04:02:24,236.59,3.9778,697.76,941.107702,631.5177663088513,0.7414241733620409,233.93,0,0,0,0,0,232.53,0,0,0,0,0,697.76,631.5177663088513,941.107702,0.7414241733620409,234.35,1.3259333333333332,0.9558352890975076,200.00000000000006,0.6977599999999999,0.05817666666666666,3051.0788021458334
2017-07-25 04:07:24,236.14,3.9876,697.67,941.631864,632.3979272579209,0.7409158787770164,233.48,0,0,0,0,0,232.01,0,0,0,0,0,697.67,632.3979272579209,941.6318640000001,0.7409158787770164,233.87666666666667,1.3292,0.967746533072982,200.00000000000006,0.69767,0.058142916666666655,3051.1369450625
2017-07-25 04:12:24,235.1,3.9996,698.02,940.30596,630.0344260526734,0.7423328466406828,232.58,0,0,0,0,0,230.99,0,0,0,0,0,698.02,630.0344260526734,940.30596,0.7423328466406828,232.89000000000001,1.3332,0.9489458542659537,200.00000000000006,0.69802,0.058153750000000004,3051.1950988125004
2017-07-25 04:17:24,235.46,3.9943,697.13,940.497878,631.3050147294118,0.7412350589056831,232.8,0,0,0,0,0,231.29,0,0,0,0,0,697.13,631.3050147294118,940.497878,0.7412350589056831,233.1833333333333,1.3314333333333332,0.9763419341005072,200.00000000000006,0.69713,0.05813125,3051.2532300625003
2017-07-25 04:22:24,235.19,3.9981,696.9,940.313139,631.2837629592839,0.7411360865818977,232.56,0,0,0,0,0,231,0,0,0,0,0,696.9,631.2837629592839,940.313139,0.7411360865818977,232.91666666666666,1.3327,0.9760286225402535,200,0.6969,0.05808458333333333,3051.3113146458336
2017-07-25 04:27:24,235.59,3.9933,697.51,940.781547,631.3079431432122,0.7414154776145923,232.94,0,0,0,0,0,231.42,0,0,0,0,0,697.51,631.3079431432122,940.781547,0.7414154776145923,233.31666666666663,1.3311,0.9743553110936649,200.00000000000006,0.69751,0.05810041666666666,3051.3694150625
2017-07-25 04:32:24,235.48,3.9888,697.1,939.2826239999999,629.5263598518535,0.7421621375591422,232.76,0,0,0,0,0,231.34,0,0,0,0,0,697.1,629.5263598518535,939.282624,0.7421621375591422,233.19333333333336,1.3296,0.9805883530117927,200.00000000000006,0.6971,0.05810875,3051.4275238125
2017-07-25 04:37:24,235.3,3.9868,697.33,938.0940400000001,627.4960549545484,0.7433476498795366,232.67,0,0,0,0,0,231.16,0,0,0,0,0,697.33,627.4960549545484,938.0940400000001,0.7433476498795366,233.04333333333332,1.3289333333333333,0.9683463733497443,200.00000000000006,0.69733,0.05810125,3051.4856250625003
2017-07-25 04:42:24,235.14,3.9908,697.51,938.396712,627.748507758012,0.7432997058497792,232.48,0,0,0,0,0,230.99,0,0,0,0,0,697.51,627.748507758012,938.396712,0.7432997058497792,232.87,1.3302666666666667,0.9747928028513684,200,0.69751,0.058118333333333334,3051.5437433958336
2017-07-25 04:47:24,235.26,3.9939,697.97,939.604914,629.0431412176333,0.742833492673709,232.58,0,0,0,0,0,231.08,0,0,0,0,0,697.97,629.0431412176333,939.604914,0.742833492673709,232.97333333333336,1.3313,0.9815143364047244,200.00000000000006,0.69797,0.058145,3051.6018883958336
2017-07-25 04:52:24,235.21,3.9945,697.39,939.546345,629.5986994132525,0.7422624798779883,232.55,0,0,0,0,0,231.02,0,0,0,0,0,697.39,629.5986994132525,939.546345,0.7422624798779883,232.92666666666665,1.3315,0.9802799164257822,200.00000000000006,0.69739,0.058140000000000004,3051.6600283958337
2017-07-25 04:57:24,235.14,3.9967,697.81,939.784038,629.4880792990328,0.7425216558104597,232.46,0,0,0,0,0,230.89,0,0,0,0,0,697.81,629.4880792990328,939.784038,0.7425216558104597,232.83,1.3322333333333334,0.9921401881200763,200,0.6978099999999999,0.05813333333333332,3051.718161729167
2017-07-25 05:02:24,235.53,3.9988,697.11,941.837364,633.3208255903704,0.7401596354591004,232.81,0,0,0,0,0,231.24,0,0,0,0,0,697.11,633.3208255903704,941.837364,0.7401596354591004,233.19333333333336,1.3329333333333333,1.0020297893021433,200.00000000000006,0.69711,0.05812166666666667,3051.7762833958336
2017-07-25 05:07:24,235.46,3.9993,697.71,941.675178,632.4182925574904,0.7409242765449638,232.72,0,0,0,0,0,231.15,0,0,0,0,0,697.71,632.4182925574904,941.675178,0.7409242765449638,233.11,1.3331,1.0081077602848416,200,0.69771,0.0581175,3051.834400895834
2017-07-25 05:12:24,235.37,3.9953,698.78,940.373761,629.2927156556677,0.7430875136891447,232.66,0,0,0,0,0,231.06,0,0,0,0,0,698.78,629.2927156556677,940.373761,0.7430875136891447,233.02999999999997,1.3317666666666665,1.0041625541775874,200.00000000000006,0.69878,0.058187083333333334,3051.8925879791673
2017-07-25 05:17:24,235.32,3.9917,697.25,939.3268439999999,629.4262127994037,0.742286888162221,232.5,0,0,0,0,0,230.96,0,0,0,0,0,697.25,629.4262127994037,939.3268439999999,0.742286888162221,232.92666666666665,1.3305666666666667,1.0275050802827836,199.99999999999994,0.69725,0.05816791666666666,3051.950755895834
2017-07-25 05:22:24,234.95,3.9926,697.63,938.0613699999999,627.1136396110969,0.7436933470568137,232.13,0,0,0,0,0,230.58,0,0,0,0,0,697.63,627.1136396110969,938.0613699999999,0.7436933470568137,232.5533333333333,1.3308666666666666,1.030587965484624,200,0.69763,0.058120000000000005,3052.008875895834
2017-07-25 05:27:24,234.93,3.9951,697.34,938.568843,628.1945538209948,0.7429822598532605,232.05,0,0,0,0,0,230.49,0,0,0,0,0,697.34,628.1945538209948,938.568843,0.7429822598532605,232.49,1.3316999999999999,1.049507505699169,200.00000000000006,0.6973400000000001,0.05812375,3052.066999645834
2017-07-25 05:32:24,234.84,3.9972,697.05,938.702448,628.7158208453106,0.7425675745121738,231.91,0,0,0,0,0,230.28,0,0,0,0,0,697.05,628.7158208453106,938.702448,0.7425675745121738,232.34333333333333,1.3324,1.0745592011821599,199.99999999999994,0.69705,0.05809958333333332,3052.1250992291675
2017-07-25 05:37:24,234.89,4.002,699.48,940.0297799999998,627.9997745913992,0.7441040857237524,232.07,0,0,0,0,0,230.42,0,0,0,0,0,699.48,627.9997745913992,940.02978,0.7441040857237523,232.46,1.3339999999999999,1.0453411339585212,200.00000000000006,0.69948,0.05818875,3052.1832879791677
2017-07-25 05:42:24,235.29,4.0008,700.8,941.3482319999999,628.502867049567,0.7444641379004576,232.36,0,0,0,0,0,230.69,0,0,0,0,0,700.8,628.502867049567,941.3482319999999,0.7444641379004576,232.77999999999997,1.3336,1.0782713291519974,200.00000000000006,0.7008,0.058344999999999994,3052.2416329791677
2017-07-25 05:47:24,234.8,3.99,697.95,936.8520000000001,624.9459715879445,0.7449949405028755,231.84,0,0,0,0,0,230.23,0,0,0,0,0,697.95,624.9459715879445,936.8520000000001,0.7449949405028755,232.29,1.33,1.080545869387412,200,0.6979500000000001,0.05828124999999999,3052.299914229168
2017-07-25 05:52:24,234.73,3.9898,697.37,936.5257539999999,625.1044480766941,0.7446351550093091,231.77,0,0,0,0,0,230.1,0,0,0,0,0,697.37,625.1044480766941,936.5257539999999,0.7446351550093091,232.20000000000002,1.3299333333333332,1.0895779500430545,200.00000000000006,0.69737,0.058138333333333334,3052.358052562501
2017-07-25 05:57:24,234.32,4.0003,698.2,937.3502960000001,625.4137329890411,0.7448656099853624,231.34,0,0,0,0,0,229.64,0,0,0,0,0,698.2,625.4137329890411,937.3502960000001,0.7448656099853624,231.76666666666665,1.3334333333333335,1.101682726880487,199.99999999999997,0.6982,0.058148750000000006,3052.416201312501
2017-07-25 06:02:24,234.31,4.0059,698.13,938.6224289999999,627.396658679228,0.7437815019440581,231.33,0,0,0,0,0,229.56,0,0,0,0,0,698.13,627.396658679228,938.6224289999998,0.7437815019440582,231.73333333333335,1.3353,1.1119102416570714,199.99999999999997,0.69813,0.05818041666666666,3052.474381729168
2017-07-25 06:07:24,234.11,3.9917,698.63,934.496887,620.6452730124438,0.7476001362003467,231.16,0,0,0,0,0,229.34,0,0,0,0,0,698.63,620.6452730124438,934.496887,0.7476001362003467,231.53666666666666,1.3305666666666667,1.1114150386547927,199.99999999999994,0.69863,0.05819833333333333,3052.532580062501
2017-07-25 06:12:24,235.24,3.9628,697.77,932.2090720000001,618.167275920605,0.7485123465951422,232.19,0,0,0,0,0,230.46,0,0,0,0,0,697.77,618.167275920605,932.2090720000001,0.7485123465951422,232.63,1.3209333333333333,1.1219533164252304,200.00000000000006,0.69777,0.05818333333333334,3052.5907633958345
2017-07-25 06:17:24,235.91,3.958,697.47,933.7317800000001,620.7983860175286,0.7469703987155711,232.85,0,0,0,0,0,231.02,0,0,0,0,0,697.47,620.7983860175286,933.7317800000001,0.7469703987155711,233.26,1.3193333333333335,1.1360713367058244,199.99999999999994,0.69747,0.058135,3052.6488983958347
2017-07-25 06:22:24,235.81,3.9671,698.94,935.481851,621.7790362744519,0.7471443719114974,232.74,0,0,0,0,0,230.9,0,0,0,0,0,698.94,621.7790362744519,935.481851,0.7471443719114974,233.15,1.3223666666666667,1.1408964186146242,199.99999999999994,0.69894,0.058183750000000006,3052.7070821458346
2017-07-25 06:27:24,237.26,3.9387,699.04,934.495962,620.1820550405384,0.7480396153921529,234.12,0,0,0,0,0,232.3,0,0,0,0,0,699.04,620.1820550405384,934.495962,0.7480396153921529,234.56000000000003,1.3129,1.1510914051841574,200,0.69904,0.058249166666666664,3052.7653313125015
2017-07-25 06:32:24,237.85,3.9228,697.95,933.03798,619.2137511574499,0.7480402887779553,234.66,0,0,0,0,0,232.85,0,0,0,0,0,697.95,619.2137511574499,933.03798,0.7480402887779553,235.12,1.3076,1.161109220823405,199.99999999999994,0.6979500000000001,0.058207916666666665,3052.823539229168
2017-07-25 06:37:24,237.96,3.9121,697.63,930.9233160000001,616.3851096290663,0.7493957751510436,234.72,0,0,0,0,0,233.02,0,0,0,0,0,697.63,616.3851096290663,930.9233160000001,0.7493957751510436,235.23333333333335,1.3040333333333334,1.1591327759671217,200,0.69763,0.058149166666666655,3052.8816883958348
2017-07-25 06:42:24,238.35,3.92,697.82,934.332,621.3079219066823,0.7468651400144702,235.12,0,0,0,0,0,233.33,0,0,0,0,0,697.82,621.3079219066823,934.332,0.7468651400144702,235.60000000000002,1.3066666666666666,1.1672325976230777,200,0.69782,0.05814375,3052.9398321458348
2017-07-25 06:47:24,238.45,3.9154,699.81,933.62713,618.001279749514,0.7495604803172332,235.18,0,0,0,0,0,233.47,0,0,0,0,0,699.81,618.001279749514,933.6271300000001,0.7495604803172332,235.70000000000002,1.3051333333333333,1.1667373780228985,200.00000000000006,0.6998099999999999,0.05823458333333334,3052.998066729168
2017-07-25 06:52:24,236.47,3.9394,697.28,931.549918,617.7263563470534,0.7485159802246903,233.59,0,0,0,0,0,231.78,0,0,0,0,0,697.28,617.7263563470534,931.549918,0.7485159802246903,233.9466666666667,1.3131333333333333,1.0785934116037752,200.00000000000006,0.69728,0.05821208333333333,3053.056278812501
2017-07-25 06:57:24,237.03,3.9423,697.06,934.443369,622.3277000649016,0.7459628085819291,234.69,0,0,0,0,0,232.86,0,0,0,0,0,697.06,622.3277000649016,934.443369,0.7459628085819291,234.86,1.3141,0.92395469641488,199.99999999999994,0.6970599999999999,0.058097499999999996,3053.114376312501
2017-07-25 07:02:24,236.89,3.9369,696.48,932.6122409999999,620.2267340763714,0.7468055525983602,234.66,0,0,0,0,0,232.8,0,0,0,0,0,696.48,620.2267340763714,932.6122409999999,0.7468055525983602,234.7833333333333,1.3123,0.8972811812309294,200,0.69648,0.05806416666666667,3053.1724404791676
2017-07-25 07:07:24,237.04,3.9281,697.04,931.116824,617.3441328269404,0.7486063854002492,234.95,0,0,0,0,0,233.1,0,0,0,0,0,697.04,617.3441328269404,931.1168240000001,0.7486063854002492,235.03,1.3093666666666668,0.8552099731949074,199.99999999999994,0.69704,0.058063333333333335,3053.230503812501
2017-07-25 07:12:24,237.01,3.9209,696.23,929.292509,615.5065835419757,0.7492043605830896,234.98,0,0,0,0,0,233.24,0,0,0,0,0,696.23,615.5065835419757,929.292509,0.7492043605830896,235.07666666666668,1.3069666666666666,0.8224267260326313,200.00000000000006,0.69623,0.05805291666666666,3053.288556729168
2017-07-25 07:17:24,235.33,3.9522,696.53,930.071226,616.342797908066,0.7488996331986298,233.29,0,0,0,0,0,231.62,0,0,0,0,0,696.53,616.342797908066,930.071226,0.7488996331986298,233.41333333333333,1.3174,0.8211470353021901,200.00000000000006,0.69653,0.05803166666666666,3053.3465883958343
2017-07-25 07:22:24,235.14,3.9555,696.43,930.0962699999999,616.4935738253179,0.7487719523915519,233.15,0,0,0,0,0,231.45,0,0,0,0,0,696.43,616.4935738253179,930.0962699999998,0.748771952391552,233.24666666666667,1.3185,0.8117300711692843,199.99999999999994,0.69643,0.058039999999999994,3053.404628395834
2017-07-25 07:27:24,235.15,3.9542,696.97,929.83013,615.4810230671754,0.7495670203760766,233.22,0,0,0,0,0,231.57,0,0,0,0,0,696.97,615.4810230671754,929.83013,0.7495670203760766,233.31333333333336,1.3180666666666667,0.7872103323141888,200,0.69697,0.05805833333333334,3053.4626867291677
2017-07-25 07:32:24,235.12,3.9591,697.53,930.8635919999999,616.4080839923681,0.7493364290908909,233.28,0,0,0,0,0,231.65,0,0,0,0,0,697.53,616.4080839923681,930.8635919999999,0.7493364290908909,233.35,1.3196999999999999,0.7585172487679495,200.00000000000006,0.69753,0.058104166666666665,3053.520790895834
2017-07-25 07:37:24,234.98,3.9619,696.46,930.967262,617.7730257269061,0.7481036427680526,233.12,0,0,0,0,0,231.6,0,0,0,0,0,696.46,617.7730257269061,930.967262,0.7481036427680526,233.23333333333335,1.3206333333333333,0.7488923824496103,200,0.6964600000000001,0.058082916666666665,3053.5788738125007
2017-07-25 07:42:24,235.21,3.9594,696.24,931.290474,618.5077278119851,0.747607775917184,233.44,0,0,0,0,0,232,0,0,0,0,0,696.24,618.5077278119851,931.290474,0.747607775917184,233.54999999999998,1.3198,0.7107685720402591,199.99999999999994,0.69624,0.058029166666666666,3053.636902979167
2017-07-25 07:47:24,234.87,3.958,697.07,929.6154600000001,615.0433469041119,0.7498476843317559,233.16,0,0,0,0,0,231.74,0,0,0,0,0,697.07,615.0433469041119,929.6154600000001,0.7498476843317559,233.25666666666666,1.3193333333333335,0.6916558297726442,199.99999999999994,0.6970700000000001,0.05805458333333333,3053.6949575625003
2017-07-25 07:52:24,234.93,3.9513,696.58,928.278909,613.5780606363221,0.750399468571789,233.3,0,0,0,0,0,231.88,0,0,0,0,0,696.58,613.5780606363221,928.2789089999999,0.7503994685717891,233.37,1.3171,0.6684663838539667,200,0.6965800000000001,0.05806875,3053.7530263125004
2017-07-25 07:57:24,234.95,3.9544,697.04,929.08628,614.2772615718723,0.7502424855525797,233.34,0,0,0,0,0,231.93,0,0,0,0,0,697.04,614.2772615718723,929.08628,0.7502424855525797,233.40666666666667,1.3181333333333334,0.6612207591899641,200,0.69704,0.058067499999999994,3053.8110938125005
2017-07-25 08:02:24,234.92,3.9562,696.66,929.390504,615.1679066119867,0.7495880332343056,233.19,0,0,0,0,0,231.85,3.8882,476.36,901.47917,765.3403454306383,0.5284204181889195,1173.02,1380.508252042625,1811.5680926638622,0.6475163725560575,233.32000000000002,2.6148000000000002,0.6857534716269353,100,1.17302,0.07791916666666666,3053.889012979167
2017-07-25 08:07:24,234.47,3.9758,698.45,932.205826,617.3939581242614,0.749244405601902,232.61,0,0,0,0,0,231.42,9.1325,1086.65,2113.44315,1812.6868802366068,0.51416097944248,1785.1000000000001,2430.0808383608683,3015.273601345102,0.592019244689329,232.83333333333334,4.369433333333333,0.7029348604151708,109.00879595370874,1.7851000000000001,0.123255,3054.012267979167
2017-07-25 08:12:24,233.76,3.9871,697.47,932.0244959999999,618.2275149522656,0.7483387003167351,232.04,0,0,0,0,0,230.79,9.2057,1099.39,2124.583503,1818.0199913971655,0.5174614217081211,1796.8600000000001,2436.247506349431,3027.211220214708,0.5935694172911251,232.19666666666663,4.3976,0.673279834622961,109.33463707476807,1.7968600000000001,0.14924833333333332,3054.1615163125
2017-07-25 08:17:24,233.33,4.0093,698.61,935.489969,622.161996589008,0.7467851320167389,231.71,0,0,0,0,0,230.59,9.2015,1096.67,2121.773885,1816.3808329114227,0.5168646893775866,1795.2800000000002,2438.542829500431,3028.1217626951475,0.5928691580757738,231.87666666666667,4.4036,0.6267699782930641,108.95403760559542,1.7952800000000002,0.14967249999999999,3054.3111888125004
2017-07-25 08:22:24,232.88,4.0031,696.96,932.2419279999999,619.1298496447712,0.7476170928025456,231.32,0,0,0,0,0,230.24,9.1761,1089.16,2112.705264,1810.3187639013495,0.5155286061709742,1786.1200000000001,2429.4486135461207,3015.368173252011,0.5923389441607415,231.48000000000002,4.393066666666667,0.6048038707447628,108.87686657763747,1.7861200000000002,0.149225,3054.4604138125005
2017-07-25 08:27:24,232.58,4.0066,696.76,931.855028,618.7724101872034,0.7477128727796059,231.02,0,0,0,0,0,229.87,9.1553,1082.46,2104.528811,1804.8052151767165,0.5143479121512488,1779.22,2423.5776253639197,3006.551565259544,0.5917809694530907,231.15666666666667,4.3873,0.6157440119976406,108.67731862421081,1.77922,0.14855583333333333,3054.608969645834
2017-07-25 08:32:24,234.11,3.9943,698.57,935.105573,621.6288183117465,0.7470493387809165,232.49,0,0,0,0,0,231.37,9.2707,1108.62,2144.961859,1836.25245327671,0.5168483511016128,1807.19,2457.8812715884565,3050.7566342344135,0.5923743571415732,232.65666666666667,4.421666666666667,0.6246686820350505,109.66528458349036,1.80719,0.14943374999999998,3054.7584033958337
2017-07-25 08:37:24,233.04,4.006,696.55,933.5582400000001,621.5698552631859,0.7461237769161567,231.4,0,0,0,0,0,230.3,9.1896,1089.63,2116.36488,1814.3061396570906,0.5148592335363267,1786.18,2435.8759949202768,3020.5845220799315,0.5913358778552112,231.58,4.398533333333334,0.6304516797650831,108.92418685016216,1.78618,0.14972375,3054.9081271458335
2017-07-25 08:42:24,233.38,4.0343,697.55,941.524934,632.3710926692526,0.7408725725791558,231.81,0,0,0,0,0,230.68,9.2189,1095.47,2126.615852,1822.7562813162065,0.5151235936522117,1793.02,2455.127373985459,3040.15972325349,0.5897782232576788,231.95666666666668,4.4177333333333335,0.6136203601247292,108.67941327377537,1.79302,0.1491333333333333,3055.057260479167
2017-07-25 08:47:24,233.17,4.0287,697.88,939.3719789999999,628.7950544735354,0.7429218835576956,231.7,0,0,0,0,0,230.57,9.2151,1093.34,2124.725607,1821.8305490471714,0.5145793868149112,1791.2199999999998,2450.625603520707,3035.462886782052,0.5900978093983233,231.81333333333336,4.4146,0.5852409985045265,108.74144882888596,1.7912199999999998,0.14934333333333333,3055.2066038125004
2017-07-25 08:52:24,233.51,4.0108,696.85,936.5619079999999,625.7381920712529,0.744051187697888,232.06,0,0,0,0,0,230.97,9.2396,1098.94,2134.070412,1829.3680328938324,0.5149502068069532,1795.79,2455.1062249650854,3041.7771614571493,0.5903752657343693,232.17999999999998,4.416799999999999,0.5728314238952591,109.19217533055607,1.79579,0.14945874999999997,3055.3560625625005
