DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-25 08:57:24,234.25,3.9713,699.88,930.277025,612.8485366245485,0.7523350369746045,232.81,0,0,0,0,0,231.68,9.3048,1111.41,2155.736064,1847.1507219309997,0.5155594038436052,1811.29,2459.9992585555483,3054.8924393820885,0.5929144923892538,232.91333333333333,4.425366666666666,0.5738901451183587,110.26054338246927,1.81129,0.15029499999999998,3055.5063575625004
2017-07-25 09:02:24,233.95,3.9663,699.04,927.9158849999999,610.2220645267861,0.753344146059101,232.54,0,0,0,0,0,231.3,9.2753,1104.64,2145.37689,1839.1336195464626,0.5148932130055713,1803.68,2449.3556840732485,3041.8094630502305,0.5929628472492576,232.59666666666666,4.413866666666666,0.5818369423465475,110.14001329144514,1.8036800000000002,0.15062375,3055.6569813125
2017-07-25 09:07:24,233.03,3.9965,702.55,931.304395,611.3520864823446,0.7543720439545439,231.62,0,0,0,0,0,230.43,9.2131,1089.46,2122.9746330000003,1822.1136629643843,0.5131761741592132,1792.01,2433.4657494467288,3022.0945375402025,0.5929695374316731,231.6933333333333,4.403200000000001,0.5769120101283456,109.23646438953485,1.7920099999999999,0.14982041666666668,3055.8068017291666
2017-07-25 09:12:24,232.6,4.0835,725.35,949.8221,613.2123605639484,0.7636693229184708,231.13,0,0,0,0,0,229.95,9.1731,1080.74,2109.3543449999997,1811.457094487854,0.5123558318031199,1806.0900000000001,2424.6694550518023,3023.405869935627,0.5973693502283419,231.2266666666667,4.418866666666666,0.5939338023295927,107.58942715326707,1.8060900000000002,0.14992083333333334,3055.9567225625
2017-07-25 09:17:24,233.63,4.0488,724.38,945.921144,608.3094823083632,0.7657932213427718,232.11,0,0,0,0,0,230.98,9.2498,1098.49,2136.518804,1832.493470587437,0.5141494649817274,1822.87,2440.8029528958004,3046.3706425457917,0.5983743325719104,232.24,4.4328666666666665,0.5985187736823916,108.66406990209498,1.82287,0.15120666666666666,3056.1079292291665
2017-07-25 09:22:24,233.24,4.0455,723.08,943.57242,606.2047718260359,0.7663216777785854,231.71,0,0,0,0,0,230.59,9.2126,1090.75,2124.333434,1822.9253896718408,0.5134551773005706,1813.83,2429.1301614978765,3031.6089144872726,0.5983060649189204,231.8466666666667,4.419366666666666,0.6009719067199514,108.45973404937364,1.8138299999999998,0.15152916666666666,3056.259458395833
2017-07-25 09:27:24,233.02,4.0662,723.84,947.505924,611.4107706076936,0.7639424531977913,231.53,0,0,0,0,0,230.54,9.2013,1088.37,2121.267702,1820.7765943817385,0.5130752704969058,1812.21,2432.1873649894324,3033.090909042167,0.5974796187603509,231.6966666666667,4.4225,0.571149059833974,108.05652911249291,1.81221,0.151085,3056.410543395833
2017-07-25 09:32:24,234.55,4.0551,723.86,951.1237050000001,616.9789320656963,0.7610576796632358,233.1,0,0,0,0,0,232.08,9.3145,1113.58,2161.7091600000003,1852.8157156144557,0.5151386785075194,1837.44,2469.794647680152,3078.322815318356,0.5968964628584525,233.24333333333334,4.456533333333334,0.5602160833464358,109.00774892292964,1.83744,0.15206875,3056.562612145833
2017-07-25 09:37:24,234.61,4.0435,722.76,948.645535,614.4479908628851,0.7618862613420723,233.11,0,0,0,0,0,232.26,9.3153,1115.29,2163.571578,1853.9606762359904,0.5154856032223215,1838.05,2468.4086670988754,3077.5752062799124,0.5972396698054323,233.32666666666668,4.452933333333333,0.5500157147347059,109.19468814564183,1.83805,0.15314541666666664,3056.7157575624997
2017-07-25 09:42:24,234.65,4.1577,753.96,975.6043050000001,619.1510949150726,0.7728133179978126,233.13,0,0,0,0,0,232.11,9.3194,1115.04,2163.125934,1853.5910025524436,0.5154762293187872,1869,2472.742097467516,3099.615214923951,0.6029780699879085,233.29666666666665,4.492366666666666,0.5800911571818513,107.44967389126742,1.869,0.15446041666666666,3056.8702179791662
2017-07-25 09:47:24,234.19,4.3231,797.33,1012.426789,623.9173616632659,0.7875433647775593,232.77,0,0,0,0,0,231.85,9.2916,1108.96,2154.2574600000003,1846.898189496555,0.5147759822542287,1906.29,2470.8155511598206,3120.716432480402,0.610850117671488,232.9366666666667,4.538233333333333,0.5380575549863204,104.74046435103234,1.90629,0.15730375,3057.0275217291664
2017-07-25 09:52:24,233.93,4.0886,732.17,956.446198,615.3993993892545,0.7655109106304377,232.51,0,0,0,0,0,231.6,9.277,1104.66,2148.5532,1842.8258565665499,0.5141413300820292,1836.83,2458.2252559558046,3068.6830820270416,0.5985727267693828,232.67999999999998,4.4552,0.5372184975073184,108.22858681989584,1.83683,0.15596333333333331,3057.1834850624996
2017-07-25 09:57:24,233.97,4.0666,727.03,951.462402,613.7654939140923,0.7641184753824881,232.56,0,0,0,0,0,231.56,9.2751,1104.8,2147.7421560000003,1841.7962234350275,0.5144006681219139,1831.83,2455.56171734912,3063.5574903387337,0.5979421002468136,232.69666666666663,4.447233333333333,0.547207380137247,108.55887930323722,1.8318299999999998,0.15286083333333333,3057.336345895833
2017-07-25 10:02:24,233.96,4.059,725.24,949.6436400000001,613.066053041962,0.763697001119283,232.51,0,0,0,0,0,231.59,9.272,1104.64,2147.3024800000003,1841.3794858784954,0.5144314833558056,1829.88,2454.4455389204577,3061.4969733655685,0.5977075972700944,232.6866666666667,4.443666666666666,0.5472308970575503,108.6565148901058,1.8298800000000002,0.15257125,3057.488917145833
2017-07-25 10:07:24,233.84,4.0583,724.53,948.992872,612.897830153451,0.7634725416567723,232.37,0,0,0,0,0,231.38,9.2625,1101.12,2143.1572499999997,1838.6565051220311,0.5137840445445615,1825.6499999999999,2451.554335275482,3056.65120373719,0.597271287534503,232.53,4.440266666666666,0.5633681675482743,108.60233619602427,1.8256499999999998,0.15231374999999997,3057.641230895833
2017-07-25 10:12:24,233.56,4.0618,725.55,948.674008,611.1951987334194,0.7648043415141189,232.17,0,0,0,0,0,231.23,9.2483,1097.76,2138.484409,1835.221662343838,0.5133355171447499,1823.31,2446.4168610772576,3051.1333655320773,0.5975844978123527,232.32000000000002,4.4367,0.5337465564738209,108.44997407983412,1.82331,0.15204,3057.793270895833
2017-07-25 10:17:24,233.7,4.0658,724.62,950.17746,614.6243251711174,0.7626154381729914,232.36,0,0,0,0,0,231.38,9.2586,1099.42,2142.254868,1838.6221969370697,0.5132069094217598,1824.04,2453.246522108187,3057.04766397842,0.5966671771241562,232.48000000000002,4.441466666666667,0.5247763248451353,108.45816697187114,1.8240399999999999,0.15197291666666665,3057.9452438124995
2017-07-25 10:22:24,233.52,4.0755,724.85,951.71076,616.7218564310638,0.7616284594701861,232.19,0,0,0,0,0,231.23,9.2449,1097.01,2137.698227,1834.7541441890635,0.5131734620650925,1821.8600000000001,2451.4760006201273,3054.3261844826684,0.5964850804920107,232.31333333333336,4.440133333333333,0.5194134358768254,108.2122158493739,1.82186,0.1519125,3058.0971563124995
2017-07-25 10:27:24,233.15,4.0714,724.36,949.24691,613.4918797706682,0.7630891313620395,231.9,0,0,0,0,0,230.97,9.2182,1091.71,2129.127654,1827.937045668571,0.5127499039097071,1816.0700000000002,2441.4289254392393,3042.8088081362257,0.5968399970264235,232.00666666666666,4.429866666666666,0.492801930979,108.09204189742354,1.81607,0.15158041666666666,3058.248736729166
2017-07-25 10:32:24,233.06,4.0645,723.61,947.2723699999999,611.3211192699109,0.763888004038374,231.83,0,0,0,0,0,230.97,9.214,1090.55,2128.15758,1827.4997627390972,0.5124385572989383,1814.1599999999999,2438.820882009008,3039.576253381908,0.5968463525076959,231.95333333333335,4.426166666666667,0.47710746414508154,108.17110366381743,1.8141599999999998,0.15125958333333334,3058.3999963124993
2017-07-25 10:37:24,233.25,4.0754,724.69,950.58705,615.17488857048,0.7623604802947821,232.01,0,0,0,0,0,231.15,9.2294,1093.92,2133.37581,1831.565281471877,0.5127647903723067,1818.6100000000001,2446.740170042357,3048.5865235874317,0.5965420321611691,232.13666666666666,4.434933333333333,0.47960253299062794,108.1068486561241,1.81861,0.15136541666666664,3058.551361729166
2017-07-25 10:42:24,234.42,4.0617,724.34,952.1437139999999,617.9880391315949,0.7607465021819175,233.21,0,0,0,0,0,232.25,9.3215,1114.5,2164.918375,1856.0068212193191,0.5148000094922747,1838.8400000000001,2473.9948603509138,3082.5286883730273,0.596536216170805,233.29333333333332,4.4610666666666665,0.4829399325598668,108.9522685157511,1.8388400000000003,0.15239375,3058.703755479166
2017-07-25 10:47:24,234.72,4.0567,724.69,952.188624,617.6468081152959,0.761078195784032,233.53,0,0,0,0,0,232.54,9.3504,1120.64,2174.342016,1863.311351584309,0.515392698919359,1845.3300000000002,2480.958159699605,3091.989036054308,0.5968100075654953,233.59666666666666,4.469033333333333,0.4808858573895182,109.22645463970586,1.8453300000000001,0.15350708333333332,3058.8572625624993
2017-07-25 10:52:24,234.28,4.0579,724.63,950.684812,615.3965996554379,0.7622189718962293,233.11,0,0,0,0,0,232.09,9.3189,1113.13,2162.823501,1854.3859090216083,0.5146652047591193,1837.7600000000002,2469.7825086770463,3078.5040941611696,0.5969652609803505,233.16,4.458933333333333,0.4803568365071216,108.9939297888882,1.8377600000000003,0.15346208333333333,3059.0107246458324
2017-07-25 10:57:24,233.27,4.0644,724.41,948.1025880000001,611.6605833894301,0.764062886409925,232.11,0,0,0,0,0,231.14,9.2392,1095.32,2135.548688,1833.2600187694381,0.5128986316981596,1819.73,2444.9206021588684,3047.794944506747,0.5970644459791582,232.17333333333332,4.434533333333333,0.4723482455636705,108.34661294687153,1.81973,0.15239541666666667,3059.1631200624993
2017-07-25 11:02:24,232.69,4.0715,723.41,947.3973350000001,611.7513238768695,0.7635761398885504,231.53,0,0,0,0,0,230.58,9.1954,1085.32,2120.275332,1821.4411824398042,0.5118769169361821,1808.73,2433.1925063166736,3031.819583302347,0.5965823329203113,231.60000000000002,4.4223,0.47063903281518776,107.93252379983265,1.80873,0.15118583333333332,3059.3143058958326
2017-07-25 11:07:24,232.86,4.0723,724.21,948.2757780000001,612.1656859392768,0.7637124313429421,231.64,0,0,0,0,0,230.75,9.2075,1088.01,2124.630625,1824.9080888055403,0.5120937198201218,1812.22,2437.073774744817,3037.016613709736,0.5967105980979015,231.75,4.4266,0.47896440129450424,108.00388560068677,1.81222,0.15087291666666663,3059.4651788124993
2017-07-25 11:12:24,233.11,4.0756,724.44,950.0631159999999,614.6597520446815,0.7625177609778929,231.86,0,0,0,0,0,230.92,9.2253,1091.21,2130.3062760000003,1829.6080360189144,0.5122315097568627,1815.65,2444.2677880635956,3044.836603541363,0.5963045760446617,231.96333333333334,4.433633333333334,0.49433100058917734,108.07539339443196,1.81565,0.15116124999999997,3059.616340062499
2017-07-25 11:17:24,235.3,4.0375,724.7,950.02375,614.2923046596484,0.7628230346872908,233.96,0,0,0,0,0,233.04,9.3899,1128.26,2188.222296,1874.9256489555823,0.5156057508702032,1852.96,2489.2179536152307,3103.1704404045227,0.5971183457646149,234.1,4.4758000000000004,0.512601452370789,109.79266276419857,1.85296,0.15285875,3059.7691988124993
2017-07-25 11:22:24,234.84,4.0339,723.54,947.3210760000001,611.4794268279171,0.7637748365687157,233.62,0,0,0,0,0,232.61,9.3637,1121.57,2178.090257,1867.1255723004613,0.514932747343904,1845.11,2478.6049991283785,3089.969846746759,0.5971288043288202,233.69000000000003,4.465866666666667,0.4921049253284167,109.67262793336118,1.8451099999999998,0.15408624999999998,3059.9232850624994
2017-07-25 11:27:24,235.08,4.0354,724.06,948.641832,612.9098154054284,0.7632596155637378,233.8,0,0,0,0,0,232.88,9.3769,1125.31,2183.6924719999997,1871.4139617330716,0.51532439408437,1849.37,2484.3237771385,3097.1009067441933,0.5971293980034179,233.92,4.470766666666666,0.4958960328317481,109.73807624344818,1.84937,0.15393666666666664,3060.077221729166
2017-07-25 11:32:24,235.28,4.0432,725.13,951.284096,615.7336391675683,0.762264399298861,233.96,0,0,0,0,0,233,9.393,1129.01,2188.569,1874.8788461287304,0.5158667604265619,1854.1399999999999,2490.6124852962985,3104.993670124595,0.5971477551919125,234.08,4.4787333333333335,0.5126452494873499,109.72447567020438,1.85414,0.15431291666666663,3060.2315346458327
2017-07-25 11:37:24,235.42,19.1267,3938.79,4502.807714,2182.0198544371456,0.8747408839497249,233.76,19.3335,-3676.55,4519.39896,2628.297368478134,-0.8135041921592158,232.99,46.2277,4033.65,10770.591823,9986.757025940627,0.37450588289738773,4295.889999999999,14797.074248855908,15408.052349932312,0.27880811295522834,234.05666666666664,28.2293,0.582480026204485,63.75786859752102,4.295889999999999,0.25625124999999993,3060.4877858958325
2017-07-25 11:42:24,234.85,109.4251,20753.71,25698.484735,15155.713078272762,0.807584969075415,232.87,96.1724,-20173.72,22395.666788,9725.58030354622,-0.9007867544631197,232.52,156.6062,11595.87,36414.073624000004,34518.40895576146,0.3184447343006778,12175.859999999999,59399.70233758044,60634.777187128835,0.20080654312331855,233.41333333333333,120.73456666666668,0.6155032560265056,29.711154248286242,12.175859999999998,0.6863229166666667,3061.174108812499
2017-07-25 11:47:24,234.96,117.0198,22261.57,27494.972208000003,16136.790196745837,0.8096596654686823,232.97,102.0934,-21420.12,23784.699398,10338.780616630842,-0.9005840116609237,232.7,162.8696,11817.58,37899.755919999996,36010.22496096317,0.31181150677975134,12659.03,62485.795774339844,63755.20146696587,0.1985568190316072,233.54333333333332,127.3276,0.6065969199149418,27.9138222977579,12.659030000000001,1.0347870833333332,3062.2088958958325
2017-07-25 11:52:24,234.91,118.1478,22620.43,27754.099698,16081.237410772337,0.8150302206210659,232.85,102.7145,-21470.97,23917.071325,10536.780723932585,-0.897725716842131,232.57,163.5436,11670.57,38035.335051999995,36200.614751589506,0.3068349466106867,12820.029999999999,62818.63288629443,64113.44482169034,0.19995852719588747,233.4433333333333,128.1353,0.6282752416717964,27.63352487565877,12.82003,1.0616274999999997,3063.2705233958327
2017-07-25 11:57:24,234.75,104.6783,20171.22,24573.230925,14034.441984096708,0.8208615326802005,232.72,89.4118,-18493.44,20807.914096,9537.398282179243,-0.8887695284918096,232.44,148.6932,11259.33,34562.247407999996,32676.848591057587,0.3257696140845819,12937.110000000002,56248.68885733354,57717.27482583718,0.22414623765654118,233.30333333333337,114.2611,0.6200797245359959,30.134577734679603,12.937110000000002,1.0732141666666666,3064.3437375624994
2017-07-25 12:02:24,235.15,89.2439,17491.57,20985.703085,11595.029663906798,0.8334993556876581,233.06,75.2423,-15241.93,17535.970438,8671.437543885668,-0.8691808676280115,232.73,132.4665,10465.83,30828.928545,28998.090241321337,0.3394808218755758,12715.47,49264.5574491138,50879.070333270975,0.24991553337571631,233.64666666666668,98.98423333333334,0.643421690872256,33.825858461633786,12.71547,1.0688575,3065.4125950624993
2017-07-25 12:07:24,235.66,79.5029,15914.92,18735.653414,9886.355761509387,0.8494456877659661,233.52,66.6897,-13190.42,15573.378744000001,8279.066718397133,-0.8469851158716544,233.21,122.5808,9608.27,28587.068368,26923.99720479495,0.3361054682597456,12332.77,45089.41968470147,46745.619937872725,0.2638272851315454,234.13,89.59113333333333,0.6534831076752237,36.822468294853586,12.33277,1.0436766666666664,3066.456271729166
2017-07-25 12:12:24,233.63,79.1263,15840.04,18486.277469,9530.770559574765,0.8568539570263658,231.56,66.6014,-12954.44,15422.220184,8368.235159827726,-0.8399854136072942,231.2,121.3143,9100.85,28047.866159999998,26530.309561080758,0.3244756641408617,11986.45,44429.31528048325,46017.81220239704,0.2604741387374264,232.13,89.01400000000001,0.6461896351182528,36.286763879839114,11.986450000000001,1.0133008333333333,3067.4695725624993
2017-07-25 12:17:24,234.07,79.8213,16022.1,18683.771690999998,9611.224489700204,0.8575409861017447,231.99,67.0007,-13056.08,15543.492392999999,8434.389770745054,-0.8399708167181139,231.62,121.9561,9157.88,28247.471882,26721.76831031174,0.3242017564706607,12123.9,44767.382570757,46380.03334891554,0.2614034342923447,232.56000000000003,89.5927,0.6492948056415386,36.12280911279604,12.123899999999999,1.0045979166666665,3068.474170479166
2017-07-25 12:22:24,233.66,95.5241,18894.34,22320.161206,11882.487627859218,0.8465144953756388,231.61,82.3171,-16488.76,19065.463531,9571.451996133665,-0.864849678225219,231.16,139.6404,9511.94,32279.274864,30845.981637517423,0.29467638415286557,11917.520000000002,52299.9212615103,53640.554125685325,0.222173692912941,232.14333333333332,105.8272,0.653331993165148,31.951331982703874,11.917520000000001,1.0017258333333334,3069.475896312499
2017-07-25 12:27:24,231.71,79.464,15952.12,18412.60344,9195.315815364895,0.8663696066654658,229.67,66.6194,-12728.12,15300.477598,8491.146918555809,-0.8318773004617683,229.2,120.6046,8590.41,27642.57432,26273.880015494924,0.31076736560620016,11814.41,43960.34274941563,45520.237458675445,0.2595419237591951,230.1933333333333,88.896,0.6588664600770548,35.66932145428366,11.81441,0.9888304166666667,3070.4647267291657
2017-07-25 12:32:24,231.9,63.3019,13215.43,14679.710610000002,6391.112071341466,0.9002513980757553,229.83,53.0803,-9409.57,12199.445349000001,7764.435538938925,-0.7713112957853703,229.32,104.1842,7086.17,23891.520744,22816.462438162547,0.2965976957234749,10892.03,36972.01004844294,38543.0388597353,0.2825939604720312,230.35,73.52213333333334,0.6728890818319997,41.704538859953274,10.89203,0.9461016666666666,3071.4108283958326
2017-07-25 12:37:24,233.41,67.9265,14038.15,15854.724365,7369.031772738172,0.8854237813802573,231.34,57.6916,-10680.11,13346.374744,8003.809667600865,-0.8002255447533686,230.85,110.8969,7598.29,25600.549365,24446.96539175572,0.2968018338851769,10956.329999999998,39819.80683209476,41299.61480709282,0.2652889149493557,231.86666666666667,78.83833333333332,0.6656124209315651,40.663678836437455,10.956329999999998,0.9103483333333333,3072.321176729166
2017-07-25 12:42:24,235.45,71.4884,14812.29,16831.943779999998,7994.397811529059,0.8800106626781998,233.27,60.8798,-11472.5,14201.430946000002,8370.327631819828,-0.8078411283780782,232.63,115.7268,8005.11,26921.525483999998,25703.8275024083,0.2973497918889328,11344.900000000001,42068.55294575719,43571.434483615245,0.2603747187682374,233.78333333333333,82.69833333333334,0.7129108148570573,39.938491303734445,11.3449,0.9292179166666666,3073.250394645833
2017-07-25 12:47:24,234.75,62.6808,13189.65,14714.317799999999,6522.597733794166,0.8963820259475435,232.61,51.9186,-9360.63,12076.785546000001,7630.685102084514,-0.7750928394269923,231.86,104.9634,7615.73,24336.813924,23114.522892296525,0.31293044454309893,11444.75,37267.805728175204,38985.53124372564,0.2935640386288676,233.07333333333335,73.18759999999999,0.7193730156459975,43.4169176199247,11.44475,0.9495687500000001,3074.1999633958326
2017-07-25 12:52:24,233.49,58.5532,12370.38,13671.586668,5821.166607840335,0.9048240193623149,231.36,51.1659,-9159.2,11837.742624,7499.413696554311,-0.7737285976661221,230.7,103.5275,7453.46,23883.79425,22691.00178054581,0.3120718560033651,10664.64,36011.582084940455,37557.537067677964,0.28395472207835465,231.85,71.0822,0.7073538926029824,45.644760572970455,10.664639999999999,0.9212245833333332,3075.121187979166
2017-07-25 12:57:24,233.27,73.2895,15084,17096.241665,8047.013301100106,0.882299179876503,231.22,63.0278,-11851.07,14573.287916,8481.324220764798,-0.8132049588472565,230.5,117.5142,7750.9,27087.023100000002,25954.39017988929,0.2861480928112768,10983.83,42482.72770175419,43879.6840741851,0.2503169799816747,231.66333333333333,84.6105,0.6935351587792702,38.888435832432144,10.98383,0.9020195833333333,3076.023207562499
2017-07-25 13:02:24,233.1,62.2533,13021.28,14511.24423,6404.879098336541,0.8973234681751339,231.13,51.0767,-9163.71,11805.357671,7442.639906386615,-0.7762331523856122,230.41,103.555,7427.73,23860.10755,22674.513431266107,0.31130329083533403,11285.300000000001,36522.03243598926,38225.86623407574,0.2952267956700987,231.54666666666665,72.295,0.6708510883335289,43.239504806694804,11.285300000000001,0.9278804166666667,3076.9510879791655
2017-07-25 13:07:24,233.11,61.5205,12923.95,14341.043755,6215.871007374951,0.9011861494038096,231.11,51.3348,-9186.83,11863.985628,7507.083956669898,-0.7743460155850418,230.38,103.7266,7404.92,23896.534108,22720.288338144113,0.30987422554808924,11142.04,36443.24330218896,38108.4641220837,0.29237704160171685,231.53333333333333,72.19396666666667,0.6809674632882301,43.677657274222824,11.142040000000001,0.9344725000000002,3077.8855604791656
2017-07-25 13:12:24,232.86,65.2281,13574.43,15189.015366,6814.766170873665,0.8937004587134605,230.88,56.5632,-10423.95,13059.311616,7866.821866630293,-0.7982005718608315,230.12,110.147,7603.03,25347.02764,24179.8623859199,0.2999574588383571,10753.509999999998,38861.450423423856,40321.83411419091,0.2666919855269033,231.28666666666666,77.31276666666668,0.6802525005044325,42.46935499656589,10.753509999999999,0.9123145833333333,3078.797875062499
2017-07-25 13:17:24,232.48,67.2421,13947.78,15632.443407999997,7059.229417997587,0.8922328797852638,230.48,55.7922,-10154.38,12858.986256,7889.3659027577705,-0.7896718915351486,229.7,108.7484,7447.04,24979.50748,23843.602688808918,0.2981259740994701,11240.440000000002,38792.19800956428,40387.89568431169,0.27831209845295923,230.88666666666666,77.2609,0.690093263650276,40.754767288499096,11.240440000000003,0.9164145833333334,3079.714289645832
2017-07-25 13:22:24,232.34,62.0634,12942.28,14419.810356,6358.326753526026,0.8975346887703549,230.38,50.6388,-9047.35,11666.166744,7365.114016518112,-0.7755203743040209,229.64,102.8004,7354.06,23607.083855999997,22432.39197456695,0.3115192052037756,11248.990000000002,36155.832744611085,37865.340583129466,0.2970788015310202,230.78666666666666,71.8342,0.6730602576694241,43.107878976866175,11.248990000000001,0.9370595833333334,3080.6513492291656
2017-07-25 13:27:24,232.49,57.4932,12128.48,13366.594068,5618.345830250467,0.9073725092793773,230.56,50.1179,-8981.11,11555.183024,7270.620185791428,-0.7772364990970999,229.67,102.7591,7414.38,23600.682496999998,22405.78459995994,0.3141595587730346,10561.75,35294.75061600184,36841.145260540725,0.286683541602935,230.90666666666667,70.1234,0.6857027370366134,46.54038452214239,10.56175,0.9087808333333334,3081.560130062499
2017-07-25 13:32:24,232.41,72.3993,14882.58,16826.321313,7850.726174814536,0.8844820993939854,230.51,60.7171,-11324.57,13995.898721,8224.311237033131,-0.8091348919957649,229.65,114.9748,7642.88,26403.96282,25273.61544982321,0.28945958044641723,11200.89,41348.652861670875,42838.89623072778,0.261465420109628,230.85666666666665,82.69706666666667,0.6728561733831995,39.03129171852931,11.20089,0.9067766666666667,3082.4669067291657
2017-07-25 13:37:24,231.79,62.0608,12929.77,14385.072832,6304.868605216488,0.8988324321332154,229.92,50.7213,-9039.77,11661.841295999999,7367.570885997019,-0.775158036415796,229.15,102.7056,7264.04,23534.988240000002,22385.919555277116,0.3086485502318653,11154.04,36058.35904649062,37744.11034118081,0.29551736414436974,230.28666666666666,71.82923333333333,0.6528095417305954,42.985794548830405,11.15404,0.9314554166666666,3083.3983621458324
2017-07-25 13:42:24,232.28,58.8651,12306.59,13673.185427999999,5958.510075545019,0.9000528856135104,230.38,49.8356,-8961.48,11481.125528,7176.915744196339,-0.7805401986194536,229.67,102.22,7416.16,23476.8674,22274.736222267205,0.31589223015332957,10761.27,35410.16204200857,37009.248950150344,0.290772450273036,230.77666666666664,70.3069,0.6514234541331556,45.391135151741864,10.76127,0.9131379166666667,3084.311500062499
2017-07-25 13:47:24,232.52,72.1331,14814.89,16772.388412,7863.335636413589,0.8832904197115131,230.65,61.1772,-11475.82,14110.52118,8210.503230547358,-0.8132810867585545,229.99,115.1043,8114.89,26472.837957,25198.40688983095,0.30653645873483865,11453.96,41272.2457567919,42832.13127420379,0.26741513110038245,231.05333333333337,82.80486666666665,0.6347740781349067,39.006684792278726,11.453959999999999,0.9256345833333333,3085.237134645832
2017-07-25 13:52:24,231.29,77.4587,15490.25,17915.422722999996,9000.806979448264,0.8646321239249055,229.44,63.6728,-12260.01,14609.087232,7944.657610752361,-0.8392043804862401,228.77,118.3957,8687.86,27085.384289,25654.222473175992,0.3207582328277447,11918.1,42599.687063376616,44235.443317634075,0.26942422424528867,229.83333333333334,86.50906666666667,0.6337926033357429,36.85929644368683,11.9181,0.9738358333333332,3086.2109704791656
2017-07-25 13:57:24,232.93,77.0061,15425.33,17937.030873,9154.030310745926,0.8599712019908057,231.1,63.657,-12413.32,14711.132699999998,7894.739507710767,-0.843804501879043,230.57,118.9607,8964.8,27428.768599,25922.378513891977,0.32683931718053283,11976.81,42971.14833234867,44609.00768652909,0.26848411612654466,231.5333333333333,86.54126666666666,0.6032248776274275,37.46124199707425,11.976809999999999,0.9956212499999999,3087.2065917291657
2017-07-25 14:02:24,233.21,60.9924,12728.43,14224.037604000001,6349.040517677147,0.8948535116653927,231.21,53.2925,-9817.23,12321.758925,7446.323799897313,-0.7967393340314033,230.56,106.5286,7806.03,24561.234016,23287.767433307457,0.3178191289132661,10717.23,37083.13175088192,38600.74713429996,0.27764307158906915,231.66,73.60449999999999,0.6690840024173407,44.731096604147865,10.717229999999999,0.945585,3088.1521767291656
2017-07-25 14:07:24,232.84,77.0384,15394.88,17937.621056,9206.297786529318,0.8582453577282215,231,63.3704,-12383.33,14638.562399999999,7806.449080714849,-0.8459389427475474,230.41,118.8997,9041.33,27395.679877,25860.735251615773,0.3300275824726159,12052.88,42873.482118859945,44535.46210931917,0.2706355661116605,231.41666666666666,86.43616666666667,0.6150522146200993,37.5578124126282,12.05288,0.9487545833333333,3089.100931312499
2017-07-25 14:12:24,232.36,76.7017,15307.33,17822.407012000003,9128.189304154843,0.8588811819690473,230.46,63.2717,-12305.83,14581.595982,7822.37108512365,-0.8439288823521595,229.93,118.2488,8920.81,27188.946584,25683.80745316989,0.32810428945598313,11922.31,42634.36784244838,44269.97624870943,0.2693091573625491,230.91666666666666,86.07406666666667,0.6250451100685773,37.38028721000751,11.92231,0.9989662499999998,3090.0998975624993
2017-07-25 14:17:24,232.12,64.0293,13173.64,14862.481116000003,6881.028562203234,0.8863688301556929,230.11,55.3702,-10268.61,12741.236722,7542.8616501922725,-0.8059351085024131,229.55,108.3043,7890.39,24861.252065,23575.911432802906,0.3173770162247056,10795.419999999998,37999.801645198415,39503.493744867985,0.27327760095656,230.59333333333333,75.90126666666667,0.6620601925467653,42.69103106755354,10.795419999999998,0.9465720833333331,3091.0464696458325
2017-07-25 14:22:24,232.09,73.0258,14711.21,16948.557922,8416.288729082968,0.8679918414123114,230.13,60.9772,-11662.06,14032.683036,7804.649239090901,-0.8310641642857385,229.55,115.2613,8539.49,26458.231415000002,25042.266673557988,0.3227536212098702,11588.64,41263.204641731856,42859.638756702574,0.2703858533615783,230.59,83.08810000000001,0.6505052257253132,38.72179048503936,11.58864,0.9326691666666665,3091.979138812499
2017-07-25 14:27:24,232.14,77.4186,15529.92,17971.953803999997,9045.037773647491,0.8641197373066652,230.26,63.9552,-12353.63,14726.324352,8015.762892164927,-0.838880748835485,229.62,118.8549,8748.36,27291.462138,25851.30756732215,0.3205529977017606,11924.650000000001,42912.10823313457,44538.144445348815,0.2677401617984404,230.67333333333332,86.7429,0.635819773994972,37.01974455546217,11.924650000000002,0.9797204166666666,3092.9588592291657
2017-07-25 14:32:24,232.04,59.2433,12312.51,13746.815331999998,6113.675594273072,0.8956627191563994,230.12,49.4942,-8909.93,11389.605304,7094.804886394336,-0.7822861075678237,229.52,101.4828,7366.91,23292.332256,22096.637277554204,0.3162804788731415,10769.49,35305.11775822161,36911.15352819517,0.2917679067324069,230.55999999999997,70.07343333333334,0.6419153365718331,44.8235018216604,10.76949,0.9455891666666667,3093.9044483958323
2017-07-25 14:37:24,232.09,56.9647,11905.12,13220.937223,5749.895550364977,0.9004747393618269,230.27,49.3113,-8905.39,11354.913051000001,7044.719962047475,-0.7842763709419793,229.65,101.5298,7379.23,23316.31857,22117.81355072935,0.3164834953616779,10378.960000000001,34912.4290631418,36422.52755878576,0.2849599051918738,230.67,69.2686,0.6155980404907513,46.5740609742365,10.378960000000001,0.8811854166666666,3094.785633812499
2017-07-25 14:42:24,231.86,60.2588,12499.64,13971.605368,6242.175616684174,0.8946459387286066,230.11,49.5396,-8935.09,11399.557356000001,7079.129508960387,-0.7838102586761527,229.44,101.6513,7320.05,23322.874272,22144.37473276271,0.3138571136057617,10884.599999999999,35465.67985840727,37098.36876439495,0.2933983450627204,230.47000000000003,70.48323333333333,0.6031153729335645,44.22054039329449,10.884599999999999,0.8859816666666666,3095.6716154791657
2017-07-25 14:47:24,232.06,60.0373,12444.36,13932.255838000001,6264.635418432989,0.8932049586728239,230.31,49.3923,-8931.13,11375.540613,7045.412774359811,-0.7851169719172273,229.71,101.5789,7377.45,23333.689119000002,22136.717900349162,0.31617160760030605,10890.68,35446.76609314197,37082.07299119508,0.2936912400389787,230.69333333333336,70.33616666666667,0.5924170616113653,44.41915846991946,10.89068,0.9073033333333332,3096.578918812499
2017-07-25 14:52:24,232.1,70.2244,14403.98,16299.08324,7627.940392009426,0.8837294581483467,230.16,63.5885,-12055.32,14635.52916,8298.672995775307,-0.8237023662217895,229.63,117.8076,7690.54,27052.159187999998,25935.977159947004,0.284285625652071,10039.2,41862.590547731736,43049.529892985345,0.23320115283386234,230.63,83.87349999999999,0.637384555348393,40.458666921017965,10.039200000000001,0.8720783333333333,3097.4509971458324
2017-07-25 14:57:24,232.4,60.5808,12573.25,14078.977920000001,6334.903606949954,0.893051333089952,230.52,49.8761,-9008.55,11497.438572000001,7144.026918651232,-0.7835266910613243,229.96,102.0536,7405.32,23468.245856,22269.256818656104,0.31554637894279264,10970.02,35748.18734425729,37393.505281004574,0.29336698759751284,230.96,70.83683333333333,0.6234845860755099,44.06855190684696,10.97002,0.8753841666666667,3098.326381312499
2017-07-25 15:02:24,232.35,61.1615,12721.69,14210.874525,6333.05284276027,0.8952081012058617,230.5,50.4241,-9083.77,11622.75505,7250.762548822054,-0.7815504982185786,229.92,102.5284,7338.37,23573.329728,22402.01330702463,0.31129967996348046,10976.29,35985.82869860696,37622.58376679603,0.29174737354660824,230.92333333333332,71.37133333333334,0.6178096626586067,43.65487544018606,10.97629,0.9144295833333334,3099.2408108958325
2017-07-25 15:07:24,232.49,59.0489,12349.72,13728.278761000001,5995.836360452457,0.8995825489123748,230.61,50.2838,-9058.37,11595.947118,7239.607897293368,-0.7811668945901794,230.02,102.4353,7370.87,23562.167706,22379.589416447507,0.312826480651992,10662.219999999998,35615.03367419333,37176.78790512065,0.28679777357880365,231.04,70.58933333333333,0.6275969529085946,45.114417664614116,10.662219999999998,0.9016045833333333,3100.1424154791657
2017-07-25 15:12:24,232.62,61.3565,12754.67,14272.749029999999,6405.447530381145,0.8936379371059396,230.72,52.0654,-9499.35,12012.529088,7352.768503600946,-0.790786846833898,230,104.8914,7615.86,24125.022,22891.381849090805,0.31568302818542504,10871.18,36649.5978830729,38227.94239274907,0.2843778482323444,231.11333333333334,72.7711,0.6519168084922233,44.1388133476064,10.87118,0.8972249999999998,3101.039640479166
2017-07-25 15:17:24,232.15,77.9571,15505.64,18097.740765,9332.91749602142,0.8567721353367501,230.34,64.2511,-12529.27,14799.598374,7876.896933361728,-0.8465952712616498,229.73,119.5123,9029.68,27455.560679,25928.221907717678,0.3288834675631503,12006.05,43138.03633710083,44777.621817416024,0.2681261199836725,230.74,87.24016666666665,0.6110774031377293,36.99228757395773,12.00605,0.9532179166666667,3101.9928583958326
2017-07-25 15:22:24,232.11,77.4874,15390.28,17985.600414,9307.045920896542,0.8557000959512143,230.27,63.7573,-12445,14681.393471000001,7788.792541230089,-0.847671579988812,229.66,119.0592,9067.16,27343.135872,25796.001412022237,0.3316064420132945,12012.44,42891.83987414886,44542.21191794617,0.2696866518916668,230.67999999999998,86.76796666666667,0.6199063637940156,37.21561605492658,12.01244,1.0007704166666664,3102.993628812499
2017-07-25 15:27:24,232.43,73.1913,14603.59,17011.853859,8725.728097521327,0.8584361305381233,230.45,63.4996,-12460.76,14633.48282,7672.566693462828,-0.8515238752984712,229.8,119.2973,9225.19,27414.519540000005,25815.726816670143,0.33650744768806545,11368.02,42214.0216076543,43717.90821862254,0.260031196898793,230.89333333333335,85.3294,0.6655309811168194,39.80796771101168,11.36802,0.9741858333333333,3103.9678146458323
2017-07-25 15:32:24,232.13,94.0379,18414.88,21829.017727,11721.69823495214,0.8435963647243229,230.26,80.4594,-16142.38,18526.581444,9091.632853165876,-0.8713091537579835,229.71,138.1322,9498.29,31730.347662000004,30275.360440914475,0.29934402551079115,11770.790000000003,51088.69152903249,52427.14849553365,0.22451707441236815,230.70000000000002,104.20983333333334,0.6198526224533932,32.55198245846922,11.770790000000003,0.9641170833333336,3104.9319317291656
2017-07-25 15:37:24,232.61,76.6696,15189.11,17834.115656,9345.941292319589,0.851688432046804,230.72,62.9553,-12374.36,14525.046816,7606.063344292613,-0.8519325381016384,230.14,118.6944,9253.43,27316.329216,25701.281584232238,0.338750859488836,12068.18,42653.28622084444,44327.686539562135,0.2722492632054966,231.15666666666667,86.10643333333333,0.6287222230233525,37.84614622291096,12.06818,0.9932904166666666,3105.9252221458323
2017-07-25 15:42:24,231.64,73.5536,14668.79,17037.955904,8667.095322110425,0.86094776172981,229.74,62.6487,-12199.7,14392.912338,7636.965724641733,-0.8476185856972459,229.04,118.0151,9041.15,27030.178504,25473.283193094754,0.3344835476636629,11510.24,41777.34423984691,43333.96031511856,0.2656170799137473,230.14,84.73913333333333,0.6517771791083689,39.26871252715197,11.51024,0.9824341666666665,3106.907656312499
2017-07-25 15:47:24,232.41,76.0427,15127.67,17673.083907,9137.368064982522,0.8559722841585217,230.49,63.2567,-12372.01,14580.036783000001,7714.327005872451,-0.8485582158767588,229.86,118.8939,9172.64,27328.951854000003,25743.626101787802,0.3356381923830513,11928.3,42595.321172642776,44233.98836517672,0.26966367810935565,230.92,86.06443333333334,0.6452451065304041,38.14521910522077,11.9283,0.9766058333333333,3107.8842621458325
2017-07-25 15:52:24,231.53,95.623,18805.92,22139.59319,11683.276919267746,0.8494248217936654,229.58,81.6809,-16214.46,18752.301022,9420.195355092284,-0.8646650872859478,228.97,139.0291,9252.26,31833.493027,30459.26727931021,0.29064545295587174,11843.72,51562.73955367024,52905.47999704784,0.22386565627343116,230.02666666666667,105.44433333333332,0.6535474147924866,31.85070795648891,11.84372,0.9905008333333332,3108.874762979166
2017-07-25 15:57:24,233.1,79.5976,15892.2,18554.20056,9575.820465145758,0.856528415148273,231.03,66.5458,-13023.19,15374.076174,8170.602207172642,-0.847087646282401,230.46,122.3873,9222.85,28205.377158,26654.87457300312,0.32698906837287545,12091.86,44401.29724532152,46018.3471598774,0.26276171888552063,231.53,89.51023333333332,0.6780978706863011,36.729953037027066,12.09186,0.9973158333333334,3109.8720788124992
2017-07-25 16:02:24,233.64,74.7961,15005.63,17475.360803999996,8956.522960004033,0.858673544329071,231.62,64.1974,-12630.2,14869.401788000001,7847.111410766233,-0.849408750942012,231.02,120.3299,9327.85,27798.613498,26186.907545349597,0.33555090798579223,11703.279999999999,42990.541916119866,44555.060958325026,0.262670047987293,232.09333333333333,86.44113333333333,0.6663985752857985,39.20444510599507,11.70328,0.9914641666666666,3110.8635429791657
2017-07-25 16:07:24,233.82,64.121,13285.47,14992.772219999999,6948.345538320882,0.8861249810943903,231.84,52.5564,-9687.36,12184.675776,7390.627848609426,-0.7950445443186162,231.18,106.1252,7856.56,24534.023736000003,23242.0477937081,0.3202312056326772,11454.669999999998,37581.02118063841,39287.94494229105,0.29155686348129023,232.27999999999997,74.26753333333333,0.6629929395557175,42.89581898954501,11.454669999999998,0.9649145833333331,3111.828457562499
2017-07-25 16:12:24,233.84,72.3364,14828.99,16915.143776,8137.760413200401,0.8766694623689848,231.88,60.5587,-11484.11,14042.351356000001,8081.017826564612,-0.8178195879633138,231.28,115.4187,8107.77,26694.036936,25432.96430948686,0.3037296314318699,11452.65,41651.74254925187,43197.57920777111,0.26512249552029765,232.33333333333334,82.77126666666668,0.6484935437589644,39.44295484181708,11.45265,0.9544716666666666,3112.7829292291653
2017-07-25 16:17:24,234.09,68.0103,14065.96,15920.531127,7457.350779209459,0.8835107251004465,232.07,60.2654,-11421.31,13985.791378,8071.929035418928,-0.816636662975397,231.48,115.089,8173.39,26640.80172,25356.025165476054,0.306799700921313,10818.04,40885.30498010444,42292.29424798036,0.2557922239112533,232.54666666666665,81.12156666666667,0.663666074193001,41.872260027851205,10.818040000000002,0.9279454166666667,3113.710874645832
2017-07-25 16:22:24,234.08,76.9491,15413.57,18012.245328,9320.02369155561,0.8557272965874851,232.09,63.189,-12412.72,14665.53501,7810.39687411182,-0.8463871240657861,231.52,119.4383,9307.96,27652.355216,26038.71405484999,0.3366064093742835,12308.81,43169.13462051742,44889.65345712145,0.27420149304020275,232.56333333333336,86.52546666666667,0.6521521019363835,38.038319354147745,12.30881,0.9636187499999999,3114.674493395832
2017-07-25 16:27:24,234.47,78.2425,15688.35,18345.518975000003,9509.665648148997,0.8551597816000186,232.5,64.1498,-12654.44,14914.8285,7894.128037396672,-0.8484468996743745,231.9,120.7628,9415.3,28004.89332,26374.72607961229,0.3362019591510445,12449.21,43778.51976515796,45514.1914401698,0.27352369900638523,232.95666666666668,87.71836666666667,0.6496201010202131,37.67105406659418,12.449209999999999,1.0315841666666665,3115.7060775624986
2017-07-25 16:32:24,234.58,71.7942,14746.58,16841.483436000002,8134.736789144592,0.8756105159049125,232.56,60.5981,-11604.4,14092.694136,7996.369716993381,-0.8234337514185016,231.97,115.902,8645.29,26885.78694,25457.89661772894,0.3215561448617208,11787.470000000001,41589.00312386692,43227.18623549204,0.2726864972377453,233.03666666666666,82.76476666666667,0.6622706011929529,40.03785024464918,11.78747,1.0098616666666667,3116.7159392291655
2017-07-25 16:37:24,234.7,68.4375,14015.85,16062.28125,7845.561020832199,0.8725939847429829,232.62,57.7491,-11069.71,13433.595642,7610.716943144149,-0.82403180019731,231.99,113.1194,8728.38,26242.569606,24748.4917136652,0.3326038620091676,11674.52,40204.76967764155,41865.47410531266,0.27885794319760304,233.10333333333332,79.76866666666666,0.6849608900201617,41.809315269989064,11.674520000000001,0.9775829166666666,3117.693522145832
2017-07-25 16:42:24,235.09,77.3315,15491.82,18179.862335,9513.722069051193,0.8521417662319167,233.05,63.1694,-12537.4,14721.628670000002,7716.213575152391,-0.8516313161429576,232.41,120.2413,9592.51,27945.280532999997,26247.332359079246,0.3432604653466408,12546.93,43477.268003282836,45251.500366884866,0.27727102744159765,233.51666666666665,86.91406666666667,0.6737563343087654,38.345039659863254,12.54693,1.0092270833333332,3118.7027492291654
2017-07-25 16:47:24,234.94,77.6002,15559.05,18231.390988,9502.609139327345,0.8534208942280406,232.87,63.4829,-12568.5,14783.262923,7783.165834064344,-0.8501844325886783,232.23,120.4392,9529.09,27969.595416,26296.28702890635,0.34069459562324905,12519.64,43582.062002298044,45344.65254141607,0.2760995905430092,233.34666666666666,87.1741,0.68281812467859,38.159384496083135,12.519639999999999,1.0444404166666665,3119.747189645832
2017-07-25 16:52:24,235.29,60.4453,12660.16,14222.174637,6480.015445948111,0.890170478364377,233.1,52.0152,-9764.09,12124.74312,7188.319845268943,-0.8053028343251202,232.41,106.8667,8334.91,24836.889746999997,23396.588802569782,0.33558590004236577,11230.98,37064.92409378684,38729.10417035979,0.28998811722051937,233.6,73.10906666666666,0.723458904109588,46.17434590876097,11.230979999999999,0.9896091666666665,3120.7367988124984
2017-07-25 16:57:24,235.34,80.8981,16422.73,19038.558854,9631.233700015891,0.8626036311855393,233.17,65.4489,-12857.17,15260.720012999998,8220.873123110383,-0.8425008773535908,232.47,122.316,9432.92,28434.80052,26824.57643441537,0.3317385677935468,12998.48,44676.68325754165,46529.200607845196,0.2793617734710953,233.66,89.55433333333333,0.718993409227085,36.58300547526083,12.998479999999999,1.0095608333333332,3121.7463596458315
2017-07-25 17:02:24,235.7,75.6025,15513.11,17819.50925,8768.028743037712,0.8705688682195332,233.51,60.8468,-11764.67,14208.336268,7966.765924493083,-0.8280117937873119,232.73,117.1624,9049.94,27267.205352,25721.56825904162,0.3318983329304117,12798.380000000001,42456.362926572416,44343.446906811754,0.28861942164523063,233.98,84.53723333333333,0.7351055645781687,38.59265956578503,12.798380000000002,1.0748691666666668,3122.8212288124982
2017-07-25 17:07:24,236.21,59.6058,12603,14079.486018000001,6276.648590693726,0.8951321080817596,233.94,49.7952,-9208.96,11649.089088,7134.166545474019,-0.7905304810044216,233.27,104.3982,8179.99,24352.968114000003,22938.064860868297,0.33589293763734274,11574.03,36348.87999703604,38147.07390455822,0.3034054467442917,234.47333333333333,71.2664,0.7406670268118672,46.49007105732855,11.57403,1.0155170833333333,3123.8367458958314
2017-07-25 17:12:24,236.01,61.8818,13044.95,14604.723617999998,6567.132666214909,0.893200743896474,233.66,50.5706,-9289.89,11816.326396,7302.295069682296,-0.7861910452257618,233.06,104.6527,8069.86,24390.358261999998,23016.6664773401,0.33086270867012163,11824.920000000002,36886.0942132373,38735.16076272588,0.3052761307080698,234.24333333333334,72.36836666666666,0.7542014714043737,44.61111231380563,11.824920000000002,0.9749562500000001,3124.8117021458315
2017-07-25 17:17:24,235.82,63.9466,13464.92,15079.887212,6789.6191145189505,0.8929058825642363,233.46,51.1423,-9336.11,11939.681358,7442.650132746581,-0.7819396280407839,232.78,105.0249,7993.15,24447.696222000002,23104.09928217703,0.32694900686826767,12121.96,37336.36852944257,39254.889239532306,0.3088012788937479,234.01999999999998,73.37126666666667,0.7691650286300366,43.14172941451194,12.12196,0.9977866666666666,3125.8094888124983
2017-07-25 17:22:24,235.67,83.8783,17180.12,19767.598961,9777.599166898195,0.8691050457819939,233.26,71.4297,-13962.42,16661.691821999997,9091.90860682737,-0.8379953337970221,232.45,128.8687,8633.91,29955.529314999996,28684.304674398576,0.2882242509958466,11851.609999999999,47553.81244812414,49008.42517306047,0.24182801137047621,233.7933333333333,94.72556666666667,0.8027032421797146,36.04426400897751,11.851609999999999,0.99889875,3126.8083875624984
2017-07-25 17:27:24,235.04,61.4472,12964.45,14442.549888,6364.768924703299,0.897656584227684,232.71,52.3154,-9599.22,12174.316734,7487.921162201993,-0.7884812108749921,231.94,106.4216,8002.51,24683.425904,23350.18946514478,0.3242058064032018,11367.740000000002,37202.87955205007,38900.89664354725,0.29222308432023364,233.23000000000002,73.39473333333332,0.7760579685289087,44.99895996170481,11.367740000000001,0.9674729166666666,3127.775860479165
2017-07-25 17:32:24,232.61,63.8524,13385.97,14852.706764000002,6435.736583831836,0.9012478474593547,230.36,51.2109,-9082.44,11796.942924,7528.422543834377,-0.7698977657612002,229.47,103.4766,7428.51,23744.775402,22552.86230329366,0.31284818972742545,11732.039999999999,36517.021430959874,38355.359687412434,0.30587746003722793,230.81333333333336,72.84663333333333,0.7784067933683723,42.04719595826668,11.73204,0.9624908333333333,3128.7383513124987
2017-07-25 17:37:24,233.37,63.9728,13441.25,14929.332336,6497.519714185959,0.9003249239477578,231.16,51.2822,-9153.64,11854.393352000001,7532.430981717776,-0.7721727909809618,230.23,104.0625,7548.8,23958.309375,22737.99038323776,0.31508066290674985,11836.41,36767.9410791415,38626.18403217332,0.3064348782199394,231.58666666666667,73.10583333333334,0.7700500892394487,42.34500210881484,11.836409999999999,0.9820187499999999,3129.7203700624987
2017-07-25 17:42:24,234.91,66.2306,13921.37,15558.230246,6946.508886530641,0.8947913599349879,232.47,56.9609,-10545.38,13241.700423,8008.594804838012,-0.7963765727310472,231.56,111.6303,8057.34,25849.112268,24561.267824932576,0.31170664262906284,11433.330000000002,39516.37151630123,41137.14444031383,0.2779320284758389,232.98000000000002,78.27393333333333,0.8283972873207908,42.614910540673826,11.433330000000002,0.9695725000000001,3130.689942562499
2017-07-25 17:47:24,235.25,77.1753,15891.23,18155.489325,8780.125381638287,0.8752851391406935,232.91,64.165,-12285.67,14944.670150000002,8509.140881628478,-0.8220770265712422,231.97,120.6141,8457.98,27978.852777,26669.8102174845,0.302299028034233,12063.539999999999,43959.07648075126,45584.31092351993,0.2646423682972825,233.37666666666667,87.31813333333334,0.8027080685015647,38.131789349596716,12.06354,0.97903625,3131.6689788124986
2017-07-25 17:52:24,235.43,63.6235,13379.29,14978.880605,6735.091927713024,0.893210270701667,233.01,50.5778,-9161.91,11785.133178,7412.74370089081,-0.7774125130043567,232.07,104.5848,8024.59,24270.994536,22906.050098138738,0.3306246881683201,12241.970000000001,37053.88572674257,39023.7911655364,0.313705297060205,233.50333333333333,72.9287,0.8251131318610768,43.40691661856031,12.241970000000002,1.0127295833333334,3132.6817083958317
2017-07-25 17:57:24,235.35,61.8324,13055.01,14552.25534,6429.218411320189,0.8971124884069002,232.94,50.5199,-9153.66,11768.105506,7395.864777343318,-0.7778363301835611,231.99,104.5919,8012.09,24264.274881,22903.30651527477,0.33020108943267124,11913.44,36728.38970393827,38612.23462683763,0.3085405471901775,233.42666666666665,72.31473333333334,0.8239561318329867,44.63428844836597,11.913440000000001,1.0064754166666667,3133.688183812498
2017-07-25 18:02:24,235.03,60.5841,12789.98,14239.081023,6258.421524566618,0.8982307200401973,232.61,49.9321,-9040.72,11614.705781,7291.554858930627,-0.7783856234041956,231.61,104.0081,8016.97,24089.316041000002,22716.14710601866,0.3328018938501667,11766.23,36266.12348951591,38127.10166495373,0.3086054141591221,233.08333333333334,71.5081,0.8351805505899143,45.449396641779046,11.76623,0.9866529166666665,3134.674836729165
2017-07-25 18:07:24,234.81,79.6084,16349.63,18692.848404,9061.577142971602,0.8746462629259548,232.32,65.9983,-12587.28,15332.725056,8755.160754919933,-0.8209421322059348,231.38,122.1973,8397.44,28274.011274,26998.198365236876,0.2970020744004603,12159.789999999999,44814.93626312842,46435.32066339547,0.2618651023892993,232.83666666666667,89.26799999999999,0.8475182889292906,36.88813460590583,12.15979,0.9969174999999999,3135.671754229165
2017-07-25 18:12:24,234.7,53.107,10812,12464.212899999999,6201.391716101023,0.8674434628760234,232.39,42.1337,-7170.56,9791.450542999999,6667.5012577737825,-0.732328674746389,231.19,91.1464,6763.76,21072.136216,19957.115908067946,0.320981220445239,10405.2,32826.00888194275,34435.66532183434,0.3021634663583067,232.76,62.12903333333333,0.8334765423612296,46.705002653080605,10.4052,0.9402079166666666,3136.6119621458315
2017-07-25 18:17:24,234.62,11.7717,1451.26,2761.876254,2349.8520921132613,0.5254616306209062,233.04,6.9429,1080.29,1617.9734159999998,1204.4963639557857,0.6676809330222024,231.16,7.3877,-1546.56,1707.740732,724.2448302417462,-0.905617563029468,984.9900000000002,4278.593286310793,4390.508604907157,0.22434530680548095,232.93999999999997,8.700766666666665,0.7641452734609654,35.29497400612209,0.9849900000000003,0.47459125,3137.0865533958313
2017-07-25 18:22:24,234.41,11.7904,1451.04,2763.787664,2352.2340806302795,0.5250186253092705,232.86,6.9493,1079.88,1618.2139980000002,1205.1870099379369,0.6673283022731583,230.99,7.3855,-1544.48,1705.9766450000002,724.5259435558236,-0.9053347855181217,986.44,4281.94703412404,4394.102215088273,0.22449181919637787,232.75333333333333,8.7084,0.7575974565348099,35.39111662303065,0.9864400000000001,0.08214291666666668,3137.168696312498
2017-07-25 18:27:24,234.3,11.7966,1451.21,2763.94338,2352.312169705761,0.5250505529530782,232.8,6.9465,1077.94,1617.1452000000002,1205.4890933903303,0.6665697056763981,230.8,7.3812,-1542.26,1703.58096,723.6174263203737,-0.9053047880976551,986.8900000000001,4281.418689416465,4393.688412505443,0.224615381735101,232.63333333333335,8.7081,0.7880785212781241,35.46697901953353,0.98689,0.08222208333333333,3137.2509183958314
