DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-25 18:32:24,234.36,11.7951,1450.84,2764.299636,2352.9589397160616,0.524849036300347,232.79,6.9474,1078.47,1617.285246,1205.2028982828078,0.6668396948944899,230.76,7.3793,-1541.66,1702.847268,723.1689031858765,-0.9053424983972198,987.6499999999999,4281.330741184746,4393.773485048305,0.22478400476512997,232.63666666666666,8.707266666666667,0.8066942729005165,35.46271696437457,0.9876499999999999,0.0822725,3137.333190895831
2017-07-25 18:37:24,234.22,11.7956,1451.07,2762.765432,2351.0143953949214,0.5252237425562228,232.62,6.9398,1077.41,1614.336276,1202.1935384577425,0.6674012199426039,230.56,7.375,-1539.76,1700.38,721.4092367027198,-0.9055387619238052,988.72,4274.617170555383,4387.472984897675,0.22535067529835948,232.4666666666667,8.703466666666666,0.8201892744479615,35.527605858202115,0.98872,0.08234875,3137.4155396458314
2017-07-25 18:42:24,233.95,11.7941,1451.62,2759.229695,2346.518247397576,0.5260961066889358,232.29,6.9325,1073.32,1610.3504249999999,1200.5051723743968,0.6665133149513095,230.2,7.3627,-1534.51,1694.89354,719.6826882965379,-0.9053724990892348,990.4299999999996,4266.706108068511,4380.152120363988,0.22611771755490892,232.14666666666668,8.696433333333333,0.8385503417379904,35.61996680631524,0.9904299999999996,0.08246458333333331,3137.4980042291645
2017-07-25 18:47:24,234.29,11.7815,1450.95,2760.2876349999997,2348.1762977753374,0.5256517406382543,232.57,6.9362,1077.06,1613.152034,1200.9168335893776,0.667674203856225,230.47,7.3718,-1538.48,1698.978746,720.8384485859034,-0.9055322225908529,989.5300000000002,4269.9315799506185,4383.090840760614,0.22576077839816877,232.44333333333336,8.6965,0.8489524328510278,35.474041280975094,0.9895300000000002,0.08249833333333331,3137.5805025624977
2017-07-25 18:52:24,234.37,11.7722,1449.8,2759.050514,2347.4325759867234,0.5254706257255571,232.61,6.9358,1077.57,1613.3364380000003,1200.7070239148802,0.6679140039357369,230.47,7.3695,-1538.07,1698.4486650000001,720.4641162058542,-0.9055734398660791,989.3,4268.603716107458,4381.745334357806,0.22577761246021683,232.48333333333335,8.6925,0.866011900494666,35.42939315501868,0.9893,0.08245125,3137.6629538124976
2017-07-25 18:57:24,234.43,11.7723,1450.5,2759.780289,2347.8579585556113,0.5255853177086012,232.61,6.9349,1078.33,1613.127089,1199.7430626453374,0.6684718193335106,230.44,7.3669,-1537.75,1697.628436,719.2129338490834,-0.9058224799905508,991.0799999999999,4266.813955050032,4380.404192926687,0.22625309363011725,232.49333333333334,8.691366666666667,0.8831794460056238,35.44820338957048,0.99108,0.08251583333333332,3137.745469645831
2017-07-25 19:02:24,234.45,11.7708,1449.89,2759.6640599999996,2348.098105266405,0.525386412431664,232.51,6.9339,1078.02,1612.2010890000001,1198.7765558988824,0.6686634858116014,230.36,7.3624,-1536.92,1696.0024640000001,717.148012263906,-0.9062015136317632,990.9899999999998,4264.022673429194,4377.664964295263,0.2263741076767244,232.43999999999997,8.689033333333333,0.894854586129735,35.467313203233196,0.9909899999999998,0.08258624999999999,3137.828055895831
2017-07-25 19:07:24,234.02,11.765,1449.51,2753.2453,2340.786287099292,0.5264732495865878,232.05,6.92,1073.04,1605.786,1194.6270699243344,0.6682335006034428,229.85,7.3474,-1530.67,1688.79989,713.5085280247262,-0.9063655256396305,991.8800000000001,4248.921885048352,4363.159763249891,0.22733066259787846,231.97333333333336,8.677466666666668,0.9153350959880574,35.58104515910941,0.9918800000000001,0.08261958333333333,3137.910675479164
2017-07-25 19:12:24,233.74,11.7551,1448.7,2747.637074,2334.690086589499,0.5272530399697176,231.76,6.9114,1070.26,1601.7860640000001,1191.7475098461975,0.6681666322700632,229.46,7.3407,-1526.96,1684.397022,711.0460506341828,-0.9065321180554782,992,4237.483647069879,4352.049133360588,0.2279386030814391,231.65333333333334,8.669066666666666,0.9468170829975803,35.59821895475101,0.992,0.08266166666666666,3137.993337145831
2017-07-25 19:17:24,233.48,11.7555,1448.38,2744.6741399999996,2331.4011903541477,0.5277056313869013,231.41,6.9021,1066.55,1597.214961,1188.9351240257945,0.6677560792019153,229.09,7.3292,-1522.35,1679.046428,708.2707002831335,-0.9066753453704973,992.5800000000004,4228.6070146630755,4343.539149225867,0.22851871846876395,231.32666666666668,8.662266666666666,0.9668866537940626,35.709283174534775,0.9925800000000004,0.08269083333333335,3138.0760279791643
2017-07-25 19:22:24,233.58,11.7535,1448,2745.3825300000003,2332.4710579188763,0.5274310534787295,231,6.8938,1065.37,1592.4678,1183.6133055761243,0.6690056778542084,228.83,7.3185,-1519.76,1674.6923550000001,703.508369740863,-0.9074860797343282,993.6099999999999,4219.592733235863,4334.9998461911055,0.22920646718661897,231.13666666666668,8.655266666666668,1.0570946481879384,35.7959315715287,0.9936099999999999,0.08275791666666668,3138.158785895831
2017-07-25 19:27:24,233.77,11.7486,1448.6,2746.470222,2333.3788205803035,0.5274406357645192,230.55,6.89,1065.23,1588.4895,1178.3819154714865,0.670593038229085,228.63,7.3039,-1517.77,1669.890657,696.3541006096624,-0.9089038217189092,996.06,4208.1148366614525,4324.391980629212,0.23033527128478998,230.98333333333335,8.647499999999999,1.2064362508117445,35.861231569817875,0.99606,0.08290291666666666,3138.2416888124976
2017-07-25 19:32:24,233.3,11.7493,1448,2741.11169,2327.442651721983,0.5282528272315674,230.03,6.8813,1058.66,1582.9054390000001,1176.7874205716948,0.6688081131800319,227.91,7.2896,-1510.61,1661.372736,691.5322088117996,-0.9092541169521153,996.05,4195.762281105477,4312.370197704209,0.23097506807979296,230.41333333333333,8.640066666666668,1.2528210173022474,35.98621924213546,0.99605,0.08300458333333333,3138.3246933958308
2017-07-25 19:37:24,234.93,11.7628,1449.51,2763.434604,2352.7625401822083,0.5245320435308554,231.58,6.909,1075.96,1599.98622,1184.173121882898,0.6724807917408189,229.39,7.3315,-1529.23,1681.7727849999999,699.8680643283103,-0.9092964362602646,996.2400000000002,4236.803726393417,4352.355678661976,0.2288967339880342,231.96666666666667,8.667766666666667,1.277482396896108,35.70739098499037,0.9962400000000002,0.08301208333333333,3138.407705479164
2017-07-25 19:42:24,235.11,11.7637,1449.49,2765.763507,2355.5098209417297,0.5240831315950977,231.66,6.9053,1075.62,1599.681798,1184.0707202074177,0.6723962236394715,229.29,7.3322,-1528.9,1681.200138,699.2129103579384,-0.9094098706289782,996.2099999999996,4238.793451507086,4354.285738056168,0.22878838457779432,232.01999999999998,8.667066666666667,1.3317817429532075,35.72873559681861,0.9962099999999996,0.08301874999999999,3138.4907242291642
2017-07-25 19:47:24,237.05,11.783,1449.22,2793.16015,2387.7824471982417,0.5188460103155919,233.5,6.9429,1098,1621.16715,1192.7191321678054,0.6772898155504816,231.17,7.3857,-1553.1,1707.352269,709.1771009130573,-0.9096541048963809,994.1200000000003,4289.678680279104,4403.36436766719,0.22576373813159237,233.90666666666667,8.703866666666666,1.343840848201567,35.37661422509536,0.9941200000000003,0.08293041666666666,3138.573654645831
2017-07-25 19:52:24,237.08,11.7864,1448.51,2794.3197120000004,2389.569298591645,0.5183766173138601,233.53,6.9421,1098.3,1621.188613,1192.47206630632,0.6774658982878015,231.12,7.3868,-1553.41,1707.237216,708.220504924441,-0.9098969876251808,993.3999999999999,4290.261869822406,4403.770029378469,0.22557944519646145,233.91,8.7051,1.3552220939677722,35.39649171175518,0.9933999999999998,0.08281333333333334,3138.6564679791645
2017-07-25 19:57:24,237,11.7893,1450.22,2794.0641,2388.2328501443926,0.5190360521793326,233.42,6.9408,1096.95,1620.1215359999999,1192.2644374932092,0.677078833670908,231,7.3816,-1551.73,1705.1496,706.872807144369,-0.9100257244291058,995.44,4287.370094781971,4401.41376414792,0.226163694971929,233.80666666666664,8.703899999999999,1.3658008040831555,35.44847711945222,0.9954400000000001,0.08286833333333332,3138.739336312498
2017-07-25 20:02:24,236.52,11.7832,1449.91,2786.962464,2380.109402452953,0.5202474086855875,232.98,6.9343,1091.55,1615.553214,1191.020900222045,0.6756509104998134,230.53,7.3672,-1545.72,1698.3606160000002,703.6891810877155,-0.9101247317195207,995.74,4274.819483762713,4389.257313755633,0.22685842474521117,233.34333333333333,8.6949,1.361370226990276,35.51852235218346,0.99574,0.08296583333333334,3138.822302145831
2017-07-25 20:07:24,236.03,11.7776,1449.25,2779.866928,2372.20036567069,0.5213379048480842,232.39,6.9257,1085.96,1609.463423,1187.8818915931317,0.6747341905886854,229.98,7.3564,-1539.85,1691.824872,700.8090859983314,-0.9101710380812985,995.3600000000001,4260.891343262153,4375.60699431363,0.22747929631101046,232.79999999999998,8.686566666666666,1.3874570446735475,35.58406274822811,0.9953600000000001,0.0829625,3138.9052646458313
2017-07-25 20:12:24,235.67,11.7789,1451.13,2775.933363,2366.4377783741725,0.522753903008586,232.01,6.9157,1081.83,1604.511557,1184.947757349059,0.6742425726261067,229.52,7.3437,-1534.6,1685.526024,697.1375887020072,-0.9104576127268385,998.3600000000001,4248.523124425239,4364.249239946775,0.22875870398551662,232.39999999999998,8.679433333333334,1.4070567986230682,35.710472649904176,0.9983600000000001,0.08307166666666667,3138.9883363124977
2017-07-25 20:17:24,235.87,11.7847,1449.83,2779.6571890000005,2371.6001053000873,0.5215859012174036,232.28,6.9208,1084.91,1607.563424,1186.2674462711195,0.674878504824703,229.71,7.3529,-1537.82,1689.0346590000001,698.5325525007744,-0.9104727317499053,996.9199999999998,4256.400104071981,4371.589108361394,0.22804522000780536,232.62,8.686133333333332,1.3971283638552146,35.672566235839525,0.9969199999999998,0.08313666666666666,3139.0714729791644
2017-07-25 20:22:24,235.76,11.7781,1450.12,2776.8048559999997,2368.078798077712,0.5222261106561533,232.18,6.9138,1082.8,1605.246084,1185.0566021069776,0.674538322063273,229.56,7.3464,-1535.24,1686.439584,697.9373989707764,-0.910343907107911,997.6800000000001,4251.072799155466,4366.575926984378,0.22848108373304127,232.5,8.679433333333334,1.4021505376344046,35.701255458305646,0.99768,0.08310833333333333,3139.1545813124976
2017-07-25 20:27:24,236.33,11.79,1449.65,2786.3307,2379.528030358644,0.5202720552876225,232.72,6.9276,1089.63,1612.191072,1188.219893679831,0.67586902007109,230.09,7.3642,-1542.39,1694.4287780000002,701.5140566051215,-0.9102713669798165,996.8900000000001,4269.261980643597,4384.106240896642,0.2273872815171822,233.04666666666665,8.693933333333332,1.4088737591898735,35.61180593363956,0.99689,0.08310708333333333,3139.237688395831
2017-07-25 20:32:24,236.67,11.7932,1449.02,2791.096644,2385.489785295268,0.5191579457181992,233.02,6.9296,1093.18,1614.735392,1188.4140161481575,0.67700256364976,230.38,7.3684,-1545.22,1697.531992,702.7873187981465,-0.9102744497789707,996.9799999999998,4276.691120241572,4391.361526719602,0.22703209333455981,233.35666666666665,8.697066666666666,1.41985801419858,35.59974244189613,0.9969799999999998,0.08307791666666665,3139.3207663124977
2017-07-25 20:37:24,237.67,11.7933,1448.37,2802.913611,2399.6977005091826,0.5167372959037658,234.07,6.945,1105.3,1625.61615,1192.031785289647,0.6799268080598239,231.28,7.3999,-1557.88,1711.448872,708.5669672445024,-0.9102696700366286,995.79,4300.296453043332,4414.085104317435,0.22559374739422527,234.34,8.712733333333334,1.4210122044891969,35.35706360805257,0.99579,0.08303208333333331,3139.403798395831
2017-07-25 20:42:24,238.07,11.7901,1448.12,2806.869107,2404.4672277722934,0.515920032176976,234.38,6.9503,1109.12,1629.011314,1193.118052306647,0.6808546941743339,231.52,7.4085,-1561.84,1715.21592,708.9580147099311,-0.9105792348289303,995.3999999999999,4306.543294788872,4420.083292189299,0.22519937616536884,234.65666666666667,8.7163,1.4546074406579799,35.264963344538394,0.9953999999999998,0.08296624999999999,3139.486764645831
2017-07-25 20:47:24,237.97,11.7965,1450.35,2807.213105,2403.5245566425447,0.5166511931056263,234.32,6.9454,1107.32,1627.446128,1192.6538966281007,0.6804034744675739,231.43,7.3999,-1559.54,1712.558857,707.596514328008,-0.9106489938290044,998.1300000000001,4303.774967598653,4418.0020901566795,0.22592338790962468,234.57333333333335,8.713933333333333,1.4480190985050787,35.37514631739207,0.9981300000000001,0.08306374999999999,3139.569828395831
2017-07-25 20:52:24,237.6,11.7782,1448.72,2798.50032,2394.3296353343044,0.5176772679447111,234.02,6.9359,1102.48,1623.139318,1191.2678520120928,0.6792269694744713,231.11,7.3918,-1555.38,1708.318898,706.5030168824009,-0.9104740349245964,995.8199999999997,4292.100504228798,4406.107603180056,0.22600900606269317,234.24333333333334,8.701966666666667,1.432982795668317,35.351012606345684,0.9958199999999997,0.08308125,3139.6529096458307
2017-07-25 20:57:24,237.48,11.7819,1448.56,2797.965612,2393.801473041266,0.5177190147682201,233.91,6.9358,1100.74,1622.3529780000001,1191.8056207391662,0.6784836684289058,230.93,7.3901,-1553.56,1706.5957930000002,706.3430661408801,-0.9103268661344929,995.7400000000002,4291.950159921313,4405.943068498342,0.2259992888059205,234.10666666666665,8.7026,1.4409386034855913,35.3836784409257,0.9957400000000003,0.08298166666666666,3139.735891312497
2017-07-25 21:02:24,237.49,11.7835,1447.57,2798.463415,2394.98195821878,0.5172731550610605,234.05,6.9379,1101.16,1623.815495,1193.4083191439947,0.6781312306666959,230.97,7.3982,-1555.09,1708.762254,708.2115027272297,-0.9100680895541364,993.6400000000001,4296.6017800900045,4410.0008283755,0.22531515042051015,234.17,8.706533333333333,1.4177734124781234,35.340893428689576,0.9936400000000001,0.08289083333333334,3139.8187821458305
2017-07-25 21:07:24,237.39,11.7899,1448.78,2798.8043609999995,2394.6486929720227,0.5176424691157612,233.92,6.9409,1100.42,1623.6153279999999,1193.8184773727314,0.6777590609196319,230.95,7.3954,-1554.63,1707.96763,707.3040281433556,-0.9102221685547986,994.5699999999997,4295.77119848811,4409.40128301564,0.22555669946188295,234.08666666666667,8.708733333333333,1.4111582604733204,35.38019306290237,0.9945699999999997,0.08284208333333332,3139.9016242291636
2017-07-25 21:12:24,237.61,11.7863,1448.39,2800.5427430000004,2396.915948311489,0.5171818939811839,234.13,6.9455,1101.92,1626.149915,1195.8828787362527,0.6776251007583148,231.18,7.4022,-1557.05,1711.2405959999999,709.8870860203297,-0.9098954312091367,993.2600000000004,4302.685913068071,4415.843237040285,0.22493099203986508,234.3066666666667,8.711333333333334,1.4098332669435978,35.298461773934335,0.9932600000000005,0.08282625,3139.9844504791636
2017-07-25 21:17:24,237.79,11.7826,1448.04,2801.784454,2398.577971439761,0.5168277659377719,234.39,6.9474,1103.65,1628.4010859999999,1197.3498963903485,0.6777507147891942,231.4,7.407,-1559.36,1713.9798,711.4233234917455,-0.909789018517021,992.3300000000002,4307.3511913218545,4420.180212873883,0.2244998964317823,234.52666666666664,8.712333333333333,1.3914551294806632,35.24046371044879,0.9923300000000002,0.08273291666666668,3140.0671833958304
2017-07-25 21:22:24,237.97,11.7764,1446.28,2802.429908,2400.3932075501484,0.5160807040601995,234.55,6.948,1105.12,1629.6534000000001,1197.6977873117912,0.6781319267029418,231.49,7.4111,-1560.65,1715.5955390000001,712.4883374039892,-0.9096841094082607,990.7499999999995,4310.579332265929,4422.971822458084,0.2240009748579828,234.67,8.711833333333335,1.4062300251416933,35.17705802452601,0.9907499999999996,0.08262833333333332,3140.149811729164
2017-07-25 21:27:24,238.26,11.7862,1447.81,2808.180012,2406.183946354958,0.5155688003664917,234.76,6.9541,1108.11,1632.544516,1198.8718966685615,0.6787625018122323,231.72,7.4185,-1563.78,1719.0148199999999,713.8655776682555,-0.9096954731315231,992.1400000000001,4318.921420691775,4431.413320568311,0.22388794008335972,234.91333333333333,8.7196,1.4246388739109448,35.16904445158034,0.9921400000000001,0.08262041666666664,3140.2324321458304
2017-07-25 21:32:24,238.34,11.791,1446.26,2810.26694,2409.550224929326,0.5146343855861607,234.94,6.9606,1110.35,1635.323364,1200.5854331717826,0.678978864023617,231.82,7.4249,-1565.97,1721.240318,714.4271771207622,-0.909791609936016,990.6399999999996,4324.562835221871,4436.576532122739,0.22328928461558956,235.0333333333333,8.7255,1.4068926393419519,35.132657154317805,0.9906399999999996,0.08261583333333332,3140.315047979164
2017-07-25 21:37:24,238.63,11.7981,1448.11,2815.380603,2414.4037292152784,0.5143567439716427,235.23,6.9611,1113.84,1637.459553,1200.2642384537496,0.6802244354428949,232.13,7.4287,-1569.18,1724.424131,715.0613338554289,-0.9099733480823112,992.7699999999998,4329.729301524457,4442.088258621103,0.2234917323115439,235.33,8.7293,1.40228615136191,35.15516708098014,0.9927699999999997,0.08264208333333331,3140.397690062497
2017-07-25 21:42:24,237.41,11.7802,1447.18,2796.737282,2393.200675273335,0.5174529653944092,234.02,6.94,1099.43,1624.0988000000002,1195.3872122711705,0.6769477324901662,230.91,7.3982,-1554.22,1708.318362,709.0499400933357,-0.909795290252813,992.3900000000001,4297.637827637841,4410.728829756336,0.22499456173886417,234.11333333333334,8.706133333333334,1.4081498989093542,35.30920730213183,0.9923900000000001,0.08271499999999998,3140.480405062497
2017-07-25 21:47:24,236.47,11.7805,1449.48,2785.734835,2378.9338579566434,0.5203223156018724,233.09,6.9227,1089.23,1613.612143,1190.5133998141528,0.6750259067677331,230,7.3717,-1542.84,1695.491,703.0892300988548,-0.9099664934818291,995.8700000000001,4272.536487869651,4387.063379651306,0.2270015073452516,233.18666666666664,8.691633333333334,1.408027903253485,35.53839132652474,0.9958700000000001,0.08284416666666666,3140.563249229164
2017-07-25 21:52:24,236.56,11.7683,1448.76,2783.909048,2377.23453826842,0.5204049324243585,233.21,6.9207,1089.14,1613.976447,1191.089430677119,0.6748177781803777,230.15,7.3734,-1543.54,1696.98801,705.1613818720933,-0.9095762556389541,994.3600000000001,4273.485350817632,4387.645023614935,0.22662726693891871,233.30666666666664,8.687466666666667,1.394445079437661,35.46296580514456,0.9943600000000001,0.08292625,3140.646175479164
2017-07-25 21:57:24,236.78,11.7756,1450.25,2788.226568,2381.382441356503,0.5201334843603714,233.56,6.9248,1092.43,1617.3562880000002,1192.6600762300795,0.6754417737794085,230.45,7.3817,-1547.1,1701.112765,707.295008639214,-0.9094635181342607,995.5800000000004,4281.337526225797,4395.569422710694,0.2264962520796767,233.59666666666666,8.694033333333335,1.3627477561038275,35.44461527254322,0.9955800000000004,0.08291416666666668,3140.7290896458308
2017-07-25 22:02:24,236.92,11.7725,1448.32,2789.1407,2383.6264434672835,0.519271042869942,233.65,6.9285,1094.81,1618.8440249999999,1192.4961388525335,0.6762912195941793,230.56,7.3848,-1549.21,1702.639488,706.349489981342,-0.9098872726250314,993.9200000000001,4282.472072301159,4396.2988998064475,0.22608107925595292,233.71,8.695266666666667,1.3734970690171493,35.38975227901771,0.99392,0.08289583333333335,3140.811985479164
2017-07-25 22:07:24,238.02,11.7893,1446.89,2806.089186,2404.2973708936556,0.5156250938917948,234.82,6.9543,1109.55,1633.008726,1198.1720647269922,0.6794513601392721,231.73,7.417,-1564.36,1718.7414099999999,711.9338626928683,-0.9101776398114478,992.0800000000002,4314.403298313516,4426.996560524815,0.2240977571219053,234.85666666666668,8.7202,1.3469208169521807,35.19529368592464,0.9920800000000002,0.08275,3140.894735479164
2017-07-25 22:12:24,238.29,11.796,1447.18,2810.8688399999996,2409.699915608361,0.5148514862756813,235.08,6.9595,1112.68,1636.0392600000002,1199.4030506303325,0.6801059285093195,231.92,7.4242,-1567.35,1721.820464,712.7970873601935,-0.91028654425378,992.5100000000002,4321.900053598887,4434.399189675875,0.2238206254210835,235.09666666666666,8.726566666666665,1.3583065122148315,35.17343590644661,0.9925100000000002,0.08269125000000001,3140.977426729164
2017-07-25 22:17:24,238.29,11.789,1446.12,2809.20081,2408.3907773666333,0.514779860112599,235.22,6.9598,1113.75,1637.0841560000001,1199.8356017914425,0.6803254407649401,232.04,7.428,-1568.99,1723.59312,713.472930959076,-0.910301846644642,990.8799999999999,4321.699310117152,4433.83898010145,0.22348127761223474,235.1833333333333,8.7256,1.336545957054773,35.10818740258549,0.9908799999999999,0.08264125,3141.060067979164
2017-07-25 22:22:24,238.3,11.7916,1447.79,2809.9382800000003,2408.2477557986763,0.5152390749308557,235.3,6.961,1114.21,1637.9233000000002,1200.5535442381945,0.680257738564437,232.18,7.4294,-1569.52,1724.958092,715.6028149443522,-0.9098887719528435,992.48,4324.404114981223,4436.833048477994,0.22369108532052137,235.26,8.727333333333334,1.3091898325257094,35.11114506149263,0.99248,0.08263999999999999,3141.1427079791642
2017-07-25 22:27:24,234.82,11.7681,1449.05,2763.385242,2352.9879075769595,0.5243749506859384,232.03,6.9018,1076.2,1601.424654,1185.898175409263,0.6720266216158803,228.81,7.3405,-1527.96,1679.5798049999999,697.3711778987121,-0.9097275374777444,997.29,4236.257260884934,4352.06421419771,0.22915332837841582,231.88666666666668,8.670133333333332,1.3267975735273043,35.73147664011321,0.99729,0.08290708333333333,3141.2256150624976
2017-07-25 22:32:24,234.18,11.7583,1449.17,2753.5586940000003,2341.365369267041,0.5262898528939075,231.44,6.8909,1068.79,1594.829896,1183.7104092958593,0.6701592456227695,228.21,7.3265,-1520.74,1671.980565,694.8876615235869,-0.9095440651847528,997.22,4219.963440086487,4336.189475111365,0.229976112834504,231.27666666666667,8.658566666666667,1.3259732211060329,35.79961271496052,0.99722,0.08310458333333333,3141.308719645831
2017-07-25 22:37:24,234.5,11.7618,1449.48,2758.1420999999996,2346.562501488594,0.5255276731391034,231.82,6.8993,1073.2,1599.395726,1185.8787662940367,0.6710034186998947,228.6,7.3361,-1524.91,1677.03246,697.9164447078541,-0.9092906883865565,997.7700000000002,4230.357712490485,4346.432025066966,0.22956070502094816,231.64,8.665733333333334,1.3123812812985634,35.727693751634774,0.9977700000000002,0.08312458333333334,3141.3918442291642
2017-07-25 22:42:24,235.16,11.7671,1449.59,2767.1512359999997,2357.077596261168,0.523856441650593,232.47,6.9064,1079.73,1605.530808,1188.2391604963761,0.6725065595876127,229.2,7.3509,-1532.02,1684.82628,701.1093448090948,-0.9093044298905404,997.2999999999997,4246.426101566639,4361.96537423974,0.22863546920608513,232.27666666666664,8.6748,1.3245698376935497,35.64693134135658,0.9972999999999997,0.08312791666666666,3141.474972145831
2017-07-25 22:47:24,235.16,11.7826,1452.35,2770.796216,2359.6591169276803,0.524163412528639,232.38,6.9098,1079,1605.699324,1189.129647723097,0.6719813503514933,229.2,7.3481,-1531.02,1684.1845199999998,701.7515635947166,-0.9090571619789025,1000.3299999999999,4250.540328245494,4366.66385137914,0.22908335380202483,232.24666666666667,8.680166666666667,1.3118236357895403,35.74163322516849,1.00033,0.0832345833333333,3141.5582067291643
2017-07-25 22:52:24,235.32,11.7725,1449.72,2770.3047,2360.6990601180173,0.5233070571623403,232.63,6.9153,1081.74,1608.706239,1190.703294611015,0.6724285477207004,229.46,7.3513,-1533.44,1686.829298,702.8192135899338,-0.9090664964250579,998.02,4254.221568318966,4369.719106847749,0.22839454335543252,232.47,8.679700000000002,1.2947907256850306,35.632567945896724,0.99802,0.08326458333333332,3141.6414713124977
2017-07-25 22:57:24,235.67,11.7779,1449.19,2775.697693,2367.3500009135787,0.5220993639381896,232.8,6.9222,1084.11,1611.48816,1192.3085161652525,0.6727384208643518,229.82,7.3564,-1536.6,1690.6478479999998,705.0890624219263,-0.9088823564397309,996.7000000000003,4264.747579500758,4379.6669744236915,0.22757438084231355,232.76333333333332,8.6855,1.2645176072978253,35.604167865983555,0.9967000000000003,0.08311333333333334,3141.724584645831
2017-07-25 23:02:24,235.67,11.7853,1450.8,2777.4416509999996,2368.409061946353,0.5223512074421613,232.92,6.9259,1084.07,1613.180628,1194.6313128553406,0.6720078218048128,229.95,7.3644,-1537.9,1693.4437799999998,708.9537545007346,-0.9081494279071964,996.9699999999998,4271.9941293024285,4386.785043935298,0.22726666340269042,232.84666666666666,8.691866666666666,1.244023248489711,35.58997683658286,0.9969699999999998,0.08306958333333334,3141.807654229164
2017-07-25 23:07:24,234.74,11.7867,1449.4,2766.809958,2356.79379320465,0.5238523866842322,232.04,6.9146,1074.02,1604.463784,1191.966892899127,0.6693949783786456,229.04,7.3474,-1527.46,1682.848496,706.2896069527445,-0.9076634073897047,995.96,4255.050293056521,4370.055985687184,0.227905547036919,231.93999999999997,8.6829,1.2503233594895136,35.74612168745465,0.9959600000000001,0.08303875,3141.890692979164
2017-07-25 23:12:24,235.27,11.7913,1451.78,2774.139151,2363.9337682581127,0.5233263080825177,232.53,6.9234,1079.59,1609.898202,1194.2602952048742,0.6705951958072935,229.6,7.356,-1533.5,1688.9376,707.7343899329464,-0.9079672333661114,997.8699999999999,4265.9284533959335,4381.083211534908,0.227767871966622,232.46666666666667,8.690233333333333,1.2331517063378294,35.684504060113454,0.9978699999999999,0.08307624999999999,3141.973769229164
2017-07-25 23:17:24,237.6,11.8056,1450.66,2805.01056,2400.7644212024456,0.5171673934803297,234.91,6.9662,1106.99,1636.430042,1205.1872975849528,0.6764664370540809,232.1,7.4199,-1563.54,1722.15879,721.923518368992,-0.9078953747348698,994.1100000000001,4327.8752371563905,4440.580903495789,0.22386935889793158,234.87,8.730566666666666,1.1793758249244306,35.221463287988186,0.9941100000000002,0.08299916666666667,3142.0567683958307
2017-07-25 23:22:24,238.09,11.8142,1449.98,2812.842878,2410.320114821955,0.5154856004722778,235.33,6.9719,1112.16,1640.697227,1206.2286371519663,0.6778581579208094,232.51,7.4328,-1569.51,1728.200328,723.4049582352249,-0.9081759646558752,992.6300000000003,4339.953710209146,4452.023419037476,0.22296154053354153,235.31000000000003,8.739633333333332,1.1899196804215881,35.1795841930821,0.9926300000000003,0.08278083333333335,3142.139549229164
2017-07-25 23:27:24,238.3,11.826,1449.78,2818.1358000000005,2416.6148511588776,0.5144464649290498,235.58,6.982,1115.25,1644.8195600000001,1208.9866924241119,0.6780378997924854,232.81,7.4366,-1572.16,1731.314846,725.0958766811484,-0.9080728462718907,992.8699999999997,4350.697420264138,4462.550714512164,0.22248934824901773,235.56333333333336,8.748199999999999,1.1688293311070024,35.182094602318216,0.9928699999999997,0.08272916666666666,3142.2222783958305
2017-07-25 23:32:24,237.17,11.8044,1449.22,2799.649548,2395.3703227719516,0.5176433604110511,234.46,6.9602,1102.85,1631.888492,1202.8224839193997,0.6758121068973136,231.71,7.4076,-1558.37,1716.4149960000002,719.418780401013,-0.9079214546783182,993.6999999999998,4317.611587092364,4430.486373638254,0.2242868877585526,234.4466666666667,8.724066666666667,1.167287513862433,35.30845706513016,0.9936999999999998,0.08277374999999998,3142.3050521458304
2017-07-25 23:37:24,236.14,11.7972,1450.94,2785.7908079999997,2378.1092368386467,0.5208359492871154,233.46,6.9446,1090.9,1621.2863160000002,1199.3775504189045,0.6728607953044612,230.8,7.3799,-1545.95,1703.2809200000002,714.9856571540766,-0.9076306684630742,995.8900000000001,4292.472444411628,4406.485740148621,0.22600549706224876,233.4666666666667,8.707233333333333,1.1450599657338474,35.48735342646153,0.99589,0.08289958333333333,3142.387951729164
2017-07-25 23:42:24,236.57,11.8041,1450.81,2792.495937,2386.039375630987,0.5195388042564589,233.89,6.9513,1095.67,1625.8395569999998,1201.1917066838064,0.6739102854784337,231.24,7.3925,-1551.21,1709.4417,718.2885642963352,-0.9074366209739706,995.27,4305.519646611128,4419.056664069201,0.225222276078154,233.9,8.715966666666667,1.14151346729371,35.43076117011309,0.99527,0.082965,3142.470916729164
2017-07-25 23:47:24,235.14,11.7954,1449.95,2773.570356,2364.3894597087783,0.522773830800202,232.57,6.9276,1080.55,1611.151932,1195.0825266429647,0.670669214081295,229.88,7.3612,-1534.82,1692.192656,712.6314283136371,-0.907000745191746,995.6800000000001,4272.10341466538,4386.598482650948,0.22698225149576073,232.52999999999997,8.694733333333334,1.1396378961854288,35.66143489162022,0.99568,0.08295625,3142.5538729791638
2017-07-25 23:52:24,234.69,11.7964,1449.05,2768.497116,2358.9892705988127,0.5234067218728502,232.11,6.9191,1075.78,1605.9923010000002,1192.438116830922,0.6698537716090831,229.47,7.3472,-1529.42,1685.961984,709.4661902396875,-0.9071497545700296,995.4099999999999,4260.8935776694225,4375.620544371339,0.2274900188226934,232.09,8.687566666666667,1.1288724201818279,35.78485728646687,0.9954099999999999,0.08296208333333333,3142.636835062497
2017-07-25 23:57:24,234.85,11.7997,1450.65,2771.159545,2361.131042814991,0.5234812274224363,232.39,6.9221,1077.88,1608.626819,1194.0916834171733,0.6700621842610223,229.73,7.3553,-1532.2,1689.733069,712.4331578977483,-0.9067704409115758,996.3300000000002,4267.655884129912,4382.414883856692,0.2273472563426473,232.32333333333335,8.692366666666667,1.1162603842346277,35.747840058902256,0.9963300000000002,0.08298916666666667,3142.719824229164
2017-07-26 00:02:24,234.59,11.8014,1450.1,2768.490426,2358.3361144785235,0.523787254736925,232.04,6.9244,1074.75,1606.737776,1194.3695903385292,0.6689019303919074,229.5,7.3449,-1528.31,1685.65455,711.1257313834896,-0.906656704957727,996.54,4263.831436200542,4378.738458498289,0.2275860980154929,232.04333333333332,8.690233333333333,1.0974961573269424,35.80072648605522,0.99654,0.08303625,3142.802860479164
2017-07-26 00:07:24,234.96,11.7924,1450.88,2770.7423040000003,2360.4999768640605,0.5236430677459349,232.42,6.9287,1079.08,1610.368454,1195.3547219291645,0.6700826741356423,229.9,7.3502,-1532.12,1689.81098,712.7899085484872,-0.9066812904719083,997.8400000000001,4268.644607341712,4383.721187460202,0.22762396542333915,232.42666666666665,8.690433333333333,1.089949518127593,35.694039039096644,0.9978400000000002,0.08309916666666667,3142.8859596458306
2017-07-26 00:12:24,235.9,11.808,1450.72,2785.5072,2377.9112352760017,0.5208099982653069,233.37,6.9554,1090.61,1623.181698,1202.2015856844323,0.6718964373143147,230.9,7.3828,-1545.62,1704.68852,719.0422559347888,-0.9066876334686644,995.71,4299.155076895223,4412.955107328192,0.22563338529016877,233.39,8.7154,1.0754531042461202,35.48431512036165,0.99571,0.08306458333333333,3142.969024229164
2017-07-26 00:17:24,236.05,11.8057,1450.71,2786.735485,2379.356038775657,0.5205768569742815,233.49,6.9528,1091.21,1623.409272,1201.9643922827208,0.6721718415810551,231.02,7.3838,-1546.55,1705.805476,719.6911972864382,-0.9066391342737136,995.3700000000001,4301.011628344816,4414.687130936611,0.2254678464131216,233.52,8.7141,1.083418979102433,35.47813314054233,0.9953700000000001,0.08296166666666667,3143.0519858958305
2017-07-26 00:22:24,236.57,11.8116,1450.42,2794.270212,2388.3525370578195,0.5190693418879706,233.98,6.9635,1096.86,1629.31973,1204.8157215803888,0.6732012015836818,231.55,7.3991,-1553.17,1713.2616050000001,723.1378003307367,-0.9065574080847973,994.1099999999997,4316.306058968945,4429.306117981915,0.22443921768336414,234.0333333333333,8.724733333333335,1.083891183592091,35.38064200625041,0.9941099999999997,0.08289499999999998,3143.1348808958305
2017-07-26 00:27:24,237.41,11.8124,1450.17,2804.381884,2400.3259616992414,0.5171086036012918,234.73,6.9713,1107.06,1636.373249,1205.0458773187086,0.6765326924505352,232.37,7.4116,-1562.36,1722.233492,724.6512480956025,-0.9071708379016936,994.8700000000001,4330.023087113553,4442.844387533327,0.2239263663592668,234.83666666666667,8.731766666666667,1.0957970788207365,35.28075647158077,0.9948700000000001,0.08287416666666665,3143.217755062497
2017-07-26 00:32:24,237.06,11.8077,1450.44,2799.133362,2394.0282756603824,0.5181746678063422,234.45,6.964,1103.54,1632.7098,1203.304100972003,0.6758947609673194,232.1,7.4033,-1558.43,1718.30593,723.789475036191,-0.9069572378185299,995.55,4321.121851668577,4434.322254805988,0.22451007003855147,234.53666666666666,8.725000000000001,1.0758801040349089,35.3318051575931,0.9955499999999999,0.08293416666666667,3143.3006892291637
2017-07-26 00:37:24,237.36,11.8058,1449.54,2802.2246880000002,2398.1861876086055,0.5172818604473018,234.77,6.9704,1107.21,1636.440808,1204.999806633882,0.6765964247452328,232.43,7.4146,-1562.9,1723.3754780000002,726.2001295591518,-0.9068830443228576,993.8499999999999,4329.386123801639,4441.995275939201,0.22373954456533354,234.85333333333332,8.730266666666667,1.0673328034518093,35.22840081249903,0.9938499999999999,0.08289166666666666,3143.38358089583
2017-07-26 00:42:24,236.76,11.8098,1451.1,2796.0882479999996,2390.0665849728343,0.5189750362986398,234.19,6.9641,1101.3,1630.922579,1202.9325703014329,0.6752619739161757,231.8,7.4041,-1556.51,1716.27038,723.0910296534896,-0.906914212433125,995.8899999999996,4316.090184927757,4429.4956119777025,0.22483146778767207,234.25,8.725999999999999,1.0715048025613623,35.34036213614486,0.9958899999999996,0.08290583333333332,3143.4664867291635
2017-07-26 00:47:24,236.14,11.8328,1458.21,2794.197392,2383.5189660163396,0.5218707898643691,233.54,6.9595,1094.46,1625.32163,1201.593820450928,0.6733805665282385,231.26,7.3881,-1549.35,1708.5720059999999,720.231127615895,-0.9068098942035459,1003.3200000000002,4305.343914083162,4420.705513934729,0.22695924820990324,233.64666666666665,8.726799999999999,1.0671384141296,35.591511206857064,1.0033200000000002,0.08330041666666665,3143.54978714583
2017-07-26 00:52:24,236.51,11.8192,1450.43,2795.358992,2389.6202018846543,0.518870744026426,233.89,6.9661,1098.8,1629.301129,1203.0214997915352,0.6743995817853509,231.56,7.3989,-1554.32,1713.2892840000002,720.7284566806237,-0.9072139857030704,994.9100000000001,4313.370158356814,4426.624902914532,0.22475588553819906,233.98666666666668,8.728066666666667,1.0784090261553274,35.416014237593664,0.9949100000000001,0.08325958333333333,3143.6330467291637
2017-07-26 00:57:24,236.25,11.8215,1451.55,2792.8293750000003,2385.979571447101,0.5197417403990173,233.7,6.9593,1095.75,1626.3884099999998,1201.8615551228552,0.6737320514968501,231.37,7.3904,-1550.97,1709.9168479999998,719.9358903223637,-0.9070441067436047,996.3300000000002,4307.77701689232,4421.4948033629635,0.22533781997034064,233.7733333333333,8.723733333333334,1.059430787657569,35.509644189032215,0.9963300000000002,0.08296833333333334,3143.716015062497
2017-07-26 01:02:24,236.45,11.8182,1451.89,2794.4133899999997,2387.626776133843,0.5195687957965304,233.84,6.9599,1097.22,1627.5030160000001,1202.0292586659846,0.6741738658627469,231.56,7.3908,-1552.3,1711.413648,720.6256896341317,-0.9070279425515018,996.8100000000002,4310.281724433959,4424.04325477152,0.2253165131070764,233.94999999999996,8.722966666666666,1.0686044026501513,35.48372304529422,0.9968100000000002,0.08304750000000001,3143.7990625624966
2017-07-26 01:07:24,236.72,11.8168,1451.67,2797.272896,2391.1064103875065,0.518959019720899,234.13,6.9672,1100.97,1631.230536,1203.6519931769512,0.6749321911909084,231.87,7.4014,-1556.64,1716.162618,722.5552171430317,-0.9070469101664118,996.0000000000002,4317.3136207074895,4430.712459587782,0.22479454694576695,234.24,8.728466666666666,1.0587431693989027,35.38231228088937,0.9960000000000002,0.08303375000000002,3143.8820963124967
2017-07-26 01:12:24,237.03,11.8136,1451.33,2800.177608,2394.7099756431053,0.518299266394248,234.43,6.9696,1104.64,1633.883328,1203.887536240971,0.6760825458401398,232.26,7.4065,-1560.08,1720.23369,724.8133151446765,-0.9069000386802097,995.8900000000003,4323.4108270287525,4436.629133854828,0.22446996806665856,234.57333333333335,8.7299,1.0472915364065178,35.32342867615893,0.9958900000000003,0.08299541666666668,3143.9650917291633
2017-07-26 01:17:24,237.29,11.8162,1451.63,2803.866098,2398.8404362553474,0.517724438066229,234.7,6.9745,1108.85,1636.9151499999998,1204.1357422647673,0.6774022465367249,232.57,7.4171,-1564.22,1724.994947,727.2024193960941,-0.906796859156249,996.26,4330.178597916209,4443.3074029884065,0.22421586211432318,234.85333333333332,8.735933333333334,1.0375269671851939,35.2597318355604,0.99626,0.08300625,3144.0480979791632
2017-07-26 01:22:24,237.85,11.8224,1451.29,2811.95784,2408.4983350290004,0.51611371243034,235.22,6.9883,1115.34,1643.787926,1207.4996604816836,0.6785181849547178,233.11,7.4334,-1571.52,1732.799874,730.0138991378286,-0.906925273703015,995.1100000000001,4346.011894648513,4458.482174521544,0.2231947916460581,235.39333333333335,8.748033333333334,1.0436432637571083,35.14351797165838,0.9951100000000002,0.08297375,3144.131071729163
2017-07-26 01:27:24,238,11.8363,1453.35,2817.0394,2413.1897477513785,0.5159139769220125,235.42,6.9936,1117.53,1646.433312,1209.0778924301317,0.6787581324156299,233.35,7.4397,-1574.28,1736.053995,731.7963891380308,-0.9068151132015914,996.6000000000001,4354.064029319541,4466.663758490706,0.2231195482546806,235.59,8.756533333333332,1.0229636232437693,35.17107226604138,0.9966000000000002,0.08298791666666668,3144.21405964583
2017-07-26 01:32:24,237.77,11.8339,1450.38,2813.746403,2411.133898396238,0.5154622315833486,235.13,6.9882,1113.95,1643.135466,1207.894679650108,0.6779416688702891,233.04,7.4301,-1570.57,1731.510504,728.9982857060327,-0.9070519620711466,993.76,4348.026863752379,4460.145350267449,0.22280888221286552,235.3133333333333,8.750733333333333,1.0439980734906817,35.23323759532535,0.99376,0.08293166666666667,3144.2969913124966
2017-07-26 01:37:24,237.44,11.8365,1451.51,2810.4585599999996,2406.6150579968685,0.5164673198383684,234.92,6.9867,1110.03,1641.315564,1209.028609971095,0.6763050472115062,232.85,7.4255,-1567.19,1729.027675,730.3781245463924,-0.9063996040433534,994.3499999999999,4346.021792514356,4458.3222565792275,0.22303232982600563,235.07000000000002,8.749566666666666,1.008210320330104,35.28098534403608,0.99435,0.08283791666666665,3144.379829229163
2017-07-26 01:42:24,237.62,11.8777,1468.47,2822.3790740000004,2410.2737389045874,0.5202950990983715,235.06,7.0275,1104.97,1651.88415,1227.9098273575396,0.6689149478188285,232.99,7.4302,-1569.29,1731.1622980000002,730.925302556042,-0.9064950188743076,1004.1500000000001,4369.108868818169,4483.01567363818,0.2239898481517208,235.22333333333336,8.778466666666667,1.0188898493630083,35.304950750700584,1.00415,0.08327083333333332,3144.4631000624963
2017-07-26 01:47:24,237.66,11.8817,1470.61,2823.804822,2410.638898850355,0.5207902432004559,235.17,7.0323,1106.05,1653.785991,1229.4964422591274,0.6687987478544314,233.1,7.4322,-1570.29,1732.44582,731.8181708153143,-0.9064006399923087,1006.3699999999999,4371.953511924797,4486.285555705473,0.2243214319516822,235.30999999999997,8.782066666666667,0.9986825889252574,35.2950330597961,1.00637,0.08377166666666666,3144.546871729163
2017-07-26 01:52:24,237.51,11.874,1468.35,2820.19374,2407.7875754798615,0.5206557192060145,235,7.027,1103.89,1651.345,1228.1560067536209,0.6684793304851501,232.93,7.4256,-1567.74,1729.6450080000002,730.6593913030347,-0.9063940824555601,1004.4999999999998,4366.602973536517,4480.65193677192,0.22418612607603938,235.14666666666668,8.775533333333334,1.0050464958040297,35.30801546724606,1.0044999999999997,0.08378624999999998,3144.6306579791626
2017-07-26 01:57:24,237.47,11.8895,1469.65,2823.399565,2410.749672019513,0.5205249792549288,234.9,7.0293,1102.71,1651.1825700000002,1228.9973699613051,0.6678304507538496,232.94,7.4214,-1567.01,1728.740916,730.0854844143383,-0.9064458332054657,1005.3500000000001,4369.8325263951565,4483.989845131351,0.2242088039275098,235.10333333333332,8.780066666666668,1.0066495583502322,35.414689334173595,1.0053500000000002,0.08374374999999998,3144.7144017291625
2017-07-26 02:02:24,237.65,11.8858,1468.26,2824.66037,2413.0724767914735,0.5198005450828767,235.05,7.0295,1105.13,1652.283975,1228.303715349669,0.6688499172788988,233.12,7.4248,-1569.11,1730.869376,730.6179608212693,-0.9065444346968444,1004.2800000000004,4371.994152962412,4485.85679574566,0.22387696391745032,235.27333333333334,8.780033333333334,1.0101725652432625,35.37306236498721,1.0042800000000005,0.08373458333333335,3144.798136312496
2017-07-26 02:07:24,237.4,11.8768,1468.81,2819.55232,2406.7555898174164,0.5209373096506328,234.83,7.0238,1102.06,1649.398954,1227.1840391140581,0.6681585418296561,232.93,7.4178,-1565.94,1727.828154,730.2205462427416,-0.9063054079624634,1004.9299999999998,4364.160175174216,4478.367820922779,0.22439648554658725,235.05333333333337,8.772799999999998,0.9983549832661957,35.38209009666243,1.0049299999999999,0.08371708333333334,3144.8818533958292
2017-07-26 02:12:24,238.07,11.8763,1471.1,2827.390741,2414.539954586076,0.5203030407745117,235.48,7.0346,1110.73,1656.507608,1228.9411387295493,0.6705251425564235,233.6,7.4381,-1575.12,1737.54016,733.5140034197207,-0.9065229318210405,1006.71,4376.995096735345,4491.274997252479,0.22414793140385553,235.71666666666667,8.783000000000001,0.998373753800463,35.21917340316519,1.00671,0.08381833333333333,3144.9656717291628
2017-07-26 02:17:24,237.98,11.869,1469.95,2824.5846199999996,2411.954658164316,0.5204128032106895,235.36,7.0311,1108.6,1654.8396960000002,1228.61729576682,0.6699138307351794,233.53,7.4325,-1573.5,1735.7117250000001,732.6615468976628,-0.9065445473095481,1005.0500000000002,4373.233500828798,4487.2370959501695,0.22397969585941424,235.62333333333333,8.777533333333334,1.0001839093468339,35.220221322619096,1.0050500000000002,0.08382333333333333,3145.049495062496
2017-07-26 02:22:24,236.1,11.8603,1468.64,2800.21683,2384.1792813073534,0.5244736708478394,233.57,7.0052,1089,1636.2045640000001,1221.1651711600812,0.6655647001361132,231.69,7.3866,-1551.35,1711.4013539999999,722.6394481157481,-0.9064793576177106,1006.2900000000004,4327.983900583183,4443.42932967401,0.22646697524360682,233.78666666666663,8.7507,0.9895061024295774,35.53544287885541,1.0062900000000004,0.08380583333333336,3145.1333008958295
2017-07-26 02:27:24,235.77,11.8531,1468.42,2794.605387,2377.7220133248165,0.5254480674913263,233.28,6.9988,1085.92,1632.6800640000001,1219.189052191269,0.6651149995299998,231.37,7.3788,-1547.71,1707.232956,720.5817940751056,-0.9065605221364998,1006.6300000000001,4317.4928595911915,4433.288683305084,0.2270616853332326,233.47333333333336,8.743566666666666,0.9836954969875156,35.563671575672785,1.0066300000000001,0.08387166666666669,3145.217172562496
2017-07-26 02:32:24,235.89,11.8784,1469.83,2801.9957759999998,2385.535600200056,0.5245653874961445,233.43,7.0074,1087.35,1635.737382,1222.0093127191028,0.6647460723007429,231.58,7.3827,-1549.84,1709.685666,721.8178793337444,-0.9065058161398891,1007.3399999999999,4329.362792252903,4445.010243243974,0.22662264986477104,233.63333333333333,8.756166666666667,0.9659009844485635,35.65753659325807,1.00734,0.08391541666666666,3145.3010879791627
2017-07-26 02:37:24,235.23,11.8612,1468.49,2790.110076,2372.3935921547095,0.5263197364977367,232.8,6.9887,1079.83,1626.96936,1216.961983579935,0.6637064142375735,230.91,7.3651,-1541.38,1700.675241,718.6403627339669,-0.9063341212009802,1006.9399999999996,4307.995938468612,4424.110890276379,0.22760279409205653,232.98,8.738333333333332,0.9657481328869431,35.737554835018145,1.0069399999999995,0.0839283333333333,3145.385016312496
2017-07-26 02:42:24,233.63,11.8489,1469.63,2768.258507,2345.9417777681247,0.5308861135200333,231.25,6.9578,1061.13,1608.99125,1209.4858269845754,0.6595001681954455,229.38,7.3243,-1521.85,1680.047934,711.7117661228231,-0.9058372497602797,1008.9100000000003,4267.139370875523,4384.789367640817,0.2300931505275092,231.42,8.710333333333333,0.9549736409990529,36.032681489418714,1.0089100000000004,0.08399374999999999,3145.469010062496
2017-07-26 02:47:24,235.4,11.862,1471.95,2792.3148,2372.8432606893866,0.5271432862798994,232.96,6.9884,1080.1,1628.0176640000002,1218.1237639484823,0.6634448899935276,231.14,7.3688,-1542.77,1703.224432,721.6884319855229,-0.9057937233723289,1009.2800000000002,4312.655456623392,4429.180873021954,0.22787057673519345,233.16666666666666,8.739733333333334,0.9578270192995062,35.72496491121011,1.0092800000000002,0.08409125000000002,3145.553101312496
2017-07-26 02:52:24,236.1,11.8634,1470.57,2800.94874,2383.849349100649,0.5250256739793103,233.59,6.9987,1086.69,1634.8263330000002,1221.3770846754198,0.6647128065314812,231.75,7.3864,-1550.7,1711.7982,724.9707494259611,-0.905889490945837,1006.5600000000002,4330.19718320203,4445.646261120063,0.22641477546312946,233.81333333333336,8.7495,0.977988138686117,35.58946225498602,1.0065600000000001,0.08399333333333334,3145.637094645829
2017-07-26 02:57:24,236.48,11.8646,1469.97,2805.7406079999996,2389.846973862596,0.5239151459007576,233.98,7.0081,1092.22,1639.755238,1223.0505762839232,0.6660872151457033,232.18,7.3975,-1556.52,1717.5515500000001,726.105237901093,-0.9062435418605048,1005.6700000000001,4339.002788047612,4454.022602500458,0.22578915505175565,234.21333333333334,8.756733333333333,0.967778663326875,35.49116489406247,1.00567,0.08384291666666667,3145.7209375624957
2017-07-26 03:02:24,235.9,11.8877,1476.36,2804.30843,2384.2204010890155,0.5264613493316781,233.39,6.9998,1086.21,1633.6833219999999,1220.2741628343015,0.6648840600699969,231.64,7.3798,-1548.86,1709.456872,723.3778387730888,-0.9060538615331618,1013.7099999999998,4327.8724026964055,4445.007030154301,0.22805588227940565,233.64333333333332,8.755766666666666,0.9658596436163479,35.76994970933443,1.0137099999999999,0.08414083333333333,3145.8050783958292
2017-07-26 03:07:24,234.27,11.8856,1476.78,2784.4395120000004,2360.5559149460537,0.5303688565097476,231.78,6.9718,1066.78,1615.923804,1213.7504570272386,0.6601672661540915,230.03,7.3363,-1528.31,1687.5690889999998,715.652132008485,-0.9056281072946342,1015.25,4289.9585039817775,4408.455118109469,0.23029609529865913,232.02666666666667,8.731233333333334,0.9668428916216552,36.127389410430744,1.01525,0.08453999999999998,3145.889618395829
2017-07-26 03:12:24,233.73,11.8638,1471.05,2772.9259739999998,2350.5595833298603,0.5305046055297256,231.3,6.9632,1061.74,1610.58816,1211.0748917933133,0.6592250125569035,229.52,7.3254,-1522.48,1681.325808,713.380068579753,-0.9055234819782175,1010.31,4275.014543702927,4392.775392046758,0.22999354845895248,231.51666666666665,8.717466666666667,0.9560146857677655,36.0922898089659,1.01031,0.08439833333333333,3145.9740167291625
2017-07-26 03:17:24,234.21,11.87,1471.06,2780.0726999999997,2358.9800112941375,0.5291444356832827,231.76,6.9764,1067.58,1616.8504639999999,1214.2810080607435,0.6602836958458516,229.96,7.3401,-1528.68,1687.929396,715.7116063617558,-0.9056539945465824,1009.9599999999998,4288.972625716637,4406.2802209739975,0.22920920807364145,231.9766666666667,8.728833333333332,0.9627405055106059,35.986099707864746,1.0099599999999997,0.08417791666666664,3146.058194645829
2017-07-26 03:22:24,234.57,11.8706,1470.21,2784.486642,2364.7089494008424,0.5280003781752745,232.19,6.9858,1072.68,1622.0329020000001,1216.6956697426608,0.6613182745413878,230.38,7.3504,-1534.03,1693.3851519999998,717.1507736271799,-0.9058955065173503,1008.8600000000004,4298.555392770683,4415.356946422104,0.22848888826927344,232.38,8.7356,0.9424218951717005,35.88763221759238,1.0088600000000003,0.08411750000000001,3146.1423121458292
2017-07-26 03:27:24,234.19,11.8602,1469.71,2777.540238,2356.8373489931582,0.5291408491198967,231.78,6.972,1066.98,1615.97016,1213.636369597758,0.6602720931431061,229.97,7.3374,-1528.3,1687.381878,715.231928959276,-0.9057226582351621,1008.3900000000001,4285.705647550192,4402.740429498837,0.2290368955761457,231.98000000000002,8.7232,0.952668333477015,35.9615737344094,1.0083900000000001,0.08405208333333336,3146.2263642291628
2017-07-26 03:32:24,234.45,11.8692,1469.09,2782.7339399999996,2363.3414380338536,0.5279304567651193,232,6.9817,1068.94,1619.7544,1216.9517626920797,0.6599395562685306,230.18,7.3425,-1530.71,1690.0966500000002,716.4869728342751,-0.9056937660931994,1007.3199999999997,4296.780173560208,4413.276950555006,0.2282476289808463,232.21,8.731133333333334,0.9646440721760392,35.94111493735061,1.0073199999999998,0.08398791666666666,3146.3103521458293
2017-07-26 03:37:24,234.43,11.8752,1468.86,2783.903136,2364.860877732691,0.5276261163707385,231.99,6.9836,1071.37,1620.125364,1215.3075817158933,0.6612883322527873,230.14,7.3477,-1532.4,1690.999678,715.0036020861035,-0.9062095161439766,1007.8299999999995,4295.172061534688,4411.827778493641,0.22843820080939548,232.18666666666664,8.7355,0.9661766394854865,35.941846488466595,1.0078299999999996,0.0839645833333333,3146.3943167291627
