DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-26 03:42:24,234.73,11.8125,1466.7,2772.748125,2353.0667807546424,0.5289697923788155,232.26,6.9605,1075.31,1616.64573,1207.166856829342,0.6651488202056489,230.48,7.3465,-1535.44,1693.2213199999999,713.7383588560601,-0.9068158910259884,1006.5700000000002,4273.971996440045,4390.901933686711,0.22923991817664185,232.49,8.7065,0.9634823003139836,35.67449606615747,1.0065700000000002,0.08393333333333332,3146.478250062496
2017-07-26 03:47:24,234.84,11.8214,1472.74,2776.137576,2353.2906181088547,0.5304996455262129,232.39,6.9572,1076.91,1616.783708,1205.924711727158,0.6660816747913445,230.55,7.3527,-1536.99,1695.164985,715.0147315056171,-0.9066905071779784,1012.6600000000001,4274.23006134163,4392.553117820714,0.23054018308659932,232.59333333333333,8.710433333333333,0.9659204906990755,35.7154064283063,1.0126600000000001,0.08413458333333335,3146.5623846458293
2017-07-26 03:52:24,234.61,11.8031,1467.63,2769.1252910000003,2348.215718445781,0.5299976872732985,232.1,6.9518,1072.97,1613.51278,1205.0555465717455,0.6649900845532813,230.36,7.338,-1532.59,1690.3816800000002,713.1326075700248,-0.9066532240221628,1008.0100000000004,4266.403872587551,4383.866576907884,0.22993628622497678,232.35666666666668,8.697633333333334,0.9697734804252071,35.704731938573325,1.0080100000000005,0.08419458333333335,3146.646579229163
2017-07-26 03:57:24,234.79,11.8136,1468.2,2773.715144,2353.271012878657,0.5293261650086734,232.27,6.9544,1074.77,1615.298488,1205.843543928932,0.6653692849862929,230.44,7.3422,-1534.56,1691.936568,712.5832979628551,-0.906984356874542,1008.4100000000003,4271.697854770444,4389.110763076094,0.22975268896911122,232.5,8.7034,0.9849462365591364,35.73545970540247,1.0084100000000003,0.08401750000000002,3146.7305967291627
2017-07-26 04:02:24,234.02,11.8171,1468.55,2765.437742,2343.289739314808,0.5310370859905621,231.57,6.9434,1067.4,1607.883138,1202.4747088669792,0.6638542160021086,229.7,7.3271,-1526.13,1683.03487,709.6010123554761,-0.9067726564690844,1009.8199999999997,4255.365460537263,4373.54222971878,0.23089293459615948,231.76333333333332,8.695866666666667,0.9736944296624528,35.89329796531685,1.0098199999999997,0.08409291666666666,3146.8146896458293
2017-07-26 04:07:24,235.87,11.8226,1468.37,2788.596662,2370.6878509026747,0.5265623458599693,233.3,6.9773,1086.97,1627.80409,1211.7105159734847,0.6677523460455245,231.53,7.3727,-1548.2,1707.001231,718.9784159733273,-0.9069706406087531,1007.1400000000001,4301.3767828494865,4417.711308770255,0.22797777618482606,233.5666666666667,8.724200000000002,0.986156700442406,35.51500424107652,1.0071400000000001,0.08403999999999998,3146.8987296458295
2017-07-26 04:12:24,235.83,11.819,1468.03,2787.2747700000004,2369.343487673021,0.5266900901915744,233.34,6.9772,1088,1628.0598479999999,1211.1295837645873,0.6682801012116111,231.61,7.375,-1549.08,1708.1237500000002,719.7484969863177,-0.9068897964799094,1006.9499999999998,4300.221568423926,4416.543200291188,0.2279950527674246,233.59333333333333,8.723733333333334,0.9575044949913005,35.480986733508594,1.0069499999999998,0.08392041666666666,3146.9826500624963
2017-07-26 04:17:24,236.03,11.8158,1468.62,2788.883274,2370.8701380710327,0.5265978729520682,233.43,6.9752,1089.96,1628.2209360000002,1209.582826774883,0.6694177527760274,231.69,7.375,-1550.56,1708.71375,717.9598636686192,-0.9074428060288039,1008.02,4298.412828514534,4415.026292644056,0.22831574110430047,233.7166666666667,8.722,0.9898024673750141,35.47122219674387,1.00802,0.08395708333333332,3147.0666071458295
2017-07-26 04:22:24,236.04,11.8137,1468.67,2788.505748,2370.3950594213275,0.5266870979388779,233.47,6.9743,1089.98,1628.289821,1209.6575303664308,0.6694017158017964,231.76,7.3752,-1550.63,1709.276352,719.1468908411048,-0.9071850775830543,1008.02,4299.199480628863,4415.792170680079,0.2282761418648818,233.75666666666666,8.721066666666667,0.9767992356724221,35.4616407778865,1.00802,0.08400166666666666,3147.150608812496
2017-07-26 04:27:24,236.04,11.8016,1467.78,2785.649664,2367.586518407155,0.526907607574877,233.46,6.9688,1089.89,1626.936048,1207.915846481806,0.6699034060618467,231.75,7.3695,-1549.53,1707.881625,718.2036090919067,-0.9072818498178994,1008.1400000000001,4293.705973980867,4410.471318419267,0.22857874526691674,233.75,8.713300000000002,0.9796791443850233,35.44351738147427,1.00814,0.08400666666666667,3147.2346154791626
2017-07-26 04:32:24,236.32,11.8082,1468.78,2790.5138239999997,2372.6889205150983,0.5263475089668648,233.73,6.9765,1093.49,1630.617345,1209.6249607687703,0.6705987786484634,232.08,7.3781,-1553.8,1712.309448,719.5201218243063,-0.907429437952853,1008.47,4301.834003108175,4418.45985963409,0.22824016332322533,234.04333333333332,8.720933333333333,0.9727543332431334,35.400645190881704,1.00847,0.08402541666666666,3147.318640895829
2017-07-26 04:37:24,236.78,11.813,1468.32,2797.08214,2380.6942003346376,0.5249470435644767,234.21,6.9839,1098.61,1635.699219,1211.844875772972,0.6716454878982245,232.49,7.3934,-1559.35,1718.891566,723.198308326238,-0.907183461042126,1007.5799999999999,4315.737384433847,4431.794966805201,0.22735257554713678,234.49333333333334,8.7301,0.975152100983679,35.31345574506592,1.00758,0.08400208333333332,3147.4026429791625
2017-07-26 04:42:24,236.62,11.8117,1468.97,2794.884454,2377.7102957069596,0.5255923900172798,233.98,6.9808,1096.93,1633.367584,1210.220740014811,0.6715757131127197,232.32,7.3881,-1557.27,1716.403392,721.7691813655565,-0.907286717830024,1008.6300000000001,4309.7002170873275,4426.155265923526,0.22787948894728788,234.3066666666667,8.726866666666666,0.987310077960495,35.34869330725805,1.0086300000000001,0.08400875,3147.4866517291625
2017-07-26 04:47:24,236.08,11.8049,1468.93,2786.900792,2368.34555746205,0.5270837068246813,233.53,6.9683,1090.61,1627.307099,1207.7657978084146,0.6701931065563427,231.83,7.3764,-1550.88,1710.0708120000002,720.4952516528748,-0.9069098128083832,1008.6599999999999,4296.606606923339,4413.414022076026,0.22854415990764812,233.81333333333336,8.716533333333333,0.9694343065693365,35.431134701869254,1.00866,0.08405375,3147.5707054791624
2017-07-26 04:52:24,236.1,11.8031,1467.95,2786.71191,2368.7308979358227,0.5267677633745786,233.49,6.9683,1090.28,1627.0283670000001,1207.6882166447958,0.6701050959611203,231.8,7.3756,-1550.68,1709.6640800000002,719.9602794892556,-0.9070085861545385,1007.55,4296.379394069874,4412.939258622106,0.22831721466173024,233.7966666666667,8.715666666666666,0.985186558120283,35.42394921023447,1.00755,0.08400874999999998,3147.6547142291624
2017-07-26 04:57:24,235.92,11.8105,1469.28,2786.3331599999997,2367.460403072369,0.5273166974763349,233.35,6.9652,1088.03,1625.32942,1207.4296843367472,0.6694212180076086,231.57,7.371,-1548.1,1706.90247,718.9592701204296,-0.9069645320742901,1009.21,4293.849357529545,4410.855600590081,0.228801414370715,233.61333333333332,8.715566666666668,0.9873865646937983,35.51040857928532,1.00921,0.08403166666666667,3147.738745895829
2017-07-26 05:02:24,235.88,11.8119,1467.84,2786.190972,2368.1861976741407,0.5268267734520532,233.27,6.9671,1087.14,1625.2154170000001,1208.0777177212085,0.6689205557788528,231.49,7.3689,-1547.05,1705.826661,718.6660524043203,-0.9069209875598256,1007.9300000000001,4294.92996779967,4411.614932561961,0.2284718896385329,233.54666666666665,8.715966666666667,0.9990865494405157,35.52025210437549,1.00793,0.0840475,3147.822793395829
2017-07-26 05:07:24,236.07,11.8221,1469.8,2790.843147,2372.4446107668905,0.5266508802474094,233.4,6.9701,1088.37,1626.8213400000002,1209.1312647431612,0.6690163039046437,231.62,7.3712,-1548.58,1707.317344,718.9106319447607,-0.9070252846913034,1009.5900000000001,4300.486507454812,4417.403781510231,0.2285482717757894,233.6966666666667,8.721133333333334,1.0155614828338613,35.55692302988143,1.0095900000000002,0.08406333333333334,3147.9068567291624
2017-07-26 05:12:24,235.95,11.8254,1470.64,2790.20313,2371.1709126635715,0.5270727368154018,233.26,6.9692,1086.16,1625.6355919999999,1209.5236799571928,0.6681448199985032,231.48,7.3675,-1546.94,1705.4288999999999,717.9584732804601,-0.9070680108681166,1009.8600000000001,4298.653065901224,4415.680627104048,0.22869860510321835,233.5633333333333,8.720699999999999,1.021849890821912,35.60149987959684,1.0098600000000002,0.08414375000000002,3147.9910004791623
2017-07-26 05:17:24,235.9,11.8176,1470.21,2787.7718400000003,2368.5764475306655,0.527378165926233,233.17,6.9701,1086.09,1625.218217,1209.02554347237,0.6682733362445443,231.4,7.3654,-1546.58,1704.35356,716.1783025788159,-0.9074290900064186,1009.7200000000003,4293.780293581851,4410.905087162027,0.22891446994377596,233.49,8.7177,1.0321641183776593,35.55869093912385,1.0097200000000002,0.08414916666666668,3148.075149645829
2017-07-26 05:22:24,235.42,11.8079,1468.9,2779.815818,2360.023044803378,0.5284163038747052,232.7,6.9562,1080.22,1618.7077399999998,1205.5453119380902,0.6673347963357488,230.86,7.3523,-1539.72,1697.351978,714.3290969997737,-0.9071306481842744,1009.3999999999999,4279.897453741241,4397.318566415306,0.22954898189758918,232.99333333333334,8.705466666666666,1.0415176399896913,35.637760181341996,1.0093999999999999,0.08413,3148.159279645829
2017-07-26 05:27:24,235.53,11.8063,1469.07,2780.737839,2361.003232599733,0.5283022295004631,232.75,6.9556,1081.87,1618.9159,1204.3446327247073,0.6682681910777453,230.92,7.3526,-1540.3,1697.8623919999998,714.2916856354699,-0.9071995511871849,1010.6399999999996,4279.63955095991,4397.352373387916,0.22982920498166895,233.06666666666663,8.704833333333333,1.0569221967963531,35.62924811886117,1.0106399999999995,0.0841683333333333,3148.2434479791623
2017-07-26 05:32:24,235.84,11.8058,1468.58,2784.279872,2365.478215757722,0.5274541596082766,232.98,6.9631,1085.91,1622.2630379999998,1205.212361520155,0.6693797334732842,231.19,7.3598,-1544.37,1701.512162,714.1883088751272,-0.9076455840225724,1010.1199999999999,4284.878886153004,4402.33227771369,0.22945110370555588,233.33666666666667,8.709566666666666,1.0728418165454767,35.54979773199587,1.01012,0.08419833333333332,3148.3276463124957
2017-07-26 05:37:24,236.46,11.798,1468.24,2789.75508,2372.130837198026,0.526297097019714,233.61,6.9701,1094.45,1628.2850610000003,1205.60832668648,0.6721488922387159,231.78,7.3766,-1552.76,1709.748348,715.6645833690035,-0.9081804359199181,1009.9300000000001,4293.403747253509,4410.586621055126,0.2289786114116491,233.95000000000002,8.7149,1.0728788202607356,35.37734225292316,1.00993,0.08416874999999999,3148.411815062496
2017-07-26 05:42:24,234.2,11.7993,1470.9,2763.39606,2339.4039784576594,0.5322798354138205,231.4,6.931,1069.37,1603.8334,1195.294682517897,0.6667587793096215,229.44,7.3211,-1525.31,1679.7531840000001,703.562479853878,-0.9080560254499864,1014.96,4238.261140829434,4358.096063588413,0.23289069015250022,231.67999999999998,8.6838,1.0877071823204465,35.87715055620812,1.01496,0.08437041666666667,3148.4961854791627
2017-07-26 05:47:24,235.17,11.7906,1469.17,2772.7954019999997,2351.581138819654,0.5298515710680626,232.38,6.9418,1080.48,1613.135484,1197.8184584234432,0.6698011485810202,230.39,7.3419,-1536.33,1691.500341,707.7171290163297,-0.9082646705774444,1013.3200000000002,4257.116726259427,4376.055329106087,0.2315601435064567,232.64666666666665,8.691433333333332,1.084620454480331,35.6577166021715,1.0133200000000002,0.08451166666666667,3148.580697145829
2017-07-26 05:52:24,236.19,11.7945,1469.27,2785.7429549999997,2366.77195319535,0.5274248283973494,233.32,6.9638,1091.31,1624.7938159999999,1203.7430907016005,0.6716606065664642,231.38,7.37,-1549.01,1705.2706,713.1029653033007,-0.9083660974393155,1011.5699999999999,4283.618009200251,4401.438073362469,0.22982715720164915,233.63,8.709433333333333,1.0957496896802648,35.42212849668749,1.0115699999999999,0.08437041666666667,3148.665067562496
2017-07-26 05:57:24,235.73,11.7832,1468.09,2777.653736,2357.980498014086,0.5285360017963016,232.87,6.9489,1085.18,1618.190343,1200.3850856198012,0.6706133210436543,230.91,7.354,-1542.06,1698.11214,711.0807242608811,-0.9081025708938162,1011.21,4269.446307894768,4387.563952821231,0.23047185428483283,233.17,8.695366666666667,1.0979113951194417,35.511249286018234,1.01121,0.0842825,3148.749350062496
2017-07-26 06:02:24,236.62,11.7835,1468.15,2788.21177,2370.3713742505693,0.5265561302755709,233.65,6.9555,1094.63,1625.152575,1201.2102460140484,0.6735552198845084,231.71,7.3754,-1552.46,1708.9539340000001,714.4168929512213,-0.9084270612059693,1010.3200000000002,4285.998513215839,4403.467923999036,0.22943734743558025,233.99333333333334,8.7048,1.1225391036781667,35.36784302913335,1.01032,0.08423041666666667,3148.8335804791627
2017-07-26 06:07:24,237.44,11.7924,1468.07,2799.9874560000003,2384.2609397583465,0.5243130632082373,234.53,6.9757,1103.7,1636.010921,1207.6332405292876,0.67462874839819,232.55,7.4008,-1563,1721.0560400000002,720.4615831676815,-0.9081633390624514,1008.77,4312.355763455316,4428.772871067818,0.22777641332434737,234.84,8.722966666666666,1.107136773973767,35.187952111093715,1.00877,0.08412875,3148.917709229163
2017-07-26 06:12:24,237.66,11.7915,1468.79,2802.36789,2386.6130240998546,0.5241246180564822,234.66,6.9737,1106.34,1636.448442,1205.8089847584597,0.6760616293220193,232.68,7.4045,-1565.33,1722.87906,719.7598533444913,-0.9085547769092973,1009.8000000000002,4312.181862202806,4428.838273487852,0.22800561629105284,235,8.723233333333333,1.1319148936170198,35.17350218000206,1.0098000000000003,0.08410708333333333,3149.0018163124964
2017-07-26 06:17:24,237.09,11.7791,1467.24,2792.706819,2376.2192994942825,0.5253827541142979,234.01,6.9636,1098.86,1629.5520359999998,1203.3065022810044,0.6743325623999895,232,7.3839,-1556.48,1713.0647999999999,715.5145131994454,-0.9085937671476293,1009.6199999999999,4295.040314974733,4412.10877604556,0.22882935377329744,234.36666666666667,8.708866666666667,1.161996870999856,35.25410883926725,1.00962,0.08414250000000001,3149.0859588124963
2017-07-26 06:22:24,236.23,11.7861,1468.13,2784.2304029999996,2365.699313118542,0.5273019066303186,233.18,6.9516,1088.75,1620.974088,1200.908169456529,0.6716640371119862,231.14,7.3656,-1546.16,1702.4847839999998,712.6315276154472,-0.9081784545335474,1010.72,4279.2390101905185,4396.98094432263,0.22986681379755328,233.51666666666665,8.7011,1.161944186710444,35.455287262530014,1.01072,0.08418083333333333,3149.1701396458297
2017-07-26 06:27:24,236.08,11.7869,1466.85,2782.651352,2364.6351989868176,0.5271411378740343,233.12,6.9542,1087.09,1621.163104,1202.6658478858185,0.6705617697058074,231.07,7.3631,-1544.89,1701.391517,712.7748466518448,-0.9080155769931466,1009.0499999999995,4280.075893524481,4397.411915755606,0.2294645167046205,233.42333333333332,8.7014,1.1381324346323682,35.45981106488611,1.0090499999999996,0.0841570833333333,3149.254296729163
2017-07-26 06:32:24,235.9,11.78,1468.37,2778.902,2359.276556214638,0.5283993462165991,232.82,6.941,1081.92,1616.00362,1200.3819448213571,0.6695034507410325,230.77,7.3551,-1540.01,1697.3364270000002,713.6666913350565,-0.9073098152509042,1010.28,4273.325192371051,4391.124443482909,0.23007318808725813,233.16333333333333,8.692033333333333,1.1737122760868686,35.526401570787044,1.01028,0.08413874999999998,3149.338435479163
2017-07-26 06:37:24,236.22,11.7777,1467.88,2782.1282939999996,2363.3802381071373,0.5276104639623065,233.08,6.9442,1086.12,1618.5541360000002,1200.0253483834028,0.6710433564392064,231.07,7.3601,-1543.9,1700.6983069999999,713.2653934074368,-0.9078035731824834,1010.0999999999999,4276.670979897977,4394.339163093983,0.22986391412009374,233.45666666666668,8.693999999999999,1.1836600653940008,35.46928916494135,1.0101,0.0841825,3149.422617979163
2017-07-26 06:42:24,236.68,11.7832,1468,2788.847776,2371.2123307920247,0.526382261747369,233.53,6.9606,1091.38,1625.508918,1204.6447352217708,0.6714081897150195,231.57,7.3686,-1549.89,1706.3467019999998,713.764705856402,-0.9083089610003537,1009.49,4289.621771870197,4406.804398405131,0.22907529101254076,233.92666666666665,8.704133333333333,1.1770070392430787,35.374764479710805,1.00949,0.08414958333333333,3149.5067675624964
2017-07-26 06:47:24,237.52,11.7974,1470.85,2802.118448,2385.0509583910216,0.5249064332201276,234.26,6.9712,1100.57,1633.0733119999998,1206.5132065032062,0.6739256541104997,232.29,7.3903,-1559.72,1716.692787,717.1524569698046,-0.9085609328653864,1011.7,4308.716621864032,4425.8983062794605,0.22858636371391566,234.68999999999997,8.719633333333332,1.2058460096297419,35.296973496591995,1.0117,0.08421625,3149.5909838124962
2017-07-26 06:52:24,237.42,11.7976,1468.75,2800.986192,2385.015112169032,0.5243688827152919,234.29,6.9766,1099.81,1634.547614,1209.199680091379,0.6728528374334649,232.36,7.3966,-1560.22,1718.6739760000003,720.8007959066426,-0.9078045177778381,1008.3399999999999,4315.0155881670535,4431.2649527786825,0.22755127728656965,234.68999999999997,8.7236,1.163236609996173,35.23774588472649,1.00834,0.08416833333333332,3149.6751521458295
2017-07-26 06:57:24,237.33,11.792,1468.43,2798.5953600000003,2382.4041059638753,0.5247025064745336,234.52,6.9677,1100.27,1634.065004,1208.1284552552845,0.6733330664977634,232.64,7.4005,-1561.54,1721.65232,725.0376123770283,-0.9070007816676947,1007.1599999999999,4315.570173596188,4431.536662246295,0.22727105217933186,234.83,8.720066666666666,1.0645999233488055,35.228323942477516,1.0071599999999998,0.08397916666666666,3149.7591313124963
2017-07-26 07:02:24,237.62,11.7983,1469.11,2803.512046,2387.7595356247884,0.5240248573556513,234.93,6.9747,1103.69,1638.5662710000001,1211.1018984209568,0.6735705595394865,233,7.4124,-1566.49,1727.0892,727.2868654503803,-0.9070116355310427,1006.3100000000002,4326.148299496125,4441.645970283225,0.22656240653413265,235.1833333333333,8.728466666666668,1.0360711501665492,35.17036211018351,1.0063100000000003,0.08389458333333333,3149.8430258958297
2017-07-26 07:07:24,237.07,11.786,1469.35,2794.10702,2376.561511241247,0.5258746316739149,234.65,6.9615,1099.96,1633.515975,1207.6681824823409,0.6733696008084648,232.59,7.4065,-1562.46,1722.6778350000002,725.4913311682558,-0.9069948937956817,1006.8499999999999,4309.721024891844,4425.770241991195,0.22749712365253938,234.77,8.718,0.9796822421944809,35.19155769671943,1.0068499999999998,0.08388166666666666,3149.926907562496
2017-07-26 07:12:24,236.11,11.7691,1467.34,2778.802201,2359.7997789394008,0.528047660057255,233.99,6.9467,1091.57,1625.458333,1204.4043039690364,0.6715459743501158,231.83,7.3902,-1552.66,1713.270066,724.252196028182,-0.9062552546809045,1006.2499999999998,4288.456278936619,4404.928639473165,0.22843729884358546,233.9766666666667,8.702,0.917470403031645,35.245920478051026,1.0062499999999999,0.08387916666666664,3150.0107867291626
2017-07-26 07:17:24,236.2,11.778,1469.17,2781.9636,2362.3845967210673,0.5281054000850335,234.21,6.9484,1093.56,1627.3847640000001,1205.2002723611276,0.6719738467454399,232.16,7.3955,-1555.06,1716.93928,727.7835444738486,-0.9057163628989837,1007.6700000000001,4295.368413556043,4411.98239310573,0.22839393048680556,234.18999999999997,8.707300000000002,0.8668175413125978,35.26581144556864,1.00767,0.08391333333333331,3150.094700062496
2017-07-26 07:22:24,236.59,11.7622,1466.83,2782.818898,2364.8447666106827,0.5271022131746353,234.65,6.9546,1100.21,1631.89689,1205.2491093096364,0.6741908797926566,232.67,7.4071,-1561.39,1723.4099569999998,729.5225478261389,-0.9059887310376031,1005.6499999999999,4299.616423746458,4415.657744192849,0.2277463649266199,234.63666666666666,8.707966666666666,0.8381753349149759,35.07401268570161,1.00565,0.08388833333333331,3150.178588395829
2017-07-26 07:27:24,236.73,11.7716,1471.69,2786.6908679999997,2366.3842751536768,0.5281138345482246,234.78,6.9563,1101.8,1633.200114,1205.5618492510505,0.6746264530324421,232.94,7.4101,-1563.86,1726.108694,730.6114726052323,-0.9060031998193504,1009.6299999999999,4302.557597009959,4419.429217952032,0.22845257842320724,234.8166666666667,8.712666666666665,0.8148200723968905,35.10903665161835,1.0096299999999998,0.08396999999999999,3150.2625583958293
2017-07-26 07:32:24,236.43,11.7769,1473.18,2784.412467,2362.7724126510843,0.5290810960874784,234.62,6.953,1100.01,1631.31286,1204.6408788935314,0.6743096477520566,232.77,7.4064,-1561.31,1723.987728,731.0572961092737,-0.9056386972146706,1011.8800000000001,4298.470587653889,4415.965412831669,0.2291412874429983,234.60666666666668,8.7121,0.7828706203290641,35.178659565431985,1.0118800000000001,0.08422958333333333,3150.3467879791624
2017-07-26 07:37:24,236.81,11.7715,1468.16,2787.608915,2369.656025119991,0.5266735918729117,235.08,6.9643,1106.37,1637.167644,1206.757356580233,0.6757829621509426,233.3,7.4214,-1567.65,1731.41262,735.0259438926385,-0.9054167573296307,1006.8799999999997,4311.439325592863,4427.4503263920005,0.22741757123687983,235.06333333333336,8.719066666666665,0.7501524411860702,35.00871652929215,1.0068799999999996,0.084115,3150.4309029791625
2017-07-26 07:42:24,234.68,11.7504,1467.72,2757.583872,2334.5378156531356,0.5322485436990545,232.91,6.916,1080.45,1610.80556,1194.7059678543978,0.670751347543151,231.18,7.3536,-1539.43,1700.0052480000002,721.2302810666936,-0.9055442633551211,1008.74,4250.474064574227,4368.5336397031615,0.230910434300454,232.92333333333332,8.673333333333334,0.7541823489846542,35.477325134511915,1.00874,0.08398416666666665,3150.514887145829
2017-07-26 07:47:24,233.9,11.7455,1468.44,2747.27245,2321.893598106727,0.5345083266131833,232.25,6.9002,1072.95,1602.57145,1190.383782590767,0.6695177303951098,230.44,7.3354,-1530.28,1690.369576,718.0476481866788,-0.9052931511114702,1011.1100000000004,4230.325028884173,4349.4819556015955,0.23246676508171635,232.19666666666663,8.660366666666667,0.7565425860261986,35.62358791583112,1.0111100000000004,0.08416041666666668,3150.599047562496
2017-07-26 07:52:24,233.92,11.7496,1468.39,2748.4664319999997,2323.3378006073094,0.5342579348627825,232.27,6.9095,1074.76,1604.8695650000002,1191.846157464666,0.6696868228041946,230.57,7.3382,-1532.11,1691.968774,717.911749514565,-0.9055190754956568,1011.0400000000002,4233.09570758654,4352.160515328862,0.2323076082416972,232.25333333333333,8.665766666666666,0.7247832826224254,35.586387817196396,1.0110400000000002,0.08425625,3150.683303812496
2017-07-26 07:57:24,234.08,11.7411,1467.37,2748.356688,2323.8523549430433,0.533908137326897,232.48,6.908,1079.21,1605.97184,1189.3070784170861,0.6719980843499722,230.82,7.3454,-1534.96,1695.4652279999998,720.0695367512021,-0.9053326335749542,1011.6199999999999,4233.228970111331,4352.424903176371,0.2324267557750913,232.46,8.664833333333334,0.7054977200378623,35.50289484313988,1.01162,0.0842775,3150.767581312496
2017-07-26 08:02:24,234.87,11.753,1469.94,2760.42711,2336.500422859571,0.5325045514424034,233.21,6.9225,1087.65,1614.3962250000002,1193.0182935706607,0.6737193652692046,231.65,7.3646,-1544.65,1706.0095900000001,724.2410501152007,-0.9054169502060068,1012.94,4253.759766545432,4372.701635725979,0.23165083840252146,233.24333333333334,8.680033333333332,0.6974118588598452,35.40270582678255,1.01294,0.08435666666666666,3150.851937979163
2017-07-26 08:07:24,236.63,11.7631,1469.63,2783.502353,2363.9105338943214,0.5279787166035854,234.98,6.9583,1107.26,1635.061334,1203.0797389790334,0.6771978377662499,233.45,7.4109,-1566.79,1730.0746049999998,733.7078674553691,-0.9056199053335044,1010.1000000000004,4300.698140328725,4417.726395356208,0.22864702555182903,235.01999999999998,8.710766666666666,0.6850480810143876,35.04092636315977,1.0101000000000004,0.08429333333333335,3150.936231312496
2017-07-26 08:12:24,236.33,11.7611,1469.03,2779.5007630000005,2359.5710098697145,0.5285229705835486,234.76,6.95,1105.05,1631.5819999999999,1200.385071643262,0.6772874424944625,233.27,7.4069,-1564.25,1727.807563,733.7853311834458,-0.9053380905938307,1009.8299999999999,4293.741412696422,4410.89242081512,0.22894006556010865,234.78666666666666,8.706000000000001,0.6573343176784674,35.09189065012634,1.00983,0.08416375000000001,3151.020395062496
2017-07-26 08:17:24,235.71,11.7559,1468.77,2770.983189,2349.6941334609087,0.5300537389871548,234.18,6.9361,1096.87,1624.295898,1198.0039095761026,0.6752895216632504,232.7,7.3898,-1555.98,1719.60646,732.101507219956,-0.9048465658822892,1009.6599999999999,4279.799550256967,4397.282968604562,0.22960996761152408,234.19666666666663,8.693933333333334,0.6461805604976066,35.219578403331056,1.0096599999999998,0.08414541666666665,3151.1045404791626
2017-07-26 08:22:24,235.26,11.753,1467.24,2765.01078,2343.6064934020405,0.5306453090935146,233.74,6.9275,1092.48,1619.23385,1195.1592825166956,0.6746894526692361,232.24,7.3788,-1550.83,1713.6525120000001,729.0618924233461,-0.9049851058719189,1008.8900000000003,4267.827668342082,4385.454598871845,0.23005368708173074,233.74666666666667,8.686433333333333,0.6474245622040904,35.30294367078164,1.0088900000000003,0.08410625000000001,3151.1886467291624
2017-07-26 08:27:24,234.92,11.7627,1468.98,2763.293484,2340.4889741925417,0.5316047710840982,233.39,6.9235,1089.14,1615.8756649999998,1193.6616878911677,0.6740246317157083,231.88,7.3714,-1547.33,1709.280232,726.2291529579172,-0.9052523811086817,1010.79,4260.379815041627,4378.645063545814,0.2308453837501652,233.39666666666665,8.685866666666668,0.6526799868607124,35.42344651848212,1.0107899999999999,0.08415333333333333,3151.2728000624957
2017-07-26 08:32:24,234.75,11.7633,1467.56,2761.434675,2339.185565681431,0.531448385611367,233.29,6.9257,1087.22,1615.696553,1195.1686169641846,0.6729110104129807,231.77,7.3696,-1546.41,1708.052192,725.2988366845799,-0.905364606095128,1008.3699999999997,4259.653019330196,4377.37979869109,0.23035926658717598,233.26999999999998,8.6862,0.6430316800274238,35.4251571458175,1.0083699999999998,0.08413166666666666,3151.356931729162
2017-07-26 08:37:24,233.31,11.7687,1469.34,2745.7553970000004,2319.5285435955793,0.5351314256198473,231.91,6.908,1069.61,1602.03428,1192.6643627589108,0.6676573737236133,230.43,7.3257,-1528.51,1688.0610510000001,716.3848768666358,-0.9054826536602555,1010.4399999999998,4228.577783221126,4347.626831082825,0.2324118511680862,231.88333333333335,8.667466666666668,0.6267519585998766,35.78015875457649,1.0104399999999998,0.0841170833333333,3151.4410488124954
2017-07-26 08:42:24,233.07,11.7826,1469.21,2746.170582,2320.1023342392077,0.5350031821147809,231.64,6.917,1065.68,1602.2538799999998,1196.4713258474076,0.665113071843521,230.21,7.317,-1525.15,1684.44657,715.036869458327,-0.9054309155083501,1009.7400000000002,4231.610529544942,4350.414065506366,0.23210204472398233,231.64,8.6722,0.6173372474529472,35.866331496044836,1.0097400000000003,0.08417416666666666,3151.525222979162
2017-07-26 08:47:24,232.21,11.7791,1468.62,2735.224811,2307.5116602760613,0.5369284433563878,230.85,6.9029,1056.57,1593.534465,1192.9006355278868,0.6630355497206017,229.47,7.2968,-1515.45,1674.396696,712.050274261387,-0.9050722589337933,1009.7399999999996,4212.462570065335,4331.791289039841,0.23309987315289432,230.84333333333333,8.6596,0.5949200756645928,36.02360386161024,1.0097399999999996,0.08414499999999998,3151.609367979162
2017-07-26 08:52:24,232.54,11.7906,1468.2,2741.7861239999997,2315.5517506112756,0.5354903459275075,231.16,6.9207,1059.09,1599.789012,1199.0217908011248,0.6620185487309748,229.81,7.3062,-1518.76,1679.037822,715.9162451757217,-0.9045418632624465,1008.53,4230.489786588122,4349.043181589073,0.2318969846676709,231.17,8.672500000000001,0.5926374529567006,35.953877198039756,1.00853,0.0840945833333333,3151.6934625624954
2017-07-26 08:57:24,233.64,11.8114,1469.07,2759.615496,2336.088829831461,0.5323459018582058,232.29,6.9484,1072.12,1614.043836,1206.5223620511952,0.6642446605768642,230.98,7.3439,-1534.19,1696.2940219999998,723.6535448492849,-0.9044363654545734,1006.9999999999995,4266.264736731941,4383.499036601064,0.22972515599794008,232.3033333333333,8.701233333333334,0.5753971101003027,35.74397499205092,1.0069999999999995,0.08398041666666664,3151.777442979162
2017-07-26 09:02:24,233.77,11.8092,1469.38,2760.636684,2337.1001939682683,0.5322612745516933,232.44,6.9525,1072.73,1616.0391,1208.6491301568085,0.6638020082558647,231.12,7.3501,-1535.76,1698.755112,726.0923859579666,-0.9040502595997486,1006.3500000000001,4271.841710083043,4388.777952745527,0.22930073264938108,232.44333333333336,8.703933333333334,0.5707484261396987,35.67659066016131,1.00635,0.08388958333333331,3151.8613325624956
2017-07-26 09:07:24,235.15,11.8158,1469.16,2778.48537,2358.293842103659,0.5287629065327777,233.82,6.9767,1088.47,1631.291994,1215.0500519684347,0.6672441255173598,232.54,7.3918,-1553.72,1718.889172,735.2102741521264,-0.9039093533832558,1003.9100000000001,4308.55416822422,4423.9659027418265,0.2269253475434361,233.83666666666667,8.7281,0.5616455930777889,35.37654243191531,1.00391,0.08376083333333334,3151.9450933958287
2017-07-26 09:12:24,234.37,11.8068,1469.98,2767.159716,2344.425663878725,0.5312234026465569,233.02,6.9587,1079,1621.516274,1210.402423513289,0.6654265623485195,231.85,7.3654,-1542.59,1707.66799,732.4930415851337,-0.9033313319880172,1006.3900000000001,4287.321128977148,4403.855503428091,0.22852475500538028,233.08,8.710300000000002,0.5534580401578824,35.54986625030135,1.0063900000000001,0.08376249999999999,3152.0288558958287
2017-07-26 09:17:24,233.25,11.8039,1469.96,2753.2596750000002,2328.015557590006,0.533898060305554,232.02,6.9411,1067.47,1610.4740219999999,1205.8749415411432,0.6628296920147403,230.75,7.3389,-1529.55,1693.451175,726.8106215575558,-0.9032147029571136,1007.8800000000003,4260.7011206887055,4378.286894921116,0.2301996246909168,232.00666666666666,8.694633333333334,0.5416511019798256,35.760756635319105,1.0078800000000003,0.08392791666666667,3152.1127838124953
2017-07-26 09:22:24,235.14,11.8026,1468.58,2775.263364,2354.8587055618846,0.529167796847694,233.84,6.9788,1087.12,1631.922592,1217.103714512448,0.6661590478183661,232.64,7.3891,-1552.62,1719.000224,737.789201406506,-0.9032110515885541,1003.0799999999999,4309.751621480838,4424.943900803344,0.22668761965951517,233.87333333333333,8.7235,0.5416037171118204,35.29661259815441,1.00308,0.08379,3152.1965738124954
2017-07-26 09:27:24,233.77,11.7687,1469.41,2751.1689990000004,2325.8901764611896,0.5341038665869322,232.62,6.9304,1070.43,1612.1496479999998,1205.489984465455,0.6639768220822142,231.26,7.3519,-1534.91,1700.200394,731.2541771899525,-0.9027818164356926,1004.9300000000001,4262.634338116597,4379.49035909325,0.2294627725149429,232.54999999999998,8.683666666666667,0.5547194151795278,35.52685117653833,1.00493,0.08366708333333334,3152.2802408958287
2017-07-26 09:32:24,233.89,11.7642,1468.9,2751.528738,2326.6377427609723,0.533848685537516,232.78,6.9262,1071.69,1612.280836,1204.545573248625,0.6647042972109111,231.35,7.3578,-1536.3,1702.22703,733.0478645099658,-0.9025235605617189,1004.2900000000002,4264.231180519563,4380.897849187455,0.22924296219010687,232.67333333333332,8.682733333333333,0.5687516117016662,35.48959237106596,1.0042900000000001,0.08371750000000001,3152.363958395829
2017-07-26 09:37:24,234.35,11.8272,1470.04,2771.70432,2349.750462476103,0.5303740335477054,232.42,6.9716,1067.44,1620.3392719999997,1219.0452012888977,0.658775614740516,231.62,47.1105,4351.41,10911.73401,10006.55635655397,0.3987826312492747,6888.889999999999,13575.352020318971,15223.238417225106,0.4525246081809515,232.79666666666665,21.96976666666667,0.6672489583184217,114.4333197287788,6.888889999999999,0.32888249999999997,3152.692840895829
2017-07-26 09:42:24,233.84,11.9093,1493.95,2784.870712,2350.2379198828758,0.5364521927580242,231.73,6.9744,1058.35,1616.177712,1221.4440937945358,0.6548475406768881,231.1,58.8368,5972.67,13597.184479999998,12215.180672190356,0.439257848474819,8524.970000000001,15786.862685867767,17941.575933104206,0.4751516829840171,232.22333333333333,25.906833333333335,0.6961689178520709,127.10919255537468,8.524970000000001,0.6422441666666667,3153.3350850624956
2017-07-26 09:47:24,234.91,12.0292,1532.79,2825.779372,2373.93847332249,0.542430883029321,232.73,6.9977,1070.71,1628.574721,1227.1249805053385,0.6574521796227734,232.13,59.769,6176.12,13874.177969999999,12423.701384403654,0.445152138984707,8779.619999999999,16024.764838231482,18272.24166502348,0.48048948568832955,233.25666666666666,26.265299999999996,0.7088043214198962,127.55879430274928,8.77962,0.7210245833333333,3154.056109645829
2017-07-26 09:52:24,235.88,11.8668,1476.63,2799.1407839999997,2377.97244974624,0.5275297364250044,233.64,7.008,1081.08,1637.3491199999999,1229.7065399373844,0.660262363594149,233.11,60.4242,6307.35,14085.485262,12594.372991281432,0.4477907493195175,8865.060000000001,16202.051980965058,18468.77844356507,0.4800025094831751,234.21,26.433000000000003,0.713035310191703,128.59380320054473,8.865060000000001,0.735195,3154.7913046458293
2017-07-26 09:57:24,233.32,11.838,1473.06,2762.0421599999995,2336.444120884868,0.533322778823912,231.07,6.9553,1053.14,1607.161171,1214.0276644171213,0.6552796440102647,230.53,59.1425,6020.95,13634.120525,12232.636820723743,0.44160897572819424,8547.15,15783.108606025733,17948.824206395904,0.4761955380316388,231.64,25.9786,0.7252633396650005,127.6585343321041,8.54715,0.7255087499999999,3155.516813395829
2017-07-26 10:02:24,233.22,11.8271,1470.25,2758.316262,2333.8109475091705,0.5330244469261661,230.93,6.9506,1050.48,1605.102058,1213.6080035150703,0.6544630572020611,230.4,59.1012,6004.28,13616.91648,12221.66257531665,0.4409427059950653,8525.01,15769.081526340891,17925.951235136326,0.47556806822559494,231.51666666666665,25.959633333333333,0.7357281693182697,127.66577339947018,8.52501,0.71134,3156.228153395829
2017-07-26 10:07:24,232.96,11.8325,1470.53,2756.4992,2331.486512656816,0.5334773904523534,230.75,6.948,1049.16,1603.2510000000002,1212.3023811743506,0.6543953504473098,230.19,58.9724,5969.3,13574.856756,12191.972500621825,0.43973208021967586,8488.99,15735.761394452991,17879.51727209818,0.47478854550773947,231.30000000000004,25.91763333333333,0.7176826632079412,127.53775100349955,8.48899,0.7089166666666666,3156.9370700624954
2017-07-26 10:12:24,232.92,11.8367,1471.51,2757.004164,2331.4652646379573,0.533735138747509,230.76,6.9536,1049.11,1604.6127359999998,1214.145889270892,0.6538088452514937,230.26,59.0002,5965.88,13585.386052,12205.36726229392,0.43913952663286454,8486.5,15750.978416202768,17891.730025843935,0.47432528814941693,231.3133333333333,25.93016666666667,0.6945845462143774,127.53498177798058,8.4865,0.7073120833333332,3157.644382145829
2017-07-26 10:17:24,232.65,11.8379,1472.13,2754.087435,2327.623436624764,0.5345255133484896,230.46,6.9465,1046.81,1600.89039,1211.2137980944374,0.6538923629868251,229.98,58.876,5935.61,13540.302479999998,12169.976383616942,0.43836613020775,8454.55,15708.813618336144,17839.457418826478,0.47392416717100805,231.03,25.886799999999997,0.7012076353720316,127.43637684070646,8.45455,0.7058770833333333,3158.350259229162
2017-07-26 10:22:24,232.75,11.8384,1470.97,2755.3876,2329.8944365214834,0.533852297223084,230.56,6.9517,1048.45,1602.783952,1212.2990531583937,0.6541430606986761,229.99,58.9131,5943.09,13549.423869,12176.47602690232,0.4386230778119884,8462.51,15718.669516582198,17851.908773899515,0.47403950508489384,231.1,25.901066666666665,0.7139766334919972,127.45433907483863,8.46251,0.7048774999999999,3159.055136729162
2017-07-26 10:27:24,232.59,13.6384,2044.88,3172.1554560000004,2425.0847454533564,0.6446342332095341,230.47,10.0783,182.17,2322.745801,2315.5911010286623,0.07842872858561245,229.91,61.4294,6070.97,14123.233354,12751.82510978872,0.42985694903076654,8298.02,17492.50095627074,19360.90714882783,0.42859665284342774,230.99,28.382033333333336,0.6926706783843432,116.43762896950062,8.298020000000001,0.6983554166666666,3159.7534921458287
2017-07-26 10:32:24,232.02,65.1936,12811.29,15126.219072000002,8041.97438133426,0.8469591732751548,230.05,58.0411,-11265.53,13352.355055,7167.5113766135055,-0.8437110871899295,229.49,111.7169,9064.54,25637.911381,23982.006058051305,0.35356000203345894,10610.300000000001,39191.49181599907,40602.35826714407,0.2613222594162957,230.52,78.3172,0.6507027589796981,42.64669829871343,10.6103,0.7878466666666666,3160.5413388124953
2017-07-26 10:37:24,231.64,93.7904,18037.42,21725.608256,12110.059200382771,0.8302377446679116,229.7,78.8067,-15824.44,18101.89899,8790.0993015189,-0.8741867363607468,229.21,135.7058,10511.67,31105.126418000003,29275.137630604946,0.3379401150389499,12724.649999999998,50175.29613250661,51763.66543829014,0.24582204316983003,230.1833333333333,102.76763333333334,0.6328289044964208,32.05110947707596,12.724649999999999,0.9722895833333332,3161.5136283958286
2017-07-26 10:42:24,232.78,95.0014,18455.21,22114.425892,12184.13133500538,0.8345326299732818,230.85,80.2329,-16177.74,18521.764965,9018.6753967033,-0.8734448380362547,230.3,137.7134,10543.56,31715.396020000004,29911.531007820915,0.33244295588650824,12821.029999999999,51114.3377395296,52697.764020986695,0.24329362427776005,231.31000000000003,104.31590000000001,0.6355107863905453,32.01573298030309,12.821029999999999,1.0644033333333331,3162.578031729162
2017-07-26 10:47:24,233.45,95.3196,18587.37,22252.360619999996,12234.264573141561,0.8352987944701034,231.52,80.6179,-16315.83,18664.656208000004,9064.385405196155,-0.8741564708278283,230.95,138.4877,10629.91,31983.734314999994,30165.614101562864,0.3323536237297562,12901.449999999999,51464.264079900575,53056.742167119955,0.24316325264303953,231.97333333333336,104.8084,0.6365674215426906,32.13416100236239,12.901449999999999,1.07177,3163.649801729162
2017-07-26 10:52:24,232.79,94.4348,18373.73,21983.477091999997,12069.76847091893,0.8357972636952131,230.86,79.816,-16112.82,18426.321760000003,8939.036035873754,-0.8744458177745398,230.26,137.4513,10532.4,31649.536337999998,29845.63118197339,0.33278212633258325,12793.31,50854.435688766076,52438.93982508557,0.24396583994018844,231.3033333333333,103.90069999999999,0.6427346485855567,32.291024025824676,12.79331,1.0706149999999999,3164.720416729162
2017-07-26 10:57:24,232.17,82.7467,16359.73,19211.301339,10071.411691762149,0.8515680281787494,230.24,70.1343,-13752.22,16147.721232,8463.17588485455,-0.8516508182434542,229.69,125.5144,9395.97,28829.402535999998,27255.278357445244,0.3259162234897867,12003.48,45789.86593406195,47337.03998318618,0.2535747905712643,230.69999999999996,92.79846666666667,0.6371911573472161,35.25482102074962,12.00348,1.0331995833333334,3165.7536163124955
2017-07-26 11:02:24,231.75,76.8275,15340.7,17804.773125,9037.304329429337,0.8616060363307775,229.8,64.9463,-12503.1,14924.65974,8149.721390622922,-0.8377477421806871,229.17,119.4578,8856.69,27376.144025999998,25903.905187754903,0.32351853466246083,11694.29,43090.93090780716,44649.57721082598,0.26191267041078586,230.24,87.0772,0.6558373870743532,37.18608315379915,11.69429,0.9874070833333334,3166.741023395829
2017-07-26 11:07:24,231.71,77.4405,15495.5,17943.738255,9048.050746649826,0.8635603005233426,229.72,65.481,-12563.6,15042.29532,8272.03744757565,-0.8352182783764147,229.07,119.8974,8801.06,27464.897418,26016.570355403557,0.32044758318419725,11732.96,43336.658549629035,44896.86319342071,0.2613313974620698,230.16666666666666,87.60629999999999,0.6705286024619916,36.859335458751275,11.732959999999999,0.9761354166666667,3167.7171588124957
2017-07-26 11:12:24,231.69,76.758,15326.84,17784.061019999997,9020.022282538073,0.8618301513227715,229.77,65.0277,-12519.57,14941.414628999999,8155.135690520126,-0.8379106203036888,229.18,119.4535,8831.65,27376.353130000003,25912.673906333188,0.3226014056021931,11638.92,43087.83187939139,44632.115285219195,0.2607745549504452,230.21333333333337,87.07973333333332,0.6414340322019999,37.17715411775877,11.63892,0.9738283333333332,3168.690987145829
2017-07-26 11:17:24,231.93,76.349,15235.59,17707.62357,9024.230152690008,0.8603972147799616,230,64.4812,-12453.96,14830.676,8052.8150938275,-0.839743245688868,229.38,119.1588,8927.06,27332.645544,25833.720448095413,0.3266079745419904,11708.69,42910.76569461292,44479.51476819491,0.2632378087085676,230.43666666666664,86.663,0.6480450159841611,37.49674024670275,11.70869,0.9728170833333333,3169.663804229162
2017-07-26 11:22:24,231.85,73.1745,14760.39,16965.507824999997,8364.170180480318,0.8700234706944295,229.93,61.9942,-11767.67,14254.326406,8044.113627982195,-0.8255507601570493,229.28,115.8914,8460.84,26571.580192,25188.550184444655,0.31841689274269563,11453.56,41596.833992907166,43144.87959082836,0.2654674229855719,230.35333333333332,83.6867,0.6497265071050284,38.48245898093723,11.45356,0.96509375,3170.628897979162
2017-07-26 11:27:24,232.04,59.7641,12442.46,13867.661763999999,6123.498342378118,0.8972284017122644,230.13,50.8312,-9080.83,11697.784056,7374.054402559545,-0.7762863424840093,229.55,102.4058,7309.33,23507.25139,22341.991022819722,0.31093937265287397,10670.96,35839.54376775739,37394.415155242066,0.2853623985212698,230.57333333333335,71.00036666666666,0.6360955299832186,44.2327762626578,10.67096,0.9218549999999999,3171.550752979162
2017-07-26 11:32:24,232.39,60.0009,12502.74,13943.609150999999,6172.983771908923,0.8966645482244701,230.45,51.2336,-9172.62,11806.78312,7433.920229483024,-0.7768940876420537,229.99,102.7237,7311.75,23625.423763,22465.50600184258,0.3094865122144815,10641.869999999999,36072.41000323453,37609.41584946986,0.2829575987724363,230.9433333333333,71.31939999999999,0.6264162925970383,44.03332052709363,10.641869999999999,0.8880345833333332,3172.4387875624952
2017-07-26 11:37:24,232.71,59.9321,12495.68,13946.798991,6194.447790800937,0.8959532583830584,230.76,51.0684,-9167.63,11784.543983999998,7404.730723931193,-0.7779367629708022,230.21,102.8948,7397.37,23687.411908000002,22502.71983521904,0.31229118777225595,10725.420000000002,36101.89834995117,37661.40861208734,0.2847854181576656,231.2266666666667,71.29843333333334,0.6415061699919213,44.31565349963277,10.725420000000002,0.89030375,3173.329091312495
2017-07-26 11:42:24,232.71,58.6263,12277.53,13642.926273000001,5949.091896215227,0.8999191049135709,230.73,51.1342,-9166.62,11798.193965999999,7427.681915305661,-0.7769511186556468,230.22,102.8733,7412.17,23683.491126,22493.721075144964,0.3129677951855179,10523.08,35870.49488666585,37382.183137167376,0.28149987820099753,231.22,70.87793333333333,0.6444079231900394,45.141506195158065,10.52308,0.8853541666666667,3174.214445479162
2017-07-26 11:47:24,232.68,57.8155,12143.47,13452.510540000001,5788.451968178636,0.9026917290934157,230.73,50.9321,-9136.96,11751.563433,7390.210083497136,-0.7775101629747548,230.12,103.0086,7333.99,23704.339032,22541.257276911125,0.3093944104536886,10340.5,35719.9193285869,37186.537578682364,0.27807106209123966,231.17666666666665,70.5854,0.6502963101812577,45.934711710920375,10.3405,0.8693158333333334,3175.0837613124954
2017-07-26 11:52:24,232.82,59.7752,12444.07,13916.862063999999,6230.904552591245,0.8941721160109933,230.87,50.6168,-9114.08,11685.900615999999,7313.946879806358,-0.7799210603863311,230.41,102.7084,7380.12,23665.042444,22484.840730188003,0.31185745884310234,10710.11,36029.692162585605,37587.83278592665,0.2849355551036185,231.36666666666667,71.03346666666665,0.6281515631753287,44.59156341330192,10.71011,0.8771087499999999,3175.9608700624954
2017-07-26 11:57:24,233.03,59.8982,12482.38,13958.077546,6246.448456182874,0.8942764473734497,231.1,50.7722,-9160.55,11733.455419999998,7332.005168480677,-0.7807205696955722,230.66,102.9669,7398.17,23750.345154,22568.694591961477,0.3114973678078952,10720,36147.14821662503,37703.24553927232,0.28432565543552135,231.59666666666666,71.21243333333332,0.6188920393212354,44.5911832811967,10.72,0.8929212499999999,3176.8537913124956
2017-07-26 12:02:24,233.18,56.2136,11873.06,13107.887248,5554.021456807765,0.9057950969033235,231.17,51.0551,-9183.17,11802.407467,7413.920067561923,-0.7780760006529607,230.63,103.3553,7374.26,23836.832839,22667.485287230887,0.30936408581658553,10064.15,35635.42681160058,37029.322965285784,0.2717886581246686,231.66,70.208,0.6561339894673273,47.212995670009114,10.06415,0.86600625,3177.7197975624954
2017-07-26 12:07:24,233.58,60.052,12537.56,14026.946160000001,6290.056265403258,0.8938196423504343,231.69,50.7865,-9196.43,11766.724185,7340.4000777181,-0.7815624684840865,231.11,103.485,7494.34,23916.41835,22711.8897200699,0.31335544855946207,10835.47,36342.34606319126,37923.25839768589,0.2857209653868031,232.12666666666667,71.44116666666666,0.6260949481604932,44.853457506992946,10.835469999999999,0.8708174999999999,3178.5906150624955
2017-07-26 12:12:24,234.08,60.1255,12575.24,14074.17704,6320.268846786755,0.8934973579101716,232.22,51.0945,-9274.39,11865.164789999999,7400.528739337192,-0.7816486466177432,231.6,104.0835,7555.41,24105.7386,22891.098994662312,0.31342785738164436,10856.26,36611.896580786255,38187.55494175803,0.28428790522350766,232.63333333333333,71.76783333333333,0.6218655967903798,45.02806503377791,10.85626,0.9038220833333332,3179.4944371458287
2017-07-26 12:17:24,234.52,57.413,12099.44,13464.49676,5907.302657427541,0.8986180631677764,232.48,50.8748,-9245.81,11827.373504,7375.7549747141975,-0.7817297726222209,231.85,104.1082,7649.85,24137.48617,22893.1874928862,0.31692819816124207,10503.480000000001,36176.24512502794,37670.19781546824,0.27882731201605304,232.95000000000002,70.79866666666668,0.6739643700364856,47.04824949622401,10.503480000000001,0.8899891666666667,3180.384426312495
2017-07-26 12:22:24,234.28,58.2872,12218.85,13655.525216,6096.972494797054,0.8947916544200976,232.25,50.7439,-9222.7,11785.270774999999,7337.193738076506,-0.7825615699525581,231.7,103.7754,7618.04,24044.76018,22806.05092233449,0.3168274477670419,10614.189999999999,36240.21715520805,37762.605429349496,0.2810767392588473,232.74333333333334,70.9355,0.6602408948340783,46.29543740440259,10.614189999999999,0.8799029166666665,3181.264329229162
2017-07-26 12:27:24,233.01,60.4138,12615.41,14077.019538,6246.111558812712,0.89617052572425,230.99,51.3083,-9192.43,11851.704217,7480.7836182017445,-0.7756209429201282,230.43,103.4523,7353.41,23838.513489,22676.0244914565,0.30846764012333,10776.39,36402.91966847096,37964.498440269825,0.2838544019475108,231.4766666666667,71.7248,0.6624137782065735,44.23504840724546,10.77639,0.8912741666666665,3182.1556033958286
2017-07-26 12:32:24,233.58,60.2041,12547.11,14062.473678,6350.054849553888,0.8922406034173983,231.57,51.485,-9344.67,11922.381449999999,7404.074691033585,-0.7837922347300842,231.03,104.2478,7590.61,24084.369233999998,22856.935079479612,0.31516748170777525,10793.05,36611.06462006709,38168.83520514122,0.28277126985908674,232.05999999999997,71.97896666666666,0.6550030164612767,44.83092051427987,10.79305,0.8987266666666667,3183.0543300624954
2017-07-26 12:37:24,235.35,61.796,12872.81,14543.6886,6768.28196794947,0.8851131479809049,233.18,55.0829,-10324.16,12844.230622000001,7641.0719513378845,-0.8037974639225532,232.55,109.7107,8313.97,25513.223285000004,24120.581776345414,0.32586905649385484,10862.619999999999,38529.93569563277,40031.89301012377,0.27134914647311137,233.6933333333333,75.52986666666668,0.7089062589148293,45.25472484174029,10.86262,0.9023195833333332,3183.9566496458287
2017-07-26 12:42:24,234.02,77.1388,15489.54,18052.021976,9270.903300670701,0.8580501408979673,231.97,64.4302,-12544.88,14945.873494,8124.353530235606,-0.8393540869348401,231.26,120.6604,9215.58,27903.924103999998,26338.22442127396,0.3302610760283338,12160.240000000002,43733.48125218027,45392.607540131496,0.267890316484885,232.41666666666666,87.4098,0.6898529939046338,38.03989941631258,12.160240000000002,0.9592858333333334,3184.9159354791623
2017-07-26 12:47:24,233.42,77.0872,15491.55,17993.694224,9153.409770370325,0.8609432730793748,231.41,64.4356,-12487.24,14911.042195999999,8149.111396544563,-0.8374491759771022,230.69,120.2311,9049.54,27736.112459,26218.271493877983,0.3262728334180642,12053.85,43520.79266079287,45159.21493611489,0.2669189448278086,231.84,87.2513,0.681504485852305,37.79863451891261,12.05385,1.0089204166666668,3185.924855895829
